time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.141047000;1.150e+00;-6.697e-01;-3.287e-01;-5.824e-01;-2.859e-01;1.150e+00;-4.018e-01;-1.972e-01;1.000e+01;-5.697e-01;2.710e-01;1.120e+00;5.000e+01;5.000e+01
23.185047000;1.150e+00;-6.695e-01;-3.302e-01;-5.822e-01;-2.871e-01;1.150e+00;-4.017e-01;-1.981e-01;1.000e+01;-5.696e-01;2.723e-01;1.120e+00;5.000e+01;5.000e+01
23.194047000;1.150e+00;-6.695e-01;-3.304e-01;-5.822e-01;-2.873e-01;1.150e+00;-4.017e-01;-1.983e-01;1.000e+01;-5.695e-01;2.725e-01;1.120e+00;5.000e+01;5.000e+01
23.331047000;1.150e+00;-6.690e-01;-3.349e-01;-5.817e-01;-2.912e-01;1.150e+00;-4.014e-01;-2.009e-01;1.000e+01;-5.692e-01;2.764e-01;1.120e+00;5.000e+01;5.000e+01
23.364047000;1.150e+00;-6.689e-01;-3.359e-01;-5.817e-01;-2.921e-01;1.150e+00;-4.013e-01;-2.016e-01;1.000e+01;-5.691e-01;2.773e-01;1.120e+00;5.000e+01;5.000e+01
23.390047000;1.150e+00;-6.688e-01;-3.368e-01;-5.816e-01;-2.928e-01;1.150e+00;-4.013e-01;-2.021e-01;1.000e+01;-5.690e-01;2.780e-01;1.120e+00;5.000e+01;5.000e+01
23.443047000;1.150e+00;-6.687e-01;-3.385e-01;-5.815e-01;-2.943e-01;1.150e+00;-4.012e-01;-2.031e-01;1.000e+01;-5.689e-01;2.795e-01;1.120e+00;5.000e+01;5.000e+01
23.664047000;1.150e+00;-6.684e-01;-3.456e-01;-5.812e-01;-3.005e-01;1.150e+00;-4.011e-01;-2.073e-01;1.000e+01;-5.688e-01;2.857e-01;1.120e+00;5.000e+01;5.000e+01
23.695047000;1.150e+00;-6.684e-01;-3.466e-01;-5.812e-01;-3.014e-01;1.150e+00;-4.010e-01;-2.079e-01;1.000e+01;-5.688e-01;2.866e-01;1.120e+00;5.000e+01;5.000e+01
23.852047000;1.150e+00;-6.683e-01;-3.516e-01;-5.812e-01;-3.057e-01;1.150e+00;-4.010e-01;-2.110e-01;1.000e+01;-5.688e-01;2.909e-01;1.120e+00;5.000e+01;5.000e+01
24.191047000;1.150e+00;-6.683e-01;-3.624e-01;-5.812e-01;-3.151e-01;1.150e+00;-4.010e-01;-2.174e-01;1.000e+01;-5.688e-01;3.003e-01;1.120e+00;5.000e+01;5.000e+01
25.887047000;1.150e+00;-6.684e-01;-4.157e-01;-5.812e-01;-3.614e-01;1.150e+00;-4.010e-01;-2.494e-01;1.000e+01;-5.694e-01;3.467e-01;1.120e+00;5.000e+01;5.000e+01
25.992047000;1.150e+00;-6.684e-01;-4.189e-01;-5.812e-01;-3.643e-01;1.150e+00;-4.010e-01;-2.514e-01;1.000e+01;-5.695e-01;3.495e-01;1.120e+00;5.000e+01;5.000e+01
26.006047000;1.150e+00;-6.684e-01;-4.194e-01;-5.812e-01;-3.647e-01;1.150e+00;-4.010e-01;-2.516e-01;1.000e+01;-5.695e-01;3.499e-01;1.120e+00;5.000e+01;5.000e+01
26.032047000;1.150e+00;-6.684e-01;-4.202e-01;-5.812e-01;-3.654e-01;1.150e+00;-4.010e-01;-2.521e-01;1.000e+01;-5.695e-01;3.506e-01;1.120e+00;5.000e+01;5.000e+01
28.117047000;1.150e+00;-6.684e-01;-4.835e-01;-5.812e-01;-4.205e-01;1.150e+00;-4.010e-01;-2.901e-01;1.000e+01;-5.702e-01;4.057e-01;1.120e+00;5.000e+01;5.000e+01
29.109047000;1.150e+00;-6.684e-01;-5.130e-01;-5.812e-01;-4.461e-01;1.150e+00;-4.010e-01;-3.078e-01;1.000e+01;-5.705e-01;4.313e-01;1.120e+00;5.000e+01;5.000e+01
29.183047000;1.150e+00;-6.684e-01;-5.151e-01;-5.812e-01;-4.480e-01;1.150e+00;-4.010e-01;-3.091e-01;1.000e+01;-5.705e-01;4.331e-01;1.120e+00;5.000e+01;5.000e+01
29.232047000;1.150e+00;-6.684e-01;-5.166e-01;-5.812e-01;-4.492e-01;1.150e+00;-4.010e-01;-3.100e-01;1.000e+01;-5.705e-01;4.344e-01;1.120e+00;5.000e+01;5.000e+01
29.299047000;1.150e+00;-6.684e-01;-5.186e-01;-5.812e-01;-4.509e-01;1.150e+00;-4.010e-01;-3.111e-01;1.000e+01;-5.705e-01;4.361e-01;1.120e+00;5.000e+01;5.000e+01
32.386047000;1.150e+00;-6.684e-01;-6.069e-01;-5.812e-01;-5.278e-01;1.150e+00;-4.010e-01;-3.642e-01;1.000e+01;-5.715e-01;5.130e-01;1.120e+00;5.000e+01;5.000e+01
32.439047000;1.150e+00;-6.684e-01;-6.084e-01;-5.812e-01;-5.291e-01;1.150e+00;-4.010e-01;-3.650e-01;1.000e+01;-5.715e-01;5.142e-01;1.120e+00;5.000e+01;5.000e+01
32.511047000;1.150e+00;-6.684e-01;-6.104e-01;-5.812e-01;-5.308e-01;1.150e+00;-4.010e-01;-3.663e-01;1.000e+01;-5.715e-01;5.160e-01;1.120e+00;5.000e+01;5.000e+01
32.584047000;1.150e+00;-6.684e-01;-6.125e-01;-5.812e-01;-5.326e-01;1.150e+00;-4.010e-01;-3.675e-01;1.000e+01;-5.715e-01;5.178e-01;1.120e+00;5.000e+01;5.000e+01
35.771047000;1.150e+00;-6.684e-01;-6.990e-01;-5.812e-01;-6.078e-01;1.150e+00;-4.011e-01;-4.194e-01;1.000e+01;-5.725e-01;5.930e-01;1.120e+00;5.000e+01;5.000e+01
35.783047000;1.150e+00;-6.684e-01;-6.993e-01;-5.812e-01;-6.081e-01;1.150e+00;-4.011e-01;-4.196e-01;1.000e+01;-5.725e-01;5.933e-01;1.120e+00;5.000e+01;5.000e+01
35.812047000;1.150e+00;-6.684e-01;-7.001e-01;-5.812e-01;-6.087e-01;1.150e+00;-4.011e-01;-4.200e-01;1.000e+01;-5.725e-01;5.939e-01;1.120e+00;5.000e+01;5.000e+01
35.856047000;1.150e+00;-6.684e-01;-7.012e-01;-5.812e-01;-6.098e-01;1.150e+00;-4.011e-01;-4.207e-01;1.000e+01;-5.725e-01;5.949e-01;1.120e+00;5.000e+01;5.000e+01
35.889047000;1.150e+00;-6.684e-01;-7.021e-01;-5.812e-01;-6.105e-01;1.150e+00;-4.011e-01;-4.213e-01;1.000e+01;-5.725e-01;5.957e-01;1.120e+00;5.000e+01;5.000e+01
39.012047000;1.150e+00;-6.684e-01;-7.826e-01;-5.813e-01;-6.805e-01;1.150e+00;-4.011e-01;-4.695e-01;1.000e+01;-5.733e-01;6.656e-01;1.120e+00;5.000e+01;5.000e+01
39.226047000;1.150e+00;-6.684e-01;-7.879e-01;-5.813e-01;-6.851e-01;1.150e+00;-4.011e-01;-4.728e-01;1.000e+01;-5.734e-01;6.703e-01;1.120e+00;5.000e+01;5.000e+01
39.240047000;1.150e+00;-6.684e-01;-7.883e-01;-5.813e-01;-6.855e-01;1.150e+00;-4.011e-01;-4.730e-01;1.000e+01;-5.734e-01;6.706e-01;1.120e+00;5.000e+01;5.000e+01
39.301047000;1.150e+00;-6.684e-01;-7.898e-01;-5.813e-01;-6.868e-01;1.150e+00;-4.011e-01;-4.739e-01;1.000e+01;-5.734e-01;6.720e-01;1.120e+00;5.000e+01;5.000e+01
42.700047000;1.150e+00;-6.685e-01;-8.726e-01;-5.813e-01;-7.587e-01;1.150e+00;-4.011e-01;-5.235e-01;1.000e+01;-5.743e-01;7.439e-01;1.120e+00;5.000e+01;5.000e+01
42.807047000;1.150e+00;-6.685e-01;-8.751e-01;-5.813e-01;-7.609e-01;1.150e+00;-4.011e-01;-5.251e-01;1.000e+01;-5.743e-01;7.461e-01;1.120e+00;5.000e+01;5.000e+01
42.822047000;1.150e+00;-6.685e-01;-8.754e-01;-5.813e-01;-7.613e-01;1.150e+00;-4.011e-01;-5.253e-01;1.000e+01;-5.743e-01;7.464e-01;1.120e+00;5.000e+01;5.000e+01
42.848047000;1.150e+00;-6.685e-01;-8.761e-01;-5.813e-01;-7.618e-01;1.150e+00;-4.011e-01;-5.256e-01;1.000e+01;-5.744e-01;7.470e-01;1.120e+00;5.000e+01;5.000e+01
46.117370000;1.150e+00;-6.685e-01;-9.514e-01;-5.813e-01;-8.273e-01;1.150e+00;-4.011e-01;-5.708e-01;1.000e+01;-5.752e-01;8.124e-01;1.120e+00;5.000e+01;5.000e+01
46.360370000;1.150e+00;-6.685e-01;-9.568e-01;-5.813e-01;-8.320e-01;1.150e+00;-4.011e-01;-5.741e-01;1.000e+01;-5.752e-01;8.172e-01;1.120e+00;5.000e+01;5.000e+01
46.388370000;1.150e+00;-6.685e-01;-9.574e-01;-5.813e-01;-8.325e-01;1.150e+00;-4.011e-01;-5.745e-01;1.000e+01;-5.752e-01;8.177e-01;1.120e+00;5.000e+01;5.000e+01
46.466370000;1.150e+00;-6.685e-01;-9.592e-01;-5.813e-01;-8.341e-01;1.150e+00;-4.011e-01;-5.755e-01;1.000e+01;-5.753e-01;8.192e-01;1.120e+00;5.000e+01;5.000e+01
49.985370000;1.150e+00;-6.685e-01;-1.036e+00;-5.813e-01;-9.004e-01;1.150e+00;-4.011e-01;-6.213e-01;1.000e+01;-5.761e-01;8.856e-01;1.120e+00;5.000e+01;5.000e+01
49.989370000;1.150e+00;-6.685e-01;-1.036e+00;-5.813e-01;-9.005e-01;1.150e+00;-4.011e-01;-6.214e-01;1.000e+01;-5.761e-01;8.857e-01;1.120e+00;5.000e+01;5.000e+01
49.989994000;1.150e+00;-6.686e-01;-1.036e+00;-5.813e-01;-9.005e-01;1.150e+00;-4.011e-01;-6.214e-01;1.000e+01;-5.761e-01;8.857e-01;1.120e+00;5.000e+01;5.000e+01
49.990022000;1.150e+00;-6.685e-01;-1.036e+00;-5.813e-01;-9.005e-01;1.150e+00;-4.011e-01;-6.213e-01;1.000e+01;-5.761e-01;8.857e-01;1.120e+00;5.000e+01;5.000e+01
49.990054000;1.150e+00;-6.684e-01;-1.035e+00;-5.813e-01;-9.005e-01;1.150e+00;-4.010e-01;-6.212e-01;1.000e+01;-5.761e-01;8.857e-01;1.120e+00;5.000e+01;5.000e+01
49.990502000;1.147e+00;-6.670e-01;-1.033e+00;-5.813e-01;-9.005e-01;1.147e+00;-4.002e-01;-6.199e-01;1.000e+01;-5.761e-01;8.857e-01;1.120e+00;5.000e+01;5.000e+01
49.990758000;1.146e+00;-6.662e-01;-1.032e+00;-5.813e-01;-9.005e-01;1.146e+00;-3.997e-01;-6.192e-01;1.000e+01;-5.761e-01;8.857e-01;1.120e+00;4.999e+01;4.999e+01
49.992038000;1.139e+00;-6.622e-01;-1.026e+00;-5.813e-01;-9.005e-01;1.139e+00;-3.973e-01;-6.155e-01;1.000e+01;-5.761e-01;8.856e-01;1.120e+00;4.999e+01;4.999e+01
49.993062000;1.134e+00;-6.591e-01;-1.021e+00;-5.813e-01;-9.003e-01;1.134e+00;-3.955e-01;-6.125e-01;1.000e+01;-5.761e-01;8.854e-01;1.120e+00;4.999e+01;4.999e+01
49.994086000;1.128e+00;-6.560e-01;-1.016e+00;-5.813e-01;-8.999e-01;1.128e+00;-3.936e-01;-6.093e-01;1.000e+01;-5.762e-01;8.850e-01;1.120e+00;4.999e+01;4.999e+01
49.994598000;1.126e+00;-6.544e-01;-1.013e+00;-5.814e-01;-8.996e-01;1.126e+00;-3.927e-01;-6.077e-01;1.000e+01;-5.763e-01;8.847e-01;1.120e+00;4.999e+01;4.999e+01
49.995622000;1.120e+00;-6.514e-01;-1.007e+00;-5.814e-01;-8.989e-01;1.120e+00;-3.908e-01;-6.042e-01;1.000e+01;-5.764e-01;8.839e-01;1.120e+00;4.999e+01;4.999e+01
49.997158000;1.112e+00;-6.470e-01;-9.978e-01;-5.817e-01;-8.971e-01;1.112e+00;-3.882e-01;-5.987e-01;1.000e+01;-5.767e-01;8.821e-01;1.120e+00;4.999e+01;4.999e+01
49.997670000;1.110e+00;-6.455e-01;-9.946e-01;-5.818e-01;-8.964e-01;1.110e+00;-3.873e-01;-5.967e-01;1.000e+01;-5.769e-01;8.813e-01;1.120e+00;4.999e+01;4.999e+01
49.998182000;1.107e+00;-6.441e-01;-9.912e-01;-5.819e-01;-8.955e-01;1.107e+00;-3.865e-01;-5.947e-01;1.000e+01;-5.770e-01;8.804e-01;1.120e+00;4.999e+01;4.999e+01
49.999206000;1.101e+00;-6.413e-01;-9.842e-01;-5.823e-01;-8.936e-01;1.101e+00;-3.848e-01;-5.905e-01;1.000e+01;-5.774e-01;8.785e-01;1.120e+00;4.999e+01;4.999e+01
49.999990000;1.097e+00;-6.393e-01;-9.788e-01;-5.825e-01;-8.918e-01;1.097e+00;-3.836e-01;-5.873e-01;1.000e+01;-5.777e-01;8.767e-01;1.120e+00;4.999e+01;4.999e+01
49.999990000;1.097e+00;-6.392e-01;-9.786e-01;-5.825e-01;-8.918e-01;1.097e+00;-3.835e-01;-5.872e-01;1.000e+01;-5.777e-01;8.767e-01;1.120e+00;4.999e+01;4.999e+01
50.000054000;1.097e+00;-6.390e-01;-9.781e-01;-5.826e-01;-8.917e-01;1.097e+00;-3.834e-01;-5.869e-01;1.000e+01;-5.777e-01;8.765e-01;1.120e+00;4.999e+01;4.999e+01
50.000246000;1.096e+00;-6.385e-01;-9.767e-01;-5.826e-01;-8.912e-01;1.096e+00;-3.831e-01;-5.860e-01;1.000e+01;-5.778e-01;8.760e-01;1.120e+00;4.999e+01;4.999e+01
50.001014000;1.092e+00;-6.365e-01;-9.709e-01;-5.830e-01;-8.892e-01;1.092e+00;-3.819e-01;-5.825e-01;1.000e+01;-5.781e-01;8.740e-01;1.120e+00;4.999e+01;4.999e+01
50.003426000;1.079e+00;-6.306e-01;-9.512e-01;-5.843e-01;-8.814e-01;1.079e+00;-3.783e-01;-5.707e-01;1.000e+01;-5.795e-01;8.661e-01;1.120e+00;4.999e+01;4.999e+01
50.004326000;1.074e+00;-6.284e-01;-9.432e-01;-5.849e-01;-8.779e-01;1.074e+00;-3.771e-01;-5.659e-01;1.000e+01;-5.801e-01;8.625e-01;1.120e+00;4.999e+01;4.999e+01
50.005226000;1.070e+00;-6.264e-01;-9.350e-01;-5.856e-01;-8.741e-01;1.070e+00;-3.758e-01;-5.610e-01;1.000e+01;-5.808e-01;8.587e-01;1.120e+00;4.999e+01;4.999e+01
50.007026000;1.060e+00;-6.224e-01;-9.177e-01;-5.871e-01;-8.656e-01;1.060e+00;-3.735e-01;-5.506e-01;1.000e+01;-5.824e-01;8.500e-01;1.120e+00;4.999e+01;4.999e+01
50.007926000;1.055e+00;-6.205e-01;-9.085e-01;-5.880e-01;-8.609e-01;1.055e+00;-3.723e-01;-5.451e-01;1.000e+01;-5.832e-01;8.453e-01;1.120e+00;4.999e+01;4.999e+01
50.008826000;1.051e+00;-6.187e-01;-8.992e-01;-5.889e-01;-8.558e-01;1.051e+00;-3.712e-01;-5.395e-01;1.000e+01;-5.841e-01;8.402e-01;1.120e+00;4.999e+01;4.999e+01
50.009990000;1.045e+00;-6.166e-01;-8.869e-01;-5.902e-01;-8.489e-01;1.045e+00;-3.700e-01;-5.321e-01;1.000e+01;-5.854e-01;8.331e-01;1.120e+00;4.999e+01;4.999e+01
50.009990000;1.044e+00;-6.164e-01;-8.866e-01;-5.902e-01;-8.489e-01;1.044e+00;-3.698e-01;-5.320e-01;1.000e+01;-5.854e-01;8.331e-01;1.120e+00;4.998e+01;4.998e+01
50.009994000;1.044e+00;-6.164e-01;-8.866e-01;-5.902e-01;-8.489e-01;1.044e+00;-3.698e-01;-5.319e-01;1.000e+01;-5.854e-01;8.331e-01;1.120e+00;4.998e+01;4.998e+01
50.009998000;1.044e+00;-6.164e-01;-8.866e-01;-5.902e-01;-8.488e-01;1.044e+00;-3.698e-01;-5.319e-01;1.000e+01;-5.854e-01;8.331e-01;1.120e+00;4.998e+01;4.998e+01
50.010006000;1.044e+00;-6.164e-01;-8.865e-01;-5.902e-01;-8.488e-01;1.044e+00;-3.698e-01;-5.319e-01;1.000e+01;-5.854e-01;8.330e-01;1.120e+00;4.999e+01;4.999e+01
50.011206000;1.044e+00;-6.179e-01;-8.785e-01;-5.916e-01;-8.411e-01;1.044e+00;-3.708e-01;-5.271e-01;1.000e+01;-5.868e-01;8.253e-01;1.120e+00;4.999e+01;4.999e+01
50.011222000;1.044e+00;-6.179e-01;-8.784e-01;-5.916e-01;-8.410e-01;1.044e+00;-3.708e-01;-5.270e-01;1.000e+01;-5.869e-01;8.252e-01;1.120e+00;4.999e+01;4.999e+01
50.011702000;1.044e+00;-6.186e-01;-8.750e-01;-5.923e-01;-8.378e-01;1.044e+00;-3.711e-01;-5.250e-01;1.000e+01;-5.875e-01;8.220e-01;1.120e+00;4.999e+01;4.999e+01
50.021102000;1.044e+00;-6.321e-01;-8.093e-01;-6.052e-01;-7.748e-01;1.044e+00;-3.792e-01;-4.856e-01;1.000e+01;-5.998e-01;7.586e-01;1.120e+00;4.999e+01;4.999e+01
50.021614000;1.044e+00;-6.328e-01;-8.062e-01;-6.059e-01;-7.719e-01;1.044e+00;-3.797e-01;-4.837e-01;1.000e+01;-6.004e-01;7.556e-01;1.120e+00;4.999e+01;4.999e+01
50.022614000;1.044e+00;-6.342e-01;-8.003e-01;-6.072e-01;-7.662e-01;1.044e+00;-3.805e-01;-4.802e-01;1.000e+01;-6.017e-01;7.500e-01;1.120e+00;4.999e+01;4.999e+01
50.023514000;1.044e+00;-6.354e-01;-7.952e-01;-6.083e-01;-7.613e-01;1.044e+00;-3.812e-01;-4.771e-01;1.000e+01;-6.028e-01;7.451e-01;1.120e+00;5.000e+01;5.000e+01
50.024414000;1.044e+00;-6.365e-01;-7.902e-01;-6.095e-01;-7.566e-01;1.044e+00;-3.819e-01;-4.741e-01;1.000e+01;-6.039e-01;7.403e-01;1.120e+00;5.000e+01;5.000e+01
50.025314000;1.044e+00;-6.377e-01;-7.855e-01;-6.106e-01;-7.521e-01;1.044e+00;-3.826e-01;-4.713e-01;1.000e+01;-6.049e-01;7.357e-01;1.120e+00;5.000e+01;5.000e+01
50.026214000;1.044e+00;-6.388e-01;-7.809e-01;-6.116e-01;-7.477e-01;1.044e+00;-3.833e-01;-4.686e-01;1.000e+01;-6.059e-01;7.313e-01;1.120e+00;5.000e+01;5.000e+01
50.027114000;1.044e+00;-6.399e-01;-7.765e-01;-6.127e-01;-7.435e-01;1.044e+00;-3.839e-01;-4.659e-01;1.000e+01;-6.070e-01;7.271e-01;1.120e+00;5.000e+01;5.000e+01
50.030714000;1.044e+00;-6.440e-01;-7.605e-01;-6.166e-01;-7.281e-01;1.044e+00;-3.864e-01;-4.563e-01;1.000e+01;-6.107e-01;7.116e-01;1.120e+00;5.000e+01;5.000e+01
50.031614000;1.044e+00;-6.449e-01;-7.569e-01;-6.175e-01;-7.247e-01;1.044e+00;-3.870e-01;-4.541e-01;1.000e+01;-6.116e-01;7.081e-01;1.120e+00;5.000e+01;5.000e+01
50.033414000;1.044e+00;-6.467e-01;-7.500e-01;-6.192e-01;-7.181e-01;1.044e+00;-3.880e-01;-4.500e-01;1.000e+01;-6.132e-01;7.015e-01;1.120e+00;5.000e+01;5.000e+01
50.034314000;1.044e+00;-6.476e-01;-7.468e-01;-6.200e-01;-7.150e-01;1.044e+00;-3.885e-01;-4.481e-01;1.000e+01;-6.140e-01;6.984e-01;1.120e+00;5.000e+01;5.000e+01
50.035214000;1.044e+00;-6.484e-01;-7.437e-01;-6.208e-01;-7.121e-01;1.044e+00;-3.890e-01;-4.462e-01;1.000e+01;-6.148e-01;6.954e-01;1.120e+00;5.000e+01;5.000e+01
50.037014000;1.044e+00;-6.499e-01;-7.379e-01;-6.223e-01;-7.065e-01;1.044e+00;-3.900e-01;-4.427e-01;1.000e+01;-6.162e-01;6.898e-01;1.120e+00;5.000e+01;5.000e+01
50.037914000;1.044e+00;-6.507e-01;-7.351e-01;-6.230e-01;-7.039e-01;1.044e+00;-3.904e-01;-4.411e-01;1.000e+01;-6.169e-01;6.872e-01;1.120e+00;5.000e+01;5.000e+01
50.038814000;1.044e+00;-6.514e-01;-7.325e-01;-6.237e-01;-7.013e-01;1.044e+00;-3.908e-01;-4.395e-01;1.000e+01;-6.175e-01;6.846e-01;1.120e+00;5.000e+01;5.000e+01
50.043314000;1.044e+00;-6.546e-01;-7.209e-01;-6.267e-01;-6.903e-01;1.044e+00;-3.927e-01;-4.326e-01;1.000e+01;-6.205e-01;6.734e-01;1.120e+00;5.000e+01;5.000e+01
50.044214000;1.044e+00;-6.551e-01;-7.189e-01;-6.272e-01;-6.883e-01;1.044e+00;-3.931e-01;-4.313e-01;1.000e+01;-6.210e-01;6.715e-01;1.120e+00;5.000e+01;5.000e+01
50.045114000;1.044e+00;-6.557e-01;-7.169e-01;-6.278e-01;-6.864e-01;1.044e+00;-3.934e-01;-4.302e-01;1.000e+01;-6.215e-01;6.696e-01;1.120e+00;5.000e+01;5.000e+01
50.046014000;1.044e+00;-6.562e-01;-7.151e-01;-6.282e-01;-6.846e-01;1.044e+00;-3.937e-01;-4.290e-01;1.000e+01;-6.220e-01;6.678e-01;1.120e+00;5.000e+01;5.000e+01
50.047814000;1.044e+00;-6.571e-01;-7.116e-01;-6.292e-01;-6.813e-01;1.044e+00;-3.943e-01;-4.269e-01;1.000e+01;-6.229e-01;6.644e-01;1.120e+00;5.000e+01;5.000e+01
50.048714000;1.044e+00;-6.576e-01;-7.099e-01;-6.296e-01;-6.797e-01;1.044e+00;-3.946e-01;-4.259e-01;1.000e+01;-6.233e-01;6.628e-01;1.120e+00;5.000e+01;5.000e+01
50.050514000;1.044e+00;-6.585e-01;-7.068e-01;-6.304e-01;-6.767e-01;1.044e+00;-3.951e-01;-4.241e-01;1.000e+01;-6.241e-01;6.598e-01;1.120e+00;5.000e+01;5.000e+01
50.051414000;1.044e+00;-6.589e-01;-7.054e-01;-6.308e-01;-6.754e-01;1.044e+00;-3.953e-01;-4.232e-01;1.000e+01;-6.244e-01;6.584e-01;1.120e+00;5.000e+01;5.000e+01
50.052314000;1.044e+00;-6.592e-01;-7.040e-01;-6.312e-01;-6.740e-01;1.044e+00;-3.955e-01;-4.224e-01;1.000e+01;-6.248e-01;6.571e-01;1.120e+00;5.000e+01;5.000e+01
50.054114000;1.044e+00;-6.600e-01;-7.014e-01;-6.319e-01;-6.716e-01;1.044e+00;-3.960e-01;-4.208e-01;1.000e+01;-6.255e-01;6.546e-01;1.120e+00;5.000e+01;5.000e+01
50.056814000;1.044e+00;-6.609e-01;-6.979e-01;-6.328e-01;-6.682e-01;1.044e+00;-3.966e-01;-4.187e-01;1.000e+01;-6.264e-01;6.512e-01;1.120e+00;5.000e+01;5.000e+01
50.058614000;1.044e+00;-6.615e-01;-6.958e-01;-6.334e-01;-6.662e-01;1.044e+00;-3.969e-01;-4.175e-01;1.000e+01;-6.269e-01;6.492e-01;1.120e+00;5.000e+01;5.000e+01
50.059514000;1.044e+00;-6.618e-01;-6.948e-01;-6.336e-01;-6.653e-01;1.044e+00;-3.971e-01;-4.169e-01;1.000e+01;-6.272e-01;6.483e-01;1.120e+00;5.000e+01;5.000e+01
50.060414000;1.044e+00;-6.621e-01;-6.939e-01;-6.339e-01;-6.644e-01;1.044e+00;-3.972e-01;-4.163e-01;1.000e+01;-6.274e-01;6.473e-01;1.120e+00;5.000e+01;5.000e+01
50.062214000;1.044e+00;-6.626e-01;-6.921e-01;-6.344e-01;-6.627e-01;1.044e+00;-3.975e-01;-4.153e-01;1.000e+01;-6.279e-01;6.457e-01;1.120e+00;5.000e+01;5.000e+01
50.067214000;1.044e+00;-6.637e-01;-6.880e-01;-6.355e-01;-6.587e-01;1.044e+00;-3.982e-01;-4.128e-01;1.000e+01;-6.289e-01;6.416e-01;1.120e+00;5.000e+01;5.000e+01
50.068214000;1.044e+00;-6.639e-01;-6.873e-01;-6.357e-01;-6.580e-01;1.044e+00;-3.984e-01;-4.124e-01;1.000e+01;-6.291e-01;6.409e-01;1.120e+00;5.000e+01;5.000e+01
50.069214000;1.044e+00;-6.641e-01;-6.866e-01;-6.359e-01;-6.574e-01;1.044e+00;-3.985e-01;-4.119e-01;1.000e+01;-6.293e-01;6.403e-01;1.120e+00;5.000e+01;5.000e+01
50.070214000;1.044e+00;-6.643e-01;-6.859e-01;-6.360e-01;-6.567e-01;1.044e+00;-3.986e-01;-4.116e-01;1.000e+01;-6.295e-01;6.397e-01;1.120e+00;5.000e+01;5.000e+01
50.071214000;1.044e+00;-6.645e-01;-6.853e-01;-6.362e-01;-6.561e-01;1.044e+00;-3.987e-01;-4.112e-01;1.000e+01;-6.296e-01;6.391e-01;1.120e+00;5.000e+01;5.000e+01
50.077214000;1.044e+00;-6.654e-01;-6.821e-01;-6.370e-01;-6.531e-01;1.044e+00;-3.992e-01;-4.093e-01;1.000e+01;-6.304e-01;6.360e-01;1.120e+00;5.000e+01;5.000e+01
50.078214000;1.044e+00;-6.655e-01;-6.817e-01;-6.372e-01;-6.527e-01;1.044e+00;-3.993e-01;-4.090e-01;1.000e+01;-6.306e-01;6.355e-01;1.120e+00;5.000e+01;5.000e+01
50.079214000;1.044e+00;-6.656e-01;-6.812e-01;-6.373e-01;-6.523e-01;1.044e+00;-3.994e-01;-4.087e-01;1.000e+01;-6.307e-01;6.351e-01;1.120e+00;5.000e+01;5.000e+01
50.080214000;1.044e+00;-6.657e-01;-6.808e-01;-6.374e-01;-6.519e-01;1.044e+00;-3.994e-01;-4.085e-01;1.000e+01;-6.308e-01;6.347e-01;1.120e+00;5.000e+01;5.000e+01
50.081214000;1.044e+00;-6.658e-01;-6.804e-01;-6.375e-01;-6.515e-01;1.044e+00;-3.995e-01;-4.083e-01;1.000e+01;-6.309e-01;6.344e-01;1.120e+00;5.000e+01;5.000e+01
50.082214000;1.044e+00;-6.659e-01;-6.801e-01;-6.376e-01;-6.511e-01;1.044e+00;-3.996e-01;-4.080e-01;1.000e+01;-6.310e-01;6.340e-01;1.120e+00;5.000e+01;5.000e+01
50.085214000;1.044e+00;-6.662e-01;-6.790e-01;-6.379e-01;-6.501e-01;1.044e+00;-3.997e-01;-4.074e-01;1.000e+01;-6.312e-01;6.330e-01;1.120e+00;5.000e+01;5.000e+01
50.090214000;1.044e+00;-6.666e-01;-6.776e-01;-6.383e-01;-6.488e-01;1.044e+00;-4.000e-01;-4.066e-01;1.000e+01;-6.316e-01;6.316e-01;1.120e+00;5.000e+01;5.000e+01
50.092214000;1.044e+00;-6.668e-01;-6.771e-01;-6.384e-01;-6.483e-01;1.044e+00;-4.001e-01;-4.063e-01;1.000e+01;-6.318e-01;6.311e-01;1.120e+00;5.000e+01;5.000e+01
50.095214000;1.044e+00;-6.670e-01;-6.764e-01;-6.386e-01;-6.476e-01;1.044e+00;-4.002e-01;-4.059e-01;1.000e+01;-6.319e-01;6.305e-01;1.120e+00;5.000e+01;5.000e+01
50.102214000;1.044e+00;-6.673e-01;-6.751e-01;-6.390e-01;-6.464e-01;1.044e+00;-4.004e-01;-4.051e-01;1.000e+01;-6.323e-01;6.292e-01;1.120e+00;5.000e+01;5.000e+01
50.106214000;1.044e+00;-6.675e-01;-6.745e-01;-6.391e-01;-6.458e-01;1.044e+00;-4.005e-01;-4.047e-01;1.000e+01;-6.324e-01;6.286e-01;1.120e+00;5.000e+01;5.000e+01
50.109214000;1.044e+00;-6.677e-01;-6.741e-01;-6.392e-01;-6.454e-01;1.044e+00;-4.006e-01;-4.045e-01;1.000e+01;-6.326e-01;6.283e-01;1.120e+00;5.000e+01;5.000e+01
50.111214000;1.044e+00;-6.677e-01;-6.739e-01;-6.393e-01;-6.452e-01;1.044e+00;-4.006e-01;-4.043e-01;1.000e+01;-6.326e-01;6.280e-01;1.120e+00;5.000e+01;5.000e+01
50.113214000;1.044e+00;-6.678e-01;-6.736e-01;-6.394e-01;-6.450e-01;1.044e+00;-4.007e-01;-4.042e-01;1.000e+01;-6.327e-01;6.278e-01;1.120e+00;5.000e+01;5.000e+01
50.117214000;1.044e+00;-6.679e-01;-6.732e-01;-6.395e-01;-6.446e-01;1.044e+00;-4.008e-01;-4.039e-01;1.000e+01;-6.328e-01;6.274e-01;1.120e+00;5.000e+01;5.000e+01
50.126214000;1.044e+00;-6.682e-01;-6.724e-01;-6.398e-01;-6.438e-01;1.044e+00;-4.009e-01;-4.034e-01;1.000e+01;-6.330e-01;6.266e-01;1.120e+00;5.000e+01;5.000e+01
50.131214000;1.044e+00;-6.683e-01;-6.720e-01;-6.399e-01;-6.434e-01;1.044e+00;-4.010e-01;-4.032e-01;1.000e+01;-6.332e-01;6.262e-01;1.120e+00;5.000e+01;5.000e+01
50.133214000;1.044e+00;-6.684e-01;-6.719e-01;-6.399e-01;-6.433e-01;1.044e+00;-4.010e-01;-4.031e-01;1.000e+01;-6.332e-01;6.261e-01;1.120e+00;5.000e+01;5.000e+01
50.146214000;1.044e+00;-6.686e-01;-6.710e-01;-6.402e-01;-6.424e-01;1.044e+00;-4.012e-01;-4.026e-01;1.000e+01;-6.335e-01;6.252e-01;1.120e+00;5.000e+01;5.000e+01
50.153214000;1.044e+00;-6.688e-01;-6.706e-01;-6.403e-01;-6.420e-01;1.044e+00;-4.013e-01;-4.023e-01;1.000e+01;-6.336e-01;6.248e-01;1.120e+00;5.000e+01;5.000e+01
50.168214000;1.044e+00;-6.690e-01;-6.697e-01;-6.405e-01;-6.412e-01;1.044e+00;-4.014e-01;-4.018e-01;1.000e+01;-6.338e-01;6.240e-01;1.120e+00;5.000e+01;5.000e+01
50.179214000;1.044e+00;-6.692e-01;-6.692e-01;-6.407e-01;-6.407e-01;1.044e+00;-4.015e-01;-4.015e-01;1.000e+01;-6.340e-01;6.235e-01;1.120e+00;5.000e+01;5.000e+01
50.186214000;1.044e+00;-6.693e-01;-6.688e-01;-6.408e-01;-6.403e-01;1.044e+00;-4.016e-01;-4.013e-01;1.000e+01;-6.340e-01;6.231e-01;1.120e+00;5.000e+01;5.000e+01
50.202214000;1.044e+00;-6.694e-01;-6.680e-01;-6.410e-01;-6.396e-01;1.044e+00;-4.017e-01;-4.008e-01;1.000e+01;-6.342e-01;6.223e-01;1.120e+00;5.000e+01;5.000e+01
50.204214000;1.044e+00;-6.695e-01;-6.679e-01;-6.410e-01;-6.395e-01;1.044e+00;-4.017e-01;-4.007e-01;1.000e+01;-6.342e-01;6.222e-01;1.120e+00;5.000e+01;5.000e+01
50.255214000;1.044e+00;-6.698e-01;-6.653e-01;-6.413e-01;-6.370e-01;1.044e+00;-4.019e-01;-3.992e-01;1.000e+01;-6.346e-01;6.197e-01;1.120e+00;5.000e+01;5.000e+01
50.277214000;1.044e+00;-6.699e-01;-6.642e-01;-6.414e-01;-6.359e-01;1.044e+00;-4.020e-01;-3.985e-01;1.000e+01;-6.346e-01;6.187e-01;1.120e+00;5.000e+01;5.000e+01
50.291214000;1.044e+00;-6.700e-01;-6.635e-01;-6.414e-01;-6.352e-01;1.044e+00;-4.020e-01;-3.981e-01;1.000e+01;-6.346e-01;6.180e-01;1.120e+00;5.000e+01;5.000e+01
50.298214000;1.044e+00;-6.700e-01;-6.631e-01;-6.415e-01;-6.349e-01;1.044e+00;-4.020e-01;-3.979e-01;1.000e+01;-6.346e-01;6.177e-01;1.120e+00;5.000e+01;5.000e+01
50.383214000;1.044e+00;-6.698e-01;-6.588e-01;-6.413e-01;-6.308e-01;1.044e+00;-4.019e-01;-3.953e-01;1.000e+01;-6.345e-01;6.135e-01;1.120e+00;5.000e+01;5.000e+01
50.403214000;1.044e+00;-6.698e-01;-6.578e-01;-6.413e-01;-6.298e-01;1.044e+00;-4.019e-01;-3.947e-01;1.000e+01;-6.344e-01;6.126e-01;1.120e+00;5.000e+01;5.000e+01
50.404214000;1.044e+00;-6.697e-01;-6.577e-01;-6.413e-01;-6.298e-01;1.044e+00;-4.018e-01;-3.946e-01;1.000e+01;-6.344e-01;6.125e-01;1.120e+00;5.000e+01;5.000e+01
50.671214000;1.044e+00;-6.682e-01;-6.442e-01;-6.398e-01;-6.168e-01;1.044e+00;-4.009e-01;-3.865e-01;1.000e+01;-6.327e-01;5.996e-01;1.120e+00;5.000e+01;5.000e+01
50.690214000;1.044e+00;-6.681e-01;-6.433e-01;-6.397e-01;-6.159e-01;1.044e+00;-4.009e-01;-3.860e-01;1.000e+01;-6.326e-01;5.987e-01;1.120e+00;5.000e+01;5.000e+01
50.704214000;1.044e+00;-6.681e-01;-6.426e-01;-6.396e-01;-6.152e-01;1.044e+00;-4.008e-01;-3.855e-01;1.000e+01;-6.325e-01;5.980e-01;1.120e+00;5.000e+01;5.000e+01
50.766214000;1.044e+00;-6.678e-01;-6.394e-01;-6.394e-01;-6.122e-01;1.044e+00;-4.007e-01;-3.837e-01;1.000e+01;-6.322e-01;5.950e-01;1.120e+00;5.000e+01;5.000e+01
50.776214000;1.044e+00;-6.677e-01;-6.389e-01;-6.393e-01;-6.117e-01;1.044e+00;-4.006e-01;-3.834e-01;1.000e+01;-6.321e-01;5.946e-01;1.120e+00;5.000e+01;5.000e+01
50.867214000;1.044e+00;-6.674e-01;-6.343e-01;-6.390e-01;-6.074e-01;1.044e+00;-4.004e-01;-3.806e-01;1.000e+01;-6.318e-01;5.902e-01;1.120e+00;5.000e+01;5.000e+01
50.889214000;1.044e+00;-6.673e-01;-6.332e-01;-6.390e-01;-6.063e-01;1.044e+00;-4.004e-01;-3.799e-01;1.000e+01;-6.317e-01;5.891e-01;1.120e+00;5.000e+01;5.000e+01
50.917214000;1.044e+00;-6.673e-01;-6.318e-01;-6.389e-01;-6.049e-01;1.044e+00;-4.004e-01;-3.791e-01;1.000e+01;-6.316e-01;5.878e-01;1.120e+00;5.000e+01;5.000e+01
50.929214000;1.044e+00;-6.672e-01;-6.312e-01;-6.388e-01;-6.044e-01;1.044e+00;-4.003e-01;-3.787e-01;1.000e+01;-6.315e-01;5.872e-01;1.120e+00;5.000e+01;5.000e+01
50.962214000;1.044e+00;-6.672e-01;-6.296e-01;-6.388e-01;-6.028e-01;1.044e+00;-4.003e-01;-3.777e-01;1.000e+01;-6.314e-01;5.856e-01;1.120e+00;5.000e+01;5.000e+01
51.140214000;1.044e+00;-6.669e-01;-6.207e-01;-6.385e-01;-5.943e-01;1.044e+00;-4.001e-01;-3.724e-01;1.000e+01;-6.310e-01;5.771e-01;1.120e+00;5.000e+01;5.000e+01
51.203214000;1.044e+00;-6.668e-01;-6.175e-01;-6.384e-01;-5.912e-01;1.044e+00;-4.001e-01;-3.705e-01;1.000e+01;-6.310e-01;5.741e-01;1.120e+00;5.000e+01;5.000e+01
51.363214000;1.044e+00;-6.667e-01;-6.095e-01;-6.384e-01;-5.836e-01;1.044e+00;-4.000e-01;-3.657e-01;1.000e+01;-6.308e-01;5.665e-01;1.120e+00;5.000e+01;5.000e+01
51.499214000;1.044e+00;-6.667e-01;-6.028e-01;-6.384e-01;-5.771e-01;1.044e+00;-4.000e-01;-3.617e-01;1.000e+01;-6.306e-01;5.600e-01;1.120e+00;5.000e+01;5.000e+01
51.605214000;1.044e+00;-6.667e-01;-5.975e-01;-6.383e-01;-5.721e-01;1.044e+00;-4.000e-01;-3.585e-01;1.000e+01;-6.306e-01;5.550e-01;1.120e+00;5.000e+01;5.000e+01
53.413214000;1.044e+00;-6.667e-01;-5.092e-01;-6.383e-01;-4.876e-01;1.044e+00;-4.000e-01;-3.055e-01;1.000e+01;-6.293e-01;4.705e-01;1.120e+00;5.000e+01;5.000e+01
53.819214000;1.044e+00;-6.667e-01;-4.898e-01;-6.383e-01;-4.689e-01;1.044e+00;-4.000e-01;-2.939e-01;1.000e+01;-6.290e-01;4.518e-01;1.120e+00;5.000e+01;5.000e+01
53.996214000;1.044e+00;-6.667e-01;-4.814e-01;-6.383e-01;-4.609e-01;1.044e+00;-4.000e-01;-2.888e-01;1.000e+01;-6.289e-01;4.437e-01;1.120e+00;5.000e+01;5.000e+01
54.071214000;1.044e+00;-6.667e-01;-4.778e-01;-6.383e-01;-4.574e-01;1.044e+00;-4.000e-01;-2.867e-01;1.000e+01;-6.289e-01;4.403e-01;1.120e+00;5.000e+01;5.000e+01
56.664214000;1.044e+00;-6.667e-01;-3.571e-01;-6.383e-01;-3.419e-01;1.044e+00;-4.000e-01;-2.142e-01;1.000e+01;-6.272e-01;3.248e-01;1.120e+00;5.000e+01;5.000e+01
56.801214000;1.044e+00;-6.667e-01;-3.508e-01;-6.383e-01;-3.359e-01;1.044e+00;-4.000e-01;-2.105e-01;1.000e+01;-6.271e-01;3.188e-01;1.120e+00;5.000e+01;5.000e+01
57.255214000;1.044e+00;-6.667e-01;-3.303e-01;-6.383e-01;-3.162e-01;1.044e+00;-4.000e-01;-1.982e-01;1.000e+01;-6.268e-01;2.991e-01;1.120e+00;5.000e+01;5.000e+01
57.387214000;1.044e+00;-6.667e-01;-3.244e-01;-6.383e-01;-3.105e-01;1.044e+00;-4.000e-01;-1.946e-01;1.000e+01;-6.267e-01;2.935e-01;1.120e+00;5.000e+01;5.000e+01
59.389214000;1.044e+00;-6.667e-01;-2.358e-01;-6.383e-01;-2.257e-01;1.044e+00;-4.000e-01;-1.415e-01;1.000e+01;-6.254e-01;2.086e-01;1.120e+00;5.000e+01;5.000e+01
60.129214000;1.044e+00;-6.667e-01;-2.038e-01;-6.383e-01;-1.951e-01;1.044e+00;-4.000e-01;-1.222e-01;1.000e+01;-6.250e-01;1.780e-01;1.120e+00;5.000e+01;5.000e+01
60.136214000;1.044e+00;-6.667e-01;-2.034e-01;-6.383e-01;-1.948e-01;1.044e+00;-4.000e-01;-1.221e-01;1.000e+01;-6.250e-01;1.777e-01;1.120e+00;5.000e+01;5.000e+01
60.567214000;1.044e+00;-6.667e-01;-1.850e-01;-6.383e-01;-1.771e-01;1.044e+00;-4.000e-01;-1.110e-01;1.000e+01;-6.247e-01;1.600e-01;1.120e+00;5.000e+01;5.000e+01
60.679214000;1.044e+00;-6.667e-01;-1.802e-01;-6.383e-01;-1.725e-01;1.044e+00;-4.000e-01;-1.081e-01;1.000e+01;-6.247e-01;1.555e-01;1.120e+00;5.000e+01;5.000e+01
63.664214000;1.044e+00;-6.667e-01;-5.621e-02;-6.383e-01;-5.382e-02;1.044e+00;-4.000e-01;-3.372e-02;1.000e+01;-6.229e-01;3.676e-02;1.120e+00;5.000e+01;5.000e+01
63.690214000;1.044e+00;-6.667e-01;-5.515e-02;-6.383e-01;-5.281e-02;1.044e+00;-4.000e-01;-3.309e-02;1.000e+01;-6.229e-01;3.576e-02;1.120e+00;5.000e+01;5.000e+01
63.997214000;1.044e+00;-6.667e-01;-4.276e-02;-6.383e-01;-4.094e-02;1.044e+00;-4.000e-01;-2.565e-02;1.000e+01;-6.227e-01;2.388e-02;1.120e+00;5.000e+01;5.000e+01
64.087214000;1.044e+00;-6.667e-01;-3.913e-02;-6.383e-01;-3.746e-02;1.044e+00;-4.000e-01;-2.348e-02;1.000e+01;-6.227e-01;2.042e-02;1.120e+00;5.000e+01;5.000e+01
65.242214000;1.044e+00;-6.667e-01;6.890e-03;-6.383e-01;6.597e-03;1.044e+00;-4.000e-01;4.134e-03;1.000e+01;-6.220e-01;-2.364e-02;1.120e+00;5.000e+01;5.000e+01
67.406214000;1.044e+00;-6.667e-01;9.076e-02;-6.383e-01;8.690e-02;1.044e+00;-4.000e-01;5.446e-02;1.000e+01;-6.209e-01;-1.039e-01;1.120e+00;5.000e+01;5.000e+01
67.677214000;1.044e+00;-6.667e-01;1.011e-01;-6.383e-01;9.675e-02;1.044e+00;-4.000e-01;6.063e-02;1.000e+01;-6.207e-01;-1.138e-01;1.120e+00;5.000e+01;5.000e+01
67.679214000;1.044e+00;-6.667e-01;1.011e-01;-6.383e-01;9.682e-02;1.044e+00;-4.000e-01;6.067e-02;1.000e+01;-6.207e-01;-1.139e-01;1.120e+00;5.000e+01;5.000e+01
67.804214000;1.044e+00;-6.667e-01;1.059e-01;-6.383e-01;1.014e-01;1.044e+00;-4.000e-01;6.351e-02;1.000e+01;-6.207e-01;-1.184e-01;1.120e+00;5.000e+01;5.000e+01
71.195010000;1.044e+00;-6.667e-01;2.305e-01;-6.383e-01;2.207e-01;1.044e+00;-4.000e-01;1.383e-01;1.000e+01;-6.189e-01;-2.377e-01;1.120e+00;5.000e+01;5.000e+01
71.222010000;1.044e+00;-6.667e-01;2.315e-01;-6.383e-01;2.216e-01;1.044e+00;-4.000e-01;1.389e-01;1.000e+01;-6.189e-01;-2.386e-01;1.120e+00;5.000e+01;5.000e+01
71.229010000;1.044e+00;-6.667e-01;2.317e-01;-6.383e-01;2.218e-01;1.044e+00;-4.000e-01;1.390e-01;1.000e+01;-6.189e-01;-2.389e-01;1.120e+00;5.000e+01;5.000e+01
71.235090000;1.044e+00;-6.667e-01;2.319e-01;-6.383e-01;2.220e-01;1.044e+00;-4.000e-01;1.392e-01;1.000e+01;-6.189e-01;-2.391e-01;1.120e+00;5.000e+01;5.000e+01
71.235154000;1.044e+00;-6.667e-01;2.319e-01;-6.383e-01;2.221e-01;1.044e+00;-4.000e-01;1.392e-01;1.000e+01;-6.189e-01;-2.391e-01;1.120e+00;5.000e+01;5.000e+01
74.161114000;1.044e+00;-6.667e-01;3.294e-01;-6.383e-01;3.153e-01;1.044e+00;-4.000e-01;1.976e-01;1.000e+01;-6.176e-01;-3.323e-01;1.120e+00;5.000e+01;5.000e+01
74.197114000;1.044e+00;-6.667e-01;3.305e-01;-6.383e-01;3.165e-01;1.044e+00;-4.000e-01;1.983e-01;1.000e+01;-6.176e-01;-3.335e-01;1.120e+00;5.000e+01;5.000e+01
74.199114000;1.044e+00;-6.667e-01;3.306e-01;-6.383e-01;3.165e-01;1.044e+00;-4.000e-01;1.984e-01;1.000e+01;-6.176e-01;-3.335e-01;1.120e+00;5.000e+01;5.000e+01
74.229114000;1.044e+00;-6.667e-01;3.316e-01;-6.383e-01;3.175e-01;1.044e+00;-4.000e-01;1.989e-01;1.000e+01;-6.176e-01;-3.344e-01;1.120e+00;5.000e+01;5.000e+01
77.231114000;1.044e+00;-6.667e-01;4.268e-01;-6.383e-01;4.086e-01;1.044e+00;-4.000e-01;2.561e-01;1.000e+01;-6.163e-01;-4.256e-01;1.120e+00;5.000e+01;5.000e+01
77.233114000;1.044e+00;-6.667e-01;4.268e-01;-6.383e-01;4.087e-01;1.044e+00;-4.000e-01;2.561e-01;1.000e+01;-6.163e-01;-4.256e-01;1.120e+00;5.000e+01;5.000e+01
77.234114000;1.044e+00;-6.667e-01;4.269e-01;-6.383e-01;4.087e-01;1.044e+00;-4.000e-01;2.561e-01;1.000e+01;-6.163e-01;-4.257e-01;1.120e+00;5.000e+01;5.000e+01
77.237114000;1.044e+00;-6.667e-01;4.269e-01;-6.383e-01;4.087e-01;1.044e+00;-4.000e-01;2.561e-01;1.000e+01;-6.162e-01;-4.257e-01;1.120e+00;5.000e+01;5.000e+01
77.541114000;1.044e+00;-6.667e-01;4.167e-01;-6.383e-01;3.990e-01;1.044e+00;-4.000e-01;2.500e-01;1.000e+01;-6.164e-01;-4.159e-01;1.120e+00;5.000e+01;5.000e+01
77.556114000;1.044e+00;-6.667e-01;4.161e-01;-6.383e-01;3.984e-01;1.044e+00;-4.000e-01;2.497e-01;1.000e+01;-6.164e-01;-4.154e-01;1.120e+00;5.000e+01;5.000e+01
77.559114000;1.044e+00;-6.667e-01;4.160e-01;-6.383e-01;3.983e-01;1.044e+00;-4.000e-01;2.496e-01;1.000e+01;-6.164e-01;-4.153e-01;1.120e+00;5.000e+01;5.000e+01
77.562114000;1.044e+00;-6.667e-01;4.159e-01;-6.383e-01;3.982e-01;1.044e+00;-4.000e-01;2.495e-01;1.000e+01;-6.164e-01;-4.151e-01;1.120e+00;5.000e+01;5.000e+01
77.963114000;1.044e+00;-6.667e-01;3.981e-01;-6.383e-01;3.812e-01;1.044e+00;-4.000e-01;2.389e-01;1.000e+01;-6.166e-01;-3.981e-01;1.120e+00;5.000e+01;5.000e+01
77.967114000;1.044e+00;-6.667e-01;3.979e-01;-6.383e-01;3.810e-01;1.044e+00;-4.000e-01;2.387e-01;1.000e+01;-6.166e-01;-3.980e-01;1.120e+00;5.000e+01;5.000e+01
77.970114000;1.044e+00;-6.667e-01;3.978e-01;-6.383e-01;3.808e-01;1.044e+00;-4.000e-01;2.387e-01;1.000e+01;-6.166e-01;-3.978e-01;1.120e+00;5.000e+01;5.000e+01
79.777114000;1.044e+00;-6.667e-01;3.012e-01;-6.383e-01;2.883e-01;1.044e+00;-4.000e-01;1.807e-01;1.000e+01;-6.180e-01;-3.053e-01;1.120e+00;5.000e+01;5.000e+01
79.801114000;1.044e+00;-6.667e-01;2.999e-01;-6.383e-01;2.872e-01;1.044e+00;-4.000e-01;1.800e-01;1.000e+01;-6.180e-01;-3.042e-01;1.120e+00;5.000e+01;5.000e+01
79.805114000;1.044e+00;-6.667e-01;2.997e-01;-6.383e-01;2.870e-01;1.044e+00;-4.000e-01;1.798e-01;1.000e+01;-6.180e-01;-3.040e-01;1.120e+00;5.000e+01;5.000e+01
80.267114000;1.044e+00;-6.667e-01;2.777e-01;-6.383e-01;2.658e-01;1.044e+00;-4.000e-01;1.666e-01;1.000e+01;-6.183e-01;-2.829e-01;1.120e+00;5.000e+01;5.000e+01
80.694114000;1.044e+00;-6.667e-01;2.597e-01;-6.383e-01;2.486e-01;1.044e+00;-4.000e-01;1.558e-01;1.000e+01;-6.185e-01;-2.656e-01;1.120e+00;5.000e+01;5.000e+01
80.695114000;1.044e+00;-6.667e-01;2.597e-01;-6.383e-01;2.486e-01;1.044e+00;-4.000e-01;1.558e-01;1.000e+01;-6.186e-01;-2.656e-01;1.120e+00;5.000e+01;5.000e+01
80.708114000;1.044e+00;-6.667e-01;2.591e-01;-6.383e-01;2.481e-01;1.044e+00;-4.000e-01;1.555e-01;1.000e+01;-6.186e-01;-2.651e-01;1.120e+00;5.000e+01;5.000e+01
80.710114000;1.044e+00;-6.667e-01;2.591e-01;-6.383e-01;2.480e-01;1.044e+00;-4.000e-01;1.554e-01;1.000e+01;-6.186e-01;-2.651e-01;1.120e+00;5.000e+01;5.000e+01
80.714114000;1.044e+00;-6.667e-01;2.589e-01;-6.383e-01;2.479e-01;1.044e+00;-4.000e-01;1.553e-01;1.000e+01;-6.186e-01;-2.649e-01;1.120e+00;5.000e+01;5.000e+01
81.228114000;1.044e+00;-6.667e-01;2.409e-01;-6.383e-01;2.307e-01;1.044e+00;-4.000e-01;1.446e-01;1.000e+01;-6.188e-01;-2.477e-01;1.120e+00;5.000e+01;5.000e+01
81.243114000;1.044e+00;-6.667e-01;2.405e-01;-6.383e-01;2.302e-01;1.044e+00;-4.000e-01;1.443e-01;1.000e+01;-6.188e-01;-2.473e-01;1.120e+00;5.000e+01;5.000e+01
81.250114000;1.044e+00;-6.667e-01;2.403e-01;-6.383e-01;2.300e-01;1.044e+00;-4.000e-01;1.442e-01;1.000e+01;-6.188e-01;-2.470e-01;1.120e+00;5.000e+01;5.000e+01
81.256114000;1.044e+00;-6.667e-01;2.401e-01;-6.383e-01;2.299e-01;1.044e+00;-4.000e-01;1.440e-01;1.000e+01;-6.188e-01;-2.469e-01;1.120e+00;5.000e+01;5.000e+01
81.762874000;1.044e+00;-6.667e-01;2.263e-01;-6.383e-01;2.167e-01;1.044e+00;-4.000e-01;1.358e-01;1.000e+01;-6.190e-01;-2.337e-01;1.120e+00;5.000e+01;5.000e+01
81.765874000;1.044e+00;-6.667e-01;2.263e-01;-6.383e-01;2.166e-01;1.044e+00;-4.000e-01;1.358e-01;1.000e+01;-6.190e-01;-2.337e-01;1.120e+00;5.000e+01;5.000e+01
81.770874000;1.044e+00;-6.667e-01;2.262e-01;-6.383e-01;2.165e-01;1.044e+00;-4.000e-01;1.357e-01;1.000e+01;-6.190e-01;-2.335e-01;1.120e+00;5.000e+01;5.000e+01
81.802874000;1.044e+00;-6.667e-01;2.254e-01;-6.383e-01;2.158e-01;1.044e+00;-4.000e-01;1.352e-01;1.000e+01;-6.190e-01;-2.328e-01;1.120e+00;5.000e+01;5.000e+01
82.295256000;1.044e+00;-6.667e-01;2.158e-01;-6.383e-01;2.067e-01;1.044e+00;-4.000e-01;1.295e-01;1.000e+01;-6.192e-01;-2.237e-01;1.120e+00;5.000e+01;5.000e+01
82.303256000;1.044e+00;-6.667e-01;2.157e-01;-6.383e-01;2.065e-01;1.044e+00;-4.000e-01;1.294e-01;1.000e+01;-6.192e-01;-2.235e-01;1.120e+00;5.000e+01;5.000e+01
82.309119000;1.044e+00;-6.667e-01;2.156e-01;-6.383e-01;2.064e-01;1.044e+00;-4.000e-01;1.294e-01;1.000e+01;-6.192e-01;-2.235e-01;1.120e+00;5.000e+01;5.000e+01
82.333119000;1.044e+00;-6.667e-01;2.152e-01;-6.383e-01;2.061e-01;1.044e+00;-4.000e-01;1.291e-01;1.000e+01;-6.192e-01;-2.231e-01;1.120e+00;5.000e+01;5.000e+01
82.852119000;1.044e+00;-6.667e-01;2.088e-01;-6.383e-01;2.000e-01;1.044e+00;-4.000e-01;1.253e-01;1.000e+01;-6.193e-01;-2.170e-01;1.120e+00;5.000e+01;5.000e+01
82.854119000;1.044e+00;-6.667e-01;2.088e-01;-6.383e-01;1.999e-01;1.044e+00;-4.000e-01;1.253e-01;1.000e+01;-6.193e-01;-2.169e-01;1.120e+00;5.000e+01;5.000e+01
82.862119000;1.044e+00;-6.667e-01;2.087e-01;-6.383e-01;1.999e-01;1.044e+00;-4.000e-01;1.252e-01;1.000e+01;-6.193e-01;-2.169e-01;1.120e+00;5.000e+01;5.000e+01
82.864119000;1.044e+00;-6.667e-01;2.087e-01;-6.383e-01;1.998e-01;1.044e+00;-4.000e-01;1.252e-01;1.000e+01;-6.193e-01;-2.169e-01;1.120e+00;5.000e+01;5.000e+01
83.501119000;1.044e+00;-6.667e-01;2.050e-01;-6.383e-01;1.962e-01;1.044e+00;-4.000e-01;1.230e-01;1.000e+01;-6.193e-01;-2.132e-01;1.120e+00;5.000e+01;5.000e+01
83.515119000;1.044e+00;-6.667e-01;2.049e-01;-6.383e-01;1.962e-01;1.044e+00;-4.000e-01;1.229e-01;1.000e+01;-6.193e-01;-2.132e-01;1.120e+00;5.000e+01;5.000e+01
83.532119000;1.044e+00;-6.667e-01;2.049e-01;-6.383e-01;1.961e-01;1.044e+00;-4.000e-01;1.229e-01;1.000e+01;-6.193e-01;-2.132e-01;1.120e+00;5.000e+01;5.000e+01
83.539119000;1.044e+00;-6.667e-01;2.048e-01;-6.383e-01;1.961e-01;1.044e+00;-4.000e-01;1.229e-01;1.000e+01;-6.193e-01;-2.131e-01;1.120e+00;5.000e+01;5.000e+01
84.288119000;1.044e+00;-6.667e-01;2.047e-01;-6.383e-01;1.960e-01;1.044e+00;-4.000e-01;1.228e-01;1.000e+01;-6.193e-01;-2.130e-01;1.120e+00;5.000e+01;5.000e+01
84.289119000;1.044e+00;-6.667e-01;2.048e-01;-6.383e-01;1.960e-01;1.044e+00;-4.000e-01;1.229e-01;1.000e+01;-6.193e-01;-2.130e-01;1.120e+00;5.000e+01;5.000e+01
84.295119000;1.044e+00;-6.667e-01;2.048e-01;-6.383e-01;1.960e-01;1.044e+00;-4.000e-01;1.229e-01;1.000e+01;-6.193e-01;-2.131e-01;1.120e+00;5.000e+01;5.000e+01
84.335119000;1.044e+00;-6.667e-01;2.048e-01;-6.383e-01;1.961e-01;1.044e+00;-4.000e-01;1.229e-01;1.000e+01;-6.193e-01;-2.131e-01;1.120e+00;5.000e+01;5.000e+01
86.737119000;1.044e+00;-6.667e-01;2.159e-01;-6.383e-01;2.067e-01;1.044e+00;-4.000e-01;1.295e-01;1.000e+01;-6.191e-01;-2.237e-01;1.120e+00;5.000e+01;5.000e+01
87.418923000;1.044e+00;-6.667e-01;2.188e-01;-6.383e-01;2.094e-01;1.044e+00;-4.000e-01;1.313e-01;1.000e+01;-6.191e-01;-2.265e-01;1.120e+00;5.000e+01;5.000e+01
87.476923000;1.044e+00;-6.667e-01;2.190e-01;-6.383e-01;2.096e-01;1.044e+00;-4.000e-01;1.314e-01;1.000e+01;-6.191e-01;-2.267e-01;1.120e+00;5.000e+01;5.000e+01
87.479923000;1.044e+00;-6.667e-01;2.190e-01;-6.383e-01;2.097e-01;1.044e+00;-4.000e-01;1.314e-01;1.000e+01;-6.191e-01;-2.267e-01;1.120e+00;5.000e+01;5.000e+01
89.161923000;1.044e+00;-6.667e-01;2.224e-01;-6.383e-01;2.129e-01;1.044e+00;-4.000e-01;1.334e-01;1.000e+01;-6.191e-01;-2.299e-01;1.120e+00;5.000e+01;5.000e+01
89.271923000;1.044e+00;-6.667e-01;2.224e-01;-6.383e-01;2.129e-01;1.044e+00;-4.000e-01;1.334e-01;1.000e+01;-6.191e-01;-2.300e-01;1.120e+00;5.000e+01;5.000e+01
89.296923000;1.044e+00;-6.667e-01;2.224e-01;-6.383e-01;2.130e-01;1.044e+00;-4.000e-01;1.334e-01;1.000e+01;-6.191e-01;-2.300e-01;1.120e+00;5.000e+01;5.000e+01
89.300923000;1.044e+00;-6.667e-01;2.224e-01;-6.383e-01;2.130e-01;1.044e+00;-4.000e-01;1.335e-01;1.000e+01;-6.191e-01;-2.300e-01;1.120e+00;5.000e+01;5.000e+01
94.854923000;1.044e+00;-6.667e-01;2.172e-01;-6.383e-01;2.080e-01;1.044e+00;-4.000e-01;1.303e-01;1.000e+01;-6.191e-01;-2.250e-01;1.120e+00;5.000e+01;5.000e+01
94.962923000;1.044e+00;-6.667e-01;2.172e-01;-6.383e-01;2.079e-01;1.044e+00;-4.000e-01;1.303e-01;1.000e+01;-6.191e-01;-2.250e-01;1.120e+00;5.000e+01;5.000e+01
94.986923000;1.044e+00;-6.667e-01;2.172e-01;-6.383e-01;2.079e-01;1.044e+00;-4.000e-01;1.303e-01;1.000e+01;-6.191e-01;-2.249e-01;1.120e+00;5.000e+01;5.000e+01
95.044923000;1.044e+00;-6.667e-01;2.171e-01;-6.383e-01;2.079e-01;1.044e+00;-4.000e-01;1.303e-01;1.000e+01;-6.191e-01;-2.249e-01;1.120e+00;5.000e+01;5.000e+01
100.000000000;1.044e+00;-6.667e-01;2.167e-01;-6.383e-01;2.074e-01;1.044e+00;-4.000e-01;1.300e-01;1.000e+01;-6.191e-01;-2.245e-01;1.120e+00;5.000e+01;5.000e+01
