time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;4.000e-01;4.630e-08;3.830e-01;-2.465e-08;1.044e+00;2.400e-01;-2.104e-08;1.000e+01;3.988e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.001532000;1.044e+00;4.000e-01;-3.288e-08;3.830e-01;-1.951e-09;1.044e+00;2.400e-01;1.303e-08;1.000e+01;3.988e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.005068000;1.044e+00;4.000e-01;-3.846e-08;3.830e-01;-3.906e-09;1.044e+00;2.400e-01;5.008e-09;1.000e+01;3.988e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.010068000;1.044e+00;4.000e-01;-4.251e-08;3.830e-01;-5.122e-09;1.044e+00;2.400e-01;-8.538e-09;1.000e+01;3.989e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.012068000;1.044e+00;4.001e-01;-4.330e-08;3.830e-01;-4.928e-09;1.044e+00;2.400e-01;-1.443e-08;1.000e+01;3.989e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.014068000;1.044e+00;4.001e-01;-4.389e-08;3.831e-01;-4.277e-09;1.044e+00;2.401e-01;-2.011e-08;1.000e+01;3.989e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.018068000;1.044e+00;4.002e-01;-4.536e-08;3.832e-01;-2.544e-09;1.044e+00;2.401e-01;-3.036e-08;1.000e+01;3.991e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.022068000;1.044e+00;4.004e-01;-1.714e-06;3.833e-01;-1.598e-06;1.044e+00;2.402e-01;-1.039e-06;1.000e+01;3.992e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.023068000;1.044e+00;4.004e-01;-1.714e-06;3.834e-01;-1.598e-06;1.044e+00;2.402e-01;-1.041e-06;1.000e+01;3.992e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.029068000;1.044e+00;4.007e-01;-5.048e-06;3.837e-01;-4.790e-06;1.044e+00;2.404e-01;-3.049e-06;1.000e+01;3.996e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.030068000;1.044e+00;4.008e-01;-6.716e-06;3.838e-01;-6.387e-06;1.044e+00;2.405e-01;-4.049e-06;1.000e+01;3.996e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.035068000;1.044e+00;4.012e-01;-1.005e-05;3.841e-01;-9.579e-06;1.044e+00;2.407e-01;-6.050e-06;1.000e+01;4.000e-01;-1.170e-02;1.048e+00;5.000e+01;5.000e+01
20.038068000;1.044e+00;4.014e-01;-1.172e-05;3.844e-01;-1.117e-05;1.044e+00;2.409e-01;-7.049e-06;1.000e+01;4.003e-01;-1.171e-02;1.048e+00;5.000e+01;5.000e+01
20.039068000;1.044e+00;4.015e-01;-1.172e-05;3.845e-01;-1.117e-05;1.044e+00;2.409e-01;-7.048e-06;1.000e+01;4.003e-01;-1.171e-02;1.048e+00;5.000e+01;5.000e+01
20.040068000;1.044e+00;4.016e-01;-1.338e-05;3.846e-01;-1.277e-05;1.044e+00;2.410e-01;-8.048e-06;1.000e+01;4.004e-01;-1.171e-02;1.048e+00;5.000e+01;5.000e+01
20.041068000;1.044e+00;4.017e-01;-1.338e-05;3.847e-01;-1.277e-05;1.044e+00;2.410e-01;-8.047e-06;1.000e+01;4.005e-01;-1.171e-02;1.048e+00;5.001e+01;5.001e+01
20.050068000;1.044e+00;4.027e-01;-2.171e-05;3.856e-01;-2.074e-05;1.044e+00;2.416e-01;-1.304e-05;1.000e+01;4.015e-01;-1.172e-02;1.048e+00;5.001e+01;5.001e+01
20.052068000;1.044e+00;4.030e-01;-2.170e-05;3.859e-01;-2.074e-05;1.044e+00;2.418e-01;-1.304e-05;1.000e+01;4.017e-01;-1.172e-02;1.048e+00;5.001e+01;5.001e+01
20.054068000;1.044e+00;4.032e-01;-2.336e-05;3.861e-01;-2.233e-05;1.044e+00;2.419e-01;-1.404e-05;1.000e+01;4.020e-01;-1.172e-02;1.048e+00;5.001e+01;5.001e+01
20.060068000;1.044e+00;4.041e-01;-2.835e-05;3.869e-01;-2.712e-05;1.044e+00;2.424e-01;-1.703e-05;1.000e+01;4.028e-01;-1.173e-02;1.048e+00;5.001e+01;5.001e+01
20.070068000;1.044e+00;4.057e-01;-3.502e-05;3.885e-01;-3.351e-05;1.044e+00;2.434e-01;-2.104e-05;1.000e+01;4.043e-01;-1.175e-02;1.048e+00;5.001e+01;5.001e+01
20.073068000;1.044e+00;4.062e-01;-3.668e-05;3.890e-01;-3.510e-05;1.044e+00;2.437e-01;-2.204e-05;1.000e+01;4.048e-01;-1.176e-02;1.048e+00;5.001e+01;5.001e+01
20.074068000;1.044e+00;4.063e-01;-3.834e-05;3.892e-01;-3.670e-05;1.044e+00;2.438e-01;-2.304e-05;1.000e+01;4.050e-01;-1.176e-02;1.048e+00;5.001e+01;5.001e+01
20.082445000;1.044e+00;4.079e-01;-4.335e-05;3.907e-01;-4.152e-05;1.044e+00;2.447e-01;-2.605e-05;1.000e+01;4.065e-01;-1.179e-02;1.048e+00;5.001e+01;5.001e+01
20.083445000;1.044e+00;4.081e-01;-4.335e-05;3.908e-01;-4.152e-05;1.044e+00;2.449e-01;-2.604e-05;1.000e+01;4.067e-01;-1.179e-02;1.048e+00;5.001e+01;5.001e+01
20.092445000;1.044e+00;4.099e-01;-4.837e-05;3.926e-01;-4.632e-05;1.044e+00;2.459e-01;-2.904e-05;1.000e+01;4.085e-01;-1.182e-02;1.048e+00;5.001e+01;5.001e+01
20.099445000;1.044e+00;4.114e-01;-5.172e-05;3.941e-01;-4.951e-05;1.044e+00;2.469e-01;-3.103e-05;1.000e+01;4.099e-01;-1.184e-02;1.048e+00;5.001e+01;5.001e+01
20.100445000;1.044e+00;4.116e-01;-5.172e-05;3.943e-01;-4.951e-05;1.044e+00;2.470e-01;-3.103e-05;1.000e+01;4.102e-01;-1.184e-02;1.048e+00;5.001e+01;5.001e+01
20.107445000;1.044e+00;4.132e-01;-5.505e-05;3.958e-01;-5.270e-05;1.044e+00;2.479e-01;-3.302e-05;1.000e+01;4.117e-01;-1.187e-02;1.048e+00;5.001e+01;5.001e+01
20.112445000;1.044e+00;4.144e-01;-5.672e-05;3.970e-01;-5.430e-05;1.044e+00;2.486e-01;-3.401e-05;1.000e+01;4.129e-01;-1.189e-02;1.048e+00;5.001e+01;5.001e+01
20.118445000;1.044e+00;4.159e-01;-6.004e-05;3.984e-01;-5.748e-05;1.044e+00;2.495e-01;-3.600e-05;1.000e+01;4.143e-01;-1.192e-02;1.048e+00;5.001e+01;5.001e+01
20.120445000;1.044e+00;4.163e-01;-6.003e-05;3.989e-01;-5.748e-05;1.044e+00;2.498e-01;-3.600e-05;1.000e+01;4.147e-01;-1.193e-02;1.048e+00;5.001e+01;5.001e+01
20.122445000;1.044e+00;4.168e-01;-6.002e-05;3.994e-01;-5.747e-05;1.044e+00;2.501e-01;-3.600e-05;1.000e+01;4.152e-01;-1.194e-02;1.048e+00;5.001e+01;5.001e+01
20.137445000;1.044e+00;4.207e-01;-6.330e-05;4.031e-01;-6.067e-05;1.044e+00;2.524e-01;-3.798e-05;1.000e+01;4.190e-01;-1.201e-02;1.048e+00;5.001e+01;5.001e+01
20.139445000;1.044e+00;4.212e-01;-6.330e-05;4.037e-01;-6.067e-05;1.044e+00;2.527e-01;-3.798e-05;1.000e+01;4.195e-01;-1.202e-02;1.048e+00;5.001e+01;5.001e+01
20.147445000;1.044e+00;4.234e-01;-6.497e-05;4.058e-01;-6.227e-05;1.044e+00;2.540e-01;-3.898e-05;1.000e+01;4.216e-01;-1.206e-02;1.048e+00;5.001e+01;5.001e+01
20.148445000;1.043e+00;4.237e-01;-6.497e-05;4.060e-01;-6.227e-05;1.043e+00;2.542e-01;-3.898e-05;1.000e+01;4.219e-01;-1.206e-02;1.048e+00;5.001e+01;5.001e+01
20.154445000;1.043e+00;4.253e-01;-6.499e-05;4.076e-01;-6.226e-05;1.043e+00;2.552e-01;-3.898e-05;1.000e+01;4.235e-01;-1.209e-02;1.048e+00;5.001e+01;5.001e+01
20.160445000;1.043e+00;4.270e-01;-6.500e-05;4.093e-01;-6.227e-05;1.043e+00;2.562e-01;-3.898e-05;1.000e+01;4.251e-01;-1.213e-02;1.048e+00;5.001e+01;5.001e+01
20.164445000;1.043e+00;4.282e-01;-6.501e-05;4.104e-01;-6.227e-05;1.043e+00;2.569e-01;-3.899e-05;1.000e+01;4.263e-01;-1.215e-02;1.048e+00;5.001e+01;5.001e+01
20.165445000;1.043e+00;4.285e-01;-6.501e-05;4.107e-01;-6.226e-05;1.043e+00;2.571e-01;-3.899e-05;1.000e+01;4.265e-01;-1.216e-02;1.048e+00;5.002e+01;5.002e+01
20.166445000;1.043e+00;4.287e-01;-6.501e-05;4.110e-01;-6.226e-05;1.043e+00;2.572e-01;-3.899e-05;1.000e+01;4.268e-01;-1.216e-02;1.048e+00;5.002e+01;5.002e+01
20.172445000;1.043e+00;4.305e-01;-6.335e-05;4.126e-01;-6.067e-05;1.043e+00;2.583e-01;-3.800e-05;1.000e+01;4.285e-01;-1.220e-02;1.048e+00;5.002e+01;5.002e+01
20.175445000;1.043e+00;4.313e-01;-6.334e-05;4.135e-01;-6.067e-05;1.043e+00;2.588e-01;-3.800e-05;1.000e+01;4.293e-01;-1.222e-02;1.048e+00;5.002e+01;5.002e+01
20.183445000;1.043e+00;4.337e-01;-6.167e-05;4.158e-01;-5.908e-05;1.043e+00;2.602e-01;-3.702e-05;1.000e+01;4.316e-01;-1.226e-02;1.048e+00;5.002e+01;5.002e+01
20.191445000;1.043e+00;4.360e-01;-5.999e-05;4.181e-01;-5.749e-05;1.043e+00;2.616e-01;-3.603e-05;1.000e+01;4.339e-01;-1.231e-02;1.048e+00;5.002e+01;5.002e+01
20.196445000;1.043e+00;4.375e-01;-5.831e-05;4.195e-01;-5.589e-05;1.043e+00;2.625e-01;-3.504e-05;1.000e+01;4.354e-01;-1.235e-02;1.048e+00;5.002e+01;5.002e+01
20.201445000;1.043e+00;4.390e-01;-5.497e-05;4.210e-01;-5.270e-05;1.043e+00;2.634e-01;-3.304e-05;1.000e+01;4.368e-01;-1.238e-02;1.048e+00;5.002e+01;5.002e+01
20.208445000;1.043e+00;4.411e-01;-5.329e-05;4.230e-01;-5.112e-05;1.043e+00;2.647e-01;-3.205e-05;1.000e+01;4.389e-01;-1.242e-02;1.048e+00;5.002e+01;5.002e+01
20.210445000;1.043e+00;4.417e-01;-5.163e-05;4.236e-01;-4.952e-05;1.043e+00;2.650e-01;-3.105e-05;1.000e+01;4.395e-01;-1.244e-02;1.048e+00;5.002e+01;5.002e+01
20.217445000;1.043e+00;4.439e-01;-4.828e-05;4.257e-01;-4.634e-05;1.043e+00;2.663e-01;-2.905e-05;1.000e+01;4.415e-01;-1.248e-02;1.048e+00;5.002e+01;5.002e+01
20.220445000;1.043e+00;4.448e-01;-4.662e-05;4.266e-01;-4.475e-05;1.043e+00;2.669e-01;-2.804e-05;1.000e+01;4.424e-01;-1.251e-02;1.048e+00;5.002e+01;5.002e+01
20.229445000;1.043e+00;4.475e-01;-4.161e-05;4.292e-01;-3.997e-05;1.043e+00;2.685e-01;-2.503e-05;1.000e+01;4.451e-01;-1.257e-02;1.048e+00;5.002e+01;5.002e+01
20.230445000;1.042e+00;4.478e-01;-3.994e-05;4.295e-01;-3.837e-05;1.042e+00;2.687e-01;-2.403e-05;1.000e+01;4.454e-01;-1.257e-02;1.048e+00;5.002e+01;5.002e+01
20.241445000;1.042e+00;4.511e-01;-3.326e-05;4.328e-01;-3.198e-05;1.042e+00;2.707e-01;-2.002e-05;1.000e+01;4.486e-01;-1.265e-02;1.048e+00;5.002e+01;5.002e+01
20.249445000;1.042e+00;4.536e-01;-2.660e-05;4.352e-01;-2.560e-05;1.042e+00;2.721e-01;-1.599e-05;1.000e+01;4.510e-01;-1.271e-02;1.048e+00;5.002e+01;5.002e+01
20.261445000;1.042e+00;4.572e-01;-1.495e-05;4.387e-01;-1.443e-05;1.042e+00;2.743e-01;-8.964e-06;1.000e+01;4.546e-01;-1.280e-02;1.048e+00;5.002e+01;5.002e+01
20.277445000;1.042e+00;4.620e-01;1.705e-06;4.434e-01;1.535e-06;1.042e+00;2.772e-01;1.066e-06;1.000e+01;4.592e-01;-1.291e-02;1.048e+00;5.002e+01;5.002e+01
20.278445000;1.042e+00;4.623e-01;1.704e-06;4.437e-01;1.534e-06;1.042e+00;2.774e-01;1.067e-06;1.000e+01;4.595e-01;-1.292e-02;1.048e+00;5.002e+01;5.002e+01
20.280445000;1.042e+00;4.628e-01;5.034e-06;4.443e-01;4.731e-06;1.042e+00;2.777e-01;3.069e-06;1.000e+01;4.601e-01;-1.294e-02;1.048e+00;5.002e+01;5.002e+01
20.294445000;1.042e+00;4.670e-01;2.001e-05;4.483e-01;1.913e-05;1.042e+00;2.802e-01;1.208e-05;1.000e+01;4.641e-01;-1.304e-02;1.048e+00;5.002e+01;5.002e+01
20.306445000;1.042e+00;4.705e-01;3.669e-05;4.517e-01;3.515e-05;1.042e+00;2.823e-01;2.209e-05;1.000e+01;4.676e-01;-1.314e-02;1.048e+00;5.002e+01;5.002e+01
20.307445000;1.041e+00;4.708e-01;3.835e-05;4.520e-01;3.675e-05;1.041e+00;2.825e-01;2.309e-05;1.000e+01;4.678e-01;-1.314e-02;1.048e+00;5.002e+01;5.002e+01
20.320445000;1.041e+00;4.745e-01;5.669e-05;4.556e-01;5.437e-05;1.041e+00;2.847e-01;3.409e-05;1.000e+01;4.715e-01;-1.324e-02;1.048e+00;5.002e+01;5.002e+01
20.321445000;1.041e+00;4.748e-01;5.834e-05;4.559e-01;5.597e-05;1.041e+00;2.848e-01;3.509e-05;1.000e+01;4.718e-01;-1.325e-02;1.048e+00;5.001e+01;5.001e+01
20.330445000;1.041e+00;4.773e-01;7.167e-05;4.584e-01;6.880e-05;1.041e+00;2.864e-01;4.309e-05;1.000e+01;4.742e-01;-1.332e-02;1.048e+00;5.001e+01;5.001e+01
20.335445000;1.041e+00;4.787e-01;7.998e-05;4.598e-01;7.681e-05;1.041e+00;2.872e-01;4.809e-05;1.000e+01;4.756e-01;-1.336e-02;1.048e+00;5.001e+01;5.001e+01
20.353445000;1.041e+00;4.836e-01;1.100e-04;4.646e-01;1.057e-04;1.041e+00;2.902e-01;6.606e-05;1.000e+01;4.804e-01;-1.350e-02;1.048e+00;5.001e+01;5.001e+01
20.354445000;1.041e+00;4.839e-01;1.117e-04;4.648e-01;1.073e-04;1.041e+00;2.903e-01;6.706e-05;1.000e+01;4.807e-01;-1.351e-02;1.048e+00;5.001e+01;5.001e+01
20.357445000;1.041e+00;4.847e-01;1.167e-04;4.656e-01;1.121e-04;1.041e+00;2.908e-01;7.005e-05;1.000e+01;4.815e-01;-1.353e-02;1.048e+00;5.001e+01;5.001e+01
20.375445000;1.041e+00;4.894e-01;1.517e-04;4.703e-01;1.457e-04;1.041e+00;2.936e-01;9.103e-05;1.000e+01;4.861e-01;-1.367e-02;1.048e+00;5.001e+01;5.001e+01
20.381445000;1.041e+00;4.909e-01;1.633e-04;4.718e-01;1.570e-04;1.041e+00;2.946e-01;9.803e-05;1.000e+01;4.876e-01;-1.372e-02;1.048e+00;5.001e+01;5.001e+01
20.389445000;1.041e+00;4.929e-01;1.800e-04;4.737e-01;1.730e-04;1.041e+00;2.958e-01;1.080e-04;1.000e+01;4.896e-01;-1.378e-02;1.048e+00;5.001e+01;5.001e+01
20.390445000;1.040e+00;4.932e-01;1.817e-04;4.740e-01;1.746e-04;1.040e+00;2.959e-01;1.090e-04;1.000e+01;4.898e-01;-1.379e-02;1.048e+00;5.001e+01;5.001e+01
20.392445000;1.040e+00;4.937e-01;1.850e-04;4.745e-01;1.778e-04;1.040e+00;2.962e-01;1.110e-04;1.000e+01;4.903e-01;-1.380e-02;1.048e+00;5.001e+01;5.001e+01
20.400445000;1.040e+00;4.957e-01;2.033e-04;4.764e-01;1.954e-04;1.040e+00;2.974e-01;1.220e-04;1.000e+01;4.923e-01;-1.387e-02;1.048e+00;5.001e+01;5.001e+01
20.402445000;1.040e+00;4.962e-01;2.067e-04;4.769e-01;1.986e-04;1.040e+00;2.977e-01;1.240e-04;1.000e+01;4.927e-01;-1.388e-02;1.048e+00;5.001e+01;5.001e+01
20.406445000;1.040e+00;4.971e-01;2.167e-04;4.779e-01;2.083e-04;1.040e+00;2.983e-01;1.300e-04;1.000e+01;4.937e-01;-1.391e-02;1.048e+00;5.001e+01;5.001e+01
20.408445000;1.040e+00;4.976e-01;2.200e-04;4.783e-01;2.115e-04;1.040e+00;2.986e-01;1.320e-04;1.000e+01;4.942e-01;-1.393e-02;1.048e+00;5.001e+01;5.001e+01
20.430445000;1.040e+00;5.028e-01;2.717e-04;4.834e-01;2.612e-04;1.040e+00;3.016e-01;1.630e-04;1.000e+01;4.992e-01;-1.410e-02;1.048e+00;5.001e+01;5.001e+01
20.432445000;1.040e+00;5.032e-01;2.767e-04;4.838e-01;2.660e-04;1.040e+00;3.019e-01;1.660e-04;1.000e+01;4.997e-01;-1.412e-02;1.048e+00;5.001e+01;5.001e+01
20.433445000;1.040e+00;5.034e-01;2.783e-04;4.841e-01;2.676e-04;1.040e+00;3.021e-01;1.670e-04;1.000e+01;4.999e-01;-1.412e-02;1.048e+00;5.001e+01;5.001e+01
20.448445000;1.040e+00;5.068e-01;3.149e-04;4.873e-01;3.029e-04;1.040e+00;3.041e-01;1.890e-04;1.000e+01;5.032e-01;-1.424e-02;1.048e+00;5.001e+01;5.001e+01
20.450445000;1.040e+00;5.072e-01;3.199e-04;4.878e-01;3.077e-04;1.040e+00;3.043e-01;1.920e-04;1.000e+01;5.036e-01;-1.425e-02;1.048e+00;5.001e+01;5.001e+01
20.454445000;1.040e+00;5.081e-01;3.299e-04;4.886e-01;3.174e-04;1.040e+00;3.048e-01;1.980e-04;1.000e+01;5.044e-01;-1.428e-02;1.048e+00;5.001e+01;5.001e+01
20.475445000;1.040e+00;5.124e-01;3.867e-04;4.929e-01;3.719e-04;1.040e+00;3.075e-01;2.321e-04;1.000e+01;5.087e-01;-1.444e-02;1.048e+00;5.001e+01;5.001e+01
20.486445000;1.040e+00;5.146e-01;4.167e-04;4.951e-01;4.008e-04;1.040e+00;3.088e-01;2.500e-04;1.000e+01;5.109e-01;-1.452e-02;1.048e+00;5.001e+01;5.001e+01
20.488445000;1.040e+00;5.150e-01;4.217e-04;4.954e-01;4.056e-04;1.040e+00;3.090e-01;2.530e-04;1.000e+01;5.113e-01;-1.454e-02;1.048e+00;5.001e+01;5.001e+01
20.489445000;1.039e+00;5.152e-01;4.250e-04;4.956e-01;4.089e-04;1.039e+00;3.091e-01;2.550e-04;1.000e+01;5.115e-01;-1.455e-02;1.048e+00;5.001e+01;5.001e+01
20.494445000;1.039e+00;5.162e-01;4.383e-04;4.966e-01;4.217e-04;1.039e+00;3.097e-01;2.630e-04;1.000e+01;5.124e-01;-1.458e-02;1.048e+00;5.001e+01;5.001e+01
20.503445000;1.039e+00;5.179e-01;4.651e-04;4.983e-01;4.474e-04;1.039e+00;3.107e-01;2.790e-04;1.000e+01;5.141e-01;-1.465e-02;1.048e+00;5.001e+01;5.001e+01
20.504445000;1.039e+00;5.181e-01;4.684e-04;4.984e-01;4.506e-04;1.039e+00;3.108e-01;2.810e-04;1.000e+01;5.143e-01;-1.466e-02;1.048e+00;5.001e+01;5.001e+01
20.508445000;1.039e+00;5.188e-01;4.801e-04;4.992e-01;4.618e-04;1.039e+00;3.113e-01;2.880e-04;1.000e+01;5.150e-01;-1.469e-02;1.048e+00;5.001e+01;5.001e+01
20.517445000;1.039e+00;5.204e-01;5.068e-04;5.008e-01;4.875e-04;1.039e+00;3.123e-01;3.040e-04;1.000e+01;5.166e-01;-1.475e-02;1.048e+00;5.001e+01;5.001e+01
20.525445000;1.039e+00;5.218e-01;5.301e-04;5.022e-01;5.100e-04;1.039e+00;3.131e-01;3.180e-04;1.000e+01;5.180e-01;-1.481e-02;1.048e+00;5.001e+01;5.001e+01
20.529445000;1.039e+00;5.225e-01;5.418e-04;5.028e-01;5.214e-04;1.039e+00;3.135e-01;3.250e-04;1.000e+01;5.187e-01;-1.484e-02;1.048e+00;5.001e+01;5.001e+01
20.535445000;1.039e+00;5.236e-01;5.600e-04;5.038e-01;5.390e-04;1.039e+00;3.141e-01;3.360e-04;1.000e+01;5.197e-01;-1.488e-02;1.048e+00;5.001e+01;5.001e+01
20.553445000;1.039e+00;5.265e-01;6.167e-04;5.067e-01;5.936e-04;1.039e+00;3.159e-01;3.700e-04;1.000e+01;5.226e-01;-1.501e-02;1.048e+00;5.001e+01;5.001e+01
20.555445000;1.039e+00;5.268e-01;6.233e-04;5.071e-01;6.001e-04;1.039e+00;3.161e-01;3.740e-04;1.000e+01;5.229e-01;-1.502e-02;1.048e+00;5.001e+01;5.001e+01
20.561445000;1.039e+00;5.278e-01;6.417e-04;5.080e-01;6.177e-04;1.039e+00;3.167e-01;3.850e-04;1.000e+01;5.238e-01;-1.506e-02;1.048e+00;5.001e+01;5.001e+01
20.584445000;1.039e+00;5.312e-01;7.183e-04;5.114e-01;6.916e-04;1.039e+00;3.187e-01;4.310e-04;1.000e+01;5.272e-01;-1.522e-02;1.048e+00;5.001e+01;5.001e+01
20.603445000;1.039e+00;5.338e-01;7.817e-04;5.139e-01;7.526e-04;1.039e+00;3.203e-01;4.690e-04;1.000e+01;5.298e-01;-1.535e-02;1.048e+00;5.001e+01;5.001e+01
20.608445000;1.039e+00;5.345e-01;7.983e-04;5.146e-01;7.686e-04;1.039e+00;3.207e-01;4.790e-04;1.000e+01;5.304e-01;-1.538e-02;1.048e+00;5.001e+01;5.001e+01
20.609445000;1.039e+00;5.346e-01;8.017e-04;5.147e-01;7.719e-04;1.039e+00;3.208e-01;4.810e-04;1.000e+01;5.305e-01;-1.539e-02;1.048e+00;5.001e+01;5.001e+01
20.610445000;1.039e+00;5.347e-01;8.050e-04;5.149e-01;7.751e-04;1.039e+00;3.208e-01;4.830e-04;1.000e+01;5.307e-01;-1.539e-02;1.048e+00;5.001e+01;5.001e+01
20.611445000;1.039e+00;5.349e-01;8.083e-04;5.150e-01;7.783e-04;1.039e+00;3.209e-01;4.850e-04;1.000e+01;5.308e-01;-1.540e-02;1.048e+00;5.001e+01;5.001e+01
20.618445000;1.039e+00;5.358e-01;8.333e-04;5.159e-01;8.024e-04;1.039e+00;3.215e-01;5.000e-04;1.000e+01;5.317e-01;-1.545e-02;1.048e+00;5.001e+01;5.001e+01
20.630445000;1.039e+00;5.372e-01;8.750e-04;5.173e-01;8.426e-04;1.039e+00;3.223e-01;5.250e-04;1.000e+01;5.331e-01;-1.552e-02;1.048e+00;5.001e+01;5.001e+01
20.631445000;1.038e+00;5.374e-01;8.783e-04;5.174e-01;8.458e-04;1.038e+00;3.224e-01;5.270e-04;1.000e+01;5.332e-01;-1.553e-02;1.048e+00;5.001e+01;5.001e+01
20.640445000;1.038e+00;5.384e-01;9.117e-04;5.185e-01;8.779e-04;1.038e+00;3.231e-01;5.470e-04;1.000e+01;5.343e-01;-1.559e-02;1.048e+00;5.001e+01;5.001e+01
20.654445000;1.038e+00;5.400e-01;9.617e-04;5.200e-01;9.261e-04;1.038e+00;3.240e-01;5.770e-04;1.000e+01;5.359e-01;-1.568e-02;1.048e+00;5.001e+01;5.001e+01
20.655445000;1.038e+00;5.401e-01;9.650e-04;5.202e-01;9.293e-04;1.038e+00;3.241e-01;5.790e-04;1.000e+01;5.360e-01;-1.568e-02;1.048e+00;5.001e+01;5.001e+01
20.659445000;1.038e+00;5.406e-01;9.800e-04;5.206e-01;9.438e-04;1.038e+00;3.243e-01;5.880e-04;1.000e+01;5.364e-01;-1.571e-02;1.048e+00;5.001e+01;5.001e+01
20.672445000;1.038e+00;5.419e-01;1.027e-03;5.219e-01;9.888e-04;1.038e+00;3.252e-01;6.160e-04;1.000e+01;5.377e-01;-1.579e-02;1.048e+00;5.001e+01;5.001e+01
20.693445000;1.038e+00;5.440e-01;1.105e-03;5.240e-01;1.064e-03;1.038e+00;3.264e-01;6.630e-04;1.000e+01;5.398e-01;-1.591e-02;1.048e+00;5.001e+01;5.001e+01
20.694445000;1.038e+00;5.441e-01;1.108e-03;5.241e-01;1.068e-03;1.038e+00;3.264e-01;6.650e-04;1.000e+01;5.399e-01;-1.592e-02;1.048e+00;5.000e+01;5.000e+01
20.698445000;1.038e+00;5.445e-01;1.123e-03;5.244e-01;1.082e-03;1.038e+00;3.267e-01;6.740e-04;1.000e+01;5.402e-01;-1.594e-02;1.048e+00;5.000e+01;5.000e+01
20.700445000;1.038e+00;5.446e-01;1.130e-03;5.246e-01;1.088e-03;1.038e+00;3.268e-01;6.780e-04;1.000e+01;5.404e-01;-1.596e-02;1.048e+00;5.000e+01;5.000e+01
20.705445000;1.038e+00;5.451e-01;1.150e-03;5.250e-01;1.108e-03;1.038e+00;3.271e-01;6.900e-04;1.000e+01;5.408e-01;-1.598e-02;1.048e+00;5.000e+01;5.000e+01
20.718445000;1.038e+00;5.462e-01;1.198e-03;5.262e-01;1.154e-03;1.038e+00;3.277e-01;7.190e-04;1.000e+01;5.420e-01;-1.606e-02;1.048e+00;5.000e+01;5.000e+01
20.727445000;1.038e+00;5.470e-01;1.233e-03;5.269e-01;1.188e-03;1.038e+00;3.282e-01;7.400e-04;1.000e+01;5.427e-01;-1.611e-02;1.048e+00;5.000e+01;5.000e+01
20.737445000;1.038e+00;5.478e-01;1.272e-03;5.277e-01;1.225e-03;1.038e+00;3.287e-01;7.631e-04;1.000e+01;5.435e-01;-1.617e-02;1.048e+00;5.000e+01;5.000e+01
20.749445000;1.038e+00;5.487e-01;1.318e-03;5.286e-01;1.270e-03;1.038e+00;3.292e-01;7.911e-04;1.000e+01;5.444e-01;-1.624e-02;1.048e+00;5.000e+01;5.000e+01
20.766445000;1.038e+00;5.499e-01;1.383e-03;5.297e-01;1.333e-03;1.038e+00;3.299e-01;8.300e-04;1.000e+01;5.455e-01;-1.633e-02;1.048e+00;5.000e+01;5.000e+01
20.772445000;1.038e+00;5.503e-01;1.407e-03;5.301e-01;1.355e-03;1.038e+00;3.302e-01;8.440e-04;1.000e+01;5.459e-01;-1.636e-02;1.048e+00;5.000e+01;5.000e+01
20.777445000;1.038e+00;5.506e-01;1.427e-03;5.305e-01;1.374e-03;1.038e+00;3.304e-01;8.560e-04;1.000e+01;5.463e-01;-1.639e-02;1.048e+00;5.000e+01;5.000e+01
20.785445000;1.038e+00;5.511e-01;1.458e-03;5.310e-01;1.405e-03;1.038e+00;3.307e-01;8.750e-04;1.000e+01;5.467e-01;-1.643e-02;1.048e+00;5.000e+01;5.000e+01
20.787445000;1.038e+00;5.512e-01;1.467e-03;5.311e-01;1.413e-03;1.038e+00;3.307e-01;8.800e-04;1.000e+01;5.469e-01;-1.645e-02;1.048e+00;5.000e+01;5.000e+01
20.789445000;1.038e+00;5.514e-01;1.475e-03;5.312e-01;1.421e-03;1.038e+00;3.308e-01;8.850e-04;1.000e+01;5.470e-01;-1.646e-02;1.048e+00;5.000e+01;5.000e+01
20.793445000;1.038e+00;5.516e-01;1.490e-03;5.314e-01;1.436e-03;1.038e+00;3.310e-01;8.940e-04;1.000e+01;5.472e-01;-1.648e-02;1.048e+00;5.000e+01;5.000e+01
20.813445000;1.038e+00;5.527e-01;1.570e-03;5.326e-01;1.513e-03;1.038e+00;3.316e-01;9.420e-04;1.000e+01;5.483e-01;-1.658e-02;1.048e+00;5.000e+01;5.000e+01
20.815445000;1.038e+00;5.528e-01;1.578e-03;5.327e-01;1.521e-03;1.038e+00;3.317e-01;9.470e-04;1.000e+01;5.485e-01;-1.659e-02;1.048e+00;5.000e+01;5.000e+01
20.848445000;1.038e+00;5.545e-01;1.710e-03;5.343e-01;1.648e-03;1.038e+00;3.327e-01;1.026e-03;1.000e+01;5.501e-01;-1.676e-02;1.048e+00;5.000e+01;5.000e+01
20.854445000;1.038e+00;5.548e-01;1.733e-03;5.345e-01;1.670e-03;1.038e+00;3.329e-01;1.040e-03;1.000e+01;5.503e-01;-1.679e-02;1.048e+00;5.000e+01;5.000e+01
20.857445000;1.038e+00;5.549e-01;1.747e-03;5.347e-01;1.683e-03;1.038e+00;3.329e-01;1.048e-03;1.000e+01;5.504e-01;-1.681e-02;1.048e+00;5.000e+01;5.000e+01
20.875445000;1.038e+00;5.556e-01;1.818e-03;5.354e-01;1.752e-03;1.038e+00;3.334e-01;1.091e-03;1.000e+01;5.512e-01;-1.690e-02;1.048e+00;5.000e+01;5.000e+01
20.922445000;1.038e+00;5.573e-01;2.010e-03;5.370e-01;1.937e-03;1.038e+00;3.344e-01;1.206e-03;1.000e+01;5.528e-01;-1.712e-02;1.048e+00;5.000e+01;5.000e+01
20.925445000;1.038e+00;5.574e-01;2.022e-03;5.371e-01;1.948e-03;1.038e+00;3.344e-01;1.213e-03;1.000e+01;5.528e-01;-1.713e-02;1.048e+00;5.000e+01;5.000e+01
20.932445000;1.038e+00;5.576e-01;2.050e-03;5.373e-01;1.975e-03;1.038e+00;3.345e-01;1.230e-03;1.000e+01;5.530e-01;-1.717e-02;1.048e+00;5.000e+01;5.000e+01
20.933445000;1.038e+00;5.576e-01;2.055e-03;5.373e-01;1.980e-03;1.038e+00;3.346e-01;1.233e-03;1.000e+01;5.531e-01;-1.717e-02;1.048e+00;5.000e+01;5.000e+01
20.978445000;1.038e+00;5.587e-01;2.238e-03;5.384e-01;2.157e-03;1.038e+00;3.352e-01;1.343e-03;1.000e+01;5.541e-01;-1.738e-02;1.048e+00;5.000e+01;5.000e+01
21.000445000;1.038e+00;5.591e-01;2.328e-03;5.388e-01;2.244e-03;1.038e+00;3.355e-01;1.397e-03;1.000e+01;5.546e-01;-1.747e-02;1.048e+00;5.000e+01;5.000e+01
21.012445000;1.038e+00;5.594e-01;2.377e-03;5.390e-01;2.290e-03;1.038e+00;3.356e-01;1.426e-03;1.000e+01;5.548e-01;-1.752e-02;1.048e+00;5.000e+01;5.000e+01
21.016445000;1.038e+00;5.594e-01;2.393e-03;5.390e-01;2.306e-03;1.038e+00;3.357e-01;1.436e-03;1.000e+01;5.548e-01;-1.754e-02;1.048e+00;5.000e+01;5.000e+01
21.023445000;1.038e+00;5.595e-01;2.422e-03;5.392e-01;2.333e-03;1.038e+00;3.357e-01;1.453e-03;1.000e+01;5.549e-01;-1.757e-02;1.048e+00;5.000e+01;5.000e+01
21.084445000;1.038e+00;5.603e-01;2.670e-03;5.399e-01;2.573e-03;1.038e+00;3.362e-01;1.602e-03;1.000e+01;5.557e-01;-1.783e-02;1.048e+00;5.000e+01;5.000e+01
21.098445000;1.038e+00;5.604e-01;2.727e-03;5.400e-01;2.627e-03;1.038e+00;3.363e-01;1.636e-03;1.000e+01;5.558e-01;-1.789e-02;1.048e+00;5.000e+01;5.000e+01
21.112445000;1.038e+00;5.606e-01;2.783e-03;5.401e-01;2.682e-03;1.038e+00;3.363e-01;1.670e-03;1.000e+01;5.559e-01;-1.794e-02;1.048e+00;5.000e+01;5.000e+01
21.116445000;1.038e+00;5.606e-01;2.800e-03;5.401e-01;2.698e-03;1.038e+00;3.364e-01;1.680e-03;1.000e+01;5.559e-01;-1.796e-02;1.048e+00;5.000e+01;5.000e+01
21.119445000;1.038e+00;5.606e-01;2.812e-03;5.402e-01;2.709e-03;1.038e+00;3.364e-01;1.687e-03;1.000e+01;5.559e-01;-1.797e-02;1.048e+00;5.000e+01;5.000e+01
21.175445000;1.038e+00;5.609e-01;3.037e-03;5.404e-01;2.926e-03;1.038e+00;3.366e-01;1.822e-03;1.000e+01;5.562e-01;-1.819e-02;1.048e+00;5.000e+01;5.000e+01
21.197445000;1.038e+00;5.610e-01;3.125e-03;5.405e-01;3.011e-03;1.038e+00;3.366e-01;1.875e-03;1.000e+01;5.563e-01;-1.828e-02;1.048e+00;5.000e+01;5.000e+01
21.201445000;1.038e+00;5.610e-01;3.142e-03;5.405e-01;3.027e-03;1.038e+00;3.366e-01;1.885e-03;1.000e+01;5.563e-01;-1.829e-02;1.048e+00;5.000e+01;5.000e+01
21.214445000;1.038e+00;5.610e-01;3.193e-03;5.405e-01;3.077e-03;1.038e+00;3.366e-01;1.916e-03;1.000e+01;5.563e-01;-1.835e-02;1.048e+00;5.000e+01;5.000e+01
21.220445000;1.038e+00;5.611e-01;3.217e-03;5.405e-01;3.099e-03;1.038e+00;3.366e-01;1.930e-03;1.000e+01;5.563e-01;-1.837e-02;1.048e+00;5.000e+01;5.000e+01
21.238445000;1.038e+00;5.611e-01;3.288e-03;5.405e-01;3.168e-03;1.038e+00;3.366e-01;1.973e-03;1.000e+01;5.563e-01;-1.844e-02;1.048e+00;5.000e+01;5.000e+01
21.239445000;1.038e+00;5.611e-01;3.292e-03;5.405e-01;3.171e-03;1.038e+00;3.367e-01;1.975e-03;1.000e+01;5.563e-01;-1.844e-02;1.048e+00;5.000e+01;5.000e+01
21.247445000;1.038e+00;5.611e-01;3.323e-03;5.406e-01;3.202e-03;1.038e+00;3.367e-01;1.994e-03;1.000e+01;5.563e-01;-1.847e-02;1.048e+00;5.000e+01;5.000e+01
21.337445000;1.038e+00;5.611e-01;3.673e-03;5.405e-01;3.538e-03;1.038e+00;3.367e-01;2.204e-03;1.000e+01;5.563e-01;-1.880e-02;1.048e+00;5.000e+01;5.000e+01
21.373445000;1.038e+00;5.611e-01;3.812e-03;5.404e-01;3.672e-03;1.038e+00;3.366e-01;2.287e-03;1.000e+01;5.562e-01;-1.894e-02;1.048e+00;5.000e+01;5.000e+01
21.375445000;1.038e+00;5.611e-01;3.820e-03;5.404e-01;3.680e-03;1.038e+00;3.366e-01;2.292e-03;1.000e+01;5.562e-01;-1.894e-02;1.048e+00;5.000e+01;5.000e+01
21.452445000;1.038e+00;5.609e-01;4.110e-03;5.402e-01;3.959e-03;1.038e+00;3.366e-01;2.466e-03;1.000e+01;5.560e-01;-1.921e-02;1.048e+00;5.000e+01;5.000e+01
21.454445000;1.038e+00;5.609e-01;4.117e-03;5.402e-01;3.965e-03;1.038e+00;3.366e-01;2.470e-03;1.000e+01;5.560e-01;-1.922e-02;1.048e+00;5.000e+01;5.000e+01
21.455445000;1.038e+00;5.609e-01;4.120e-03;5.402e-01;3.968e-03;1.038e+00;3.365e-01;2.472e-03;1.000e+01;5.560e-01;-1.922e-02;1.048e+00;5.000e+01;5.000e+01
21.536445000;1.038e+00;5.608e-01;4.418e-03;5.400e-01;4.255e-03;1.038e+00;3.365e-01;2.651e-03;1.000e+01;5.558e-01;-1.951e-02;1.048e+00;5.000e+01;5.000e+01
21.537445000;1.038e+00;5.608e-01;4.422e-03;5.400e-01;4.258e-03;1.038e+00;3.365e-01;2.653e-03;1.000e+01;5.558e-01;-1.951e-02;1.048e+00;5.000e+01;5.000e+01
21.538445000;1.038e+00;5.607e-01;4.425e-03;5.400e-01;4.261e-03;1.038e+00;3.364e-01;2.655e-03;1.000e+01;5.558e-01;-1.951e-02;1.048e+00;5.000e+01;5.000e+01
21.585445000;1.038e+00;5.607e-01;4.595e-03;5.399e-01;4.425e-03;1.038e+00;3.364e-01;2.757e-03;1.000e+01;5.556e-01;-1.967e-02;1.048e+00;5.000e+01;5.000e+01
21.623445000;1.038e+00;5.606e-01;4.728e-03;5.398e-01;4.553e-03;1.038e+00;3.364e-01;2.837e-03;1.000e+01;5.556e-01;-1.980e-02;1.048e+00;5.000e+01;5.000e+01
21.624445000;1.038e+00;5.606e-01;4.732e-03;5.398e-01;4.556e-03;1.038e+00;3.363e-01;2.839e-03;1.000e+01;5.556e-01;-1.980e-02;1.048e+00;5.000e+01;5.000e+01
21.632445000;1.038e+00;5.606e-01;4.760e-03;5.398e-01;4.584e-03;1.038e+00;3.363e-01;2.856e-03;1.000e+01;5.555e-01;-1.983e-02;1.048e+00;5.000e+01;5.000e+01
21.633445000;1.039e+00;5.606e-01;4.763e-03;5.398e-01;4.587e-03;1.039e+00;3.363e-01;2.858e-03;1.000e+01;5.555e-01;-1.983e-02;1.048e+00;5.000e+01;5.000e+01
21.671445000;1.039e+00;5.605e-01;4.897e-03;5.397e-01;4.715e-03;1.039e+00;3.363e-01;2.938e-03;1.000e+01;5.554e-01;-1.996e-02;1.048e+00;5.000e+01;5.000e+01
21.713445000;1.039e+00;5.604e-01;5.042e-03;5.396e-01;4.854e-03;1.039e+00;3.363e-01;3.025e-03;1.000e+01;5.553e-01;-2.009e-02;1.048e+00;5.000e+01;5.000e+01
21.714445000;1.039e+00;5.604e-01;5.045e-03;5.396e-01;4.858e-03;1.039e+00;3.363e-01;3.027e-03;1.000e+01;5.553e-01;-2.009e-02;1.048e+00;5.000e+01;5.000e+01
21.722445000;1.039e+00;5.604e-01;5.072e-03;5.396e-01;4.883e-03;1.039e+00;3.363e-01;3.043e-03;1.000e+01;5.553e-01;-2.012e-02;1.048e+00;5.000e+01;5.000e+01
21.723445000;1.039e+00;5.604e-01;5.075e-03;5.396e-01;4.886e-03;1.039e+00;3.362e-01;3.045e-03;1.000e+01;5.553e-01;-2.012e-02;1.048e+00;5.000e+01;5.000e+01
21.793445000;1.039e+00;5.603e-01;5.310e-03;5.394e-01;5.112e-03;1.039e+00;3.362e-01;3.186e-03;1.000e+01;5.552e-01;-2.034e-02;1.048e+00;5.000e+01;5.000e+01
21.836445000;1.039e+00;5.603e-01;5.452e-03;5.394e-01;5.248e-03;1.039e+00;3.362e-01;3.271e-03;1.000e+01;5.551e-01;-2.048e-02;1.048e+00;5.000e+01;5.000e+01
21.837445000;1.039e+00;5.603e-01;5.455e-03;5.394e-01;5.252e-03;1.039e+00;3.362e-01;3.273e-03;1.000e+01;5.551e-01;-2.048e-02;1.048e+00;5.000e+01;5.000e+01
21.858445000;1.039e+00;5.602e-01;5.522e-03;5.393e-01;5.316e-03;1.039e+00;3.361e-01;3.313e-03;1.000e+01;5.551e-01;-2.055e-02;1.048e+00;5.000e+01;5.000e+01
21.877445000;1.039e+00;5.602e-01;5.583e-03;5.393e-01;5.375e-03;1.039e+00;3.361e-01;3.350e-03;1.000e+01;5.550e-01;-2.060e-02;1.048e+00;5.000e+01;5.000e+01
21.881445000;1.039e+00;5.602e-01;5.597e-03;5.393e-01;5.388e-03;1.039e+00;3.361e-01;3.358e-03;1.000e+01;5.550e-01;-2.062e-02;1.048e+00;5.000e+01;5.000e+01
21.970445000;1.039e+00;5.602e-01;5.877e-03;5.392e-01;5.657e-03;1.039e+00;3.361e-01;3.526e-03;1.000e+01;5.549e-01;-2.088e-02;1.048e+00;5.000e+01;5.000e+01
21.977445000;1.039e+00;5.602e-01;5.898e-03;5.392e-01;5.678e-03;1.039e+00;3.361e-01;3.539e-03;1.000e+01;5.549e-01;-2.090e-02;1.048e+00;5.000e+01;5.000e+01
22.034445000;1.039e+00;5.601e-01;6.072e-03;5.391e-01;5.844e-03;1.039e+00;3.361e-01;3.643e-03;1.000e+01;5.549e-01;-2.107e-02;1.048e+00;5.000e+01;5.000e+01
22.123445000;1.039e+00;5.601e-01;6.333e-03;5.390e-01;6.095e-03;1.039e+00;3.361e-01;3.800e-03;1.000e+01;5.548e-01;-2.131e-02;1.048e+00;5.000e+01;5.000e+01
22.124445000;1.039e+00;5.601e-01;6.337e-03;5.390e-01;6.099e-03;1.039e+00;3.360e-01;3.802e-03;1.000e+01;5.548e-01;-2.132e-02;1.048e+00;5.000e+01;5.000e+01
22.173445000;1.039e+00;5.601e-01;6.477e-03;5.390e-01;6.233e-03;1.039e+00;3.360e-01;3.886e-03;1.000e+01;5.547e-01;-2.145e-02;1.048e+00;5.000e+01;5.000e+01
22.183445000;1.039e+00;5.601e-01;6.505e-03;5.390e-01;6.260e-03;1.039e+00;3.360e-01;3.903e-03;1.000e+01;5.547e-01;-2.148e-02;1.048e+00;5.000e+01;5.000e+01
22.211445000;1.039e+00;5.601e-01;6.583e-03;5.390e-01;6.336e-03;1.039e+00;3.360e-01;3.950e-03;1.000e+01;5.547e-01;-2.155e-02;1.048e+00;5.000e+01;5.000e+01
22.243445000;1.039e+00;5.601e-01;6.670e-03;5.390e-01;6.419e-03;1.039e+00;3.360e-01;4.002e-03;1.000e+01;5.547e-01;-2.164e-02;1.048e+00;5.000e+01;5.000e+01
22.251445000;1.039e+00;5.601e-01;6.693e-03;5.389e-01;6.441e-03;1.039e+00;3.360e-01;4.016e-03;1.000e+01;5.547e-01;-2.166e-02;1.048e+00;5.000e+01;5.000e+01
22.266445000;1.039e+00;5.600e-01;6.733e-03;5.389e-01;6.480e-03;1.039e+00;3.360e-01;4.040e-03;1.000e+01;5.547e-01;-2.169e-02;1.048e+00;5.000e+01;5.000e+01
22.285445000;1.039e+00;5.600e-01;6.785e-03;5.389e-01;6.529e-03;1.039e+00;3.360e-01;4.071e-03;1.000e+01;5.546e-01;-2.174e-02;1.048e+00;5.000e+01;5.000e+01
22.381445000;1.039e+00;5.600e-01;7.037e-03;5.389e-01;6.771e-03;1.039e+00;3.360e-01;4.222e-03;1.000e+01;5.546e-01;-2.198e-02;1.048e+00;5.000e+01;5.000e+01
22.383445000;1.039e+00;5.600e-01;7.042e-03;5.389e-01;6.776e-03;1.039e+00;3.360e-01;4.225e-03;1.000e+01;5.546e-01;-2.199e-02;1.048e+00;5.000e+01;5.000e+01
22.398445000;1.039e+00;5.600e-01;7.080e-03;5.389e-01;6.812e-03;1.039e+00;3.360e-01;4.248e-03;1.000e+01;5.546e-01;-2.202e-02;1.048e+00;5.000e+01;5.000e+01
22.527445000;1.039e+00;5.600e-01;7.395e-03;5.388e-01;7.115e-03;1.039e+00;3.360e-01;4.437e-03;1.000e+01;5.545e-01;-2.233e-02;1.048e+00;5.000e+01;5.000e+01
22.596445000;1.039e+00;5.600e-01;7.557e-03;5.388e-01;7.270e-03;1.039e+00;3.360e-01;4.534e-03;1.000e+01;5.545e-01;-2.248e-02;1.048e+00;5.000e+01;5.000e+01
22.604445000;1.039e+00;5.600e-01;7.575e-03;5.388e-01;7.288e-03;1.039e+00;3.360e-01;4.545e-03;1.000e+01;5.545e-01;-2.250e-02;1.048e+00;5.000e+01;5.000e+01
22.686445000;1.039e+00;5.600e-01;7.757e-03;5.387e-01;7.462e-03;1.039e+00;3.360e-01;4.654e-03;1.000e+01;5.545e-01;-2.267e-02;1.048e+00;5.000e+01;5.000e+01
22.687445000;1.040e+00;5.600e-01;7.758e-03;5.387e-01;7.464e-03;1.040e+00;3.360e-01;4.655e-03;1.000e+01;5.545e-01;-2.267e-02;1.048e+00;5.000e+01;5.000e+01
22.689445000;1.040e+00;5.600e-01;7.763e-03;5.387e-01;7.468e-03;1.040e+00;3.360e-01;4.658e-03;1.000e+01;5.545e-01;-2.268e-02;1.048e+00;5.000e+01;5.000e+01
22.798445000;1.040e+00;5.600e-01;7.992e-03;5.387e-01;7.687e-03;1.040e+00;3.360e-01;4.795e-03;1.000e+01;5.544e-01;-2.289e-02;1.048e+00;5.000e+01;5.000e+01
22.812445000;1.040e+00;5.600e-01;8.020e-03;5.387e-01;7.715e-03;1.040e+00;3.360e-01;4.812e-03;1.000e+01;5.544e-01;-2.292e-02;1.048e+00;5.000e+01;5.000e+01
22.868445000;1.040e+00;5.600e-01;8.130e-03;5.387e-01;7.820e-03;1.040e+00;3.360e-01;4.878e-03;1.000e+01;5.544e-01;-2.303e-02;1.048e+00;5.000e+01;5.000e+01
23.047445000;1.040e+00;5.600e-01;8.458e-03;5.386e-01;8.135e-03;1.040e+00;3.360e-01;5.075e-03;1.000e+01;5.543e-01;-2.334e-02;1.048e+00;5.000e+01;5.000e+01
23.049445000;1.040e+00;5.600e-01;8.462e-03;5.386e-01;8.138e-03;1.040e+00;3.360e-01;5.077e-03;1.000e+01;5.543e-01;-2.334e-02;1.048e+00;5.000e+01;5.000e+01
23.051445000;1.040e+00;5.600e-01;8.465e-03;5.386e-01;8.142e-03;1.040e+00;3.360e-01;5.079e-03;1.000e+01;5.543e-01;-2.334e-02;1.048e+00;5.000e+01;5.000e+01
23.173445000;1.040e+00;5.600e-01;8.665e-03;5.386e-01;8.333e-03;1.040e+00;3.360e-01;5.199e-03;1.000e+01;5.543e-01;-2.354e-02;1.048e+00;5.000e+01;5.000e+01
23.184445000;1.040e+00;5.600e-01;8.683e-03;5.386e-01;8.351e-03;1.040e+00;3.360e-01;5.210e-03;1.000e+01;5.543e-01;-2.355e-02;1.048e+00;5.000e+01;5.000e+01
23.199445000;1.040e+00;5.600e-01;8.707e-03;5.386e-01;8.373e-03;1.040e+00;3.360e-01;5.224e-03;1.000e+01;5.543e-01;-2.357e-02;1.048e+00;5.000e+01;5.000e+01
23.212445000;1.040e+00;5.600e-01;8.727e-03;5.386e-01;8.393e-03;1.040e+00;3.360e-01;5.236e-03;1.000e+01;5.543e-01;-2.359e-02;1.048e+00;5.000e+01;5.000e+01
23.328445000;1.040e+00;5.600e-01;8.897e-03;5.386e-01;8.556e-03;1.040e+00;3.360e-01;5.338e-03;1.000e+01;5.543e-01;-2.375e-02;1.048e+00;5.000e+01;5.000e+01
23.336445000;1.040e+00;5.600e-01;8.907e-03;5.386e-01;8.565e-03;1.040e+00;3.360e-01;5.344e-03;1.000e+01;5.543e-01;-2.377e-02;1.048e+00;5.000e+01;5.000e+01
23.360445000;1.040e+00;5.600e-01;8.940e-03;5.385e-01;8.597e-03;1.040e+00;3.360e-01;5.364e-03;1.000e+01;5.542e-01;-2.380e-02;1.048e+00;5.000e+01;5.000e+01
23.533445000;1.040e+00;5.600e-01;9.160e-03;5.385e-01;8.808e-03;1.040e+00;3.360e-01;5.496e-03;1.000e+01;5.542e-01;-2.401e-02;1.048e+00;5.000e+01;5.000e+01
23.574445000;1.040e+00;5.600e-01;9.208e-03;5.385e-01;8.854e-03;1.040e+00;3.360e-01;5.525e-03;1.000e+01;5.542e-01;-2.405e-02;1.048e+00;5.000e+01;5.000e+01
23.577445000;1.040e+00;5.600e-01;9.212e-03;5.385e-01;8.858e-03;1.040e+00;3.360e-01;5.527e-03;1.000e+01;5.542e-01;-2.405e-02;1.048e+00;5.000e+01;5.000e+01
23.737445000;1.040e+00;5.600e-01;9.380e-03;5.385e-01;9.019e-03;1.040e+00;3.360e-01;5.628e-03;1.000e+01;5.542e-01;-2.422e-02;1.048e+00;5.000e+01;5.000e+01
23.841445000;1.040e+00;5.600e-01;9.477e-03;5.385e-01;9.112e-03;1.040e+00;3.360e-01;5.686e-03;1.000e+01;5.541e-01;-2.431e-02;1.048e+00;5.000e+01;5.000e+01
23.860445000;1.040e+00;5.600e-01;9.493e-03;5.385e-01;9.128e-03;1.040e+00;3.360e-01;5.696e-03;1.000e+01;5.541e-01;-2.432e-02;1.048e+00;5.000e+01;5.000e+01
23.901445000;1.040e+00;5.600e-01;9.527e-03;5.385e-01;9.160e-03;1.040e+00;3.360e-01;5.716e-03;1.000e+01;5.541e-01;-2.436e-02;1.048e+00;5.000e+01;5.000e+01
24.139811000;1.040e+00;5.600e-01;9.702e-03;5.384e-01;9.327e-03;1.040e+00;3.360e-01;5.821e-03;1.000e+01;5.541e-01;-2.452e-02;1.048e+00;5.000e+01;5.000e+01
24.183811000;1.040e+00;5.600e-01;9.730e-03;5.384e-01;9.355e-03;1.040e+00;3.360e-01;5.838e-03;1.000e+01;5.541e-01;-2.455e-02;1.048e+00;5.000e+01;5.000e+01
24.301811000;1.040e+00;5.600e-01;9.800e-03;5.384e-01;9.422e-03;1.040e+00;3.360e-01;5.880e-03;1.000e+01;5.541e-01;-2.462e-02;1.048e+00;5.000e+01;5.000e+01
24.532089000;1.040e+00;5.600e-01;9.922e-03;5.384e-01;9.538e-03;1.040e+00;3.360e-01;5.953e-03;1.000e+01;5.541e-01;-2.473e-02;1.048e+00;5.000e+01;5.000e+01
24.565089000;1.040e+00;5.600e-01;9.937e-03;5.384e-01;9.553e-03;1.040e+00;3.360e-01;5.962e-03;1.000e+01;5.541e-01;-2.474e-02;1.048e+00;5.000e+01;5.000e+01
24.572089000;1.040e+00;5.600e-01;9.940e-03;5.384e-01;9.556e-03;1.040e+00;3.360e-01;5.964e-03;1.000e+01;5.541e-01;-2.475e-02;1.048e+00;5.000e+01;5.000e+01
24.723089000;1.040e+00;5.600e-01;1.000e-02;5.384e-01;9.613e-03;1.040e+00;3.360e-01;6.000e-03;1.000e+01;5.541e-01;-2.481e-02;1.048e+00;5.000e+01;5.000e+01
24.757089000;1.040e+00;5.600e-01;1.001e-02;5.384e-01;9.624e-03;1.040e+00;3.360e-01;6.007e-03;1.000e+01;5.540e-01;-2.482e-02;1.048e+00;5.000e+01;5.000e+01
24.863089000;1.040e+00;5.600e-01;1.005e-02;5.384e-01;9.656e-03;1.040e+00;3.360e-01;6.027e-03;1.000e+01;5.540e-01;-2.485e-02;1.048e+00;5.000e+01;5.000e+01
24.899089000;1.040e+00;5.600e-01;1.006e-02;5.384e-01;9.666e-03;1.040e+00;3.360e-01;6.033e-03;1.000e+01;5.540e-01;-2.486e-02;1.048e+00;5.000e+01;5.000e+01
24.906089000;1.040e+00;5.600e-01;1.006e-02;5.384e-01;9.668e-03;1.040e+00;3.360e-01;6.034e-03;1.000e+01;5.540e-01;-2.486e-02;1.048e+00;5.000e+01;5.000e+01
25.151089000;1.040e+00;5.600e-01;1.010e-02;5.384e-01;9.714e-03;1.040e+00;3.360e-01;6.063e-03;1.000e+01;5.540e-01;-2.491e-02;1.048e+00;5.000e+01;5.000e+01
25.224089000;1.040e+00;5.600e-01;1.012e-02;5.384e-01;9.724e-03;1.040e+00;3.360e-01;6.069e-03;1.000e+01;5.540e-01;-2.491e-02;1.048e+00;5.000e+01;5.000e+01
25.238089000;1.040e+00;5.600e-01;1.012e-02;5.383e-01;9.724e-03;1.040e+00;3.360e-01;6.069e-03;1.000e+01;5.540e-01;-2.491e-02;1.048e+00;5.000e+01;5.000e+01
25.255089000;1.040e+00;5.600e-01;1.012e-02;5.383e-01;9.727e-03;1.040e+00;3.360e-01;6.071e-03;1.000e+01;5.540e-01;-2.492e-02;1.048e+00;5.000e+01;5.000e+01
25.650089000;1.040e+00;5.600e-01;1.013e-02;5.383e-01;9.738e-03;1.040e+00;3.360e-01;6.078e-03;1.000e+01;5.540e-01;-2.493e-02;1.048e+00;5.000e+01;5.000e+01
25.704089000;1.040e+00;5.600e-01;1.013e-02;5.383e-01;9.735e-03;1.040e+00;3.360e-01;6.076e-03;1.000e+01;5.540e-01;-2.493e-02;1.048e+00;5.000e+01;5.000e+01
25.754089000;1.040e+00;5.600e-01;1.013e-02;5.383e-01;9.733e-03;1.040e+00;3.360e-01;6.075e-03;1.000e+01;5.540e-01;-2.492e-02;1.048e+00;5.000e+01;5.000e+01
26.142089000;1.040e+00;5.600e-01;1.008e-02;5.384e-01;9.693e-03;1.040e+00;3.360e-01;6.050e-03;1.000e+01;5.540e-01;-2.489e-02;1.048e+00;5.000e+01;5.000e+01
26.163089000;1.040e+00;5.600e-01;1.008e-02;5.384e-01;9.692e-03;1.040e+00;3.360e-01;6.049e-03;1.000e+01;5.540e-01;-2.488e-02;1.048e+00;5.000e+01;5.000e+01
26.325089000;1.040e+00;5.600e-01;1.006e-02;5.384e-01;9.668e-03;1.040e+00;3.360e-01;6.034e-03;1.000e+01;5.540e-01;-2.486e-02;1.048e+00;5.000e+01;5.000e+01
26.335089000;1.040e+00;5.600e-01;1.006e-02;5.384e-01;9.666e-03;1.040e+00;3.360e-01;6.033e-03;1.000e+01;5.540e-01;-2.486e-02;1.048e+00;5.000e+01;5.000e+01
27.429313000;1.040e+00;5.600e-01;9.842e-03;5.384e-01;9.462e-03;1.040e+00;3.360e-01;5.905e-03;1.000e+01;5.541e-01;-2.465e-02;1.048e+00;5.000e+01;5.000e+01
27.525313000;1.040e+00;5.600e-01;9.822e-03;5.384e-01;9.442e-03;1.040e+00;3.360e-01;5.893e-03;1.000e+01;5.541e-01;-2.464e-02;1.048e+00;5.000e+01;5.000e+01
27.526313000;1.040e+00;5.600e-01;9.822e-03;5.384e-01;9.442e-03;1.040e+00;3.360e-01;5.893e-03;1.000e+01;5.541e-01;-2.463e-02;1.048e+00;5.000e+01;5.000e+01
27.574313000;1.040e+00;5.600e-01;9.812e-03;5.384e-01;9.433e-03;1.040e+00;3.360e-01;5.887e-03;1.000e+01;5.541e-01;-2.463e-02;1.048e+00;5.000e+01;5.000e+01
28.784782000;1.040e+00;5.600e-01;9.545e-03;5.385e-01;9.177e-03;1.040e+00;3.360e-01;5.727e-03;1.000e+01;5.541e-01;-2.437e-02;1.048e+00;5.000e+01;5.000e+01
28.910782000;1.040e+00;5.600e-01;9.518e-03;5.385e-01;9.152e-03;1.040e+00;3.360e-01;5.711e-03;1.000e+01;5.541e-01;-2.435e-02;1.048e+00;5.000e+01;5.000e+01
29.084782000;1.040e+00;5.600e-01;9.485e-03;5.385e-01;9.120e-03;1.040e+00;3.360e-01;5.691e-03;1.000e+01;5.541e-01;-2.431e-02;1.048e+00;5.000e+01;5.000e+01
29.129782000;1.040e+00;5.600e-01;9.477e-03;5.385e-01;9.112e-03;1.040e+00;3.360e-01;5.686e-03;1.000e+01;5.542e-01;-2.431e-02;1.048e+00;5.000e+01;5.000e+01
29.216782000;1.040e+00;5.600e-01;9.462e-03;5.385e-01;9.097e-03;1.040e+00;3.360e-01;5.677e-03;1.000e+01;5.542e-01;-2.429e-02;1.048e+00;5.000e+01;5.000e+01
29.407782000;1.040e+00;5.600e-01;9.432e-03;5.385e-01;9.069e-03;1.040e+00;3.360e-01;5.659e-03;1.000e+01;5.542e-01;-2.426e-02;1.048e+00;5.000e+01;5.000e+01
29.466782000;1.040e+00;5.600e-01;9.423e-03;5.385e-01;9.061e-03;1.040e+00;3.360e-01;5.654e-03;1.000e+01;5.542e-01;-2.426e-02;1.048e+00;5.000e+01;5.000e+01
29.850782000;1.040e+00;5.600e-01;9.380e-03;5.385e-01;9.019e-03;1.040e+00;3.360e-01;5.628e-03;1.000e+01;5.542e-01;-2.421e-02;1.048e+00;5.000e+01;5.000e+01
29.855782000;1.040e+00;5.600e-01;9.378e-03;5.385e-01;9.017e-03;1.040e+00;3.360e-01;5.627e-03;1.000e+01;5.542e-01;-2.421e-02;1.048e+00;5.000e+01;5.000e+01
30.056782000;1.040e+00;5.600e-01;9.362e-03;5.385e-01;9.001e-03;1.040e+00;3.360e-01;5.617e-03;1.000e+01;5.542e-01;-2.420e-02;1.048e+00;5.000e+01;5.000e+01
30.104782000;1.040e+00;5.600e-01;9.358e-03;5.385e-01;8.998e-03;1.040e+00;3.360e-01;5.615e-03;1.000e+01;5.542e-01;-2.420e-02;1.048e+00;5.000e+01;5.000e+01
30.577782000;1.040e+00;5.600e-01;9.338e-03;5.385e-01;8.979e-03;1.040e+00;3.360e-01;5.603e-03;1.000e+01;5.542e-01;-2.417e-02;1.048e+00;5.000e+01;5.000e+01
30.634782000;1.040e+00;5.600e-01;9.337e-03;5.385e-01;8.977e-03;1.040e+00;3.360e-01;5.602e-03;1.000e+01;5.542e-01;-2.417e-02;1.048e+00;5.000e+01;5.000e+01
30.811782000;1.040e+00;5.600e-01;9.335e-03;5.385e-01;8.976e-03;1.040e+00;3.360e-01;5.601e-03;1.000e+01;5.542e-01;-2.417e-02;1.048e+00;5.000e+01;5.000e+01
31.690782000;1.040e+00;5.600e-01;9.358e-03;5.385e-01;8.998e-03;1.040e+00;3.360e-01;5.615e-03;1.000e+01;5.542e-01;-2.419e-02;1.048e+00;5.000e+01;5.000e+01
31.769782000;1.040e+00;5.600e-01;9.362e-03;5.385e-01;9.001e-03;1.040e+00;3.360e-01;5.617e-03;1.000e+01;5.542e-01;-2.420e-02;1.048e+00;5.000e+01;5.000e+01
31.801782000;1.040e+00;5.600e-01;9.363e-03;5.385e-01;9.003e-03;1.040e+00;3.360e-01;5.618e-03;1.000e+01;5.542e-01;-2.420e-02;1.048e+00;5.000e+01;5.000e+01
33.484782000;1.040e+00;5.600e-01;9.473e-03;5.385e-01;9.109e-03;1.040e+00;3.360e-01;5.684e-03;1.000e+01;5.542e-01;-2.431e-02;1.048e+00;5.000e+01;5.000e+01
33.832782000;1.040e+00;5.600e-01;9.497e-03;5.385e-01;9.131e-03;1.040e+00;3.360e-01;5.698e-03;1.000e+01;5.541e-01;-2.432e-02;1.048e+00;5.000e+01;5.000e+01
33.917782000;1.040e+00;5.600e-01;9.502e-03;5.385e-01;9.136e-03;1.040e+00;3.360e-01;5.701e-03;1.000e+01;5.541e-01;-2.433e-02;1.048e+00;5.000e+01;5.000e+01
34.890782000;1.040e+00;5.600e-01;9.548e-03;5.384e-01;9.180e-03;1.040e+00;3.360e-01;5.729e-03;1.000e+01;5.541e-01;-2.438e-02;1.048e+00;5.000e+01;5.000e+01
34.975782000;1.040e+00;5.600e-01;9.552e-03;5.384e-01;9.184e-03;1.040e+00;3.360e-01;5.731e-03;1.000e+01;5.541e-01;-2.438e-02;1.048e+00;5.000e+01;5.000e+01
35.022782000;1.040e+00;5.600e-01;9.553e-03;5.384e-01;9.185e-03;1.040e+00;3.360e-01;5.732e-03;1.000e+01;5.541e-01;-2.438e-02;1.048e+00;5.000e+01;5.000e+01
36.215621000;1.040e+00;5.600e-01;9.582e-03;5.384e-01;9.212e-03;1.040e+00;3.360e-01;5.749e-03;1.000e+01;5.541e-01;-2.441e-02;1.048e+00;5.000e+01;5.000e+01
36.320621000;1.040e+00;5.600e-01;9.583e-03;5.384e-01;9.214e-03;1.040e+00;3.360e-01;5.750e-03;1.000e+01;5.541e-01;-2.441e-02;1.048e+00;5.000e+01;5.000e+01
36.432621000;1.040e+00;5.600e-01;9.585e-03;5.384e-01;9.216e-03;1.040e+00;3.360e-01;5.751e-03;1.000e+01;5.541e-01;-2.441e-02;1.048e+00;5.000e+01;5.000e+01
38.385621000;1.040e+00;5.600e-01;9.602e-03;5.384e-01;9.232e-03;1.040e+00;3.360e-01;5.761e-03;1.000e+01;5.541e-01;-2.442e-02;1.048e+00;5.000e+01;5.000e+01
38.516621000;1.040e+00;5.600e-01;9.602e-03;5.384e-01;9.232e-03;1.040e+00;3.360e-01;5.761e-03;1.000e+01;5.541e-01;-2.443e-02;1.048e+00;5.000e+01;5.000e+01
100.000000000;1.040e+00;5.600e-01;9.593e-03;5.384e-01;9.224e-03;1.040e+00;3.360e-01;5.756e-03;1.000e+01;5.541e-01;-2.442e-02;1.048e+00;5.000e+01;5.000e+01
