time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;-6.667e-01;-8.829e-09;-6.383e-01;-5.111e-08;1.044e+00;-4.000e-01;1.904e-08;1.000e+01;-6.222e-01;-1.704e-02;1.041e+00;5.000e+01;5.000e+01
0.034024000;1.044e+00;-6.667e-01;-1.068e-04;-6.383e-01;-1.021e-04;1.044e+00;-4.000e-01;-6.401e-05;1.000e+01;-6.222e-01;-1.694e-02;1.041e+00;5.000e+01;5.000e+01
0.035024000;1.044e+00;-6.666e-01;-1.117e-04;-6.383e-01;-1.069e-04;1.044e+00;-4.000e-01;-6.700e-05;1.000e+01;-6.222e-01;-1.694e-02;1.041e+00;5.000e+01;5.000e+01
0.064024000;1.044e+00;-6.666e-01;-2.400e-04;-6.383e-01;-2.298e-04;1.044e+00;-4.000e-01;-1.440e-04;1.000e+01;-6.222e-01;-1.682e-02;1.041e+00;5.000e+01;5.000e+01
0.067024000;1.044e+00;-6.666e-01;-2.533e-04;-6.383e-01;-2.426e-04;1.044e+00;-4.000e-01;-1.520e-04;1.000e+01;-6.222e-01;-1.680e-02;1.041e+00;5.000e+01;5.000e+01
0.072024000;1.044e+00;-6.666e-01;-2.767e-04;-6.383e-01;-2.649e-04;1.044e+00;-4.000e-01;-1.660e-04;1.000e+01;-6.222e-01;-1.678e-02;1.041e+00;5.000e+01;5.000e+01
0.101024000;1.044e+00;-6.666e-01;-4.184e-04;-6.383e-01;-4.005e-04;1.044e+00;-4.000e-01;-2.510e-04;1.000e+01;-6.222e-01;-1.665e-02;1.041e+00;5.000e+01;5.000e+01
0.102024000;1.044e+00;-6.666e-01;-4.234e-04;-6.384e-01;-4.053e-04;1.044e+00;-4.000e-01;-2.540e-04;1.000e+01;-6.222e-01;-1.664e-02;1.041e+00;5.000e+01;5.000e+01
0.135024000;1.044e+00;-6.666e-01;-5.917e-04;-6.384e-01;-5.666e-04;1.044e+00;-4.000e-01;-3.550e-04;1.000e+01;-6.222e-01;-1.648e-02;1.041e+00;5.000e+01;5.000e+01
0.136024000;1.044e+00;-6.666e-01;-5.967e-04;-6.384e-01;-5.714e-04;1.044e+00;-4.000e-01;-3.580e-04;1.000e+01;-6.223e-01;-1.648e-02;1.041e+00;5.000e+01;5.000e+01
0.182024000;1.044e+00;-6.666e-01;-8.433e-04;-6.384e-01;-8.077e-04;1.044e+00;-4.000e-01;-5.060e-04;1.000e+01;-6.223e-01;-1.624e-02;1.041e+00;5.000e+01;5.000e+01
0.189024000;1.044e+00;-6.666e-01;-8.817e-04;-6.384e-01;-8.444e-04;1.044e+00;-4.000e-01;-5.290e-04;1.000e+01;-6.223e-01;-1.621e-02;1.041e+00;5.000e+01;5.000e+01
0.200024000;1.044e+00;-6.666e-01;-9.433e-04;-6.384e-01;-9.035e-04;1.044e+00;-4.000e-01;-5.660e-04;1.000e+01;-6.223e-01;-1.615e-02;1.041e+00;5.000e+01;5.000e+01
0.201024000;1.044e+00;-6.666e-01;-9.483e-04;-6.385e-01;-9.082e-04;1.044e+00;-4.000e-01;-5.690e-04;1.000e+01;-6.223e-01;-1.614e-02;1.041e+00;5.000e+01;5.000e+01
0.223024000;1.044e+00;-6.666e-01;-1.072e-03;-6.385e-01;-1.026e-03;1.044e+00;-4.000e-01;-6.430e-04;1.000e+01;-6.223e-01;-1.603e-02;1.041e+00;5.000e+01;5.000e+01
0.224024000;1.044e+00;-6.666e-01;-1.077e-03;-6.385e-01;-1.031e-03;1.044e+00;-4.000e-01;-6.460e-04;1.000e+01;-6.224e-01;-1.602e-02;1.041e+00;5.000e+01;5.000e+01
0.289024000;1.044e+00;-6.666e-01;-1.447e-03;-6.385e-01;-1.386e-03;1.044e+00;-4.000e-01;-8.680e-04;1.000e+01;-6.224e-01;-1.567e-02;1.041e+00;5.000e+01;5.000e+01
0.290024000;1.044e+00;-6.666e-01;-1.452e-03;-6.386e-01;-1.391e-03;1.044e+00;-4.000e-01;-8.709e-04;1.000e+01;-6.224e-01;-1.566e-02;1.041e+00;5.000e+01;5.000e+01
0.305024000;1.044e+00;-6.666e-01;-1.538e-03;-6.386e-01;-1.474e-03;1.044e+00;-4.000e-01;-9.229e-04;1.000e+01;-6.224e-01;-1.558e-02;1.041e+00;5.000e+01;5.000e+01
0.306024000;1.044e+00;-6.666e-01;-1.543e-03;-6.386e-01;-1.478e-03;1.044e+00;-4.000e-01;-9.259e-04;1.000e+01;-6.225e-01;-1.558e-02;1.041e+00;5.000e+01;5.000e+01
0.374024000;1.044e+00;-6.666e-01;-1.938e-03;-6.386e-01;-1.857e-03;1.044e+00;-4.000e-01;-1.163e-03;1.000e+01;-6.225e-01;-1.520e-02;1.041e+00;5.000e+01;5.000e+01
0.375024000;1.044e+00;-6.666e-01;-1.943e-03;-6.387e-01;-1.862e-03;1.044e+00;-4.000e-01;-1.166e-03;1.000e+01;-6.225e-01;-1.520e-02;1.041e+00;5.000e+01;5.000e+01
0.383024000;1.044e+00;-6.666e-01;-1.990e-03;-6.387e-01;-1.907e-03;1.044e+00;-4.000e-01;-1.194e-03;1.000e+01;-6.225e-01;-1.515e-02;1.041e+00;5.000e+01;5.000e+01
0.384024000;1.044e+00;-6.666e-01;-1.997e-03;-6.387e-01;-1.913e-03;1.044e+00;-4.000e-01;-1.198e-03;1.000e+01;-6.226e-01;-1.515e-02;1.041e+00;5.000e+01;5.000e+01
0.456024000;1.044e+00;-6.666e-01;-2.417e-03;-6.387e-01;-2.316e-03;1.044e+00;-4.000e-01;-1.450e-03;1.000e+01;-6.226e-01;-1.475e-02;1.041e+00;5.000e+01;5.000e+01
0.457024000;1.044e+00;-6.666e-01;-2.422e-03;-6.388e-01;-2.320e-03;1.044e+00;-4.000e-01;-1.453e-03;1.000e+01;-6.226e-01;-1.474e-02;1.041e+00;5.000e+01;5.000e+01
0.461024000;1.044e+00;-6.666e-01;-2.445e-03;-6.388e-01;-2.343e-03;1.044e+00;-4.000e-01;-1.467e-03;1.000e+01;-6.226e-01;-1.472e-02;1.041e+00;5.000e+01;5.000e+01
0.462024000;1.044e+00;-6.666e-01;-2.452e-03;-6.388e-01;-2.349e-03;1.044e+00;-4.000e-01;-1.471e-03;1.000e+01;-6.227e-01;-1.472e-02;1.041e+00;5.000e+01;5.000e+01
0.538024000;1.044e+00;-6.666e-01;-2.895e-03;-6.388e-01;-2.774e-03;1.044e+00;-4.000e-01;-1.737e-03;1.000e+01;-6.227e-01;-1.429e-02;1.041e+00;5.000e+01;5.000e+01
0.539024000;1.043e+00;-6.666e-01;-2.902e-03;-6.388e-01;-2.781e-03;1.043e+00;-4.000e-01;-1.741e-03;1.000e+01;-6.227e-01;-1.429e-02;1.041e+00;5.000e+01;5.000e+01
0.540024000;1.043e+00;-6.666e-01;-2.907e-03;-6.388e-01;-2.786e-03;1.043e+00;-4.000e-01;-1.744e-03;1.000e+01;-6.228e-01;-1.428e-02;1.041e+00;5.000e+01;5.000e+01
0.541024000;1.043e+00;-6.666e-01;-2.913e-03;-6.388e-01;-2.792e-03;1.043e+00;-4.000e-01;-1.748e-03;1.000e+01;-6.228e-01;-1.428e-02;1.041e+00;5.000e+01;5.000e+01
0.542024000;1.043e+00;-6.666e-01;-2.918e-03;-6.389e-01;-2.797e-03;1.043e+00;-4.000e-01;-1.751e-03;1.000e+01;-6.228e-01;-1.427e-02;1.041e+00;5.000e+01;5.000e+01
0.618024000;1.043e+00;-6.666e-01;-3.362e-03;-6.389e-01;-3.222e-03;1.043e+00;-4.000e-01;-2.017e-03;1.000e+01;-6.228e-01;-1.385e-02;1.041e+00;5.000e+01;5.000e+01
0.619024000;1.043e+00;-6.666e-01;-3.367e-03;-6.389e-01;-3.227e-03;1.043e+00;-4.000e-01;-2.020e-03;1.000e+01;-6.229e-01;-1.384e-02;1.041e+00;5.000e+01;5.000e+01
0.625024000;1.043e+00;-6.666e-01;-3.402e-03;-6.389e-01;-3.260e-03;1.043e+00;-4.000e-01;-2.041e-03;1.000e+01;-6.229e-01;-1.381e-02;1.041e+00;5.000e+01;5.000e+01
0.626024000;1.043e+00;-6.666e-01;-3.408e-03;-6.390e-01;-3.267e-03;1.043e+00;-4.000e-01;-2.045e-03;1.000e+01;-6.229e-01;-1.381e-02;1.041e+00;5.000e+01;5.000e+01
0.698024000;1.043e+00;-6.666e-01;-3.825e-03;-6.390e-01;-3.667e-03;1.043e+00;-4.000e-01;-2.295e-03;1.000e+01;-6.229e-01;-1.341e-02;1.041e+00;5.000e+01;5.000e+01
0.699024000;1.043e+00;-6.666e-01;-3.830e-03;-6.390e-01;-3.671e-03;1.043e+00;-4.000e-01;-2.298e-03;1.000e+01;-6.230e-01;-1.341e-02;1.041e+00;5.000e+01;5.000e+01
0.710024000;1.043e+00;-6.666e-01;-3.893e-03;-6.390e-01;-3.732e-03;1.043e+00;-4.000e-01;-2.336e-03;1.000e+01;-6.230e-01;-1.334e-02;1.041e+00;5.000e+01;5.000e+01
0.711024000;1.043e+00;-6.666e-01;-3.900e-03;-6.391e-01;-3.739e-03;1.043e+00;-4.000e-01;-2.340e-03;1.000e+01;-6.230e-01;-1.334e-02;1.041e+00;5.000e+01;5.000e+01
0.780024000;1.043e+00;-6.666e-01;-4.295e-03;-6.391e-01;-4.118e-03;1.043e+00;-4.000e-01;-2.577e-03;1.000e+01;-6.230e-01;-1.296e-02;1.041e+00;5.000e+01;5.000e+01
0.781024000;1.043e+00;-6.666e-01;-4.300e-03;-6.391e-01;-4.123e-03;1.043e+00;-4.000e-01;-2.580e-03;1.000e+01;-6.231e-01;-1.296e-02;1.041e+00;5.000e+01;5.000e+01
0.797024000;1.043e+00;-6.666e-01;-4.392e-03;-6.391e-01;-4.211e-03;1.043e+00;-4.000e-01;-2.635e-03;1.000e+01;-6.231e-01;-1.287e-02;1.041e+00;5.000e+01;5.000e+01
0.798024000;1.043e+00;-6.666e-01;-4.398e-03;-6.392e-01;-4.217e-03;1.043e+00;-4.000e-01;-2.639e-03;1.000e+01;-6.231e-01;-1.286e-02;1.041e+00;5.000e+01;5.000e+01
0.861024000;1.043e+00;-6.666e-01;-4.755e-03;-6.392e-01;-4.559e-03;1.043e+00;-4.000e-01;-2.853e-03;1.000e+01;-6.231e-01;-1.252e-02;1.041e+00;5.000e+01;5.000e+01
0.862024000;1.043e+00;-6.666e-01;-4.760e-03;-6.392e-01;-4.564e-03;1.043e+00;-4.000e-01;-2.856e-03;1.000e+01;-6.231e-01;-1.252e-02;1.041e+00;5.000e+01;5.000e+01
0.863024000;1.043e+00;-6.666e-01;-4.767e-03;-6.392e-01;-4.571e-03;1.043e+00;-4.000e-01;-2.860e-03;1.000e+01;-6.232e-01;-1.252e-02;1.041e+00;5.000e+01;5.000e+01
0.885024000;1.043e+00;-6.666e-01;-4.890e-03;-6.392e-01;-4.689e-03;1.043e+00;-4.000e-01;-2.934e-03;1.000e+01;-6.232e-01;-1.240e-02;1.041e+00;5.000e+01;5.000e+01
0.886024000;1.043e+00;-6.666e-01;-4.895e-03;-6.393e-01;-4.694e-03;1.043e+00;-4.000e-01;-2.937e-03;1.000e+01;-6.232e-01;-1.239e-02;1.041e+00;5.000e+01;5.000e+01
0.895024000;1.043e+00;-6.666e-01;-4.947e-03;-6.393e-01;-4.744e-03;1.043e+00;-4.000e-01;-2.968e-03;1.000e+01;-6.232e-01;-1.234e-02;1.041e+00;5.000e+01;5.000e+01
0.903024000;1.043e+00;-6.666e-01;-4.992e-03;-6.393e-01;-4.787e-03;1.043e+00;-4.000e-01;-2.995e-03;1.000e+01;-6.232e-01;-1.230e-02;1.041e+00;5.000e+01;5.000e+01
0.946024000;1.043e+00;-6.666e-01;-5.230e-03;-6.393e-01;-5.016e-03;1.043e+00;-4.000e-01;-3.138e-03;1.000e+01;-6.232e-01;-1.207e-02;1.041e+00;5.000e+01;5.000e+01
0.947024000;1.043e+00;-6.666e-01;-5.237e-03;-6.393e-01;-5.022e-03;1.043e+00;-4.000e-01;-3.142e-03;1.000e+01;-6.233e-01;-1.207e-02;1.041e+00;5.000e+01;5.000e+01
0.976024000;1.043e+00;-6.666e-01;-5.397e-03;-6.393e-01;-5.176e-03;1.043e+00;-4.000e-01;-3.238e-03;1.000e+01;-6.233e-01;-1.191e-02;1.041e+00;5.000e+01;5.000e+01
0.977024000;1.043e+00;-6.666e-01;-5.403e-03;-6.394e-01;-5.182e-03;1.043e+00;-4.000e-01;-3.242e-03;1.000e+01;-6.233e-01;-1.191e-02;1.041e+00;5.000e+01;5.000e+01
1.031024000;1.043e+00;-6.666e-01;-5.700e-03;-6.394e-01;-5.467e-03;1.043e+00;-4.000e-01;-3.420e-03;1.000e+01;-6.233e-01;-1.163e-02;1.041e+00;5.000e+01;5.000e+01
1.032024000;1.043e+00;-6.666e-01;-5.705e-03;-6.394e-01;-5.472e-03;1.043e+00;-4.000e-01;-3.423e-03;1.000e+01;-6.234e-01;-1.162e-02;1.041e+00;5.000e+01;5.000e+01
1.066024000;1.043e+00;-6.666e-01;-5.890e-03;-6.394e-01;-5.650e-03;1.043e+00;-4.000e-01;-3.534e-03;1.000e+01;-6.234e-01;-1.145e-02;1.041e+00;5.000e+01;5.000e+01
1.067024000;1.043e+00;-6.666e-01;-5.895e-03;-6.395e-01;-5.655e-03;1.043e+00;-4.000e-01;-3.537e-03;1.000e+01;-6.234e-01;-1.144e-02;1.041e+00;5.000e+01;5.000e+01
1.077024000;1.043e+00;-6.666e-01;-5.950e-03;-6.395e-01;-5.707e-03;1.043e+00;-4.000e-01;-3.570e-03;1.000e+01;-6.234e-01;-1.139e-02;1.041e+00;5.000e+01;5.000e+01
1.078024000;1.042e+00;-6.666e-01;-5.955e-03;-6.395e-01;-5.712e-03;1.042e+00;-4.000e-01;-3.573e-03;1.000e+01;-6.234e-01;-1.138e-02;1.041e+00;5.000e+01;5.000e+01
1.118024000;1.042e+00;-6.666e-01;-6.170e-03;-6.395e-01;-5.919e-03;1.042e+00;-4.000e-01;-3.702e-03;1.000e+01;-6.234e-01;-1.118e-02;1.041e+00;5.000e+01;5.000e+01
1.119024000;1.042e+00;-6.666e-01;-6.175e-03;-6.395e-01;-5.924e-03;1.042e+00;-4.000e-01;-3.705e-03;1.000e+01;-6.235e-01;-1.117e-02;1.041e+00;5.000e+01;5.000e+01
1.161024000;1.042e+00;-6.666e-01;-6.400e-03;-6.395e-01;-6.140e-03;1.042e+00;-4.000e-01;-3.840e-03;1.000e+01;-6.235e-01;-1.096e-02;1.041e+00;5.000e+01;5.000e+01
1.162024000;1.042e+00;-6.666e-01;-6.405e-03;-6.396e-01;-6.145e-03;1.042e+00;-4.000e-01;-3.843e-03;1.000e+01;-6.235e-01;-1.095e-02;1.041e+00;5.000e+01;5.000e+01
1.207024000;1.042e+00;-6.666e-01;-6.642e-03;-6.396e-01;-6.372e-03;1.042e+00;-4.000e-01;-3.985e-03;1.000e+01;-6.235e-01;-1.073e-02;1.041e+00;5.000e+01;5.000e+01
1.208024000;1.042e+00;-6.666e-01;-6.647e-03;-6.396e-01;-6.377e-03;1.042e+00;-4.000e-01;-3.988e-03;1.000e+01;-6.236e-01;-1.072e-02;1.041e+00;5.000e+01;5.000e+01
1.259024000;1.042e+00;-6.666e-01;-6.913e-03;-6.396e-01;-6.633e-03;1.042e+00;-4.000e-01;-4.148e-03;1.000e+01;-6.236e-01;-1.047e-02;1.041e+00;5.000e+01;5.000e+01
1.260024000;1.042e+00;-6.666e-01;-6.918e-03;-6.397e-01;-6.638e-03;1.042e+00;-4.000e-01;-4.151e-03;1.000e+01;-6.236e-01;-1.047e-02;1.041e+00;5.000e+01;5.000e+01
1.298024000;1.042e+00;-6.666e-01;-7.113e-03;-6.397e-01;-6.826e-03;1.042e+00;-4.000e-01;-4.268e-03;1.000e+01;-6.236e-01;-1.028e-02;1.041e+00;5.000e+01;5.000e+01
1.299024000;1.042e+00;-6.666e-01;-7.118e-03;-6.397e-01;-6.831e-03;1.042e+00;-4.000e-01;-4.271e-03;1.000e+01;-6.237e-01;-1.027e-02;1.041e+00;5.000e+01;5.000e+01
1.331024000;1.042e+00;-6.666e-01;-7.282e-03;-6.397e-01;-6.988e-03;1.042e+00;-4.000e-01;-4.369e-03;1.000e+01;-6.237e-01;-1.012e-02;1.041e+00;5.000e+01;5.000e+01
1.332024000;1.042e+00;-6.666e-01;-7.287e-03;-6.397e-01;-6.993e-03;1.042e+00;-4.000e-01;-4.372e-03;1.000e+01;-6.237e-01;-1.012e-02;1.041e+00;5.000e+01;5.000e+01
1.334024000;1.042e+00;-6.666e-01;-7.297e-03;-6.397e-01;-7.002e-03;1.042e+00;-4.000e-01;-4.378e-03;1.000e+01;-6.237e-01;-1.010e-02;1.041e+00;5.000e+01;5.000e+01
1.358024000;1.042e+00;-6.666e-01;-7.417e-03;-6.397e-01;-7.118e-03;1.042e+00;-4.000e-01;-4.450e-03;1.000e+01;-6.237e-01;-9.990e-03;1.041e+00;5.000e+01;5.000e+01
1.359024000;1.042e+00;-6.666e-01;-7.422e-03;-6.398e-01;-7.122e-03;1.042e+00;-4.000e-01;-4.453e-03;1.000e+01;-6.237e-01;-9.985e-03;1.041e+00;5.000e+01;5.000e+01
1.392024000;1.042e+00;-6.666e-01;-7.587e-03;-6.398e-01;-7.281e-03;1.042e+00;-4.000e-01;-4.552e-03;1.000e+01;-6.237e-01;-9.828e-03;1.041e+00;5.000e+01;5.000e+01
1.393024000;1.042e+00;-6.666e-01;-7.592e-03;-6.398e-01;-7.286e-03;1.042e+00;-4.000e-01;-4.555e-03;1.000e+01;-6.238e-01;-9.824e-03;1.041e+00;5.000e+01;5.000e+01
1.460024000;1.042e+00;-6.666e-01;-7.922e-03;-6.398e-01;-7.603e-03;1.042e+00;-4.000e-01;-4.753e-03;1.000e+01;-6.238e-01;-9.510e-03;1.041e+00;5.000e+01;5.000e+01
1.461024000;1.042e+00;-6.666e-01;-7.927e-03;-6.399e-01;-7.608e-03;1.042e+00;-4.000e-01;-4.756e-03;1.000e+01;-6.238e-01;-9.505e-03;1.041e+00;5.000e+01;5.000e+01
1.489024000;1.042e+00;-6.666e-01;-8.062e-03;-6.399e-01;-7.738e-03;1.042e+00;-4.000e-01;-4.837e-03;1.000e+01;-6.238e-01;-9.376e-03;1.041e+00;5.000e+01;5.000e+01
1.490024000;1.042e+00;-6.666e-01;-8.067e-03;-6.399e-01;-7.743e-03;1.042e+00;-4.000e-01;-4.840e-03;1.000e+01;-6.239e-01;-9.371e-03;1.041e+00;5.000e+01;5.000e+01
1.568024000;1.042e+00;-6.666e-01;-8.437e-03;-6.399e-01;-8.099e-03;1.042e+00;-4.000e-01;-5.062e-03;1.000e+01;-6.239e-01;-9.018e-03;1.041e+00;5.000e+01;5.000e+01
1.569024000;1.042e+00;-6.666e-01;-8.442e-03;-6.400e-01;-8.104e-03;1.042e+00;-4.000e-01;-5.065e-03;1.000e+01;-6.239e-01;-9.014e-03;1.041e+00;5.000e+01;5.000e+01
1.589024000;1.042e+00;-6.666e-01;-8.535e-03;-6.400e-01;-8.194e-03;1.042e+00;-4.000e-01;-5.121e-03;1.000e+01;-6.239e-01;-8.925e-03;1.041e+00;5.000e+01;5.000e+01
1.590024000;1.042e+00;-6.666e-01;-8.538e-03;-6.400e-01;-8.197e-03;1.042e+00;-4.000e-01;-5.123e-03;1.000e+01;-6.240e-01;-8.920e-03;1.041e+00;5.000e+01;5.000e+01
1.677024000;1.042e+00;-6.666e-01;-8.937e-03;-6.400e-01;-8.580e-03;1.042e+00;-4.000e-01;-5.362e-03;1.000e+01;-6.240e-01;-8.541e-03;1.041e+00;5.000e+01;5.000e+01
1.678024000;1.042e+00;-6.666e-01;-8.942e-03;-6.401e-01;-8.585e-03;1.042e+00;-4.000e-01;-5.365e-03;1.000e+01;-6.240e-01;-8.537e-03;1.041e+00;5.000e+01;5.000e+01
1.692024000;1.042e+00;-6.666e-01;-9.003e-03;-6.401e-01;-8.645e-03;1.042e+00;-4.000e-01;-5.402e-03;1.000e+01;-6.240e-01;-8.477e-03;1.041e+00;5.000e+01;5.000e+01
1.693024000;1.041e+00;-6.666e-01;-9.008e-03;-6.401e-01;-8.649e-03;1.041e+00;-4.000e-01;-5.405e-03;1.000e+01;-6.240e-01;-8.473e-03;1.041e+00;5.000e+01;5.000e+01
1.695024000;1.041e+00;-6.666e-01;-9.017e-03;-6.401e-01;-8.657e-03;1.041e+00;-4.000e-01;-5.410e-03;1.000e+01;-6.240e-01;-8.464e-03;1.041e+00;5.000e+01;5.000e+01
1.696024000;1.041e+00;-6.666e-01;-9.022e-03;-6.401e-01;-8.662e-03;1.041e+00;-4.000e-01;-5.413e-03;1.000e+01;-6.241e-01;-8.460e-03;1.041e+00;5.000e+01;5.000e+01
1.732024000;1.041e+00;-6.666e-01;-9.182e-03;-6.401e-01;-8.816e-03;1.041e+00;-4.000e-01;-5.509e-03;1.000e+01;-6.241e-01;-8.308e-03;1.041e+00;5.000e+01;5.000e+01
1.748024000;1.041e+00;-6.666e-01;-9.252e-03;-6.401e-01;-8.884e-03;1.041e+00;-4.000e-01;-5.551e-03;1.000e+01;-6.241e-01;-8.241e-03;1.041e+00;5.000e+01;5.000e+01
1.759024000;1.041e+00;-6.666e-01;-9.298e-03;-6.401e-01;-8.929e-03;1.041e+00;-4.000e-01;-5.579e-03;1.000e+01;-6.241e-01;-8.195e-03;1.041e+00;5.000e+01;5.000e+01
1.793024000;1.041e+00;-6.666e-01;-9.445e-03;-6.401e-01;-9.070e-03;1.041e+00;-4.000e-01;-5.667e-03;1.000e+01;-6.241e-01;-8.055e-03;1.041e+00;5.000e+01;5.000e+01
1.794024000;1.041e+00;-6.666e-01;-9.450e-03;-6.402e-01;-9.075e-03;1.041e+00;-4.000e-01;-5.670e-03;1.000e+01;-6.241e-01;-8.051e-03;1.041e+00;5.000e+01;5.000e+01
1.803024000;1.041e+00;-6.666e-01;-9.488e-03;-6.402e-01;-9.112e-03;1.041e+00;-4.000e-01;-5.693e-03;1.000e+01;-6.241e-01;-8.015e-03;1.041e+00;5.000e+01;5.000e+01
1.804024000;1.041e+00;-6.666e-01;-9.493e-03;-6.402e-01;-9.116e-03;1.041e+00;-4.000e-01;-5.696e-03;1.000e+01;-6.242e-01;-8.011e-03;1.041e+00;5.000e+01;5.000e+01
1.915024000;1.041e+00;-6.666e-01;-9.955e-03;-6.402e-01;-9.561e-03;1.041e+00;-4.000e-01;-5.973e-03;1.000e+01;-6.242e-01;-7.569e-03;1.041e+00;5.000e+01;5.000e+01
1.916024000;1.041e+00;-6.666e-01;-9.958e-03;-6.403e-01;-9.564e-03;1.041e+00;-4.000e-01;-5.975e-03;1.000e+01;-6.242e-01;-7.566e-03;1.041e+00;5.000e+01;5.000e+01
1.917024000;1.041e+00;-6.666e-01;-9.963e-03;-6.403e-01;-9.569e-03;1.041e+00;-4.000e-01;-5.978e-03;1.000e+01;-6.242e-01;-7.562e-03;1.041e+00;5.000e+01;5.000e+01
1.918024000;1.041e+00;-6.666e-01;-9.967e-03;-6.403e-01;-9.572e-03;1.041e+00;-4.000e-01;-5.980e-03;1.000e+01;-6.243e-01;-7.558e-03;1.041e+00;5.000e+01;5.000e+01
2.037024000;1.041e+00;-6.666e-01;-1.044e-02;-6.403e-01;-1.003e-02;1.041e+00;-4.000e-01;-6.262e-03;1.000e+01;-6.243e-01;-7.110e-03;1.041e+00;5.000e+01;5.000e+01
2.038024000;1.041e+00;-6.666e-01;-1.044e-02;-6.403e-01;-1.003e-02;1.041e+00;-4.000e-01;-6.264e-03;1.000e+01;-6.244e-01;-7.106e-03;1.041e+00;5.000e+01;5.000e+01
2.043024000;1.041e+00;-6.666e-01;-1.046e-02;-6.403e-01;-1.005e-02;1.041e+00;-4.000e-01;-6.275e-03;1.000e+01;-6.244e-01;-7.088e-03;1.041e+00;5.000e+01;5.000e+01
2.044024000;1.041e+00;-6.666e-01;-1.046e-02;-6.404e-01;-1.005e-02;1.041e+00;-4.000e-01;-6.278e-03;1.000e+01;-6.244e-01;-7.084e-03;1.041e+00;5.000e+01;5.000e+01
2.130024000;1.041e+00;-6.666e-01;-1.079e-02;-6.404e-01;-1.036e-02;1.041e+00;-4.000e-01;-6.471e-03;1.000e+01;-6.244e-01;-6.777e-03;1.041e+00;5.000e+01;5.000e+01
2.137024000;1.041e+00;-6.666e-01;-1.081e-02;-6.404e-01;-1.039e-02;1.041e+00;-4.000e-01;-6.486e-03;1.000e+01;-6.244e-01;-6.753e-03;1.041e+00;5.000e+01;5.000e+01
2.149024000;1.041e+00;-6.666e-01;-1.085e-02;-6.404e-01;-1.043e-02;1.041e+00;-4.000e-01;-6.512e-03;1.000e+01;-6.244e-01;-6.711e-03;1.041e+00;5.000e+01;5.000e+01
2.164024000;1.041e+00;-6.666e-01;-1.091e-02;-6.404e-01;-1.048e-02;1.041e+00;-4.000e-01;-6.544e-03;1.000e+01;-6.244e-01;-6.660e-03;1.041e+00;5.000e+01;5.000e+01
2.165024000;1.041e+00;-6.666e-01;-1.091e-02;-6.404e-01;-1.048e-02;1.041e+00;-4.000e-01;-6.547e-03;1.000e+01;-6.245e-01;-6.656e-03;1.041e+00;5.000e+01;5.000e+01
2.181024000;1.041e+00;-6.666e-01;-1.097e-02;-6.404e-01;-1.054e-02;1.041e+00;-4.000e-01;-6.581e-03;1.000e+01;-6.245e-01;-6.602e-03;1.041e+00;5.000e+01;5.000e+01
2.182024000;1.041e+00;-6.666e-01;-1.097e-02;-6.405e-01;-1.054e-02;1.041e+00;-4.000e-01;-6.583e-03;1.000e+01;-6.245e-01;-6.598e-03;1.041e+00;5.000e+01;5.000e+01
2.300024000;1.041e+00;-6.666e-01;-1.138e-02;-6.405e-01;-1.093e-02;1.041e+00;-4.000e-01;-6.827e-03;1.000e+01;-6.245e-01;-6.210e-03;1.041e+00;5.000e+01;5.000e+01
2.301024000;1.041e+00;-6.666e-01;-1.138e-02;-6.405e-01;-1.094e-02;1.041e+00;-4.000e-01;-6.829e-03;1.000e+01;-6.246e-01;-6.207e-03;1.041e+00;5.000e+01;5.000e+01
2.329024000;1.041e+00;-6.666e-01;-1.147e-02;-6.405e-01;-1.102e-02;1.041e+00;-4.000e-01;-6.884e-03;1.000e+01;-6.246e-01;-6.119e-03;1.041e+00;5.000e+01;5.000e+01
2.330024000;1.041e+00;-6.666e-01;-1.148e-02;-6.406e-01;-1.103e-02;1.041e+00;-4.000e-01;-6.886e-03;1.000e+01;-6.246e-01;-6.116e-03;1.041e+00;5.000e+01;5.000e+01
2.357024000;1.041e+00;-6.666e-01;-1.157e-02;-6.406e-01;-1.111e-02;1.041e+00;-4.000e-01;-6.939e-03;1.000e+01;-6.246e-01;-6.032e-03;1.041e+00;5.000e+01;5.000e+01
2.358024000;1.041e+00;-6.666e-01;-1.157e-02;-6.406e-01;-1.112e-02;1.041e+00;-4.000e-01;-6.941e-03;1.000e+01;-6.246e-01;-6.029e-03;1.041e+00;5.000e+01;5.000e+01
2.366024000;1.041e+00;-6.666e-01;-1.159e-02;-6.406e-01;-1.114e-02;1.041e+00;-4.000e-01;-6.956e-03;1.000e+01;-6.246e-01;-6.004e-03;1.041e+00;5.000e+01;5.000e+01
2.448024000;1.041e+00;-6.666e-01;-1.185e-02;-6.406e-01;-1.139e-02;1.041e+00;-4.000e-01;-7.110e-03;1.000e+01;-6.246e-01;-5.760e-03;1.041e+00;5.000e+01;5.000e+01
2.449024000;1.041e+00;-6.666e-01;-1.185e-02;-6.406e-01;-1.139e-02;1.041e+00;-4.000e-01;-7.111e-03;1.000e+01;-6.247e-01;-5.757e-03;1.041e+00;5.000e+01;5.000e+01
2.492024000;1.041e+00;-6.666e-01;-1.198e-02;-6.406e-01;-1.152e-02;1.041e+00;-4.000e-01;-7.189e-03;1.000e+01;-6.247e-01;-5.633e-03;1.041e+00;5.000e+01;5.000e+01
2.493024000;1.041e+00;-6.666e-01;-1.199e-02;-6.407e-01;-1.152e-02;1.041e+00;-4.000e-01;-7.191e-03;1.000e+01;-6.247e-01;-5.631e-03;1.041e+00;5.000e+01;5.000e+01
2.514024000;1.041e+00;-6.666e-01;-1.205e-02;-6.407e-01;-1.158e-02;1.041e+00;-4.000e-01;-7.228e-03;1.000e+01;-6.247e-01;-5.572e-03;1.041e+00;5.000e+01;5.000e+01
2.515024000;1.040e+00;-6.666e-01;-1.205e-02;-6.407e-01;-1.158e-02;1.040e+00;-4.000e-01;-7.229e-03;1.000e+01;-6.247e-01;-5.569e-03;1.041e+00;5.000e+01;5.000e+01
2.571024000;1.040e+00;-6.666e-01;-1.221e-02;-6.407e-01;-1.174e-02;1.040e+00;-4.000e-01;-7.326e-03;1.000e+01;-6.247e-01;-5.415e-03;1.041e+00;5.000e+01;5.000e+01
2.578024000;1.040e+00;-6.666e-01;-1.223e-02;-6.407e-01;-1.175e-02;1.040e+00;-4.000e-01;-7.338e-03;1.000e+01;-6.247e-01;-5.397e-03;1.041e+00;5.000e+01;5.000e+01
2.587024000;1.040e+00;-6.666e-01;-1.226e-02;-6.407e-01;-1.178e-02;1.040e+00;-4.000e-01;-7.353e-03;1.000e+01;-6.247e-01;-5.373e-03;1.041e+00;5.000e+01;5.000e+01
2.609024000;1.040e+00;-6.666e-01;-1.231e-02;-6.407e-01;-1.184e-02;1.040e+00;-4.000e-01;-7.389e-03;1.000e+01;-6.247e-01;-5.314e-03;1.041e+00;5.000e+01;5.000e+01
2.612024000;1.040e+00;-6.666e-01;-1.232e-02;-6.407e-01;-1.184e-02;1.040e+00;-4.000e-01;-7.394e-03;1.000e+01;-6.247e-01;-5.307e-03;1.041e+00;5.000e+01;5.000e+01
2.613024000;1.040e+00;-6.666e-01;-1.233e-02;-6.407e-01;-1.185e-02;1.040e+00;-4.000e-01;-7.396e-03;1.000e+01;-6.248e-01;-5.304e-03;1.041e+00;5.000e+01;5.000e+01
2.672024000;1.040e+00;-6.666e-01;-1.248e-02;-6.407e-01;-1.200e-02;1.040e+00;-4.000e-01;-7.490e-03;1.000e+01;-6.248e-01;-5.153e-03;1.041e+00;5.000e+01;5.000e+01
2.673024000;1.040e+00;-6.666e-01;-1.249e-02;-6.408e-01;-1.200e-02;1.040e+00;-4.000e-01;-7.492e-03;1.000e+01;-6.248e-01;-5.150e-03;1.041e+00;5.000e+01;5.000e+01
2.796024000;1.040e+00;-6.666e-01;-1.280e-02;-6.408e-01;-1.230e-02;1.040e+00;-4.000e-01;-7.677e-03;1.000e+01;-6.248e-01;-4.856e-03;1.041e+00;5.000e+01;5.000e+01
2.797024000;1.040e+00;-6.666e-01;-1.280e-02;-6.408e-01;-1.230e-02;1.040e+00;-4.000e-01;-7.678e-03;1.000e+01;-6.249e-01;-4.853e-03;1.041e+00;5.000e+01;5.000e+01
2.804024000;1.040e+00;-6.666e-01;-1.282e-02;-6.408e-01;-1.232e-02;1.040e+00;-4.000e-01;-7.689e-03;1.000e+01;-6.249e-01;-4.837e-03;1.041e+00;5.000e+01;5.000e+01
2.807024000;1.040e+00;-6.666e-01;-1.282e-02;-6.408e-01;-1.233e-02;1.040e+00;-4.000e-01;-7.693e-03;1.000e+01;-6.249e-01;-4.830e-03;1.041e+00;5.000e+01;5.000e+01
2.831024000;1.040e+00;-6.666e-01;-1.288e-02;-6.408e-01;-1.238e-02;1.040e+00;-4.000e-01;-7.727e-03;1.000e+01;-6.249e-01;-4.776e-03;1.041e+00;5.000e+01;5.000e+01
2.882024000;1.040e+00;-6.666e-01;-1.300e-02;-6.408e-01;-1.249e-02;1.040e+00;-4.000e-01;-7.797e-03;1.000e+01;-6.249e-01;-4.665e-03;1.041e+00;5.000e+01;5.000e+01
2.883024000;1.040e+00;-6.666e-01;-1.300e-02;-6.409e-01;-1.249e-02;1.040e+00;-4.000e-01;-7.798e-03;1.000e+01;-6.249e-01;-4.663e-03;1.041e+00;5.000e+01;5.000e+01
3.010331000;1.040e+00;-6.666e-01;-1.327e-02;-6.409e-01;-1.276e-02;1.040e+00;-4.000e-01;-7.962e-03;1.000e+01;-6.249e-01;-4.402e-03;1.041e+00;5.000e+01;5.000e+01
3.011331000;1.040e+00;-6.666e-01;-1.327e-02;-6.409e-01;-1.276e-02;1.040e+00;-4.000e-01;-7.963e-03;1.000e+01;-6.250e-01;-4.400e-03;1.041e+00;5.000e+01;5.000e+01
3.054331000;1.040e+00;-6.666e-01;-1.336e-02;-6.409e-01;-1.285e-02;1.040e+00;-4.000e-01;-8.016e-03;1.000e+01;-6.250e-01;-4.316e-03;1.041e+00;5.000e+01;5.000e+01
3.058331000;1.040e+00;-6.666e-01;-1.337e-02;-6.409e-01;-1.285e-02;1.040e+00;-4.000e-01;-8.021e-03;1.000e+01;-6.250e-01;-4.308e-03;1.041e+00;5.000e+01;5.000e+01
3.066723000;1.040e+00;-6.666e-01;-1.339e-02;-6.409e-01;-1.287e-02;1.040e+00;-4.000e-01;-8.031e-03;1.000e+01;-6.250e-01;-4.292e-03;1.041e+00;5.000e+01;5.000e+01
3.077235000;1.040e+00;-6.666e-01;-1.341e-02;-6.409e-01;-1.289e-02;1.040e+00;-4.000e-01;-8.043e-03;1.000e+01;-6.250e-01;-4.271e-03;1.041e+00;5.000e+01;5.000e+01
3.126235000;1.040e+00;-6.666e-01;-1.350e-02;-6.409e-01;-1.298e-02;1.040e+00;-4.000e-01;-8.101e-03;1.000e+01;-6.250e-01;-4.179e-03;1.041e+00;5.000e+01;5.000e+01
3.127235000;1.040e+00;-6.666e-01;-1.351e-02;-6.410e-01;-1.299e-02;1.040e+00;-4.000e-01;-8.103e-03;1.000e+01;-6.250e-01;-4.177e-03;1.041e+00;5.000e+01;5.000e+01
3.259235000;1.040e+00;-6.666e-01;-1.375e-02;-6.410e-01;-1.322e-02;1.040e+00;-4.000e-01;-8.248e-03;1.000e+01;-6.250e-01;-3.946e-03;1.041e+00;5.000e+01;5.000e+01
3.261235000;1.040e+00;-6.666e-01;-1.375e-02;-6.410e-01;-1.322e-02;1.040e+00;-4.000e-01;-8.250e-03;1.000e+01;-6.250e-01;-3.943e-03;1.041e+00;5.000e+01;5.000e+01
3.262235000;1.040e+00;-6.666e-01;-1.375e-02;-6.410e-01;-1.322e-02;1.040e+00;-4.000e-01;-8.251e-03;1.000e+01;-6.251e-01;-3.941e-03;1.041e+00;5.000e+01;5.000e+01
3.263235000;1.040e+00;-6.666e-01;-1.375e-02;-6.410e-01;-1.323e-02;1.040e+00;-4.000e-01;-8.252e-03;1.000e+01;-6.251e-01;-3.939e-03;1.041e+00;5.000e+01;5.000e+01
3.270235000;1.040e+00;-6.666e-01;-1.377e-02;-6.410e-01;-1.324e-02;1.040e+00;-4.000e-01;-8.259e-03;1.000e+01;-6.251e-01;-3.928e-03;1.041e+00;5.000e+01;5.000e+01
3.307235000;1.040e+00;-6.666e-01;-1.383e-02;-6.410e-01;-1.330e-02;1.040e+00;-4.000e-01;-8.296e-03;1.000e+01;-6.251e-01;-3.868e-03;1.041e+00;5.000e+01;5.000e+01
3.427235000;1.040e+00;-6.666e-01;-1.401e-02;-6.410e-01;-1.348e-02;1.040e+00;-4.000e-01;-8.408e-03;1.000e+01;-6.251e-01;-3.690e-03;1.041e+00;5.000e+01;5.000e+01
3.428235000;1.040e+00;-6.666e-01;-1.401e-02;-6.411e-01;-1.348e-02;1.040e+00;-4.000e-01;-8.409e-03;1.000e+01;-6.251e-01;-3.688e-03;1.041e+00;5.000e+01;5.000e+01
3.513235000;1.040e+00;-6.666e-01;-1.414e-02;-6.411e-01;-1.359e-02;1.040e+00;-4.000e-01;-8.481e-03;1.000e+01;-6.251e-01;-3.574e-03;1.041e+00;5.000e+01;5.000e+01
3.518235000;1.040e+00;-6.666e-01;-1.414e-02;-6.411e-01;-1.360e-02;1.040e+00;-4.000e-01;-8.485e-03;1.000e+01;-6.251e-01;-3.568e-03;1.041e+00;5.000e+01;5.000e+01
3.522235000;1.040e+00;-6.666e-01;-1.415e-02;-6.411e-01;-1.361e-02;1.040e+00;-4.000e-01;-8.488e-03;1.000e+01;-6.251e-01;-3.563e-03;1.041e+00;5.000e+01;5.000e+01
3.548235000;1.040e+00;-6.666e-01;-1.418e-02;-6.411e-01;-1.364e-02;1.040e+00;-4.000e-01;-8.508e-03;1.000e+01;-6.251e-01;-3.530e-03;1.041e+00;5.000e+01;5.000e+01
3.581235000;1.040e+00;-6.666e-01;-1.422e-02;-6.411e-01;-1.368e-02;1.040e+00;-4.000e-01;-8.533e-03;1.000e+01;-6.251e-01;-3.491e-03;1.041e+00;5.000e+01;5.000e+01
3.582235000;1.040e+00;-6.666e-01;-1.422e-02;-6.411e-01;-1.368e-02;1.040e+00;-4.000e-01;-8.534e-03;1.000e+01;-6.252e-01;-3.490e-03;1.041e+00;5.000e+01;5.000e+01
3.766235000;1.040e+00;-6.666e-01;-1.443e-02;-6.411e-01;-1.388e-02;1.040e+00;-4.000e-01;-8.656e-03;1.000e+01;-6.252e-01;-3.295e-03;1.041e+00;5.000e+01;5.000e+01
3.775235000;1.040e+00;-6.666e-01;-1.444e-02;-6.411e-01;-1.388e-02;1.040e+00;-4.000e-01;-8.661e-03;1.000e+01;-6.252e-01;-3.287e-03;1.041e+00;5.000e+01;5.000e+01
3.783235000;1.040e+00;-6.666e-01;-1.444e-02;-6.411e-01;-1.389e-02;1.040e+00;-4.000e-01;-8.665e-03;1.000e+01;-6.252e-01;-3.279e-03;1.041e+00;5.000e+01;5.000e+01
3.871235000;1.040e+00;-6.666e-01;-1.452e-02;-6.411e-01;-1.397e-02;1.040e+00;-4.000e-01;-8.713e-03;1.000e+01;-6.252e-01;-3.204e-03;1.041e+00;5.000e+01;5.000e+01
3.872235000;1.040e+00;-6.666e-01;-1.452e-02;-6.412e-01;-1.397e-02;1.040e+00;-4.000e-01;-8.713e-03;1.000e+01;-6.252e-01;-3.203e-03;1.041e+00;5.000e+01;5.000e+01
4.021235000;1.040e+00;-6.666e-01;-1.463e-02;-6.412e-01;-1.408e-02;1.040e+00;-4.000e-01;-8.780e-03;1.000e+01;-6.252e-01;-3.097e-03;1.041e+00;5.000e+01;5.000e+01
4.024235000;1.040e+00;-6.666e-01;-1.464e-02;-6.412e-01;-1.408e-02;1.040e+00;-4.000e-01;-8.781e-03;1.000e+01;-6.252e-01;-3.095e-03;1.041e+00;5.000e+01;5.000e+01
4.026235000;1.040e+00;-6.666e-01;-1.464e-02;-6.412e-01;-1.408e-02;1.040e+00;-4.000e-01;-8.782e-03;1.000e+01;-6.252e-01;-3.094e-03;1.041e+00;5.000e+01;5.000e+01
4.027235000;1.040e+00;-6.666e-01;-1.464e-02;-6.412e-01;-1.408e-02;1.040e+00;-4.000e-01;-8.782e-03;1.000e+01;-6.252e-01;-3.093e-03;1.041e+00;5.000e+01;5.000e+01
4.129235000;1.040e+00;-6.666e-01;-1.470e-02;-6.412e-01;-1.414e-02;1.040e+00;-4.000e-01;-8.818e-03;1.000e+01;-6.252e-01;-3.036e-03;1.041e+00;5.000e+01;5.000e+01
4.130235000;1.040e+00;-6.666e-01;-1.470e-02;-6.412e-01;-1.414e-02;1.040e+00;-4.000e-01;-8.818e-03;1.000e+01;-6.253e-01;-3.036e-03;1.041e+00;5.000e+01;5.000e+01
4.323235000;1.040e+00;-6.666e-01;-1.478e-02;-6.412e-01;-1.422e-02;1.040e+00;-4.000e-01;-8.867e-03;1.000e+01;-6.253e-01;-2.958e-03;1.041e+00;5.000e+01;5.000e+01
4.541235000;1.040e+00;-6.666e-01;-1.483e-02;-6.412e-01;-1.426e-02;1.040e+00;-4.000e-01;-8.895e-03;1.000e+01;-6.253e-01;-2.914e-03;1.041e+00;5.000e+01;5.000e+01
4.556235000;1.040e+00;-6.666e-01;-1.483e-02;-6.412e-01;-1.426e-02;1.040e+00;-4.000e-01;-8.896e-03;1.000e+01;-6.253e-01;-2.912e-03;1.041e+00;5.000e+01;5.000e+01
4.563235000;1.040e+00;-6.666e-01;-1.483e-02;-6.412e-01;-1.426e-02;1.040e+00;-4.000e-01;-8.896e-03;1.000e+01;-6.253e-01;-2.911e-03;1.041e+00;5.000e+01;5.000e+01
4.597235000;1.040e+00;-6.666e-01;-1.483e-02;-6.412e-01;-1.427e-02;1.040e+00;-4.000e-01;-8.898e-03;1.000e+01;-6.253e-01;-2.909e-03;1.041e+00;5.000e+01;5.000e+01
5.145235000;1.040e+00;-6.666e-01;-1.476e-02;-6.412e-01;-1.419e-02;1.040e+00;-4.000e-01;-8.853e-03;1.000e+01;-6.253e-01;-2.981e-03;1.041e+00;5.000e+01;5.000e+01
5.156235000;1.040e+00;-6.666e-01;-1.475e-02;-6.412e-01;-1.419e-02;1.040e+00;-4.000e-01;-8.851e-03;1.000e+01;-6.253e-01;-2.984e-03;1.041e+00;5.000e+01;5.000e+01
5.158235000;1.040e+00;-6.666e-01;-1.475e-02;-6.412e-01;-1.419e-02;1.040e+00;-4.000e-01;-8.850e-03;1.000e+01;-6.253e-01;-2.984e-03;1.041e+00;5.000e+01;5.000e+01
5.202235000;1.040e+00;-6.666e-01;-1.474e-02;-6.412e-01;-1.418e-02;1.040e+00;-4.000e-01;-8.842e-03;1.000e+01;-6.253e-01;-2.998e-03;1.041e+00;5.000e+01;5.000e+01
5.286235000;1.040e+00;-6.666e-01;-1.470e-02;-6.412e-01;-1.414e-02;1.040e+00;-4.000e-01;-8.823e-03;1.000e+01;-6.253e-01;-3.027e-03;1.041e+00;5.000e+01;5.000e+01
5.287235000;1.040e+00;-6.666e-01;-1.470e-02;-6.412e-01;-1.414e-02;1.040e+00;-4.000e-01;-8.823e-03;1.000e+01;-6.252e-01;-3.028e-03;1.041e+00;5.000e+01;5.000e+01
5.671235000;1.040e+00;-6.666e-01;-1.453e-02;-6.412e-01;-1.398e-02;1.040e+00;-4.000e-01;-8.719e-03;1.000e+01;-6.252e-01;-3.194e-03;1.041e+00;5.000e+01;5.000e+01
5.672235000;1.040e+00;-6.666e-01;-1.453e-02;-6.411e-01;-1.398e-02;1.040e+00;-4.000e-01;-8.718e-03;1.000e+01;-6.252e-01;-3.195e-03;1.041e+00;5.000e+01;5.000e+01
5.719235000;1.040e+00;-6.666e-01;-1.451e-02;-6.411e-01;-1.395e-02;1.040e+00;-4.000e-01;-8.704e-03;1.000e+01;-6.252e-01;-3.218e-03;1.041e+00;5.000e+01;5.000e+01
5.727235000;1.040e+00;-6.666e-01;-1.450e-02;-6.411e-01;-1.395e-02;1.040e+00;-4.000e-01;-8.701e-03;1.000e+01;-6.252e-01;-3.222e-03;1.041e+00;5.000e+01;5.000e+01
5.741235000;1.040e+00;-6.666e-01;-1.450e-02;-6.411e-01;-1.394e-02;1.040e+00;-4.000e-01;-8.697e-03;1.000e+01;-6.252e-01;-3.230e-03;1.041e+00;5.000e+01;5.000e+01
5.753235000;1.040e+00;-6.666e-01;-1.449e-02;-6.411e-01;-1.394e-02;1.040e+00;-4.000e-01;-8.693e-03;1.000e+01;-6.252e-01;-3.236e-03;1.041e+00;5.000e+01;5.000e+01
6.183235000;1.040e+00;-6.666e-01;-1.424e-02;-6.411e-01;-1.370e-02;1.040e+00;-4.000e-01;-8.544e-03;1.000e+01;-6.252e-01;-3.473e-03;1.041e+00;5.000e+01;5.000e+01
6.184235000;1.040e+00;-6.666e-01;-1.424e-02;-6.411e-01;-1.370e-02;1.040e+00;-4.000e-01;-8.544e-03;1.000e+01;-6.251e-01;-3.473e-03;1.041e+00;5.000e+01;5.000e+01
6.528235000;1.040e+00;-6.666e-01;-1.403e-02;-6.411e-01;-1.349e-02;1.040e+00;-4.000e-01;-8.418e-03;1.000e+01;-6.251e-01;-3.674e-03;1.041e+00;5.000e+01;5.000e+01
6.529235000;1.040e+00;-6.666e-01;-1.403e-02;-6.410e-01;-1.349e-02;1.040e+00;-4.000e-01;-8.418e-03;1.000e+01;-6.251e-01;-3.674e-03;1.041e+00;5.000e+01;5.000e+01
6.964235000;1.040e+00;-6.666e-01;-1.377e-02;-6.410e-01;-1.324e-02;1.040e+00;-4.000e-01;-8.263e-03;1.000e+01;-6.251e-01;-3.921e-03;1.041e+00;5.000e+01;5.000e+01
6.965235000;1.040e+00;-6.666e-01;-1.377e-02;-6.410e-01;-1.324e-02;1.040e+00;-4.000e-01;-8.263e-03;1.000e+01;-6.250e-01;-3.922e-03;1.041e+00;5.000e+01;5.000e+01
7.045235000;1.040e+00;-6.666e-01;-1.372e-02;-6.410e-01;-1.320e-02;1.040e+00;-4.000e-01;-8.235e-03;1.000e+01;-6.250e-01;-3.965e-03;1.041e+00;5.000e+01;5.000e+01
7.069235000;1.040e+00;-6.666e-01;-1.371e-02;-6.410e-01;-1.318e-02;1.040e+00;-4.000e-01;-8.227e-03;1.000e+01;-6.250e-01;-3.978e-03;1.041e+00;5.000e+01;5.000e+01
7.121235000;1.040e+00;-6.666e-01;-1.368e-02;-6.410e-01;-1.316e-02;1.040e+00;-4.000e-01;-8.210e-03;1.000e+01;-6.250e-01;-4.006e-03;1.041e+00;5.000e+01;5.000e+01
7.135235000;1.040e+00;-6.666e-01;-1.368e-02;-6.410e-01;-1.315e-02;1.040e+00;-4.000e-01;-8.205e-03;1.000e+01;-6.250e-01;-4.013e-03;1.041e+00;5.000e+01;5.000e+01
7.416235000;1.040e+00;-6.666e-01;-1.353e-02;-6.410e-01;-1.301e-02;1.040e+00;-4.000e-01;-8.117e-03;1.000e+01;-6.250e-01;-4.154e-03;1.041e+00;5.000e+01;5.000e+01
7.417235000;1.040e+00;-6.666e-01;-1.353e-02;-6.409e-01;-1.301e-02;1.040e+00;-4.000e-01;-8.117e-03;1.000e+01;-6.250e-01;-4.154e-03;1.041e+00;5.000e+01;5.000e+01
7.756235000;1.040e+00;-6.666e-01;-1.337e-02;-6.409e-01;-1.285e-02;1.040e+00;-4.000e-01;-8.022e-03;1.000e+01;-6.250e-01;-4.305e-03;1.041e+00;5.000e+01;5.000e+01
7.819235000;1.040e+00;-6.666e-01;-1.334e-02;-6.409e-01;-1.283e-02;1.040e+00;-4.000e-01;-8.006e-03;1.000e+01;-6.250e-01;-4.330e-03;1.041e+00;5.000e+01;5.000e+01
7.830235000;1.040e+00;-6.666e-01;-1.334e-02;-6.409e-01;-1.283e-02;1.040e+00;-4.000e-01;-8.004e-03;1.000e+01;-6.250e-01;-4.335e-03;1.041e+00;5.000e+01;5.000e+01
7.840235000;1.040e+00;-6.666e-01;-1.333e-02;-6.409e-01;-1.282e-02;1.040e+00;-4.000e-01;-8.001e-03;1.000e+01;-6.250e-01;-4.338e-03;1.041e+00;5.000e+01;5.000e+01
7.936235000;1.040e+00;-6.666e-01;-1.330e-02;-6.409e-01;-1.278e-02;1.040e+00;-4.000e-01;-7.978e-03;1.000e+01;-6.250e-01;-4.375e-03;1.041e+00;5.000e+01;5.000e+01
7.937235000;1.040e+00;-6.666e-01;-1.330e-02;-6.409e-01;-1.278e-02;1.040e+00;-4.000e-01;-7.978e-03;1.000e+01;-6.249e-01;-4.376e-03;1.041e+00;5.000e+01;5.000e+01
8.724174000;1.040e+00;-6.666e-01;-1.302e-02;-6.409e-01;-1.252e-02;1.040e+00;-4.000e-01;-7.811e-03;1.000e+01;-6.249e-01;-4.642e-03;1.041e+00;5.000e+01;5.000e+01
8.725174000;1.040e+00;-6.666e-01;-1.302e-02;-6.408e-01;-1.252e-02;1.040e+00;-4.000e-01;-7.811e-03;1.000e+01;-6.249e-01;-4.642e-03;1.041e+00;5.000e+01;5.000e+01
8.952552000;1.040e+00;-6.666e-01;-1.294e-02;-6.408e-01;-1.244e-02;1.040e+00;-4.000e-01;-7.767e-03;1.000e+01;-6.249e-01;-4.711e-03;1.041e+00;5.000e+01;5.000e+01
9.069552000;1.040e+00;-6.666e-01;-1.291e-02;-6.408e-01;-1.241e-02;1.040e+00;-4.000e-01;-7.747e-03;1.000e+01;-6.249e-01;-4.744e-03;1.041e+00;5.000e+01;5.000e+01
9.092552000;1.040e+00;-6.666e-01;-1.290e-02;-6.408e-01;-1.241e-02;1.040e+00;-4.000e-01;-7.743e-03;1.000e+01;-6.249e-01;-4.750e-03;1.041e+00;5.000e+01;5.000e+01
9.104552000;1.040e+00;-6.666e-01;-1.290e-02;-6.408e-01;-1.240e-02;1.040e+00;-4.000e-01;-7.741e-03;1.000e+01;-6.249e-01;-4.753e-03;1.041e+00;5.000e+01;5.000e+01
9.436552000;1.040e+00;-6.666e-01;-1.282e-02;-6.408e-01;-1.233e-02;1.040e+00;-4.000e-01;-7.695e-03;1.000e+01;-6.249e-01;-4.827e-03;1.041e+00;5.000e+01;5.000e+01
9.437552000;1.040e+00;-6.666e-01;-1.282e-02;-6.408e-01;-1.233e-02;1.040e+00;-4.000e-01;-7.694e-03;1.000e+01;-6.248e-01;-4.828e-03;1.041e+00;5.000e+01;5.000e+01
9.915552000;1.040e+00;-6.666e-01;-1.275e-02;-6.408e-01;-1.225e-02;1.040e+00;-4.000e-01;-7.649e-03;1.000e+01;-6.248e-01;-4.899e-03;1.041e+00;5.000e+01;5.000e+01
10.006552000;1.040e+00;-6.666e-01;-1.274e-02;-6.408e-01;-1.225e-02;1.040e+00;-4.000e-01;-7.644e-03;1.000e+01;-6.248e-01;-4.909e-03;1.041e+00;5.000e+01;5.000e+01
10.027552000;1.040e+00;-6.666e-01;-1.274e-02;-6.408e-01;-1.224e-02;1.040e+00;-4.000e-01;-7.642e-03;1.000e+01;-6.248e-01;-4.910e-03;1.041e+00;5.000e+01;5.000e+01
10.063552000;1.040e+00;-6.666e-01;-1.273e-02;-6.408e-01;-1.224e-02;1.040e+00;-4.000e-01;-7.640e-03;1.000e+01;-6.248e-01;-4.914e-03;1.041e+00;5.000e+01;5.000e+01
11.168552000;1.040e+00;-6.666e-01;-1.272e-02;-6.408e-01;-1.222e-02;1.040e+00;-4.000e-01;-7.630e-03;1.000e+01;-6.248e-01;-4.930e-03;1.041e+00;5.000e+01;5.000e+01
11.272552000;1.040e+00;-6.666e-01;-1.272e-02;-6.408e-01;-1.223e-02;1.040e+00;-4.000e-01;-7.633e-03;1.000e+01;-6.248e-01;-4.925e-03;1.041e+00;5.000e+01;5.000e+01
11.277552000;1.040e+00;-6.666e-01;-1.272e-02;-6.408e-01;-1.223e-02;1.040e+00;-4.000e-01;-7.634e-03;1.000e+01;-6.248e-01;-4.925e-03;1.041e+00;5.000e+01;5.000e+01
11.303552000;1.040e+00;-6.666e-01;-1.272e-02;-6.408e-01;-1.223e-02;1.040e+00;-4.000e-01;-7.634e-03;1.000e+01;-6.248e-01;-4.923e-03;1.041e+00;5.000e+01;5.000e+01
12.502552000;1.040e+00;-6.666e-01;-1.282e-02;-6.408e-01;-1.233e-02;1.040e+00;-4.000e-01;-7.693e-03;1.000e+01;-6.248e-01;-4.830e-03;1.041e+00;5.000e+01;5.000e+01
12.503552000;1.040e+00;-6.666e-01;-1.282e-02;-6.408e-01;-1.233e-02;1.040e+00;-4.000e-01;-7.693e-03;1.000e+01;-6.249e-01;-4.830e-03;1.041e+00;5.000e+01;5.000e+01
13.768552000;1.040e+00;-6.666e-01;-1.294e-02;-6.408e-01;-1.244e-02;1.040e+00;-4.000e-01;-7.761e-03;1.000e+01;-6.249e-01;-4.722e-03;1.041e+00;5.000e+01;5.000e+01
15.287868000;1.040e+00;-6.666e-01;-1.302e-02;-6.408e-01;-1.251e-02;1.040e+00;-4.000e-01;-7.809e-03;1.000e+01;-6.249e-01;-4.646e-03;1.041e+00;5.000e+01;5.000e+01
15.387868000;1.040e+00;-6.666e-01;-1.302e-02;-6.408e-01;-1.252e-02;1.040e+00;-4.000e-01;-7.811e-03;1.000e+01;-6.249e-01;-4.642e-03;1.041e+00;5.000e+01;5.000e+01
15.388868000;1.040e+00;-6.666e-01;-1.302e-02;-6.408e-01;-1.252e-02;1.040e+00;-4.000e-01;-7.811e-03;1.000e+01;-6.249e-01;-4.642e-03;1.041e+00;5.000e+01;5.000e+01
15.389868000;1.040e+00;-6.666e-01;-1.302e-02;-6.409e-01;-1.252e-02;1.040e+00;-4.000e-01;-7.811e-03;1.000e+01;-6.249e-01;-4.642e-03;1.041e+00;5.000e+01;5.000e+01
15.432868000;1.040e+00;-6.666e-01;-1.302e-02;-6.409e-01;-1.252e-02;1.040e+00;-4.000e-01;-7.812e-03;1.000e+01;-6.249e-01;-4.641e-03;1.041e+00;5.000e+01;5.000e+01
15.689868000;1.040e+00;-6.666e-01;-1.303e-02;-6.409e-01;-1.253e-02;1.040e+00;-4.000e-01;-7.817e-03;1.000e+01;-6.249e-01;-4.633e-03;1.041e+00;5.000e+01;5.000e+01
19.999868000;1.040e+00;-6.666e-01;-1.309e-02;-6.409e-01;-1.258e-02;1.040e+00;-4.000e-01;-7.852e-03;1.000e+01;-6.249e-01;-4.576e-03;1.041e+00;5.000e+01;5.000e+01
19.999996000;1.040e+00;-6.666e-01;-1.309e-02;-6.409e-01;-1.258e-02;1.040e+00;-4.000e-01;-7.852e-03;1.000e+01;-6.249e-01;-4.576e-03;1.041e+00;5.000e+01;5.000e+01
19.999996000;1.040e+00;-6.666e-01;-1.309e-02;-6.409e-01;-1.258e-02;1.040e+00;-4.000e-01;-7.852e-03;1.000e+01;-6.249e-01;-4.576e-03;1.062e+00;5.000e+01;5.000e+01
20.000508000;1.040e+00;-6.666e-01;-1.309e-02;-6.409e-01;-1.258e-02;1.040e+00;-4.000e-01;-7.852e-03;1.000e+01;-6.249e-01;-4.576e-03;1.062e+00;5.000e+01;5.000e+01
20.001020000;1.040e+00;-6.666e-01;-1.309e-02;-6.409e-01;-1.258e-02;1.040e+00;-4.000e-01;-7.852e-03;1.000e+01;-6.249e-01;-4.577e-03;1.062e+00;5.000e+01;5.000e+01
20.002020000;1.040e+00;-6.666e-01;-1.309e-02;-6.409e-01;-1.258e-02;1.040e+00;-4.000e-01;-7.851e-03;1.000e+01;-6.249e-01;-4.578e-03;1.062e+00;5.000e+01;5.000e+01
20.003020000;1.040e+00;-6.666e-01;-1.308e-02;-6.409e-01;-1.258e-02;1.040e+00;-4.000e-01;-7.850e-03;1.000e+01;-6.249e-01;-4.580e-03;1.062e+00;5.000e+01;5.000e+01
20.018020000;1.040e+00;-6.666e-01;-1.298e-02;-6.409e-01;-1.248e-02;1.040e+00;-4.000e-01;-7.790e-03;1.000e+01;-6.249e-01;-4.676e-03;1.062e+00;5.000e+01;5.000e+01
20.020020000;1.040e+00;-6.666e-01;-1.297e-02;-6.409e-01;-1.246e-02;1.040e+00;-4.000e-01;-7.779e-03;1.000e+01;-6.249e-01;-4.694e-03;1.062e+00;5.000e+01;5.000e+01
20.022020000;1.040e+00;-6.666e-01;-1.295e-02;-6.409e-01;-1.245e-02;1.040e+00;-4.000e-01;-7.768e-03;1.000e+01;-6.249e-01;-4.712e-03;1.062e+00;5.000e+01;5.000e+01
20.036020000;1.040e+00;-6.666e-01;-1.281e-02;-6.409e-01;-1.231e-02;1.040e+00;-4.000e-01;-7.683e-03;1.000e+01;-6.249e-01;-4.847e-03;1.062e+00;5.000e+01;5.000e+01
20.037020000;1.040e+00;-6.666e-01;-1.280e-02;-6.408e-01;-1.230e-02;1.040e+00;-4.000e-01;-7.677e-03;1.000e+01;-6.249e-01;-4.857e-03;1.062e+00;5.000e+01;5.000e+01
20.040020000;1.040e+00;-6.666e-01;-1.276e-02;-6.408e-01;-1.227e-02;1.040e+00;-4.000e-01;-7.658e-03;1.000e+01;-6.249e-01;-4.888e-03;1.062e+00;5.000e+01;5.000e+01
20.041020000;1.040e+00;-6.667e-01;-1.275e-02;-6.408e-01;-1.226e-02;1.040e+00;-4.000e-01;-7.651e-03;1.000e+01;-6.249e-01;-4.898e-03;1.062e+00;5.000e+01;5.000e+01
20.061020000;1.040e+00;-6.667e-01;-1.253e-02;-6.408e-01;-1.205e-02;1.040e+00;-4.000e-01;-7.520e-03;1.000e+01;-6.249e-01;-5.107e-03;1.062e+00;5.000e+01;5.000e+01
20.062020000;1.040e+00;-6.667e-01;-1.252e-02;-6.408e-01;-1.204e-02;1.040e+00;-4.000e-01;-7.514e-03;1.000e+01;-6.248e-01;-5.118e-03;1.062e+00;5.000e+01;5.000e+01
20.066020000;1.040e+00;-6.667e-01;-1.248e-02;-6.408e-01;-1.199e-02;1.040e+00;-4.000e-01;-7.486e-03;1.000e+01;-6.248e-01;-5.161e-03;1.062e+00;5.000e+01;5.000e+01
20.067020000;1.040e+00;-6.667e-01;-1.247e-02;-6.408e-01;-1.198e-02;1.040e+00;-4.000e-01;-7.480e-03;1.000e+01;-6.248e-01;-5.172e-03;1.062e+00;5.000e+01;5.000e+01
20.073020000;1.040e+00;-6.667e-01;-1.240e-02;-6.408e-01;-1.192e-02;1.040e+00;-4.000e-01;-7.438e-03;1.000e+01;-6.248e-01;-5.238e-03;1.062e+00;5.000e+01;5.000e+01
20.074020000;1.040e+00;-6.667e-01;-1.239e-02;-6.408e-01;-1.190e-02;1.040e+00;-4.000e-01;-7.431e-03;1.000e+01;-6.248e-01;-5.249e-03;1.062e+00;5.000e+01;5.000e+01
20.094020000;1.040e+00;-6.667e-01;-1.215e-02;-6.408e-01;-1.168e-02;1.040e+00;-4.000e-01;-7.289e-03;1.000e+01;-6.248e-01;-5.475e-03;1.062e+00;5.000e+01;5.000e+01
20.095020000;1.040e+00;-6.667e-01;-1.214e-02;-6.407e-01;-1.166e-02;1.040e+00;-4.000e-01;-7.282e-03;1.000e+01;-6.248e-01;-5.487e-03;1.062e+00;5.000e+01;5.000e+01
20.103020000;1.040e+00;-6.667e-01;-1.204e-02;-6.407e-01;-1.157e-02;1.040e+00;-4.000e-01;-7.224e-03;1.000e+01;-6.248e-01;-5.580e-03;1.062e+00;5.000e+01;5.000e+01
20.104020000;1.041e+00;-6.667e-01;-1.203e-02;-6.407e-01;-1.156e-02;1.041e+00;-4.000e-01;-7.216e-03;1.000e+01;-6.248e-01;-5.592e-03;1.062e+00;5.000e+01;5.000e+01
20.106020000;1.041e+00;-6.667e-01;-1.200e-02;-6.407e-01;-1.154e-02;1.041e+00;-4.000e-01;-7.202e-03;1.000e+01;-6.248e-01;-5.615e-03;1.062e+00;5.000e+01;5.000e+01
20.107020000;1.041e+00;-6.667e-01;-1.199e-02;-6.407e-01;-1.152e-02;1.041e+00;-4.000e-01;-7.194e-03;1.000e+01;-6.247e-01;-5.627e-03;1.062e+00;5.000e+01;5.000e+01
20.137020000;1.041e+00;-6.667e-01;-1.161e-02;-6.407e-01;-1.116e-02;1.041e+00;-4.000e-01;-6.968e-03;1.000e+01;-6.247e-01;-5.988e-03;1.062e+00;5.000e+01;5.000e+01
20.138020000;1.041e+00;-6.667e-01;-1.160e-02;-6.406e-01;-1.115e-02;1.041e+00;-4.000e-01;-6.960e-03;1.000e+01;-6.247e-01;-6.001e-03;1.062e+00;5.000e+01;5.000e+01
20.145020000;1.041e+00;-6.667e-01;-1.151e-02;-6.406e-01;-1.106e-02;1.041e+00;-4.000e-01;-6.906e-03;1.000e+01;-6.247e-01;-6.087e-03;1.062e+00;5.000e+01;5.000e+01
20.146020000;1.041e+00;-6.667e-01;-1.150e-02;-6.406e-01;-1.105e-02;1.041e+00;-4.000e-01;-6.898e-03;1.000e+01;-6.246e-01;-6.099e-03;1.062e+00;5.000e+01;5.000e+01
20.176020000;1.041e+00;-6.667e-01;-1.110e-02;-6.406e-01;-1.067e-02;1.041e+00;-4.000e-01;-6.661e-03;1.000e+01;-6.246e-01;-6.476e-03;1.062e+00;5.000e+01;5.000e+01
20.177020000;1.041e+00;-6.667e-01;-1.109e-02;-6.405e-01;-1.065e-02;1.041e+00;-4.000e-01;-6.653e-03;1.000e+01;-6.246e-01;-6.489e-03;1.062e+00;5.000e+01;5.000e+01
20.181020000;1.041e+00;-6.667e-01;-1.104e-02;-6.405e-01;-1.060e-02;1.041e+00;-4.000e-01;-6.621e-03;1.000e+01;-6.246e-01;-6.540e-03;1.062e+00;5.000e+01;5.000e+01
20.182020000;1.041e+00;-6.667e-01;-1.102e-02;-6.405e-01;-1.059e-02;1.041e+00;-4.000e-01;-6.613e-03;1.000e+01;-6.245e-01;-6.553e-03;1.062e+00;5.000e+01;5.000e+01
20.187020000;1.041e+00;-6.667e-01;-1.095e-02;-6.405e-01;-1.053e-02;1.041e+00;-4.000e-01;-6.573e-03;1.000e+01;-6.245e-01;-6.617e-03;1.062e+00;5.000e+01;5.000e+01
20.190020000;1.041e+00;-6.667e-01;-1.092e-02;-6.405e-01;-1.049e-02;1.041e+00;-4.000e-01;-6.549e-03;1.000e+01;-6.245e-01;-6.656e-03;1.062e+00;5.000e+01;5.000e+01
20.213020000;1.041e+00;-6.667e-01;-1.060e-02;-6.405e-01;-1.018e-02;1.041e+00;-4.000e-01;-6.361e-03;1.000e+01;-6.245e-01;-6.954e-03;1.062e+00;5.000e+01;5.000e+01
20.214020000;1.041e+00;-6.667e-01;-1.059e-02;-6.404e-01;-1.017e-02;1.041e+00;-4.000e-01;-6.353e-03;1.000e+01;-6.245e-01;-6.967e-03;1.062e+00;5.000e+01;5.000e+01
20.215020000;1.041e+00;-6.667e-01;-1.058e-02;-6.404e-01;-1.016e-02;1.041e+00;-4.000e-01;-6.345e-03;1.000e+01;-6.245e-01;-6.980e-03;1.062e+00;5.000e+01;5.000e+01
20.216020000;1.041e+00;-6.667e-01;-1.056e-02;-6.404e-01;-1.015e-02;1.041e+00;-4.000e-01;-6.337e-03;1.000e+01;-6.244e-01;-6.993e-03;1.062e+00;5.000e+01;5.000e+01
20.249020000;1.041e+00;-6.667e-01;-1.011e-02;-6.404e-01;-9.707e-03;1.041e+00;-4.000e-01;-6.064e-03;1.000e+01;-6.244e-01;-7.427e-03;1.062e+00;5.000e+01;5.000e+01
20.250020000;1.041e+00;-6.667e-01;-1.009e-02;-6.403e-01;-9.693e-03;1.041e+00;-4.000e-01;-6.055e-03;1.000e+01;-6.243e-01;-7.440e-03;1.062e+00;5.000e+01;5.000e+01
20.282020000;1.041e+00;-6.667e-01;-9.645e-03;-6.403e-01;-9.263e-03;1.041e+00;-4.000e-01;-5.787e-03;1.000e+01;-6.243e-01;-7.867e-03;1.062e+00;5.000e+01;5.000e+01
20.283020000;1.041e+00;-6.667e-01;-9.632e-03;-6.403e-01;-9.250e-03;1.041e+00;-4.000e-01;-5.779e-03;1.000e+01;-6.242e-01;-7.880e-03;1.062e+00;5.000e+01;5.000e+01
20.284020000;1.041e+00;-6.667e-01;-9.617e-03;-6.403e-01;-9.235e-03;1.041e+00;-4.000e-01;-5.770e-03;1.000e+01;-6.242e-01;-7.894e-03;1.062e+00;5.000e+01;5.000e+01
20.285020000;1.041e+00;-6.667e-01;-9.603e-03;-6.402e-01;-9.222e-03;1.041e+00;-4.000e-01;-5.762e-03;1.000e+01;-6.242e-01;-7.907e-03;1.062e+00;5.000e+01;5.000e+01
20.314020000;1.041e+00;-6.667e-01;-9.195e-03;-6.402e-01;-8.829e-03;1.041e+00;-4.000e-01;-5.517e-03;1.000e+01;-6.242e-01;-8.297e-03;1.062e+00;5.000e+01;5.000e+01
20.315020000;1.041e+00;-6.667e-01;-9.180e-03;-6.402e-01;-8.815e-03;1.041e+00;-4.000e-01;-5.508e-03;1.000e+01;-6.241e-01;-8.311e-03;1.062e+00;5.000e+01;5.000e+01
20.319020000;1.041e+00;-6.667e-01;-9.123e-03;-6.402e-01;-8.760e-03;1.041e+00;-4.000e-01;-5.474e-03;1.000e+01;-6.241e-01;-8.365e-03;1.062e+00;5.000e+01;5.000e+01
20.320020000;1.041e+00;-6.667e-01;-9.110e-03;-6.401e-01;-8.747e-03;1.041e+00;-4.000e-01;-5.466e-03;1.000e+01;-6.241e-01;-8.378e-03;1.062e+00;5.000e+01;5.000e+01
20.328020000;1.041e+00;-6.667e-01;-8.997e-03;-6.401e-01;-8.638e-03;1.041e+00;-4.000e-01;-5.398e-03;1.000e+01;-6.241e-01;-8.486e-03;1.062e+00;5.000e+01;5.000e+01
20.329020000;1.042e+00;-6.667e-01;-8.982e-03;-6.401e-01;-8.624e-03;1.042e+00;-4.000e-01;-5.389e-03;1.000e+01;-6.241e-01;-8.500e-03;1.062e+00;5.000e+01;5.000e+01
20.332020000;1.042e+00;-6.667e-01;-8.940e-03;-6.401e-01;-8.584e-03;1.042e+00;-4.000e-01;-5.364e-03;1.000e+01;-6.241e-01;-8.540e-03;1.062e+00;5.000e+01;5.000e+01
20.336020000;1.042e+00;-6.667e-01;-8.883e-03;-6.401e-01;-8.529e-03;1.042e+00;-4.000e-01;-5.330e-03;1.000e+01;-6.241e-01;-8.595e-03;1.062e+00;5.000e+01;5.000e+01
20.346020000;1.042e+00;-6.667e-01;-8.740e-03;-6.401e-01;-8.391e-03;1.042e+00;-4.000e-01;-5.244e-03;1.000e+01;-6.241e-01;-8.730e-03;1.062e+00;5.000e+01;5.000e+01
20.347020000;1.042e+00;-6.667e-01;-8.727e-03;-6.401e-01;-8.378e-03;1.042e+00;-4.000e-01;-5.236e-03;1.000e+01;-6.240e-01;-8.744e-03;1.062e+00;5.000e+01;5.000e+01
20.352020000;1.042e+00;-6.667e-01;-8.655e-03;-6.401e-01;-8.309e-03;1.042e+00;-4.000e-01;-5.193e-03;1.000e+01;-6.240e-01;-8.812e-03;1.062e+00;5.000e+01;5.000e+01
20.353020000;1.042e+00;-6.667e-01;-8.640e-03;-6.400e-01;-8.295e-03;1.042e+00;-4.000e-01;-5.184e-03;1.000e+01;-6.240e-01;-8.825e-03;1.062e+00;5.000e+01;5.000e+01
20.378020000;1.042e+00;-6.667e-01;-8.285e-03;-6.400e-01;-7.953e-03;1.042e+00;-4.000e-01;-4.971e-03;1.000e+01;-6.240e-01;-9.165e-03;1.062e+00;5.000e+01;5.000e+01
20.379020000;1.042e+00;-6.667e-01;-8.270e-03;-6.400e-01;-7.939e-03;1.042e+00;-4.000e-01;-4.962e-03;1.000e+01;-6.239e-01;-9.179e-03;1.062e+00;5.000e+01;5.000e+01
20.387020000;1.042e+00;-6.667e-01;-8.155e-03;-6.400e-01;-7.828e-03;1.042e+00;-4.000e-01;-4.893e-03;1.000e+01;-6.239e-01;-9.288e-03;1.062e+00;5.000e+01;5.000e+01
20.388020000;1.042e+00;-6.667e-01;-8.142e-03;-6.399e-01;-7.815e-03;1.042e+00;-4.000e-01;-4.885e-03;1.000e+01;-6.239e-01;-9.301e-03;1.062e+00;5.000e+01;5.000e+01
20.410020000;1.042e+00;-6.667e-01;-7.827e-03;-6.399e-01;-7.512e-03;1.042e+00;-4.000e-01;-4.696e-03;1.000e+01;-6.239e-01;-9.601e-03;1.062e+00;5.000e+01;5.000e+01
