time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.411020000;1.042e+00;-6.667e-01;-7.812e-03;-6.399e-01;-7.498e-03;1.042e+00;-4.000e-01;-4.687e-03;1.000e+01;-6.238e-01;-9.615e-03;1.062e+00;5.000e+01;5.000e+01
20.420020000;1.042e+00;-6.667e-01;-7.683e-03;-6.399e-01;-7.374e-03;1.042e+00;-4.000e-01;-4.610e-03;1.000e+01;-6.238e-01;-9.738e-03;1.062e+00;5.000e+01;5.000e+01
20.421020000;1.042e+00;-6.667e-01;-7.670e-03;-6.398e-01;-7.361e-03;1.042e+00;-4.000e-01;-4.602e-03;1.000e+01;-6.238e-01;-9.751e-03;1.062e+00;5.000e+01;5.000e+01
20.441020000;1.042e+00;-6.667e-01;-7.383e-03;-6.398e-01;-7.086e-03;1.042e+00;-4.000e-01;-4.430e-03;1.000e+01;-6.238e-01;-1.002e-02;1.062e+00;5.000e+01;5.000e+01
20.442020000;1.042e+00;-6.667e-01;-7.368e-03;-6.398e-01;-7.071e-03;1.042e+00;-4.000e-01;-4.421e-03;1.000e+01;-6.237e-01;-1.004e-02;1.062e+00;5.000e+01;5.000e+01
20.454020000;1.042e+00;-6.667e-01;-7.197e-03;-6.398e-01;-6.906e-03;1.042e+00;-4.000e-01;-4.318e-03;1.000e+01;-6.237e-01;-1.020e-02;1.062e+00;5.000e+01;5.000e+01
20.455020000;1.042e+00;-6.667e-01;-7.182e-03;-6.397e-01;-6.892e-03;1.042e+00;-4.000e-01;-4.309e-03;1.000e+01;-6.237e-01;-1.022e-02;1.062e+00;5.000e+01;5.000e+01
20.473020000;1.042e+00;-6.667e-01;-6.923e-03;-6.397e-01;-6.643e-03;1.042e+00;-4.000e-01;-4.154e-03;1.000e+01;-6.237e-01;-1.046e-02;1.062e+00;5.000e+01;5.000e+01
20.474020000;1.042e+00;-6.667e-01;-6.910e-03;-6.397e-01;-6.630e-03;1.042e+00;-4.000e-01;-4.146e-03;1.000e+01;-6.236e-01;-1.047e-02;1.062e+00;5.000e+01;5.000e+01
20.488020000;1.042e+00;-6.667e-01;-6.708e-03;-6.397e-01;-6.436e-03;1.042e+00;-4.000e-01;-4.025e-03;1.000e+01;-6.236e-01;-1.067e-02;1.062e+00;5.000e+01;5.000e+01
20.489020000;1.042e+00;-6.667e-01;-6.695e-03;-6.396e-01;-6.424e-03;1.042e+00;-4.000e-01;-4.017e-03;1.000e+01;-6.236e-01;-1.068e-02;1.062e+00;5.000e+01;5.000e+01
20.505020000;1.042e+00;-6.667e-01;-6.465e-03;-6.396e-01;-6.202e-03;1.042e+00;-4.000e-01;-3.879e-03;1.000e+01;-6.236e-01;-1.090e-02;1.062e+00;5.000e+01;5.000e+01
20.506020000;1.042e+00;-6.667e-01;-6.450e-03;-6.396e-01;-6.188e-03;1.042e+00;-4.000e-01;-3.870e-03;1.000e+01;-6.235e-01;-1.091e-02;1.062e+00;5.000e+01;5.000e+01
20.522020000;1.042e+00;-6.667e-01;-6.222e-03;-6.396e-01;-5.969e-03;1.042e+00;-4.000e-01;-3.733e-03;1.000e+01;-6.235e-01;-1.113e-02;1.062e+00;5.000e+01;5.000e+01
20.523020000;1.042e+00;-6.667e-01;-6.207e-03;-6.395e-01;-5.954e-03;1.042e+00;-4.000e-01;-3.724e-03;1.000e+01;-6.235e-01;-1.114e-02;1.062e+00;5.000e+01;5.000e+01
20.536020000;1.042e+00;-6.667e-01;-6.020e-03;-6.395e-01;-5.775e-03;1.042e+00;-4.000e-01;-3.612e-03;1.000e+01;-6.235e-01;-1.132e-02;1.062e+00;5.000e+01;5.000e+01
20.537020000;1.042e+00;-6.667e-01;-6.007e-03;-6.395e-01;-5.762e-03;1.042e+00;-4.000e-01;-3.604e-03;1.000e+01;-6.234e-01;-1.133e-02;1.062e+00;5.000e+01;5.000e+01
20.541020000;1.042e+00;-6.667e-01;-5.948e-03;-6.395e-01;-5.706e-03;1.042e+00;-4.000e-01;-3.569e-03;1.000e+01;-6.234e-01;-1.139e-02;1.062e+00;5.000e+01;5.000e+01
20.542020000;1.043e+00;-6.667e-01;-5.935e-03;-6.395e-01;-5.693e-03;1.043e+00;-4.000e-01;-3.561e-03;1.000e+01;-6.234e-01;-1.140e-02;1.062e+00;5.000e+01;5.000e+01
20.555020000;1.043e+00;-6.667e-01;-5.748e-03;-6.395e-01;-5.514e-03;1.043e+00;-4.000e-01;-3.449e-03;1.000e+01;-6.234e-01;-1.158e-02;1.062e+00;5.000e+01;5.000e+01
20.556020000;1.043e+00;-6.667e-01;-5.733e-03;-6.394e-01;-5.499e-03;1.043e+00;-4.000e-01;-3.440e-03;1.000e+01;-6.234e-01;-1.159e-02;1.062e+00;5.000e+01;5.000e+01
20.568020000;1.043e+00;-6.667e-01;-5.562e-03;-6.394e-01;-5.334e-03;1.043e+00;-4.000e-01;-3.337e-03;1.000e+01;-6.234e-01;-1.176e-02;1.062e+00;5.000e+01;5.000e+01
20.569020000;1.043e+00;-6.667e-01;-5.548e-03;-6.394e-01;-5.321e-03;1.043e+00;-4.000e-01;-3.329e-03;1.000e+01;-6.233e-01;-1.177e-02;1.062e+00;5.000e+01;5.000e+01
20.589020000;1.043e+00;-6.667e-01;-5.262e-03;-6.394e-01;-5.046e-03;1.043e+00;-4.000e-01;-3.157e-03;1.000e+01;-6.233e-01;-1.204e-02;1.062e+00;5.000e+01;5.000e+01
20.590020000;1.043e+00;-6.667e-01;-5.247e-03;-6.393e-01;-5.032e-03;1.043e+00;-4.000e-01;-3.148e-03;1.000e+01;-6.233e-01;-1.206e-02;1.062e+00;5.000e+01;5.000e+01
20.600020000;1.043e+00;-6.667e-01;-5.103e-03;-6.393e-01;-4.894e-03;1.043e+00;-4.000e-01;-3.062e-03;1.000e+01;-6.233e-01;-1.219e-02;1.062e+00;5.000e+01;5.000e+01
20.601020000;1.043e+00;-6.667e-01;-5.090e-03;-6.393e-01;-4.881e-03;1.043e+00;-4.000e-01;-3.054e-03;1.000e+01;-6.232e-01;-1.221e-02;1.062e+00;5.000e+01;5.000e+01
20.624020000;1.043e+00;-6.667e-01;-4.762e-03;-6.393e-01;-4.566e-03;1.043e+00;-4.000e-01;-2.857e-03;1.000e+01;-6.232e-01;-1.252e-02;1.062e+00;5.000e+01;5.000e+01
20.625020000;1.043e+00;-6.667e-01;-4.747e-03;-6.392e-01;-4.551e-03;1.043e+00;-4.000e-01;-2.848e-03;1.000e+01;-6.232e-01;-1.253e-02;1.062e+00;5.000e+01;5.000e+01
20.632020000;1.043e+00;-6.667e-01;-4.647e-03;-6.392e-01;-4.455e-03;1.043e+00;-4.000e-01;-2.788e-03;1.000e+01;-6.232e-01;-1.263e-02;1.062e+00;5.000e+01;5.000e+01
20.633020000;1.043e+00;-6.667e-01;-4.633e-03;-6.392e-01;-4.443e-03;1.043e+00;-4.000e-01;-2.780e-03;1.000e+01;-6.231e-01;-1.264e-02;1.062e+00;5.000e+01;5.000e+01
20.659020000;1.043e+00;-6.667e-01;-4.263e-03;-6.392e-01;-4.087e-03;1.043e+00;-4.000e-01;-2.558e-03;1.000e+01;-6.231e-01;-1.299e-02;1.062e+00;5.000e+01;5.000e+01
20.660020000;1.043e+00;-6.667e-01;-4.248e-03;-6.391e-01;-4.073e-03;1.043e+00;-4.000e-01;-2.549e-03;1.000e+01;-6.231e-01;-1.301e-02;1.062e+00;5.000e+01;5.000e+01
20.665020000;1.043e+00;-6.667e-01;-4.177e-03;-6.391e-01;-4.004e-03;1.043e+00;-4.000e-01;-2.506e-03;1.000e+01;-6.231e-01;-1.307e-02;1.062e+00;5.000e+01;5.000e+01
20.666020000;1.043e+00;-6.667e-01;-4.163e-03;-6.391e-01;-3.991e-03;1.043e+00;-4.000e-01;-2.498e-03;1.000e+01;-6.230e-01;-1.309e-02;1.062e+00;5.000e+01;5.000e+01
20.693020000;1.043e+00;-6.667e-01;-3.780e-03;-6.391e-01;-3.623e-03;1.043e+00;-4.000e-01;-2.268e-03;1.000e+01;-6.230e-01;-1.345e-02;1.062e+00;5.000e+01;5.000e+01
20.694020000;1.043e+00;-6.667e-01;-3.765e-03;-6.390e-01;-3.609e-03;1.043e+00;-4.000e-01;-2.259e-03;1.000e+01;-6.230e-01;-1.347e-02;1.062e+00;5.000e+01;5.000e+01
20.697020000;1.043e+00;-6.667e-01;-3.723e-03;-6.390e-01;-3.569e-03;1.043e+00;-4.000e-01;-2.234e-03;1.000e+01;-6.230e-01;-1.351e-02;1.062e+00;5.000e+01;5.000e+01
20.698020000;1.043e+00;-6.667e-01;-3.708e-03;-6.390e-01;-3.555e-03;1.043e+00;-4.000e-01;-2.225e-03;1.000e+01;-6.229e-01;-1.352e-02;1.062e+00;5.000e+01;5.000e+01
20.722020000;1.043e+00;-6.667e-01;-3.368e-03;-6.390e-01;-3.228e-03;1.043e+00;-4.000e-01;-2.021e-03;1.000e+01;-6.229e-01;-1.384e-02;1.062e+00;5.000e+01;5.000e+01
20.728020000;1.043e+00;-6.667e-01;-3.285e-03;-6.390e-01;-3.148e-03;1.043e+00;-4.000e-01;-1.971e-03;1.000e+01;-6.229e-01;-1.392e-02;1.062e+00;5.000e+01;5.000e+01
20.729020000;1.043e+00;-6.667e-01;-3.270e-03;-6.389e-01;-3.134e-03;1.043e+00;-4.000e-01;-1.962e-03;1.000e+01;-6.229e-01;-1.394e-02;1.062e+00;5.000e+01;5.000e+01
20.730020000;1.043e+00;-6.667e-01;-3.257e-03;-6.389e-01;-3.121e-03;1.043e+00;-4.000e-01;-1.954e-03;1.000e+01;-6.229e-01;-1.395e-02;1.062e+00;5.000e+01;5.000e+01
20.731020000;1.043e+00;-6.667e-01;-3.242e-03;-6.389e-01;-3.107e-03;1.043e+00;-4.000e-01;-1.945e-03;1.000e+01;-6.228e-01;-1.396e-02;1.062e+00;5.000e+01;5.000e+01
20.734020000;1.043e+00;-6.667e-01;-3.200e-03;-6.389e-01;-3.067e-03;1.043e+00;-4.000e-01;-1.920e-03;1.000e+01;-6.228e-01;-1.401e-02;1.062e+00;5.000e+01;5.000e+01
20.739020000;1.043e+00;-6.667e-01;-3.128e-03;-6.389e-01;-2.998e-03;1.043e+00;-4.000e-01;-1.877e-03;1.000e+01;-6.228e-01;-1.407e-02;1.062e+00;5.000e+01;5.000e+01
20.743020000;1.043e+00;-6.667e-01;-3.072e-03;-6.389e-01;-2.944e-03;1.043e+00;-4.000e-01;-1.843e-03;1.000e+01;-6.228e-01;-1.413e-02;1.062e+00;5.000e+01;5.000e+01
20.755020000;1.043e+00;-6.667e-01;-2.903e-03;-6.389e-01;-2.782e-03;1.043e+00;-4.000e-01;-1.742e-03;1.000e+01;-6.228e-01;-1.429e-02;1.062e+00;5.000e+01;5.000e+01
20.756020000;1.044e+00;-6.667e-01;-2.890e-03;-6.389e-01;-2.770e-03;1.044e+00;-4.000e-01;-1.734e-03;1.000e+01;-6.228e-01;-1.430e-02;1.062e+00;5.000e+01;5.000e+01
20.763020000;1.044e+00;-6.667e-01;-2.790e-03;-6.389e-01;-2.674e-03;1.044e+00;-4.000e-01;-1.674e-03;1.000e+01;-6.228e-01;-1.439e-02;1.062e+00;5.000e+01;5.000e+01
20.764020000;1.044e+00;-6.667e-01;-2.777e-03;-6.388e-01;-2.661e-03;1.044e+00;-4.000e-01;-1.666e-03;1.000e+01;-6.227e-01;-1.441e-02;1.062e+00;5.000e+01;5.000e+01
20.796020000;1.044e+00;-6.667e-01;-2.327e-03;-6.388e-01;-2.229e-03;1.044e+00;-4.000e-01;-1.396e-03;1.000e+01;-6.227e-01;-1.483e-02;1.062e+00;5.000e+01;5.000e+01
20.797020000;1.044e+00;-6.667e-01;-2.313e-03;-6.388e-01;-2.216e-03;1.044e+00;-4.000e-01;-1.388e-03;1.000e+01;-6.226e-01;-1.485e-02;1.062e+00;5.000e+01;5.000e+01
20.799020000;1.044e+00;-6.667e-01;-2.285e-03;-6.388e-01;-2.189e-03;1.044e+00;-4.000e-01;-1.371e-03;1.000e+01;-6.226e-01;-1.487e-02;1.062e+00;5.000e+01;5.000e+01
20.800020000;1.044e+00;-6.667e-01;-2.272e-03;-6.387e-01;-2.177e-03;1.044e+00;-4.000e-01;-1.363e-03;1.000e+01;-6.226e-01;-1.489e-02;1.062e+00;5.000e+01;5.000e+01
20.830020000;1.044e+00;-6.667e-01;-1.852e-03;-6.387e-01;-1.774e-03;1.044e+00;-4.000e-01;-1.111e-03;1.000e+01;-6.226e-01;-1.528e-02;1.062e+00;5.000e+01;5.000e+01
20.831020000;1.044e+00;-6.667e-01;-1.838e-03;-6.387e-01;-1.761e-03;1.044e+00;-4.000e-01;-1.103e-03;1.000e+01;-6.225e-01;-1.530e-02;1.062e+00;5.000e+01;5.000e+01
20.835020000;1.044e+00;-6.667e-01;-1.782e-03;-6.387e-01;-1.707e-03;1.044e+00;-4.000e-01;-1.069e-03;1.000e+01;-6.225e-01;-1.535e-02;1.062e+00;5.000e+01;5.000e+01
20.836020000;1.044e+00;-6.667e-01;-1.768e-03;-6.386e-01;-1.694e-03;1.044e+00;-4.000e-01;-1.061e-03;1.000e+01;-6.225e-01;-1.537e-02;1.062e+00;5.000e+01;5.000e+01
20.863020000;1.044e+00;-6.667e-01;-1.393e-03;-6.386e-01;-1.335e-03;1.044e+00;-4.000e-01;-8.360e-04;1.000e+01;-6.225e-01;-1.572e-02;1.062e+00;5.000e+01;5.000e+01
20.864020000;1.044e+00;-6.667e-01;-1.378e-03;-6.386e-01;-1.320e-03;1.044e+00;-4.000e-01;-8.270e-04;1.000e+01;-6.224e-01;-1.573e-02;1.062e+00;5.000e+01;5.000e+01
20.871020000;1.044e+00;-6.667e-01;-1.282e-03;-6.386e-01;-1.228e-03;1.044e+00;-4.000e-01;-7.690e-04;1.000e+01;-6.224e-01;-1.583e-02;1.062e+00;5.000e+01;5.000e+01
20.872020000;1.044e+00;-6.667e-01;-1.268e-03;-6.385e-01;-1.215e-03;1.044e+00;-4.000e-01;-7.610e-04;1.000e+01;-6.224e-01;-1.584e-02;1.062e+00;5.000e+01;5.000e+01
20.897020000;1.044e+00;-6.667e-01;-9.217e-04;-6.385e-01;-8.827e-04;1.044e+00;-4.000e-01;-5.530e-04;1.000e+01;-6.224e-01;-1.617e-02;1.062e+00;5.000e+01;5.000e+01
20.898020000;1.044e+00;-6.667e-01;-9.083e-04;-6.385e-01;-8.699e-04;1.044e+00;-4.000e-01;-5.450e-04;1.000e+01;-6.223e-01;-1.618e-02;1.062e+00;5.000e+01;5.000e+01
20.907020000;1.044e+00;-6.667e-01;-7.850e-04;-6.385e-01;-7.518e-04;1.044e+00;-4.000e-01;-4.710e-04;1.000e+01;-6.223e-01;-1.630e-02;1.062e+00;5.000e+01;5.000e+01
20.908020000;1.044e+00;-6.667e-01;-7.700e-04;-6.384e-01;-7.374e-04;1.044e+00;-4.000e-01;-4.620e-04;1.000e+01;-6.223e-01;-1.631e-02;1.062e+00;5.000e+01;5.000e+01
20.932020000;1.044e+00;-6.667e-01;-4.400e-04;-6.384e-01;-4.213e-04;1.044e+00;-4.000e-01;-2.640e-04;1.000e+01;-6.223e-01;-1.663e-02;1.062e+00;5.000e+01;5.000e+01
20.933020000;1.044e+00;-6.667e-01;-4.267e-04;-6.384e-01;-4.086e-04;1.044e+00;-4.000e-01;-2.560e-04;1.000e+01;-6.222e-01;-1.664e-02;1.062e+00;5.000e+01;5.000e+01
20.941020000;1.044e+00;-6.667e-01;-3.167e-04;-6.384e-01;-3.032e-04;1.044e+00;-4.000e-01;-1.900e-04;1.000e+01;-6.222e-01;-1.674e-02;1.062e+00;5.000e+01;5.000e+01
20.945020000;1.044e+00;-6.667e-01;-2.633e-04;-6.384e-01;-2.521e-04;1.044e+00;-4.000e-01;-1.581e-04;1.000e+01;-6.222e-01;-1.679e-02;1.062e+00;5.000e+01;5.000e+01
20.946020000;1.044e+00;-6.667e-01;-2.483e-04;-6.383e-01;-2.378e-04;1.044e+00;-4.000e-01;-1.491e-04;1.000e+01;-6.222e-01;-1.681e-02;1.062e+00;5.000e+01;5.000e+01
20.952020000;1.044e+00;-6.667e-01;-1.667e-04;-6.383e-01;-1.596e-04;1.044e+00;-4.000e-01;-1.001e-04;1.000e+01;-6.222e-01;-1.689e-02;1.062e+00;5.000e+01;5.000e+01
20.966020000;1.044e+00;-6.667e-01;2.501e-05;-6.383e-01;2.392e-05;1.044e+00;-4.000e-01;1.496e-05;1.000e+01;-6.222e-01;-1.707e-02;1.062e+00;5.000e+01;5.000e+01
20.967020000;1.044e+00;-6.667e-01;3.834e-05;-6.383e-01;3.668e-05;1.044e+00;-4.000e-01;2.296e-05;1.000e+01;-6.221e-01;-1.708e-02;1.062e+00;5.000e+01;5.000e+01
20.976020000;1.044e+00;-6.667e-01;1.600e-04;-6.383e-01;1.532e-04;1.044e+00;-4.000e-01;9.597e-05;1.000e+01;-6.221e-01;-1.720e-02;1.062e+00;5.000e+01;5.000e+01
20.977020000;1.045e+00;-6.667e-01;1.733e-04;-6.383e-01;1.659e-04;1.045e+00;-4.000e-01;1.040e-04;1.000e+01;-6.221e-01;-1.721e-02;1.062e+00;5.000e+01;5.000e+01
20.981020000;1.045e+00;-6.667e-01;2.283e-04;-6.383e-01;2.186e-04;1.045e+00;-4.000e-01;1.370e-04;1.000e+01;-6.221e-01;-1.726e-02;1.062e+00;5.000e+01;5.000e+01
20.982020000;1.045e+00;-6.667e-01;2.417e-04;-6.382e-01;2.314e-04;1.045e+00;-4.000e-01;1.450e-04;1.000e+01;-6.221e-01;-1.727e-02;1.062e+00;5.000e+01;5.000e+01
21.001020000;1.045e+00;-6.667e-01;5.000e-04;-6.382e-01;4.786e-04;1.045e+00;-4.000e-01;3.000e-04;1.000e+01;-6.221e-01;-1.752e-02;1.062e+00;5.000e+01;5.000e+01
21.002020000;1.045e+00;-6.667e-01;5.133e-04;-6.382e-01;4.914e-04;1.045e+00;-4.000e-01;3.080e-04;1.000e+01;-6.220e-01;-1.753e-02;1.062e+00;5.000e+01;5.000e+01
21.019020000;1.045e+00;-6.667e-01;7.433e-04;-6.382e-01;7.115e-04;1.045e+00;-4.000e-01;4.460e-04;1.000e+01;-6.220e-01;-1.775e-02;1.062e+00;5.000e+01;5.000e+01
21.020020000;1.045e+00;-6.667e-01;7.567e-04;-6.381e-01;7.243e-04;1.045e+00;-4.000e-01;4.540e-04;1.000e+01;-6.220e-01;-1.776e-02;1.062e+00;5.000e+01;5.000e+01
21.037020000;1.045e+00;-6.667e-01;9.850e-04;-6.381e-01;9.427e-04;1.045e+00;-4.000e-01;5.910e-04;1.000e+01;-6.220e-01;-1.798e-02;1.062e+00;5.000e+01;5.000e+01
21.038020000;1.045e+00;-6.667e-01;9.983e-04;-6.381e-01;9.555e-04;1.045e+00;-4.000e-01;5.990e-04;1.000e+01;-6.219e-01;-1.799e-02;1.062e+00;5.000e+01;5.000e+01
21.057020000;1.045e+00;-6.667e-01;1.253e-03;-6.381e-01;1.200e-03;1.045e+00;-4.000e-01;7.520e-04;1.000e+01;-6.219e-01;-1.823e-02;1.062e+00;5.000e+01;5.000e+01
21.058020000;1.045e+00;-6.667e-01;1.267e-03;-6.380e-01;1.212e-03;1.045e+00;-4.000e-01;7.600e-04;1.000e+01;-6.219e-01;-1.825e-02;1.062e+00;5.000e+01;5.000e+01
21.072020000;1.045e+00;-6.667e-01;1.455e-03;-6.380e-01;1.392e-03;1.045e+00;-4.000e-01;8.730e-04;1.000e+01;-6.219e-01;-1.842e-02;1.062e+00;5.000e+01;5.000e+01
21.073020000;1.045e+00;-6.667e-01;1.468e-03;-6.380e-01;1.405e-03;1.045e+00;-4.000e-01;8.810e-04;1.000e+01;-6.218e-01;-1.843e-02;1.062e+00;5.000e+01;5.000e+01
21.095020000;1.045e+00;-6.667e-01;1.760e-03;-6.380e-01;1.684e-03;1.045e+00;-4.000e-01;1.056e-03;1.000e+01;-6.218e-01;-1.871e-02;1.062e+00;5.000e+01;5.000e+01
21.096020000;1.045e+00;-6.667e-01;1.773e-03;-6.379e-01;1.697e-03;1.045e+00;-4.000e-01;1.064e-03;1.000e+01;-6.218e-01;-1.872e-02;1.062e+00;5.000e+01;5.000e+01
21.108020000;1.045e+00;-6.667e-01;1.933e-03;-6.379e-01;1.850e-03;1.045e+00;-4.000e-01;1.160e-03;1.000e+01;-6.218e-01;-1.888e-02;1.062e+00;5.000e+01;5.000e+01
21.109020000;1.045e+00;-6.667e-01;1.945e-03;-6.379e-01;1.861e-03;1.045e+00;-4.000e-01;1.167e-03;1.000e+01;-6.217e-01;-1.889e-02;1.062e+00;5.000e+01;5.000e+01
21.134020000;1.045e+00;-6.667e-01;2.275e-03;-6.379e-01;2.177e-03;1.045e+00;-4.000e-01;1.365e-03;1.000e+01;-6.217e-01;-1.920e-02;1.062e+00;5.000e+01;5.000e+01
21.135020000;1.045e+00;-6.667e-01;2.288e-03;-6.378e-01;2.189e-03;1.045e+00;-4.000e-01;1.373e-03;1.000e+01;-6.217e-01;-1.921e-02;1.062e+00;5.000e+01;5.000e+01
21.145020000;1.045e+00;-6.667e-01;2.420e-03;-6.378e-01;2.315e-03;1.045e+00;-4.000e-01;1.452e-03;1.000e+01;-6.217e-01;-1.934e-02;1.062e+00;5.000e+01;5.000e+01
21.146020000;1.045e+00;-6.667e-01;2.433e-03;-6.378e-01;2.328e-03;1.045e+00;-4.000e-01;1.460e-03;1.000e+01;-6.216e-01;-1.935e-02;1.062e+00;5.000e+01;5.000e+01
21.173020000;1.045e+00;-6.667e-01;2.787e-03;-6.378e-01;2.666e-03;1.045e+00;-4.000e-01;1.672e-03;1.000e+01;-6.216e-01;-1.968e-02;1.062e+00;5.000e+01;5.000e+01
21.174020000;1.045e+00;-6.667e-01;2.800e-03;-6.377e-01;2.679e-03;1.045e+00;-4.000e-01;1.680e-03;1.000e+01;-6.216e-01;-1.970e-02;1.062e+00;5.000e+01;5.000e+01
21.181020000;1.045e+00;-6.667e-01;2.890e-03;-6.377e-01;2.765e-03;1.045e+00;-4.000e-01;1.734e-03;1.000e+01;-6.216e-01;-1.978e-02;1.062e+00;5.000e+01;5.000e+01
21.182020000;1.045e+00;-6.667e-01;2.903e-03;-6.377e-01;2.777e-03;1.045e+00;-4.000e-01;1.742e-03;1.000e+01;-6.215e-01;-1.980e-02;1.062e+00;5.000e+01;5.000e+01
21.202020000;1.045e+00;-6.667e-01;3.163e-03;-6.377e-01;3.026e-03;1.045e+00;-4.000e-01;1.898e-03;1.000e+01;-6.215e-01;-2.004e-02;1.062e+00;5.000e+01;5.000e+01
21.207020000;1.045e+00;-6.667e-01;3.227e-03;-6.377e-01;3.086e-03;1.045e+00;-4.000e-01;1.936e-03;1.000e+01;-6.215e-01;-2.010e-02;1.062e+00;5.000e+01;5.000e+01
21.208020000;1.046e+00;-6.667e-01;3.240e-03;-6.377e-01;3.099e-03;1.046e+00;-4.000e-01;1.944e-03;1.000e+01;-6.215e-01;-2.011e-02;1.062e+00;5.000e+01;5.000e+01
21.210020000;1.046e+00;-6.667e-01;3.267e-03;-6.377e-01;3.124e-03;1.046e+00;-4.000e-01;1.960e-03;1.000e+01;-6.215e-01;-2.014e-02;1.062e+00;5.000e+01;5.000e+01
21.213020000;1.046e+00;-6.667e-01;3.305e-03;-6.377e-01;3.161e-03;1.046e+00;-4.000e-01;1.983e-03;1.000e+01;-6.215e-01;-2.018e-02;1.062e+00;5.000e+01;5.000e+01
21.214020000;1.046e+00;-6.667e-01;3.318e-03;-6.376e-01;3.174e-03;1.046e+00;-4.000e-01;1.991e-03;1.000e+01;-6.215e-01;-2.019e-02;1.062e+00;5.000e+01;5.000e+01
21.218020000;1.046e+00;-6.667e-01;3.368e-03;-6.376e-01;3.222e-03;1.046e+00;-4.000e-01;2.021e-03;1.000e+01;-6.215e-01;-2.024e-02;1.062e+00;5.000e+01;5.000e+01
21.219020000;1.046e+00;-6.667e-01;3.382e-03;-6.376e-01;3.234e-03;1.046e+00;-4.000e-01;2.029e-03;1.000e+01;-6.214e-01;-2.025e-02;1.062e+00;5.000e+01;5.000e+01
21.222020000;1.046e+00;-6.667e-01;3.420e-03;-6.376e-01;3.271e-03;1.046e+00;-4.000e-01;2.052e-03;1.000e+01;-6.214e-01;-2.029e-02;1.062e+00;5.000e+01;5.000e+01
21.252020000;1.046e+00;-6.667e-01;3.805e-03;-6.376e-01;3.639e-03;1.046e+00;-4.000e-01;2.283e-03;1.000e+01;-6.214e-01;-2.065e-02;1.062e+00;5.000e+01;5.000e+01
21.253020000;1.046e+00;-6.667e-01;3.818e-03;-6.375e-01;3.652e-03;1.046e+00;-4.000e-01;2.291e-03;1.000e+01;-6.214e-01;-2.066e-02;1.062e+00;5.000e+01;5.000e+01
21.255020000;1.046e+00;-6.667e-01;3.843e-03;-6.375e-01;3.675e-03;1.046e+00;-4.000e-01;2.306e-03;1.000e+01;-6.214e-01;-2.069e-02;1.062e+00;5.000e+01;5.000e+01
21.256020000;1.046e+00;-6.667e-01;3.857e-03;-6.375e-01;3.688e-03;1.046e+00;-4.000e-01;2.314e-03;1.000e+01;-6.213e-01;-2.070e-02;1.062e+00;5.000e+01;5.000e+01
21.293020000;1.046e+00;-6.667e-01;4.325e-03;-6.375e-01;4.135e-03;1.046e+00;-4.000e-01;2.595e-03;1.000e+01;-6.213e-01;-2.114e-02;1.062e+00;5.000e+01;5.000e+01
21.294020000;1.046e+00;-6.667e-01;4.338e-03;-6.375e-01;4.148e-03;1.046e+00;-4.000e-01;2.603e-03;1.000e+01;-6.212e-01;-2.115e-02;1.062e+00;5.000e+01;5.000e+01
21.295020000;1.046e+00;-6.667e-01;4.350e-03;-6.374e-01;4.159e-03;1.046e+00;-4.000e-01;2.610e-03;1.000e+01;-6.212e-01;-2.117e-02;1.062e+00;5.000e+01;5.000e+01
21.332020000;1.046e+00;-6.667e-01;4.815e-03;-6.374e-01;4.603e-03;1.046e+00;-4.000e-01;2.889e-03;1.000e+01;-6.212e-01;-2.160e-02;1.062e+00;5.000e+01;5.000e+01
21.333020000;1.046e+00;-6.667e-01;4.827e-03;-6.374e-01;4.614e-03;1.046e+00;-4.000e-01;2.896e-03;1.000e+01;-6.211e-01;-2.162e-02;1.062e+00;5.000e+01;5.000e+01
21.334020000;1.046e+00;-6.667e-01;4.840e-03;-6.374e-01;4.627e-03;1.046e+00;-4.000e-01;2.904e-03;1.000e+01;-6.211e-01;-2.163e-02;1.062e+00;5.000e+01;5.000e+01
21.335020000;1.046e+00;-6.667e-01;4.852e-03;-6.373e-01;4.638e-03;1.046e+00;-4.000e-01;2.911e-03;1.000e+01;-6.211e-01;-2.164e-02;1.062e+00;5.000e+01;5.000e+01
21.370020000;1.046e+00;-6.667e-01;5.287e-03;-6.373e-01;5.053e-03;1.046e+00;-4.000e-01;3.172e-03;1.000e+01;-6.211e-01;-2.205e-02;1.062e+00;5.000e+01;5.000e+01
21.371020000;1.046e+00;-6.667e-01;5.298e-03;-6.373e-01;5.065e-03;1.046e+00;-4.000e-01;3.179e-03;1.000e+01;-6.210e-01;-2.206e-02;1.062e+00;5.000e+01;5.000e+01
21.376020000;1.046e+00;-6.667e-01;5.360e-03;-6.373e-01;5.123e-03;1.046e+00;-4.000e-01;3.216e-03;1.000e+01;-6.210e-01;-2.212e-02;1.062e+00;5.000e+01;5.000e+01
21.377020000;1.046e+00;-6.667e-01;5.373e-03;-6.372e-01;5.136e-03;1.046e+00;-4.000e-01;3.224e-03;1.000e+01;-6.210e-01;-2.213e-02;1.062e+00;5.000e+01;5.000e+01
21.410020000;1.046e+00;-6.667e-01;5.777e-03;-6.372e-01;5.521e-03;1.046e+00;-4.000e-01;3.466e-03;1.000e+01;-6.210e-01;-2.252e-02;1.062e+00;5.000e+01;5.000e+01
21.411020000;1.046e+00;-6.667e-01;5.790e-03;-6.372e-01;5.534e-03;1.046e+00;-4.000e-01;3.474e-03;1.000e+01;-6.209e-01;-2.253e-02;1.062e+00;5.000e+01;5.000e+01
21.418020000;1.046e+00;-6.667e-01;5.875e-03;-6.372e-01;5.615e-03;1.046e+00;-4.000e-01;3.525e-03;1.000e+01;-6.209e-01;-2.261e-02;1.062e+00;5.000e+01;5.000e+01
21.419020000;1.046e+00;-6.667e-01;5.887e-03;-6.371e-01;5.626e-03;1.046e+00;-4.000e-01;3.532e-03;1.000e+01;-6.209e-01;-2.262e-02;1.062e+00;5.000e+01;5.000e+01
21.436020000;1.046e+00;-6.667e-01;6.093e-03;-6.371e-01;5.823e-03;1.046e+00;-4.000e-01;3.656e-03;1.000e+01;-6.209e-01;-2.281e-02;1.062e+00;5.000e+01;5.000e+01
21.440020000;1.046e+00;-6.667e-01;6.142e-03;-6.371e-01;5.869e-03;1.046e+00;-4.000e-01;3.685e-03;1.000e+01;-6.209e-01;-2.286e-02;1.062e+00;5.000e+01;5.000e+01
21.449020000;1.046e+00;-6.667e-01;6.250e-03;-6.371e-01;5.972e-03;1.046e+00;-4.000e-01;3.750e-03;1.000e+01;-6.209e-01;-2.296e-02;1.062e+00;5.000e+01;5.000e+01
21.450020000;1.046e+00;-6.667e-01;6.262e-03;-6.371e-01;5.984e-03;1.046e+00;-4.000e-01;3.757e-03;1.000e+01;-6.209e-01;-2.297e-02;1.062e+00;5.000e+01;5.000e+01
21.451020000;1.046e+00;-6.667e-01;6.273e-03;-6.371e-01;5.995e-03;1.046e+00;-4.000e-01;3.764e-03;1.000e+01;-6.208e-01;-2.298e-02;1.062e+00;5.000e+01;5.000e+01
21.452020000;1.046e+00;-6.667e-01;6.285e-03;-6.371e-01;6.006e-03;1.046e+00;-4.000e-01;3.771e-03;1.000e+01;-6.208e-01;-2.300e-02;1.062e+00;5.000e+01;5.000e+01
21.454020000;1.046e+00;-6.667e-01;6.310e-03;-6.371e-01;6.030e-03;1.046e+00;-4.000e-01;3.786e-03;1.000e+01;-6.208e-01;-2.302e-02;1.062e+00;5.000e+01;5.000e+01
21.455020000;1.047e+00;-6.667e-01;6.322e-03;-6.371e-01;6.041e-03;1.047e+00;-4.000e-01;3.793e-03;1.000e+01;-6.208e-01;-2.303e-02;1.062e+00;5.000e+01;5.000e+01
21.461020000;1.047e+00;-6.667e-01;6.393e-03;-6.371e-01;6.109e-03;1.047e+00;-4.000e-01;3.836e-03;1.000e+01;-6.208e-01;-2.310e-02;1.062e+00;5.000e+01;5.000e+01
21.462020000;1.047e+00;-6.667e-01;6.405e-03;-6.370e-01;6.120e-03;1.047e+00;-4.000e-01;3.843e-03;1.000e+01;-6.208e-01;-2.311e-02;1.062e+00;5.000e+01;5.000e+01
21.491020000;1.047e+00;-6.667e-01;6.752e-03;-6.370e-01;6.451e-03;1.047e+00;-4.000e-01;4.051e-03;1.000e+01;-6.208e-01;-2.344e-02;1.062e+00;5.000e+01;5.000e+01
21.492020000;1.047e+00;-6.667e-01;6.763e-03;-6.370e-01;6.462e-03;1.047e+00;-4.000e-01;4.058e-03;1.000e+01;-6.207e-01;-2.345e-02;1.062e+00;5.000e+01;5.000e+01
21.504020000;1.047e+00;-6.667e-01;6.905e-03;-6.370e-01;6.597e-03;1.047e+00;-4.000e-01;4.143e-03;1.000e+01;-6.207e-01;-2.358e-02;1.062e+00;5.000e+01;5.000e+01
21.505020000;1.047e+00;-6.667e-01;6.917e-03;-6.369e-01;6.608e-03;1.047e+00;-4.000e-01;4.150e-03;1.000e+01;-6.207e-01;-2.359e-02;1.062e+00;5.000e+01;5.000e+01
21.532020000;1.047e+00;-6.667e-01;7.235e-03;-6.369e-01;6.912e-03;1.047e+00;-4.000e-01;4.341e-03;1.000e+01;-6.207e-01;-2.389e-02;1.062e+00;5.000e+01;5.000e+01
21.533020000;1.047e+00;-6.667e-01;7.247e-03;-6.369e-01;6.923e-03;1.047e+00;-4.000e-01;4.348e-03;1.000e+01;-6.206e-01;-2.390e-02;1.062e+00;5.000e+01;5.000e+01
21.549020000;1.047e+00;-6.667e-01;7.433e-03;-6.369e-01;7.101e-03;1.047e+00;-4.000e-01;4.460e-03;1.000e+01;-6.206e-01;-2.408e-02;1.062e+00;5.000e+01;5.000e+01
21.550020000;1.047e+00;-6.667e-01;7.445e-03;-6.368e-01;7.112e-03;1.047e+00;-4.000e-01;4.467e-03;1.000e+01;-6.206e-01;-2.409e-02;1.062e+00;5.000e+01;5.000e+01
21.573020000;1.047e+00;-6.667e-01;7.710e-03;-6.368e-01;7.364e-03;1.047e+00;-4.000e-01;4.626e-03;1.000e+01;-6.206e-01;-2.434e-02;1.062e+00;5.000e+01;5.000e+01
21.574020000;1.047e+00;-6.667e-01;7.722e-03;-6.368e-01;7.375e-03;1.047e+00;-4.000e-01;4.633e-03;1.000e+01;-6.205e-01;-2.435e-02;1.062e+00;5.000e+01;5.000e+01
21.593020000;1.047e+00;-6.667e-01;7.940e-03;-6.368e-01;7.583e-03;1.047e+00;-4.000e-01;4.764e-03;1.000e+01;-6.205e-01;-2.456e-02;1.062e+00;5.000e+01;5.000e+01
21.594020000;1.047e+00;-6.667e-01;7.952e-03;-6.367e-01;7.594e-03;1.047e+00;-4.000e-01;4.771e-03;1.000e+01;-6.205e-01;-2.457e-02;1.062e+00;5.000e+01;5.000e+01
21.615020000;1.047e+00;-6.667e-01;8.192e-03;-6.367e-01;7.823e-03;1.047e+00;-4.000e-01;4.915e-03;1.000e+01;-6.205e-01;-2.480e-02;1.062e+00;5.000e+01;5.000e+01
21.616020000;1.047e+00;-6.667e-01;8.203e-03;-6.367e-01;7.834e-03;1.047e+00;-4.000e-01;4.922e-03;1.000e+01;-6.204e-01;-2.481e-02;1.062e+00;5.000e+01;5.000e+01
21.640020000;1.047e+00;-6.667e-01;8.473e-03;-6.367e-01;8.091e-03;1.047e+00;-4.000e-01;5.084e-03;1.000e+01;-6.204e-01;-2.506e-02;1.062e+00;5.000e+01;5.000e+01
21.641020000;1.047e+00;-6.667e-01;8.485e-03;-6.366e-01;8.103e-03;1.047e+00;-4.000e-01;5.091e-03;1.000e+01;-6.204e-01;-2.507e-02;1.062e+00;5.000e+01;5.000e+01
21.658020000;1.047e+00;-6.667e-01;8.677e-03;-6.366e-01;8.285e-03;1.047e+00;-4.000e-01;5.206e-03;1.000e+01;-6.204e-01;-2.525e-02;1.062e+00;5.000e+01;5.000e+01
21.659020000;1.047e+00;-6.667e-01;8.687e-03;-6.366e-01;8.295e-03;1.047e+00;-4.000e-01;5.212e-03;1.000e+01;-6.203e-01;-2.526e-02;1.062e+00;5.000e+01;5.000e+01
21.684020000;1.047e+00;-6.667e-01;8.965e-03;-6.366e-01;8.560e-03;1.047e+00;-4.000e-01;5.379e-03;1.000e+01;-6.203e-01;-2.553e-02;1.062e+00;5.000e+01;5.000e+01
21.685020000;1.047e+00;-6.667e-01;8.977e-03;-6.366e-01;8.571e-03;1.047e+00;-4.000e-01;5.386e-03;1.000e+01;-6.203e-01;-2.554e-02;1.062e+00;5.000e+01;5.000e+01
21.686020000;1.047e+00;-6.667e-01;8.987e-03;-6.366e-01;8.580e-03;1.047e+00;-4.000e-01;5.392e-03;1.000e+01;-6.203e-01;-2.555e-02;1.062e+00;5.000e+01;5.000e+01
21.687020000;1.047e+00;-6.667e-01;8.998e-03;-6.365e-01;8.591e-03;1.047e+00;-4.000e-01;5.399e-03;1.000e+01;-6.203e-01;-2.556e-02;1.062e+00;5.000e+01;5.000e+01
21.702020000;1.047e+00;-6.667e-01;9.163e-03;-6.365e-01;8.748e-03;1.047e+00;-4.000e-01;5.498e-03;1.000e+01;-6.203e-01;-2.571e-02;1.062e+00;5.000e+01;5.000e+01
21.703020000;1.047e+00;-6.667e-01;9.175e-03;-6.365e-01;8.760e-03;1.047e+00;-4.000e-01;5.505e-03;1.000e+01;-6.202e-01;-2.572e-02;1.062e+00;5.000e+01;5.000e+01
21.710020000;1.047e+00;-6.667e-01;9.252e-03;-6.365e-01;8.833e-03;1.047e+00;-4.000e-01;5.551e-03;1.000e+01;-6.202e-01;-2.580e-02;1.062e+00;5.000e+01;5.000e+01
21.723020000;1.047e+00;-6.667e-01;9.393e-03;-6.365e-01;8.967e-03;1.047e+00;-4.000e-01;5.636e-03;1.000e+01;-6.202e-01;-2.593e-02;1.062e+00;5.000e+01;5.000e+01
21.724020000;1.048e+00;-6.667e-01;9.403e-03;-6.365e-01;8.977e-03;1.048e+00;-4.000e-01;5.642e-03;1.000e+01;-6.202e-01;-2.594e-02;1.062e+00;5.000e+01;5.000e+01
21.733020000;1.048e+00;-6.667e-01;9.502e-03;-6.365e-01;9.071e-03;1.048e+00;-4.000e-01;5.701e-03;1.000e+01;-6.202e-01;-2.603e-02;1.062e+00;5.000e+01;5.000e+01
21.734020000;1.048e+00;-6.667e-01;9.513e-03;-6.364e-01;9.082e-03;1.048e+00;-4.000e-01;5.708e-03;1.000e+01;-6.202e-01;-2.604e-02;1.062e+00;5.000e+01;5.000e+01
21.747020000;1.048e+00;-6.667e-01;9.653e-03;-6.364e-01;9.215e-03;1.048e+00;-4.000e-01;5.792e-03;1.000e+01;-6.202e-01;-2.618e-02;1.062e+00;5.000e+01;5.000e+01
21.748020000;1.048e+00;-6.667e-01;9.663e-03;-6.364e-01;9.224e-03;1.048e+00;-4.000e-01;5.798e-03;1.000e+01;-6.201e-01;-2.618e-02;1.062e+00;5.000e+01;5.000e+01
21.782020000;1.048e+00;-6.667e-01;1.003e-02;-6.364e-01;9.572e-03;1.048e+00;-4.000e-01;6.017e-03;1.000e+01;-6.201e-01;-2.653e-02;1.062e+00;5.000e+01;5.000e+01
21.783020000;1.048e+00;-6.667e-01;1.004e-02;-6.363e-01;9.581e-03;1.048e+00;-4.000e-01;6.023e-03;1.000e+01;-6.201e-01;-2.654e-02;1.062e+00;5.000e+01;5.000e+01
21.792020000;1.048e+00;-6.667e-01;1.013e-02;-6.363e-01;9.672e-03;1.048e+00;-4.000e-01;6.080e-03;1.000e+01;-6.201e-01;-2.663e-02;1.062e+00;5.000e+01;5.000e+01
21.793020000;1.048e+00;-6.667e-01;1.015e-02;-6.363e-01;9.683e-03;1.048e+00;-4.000e-01;6.087e-03;1.000e+01;-6.200e-01;-2.664e-02;1.062e+00;5.000e+01;5.000e+01
21.831020000;1.048e+00;-6.667e-01;1.054e-02;-6.363e-01;1.006e-02;1.048e+00;-4.000e-01;6.326e-03;1.000e+01;-6.200e-01;-2.702e-02;1.062e+00;5.000e+01;5.000e+01
21.832020000;1.048e+00;-6.667e-01;1.055e-02;-6.362e-01;1.007e-02;1.048e+00;-4.000e-01;6.332e-03;1.000e+01;-6.200e-01;-2.702e-02;1.062e+00;5.000e+01;5.000e+01
21.834020000;1.048e+00;-6.667e-01;1.058e-02;-6.362e-01;1.009e-02;1.048e+00;-4.000e-01;6.345e-03;1.000e+01;-6.200e-01;-2.704e-02;1.062e+00;5.000e+01;5.000e+01
21.839020000;1.048e+00;-6.667e-01;1.063e-02;-6.362e-01;1.014e-02;1.048e+00;-4.000e-01;6.376e-03;1.000e+01;-6.200e-01;-2.709e-02;1.062e+00;5.000e+01;5.000e+01
21.840020000;1.048e+00;-6.667e-01;1.064e-02;-6.362e-01;1.015e-02;1.048e+00;-4.000e-01;6.382e-03;1.000e+01;-6.199e-01;-2.710e-02;1.062e+00;5.000e+01;5.000e+01
21.882020000;1.048e+00;-6.667e-01;1.107e-02;-6.362e-01;1.056e-02;1.048e+00;-4.000e-01;6.641e-03;1.000e+01;-6.199e-01;-2.751e-02;1.062e+00;5.000e+01;5.000e+01
21.883020000;1.048e+00;-6.667e-01;1.108e-02;-6.361e-01;1.057e-02;1.048e+00;-4.000e-01;6.647e-03;1.000e+01;-6.199e-01;-2.752e-02;1.062e+00;5.000e+01;5.000e+01
21.886020000;1.048e+00;-6.667e-01;1.111e-02;-6.361e-01;1.060e-02;1.048e+00;-4.000e-01;6.665e-03;1.000e+01;-6.199e-01;-2.755e-02;1.062e+00;5.000e+01;5.000e+01
21.887020000;1.048e+00;-6.667e-01;1.112e-02;-6.361e-01;1.061e-02;1.048e+00;-4.000e-01;6.672e-03;1.000e+01;-6.198e-01;-2.756e-02;1.062e+00;5.000e+01;5.000e+01
21.930020000;1.048e+00;-6.667e-01;1.155e-02;-6.361e-01;1.102e-02;1.048e+00;-4.000e-01;6.931e-03;1.000e+01;-6.198e-01;-2.797e-02;1.062e+00;5.000e+01;5.000e+01
21.933020000;1.048e+00;-6.667e-01;1.158e-02;-6.361e-01;1.105e-02;1.048e+00;-4.000e-01;6.949e-03;1.000e+01;-6.198e-01;-2.799e-02;1.062e+00;5.000e+01;5.000e+01
21.934020000;1.048e+00;-6.667e-01;1.159e-02;-6.360e-01;1.106e-02;1.048e+00;-4.000e-01;6.955e-03;1.000e+01;-6.198e-01;-2.800e-02;1.062e+00;5.000e+01;5.000e+01
21.935020000;1.048e+00;-6.667e-01;1.160e-02;-6.360e-01;1.107e-02;1.048e+00;-4.000e-01;6.961e-03;1.000e+01;-6.198e-01;-2.801e-02;1.062e+00;5.000e+01;5.000e+01
21.936020000;1.048e+00;-6.667e-01;1.161e-02;-6.360e-01;1.108e-02;1.048e+00;-4.000e-01;6.967e-03;1.000e+01;-6.197e-01;-2.802e-02;1.062e+00;5.000e+01;5.000e+01
21.941020000;1.048e+00;-6.667e-01;1.166e-02;-6.360e-01;1.113e-02;1.048e+00;-4.000e-01;6.997e-03;1.000e+01;-6.197e-01;-2.807e-02;1.062e+00;5.000e+01;5.000e+01
21.943020000;1.048e+00;-6.667e-01;1.168e-02;-6.360e-01;1.114e-02;1.048e+00;-4.000e-01;7.009e-03;1.000e+01;-6.197e-01;-2.809e-02;1.062e+00;5.000e+01;5.000e+01
21.979020000;1.048e+00;-6.667e-01;1.204e-02;-6.360e-01;1.148e-02;1.048e+00;-4.000e-01;7.221e-03;1.000e+01;-6.197e-01;-2.842e-02;1.062e+00;5.000e+01;5.000e+01
21.984020000;1.048e+00;-6.667e-01;1.208e-02;-6.360e-01;1.153e-02;1.048e+00;-4.000e-01;7.250e-03;1.000e+01;-6.197e-01;-2.847e-02;1.062e+00;5.000e+01;5.000e+01
21.985020000;1.048e+00;-6.667e-01;1.209e-02;-6.360e-01;1.154e-02;1.048e+00;-4.000e-01;7.256e-03;1.000e+01;-6.196e-01;-2.847e-02;1.062e+00;5.000e+01;5.000e+01
21.987020000;1.048e+00;-6.667e-01;1.211e-02;-6.360e-01;1.155e-02;1.048e+00;-4.000e-01;7.267e-03;1.000e+01;-6.196e-01;-2.849e-02;1.062e+00;5.000e+01;5.000e+01
21.988020000;1.048e+00;-6.667e-01;1.212e-02;-6.359e-01;1.156e-02;1.048e+00;-4.000e-01;7.273e-03;1.000e+01;-6.196e-01;-2.850e-02;1.062e+00;5.000e+01;5.000e+01
22.026020000;1.048e+00;-6.667e-01;1.249e-02;-6.359e-01;1.191e-02;1.048e+00;-4.000e-01;7.492e-03;1.000e+01;-6.196e-01;-2.884e-02;1.062e+00;5.000e+01;5.000e+01
22.027020000;1.049e+00;-6.667e-01;1.250e-02;-6.359e-01;1.192e-02;1.049e+00;-4.000e-01;7.498e-03;1.000e+01;-6.196e-01;-2.885e-02;1.062e+00;5.000e+01;5.000e+01
22.035020000;1.049e+00;-6.667e-01;1.257e-02;-6.359e-01;1.199e-02;1.049e+00;-4.000e-01;7.543e-03;1.000e+01;-6.196e-01;-2.893e-02;1.062e+00;5.000e+01;5.000e+01
22.036020000;1.049e+00;-6.667e-01;1.258e-02;-6.359e-01;1.200e-02;1.049e+00;-4.000e-01;7.549e-03;1.000e+01;-6.195e-01;-2.893e-02;1.062e+00;5.000e+01;5.000e+01
22.041020000;1.049e+00;-6.667e-01;1.263e-02;-6.359e-01;1.204e-02;1.049e+00;-4.000e-01;7.577e-03;1.000e+01;-6.195e-01;-2.898e-02;1.062e+00;5.000e+01;5.000e+01
22.042020000;1.049e+00;-6.667e-01;1.264e-02;-6.358e-01;1.205e-02;1.049e+00;-4.000e-01;7.583e-03;1.000e+01;-6.195e-01;-2.899e-02;1.062e+00;5.000e+01;5.000e+01
22.087020000;1.049e+00;-6.667e-01;1.306e-02;-6.358e-01;1.245e-02;1.049e+00;-4.000e-01;7.835e-03;1.000e+01;-6.195e-01;-2.938e-02;1.062e+00;5.000e+01;5.000e+01
22.088020000;1.049e+00;-6.667e-01;1.307e-02;-6.358e-01;1.246e-02;1.049e+00;-4.000e-01;7.841e-03;1.000e+01;-6.194e-01;-2.939e-02;1.062e+00;5.000e+01;5.000e+01
22.097020000;1.049e+00;-6.667e-01;1.315e-02;-6.358e-01;1.254e-02;1.049e+00;-4.000e-01;7.890e-03;1.000e+01;-6.194e-01;-2.947e-02;1.062e+00;5.000e+01;5.000e+01
22.098020000;1.049e+00;-6.667e-01;1.316e-02;-6.357e-01;1.255e-02;1.049e+00;-4.000e-01;7.896e-03;1.000e+01;-6.194e-01;-2.948e-02;1.062e+00;5.000e+01;5.000e+01
22.141020000;1.049e+00;-6.667e-01;1.355e-02;-6.357e-01;1.292e-02;1.049e+00;-4.000e-01;8.130e-03;1.000e+01;-6.194e-01;-2.985e-02;1.062e+00;5.000e+01;5.000e+01
22.142020000;1.049e+00;-6.667e-01;1.356e-02;-6.357e-01;1.293e-02;1.049e+00;-4.000e-01;8.135e-03;1.000e+01;-6.193e-01;-2.985e-02;1.062e+00;5.000e+01;5.000e+01
22.148020000;1.049e+00;-6.667e-01;1.361e-02;-6.357e-01;1.298e-02;1.049e+00;-4.000e-01;8.168e-03;1.000e+01;-6.193e-01;-2.991e-02;1.062e+00;5.000e+01;5.000e+01
22.155020000;1.049e+00;-6.667e-01;1.368e-02;-6.357e-01;1.304e-02;1.049e+00;-4.000e-01;8.205e-03;1.000e+01;-6.193e-01;-2.996e-02;1.062e+00;5.000e+01;5.000e+01
22.156020000;1.049e+00;-6.667e-01;1.368e-02;-6.356e-01;1.305e-02;1.049e+00;-4.000e-01;8.210e-03;1.000e+01;-6.193e-01;-2.997e-02;1.062e+00;5.000e+01;5.000e+01
22.157020000;1.049e+00;-6.667e-01;1.369e-02;-6.356e-01;1.306e-02;1.049e+00;-4.000e-01;8.216e-03;1.000e+01;-6.193e-01;-2.998e-02;1.062e+00;5.000e+01;5.000e+01
22.169020000;1.049e+00;-6.667e-01;1.380e-02;-6.356e-01;1.316e-02;1.049e+00;-4.000e-01;8.280e-03;1.000e+01;-6.193e-01;-3.008e-02;1.062e+00;5.000e+01;5.000e+01
22.173020000;1.049e+00;-6.667e-01;1.384e-02;-6.356e-01;1.319e-02;1.049e+00;-4.000e-01;8.301e-03;1.000e+01;-6.193e-01;-3.011e-02;1.062e+00;5.000e+01;5.000e+01
22.196020000;1.049e+00;-6.667e-01;1.404e-02;-6.356e-01;1.338e-02;1.049e+00;-4.000e-01;8.422e-03;1.000e+01;-6.193e-01;-3.030e-02;1.062e+00;5.000e+01;5.000e+01
22.197020000;1.049e+00;-6.667e-01;1.405e-02;-6.356e-01;1.339e-02;1.049e+00;-4.000e-01;8.427e-03;1.000e+01;-6.192e-01;-3.031e-02;1.062e+00;5.000e+01;5.000e+01
22.215020000;1.049e+00;-6.667e-01;1.420e-02;-6.356e-01;1.354e-02;1.049e+00;-4.000e-01;8.521e-03;1.000e+01;-6.192e-01;-3.046e-02;1.062e+00;5.000e+01;5.000e+01
22.216020000;1.049e+00;-6.667e-01;1.421e-02;-6.355e-01;1.355e-02;1.049e+00;-4.000e-01;8.526e-03;1.000e+01;-6.192e-01;-3.047e-02;1.062e+00;5.000e+01;5.000e+01
22.253020000;1.049e+00;-6.667e-01;1.453e-02;-6.355e-01;1.384e-02;1.049e+00;-4.000e-01;8.715e-03;1.000e+01;-6.192e-01;-3.076e-02;1.062e+00;5.000e+01;5.000e+01
22.254020000;1.049e+00;-6.667e-01;1.453e-02;-6.355e-01;1.385e-02;1.049e+00;-4.000e-01;8.720e-03;1.000e+01;-6.191e-01;-3.077e-02;1.062e+00;5.000e+01;5.000e+01
22.277020000;1.049e+00;-6.667e-01;1.473e-02;-6.355e-01;1.404e-02;1.049e+00;-4.000e-01;8.836e-03;1.000e+01;-6.191e-01;-3.095e-02;1.062e+00;5.000e+01;5.000e+01
22.278020000;1.049e+00;-6.667e-01;1.473e-02;-6.354e-01;1.404e-02;1.049e+00;-4.000e-01;8.841e-03;1.000e+01;-6.191e-01;-3.096e-02;1.062e+00;5.000e+01;5.000e+01
22.312020000;1.049e+00;-6.667e-01;1.502e-02;-6.354e-01;1.431e-02;1.049e+00;-4.000e-01;9.009e-03;1.000e+01;-6.191e-01;-3.122e-02;1.062e+00;5.000e+01;5.000e+01
22.313020000;1.049e+00;-6.667e-01;1.502e-02;-6.354e-01;1.432e-02;1.049e+00;-4.000e-01;9.014e-03;1.000e+01;-6.190e-01;-3.123e-02;1.062e+00;5.000e+01;5.000e+01
22.340020000;1.049e+00;-6.667e-01;1.524e-02;-6.354e-01;1.452e-02;1.049e+00;-4.000e-01;9.145e-03;1.000e+01;-6.190e-01;-3.144e-02;1.062e+00;5.000e+01;5.000e+01
22.341020000;1.049e+00;-6.667e-01;1.525e-02;-6.353e-01;1.453e-02;1.049e+00;-4.000e-01;9.150e-03;1.000e+01;-6.190e-01;-3.145e-02;1.062e+00;5.000e+01;5.000e+01
22.374020000;1.049e+00;-6.667e-01;1.551e-02;-6.353e-01;1.478e-02;1.049e+00;-4.000e-01;9.308e-03;1.000e+01;-6.190e-01;-3.169e-02;1.062e+00;5.000e+01;5.000e+01
22.375020000;1.049e+00;-6.667e-01;1.552e-02;-6.353e-01;1.479e-02;1.049e+00;-4.000e-01;9.312e-03;1.000e+01;-6.189e-01;-3.170e-02;1.062e+00;5.000e+01;5.000e+01
22.382020000;1.049e+00;-6.667e-01;1.557e-02;-6.353e-01;1.484e-02;1.049e+00;-4.000e-01;9.345e-03;1.000e+01;-6.189e-01;-3.175e-02;1.062e+00;5.000e+01;5.000e+01
22.383020000;1.050e+00;-6.667e-01;1.558e-02;-6.353e-01;1.485e-02;1.050e+00;-4.000e-01;9.350e-03;1.000e+01;-6.189e-01;-3.176e-02;1.062e+00;5.000e+01;5.000e+01
22.393660000;1.050e+00;-6.667e-01;1.567e-02;-6.353e-01;1.493e-02;1.050e+00;-4.000e-01;9.400e-03;1.000e+01;-6.189e-01;-3.184e-02;1.062e+00;5.000e+01;5.000e+01
22.394684000;1.050e+00;-6.667e-01;1.568e-02;-6.353e-01;1.494e-02;1.050e+00;-4.000e-01;9.405e-03;1.000e+01;-6.189e-01;-3.184e-02;1.062e+00;5.000e+01;5.000e+01
22.407684000;1.050e+00;-6.667e-01;1.576e-02;-6.353e-01;1.501e-02;1.050e+00;-4.000e-01;9.455e-03;1.000e+01;-6.189e-01;-3.192e-02;1.062e+00;5.000e+01;5.000e+01
22.408684000;1.050e+00;-6.667e-01;1.576e-02;-6.352e-01;1.502e-02;1.050e+00;-4.000e-01;9.458e-03;1.000e+01;-6.189e-01;-3.193e-02;1.062e+00;5.000e+01;5.000e+01
22.441684000;1.050e+00;-6.667e-01;1.595e-02;-6.352e-01;1.520e-02;1.050e+00;-4.000e-01;9.572e-03;1.000e+01;-6.189e-01;-3.211e-02;1.062e+00;5.000e+01;5.000e+01
22.442684000;1.050e+00;-6.667e-01;1.596e-02;-6.352e-01;1.521e-02;1.050e+00;-4.000e-01;9.576e-03;1.000e+01;-6.188e-01;-3.211e-02;1.062e+00;5.000e+01;5.000e+01
22.492684000;1.050e+00;-6.667e-01;1.625e-02;-6.352e-01;1.548e-02;1.050e+00;-4.000e-01;9.749e-03;1.000e+01;-6.188e-01;-3.238e-02;1.062e+00;5.000e+01;5.000e+01
22.493684000;1.050e+00;-6.667e-01;1.625e-02;-6.351e-01;1.548e-02;1.050e+00;-4.000e-01;9.752e-03;1.000e+01;-6.188e-01;-3.239e-02;1.062e+00;5.000e+01;5.000e+01
22.527684000;1.050e+00;-6.667e-01;1.645e-02;-6.351e-01;1.567e-02;1.050e+00;-4.000e-01;9.868e-03;1.000e+01;-6.188e-01;-3.257e-02;1.062e+00;5.000e+01;5.000e+01
22.528684000;1.050e+00;-6.667e-01;1.645e-02;-6.351e-01;1.567e-02;1.050e+00;-4.000e-01;9.871e-03;1.000e+01;-6.187e-01;-3.257e-02;1.062e+00;5.000e+01;5.000e+01
22.588684000;1.050e+00;-6.667e-01;1.679e-02;-6.351e-01;1.599e-02;1.050e+00;-4.000e-01;1.007e-02;1.000e+01;-6.187e-01;-3.289e-02;1.062e+00;5.000e+01;5.000e+01
22.589684000;1.050e+00;-6.667e-01;1.679e-02;-6.350e-01;1.599e-02;1.050e+00;-4.000e-01;1.007e-02;1.000e+01;-6.187e-01;-3.289e-02;1.062e+00;5.000e+01;5.000e+01
22.618684000;1.050e+00;-6.667e-01;1.695e-02;-6.350e-01;1.614e-02;1.050e+00;-4.000e-01;1.017e-02;1.000e+01;-6.187e-01;-3.304e-02;1.062e+00;5.000e+01;5.000e+01
22.619684000;1.050e+00;-6.667e-01;1.695e-02;-6.350e-01;1.615e-02;1.050e+00;-4.000e-01;1.017e-02;1.000e+01;-6.186e-01;-3.305e-02;1.062e+00;5.000e+01;5.000e+01
22.690684000;1.050e+00;-6.667e-01;1.733e-02;-6.350e-01;1.651e-02;1.050e+00;-4.000e-01;1.040e-02;1.000e+01;-6.186e-01;-3.340e-02;1.062e+00;5.000e+01;5.000e+01
22.691684000;1.050e+00;-6.667e-01;1.734e-02;-6.349e-01;1.651e-02;1.050e+00;-4.000e-01;1.040e-02;1.000e+01;-6.186e-01;-3.341e-02;1.062e+00;5.000e+01;5.000e+01
22.695684000;1.050e+00;-6.667e-01;1.736e-02;-6.349e-01;1.653e-02;1.050e+00;-4.000e-01;1.042e-02;1.000e+01;-6.186e-01;-3.343e-02;1.062e+00;5.000e+01;5.000e+01
22.702684000;1.050e+00;-6.667e-01;1.740e-02;-6.349e-01;1.657e-02;1.050e+00;-4.000e-01;1.044e-02;1.000e+01;-6.186e-01;-3.346e-02;1.062e+00;5.000e+01;5.000e+01
22.703684000;1.050e+00;-6.667e-01;1.740e-02;-6.349e-01;1.657e-02;1.050e+00;-4.000e-01;1.044e-02;1.000e+01;-6.186e-01;-3.347e-02;1.062e+00;5.000e+01;5.000e+01
22.714684000;1.050e+00;-6.667e-01;1.746e-02;-6.349e-01;1.662e-02;1.050e+00;-4.000e-01;1.047e-02;1.000e+01;-6.186e-01;-3.352e-02;1.062e+00;5.000e+01;5.000e+01
22.715684000;1.050e+00;-6.667e-01;1.746e-02;-6.349e-01;1.663e-02;1.050e+00;-4.000e-01;1.048e-02;1.000e+01;-6.185e-01;-3.352e-02;1.062e+00;5.000e+01;5.000e+01
22.795684000;1.050e+00;-6.667e-01;1.787e-02;-6.349e-01;1.701e-02;1.050e+00;-4.000e-01;1.072e-02;1.000e+01;-6.185e-01;-3.390e-02;1.062e+00;5.000e+01;5.000e+01
22.796684000;1.050e+00;-6.667e-01;1.787e-02;-6.348e-01;1.702e-02;1.050e+00;-4.000e-01;1.072e-02;1.000e+01;-6.185e-01;-3.391e-02;1.062e+00;5.000e+01;5.000e+01
22.814684000;1.050e+00;-6.667e-01;1.796e-02;-6.348e-01;1.710e-02;1.050e+00;-4.000e-01;1.078e-02;1.000e+01;-6.185e-01;-3.399e-02;1.062e+00;5.000e+01;5.000e+01
22.815684000;1.050e+00;-6.667e-01;1.797e-02;-6.348e-01;1.711e-02;1.050e+00;-4.000e-01;1.078e-02;1.000e+01;-6.184e-01;-3.400e-02;1.062e+00;5.000e+01;5.000e+01
22.905684000;1.050e+00;-6.667e-01;1.840e-02;-6.348e-01;1.752e-02;1.050e+00;-4.000e-01;1.104e-02;1.000e+01;-6.184e-01;-3.441e-02;1.062e+00;5.000e+01;5.000e+01
22.906684000;1.050e+00;-6.667e-01;1.841e-02;-6.347e-01;1.752e-02;1.050e+00;-4.000e-01;1.104e-02;1.000e+01;-6.184e-01;-3.441e-02;1.062e+00;5.000e+01;5.000e+01
22.907684000;1.050e+00;-6.667e-01;1.841e-02;-6.347e-01;1.753e-02;1.050e+00;-4.000e-01;1.105e-02;1.000e+01;-6.184e-01;-3.442e-02;1.062e+00;5.000e+01;5.000e+01
22.908684000;1.050e+00;-6.668e-01;1.842e-02;-6.347e-01;1.753e-02;1.050e+00;-4.001e-01;1.105e-02;1.000e+01;-6.184e-01;-3.442e-02;1.062e+00;5.000e+01;5.000e+01
22.918684000;1.050e+00;-6.668e-01;1.847e-02;-6.347e-01;1.758e-02;1.050e+00;-4.001e-01;1.108e-02;1.000e+01;-6.184e-01;-3.446e-02;1.062e+00;5.000e+01;5.000e+01
22.919684000;1.050e+00;-6.668e-01;1.847e-02;-6.347e-01;1.758e-02;1.050e+00;-4.001e-01;1.108e-02;1.000e+01;-6.183e-01;-3.447e-02;1.062e+00;5.000e+01;5.000e+01
22.965684000;1.050e+00;-6.668e-01;1.868e-02;-6.347e-01;1.778e-02;1.050e+00;-4.001e-01;1.121e-02;1.000e+01;-6.183e-01;-3.467e-02;1.062e+00;5.000e+01;5.000e+01
22.966684000;1.051e+00;-6.668e-01;1.869e-02;-6.347e-01;1.779e-02;1.051e+00;-4.001e-01;1.121e-02;1.000e+01;-6.183e-01;-3.467e-02;1.062e+00;5.000e+01;5.000e+01
22.997684000;1.051e+00;-6.668e-01;1.883e-02;-6.347e-01;1.792e-02;1.051e+00;-4.001e-01;1.130e-02;1.000e+01;-6.183e-01;-3.481e-02;1.062e+00;5.000e+01;5.000e+01
23.000684000;1.051e+00;-6.668e-01;1.884e-02;-6.347e-01;1.794e-02;1.051e+00;-4.001e-01;1.131e-02;1.000e+01;-6.183e-01;-3.482e-02;1.062e+00;5.000e+01;5.000e+01
23.003684000;1.051e+00;-6.668e-01;1.886e-02;-6.347e-01;1.795e-02;1.051e+00;-4.001e-01;1.131e-02;1.000e+01;-6.183e-01;-3.483e-02;1.062e+00;5.000e+01;5.000e+01
23.023684000;1.051e+00;-6.668e-01;1.894e-02;-6.347e-01;1.803e-02;1.051e+00;-4.001e-01;1.137e-02;1.000e+01;-6.183e-01;-3.491e-02;1.062e+00;5.000e+01;5.000e+01
23.024684000;1.051e+00;-6.668e-01;1.895e-02;-6.346e-01;1.804e-02;1.051e+00;-4.001e-01;1.137e-02;1.000e+01;-6.183e-01;-3.492e-02;1.062e+00;5.000e+01;5.000e+01
23.028684000;1.051e+00;-6.668e-01;1.897e-02;-6.346e-01;1.805e-02;1.051e+00;-4.001e-01;1.138e-02;1.000e+01;-6.183e-01;-3.494e-02;1.062e+00;5.000e+01;5.000e+01
23.029684000;1.051e+00;-6.668e-01;1.897e-02;-6.346e-01;1.806e-02;1.051e+00;-4.001e-01;1.138e-02;1.000e+01;-6.182e-01;-3.494e-02;1.062e+00;5.000e+01;5.000e+01
23.144863000;1.051e+00;-6.668e-01;1.946e-02;-6.346e-01;1.852e-02;1.051e+00;-4.001e-01;1.168e-02;1.000e+01;-6.182e-01;-3.540e-02;1.062e+00;5.000e+01;5.000e+01
23.145863000;1.051e+00;-6.668e-01;1.947e-02;-6.346e-01;1.853e-02;1.051e+00;-4.001e-01;1.168e-02;1.000e+01;-6.181e-01;-3.541e-02;1.062e+00;5.000e+01;5.000e+01
23.148863000;1.051e+00;-6.668e-01;1.948e-02;-6.346e-01;1.854e-02;1.051e+00;-4.001e-01;1.169e-02;1.000e+01;-6.181e-01;-3.542e-02;1.062e+00;5.000e+01;5.000e+01
23.149863000;1.051e+00;-6.668e-01;1.949e-02;-6.345e-01;1.855e-02;1.051e+00;-4.001e-01;1.169e-02;1.000e+01;-6.181e-01;-3.542e-02;1.062e+00;5.000e+01;5.000e+01
23.266863000;1.051e+00;-6.668e-01;1.996e-02;-6.345e-01;1.899e-02;1.051e+00;-4.001e-01;1.198e-02;1.000e+01;-6.181e-01;-3.587e-02;1.062e+00;5.000e+01;5.000e+01
23.267863000;1.051e+00;-6.668e-01;1.997e-02;-6.345e-01;1.900e-02;1.051e+00;-4.001e-01;1.198e-02;1.000e+01;-6.180e-01;-3.587e-02;1.062e+00;5.000e+01;5.000e+01
23.279863000;1.051e+00;-6.668e-01;2.001e-02;-6.345e-01;1.904e-02;1.051e+00;-4.001e-01;1.201e-02;1.000e+01;-6.180e-01;-3.592e-02;1.062e+00;5.000e+01;5.000e+01
23.280863000;1.051e+00;-6.668e-01;2.002e-02;-6.344e-01;1.905e-02;1.051e+00;-4.001e-01;1.201e-02;1.000e+01;-6.180e-01;-3.592e-02;1.062e+00;5.000e+01;5.000e+01
23.318863000;1.051e+00;-6.668e-01;2.016e-02;-6.344e-01;1.919e-02;1.051e+00;-4.001e-01;1.210e-02;1.000e+01;-6.180e-01;-3.606e-02;1.062e+00;5.000e+01;5.000e+01
23.323863000;1.051e+00;-6.668e-01;2.018e-02;-6.344e-01;1.920e-02;1.051e+00;-4.001e-01;1.211e-02;1.000e+01;-6.180e-01;-3.608e-02;1.062e+00;5.000e+01;5.000e+01
23.330863000;1.051e+00;-6.668e-01;2.021e-02;-6.344e-01;1.923e-02;1.051e+00;-4.001e-01;1.213e-02;1.000e+01;-6.180e-01;-3.610e-02;1.062e+00;5.000e+01;5.000e+01
23.345863000;1.051e+00;-6.668e-01;2.027e-02;-6.344e-01;1.928e-02;1.051e+00;-4.001e-01;1.216e-02;1.000e+01;-6.180e-01;-3.615e-02;1.062e+00;5.000e+01;5.000e+01
23.398863000;1.051e+00;-6.668e-01;2.046e-02;-6.344e-01;1.946e-02;1.051e+00;-4.001e-01;1.227e-02;1.000e+01;-6.180e-01;-3.633e-02;1.062e+00;5.000e+01;5.000e+01
23.399863000;1.051e+00;-6.668e-01;2.046e-02;-6.344e-01;1.947e-02;1.051e+00;-4.001e-01;1.228e-02;1.000e+01;-6.179e-01;-3.634e-02;1.062e+00;5.000e+01;5.000e+01
23.423863000;1.051e+00;-6.668e-01;2.055e-02;-6.344e-01;1.955e-02;1.051e+00;-4.001e-01;1.233e-02;1.000e+01;-6.179e-01;-3.642e-02;1.062e+00;5.000e+01;5.000e+01
23.424863000;1.051e+00;-6.668e-01;2.055e-02;-6.343e-01;1.955e-02;1.051e+00;-4.001e-01;1.233e-02;1.000e+01;-6.179e-01;-3.642e-02;1.062e+00;5.000e+01;5.000e+01
23.544863000;1.051e+00;-6.668e-01;2.096e-02;-6.343e-01;1.994e-02;1.051e+00;-4.001e-01;1.257e-02;1.000e+01;-6.179e-01;-3.680e-02;1.062e+00;5.000e+01;5.000e+01
23.545863000;1.051e+00;-6.668e-01;2.096e-02;-6.343e-01;1.994e-02;1.051e+00;-4.001e-01;1.258e-02;1.000e+01;-6.178e-01;-3.680e-02;1.062e+00;5.000e+01;5.000e+01
23.582863000;1.051e+00;-6.668e-01;2.108e-02;-6.343e-01;2.005e-02;1.051e+00;-4.001e-01;1.265e-02;1.000e+01;-6.178e-01;-3.692e-02;1.062e+00;5.000e+01;5.000e+01
23.583863000;1.051e+00;-6.668e-01;2.108e-02;-6.342e-01;2.005e-02;1.051e+00;-4.001e-01;1.265e-02;1.000e+01;-6.178e-01;-3.692e-02;1.062e+00;5.000e+01;5.000e+01
23.634863000;1.051e+00;-6.668e-01;2.124e-02;-6.342e-01;2.020e-02;1.051e+00;-4.001e-01;1.274e-02;1.000e+01;-6.178e-01;-3.707e-02;1.062e+00;5.000e+01;5.000e+01
23.653863000;1.051e+00;-6.668e-01;2.130e-02;-6.342e-01;2.026e-02;1.051e+00;-4.001e-01;1.278e-02;1.000e+01;-6.178e-01;-3.712e-02;1.062e+00;5.000e+01;5.000e+01
23.663863000;1.051e+00;-6.668e-01;2.133e-02;-6.342e-01;2.028e-02;1.051e+00;-4.001e-01;1.280e-02;1.000e+01;-6.178e-01;-3.715e-02;1.062e+00;5.000e+01;5.000e+01
23.707863000;1.051e+00;-6.668e-01;2.145e-02;-6.342e-01;2.040e-02;1.051e+00;-4.001e-01;1.287e-02;1.000e+01;-6.178e-01;-3.726e-02;1.062e+00;5.000e+01;5.000e+01
23.708863000;1.051e+00;-6.668e-01;2.145e-02;-6.342e-01;2.040e-02;1.051e+00;-4.001e-01;1.287e-02;1.000e+01;-6.177e-01;-3.727e-02;1.062e+00;5.000e+01;5.000e+01
23.761863000;1.051e+00;-6.668e-01;2.160e-02;-6.342e-01;2.054e-02;1.051e+00;-4.001e-01;1.296e-02;1.000e+01;-6.177e-01;-3.740e-02;1.062e+00;5.000e+01;5.000e+01
23.762863000;1.051e+00;-6.668e-01;2.160e-02;-6.341e-01;2.055e-02;1.051e+00;-4.001e-01;1.296e-02;1.000e+01;-6.177e-01;-3.741e-02;1.062e+00;5.000e+01;5.000e+01
23.834863000;1.051e+00;-6.668e-01;2.179e-02;-6.341e-01;2.072e-02;1.051e+00;-4.001e-01;1.307e-02;1.000e+01;-6.177e-01;-3.758e-02;1.062e+00;5.000e+01;5.000e+01
23.835863000;1.052e+00;-6.668e-01;2.179e-02;-6.341e-01;2.073e-02;1.052e+00;-4.001e-01;1.308e-02;1.000e+01;-6.177e-01;-3.759e-02;1.062e+00;5.000e+01;5.000e+01
23.898863000;1.052e+00;-6.668e-01;2.195e-02;-6.341e-01;2.087e-02;1.052e+00;-4.001e-01;1.317e-02;1.000e+01;-6.177e-01;-3.773e-02;1.062e+00;5.000e+01;5.000e+01
23.899863000;1.052e+00;-6.668e-01;2.195e-02;-6.341e-01;2.087e-02;1.052e+00;-4.001e-01;1.317e-02;1.000e+01;-6.176e-01;-3.773e-02;1.062e+00;5.000e+01;5.000e+01
23.947863000;1.052e+00;-6.668e-01;2.206e-02;-6.341e-01;2.098e-02;1.052e+00;-4.001e-01;1.324e-02;1.000e+01;-6.176e-01;-3.784e-02;1.062e+00;5.000e+01;5.000e+01
23.955863000;1.052e+00;-6.668e-01;2.208e-02;-6.341e-01;2.100e-02;1.052e+00;-4.001e-01;1.325e-02;1.000e+01;-6.176e-01;-3.785e-02;1.062e+00;5.000e+01;5.000e+01
