time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444548005780419;1.2502042607018053;1.1968830835861075;-1.1144494348042695e-06;4.450594775938883e-07;1.0453995290140308;1.0002838479154672;10.000977396715822;1.2501260746943248;0.03502300561572985;0.035017772997489025;1.1962248949581997;-0.033502011681834386;1.1966058919561993;1.0001339860187006
0.0;1.044453549818418;1.2502010058725848;1.1968813089078663;-1.1162557597540752e-06;4.359579073919083e-07;1.045399315109757;1.0002836820774081;10.000974923745497;1.2501254700444633;0.03502298336661254;0.03501776163535793;1.196224923192996;-0.033502011872420856;1.1966044925524166;1.0001346426998723
1e-06;1.044451927447887;1.2501923619821687;1.1968747910488546;-3.8291626127412885e-06;-2.169445114803772e-06;1.0453990819282797;1.0002835033437385;10.000972267551864;1.2501248240598932;0.035022959435972716;0.03501774943752599;1.1962180320999405;-0.03350201207770143;1.1965960653812733;1.0001353480581168
2e-06;1.0444511850976559;1.2501826316599385;1.1968662085181667;-5.7646329349380586e-06;-4.031074977581556e-06;1.045397825009609;1.0002833101182949;10.000969433296307;1.2501241408358645;0.03502293378426048;0.03501773637215248;1.196209226713797;-0.03350201229847483;1.196585609687409;1.0001361008119576
4e-06;1.044449464270691;1.250160774594136;1.19684711019766;-1.0943300209505894e-05;-8.998498998632825e-06;1.0453975394381965;1.0002831000807002;10.000966429834351;1.2501234261478964;0.0350229063927578;0.0350177224375522;1.1961915101943272;-0.03350201253539798;1.196566132622343;1.000136896151901
8e-06;1.0444471137034312;1.250117868289857;1.1968085420060004;-2.1303216754048323e-05;-1.8927327867370166e-05;1.0453962210885228;1.000282870890386;10.000963269052823;1.2501226871789446;0.035022877249934;0.035017707702361095;1.1961548837368703;-0.033502012788926505;1.1965276449696949;1.0001377259455673
1.6e-05;1.0444445333917187;1.250036226535096;1.1967330998657313;-4.3520892191245386e-05;-4.0209990395978486e-05;1.0453938669613165;1.0002826202663924;10.000959973263914;1.250121934118688;0.035022846368522126;0.035017692312489315;1.1960793464925636;-0.0335020130590618;1.196450162361955;1.0001385794505921
3.2e-05;1.0444406221137434;1.2498721652486258;1.1965802085913129;-8.847387148745543e-05;-8.326129816230238e-05;1.0453894749485777;1.0002823458554304;10.000956573407466;1.250121180439047;0.03502281380002073;0.035017676460382625;1.1959278954999475;-0.033503013345118036;1.1962967353089498;1.0001394442493317
6.4e-05;1.0444341400746584;1.2495450534375507;1.1962740774748233;-0.00017284231221704547;-0.0001640522145669896;1.0453820433947032;1.0002820457239385;10.000953099605042;1.2501204409332147;0.03502277963516649;0.03501766034096987;1.195623527522348;-0.03350301364577375;1.1959903470103384;1.0001403071584822
0.000128;1.044426083587358;1.2488977792891485;1.1956631256756505;-0.0003286998129549687;-0.0003132928175348571;1.0453705700399472;1.0002817182526056;10.000949570770409;1.2501197303096736;0.035022744013054566;0.035017644141440846;1.195013241117526;-0.03350401395923845;1.1953781243758694;1.0001411552200679
0.000256;1.0444214024939025;1.2476149269347174;1.1944396754910147;-0.000609770578229438;-0.0005824215283856751;1.0453590511966653;1.0002813611973245;10.000945983526202;1.2501190630780477;0.035022707121145795;0.035017628064955356;1.1937900360365177;-0.03350701428335388;1.1941532288381764;1.0001419761731645
0.000512;1.0444421697172586;1.245082390316495;1.191990549520651;-0.0010521363949032951;-0.0010059624309978613;1.0453694824305844;1.0002809708914617;10.000942309900628;1.2501184525431968;0.03502266918050702;0.03501761232656745;1.1913429115801468;-0.03352001461577452;1.1917051413784363;1.0001427578544941
0.001024;1.044581693449359;1.2401356992352452;1.1870950939059515;-0.0015741427910679906;-0.0015055638142865806;1.045492859947974;1.000280541857867;10.000938503731273;1.250117908898404;0.03502263044477047;0.035017597144650275;1.1864458660983894;-0.03356201495428617;1.1868089099982493;1.000143487998964
0.001536;1.0448121950769056;1.2352959160881865;1.1822002438290045;-0.00174162509059799;-0.0016655398613119412;1.0457161809915172;1.000280067273925;10.000934507508598;1.2501174391760312;0.03502259119102666;0.0350175827703589;1.181548896705002;-0.033618015296971934;1.1819131709946207;1.0001441551095605
0.002048;1.0450998211686353;1.230521536286896;1.177305693708474;-0.0016812950764274436;-0.0016073660271323086;1.046001443401004;1.0002795398211002;10.00093026262751;1.2501170493565206;0.03502255168315529;0.035017569493470936;1.1766529982039413;-0.03368101564216465;1.1770187417255733;1.0001447490110122
0.00256;1.0454226918503908;1.2257858513385542;1.1724112287696025;-0.0014853114349230275;-0.001419414513788799;1.046325645386866;1.000278951757633;10.000925719574893;1.2501167458488789;0.035022512157261126;0.035017557611146916;1.1717561623991568;-0.033746015988449306;1.1721234931026652;1.0001452606404158
0.003072;1.045764350477776;1.2210704943167643;1.1675181462457431;-0.0012085570886503521;-0.0011543231794253939;1.0466697850589048;1.0002782951722873;10.000920837684767;1.2501165356523851;0.035022472852922086;0.03501754741652502;1.1668593791479653;-0.03381101633471471;1.1672283776394035;1.0001456818031345
0.004096;1.0464662715830513;1.2116473007678863;1.1577292158975847;-0.0005691276860325848;-0.0005425347768680742;1.0473788594255857;1.0002775630734513;10.000915581876908;1.2501164264388378;0.0350224340248158;0.03501753919411862;1.1570646379481924;-0.03392701668022635;1.15743898681954;1.0001460054433826
0.00512;1.0471751087140277;1.2022294212335067;1.1479508180954214;0.00013005220925369992;0.0001254873486402581;1.0480958642982663;1.0002767500162437;10.000909929091666;1.2501164258004003;0.03502239590799876;0.035017533192755974;1.1472809285463355;-0.034023017024698884;1.1476602526117126;1.00014622653383
0.006144;1.0478700310916043;1.1931253143338902;1.1385001127719594;0.0008709231265579388;0.0008323981010280032;1.048801795587496;1.0002758521647872;10.000903875363605;1.2501165394083815;0.03502235870652398;0.0350175296092784;1.1378272412141017;-0.03409501736794408;1.1382109026122567;1.000146342656444
0.007168;1.0485366944045882;1.1843958731242035;1.129449594797565;0.0016085518609083556;0.0015353172497389338;1.0494776504867651;1.0002748672306974;10.000897430679426;1.2501167701947897;0.035022322615617274;0.03501752859335202;1.128773566988776;-0.03413901770902839;1.1291607617666932;1.0001463533547055
0.008192;1.0491643262930186;1.1760450798189261;1.1208130734588195;0.0023065278490718433;0.002199628625933246;1.0501144273977518;1.0002737933751211;10.00089061013171;1.2501171187462;0.03502228783235315;0.03501753023722785;1.1201368976574795;-0.03415501804569225;1.1205267960705647;1.0001462587689935
0.01024;1.0502981383117915;1.1604266557506877;1.1047314652066678;0.0035250028521522174;0.0033573205769330127;1.0512631251021456;1.0002726275433118;10.000883431908271;1.2501175833533191;0.0350222545597147;0.03501753456225587;1.1040532260879448;-0.03410801837457651;1.104447630156709;1.0001460587789257
0.012288;1.0512793391693576;1.1461591930557629;1.0901275551467158;0.004512673163400318;0.004293624575881267;1.052254742714791;1.0002713651791282;10.00087592224291;1.2501181598520859;0.03502222300715292;0.0350175415264084;1.0894515461171903;-0.0339660186919694;1.0898470976872248;1.0001457535891614
0.014336;1.052125062758154;1.1331334686220353;1.0768694997784385;0.005295830424763195;0.005034475785444655;1.0531082807845713;1.0002700008980794;10.00086812010239;1.2501188423097442;0.03502219338282401;0.03501755103311543;1.076199850994833;-0.03374701899444792;1.0765937123627616;1.0001453446813837
0.016384;1.0528547435024407;1.1212456802910669;1.0648306838094996;0.005901671248463797;0.0056063600627200985;1.0538417423606437;1.0002685288353526;10.000860067792914;1.250119624534529;0.03502216589358203;0.0350175629451058;1.064168132769425;-0.03346701927914681;1.064557978167905;1.0001448345969075
0.017223;1.0531227161085694;1.1166726089104178;1.0602154720918902;0.006110145487209747;0.005802849055126217;1.054112133109414;1.000266943263317;10.000851794315496;1.25012050142734;0.03502214075457594;0.03501757711338869;1.0595583841663097;-0.033339019543866096;1.059945497888904;1.0001442263834677
0.017223;1.0531199526566686;1.1166717433195161;1.0602152533201825;0.0061101604190207;0.005802842179743374;1.0541104599340305;1.0002652396123068;10.00084331531982;1.250121469668047;0.03502211818969485;0.03501759339389422;1.0595605999337612;-0.03333901978705664;1.0599468983465843;1.000143523047038
0.017224;1.0531166519865178;1.1166640517838933;1.0602089734216338;0.006104568412934796;0.005797513675974126;1.0541077292951118;1.0002634147269465;10.000834646732756;1.2501225273709475;0.03502209841280863;0.03501761163919698;1.0595577755665242;-0.03333902000766071;1.0599434335085358;1.0001427267536795
0.017225;1.0531143129682248;1.1166576964648585;1.0602028783378885;0.006104243423028946;0.005797180321012659;1.0541069472662083;1.0002614662731644;10.000825809263238;1.2501236729806877;0.035022081613862666;0.03501763167856871;1.0595539051487173;-0.03333902020510244;1.059939094953321;1.0001418388939245
0.017227;1.0531119753314877;1.1166453474715738;1.0601909823529776;0.006105901421780854;0.005798729168879575;1.0541051200008735;1.0002593920987277;10.000816821920889;1.2501249054185868;0.03502206797783541;0.03501765329882048;1.0595459803233618;-0.03333902037938002;1.0599308755793933;1.00014086078516
0.017231;1.0531105067650786;1.1166240904344849;1.0601696526200544;0.006105653401740673;0.005798462813192389;1.0541042527185827;1.000257189509704;10.000807700144597;1.250126225346161;0.03502205770486873;0.03501767623857161;1.0595259905330414;-0.03333802053103;1.059910737872671;1.0001397937022574
0.017239;1.0531099114891307;1.1165797429016546;1.0601254257841026;0.006108689846355403;0.0058013098069742055;1.0541053486766543;1.0002548549151566;10.000798456891271;1.2501276347523547;0.03502205097923251;0.03501770021622443;1.0594849243342725;-0.033337020661124206;1.0598697069051122;1.0001386385939712
0.017255;1.0531119195886425;1.1164944603849123;1.0600396244333352;0.0061112009212670295;0.0058036432673929765;1.0541084098652422;1.00025238493071;10.000789093681007;1.2501291356798607;0.035022047922691785;0.0350177250015851;1.0594017715554938;-0.033334020771135446;1.0597867189953218;1.0001373964598355
0.017287;1.0531189598897102;1.1163227866118495;1.059866652976445;0.006118467105712607;0.005810463809623498;1.054116438482328;1.0002497780036248;10.000779590960585;1.2501307310106344;0.035022048599345726;0.03501775047828528;1.0592315243897394;-0.03332902086243881;1.0596167848530131;1.0001360686930745
0.017351;1.0531360575861874;1.1159826457662805;1.0595235412648802;0.006132831762836131;0.005823968610970018;1.0541334371402569;1.0002470349469692;10.00076991284014;1.2501324254065804;0.035022053048220175;0.03501777662412864;1.0588921768561572;-0.0333190209358103;1.059277838756227;1.0001346562230196
0.017479;1.0531727423569512;1.115306723178375;1.0588418822271601;0.006159967600714615;0.005849490170055849;1.0541704079330323;1.0002441587625626;10.000760017500493;1.2501342230753958;0.03502206129574571;0.03501780343526147;1.0582137244778256;-0.03329702099132954;1.0585997331010784;1.0001331583594035
0.017735;1.0532461283824766;1.113966159175031;1.0574923645831074;0.006211174933706592;0.0058976585421591544;1.054244352347056;1.000241154268729;10.000749863609201;1.2501361243680706;0.0350220733649744;0.035017830888093064;1.056866164289685;-0.03325102102873352;1.0572522430710563;1.0001315729342515
0.018247;1.0533902120624705;1.111326681920376;1.0548391445024505;0.0062995704470369925;0.005980722326785071;1.0543892723944677;1.0002380273794311;10.000739413506675;1.2501381251060126;0.0350220892878351;0.0350178589585719;1.0542184945345112;-0.03315202104786298;1.054603758910055;1.0001298977795883
0.019271;1.0536584521418313;1.1062157936440047;1.0497172930432228;0.006428183501338786;0.006101215832010895;1.0546551714072256;1.0002347846022972;10.000728633276442;1.2501402185068875;0.03502210907908603;0.035017887632343266;1.0491057144986073;-0.03292202104863073;1.0494873979639;1.0001281322745563
0.021319;1.0541168252069504;1.0966296386743557;1.040164473739938;0.006522696703275173;0.0061881792712885205;1.0551090534089302;1.0002314328694792;10.00071749493689;1.2501423973777677;0.035022132686511276;0.03501791687286455;1.0395668246979533;-0.03236302103058605;1.03993694304137;1.0001262779180073
0.023367;1.0544836842949121;1.0878461331713838;1.031470539597113;0.0064378608154625665;0.0061055426382513505;1.0554669214627748;1.000227978929342;10.000705981783366;1.2501446554121798;0.035022159973074896;0.035017946593086116;1.0308918270518899;-0.03170102099269125;1.0312469790906547;1.0001243383128
0.025415;1.0547767302465874;1.0798096978502862;1.0235624641783572;0.006219433879286471;0.005896742648432125;1.055747776419061;1.0002244286400022;10.000694091048853;1.250146987074131;0.035022190749141334;0.035017976680570884;1.023004724407663;-0.030973020933355105;1.023342808480002;1.0001223190963118
0.027463;1.055008637397468;1.0724656760926843;1.016373916956256;0.005905978232342935;0.005598323323930176;1.0559666175743259;1.0002207874245679;10.000681836321045;1.2501493865911444;0.03502222483412871;0.035018007062137764;1.0158365196309955;-0.03021002085049001;1.0161565157331898;1.0001202275771746
0.029511;1.0551926593118697;1.0657609694083117;1.0098401680555555;0.0055328705893285274;0.005243750482759407;1.0561364442407248;1.0002170614408135;10.000669246640607;1.2501518476080944;0.03502226207805303;0.03501803774643721;1.0093232152407439;-0.02943802074166119;1.0096249846853973;1.0001180720874252
0.031559;1.0553398191825196;1.0596479624640687;1.0039043787401443;0.005127004885841523;0.004858436556083753;1.0562692559699929;1.0002132578532845;10.000656352551427;1.2501543634207686;0.03502230233117094;0.03501806880868892;1.0034068134061986;-0.028677020604225795;1.0036908681411048;1.0001158611503351
0.033607;1.0554586783119664;1.054077476613372;0.9985109808181354;0.004707875351396049;0.004460786469727079;1.0563740525567087;1.0002093841624229;10.000643169447569;1.2501569270627222;0.03502234543132539;0.03501810034144429;0.998033315055756;-0.027942020435514043;0.9983006274788017;1.0001136028566786
0.035655;1.0555550803958635;1.049008730542392;0.9936152183504349;0.004293052542039524;0.004067394379483845;1.0564568346929404;1.0002054474304751;10.000629697135569;1.2501595321189813;0.0350223912169281;0.03501813240263764;0.9931547184997396;-0.02724502023319932;0.9934065991559988;1.0001113052027535
0.037703;1.0556349589060878;1.0443985077836835;0.989170139914025;0.0038926896916115965;0.003687830610037348;1.0565236036720114;1.0002014542366726;10.000615935736569;1.2501621738680189;0.03502243955571668;0.035018164979940994;0.9887270199421665;-0.026592019995551542;0.9889649241525132;1.0001089767893752
0.039751;1.0557017260375448;1.0402104904018972;0.9851378445774714;0.003515083652484679;0.003329921800503403;1.0565793606877925;1.0001974115406176;10.000601901422861;1.2501648487094192;0.0350224903704183;0.0350181980096001;0.9847102158869776;-0.025988019721342893;0.9849356990667075;1.0001066265579732
0.043847;1.0558130688943992;1.032914782170054;0.9781215114108467;0.002839703151678801;0.002689929594829624;1.0566691062693119;1.000193326931899;10.000587625258776;1.2501675527864595;0.03502254360226337;0.03501823144184408;0.977720305031418;-0.024927019409582453;0.9779229808279688;1.000104263048222
0.047943;1.0559011769877624;1.0269080857861275;0.9723486753932674;0.0022843107550258265;0.0021637456008354178;1.056739839435184;1.0001892081653447;10.000573138883427;1.2501702817808136;0.03502259916167751;0.035018265283028496;0.9719672890226411;-0.024055019059428216;0.9721523518849735;1.0001018943301787
0.052039;1.055974468486032;1.0219781890738522;0.9676099831147311;0.0018392270015235768;0.0017421265304263629;1.0567985580635781;1.0001850631886062;10.00055846613487;1.25017303118659;0.03502265694274814;0.03501829960695396;0.967247172383016;-0.023353018670249946;0.9674190679609551;1.0000995277051794
0.056135;1.0560377614312277;1.0179430089419894;0.9637282165624612;0.0014913809809771552;0.0014126497250573336;1.0568502604341756;1.0001808997388795;10.000543621772685;1.2501757966509646;0.03502271684178255;0.03501833455781213;0.9633789612366359;-0.022798018241489488;0.9635413766634422;1.0000971686524465
0.060231;1.0560921139738104;1.014644510735637;0.9605525217956971;0.0012258304652175533;0.0011611404194221556;1.0568969456487864;1.000176724819837;10.000528608048667;1.2501785748769887;0.03502277873961478;0.03501837031085001;0.9602136612152975;-0.02236401777253879;0.9603695327246117;1.000094820794293
0.064327;1.0561402843107297;1.0119497276855092;0.9579543228374359;0.0010243479726886116;0.0009703203899246597;1.0569386130092768;1.0001725456526165;10.00051341505764;1.2501813644169162;0.035022842500806575;0.03501840699059424;0.9576242764397358;-0.022027017262977993;0.9577759011414179;1.0000924873764154
0.068423;1.0561827584780428;1.009748219083803;0.9558285044293117;0.0008757584872787633;0.0008295977474393271;1.056975262048276;1.0001683702306639;10.000498025705154;1.2501841647942995;0.03502290800130066;0.03501844460710992;0.955506810705944;-0.021767016712818138;0.9556559800285926;1.000090172722755
0.072519;1.0562194029185359;1.0079524032536413;0.9540921911597839;0.0007640316321460217;0.0007237884533830756;1.0570078927943234;1.0001642058887357;10.00048241386148;1.250186973933627;0.03502297514323689;0.03501848306142631;0.9537762689376819;-0.021565016122539343;0.9539243157689676;1.0000878825814814
0.076615;1.0562503900557592;1.0064839424957341;0.952671008822981;0.0006790032522456531;0.0006432649437175095;1.0570365054055755;1.000160058108859;10.000466539675106;1.2501897870088716;0.03502304384565997;0.03501852221476622;0.9523606572394522;-0.02140901549320701;0.95250862910768;1.0000856238334068
0.080711;1.0562764088991599;1.0052854679035008;0.9515099904373748;0.0006144883272452567;0.0005821682503201516;1.05706009972129;1.000155931017031;10.000450356509916;1.250192597854512;0.0350231140378335;0.03501856194905601;0.9512019824599259;-0.021288014826533638;0.951350670404908;1.0000834042000688
0.084807;1.0562991547478982;1.0043052671228851;0.9505586384683622;0.0005673091856724054;0.0005374870497710831;1.0570806749854709;1.0001518281081296;10.000433825190362;1.2501954007240297;0.035023185660077394;0.035018602175450435;0.9502552519557379;-0.021195014124659517;0.9504052838006264;1.0000812312768892
0.088903;1.0563169423114314;1.0035024775789756;0.9497797833749738;0.0005316209418269525;0.0005036879134088482;1.0570972298606185;1.0001477524383022;10.000416916466525;1.2501981919975853;0.03502325863963769;0.03501864281280269;0.9494804732753139;-0.021123013389953853;0.9496323166092095;1.000079111079468
0.092999;1.0563327020634952;1.0028478795027773;0.9491431307130838;0.0005035318307907807;0.0004770845842817519;1.057111762700011;1.000143707109966;10.000399600314527;1.2502009712265973;0.035023332847750936;0.03501868375579265;0.9488456532616206;-0.021067012624909613;0.9489996608278843;1.0000770476477958
0.101191;1.056358390617529;1.0018481273914026;0.9481709811564971;0.0004684130720276116;0.0004438247488851197;1.0571362717284098;1.0001396955937805;10.000381839641193;1.250203739954033;0.03502340808491336;0.035018724850540556;0.9478777969221729;-0.020991011831971787;0.9480336309505463;1.0000750441646336
0.109383;1.0563762658776292;1.001177108480323;0.9475171369162707;0.0004519934398037426;0.0004282690653674543;1.0571537556156854;1.000135721047606;10.000363598807082;1.250206499820282;0.03502348408697295;0.03501876589116173;0.9472269076240045;-0.02095101101334283;0.9473853048028998;1.000073104240414
0.117575;1.056390527981148;1.000734283439097;0.9470826453491176;0.00045023876207691703;0.0004265960547329553;1.0571662142208444;1.0001317859515546;10.00034486151844;1.250209251990956;0.035023560520259046;0.035018806639343;0.9467939883640022;-0.020937010170848546;0.9469554794153577;1.0000712320532945
0.125767;1.056401019683176;1.0004418565989917;0.9467940059616414;0.00045616888814703184;0.0004321984288853867;1.0571766482800258;1.0001278929973458;10.000325643306418;1.2502119978147157;0.03502363697483432;0.03501884685985502;0.9465070422757141;-0.02093900930606167;0.9466719465073615;1.0000694321820902
0.133959;1.0564097369415852;1.000251814538997;0.9466039863220751;0.00046890584121620193;0.0004442440634388341;1.0571850582643922;1.0001240452519828;10.000305989502863;1.2502147393895569;0.03502371297562243;0.03501888634489495;0.9463170723035494;-0.020953008420566084;0.9464856262428676;1.0000677099639241
0.142151;1.0564164825612306;1.0001259983271984;0.9464766534388694;0.00048671593733563546;0.00046109194207292;1.0571924438210676;1.0001202449391726;10.000285960599317;1.2502174791924696;0.035023788019260406;0.03501892492317427;0.9461900813620195;-0.020974007516054334;0.9463624149114058;1.0000660710831302
0.152151;1.056425187489382;1.0000288954192722;0.9463748865005034;0.0005130377363336225;0.0004859946158901399;1.0572008044555365;1.0001164929969255;10.000265615422009;1.2502202199563113;0.03502386161283245;0.035018962459851206;0.9460890730349677;-0.021005006594427104;0.9462653880095221;1.0000645201718559
0.162151;1.0564331824699487;0.999972874038026;0.9463127977670585;0.0005404160466662668;0.000511897028164199;1.057208140692343;1.00011278953531;10.000245004553012;1.2502229650726542;0.035023933293555305;0.03501899884821979;0.9460270513492525;-0.02104100565794738;0.9462074311386264;1.0000630603359413
0.172151;1.0564399990234772;0.9999382850153008;0.9462722241124684;0.0005713753054862171;0.0005411886411074795;1.05721545457763;1.0001091339752477;10.000224173191784;1.250225717870039;0.03502400264513213;0.03501903401187873;0.9459870195312129;-0.021079004709153155;0.946171480154005;1.0000616939231013
0.182151;1.056447368010962;0.9999190817199972;0.9462459034025893;0.0006023912666392859;0.0005705330607274168;1.0572227496890247;1.0001055252689444;10.000203165634032;1.2502284803746853;0.03502406931508636;0.03501906789104192;0.9459599794603883;-0.021119003750576598;0.9461485349869643;1.0000604228842027
0.192151;1.056454558319504;0.9999051747344833;0.9462249482710697;0.0006359354393192862;0.0006022697342723858;1.0572300312908083;1.0001019622041012;10.000182029202167;1.2502312536188513;0.03502413302693734;0.03501910040425348;0.945939932546084;-0.02115800278461965;0.9461325277705315;1.0000592481870747
0.202151;1.0564620662140338;0.9998974474470335;0.9462097538473;0.0006682341241811564;0.00063282684063364;1.0572363062140462;1.0000984428833044;10.000160815397798;1.2502340386115982;0.035024193579878925;0.03501913145042275;0.9459248809739776;-0.021198001813552757;0.9461215009701048;1.0000581693170285
0.212151;1.056469653033985;0.9998931228616711;0.9461979056001242;0.0007013705530002383;0.0006641761192397444;1.05724358224309;1.0000949640719752;10.000139572902178;1.2502368363712386;0.03502425081954716;0.035019160943026664;0.9459108280659074;-0.021238000839419492;0.9461114301219417;1.0000571842530404
0.222151;1.0564765835319252;0.9998880812544882;0.9461861600645142;0.000735651097297536;0.0006966079594538135;1.057250867063354;1.0000915216795618;10.000118333322126;1.2502396475693656;0.03502430459443372;0.0350191888296054;0.9458997777336232;-0.02127699986414162;0.9461042888986225;1.0000562895238891
0.232151;1.0564845612433011;0.9998860638277367;0.9461765291425583;0.0007684160121316956;0.000727604007429362;1.057258166549038;1.000088111509853;10.000097101447206;1.2502424717022125;0.03502435474490995;0.035019215099540674;0.9458887337904788;-0.02131599888996649;0.9460970979195595;1.0000554806118815
0.242151;1.0564916426395263;0.9998826830372439;0.9461665989187705;0.0008031164185835801;0.0007604315744223327;1.057265483842867;1.0000847289866122;10.000075861746868;1.250245305768668;0.03502440111754987;0.03501923976659084;0.9458776994477266;-0.021354997919617712;0.9460898565704071;1.000054752588025
0.252151;1.056499770048752;0.9998801954915888;0.9461567646369958;0.0008375935124890718;0.0007930460744771983;1.0572718204752527;1.0000813688763117;10.000054593767496;1.2502481439964401;0.035024443548277426;0.03501926283065198;0.9458676769184953;-0.021392996955841168;0.946083543311644;1.0000541006103862
0.262151;1.0565079717956485;0.999878101882588;0.9461474224352989;0.0008703608377607201;0.0008240413130756196;1.0572791779035853;1.000078026640034;10.0000332771834;1.250250978938871;0.0350244818290429;0.03501928424447614;0.9458576671874296;-0.021431996000867006;0.946077205830521;1.0000535207314345
0.272151;1.056515276827162;0.9998746492851794;0.9461377812818637;0.0009050637866842972;0.0008568678293612342;1.0572865582650104;1.0000747005682902;10.000011887033262;1.2502538037942745;0.0350245157165497;0.035019303893531244;0.945847669776479;-0.0214699950561504;0.9460708012541437;1.0000530107925862
0.282151;1.0565236289002873;0.9998738090745994;0.9461298581321338;0.0009399622062718166;0.0008898771135033296;1.0572939648743325;1.0000713926265217;9.999990395488032;1.2502566152475445;0.035024544985556835;0.03501932162467967;0.9458376823975723;-0.02150799412238879;0.9460643541845233;1.000052570565559
0.292151;1.056532057358702;0.9998712434196194;0.9461204161875281;0.0009744431707166343;0.0009224897723377863;1.0573024026908988;1.0000681072613054;9.99996878509157;1.2502594135217955;0.03502456948901054;0.03501933732234351;0.9458277010707439;-0.021544993199828086;0.9460578425010627;1.0000522008984323
0.302151;1.0565407998406648;0.9998688903333935;0.9461110743602266;0.0010098444715696282;0.0009559715515253462;1.0573098781579724;1.0000648488914936;9.99994706146764;1.2502621986789912;0.03502458918998423;0.03501935096680132;0.9458177206766016;-0.021581992288680664;0.9460512873725274;1.000051902165469
0.312151;1.0565493816003095;0.9998680178651361;0.9461034539536862;0.0010447460993014412;0.0009889790999551094;1.0573173975977626;1.0000616198176384;9.999925249770241;1.2502649675023216;0.03502460415751532;0.03501936265948491;0.9458077356738394;-0.021619991389320307;0.9460447080344905;1.000051672865588
0.322151;1.0565570705645442;0.9998645150538483;0.9460943160728722;0.001079454084913814;0.0010218028294067822;1.05732496484197;1.0000584198704006;9.999903377637171;1.2502677144996563;0.03502461453374993;0.03501937261572715;0.9457977409780366;-0.02165599050212619;0.9460380313358439;1.0000515095381688
0.332151;1.0565658115951666;0.9998619375034241;0.9460852796587254;0.0011139392422557812;0.001054413306822473;1.0573325801149085;1.000055247059597;9.99988146652343;1.2502704349339535;0.03502462046896024;0.035019381102430185;0.9457877321509188;-0.02169298962713834;0.9460313213339312;1.000051408393352
0.342151;1.0565746356890806;0.999860665476148;0.94607756755303;0.0011505547675861782;0.0010890382551503241;1.0573402411057469;1.0000520976687977;9.999859538558427;1.2502731259515703;0.03502462204833663;0.035019388378113636;0.9457777050417451;-0.021729988763855207;0.9460245505727009;1.0000513672069897
0.352151;1.0565835459878894;0.9998581213934579;0.9460687351758347;0.0011850421069463657;0.0011216477631888838;1.0573489450691171;1.0000489659846574;9.999837621468455;1.250275785772106;0.03502461926637419;0.035019394697982924;0.9457676559029214;-0.02176598791132998;0.9460176909322288;1.0000513857958215
0.362151;1.0565925465984234;0.9998556034407685;0.9460600070675619;0.0012195305998010141;0.0011542568042806952;1.0573566900669893;1.0000458447001659;9.999815742628087;1.2502784131355542;0.03502461206939179;0.03501940034471298;0.9457575815507885;-0.021801987068383797;0.946010760221342;1.0000514654719808
0.372151;1.0566018788293907;0.9998546333270274;0.9460526058438168;0.0012570689117449101;0.0011897499309360602;1.057364475151067;1.000042725784264;9.99979392400709;1.2502810077807247;0.035024600434590436;0.03501940562850425;0.945747479017268;-0.021837986233754804;0.9460037533829588;1.0000516083947002
0.382151;1.0566110690427601;0.9998521862248061;0.94604408646159;0.0012915599047845319;0.0012223580319096266;1.057373300390136;1.0000396017996258;9.99977218811418;1.2502835708172297;0.035024584437992626;0.03501941084421799;0.9457363453152924;-0.02187398540615951;0.9459956654556837;1.0000518167281787
0.392151;1.0566203548434188;0.9998493687680131;0.9460352710327937;0.0013277631187331178;0.001256584623651038;1.0573811666555397;1.0000364678543965;9.999750566707668;1.2502861035781043;0.03502456427862514;0.03501941621866747;0.945726177945758;-0.021909984584325675;0.9459884907918389;1.0000520921507534
0.402151;1.0566297366925428;0.9998483200897748;0.9460281692751575;0.0013643862459769597;0.0012912068008341933;1.0573890750005541;1.0000333225164557;9.999729101268535;1.25028860629638;0.03502454025013842;0.0350194218973724;0.9457159758676628;-0.02194598376701649;0.9459812246941341;1.0000524363226717
0.412151;1.056639215901825;0.9998460453626439;0.9460199336038305;0.001398881431160419;0.0013238136739645908;1.0573980265814151;1.000030166654267;9.999707840653075;1.2502910785936816;0.03502451267359762;0.03501942797671223;0.9457057399913257;-0.021981982952972923;0.9459738625960882;1.0000528511972118
0.422151;1.0566487930581534;0.9998434247652298;0.9460113852595462;0.0014350890437948615;0.0013580391889771934;1.0574060235906335;1.0000270016323147;9.999686840995015;1.250293520511878;0.03502448182426344;0.03501943454296144;0.9456944721456335;-0.022016982141024568;0.9459653784049592;1.000053338194073
0.432151;1.0566584667352017;0.9998412995151705;0.9460033105233627;0.0014695872585483106;0.0013906455338884962;1.0574150695050297;1.0000238282767582;9.999666165248824;1.2502959327967356;0.035024447892497604;0.0350194416893185;0.9456841732378406;-0.022051981330477248;0.9459577936394135;1.0000538970526607
0.442151;1.0566694427602359;0.9998416886517048;0.9459965299702701;0.0015069123674615376;0.001425923471285834;1.0574231676068335;1.0000206470838544;9.999645881108126;1.2502983172797204;0.035024411000827024;0.03501944950568701;0.945673842864585;-0.02208798052115454;0.9459501313570848;1.0000545252359816
0.452151;1.056679299975975;0.9998393039295379;0.9459881990354551;0.0015431247498175222;0.0014601485178639174;1.0574313196860712;1.0000174590317923;9.999626053375662;1.2503006773618297;0.035024371247529204;0.0350194580416827;0.9456634803750404;-0.02212297971302063;0.945942342847406;1.0000552175263024
0.462151;1.0566892452309957;0.9998369979198272;0.9459799317395149;0.0015793387584254017;0.0014943735537976174;1.0574405255371835;1.000014265771952;9.999606730626445;1.2503030180280794;0.0350243287190867;0.035019467272657104;0.9456520855999407;-0.02215797890606886;0.9459334480363016;1.0000559659639074
0.472151;1.0566992772832198;0.9998368983909869;0.9459737388272905;0.0016142618613467629;0.0015273756330834883;1.057448782000239;1.0000110694842452;9.999587938355445;1.2503053455772155;0.035024283465056094;0.035019477113220926;0.945641658631382;-0.022192978100467584;0.9459254429784028;1.0000567608032738
0.482151;1.0567093948559205;0.9998347448278184;0.9459655850135554;0.0016504791138319777;0.0015616007307324609;1.057458082317927;1.0000078731350073;9.9995696879165;1.2503076666590065;0.035024235484942066;0.0350194874682256;0.9456311993251916;-0.02222797729648481;0.9459173262086732;1.0000575918924763
0.492151;1.0567195962372207;0.9998326665456293;0.9459574777998564;0.0016866979583776086;0.0015958258692974276;1.0574664170689085;1.0000046804782197;9.999551990105697;1.2503099864582345;0.03502418476119246;0.03501949826591182;0.9456197075756905;-0.022262976494054194;0.9459080982488789;1.0000584494974096
0.502151;1.0567298792197093;0.9998306658859736;0.9459494078895521;0.001722918319984142;0.0016300510401100802;1.0574757762517617;1.0000014951568374;9.99953485922741;1.2503123076543683;0.035024131322449095;0.03501950945489708;0.945609184263213;-0.02229797569232694;0.9458997605164331;1.000059324243663
0.512151;1.0567412130939686;0.9998313780467301;0.9459429837745994;0.001759335462700987;0.0016644595350050946;1.057484151238883;0.9999983200044689;9.999518309800331;1.2503146310642022;0.03502407528927313;0.035019521008491185;0.9455976316950839;-0.02233297488976139;0.9458903166273309;1.0000602065434445
0.522151;1.0567516545857716;0.9998295479349851;0.9459349545801051;0.0017955585642498708;0.001698684671768358;1.0574935359773314;0.9999951578487977;9.999502354713037;1.2503169566052659;0.03502401687364976;0.03501953296284265;0.9455870531828259;-0.022366974084758753;0.9458817461920493;1.0000610864279462
0.532151;1.0567624142554704;0.9998280326266505;0.9459269251073201;0.001832702085514573;0.0017337790703777682;1.0575019275600228;0.9999920124989355;9.999487006166126;1.2503192836473647;0.03502395636232867;0.03501954544365435;0.9455764523692485;-0.02240197327624117;0.9458731013985553;1.000061954149545
0.542151;1.0567730197668184;0.9998285154001334;0.9459209013348422;0.0018676347058485265;0.00176678091167176;1.057511325621105;0.999988888304272;9.999472277319425;1.2503216105773411;0.035023894105458496;0.035019558649135;0.9455648328460204;-0.022436972463887123;0.9458633647446981;1.0000628008860293
0.552151;1.0567837113937495;0.9998269556703995;0.9459128414525061;0.0019038609145518126;0.0018010055476481042;1.057519730564581;0.9999857893010923;9.999458191817604;1.2503239333778704;0.03502383047906088;0.03501957281425443;0.9455541979760063;-0.02247097164828613;0.9458545191749118;1.0000636189250154
0.562151;1.0567954628466627;0.9998263950811619;0.9459047508981914;0.0019398650857205264;0.001835017297906289;1.0575291419282655;0.999982719278893;9.999444797247833;1.2503262448377093;0.0350237658373523;0.035019588163226444;0.9455435504703873;-0.022505970830930755;0.9458456206166715;1.0000644014305495
0.572151;1.0568063338729456;0.9998249869430827;0.9458966182407742;0.0019760930562237352;0.0018692412987902417;1.057537558045159;0.9999796826358865;9.999432165718822;1.2503285358416512;0.035023700502937155;0.035019604872045126;0.9455318920034916;-0.022539970013788446;0.9458356298098144;1.0000651420802984
0.582151;1.0568172991168872;0.9998253536902649;0.9458900513752411;0.002012740307379063;0.001903860837846903;1.057546976841211;0.9999766847609061;9.999420384212351;1.2503307973449862;0.035023634778817245;0.035019623063382195;0.9455212237140562;-0.02257496919882688;0.9458266013419602;1.0000658352519667
0.592151;1.056828362284217;0.9998240652467723;0.9458818011626374;0.002048969876414292;0.0019380841170912736;1.0575553961752997;0.9999737307364334;9.99940954206133;1.2503330212219472;0.035023568946931136;0.03501964277782693;0.9455095475114904;-0.02260896838764609;0.9458164957241687;1.000066477046245
0.602151;1.05683952628187;0.9998228253617616;0.9458734759233137;0.0020852001903655416;0.001972307116673009;1.057564813541123;0.9999708232645916;9.999399714785662;1.2503351998161942;0.03502350324971011;0.03501966392530074;0.9454988666380871;-0.022642967581006417;0.9458073439433069;1.0000670659396254
0.612151;1.0568507923626964;0.9998216267618152;0.9458650648984278;0.0021214311935131005;0.0020065299353676843;1.057573226727291;0.9999679621056813;9.99939095332944;1.2503373256838137;0.03502343787511354;0.035019686285156615;0.9454881845803982;-0.022676966778623676;0.9457981536938801;1.0000676020979322
0.622151;1.0568631313030257;0.9998230938525904;0.945858177224485;0.0021578586056242425;0.002040936026145695;1.0575826354492313;0.999965145308809;9.999383287597007;1.2503393924239228;0.03502337295052419;0.03501970954747105;0.945476504254609;-0.022711965979404718;0.9457879568460497;1.0000680853102348
0.632151;1.0568748353389361;0.9998221843377808;0.9458495641293493;0.0021950101463910593;0.00207602805435603;1.057592042417716;0.9999623702240753;9.999376740728032;1.2503413951727762;0.03502330854033731;0.035019733380401936;0.9454658289520158;-0.022745965181824073;0.945778712496102;1.0000685126584834
0.642151;1.0568863966195483;0.9998210811402829;0.9458408439159259;0.0022312429659523533;0.002110251063439577;1.057600453521674;0.9999596332417514;9.99937134096135;1.2503433302724463;0.03502324466381631;0.035019757502984396;0.9454541634047141;-0.02277996438436293;0.9457684514122324;1.0000688779133116
0.652151;1.056898046773919;0.9998200049225695;0.9458320129322237;0.0022674762750951117;0.002144474400218369;1.057609877708934;0.9999569293737645;9.999367119936752;1.2503451949825444;0.035023181313357514;0.03501978169922609;0.9454435139775108;-0.022813963585808835;0.9457591769979872;1.0000691727692443
0.662151;1.0569097768008422;0.9998210836772855;0.9458250870128153;0.0023024171386036617;0.0021774750576683552;1.0576183265153203;0.9999542534697425;9.999364105406148;1.2503469868587693;0.03502311845296333;0.035019805787696166;0.9454328888593566;-0.022847962785179556;0.9457498922768613;1.00006938849784
0.672151;1.0569225448724129;0.999820976061262;0.9458160397307669;0.0023384287982462343;0.002211486775230166;1.0576278131516326;0.9999516026016434;9.99936231634305;1.2503487027270006;0.03502305604013246;0.03501982960599272;0.945421297656043;-0.02288196198145177;0.9457396002378357;1.0000695174202743
0.682151;1.0569343911843303;0.9998199730178255;0.9458068889607019;0.0023746634063534985;0.002245711527757229;1.0576363509470295;0.9999489768193902;9.999361755673434;1.2503503380370964;0.03502299405507125;0.03501985299875693;0.9454107491788307;-0.02291596117337748;0.9457303028256595;1.0000695540773372
0.692151;1.056946267994522;0.9998189937391402;0.9457976412650367;0.002410898409461504;0.00227993679238227;1.0576459518456933;0.9999463783490354;9.999362409680188;1.2503518867430685;0.035022932485638945;0.035019875795734054;0.9453992489893589;-0.02294996035955004;0.9457200019602179;1.0000694952539646
0.702151;1.0569581565764055;0.9998197494503646;0.9457899241186595;0.0024475522317476046;0.0023145584011196327;1.0576546267449478;0.9999438112175745;9.999364260216606;1.2503533419037667;0.035022871320617946;0.035019897808938084;0.9453887993163191;-0.02298395953872446;0.9457106970568053;1.0000693384400856
0.712151;1.0569700402854119;0.9998188170684628;0.9457805095899435;0.002483787958001334;0.002348784636417047;1.0576643868089557;0.9999412802837796;9.999367287310651;1.2503546967758052;0.03502281058078372;0.03501991885578548;0.945378400852685;-0.023017958710153132;0.9457013879585421;1.0000690804678223
0.722151;1.0569828760085846;0.999818826957249;0.9457710275819426;0.002519801731242884;0.002382798855265125;1.0576732432487501;0.9999387890354716;9.999371455600023;1.2503559454207875;0.03502275032112601;0.035019938778661545;0.9453670539842052;-0.023051957873588533;0.9456910744084723;1.0000687179432974
0.732151;1.0569947079636115;0.9998179407525917;0.9457614867697272;0.0025560382119741757;0.00241702603843019;1.0576832060860744;0.9999363384898184;9.999376710858817;1.2503570832408306;0.035022690594006436;0.0350199574371927;0.9453567592338966;-0.023085957029060956;0.9456817542385497;1.00006824822156
0.742151;1.0570067333101987;0.9998190127083124;0.945753512499253;0.0025936127869554265;0.0024525185747381268;1.0576922835437848;0.9999339282060166;9.999382996383284;1.2503581079716732;0.035022631414420705;0.035019974680398636;0.9453455179254447;-0.023119956176792914;0.9456714243963538;1.000067669394315
0.752151;1.057018466972158;0.9998181773757715;0.9457438770797693;0.0026298500587377057;0.002486746735263987;1.0577024815545353;0.9999315573934167;9.999390270493407;1.2503590202211712;0.03502257274202779;0.03501999033253237;0.9453353324695963;-0.023153955317178655;0.9456620788586169;1.0000669797375472
0.762151;1.0570301377104194;0.999817789421879;0.9457345963046583;0.0026643762792057197;0.002519356433456659;1.0577118025403853;0.9999292248336081;9.999398508296583;1.2503598231365618;0.03502251447993766;0.035020004204846154;0.9453252055901566;-0.023186954450834442;0.9456526870280483;1.0000661768745327
0.772151;1.0570417370330516;0.9998170154041796;0.9457248794051466;0.0027006145194393163;0.0025535856308074047;1.0577222442667684;0.9999269290590869;9.999407690363753;1.2503605214225615;0.035022456479852304;0.035020016111227195;0.9453141395864281;-0.02322095357894792;0.9456422911939071;1.000065257108427
0.782151;1.057054227788786;0.9998189087359932;0.9457167411445109;0.0027370497062357514;0.002587998689812934;1.0577318002943887;0.9999246695740818;9.99941778843097;1.2503611198890692;0.03502239857082817;0.035020025879100074;0.9453041368377;-0.023254952703651535;0.9456328593513904;1.0000642162002387
0.792151;1.0570656592718057;0.999818211694903;0.9457069410892849;0.0027732892352420185;0.0026222288637927646;1.0577424618094182;0.9999224474305994;9.999428750973983;1.250361622126911;0.035022340627893764;0.03502003334741024;0.9452932007026115;-0.023287951827994157;0.9456223619654083;1.0000630508557729
0.802151;1.0570769961931938;0.9998175579186304;0.9456970975734763;0.002809529498301841;0.0026564594770037636;1.0577522193402615;0.9999202644153196;9.999440494090491;1.2503620307884773;0.03502228262773912;0.03502003834887876;0.9452833356164212;-0.023321950955471585;0.9456128442322459;1.0000617591098655
0.812151;1.0570882334824698;0.9998173669746395;0.9456876063399006;0.0028440589542484862;0.0026890715049263875;1.0577620635885656;0.9999181224155134;9.999452903853603;1.250362349911821;0.03502222463648787;0.035020040709469076;0.9452735469857731;-0.02335595008939363;0.9456032804979282;1.0000603393960694
0.822151;1.0570993677826406;0.9998185129523879;0.9456792962868077;0.002880719277984515;0.0027236986914506893;1.057772985333016;0.9999160239583625;9.999465847674974;1.2503625867026964;0.035022166746519034;0.03502004027171319;0.9452628415088472;-0.023388949232532645;0.945592647147737;1.0000587897629756
0.832151;1.0571103972305762;0.9998179894226555;0.945669327410531;0.002916962096897329;0.0027579304700730937;1.057782975127022;0.9999139732210071;9.999479188242734;1.250362751044176;0.03502210902213847;0.035020036911485704;0.9452532271104543;-0.02342294838708749;0.9455829959409857;1.0000571080780625
0.842151;1.0571213210903436;0.9998175066530028;0.9456593204328968;0.0029532059166204046;0.0027921626382746917;1.0577940231815584;0.9999119764657975;9.999492792361847;1.2503628542116998;0.03502205148643529;0.03502003054371894;0.9452437120171745;-0.023455947554760576;0.945573281676898;1.0000552920689723
0.852151;1.057133348505319;0.9998186236435755;0.9456496699527698;0.0029884366005790493;0.0028254326700595397;1.0578041193197654;0.9999100416978467;9.999506535421627;1.2503629079856586;0.035021994133718544;0.03502002111148788;0.9452333038996489;-0.023489946737041387;0.9455625579416267;1.0000533392398487
0.862151;1.057144062902704;0.9998182208040957;0.9456395892171142;0.00302468263489304;0.0028596655851065218;1.0578152533435385;0.9999081781603597;9.999520307253674;1.2503629240536431;0.035021936939248766;0.03502000854474297;0.9452240098727239;-0.02352294593543691;0.945552777122767;1.0000512477133174
0.872151;1.0571546741081794;0.9998195680534722;0.9456310938323246;0.003061348260677677;0.0028942945949170856;1.0578254157276936;0.9999063961771653;9.999534014233282;1.2503629136354097;0.035021879871745036;0.035019992729257016;0.9452148369360427;-0.02355694515131679;0.9455429907311605;1.0000490175186088
0.882151;1.0571651820007244;0.9998192396429885;0.9456209509232231;0.0030975966474900093;0.002928528112307586;1.057835598231168;0.9999047068057724;9.999547578491473;1.250362887481732;0.035021822920760004;0.03501997352562415;0.945204792090875;-0.023589944385933235;0.9455321501509467;1.0000466515137463
0.892151;1.057175586212932;0.99981936199;0.9456111817641665;0.003132134479234076;0.0029611428237281065;1.057846794024262;0.9999031199669761;9.99956094157834;1.2503628562748326;0.035021766100409246;0.03501995080856797;0.9451958819122483;-0.023623943641034473;0.9455223054862333;1.0000441554814812
0.902151;1.057185887251467;0.999819093755636;0.945601001238488;0.0031683851951825196;0.0029953766368215604;1.0578569970767633;0.9999016423567741;9.999574061800905;1.2503628305817673;0.03502170942872943;0.035019924497044844;0.9451871117441356;-0.02365694291934261;0.9455124084877181;1.0000415373745117
0.912151;1.0571960861226453;0.9998205618588776;0.9455924289063333;0.003205055486578646;0.003030006221584719;1.0578682017826422;0.9999002783513004;9.999586900515315;1.250362819623224;0.03502165292235433;0.03501989458315016;0.9451774848759908;-0.023689942224245603;0.9455014868500548;1.000038806422795
0.922151;1.0572061841014284;0.9998207601229451;0.9455826250915277;0.003239596729803621;0.003062621039653973;1.0578784033545179;0.9998990325278927;9.999599416611892;1.250362829734081;0.03502159657593651;0.03501986116046755;0.9451690020087938;-0.023722941559093293;0.9454915436370188;1.0000359728124806
0.932151;1.057216183747989;0.9998205628863329;0.9455724183168541;0.0032758508806314964;0.0030968548115397326;1.0578885980262724;0.9998979104043907;9.999611575335551;1.2503628636466162;0.03502154032677317;0.03501982442681423;0.9451606610894812;-0.023756940926751225;0.94548160864263;1.000033047439629
0.942151;1.05722608928447;0.9998208052672606;0.9455626013123506;0.0033103943178083247;0.00312946951157969;1.0578997835340116;0.9998969185603743;9.999623351087562;1.2503629209325393;0.03502148408477543;0.03501978464033734;0.9451524575258026;-0.023789940329432;0.9454716357699245;1.000030041343818
0.952151;1.0572361435966646;0.9998225809843481;0.9455540014998398;0.0033479883034386506;0.0031649675768912946;1.0579099602333457;0.9998960654605277;9.99963472045188;1.2503629989151106;0.035021427829322396;0.03501974205828401;0.9451433846395245;-0.02382293976833174;0.9454606541566877;1.0000269656764031
0.962151;1.057245878731229;0.9998224383986265;0.9455437855788591;0.0033842455799326762;0.003199201075361342;1.0579201307169974;0.9998953607759443;9.999645666077322;1.2503630927027858;0.035021371682106985;0.03501969691020268;0.9451354345665809;-0.02385593924308248;0.9454506675054738;1.000023831400439
0.972151;1.0572555407281776;0.9998227246424312;0.945533967481709;0.0034187918763094074;0.003231815428000007;1.0579312977372988;0.999894813059498;9.999656188101344;1.2503631951607157;0.03502131588931346;0.035019649416181256;0.9451275998156887;-0.02388893875169305;0.9454406818941992;1.0000206477304259
0.982151;1.0572651394398456;0.9998225968859885;0.9455237568338722;0.0034550508127820225;0.0032660486280124126;1.0579414631445627;0.9998944285118033;9.99966630364495;1.2503632984016702;0.035021260728218415;0.035019599830111395;0.9451188746076978;-0.023922938291072726;0.9454297303318919;1.0000174213202606
0.992151;1.0572746852818988;0.9998245967075373;0.9455155644087879;0.003490016954117712;0.003299058347721705;1.057951629050244;0.9998942109927252;9.999676036192144;1.2503633953837343;0.03502120642298188;0.03501954847721915;0.9451112553841202;-0.023955937857609657;0.9454197707404667;1.000014157532497
1.002151;1.0572841885487474;0.9998244563822954;0.9455053602126829;0.0035262771955118085;0.003333291192715878;1.0579627995488052;0.9998941620404828;9.999685406497708;1.2503634797787258;0.0350211531225261;0.03501949574299459;0.945103740431861;-0.023988937447733494;0.9454098390676872;1.0000108620508805
1.012151;1.0572936592225375;0.9998247186148557;0.9454955537049232;0.0035608260482068383;0.003365904831980509;1.0579729806332716;0.9998942814379337;9.999694434030971;1.2503635452528568;0.035021100909503146;0.03501944201271813;0.9450963280469541;-0.02402193705855877;0.9453999459294882;1.0000075408057323
1.022151;1.0573031066340433;0.999824960624826;0.9454857489115666;0.0035953753498022645;0.0033985182608930516;1.0579831780362707;0.9998945679477708;9.999703147672289;1.250363585867204;0.035021049801687895;0.03501938761849965;0.9450890144165599;-0.024054936688201346;0.9453901019270687;1.0000041987090225
1.032151;1.057312538125276;0.9998247608123068;0.9454755509412665;0.0036316370238539484;0.0034327504839819275;1.0579943951236526;0.9998950190379142;9.999711590977828;1.2503635966602338;0.0350209997454445;0.035019332813647754;0.9450807936609836;-0.024087936335552926;0.9453793184877745;1.0000008390239141
1.042151;1.0573219582164886;0.999826665229709;0.9454673718446619;0.003666605525182957;0.003465759130423966;1.0580046327994057;0.9998956299166362;9.999719819315668;1.2503635736353371;0.03502095062099745;0.035019277749407836;0.9450736593359935;-0.024119935999969075;0.9453695812104258;0.9999974639779292
