time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.052151;1.0573316070425725;0.9998266319369832;0.945457181006471;0.0037037872900392743;0.0035008594244495647;1.0580148906523874;0.999896393048433;9.999727896410583;1.2503635146005507;0.03502090226948313;0.03501922246478236;0.9450666051013091;-0.0241529356810944;0.945359953231403;0.9999940760526397
1.062151;1.0573410124580152;0.9998267659772219;0.9454473970211524;0.003738338156060132;0.0035334718374922447;1.0580251670370249;0.9998972991930797;9.999735888353168;1.2503634205406302;0.0350208545308594;0.03501916692067557;0.945059624769726;-0.024185935378684433;0.9453504203382563;0.9999906783582815
1.072151;1.0573504159957934;0.9998268687443139;0.9454376231947926;0.0037728893904652398;0.003566083974803187;1.058036458214486;0.9998983392025604;9.999743855318648;1.2503632952434274;0.03502080726853322;0.035019111065833455;0.945052712874305;-0.024218935092484992;0.9453409928969959;0.9999872740201252
1.082151;1.0573598247727183;0.9998282325885302;0.9454290856053147;0.003809571436954372;0.0036007105345687625;1.058046759023826;0.9998995049315456;9.999751847787676;1.2503631436796714;0.03502076036702702;0.03501905488956457;0.9450448650050746;-0.024251934822085524;0.9453306808229541;0.9999838668088088
1.092151;1.0573692485637625;0.9998282693368827;0.9454193393995872;0.003844123421564172;0.0036333221742681126;1.0580570652201564;0.9999007894754639;9.999759912640588;1.2503629714803153;0.035020713733897105;0.03501899844851919;0.94503807674029;-0.02428393456672268;0.9453214669588608;0.9999804624006697
1.102151;1.0573786966925627;0.9998282723454712;0.9454096080201583;0.0038786757581210133;0.0036659335866063548;1.0580673745186897;0.9999021873216489;9.999768104921987;1.250362785074641;0.035020667337565495;0.03501894187431052;0.9450313420253085;-0.024316934325322243;0.9453124113226465;0.9999770679166278
1.112151;1.057388175607183;0.9998282419877096;0.9453998905986142;0.003913228421275013;0.0036985447681191297;1.058078685348172;0.9999036936850787;9.999776490887694;1.250362590541093;0.035020621246115075;0.035018885341102916;0.9450246530011203;-0.024349934096737396;0.9453034942691101;0.9999736908418568
1.122151;1.0573976895062132;0.9998277607822141;0.9453897905457335;0.003949493510282583;0.0037327747327203275;1.0580889957378192;0.9999053037327857;9.999785138720243;1.2503623919605442;0.03502057561469463;0.035018828994619985;0.9450180012381751;-0.024381933880046787;0.9452946923242069;0.9999703388061236
1.132151;1.057407241733478;0.9998293776820658;0.9453817171534977;0.003984465194943846;0.0037657810411975924;1.0580993038181161;0.99990701332298;9.99979410603289;1.2503621918946073;0.035020530627662146;0.03501877290816331;0.9450113785555206;-0.024414933674955272;0.9452860556540578;0.9999670194078547
1.142151;1.0574161009004739;0.9998285493496049;0.9453720311691414;0.004020158863533787;0.003799472096568379;1.0581096082396308;0.9999088194703226;9.999803432700798;1.2503619934211323;0.035020486452271314;0.03501871710866191;0.9450047771112824;-0.024447933481937637;0.9452775544158359;0.9999637401298712
1.152151;1.0574257372576594;0.9998283803248122;0.9453623584795328;0.004054712905811085;0.0038320822482133827;1.0581199065638982;0.9999107188090022;9.999813143538006;1.2503618003266441;0.03502044323214491;0.03501866162825486;0.9449981894532076;-0.024479933301737592;0.9452691570125777;0.9999605085470622
1.162151;1.057435419286866;0.99982816499348;0.9453526923869229;0.004089267465781248;0.0038646922365579406;1.0581301930900002;0.9999127064293569;9.999823253604271;1.2503616153488597;0.03502040108848416;0.03501860653563667;0.9449906086908558;-0.024511933134613875;0.9452598835678271;0.9999573315489804
1.172151;1.057445149842687;0.9998296074110563;0.9453446502069749;0.004124241018860509;0.003897697770258213;1.0581414594115128;0.999914776817687;9.99983376827868;1.2503614396760272;0.03502036011722487;0.035018551945280536;0.9449840284458915;-0.024544932980088155;0.945251754227223;0.9999542137620194
1.182151;1.0574549314114587;0.9998292758209288;0.9453349940695707;0.004158796900739169;0.0039303077194162124;1.0581516975956164;0.9999169251844771;9.999844683873038;1.2503612748450275;0.03502032039698293;0.03501849799059821;0.9449774423344994;-0.0245769328372332;0.9452437137811747;0.9999511571330524
1.192151;1.0574647660980483;0.9998288759585562;0.9453253449562417;0.0041933535790399275;0.003962917783229053;1.058161902146997;0.9999191475761727;9.999855987091276;1.2503611246249127;0.03502028198635707;0.035018444771995005;0.94497084435567;-0.02460993270499481;0.9452358123180062;0.9999481620025733
1.202151;1.0574736848287036;0.9998274823378307;0.9453157048176191;0.004228131630278423;0.003995740189671912;1.05817206933268;0.9999214405490809;9.999867645825985;1.2503609943329905;0.035020244900267575;0.03501839234199442;0.9449642305976399;-0.024641932582454923;0.9452279975577226;0.9999452282831884
1.212151;1.0574836332833646;0.9998269272726239;0.9453060783158017;0.004262690051924892;0.004028350627689558;1.0581821967441656;0.9999238011091602;9.999879604240968;1.2503608884434958;0.035020209105963235;0.035018340744319004;0.9449575997005207;-0.024673932469180888;0.9452202959102134;0.9999423559639001
1.222151;1.0574936428067263;0.9998279971900474;0.9452980860730313;0.004297667794143017;0.004061356909628935;1.0581922840291071;0.9999262264711253;9.999891794859114;1.250360808734186;0.03502017455869715;0.03501829005968035;0.944950951583733;-0.02470693236531916;0.9452127329556418;0.9999395445996767
1.232151;1.0575039523931216;0.9998274812924882;0.9452884890360476;0.004333147440058987;0.004094836210646677;1.0582023329997212;0.9999287135561932;9.999904157749441;1.2503607538346695;0.03502014124630414;0.03501824041126561;0.9449442868849766;-0.02473893227115303;0.9452052532632353;0.999936792066938
1.242151;1.0575131156931112;0.9998257255899329;0.9452789169533274;0.004367929154375549;0.004127659692250628;1.058212347066703;0.9999312584031819;9.99991665247971;1.2503607202999132;0.035020109207564945;0.03501819194366404;0.9449376070381775;-0.0247709321867603;0.9451978769101753;0.9999340943897539
1.252151;1.0575233115259823;0.9998247836841385;0.9452693733490235;0.004402491454426496;0.004160271384478599;1.058222330288734;0.9999338561385233;9.99992925613951;1.2503607042978426;0.03502007851729778;0.035018144839311385;0.944930913155474;-0.02480293211223616;0.945190596373111;0.9999314474841304
1.262151;1.057533567430129;0.9998237311208036;0.9452598633804643;0.004437054686719795;0.004192883408725046;1.0582322859404292;0.9999365015812273;9.999941952291548;1.2503607026147483;0.03502004926751411;0.03501809934630367;0.9449242044629944;-0.02483493204796465;0.9451834042418692;0.9999288485746404
1.272151;1.0575438833356863;0.9998242748094555;0.9452520128107907;0.004472037147221522;0.004225891251534958;1.0582422157393654;0.9999391894001888;9.999954725474591;1.2503607124224372;0.03502002155527715;0.03501805573172322;0.9449174781712378;-0.02486693199467973;0.9451762944748502;0.9999262956152953
1.282151;1.057553288328079;0.9998220653521581;0.9452425898265996;0.004506822242501294;0.0042587158015305925;1.05825211994393;0.9999419136820584;9.999967565534014;1.2503607304116382;0.035019995448193314;0.035018014196253944;0.9449107304684682;-0.02489893195332474;0.9451692622309251;0.9999237870171127
1.292151;1.0575637252915302;0.9998210678101012;0.9452336180116886;0.00453967538359678;0.0042897092174153575;1.0582619972039757;0.9999446674129837;9.999980470098903;1.2503607525260667;0.03501997094185648;0.03501797484623931;0.9449039568791326;-0.024930931924591032;0.945162301997222;0.9999213227936701
1.302151;1.0575742214227215;0.9998195239771419;0.9452243118514896;0.004574241480823452;0.004322321604863845;1.058271844200765;0.9999474422955151;9.99999343990442;1.2503607742437826;0.03501994794994399;0.03501793771750483;0.9448971517670482;-0.02496293190857845;0.9451554060054526;0.9999189043986753
1.312151;1.0575840397216056;0.9998188654867831;0.9452166871463096;0.00461036579611044;0.0043564096279727245;1.0582816557352366;0.9999502294235322;10.000006478646622;1.2503607913303156;0.035019926322220236;0.03501790278411761;0.9448903085354146;-0.02499493190490955;0.9451485647550227;0.9999165333530934
1.322151;1.0575946434144663;0.9998170675311286;0.9452075212612472;0.004644932671344566;0.004389021454246175;1.0582914255123488;0.9999530208636175;10.000019598237895;1.2503608009892935;0.035019905875602636;0.03501786995075141;0.9448834209039446;-0.025026931913052206;0.9451417687331493;0.9999142113487709
1.332151;1.057605290154403;0.9998155641482235;0.9451988276935624;0.00467778734854441;0.004420013765876605;1.0583011473942545;0.9999558110717722;10.000032812471696;1.2503608019924424;0.035019886426873904;0.035017839062545394;0.9448764839214338;-0.02505893193276363;0.9451350092243641;0.9999119408736029
1.342151;1.0576149973699331;0.9998126020729549;0.9451898156346697;0.0047125746511999375;0.004452836629591728;1.0583108162241157;0.9999585965073877;10.000046120722756;1.2503607937835748;0.035019867796532274;0.0350178099170747;0.9448704940192266;-0.025089931964562693;0.9451292512284755;0.9999097245344962
1.352151;1.0576256964477828;0.9998108595211234;0.9451812769779823;0.004745429555065859;0.004483827654850469;1.0583204282034857;0.9999613743085544;10.00005949658769;1.2503607761370563;0.035019849793666034;0.03501778225388164;0.9448634485733066;-0.025121932009709576;0.9451225410912175;0.9999075640065278
1.362151;1.0576354348958064;0.9998093762992849;0.9451740354583779;0.00478063528666994;0.004517044554403352;1.058329981470561;0.9999641427526633;10.000072886138438;1.2503607494956603;0.03501983222560418;0.03501775574377999;0.9448563459847175;-0.02515393206954472;0.9451158455176752;0.9999054592055363
1.372151;1.057646147942957;0.9998069866981195;0.9451652482992859;0.004815202745570535;0.004549653032304571;1.0583394765717362;0.9999669033606704;10.000086222044398;1.2503607149845382;0.03501981490943276;0.03501773002392201;0.9448491864242887;-0.025184932144829416;0.9451091318567479;0.9999034083198782
1.382151;1.0576570957194025;0.9998051251282382;0.9451569223427191;0.0048489769851222725;0.004581509709688708;1.0583489163234392;0.9999696617116153;10.000099450438048;1.2503606742008302;0.03501979764703487;0.03501770476178081;0.9448419714031894;-0.025216932235573072;0.9451024468493824;0.9999014096022135
1.392151;1.0576668291473887;0.9998015997141861;0.9451482704947672;0.00488376429962798;0.004614328581145127;1.0583573047436874;0.9999724250548967;10.000112543499373;1.2503606294099088;0.035019780186250196;0.03501767966905795;0.9448347019522555;-0.025247932341343027;0.945095730496064;0.9998994628180805
1.402151;1.057677528047246;0.9997993095676667;0.9451400772030429;0.004916619249692952;0.0046453155551104686;1.0583666456324181;0.9999751985152313;10.000125484044256;1.250360584073512;0.03501976222036403;0.03501765446501301;0.9448273778823434;-0.025279932461832796;0.9450890301973722;0.9998975688149285
1.412151;1.0576872505726245;0.9997977141802706;0.9451335582174378;0.004950112353680837;0.004676909342909406;1.0583759423213661;0.9999779839193037;10.000138245411081;1.2503605438172618;0.03501974346256501;0.03501762886230052;0.9448209985624056;-0.02531093259723727;0.9450832864969143;0.9998957291648051
1.422151;1.057697941005667;0.9997948131867299;0.9451250753864903;0.004984680018288472;0.00470951398425516;1.0583851982943264;0.9999807817376818;10.000150787462243;1.2503605171074035;0.035019723734310206;0.03501760261012691;0.9448135634552741;-0.025342932748062846;0.9450765483039;0.9998939469896514
1.432151;1.0577076575126552;0.9997913232408996;0.9451170306159823;0.0050177548413656995;0.004740711022320875;1.0583944173666475;0.9999835924858087;10.000163064013728;1.2503605142675827;0.03501970298844329;0.03501757556191978;0.9448060718146308;-0.025373932914559857;0.9450697577221768;0.9998922279173712
1.442151;1.0577183427418366;0.9997882535800415;0.9451086305255347;0.005052322615976537;0.004773314624086299;1.0584026029721927;0.9999864163487926;10.000175030653375;1.2503605457183595;0.03501968130300541;0.03501754768382637;0.944798522348107;-0.02540493309646715;0.9450629390451601;0.9998905803318906
1.452151;1.057728289199247;0.9997848297145494;0.9451006554692516;0.005086316649740081;0.004805378824289578;1.0584117564360422;0.9999892532257644;10.000186645363456;1.2503606209728906;0.03501965888971276;0.03501751900977323;0.944791913420844;-0.025436933293330587;0.9450571163237432;0.9998890146748834
1.462151;1.0577389620420605;0.9997837530985357;0.9450943347990708;0.005119590028757652;0.00483675826855986;1.0584208757611897;0.9999921036303671;10.000197864951076;1.2503607488521225;0.0350196360996485;0.03501748962431284;0.9447842434479845;-0.025467933504889552;0.9450502324812056;0.9998875417915675
1.472151;1.0577486524453064;0.9997799865898996;0.9450864174212968;0.005152664548559293;0.0048679541805783655;1.0584299561927237;0.9999949688887009;10.00020864553704;1.2503609385049559;0.035019613386978;0.035017459639476556;0.9447765111253176;-0.025498933731077436;0.9450433081756683;0.9998861711352647
1.482151;1.0577593010188553;0.9997766690686557;0.9450781223467454;0.0051872321662055415;0.004900557241739163;1.0584379911944455;0.9999978499788856;10.000218945090484;1.2503611999717283;0.03501959123384049;0.03501742913183477;0.9447687156525556;-0.025529933971737095;0.9450363369077627;0.99988490984458
1.492151;1.057768963653103;0.9997728042777854;0.9450702317460541;0.005220306564588515;0.0049317534614958854;1.0584469731392498;1.0000007459850682;10.000228727506359;1.2503615438136477;0.03501957012174879;0.035017398104820796;0.9447618567053294;-0.0255609342264479;0.9450303130658272;0.9998837627877801
1.502151;1.0577786116535568;0.9997688998421433;0.9450623445354084;0.0052533809327235765;0.004962950032365718;1.058455894453365;1.0000036542036668;10.000237975559905;1.2503619796867391;0.03501955055844132;0.03501736649831453;0.9447539335213824;-0.02559193449465315;0.9450232341940215;0.9998827334253284
1.512151;1.057789217590368;0.9997675954911586;0.9450560734727839;0.0052866542439511735;0.0049943305440725404;1.0584647494512716;1.0000065718798308;10.000246702747141;1.2503625144615078;0.03501953307108933;0.035017334222532115;0.944745943643596;-0.025622934775855137;0.9450160982675595;0.9998818250982437
1.522151;1.0577990768890007;0.999763854618849;0.9450481657145092;0.005320647983034605;0.005026396061813423;1.0584725361391718;1.0000094967808901;10.000254944528153;1.2503631513972029;0.035019518159543905;0.035017301193737235;0.9447388826233175;-0.02565393506951963;0.9450099043732263;0.9998810416342596
1.532151;1.0578096575672449;0.999760797952095;0.9450402442746555;0.005353503135799359;0.0050573823938699;1.0584812563441883;1.0000124260219398;10.000262739531673;1.2503638901141256;0.03501950624894952;0.035017267347564836;0.9447307447640287;-0.02568493537486119;0.945002653813264;0.9998803869929273
1.542151;1.0578192530919068;0.9997568144940149;0.9450322953666306;0.005386577681526768;0.005088581472602641;1.0584899140592603;1.000015355451988;10.000270123478002;1.2503647265698072;0.03501949766353784;0.03501723264558319;0.9447225240820292;-0.025715935690982343;0.9449953476472113;0.9998798650614258
1.552151;1.057828833841794;0.9997528317533755;0.9450243139275769;0.005419652259246986;0.005119781378533625;1.0584975143552249;1.0000182802083644;10.000277132503332;1.2503656531687852;0.03501949266134365;0.03501719710622545;0.9447152148906166;-0.02574693601707032;0.9449889877686681;0.9998794804309885
1.562151;1.0578393691353638;0.9997514892010363;0.9450179149445914;0.005452925967018973;0.005151165612351024;1.058506063814071;1.000021195000683;10.000283799619892;1.250366659174602;0.035019491498074;0.03501716084717388;0.944706812250152;-0.02577693635219916;0.9449815510045029;0.9998792395860694
1.572151;1.0578489131622886;0.999747528156567;0.9450098537087395;0.005486000617017433;0.005182367233258172;1.0585135706792348;1.0000240942281042;10.000290143860036;1.2503677319603559;0.03501949443217694;0.0350171240928858;0.9446983130137202;-0.02580793669515998;0.9449740956523344;0.9998791509933773
1.582151;1.0578586724868866;0.9997438035506668;0.9450017423579682;0.00551999456346992;0.005214437539107915;1.058522043746272;1.0000269727885656;10.000296168945614;1.2503688590682318;0.035019501693932385;0.035017087135223446;0.9446907170091223;-0.02583893704468117;0.94496759828497;0.9998792232355417
1.592151;1.0578681720389607;0.9997398794771107;0.9449935873763925;0.005553069179774484;0.0052456409424825115;1.0585294916039867;1.0000298265168686;10.000301873924938;1.2503700295214948;0.035019513493090786;0.035017050285509804;0.9446820273623525;-0.02586893739966436;0.9449600361085507;0.9998794624926719
1.602151;1.0578786211936386;0.9997368962160278;0.944985381445949;0.005585924700873085;0.0052766333954608;1.0585379233753591;1.00003265199244;10.000307258914516;1.2503712334832866;0.03501953005009981;0.03501701384216416;0.9446742494841303;-0.025899937759059855;0.9449534665879613;0.9998798716118772
1.612151;1.0578880787622773;0.9997351475195868;0.944979132617308;0.005617704769503897;0.005306615159291146;1.0585463497343457;1.0000354467962824;10.000312325993887;1.2503724619566494;0.03501955160305815;0.035016978087850786;0.9446653886412749;-0.025929938121579094;0.9449458387649033;0.9998804508864904
1.622151;1.0578975188970885;0.9997312903588214;0.9449708100634377;0.005650779466275482;0.00533782175672269;1.0585537827777387;1.0000382100738905;10.000317083108941;1.250373707853391;0.03501957838402875;0.03501694331807676;0.944657447835948;-0.025960938485710686;0.9449392090600216;0.9998811989386899
1.632151;1.0579069451014336;0.9997274552188516;0.9449624272351288;0.005683854232253799;0.0053690296271654645;1.0585622349071724;1.0000409434499937;10.000321545692003;1.250374966642297;0.03501961058301559;0.035016909847139926;0.9446484275834081;-0.02599093885012149;0.9449315247591308;0.9998821131202548
1.642151;1.0579175709369735;0.999725197910899;0.9449543765070115;0.005715916462675524;0.005399275625283875;1.0585697174157793;1.0000436518207054;10.00032573911922;1.2503762349636636;0.035019648315675465;0.03501687798254665;0.944640326903233;-0.026021939214017492;0.9449248411582375;0.9998831900638898
1.652151;1.0579269860246672;0.9997214044515728;0.944945876094169;0.005748991289466213;0.0054304863944376084;1.0585782391337615;1.0000463424342991;10.000329702640386;1.2503775082742938;0.03501969160766741;0.03501684802263209;0.9446311448703991;-0.026051939577075623;0.9449171058195771;0.9998844263041486
1.662151;1.0579364072005786;0.9997193428598021;0.9449389382108835;0.005782484355921701;0.005462094157337104;1.0585858064688436;1.0000490234462203;10.000333483585637;1.250378779884734;0.0350197403957108;0.03501682026496015;0.9446228817031267;-0.026081939938994332;0.9449103490211225;0.9998858182735908
1.672151;1.0579458418394783;0.9997160033145253;0.9449307215957273;0.0058138459644935135;0.005491689150814408;1.058593425292902;1.000051703708607;10.000337133762848;1.2503800423886253;0.03501979453091522;0.03501679500264704;0.9446135383877814;-0.02611194029898469;0.944902577055176;0.9998873622583182
1.682151;1.0579552962322591;0.9997122598063679;0.9449220571810887;0.005846920282284625;0.005522905030417151;1.0586021017423266;1.0000543922600815;10.000340714632989;1.2503812896876776;0.035019853784943177;0.03501677252740717;0.9446051163771234;-0.026141940655751737;0.9448957962842737;0.9998890543710116
1.692151;1.0579647767391176;0.999708947075758;0.9449137398788333;0.005878281186962127;0.005552503674885952;1.0586098404181052;1.0000570968934845;10.000344286140443;1.2503825180436923;0.035019917863810514;0.03501675311502314;0.944595618061804;-0.026171941008118964;0.9448880150500523;0.9998908897383936
1.702151;1.0579745278044335;0.9997054463887481;0.9449049784057709;0.005912273883904616;0.005584590929364561;1.0586186427590205;1.000059823120344;10.000347882174443;1.250383726270518;0.03501998642724752;0.035016736983188884;0.9445870461012521;-0.02620194135552469;0.9448812391095823;0.9998928618354462
1.712151;1.0579840832623917;0.9997038693160185;0.9448981962861572;0.005944051867581361;0.005614588661939425;1.0586265077809176;1.0000625734557782;10.000351504545508;1.250384915076198;0.03502005910908328;0.03501672427781136;0.9445774019574391;-0.02623194169799004;0.9448734734207483;0.9998949625192345
1.722151;1.0579946603534234;0.9997010902924164;0.9448893633212141;0.005976905125465286;0.005645600112593368;1.0586344340410314;1.0000653469571374;10.000355134454141;1.250386085747894;0.03502013553281572;0.035016715090398776;0.9445686861041594;-0.026261942036050465;0.9448667185873509;0.9998971825432263
1.732151;1.0580043229958545;0.9996978197444099;0.9448808891794968;0.006008263079721502;0.005675206136653974;1.0586434210871039;1.000068139678554;10.00035873726429;1.2503872389471582;0.03502021532082973;0.035016709476894704;0.944559899211597;-0.026291942370899806;0.9448599738632497;0.9998995129850505
1.742151;1.058014045964915;0.9996945582077538;0.9448723816322785;0.006039619991656341;0.005704813926809175;1.0586514699196052;1.0000709455271668;10.000362260438644;1.250388374415657;0.03502029807690602;0.03501670748625036;0.9445500422455231;-0.026321942704487136;0.9448522367020443;0.999901946459318
1.752151;1.0580238288252592;0.9996913039341382;0.9448638413333669;0.0060709758143146185;0.005734423430536585;1.0586595822205254;1.0000737567388536;10.00036563829937;1.2503894914710536;0.03502038335841935;0.03501670915688301;0.944541116228357;-0.02635194303937808;0.9448455026000068;0.9999044768017091
1.762151;1.0580339055888532;0.9996895672293299;0.9448564860337767;0.006105381255496213;0.005766916574906993;1.058668758670623;1.0000765645325242;10.00036880355869;1.250390589345281;0.0350204706951362;0.03501671447468946;0.94453212246742;-0.026381943378430767;0.9448387685954294;0.9999070979556837
1.772151;1.058043797136126;0.9996863185699691;0.9448478771963885;0.006136734842026563;0.005796529279397691;1.0586769976482604;1.0000793602753018;10.000371694805876;1.2503916678446976;0.035020559626720474;0.03501672337593769;0.9445220625095695;-0.02641094372437811;0.9448310047646439;0.9999098028535752
1.782151;1.058053735395933;0.9996830708407355;0.9448392317399644;0.006168087278336853;0.005826143496229925;1.0586852947851981;1.0000821366445813;10.000374256756908;1.2503927288303707;0.03502064971031918;0.0350167357849784;0.9445129377441194;-0.02644094407966217;0.9448242647821465;0.9999125827996315
1.792151;1.058063715622205;0.9996798270628754;0.9448305485572979;0.006199438573255193;0.005855759181795717;1.0586936431808192;1.0000848883504274;10.000376446258905;1.2503937769515931;0.0350207405290683;0.03501675161664215;0.9445037491602893;-0.026469944446663195;0.9448174924341429;0.9999154283495781
1.802151;1.0580737345213507;0.9996765931369127;0.9448218266084204;0.006230788751716642;0.005885376303240353;1.0587030342152004;1.000087611932392;10.00037824051119;1.2503948185684786;0.0350208317117632;0.03501677075078828;0.9444934975999693;-0.0264999448277612;0.9448097433185888;0.999918331497053
1.812151;1.0580830556751273;0.9996743884552609;0.9448146768854014;0.006263693802648662;0.005916469452979094;1.0587114584327015;1.0000903053504784;10.000379629613624;1.2503958597779898;0.03502092292391993;0.03501679302247549;0.9444841845375267;-0.02652894522522916;0.9448029589233693;0.9999212866760174
1.822151;1.0580931452190883;0.9996711963241722;0.9448058740298915;0.006295041792381396;0.005946089391288748;1.0587199066180133;1.0000929683611648;10.000380600295472;1.250396905412427;0.03502101383835379;0.035016818232811914;0.9444748126455133;-0.02655894564148227;0.9447961945070625;0.9999242893097604
1.832151;1.0581032648437338;0.9996680381522849;0.9447970316669412;0.006326388739282141;0.005975710750503469;1.0587283709521658;1.0000956028763375;10.000381127352151;1.2503979590627945;0.03502110412280698;0.03501684615149279;0.9444653853319112;-0.02658794607934513;0.9447893952203688;0.999927334137172
1.842151;1.058113408775613;0.9996649245795638;0.9447881520282547;0.006357734661405385;0.006005333521289117;1.0587368445225753;1.0000982124810407;10.000381179831265;1.2503990228125743;0.035021193432078414;0.03501687651771165;0.9444559055171984;-0.026616946541802407;0.9447825937993828;0.9999304150837174
1.852151;1.0581235710632315;0.9996618672467757;0.9447792369045824;0.006389079579147408;0.00603495768628001;1.0587453199203232;1.0001008011779524;10.00038073312775;1.2504000972610214;0.035021281400082274;0.035016909061642267;0.9444453747353428;-0.02664694703129293;0.9447748263317556;0.9999335261445154
1.862151;1.058133984684772;0.9996590965678458;0.9447702823624728;0.006421342837081849;0.006065450633194943;1.0587547896321314;1.000103371858397;10.000379768899291;1.250401182119235;0.035021367672562365;0.03501694353117115;0.9444357936667616;-0.02667594754914771;0.9447680450249984;0.9999366621507344
1.872151;1.0581441733027912;0.9996579019350873;0.9447629208731614;0.006453104138181247;0.006095472720090229;1.0587632475163657;1.0001059254667681;10.000378270476684;1.2504022764663323;0.03502145197219578;0.03501697971746891;0.9444261639167004;-0.02670494809580479;0.9447612885369754;0.9999398184137419
1.882151;1.0581534021363674;0.999654167922383;0.9447539099269809;0.00648466441256617;0.006125312483750078;1.0587716886911394;1.000108461029752;10.0003762305975;1.2504033782979935;0.035021534129327105;0.03501701747443743;0.9444164893161895;-0.026733948671432695;0.9447545668883194;0.9999429896717289
1.892151;1.05816361482254;0.999651456882289;0.9447448743450118;0.006516005696902627;0.006154941596726211;1.0587801075764132;1.0001109759952869;10.000373661319077;1.2504044834463055;0.03502161405684107;0.03501705670726782;0.9444067761992586;-0.02676294927619773;0.9447478898915077;0.9999461698103287
1.902151;1.0581738418510735;0.9996492748105342;0.9447362119261675;0.006545632872880803;0.006182952628288662;1.0587884966667866;1.000113466414598;10.000370594883629;1.250405585017593;0.03502169172422361;0.0350170973418383;0.9443970329158683;-0.026791949910234945;0.9447412671862732;0.9999493521496178
1.912151;1.0581843231763592;0.9996470071669789;0.9447271314931154;0.006577891972285147;0.0062134510887002364;1.0587968477514063;1.0001159267065636;10.000367081418535;1.2504066746601252;0.03502176715331387;0.035017139319066914;0.9443872676598567;-0.02682095057359817;0.94473470786872;0.9999525297087849
1.922151;1.0581945874610315;0.9996463525524775;0.9447196652820773;0.006609649386484143;0.006243478312210467;1.0588051541992403;1.00011834995822;10.000363184737076;1.250407745236988;0.03502184038657047;0.03501718261418858;0.9443764855409191;-0.026848951266040966;0.9447271919200793;0.999955695853973
1.932151;1.0582039033534139;0.9996436048233313;0.9447109707467205;0.006639492525901241;0.006271703657849003;1.0588134126534656;1.0001207289387695;10.000358971619068;1.250408793042886;0.03502191143968123;0.03501722722849681;0.9443666878582005;-0.02687795198660641;0.944720782322663;0.9999588443297515
1.942151;1.0582142172542326;0.9996414835409637;0.9447018860665037;0.0066708304976867945;0.006301337068052781;1.0588216229702703;1.0001230561832906;10.000354500075705;1.2504098185474142;0.035021980292405094;0.03501727314422098;0.9443568736330286;-0.026906952733585274;0.9447144576170613;0.9999619678556828
1.952151;1.05822456262175;0.9996399100667959;0.9446932052148224;0.0067004545667016914;0.006329351968808933;1.0588297861682476;1.0001253234684668;10.000349814523135;1.250410825983143;0.03502204690758294;0.03501732029126309;0.9443470410451701;-0.02693595350499134;0.9447082238130329;0.999965056952421
1.962151;1.0582342115644223;0.999637349759235;0.9446841341637787;0.006732928726589645;0.0063600655520145875;1.058837902641225;1.0001275223606791;10.000344945315952;1.2504118220504585;0.035022111254724;0.03501736853592706;0.9443371877949968;-0.026963954298808136;0.9447020572972125;0.9999681007499027
1.972151;1.0582446393939289;0.9996360441593266;0.9446754810437324;0.00676255173922249;0.006388081470026372;1.0588459717891199;1.0001296449071773;10.000339909992304;1.2504128143706692;0.035022173335792946;0.03501741767579236;0.9443273109273836;-0.026992955112813154;0.9446960187171674;0.9999710891318394
1.982151;1.0582551174389054;0.9996361701076539;0.9446680690716585;0.006794305945574996;0.006418112157571696;1.058853992491864;1.0001316829551388;10.000334717038847;1.2504138101317221;0.03502223321343901;0.03501746745490534;0.9443174070272563;-0.027020955944610594;0.9446900536475954;0.9999740139065842
1.992151;1.0582646783885403;0.9996342191529914;0.9446594492043049;0.006824145717081341;0.0064463404844975055;1.0588609641293298;1.00013362780925;10.000329369253835;1.2504148146133378;0.03502229101481504;0.035017517597001994;0.9443074732164775;-0.02704995679194698;0.9446842220256565;0.9999768684542183
2.002151;1.0582752677207674;0.999633326359894;0.9446508470249257;0.006853767219308875;0.0064743572973407024;1.0588688866189917;1.0001354717491953;10.00032386620329;1.2504158306446214;0.035022346890456475;0.03501756783333544;0.9442975081789321;-0.027077957652924593;0.9446784697164435;0.9999796475676804
2.012151;1.0582851802668594;0.9996314535957285;0.9446418568876312;0.006886238824595926;0.006505072231805315;1.0588767589611907;1.0001372087991607;10.000318212475667;1.2504168603693095;0.03502240096884606;0.03501761792083519;0.9442875121612355;-0.02710595852591866;0.9446728278294085;0.9999823481818645
2.022151;1.0582958831335927;0.9996308426111826;0.9446332838620085;0.006915859536328886;0.006533089079122071;1.0588845781430074;1.0001388333591963;10.000312429825254;1.2504179072095774;0.03502245334071654;0.03501766765131609;0.9442774862276286;-0.027134959409258908;0.9446673270154885;0.9999849698465983
2.032151;1.0583066379515749;0.9996303792525868;0.9446247272737316;0.006945479950945415;0.006561105844707019;1.0588923394701886;1.0001403396499022;10.000306557282006;1.2504189751167265;0.03502250407072834;0.03501771685580905;0.9442684314497128;-0.027162960301004613;0.9446629123980598;0.9999875142309633
2.042151;1.0583164667790779;0.9996308672692039;0.9446178084372088;0.0069757360094854955;0.006589729383514446;1.05890003770559;1.0001417232447427;10.0003006382376;1.2504200665681269;0.03502255321148132;0.03501776540047182;0.9442583484442593;-0.02719096119902497;0.9446576185748451;0.9999899840585443
2.052151;1.0583275411773565;0.9996309460328099;0.9446092906239989;0.007006275345502465;0.006618613065181433;1.0589066677582692;1.0001429827528312;10.000294711621503;1.2504211825618665;0.035022600793940505;0.035017813165478466;0.9442482377172211;-0.02721896210139068;0.9446524514322473;0.9999923819093943
2.062151;1.0583374342369283;0.9996296451137834;0.9446004113627967;0.007037826425320413;0.006648460166495719;1.0589142250485017;1.00014412015373;10.000288816163742;1.25042232421227;0.03502264682565993;0.0350178600339673;0.9442381003582621;-0.02724696300692519;0.9446474161705183;0.9999947091671033
2.072151;1.0583483163849037;0.9996298622748542;0.9445919607725686;0.007067446405297955;0.006676476230894771;1.0589217066103007;1.0001451397600207;10.000283000628352;1.2504234927389033;0.035022691323941986;0.035017905900319765;0.9442279387007475;-0.027274963915444414;0.9446425152528658;0.999996964591267
2.082151;1.0583582359874895;0.9996293423616996;0.9445835413943813;0.007097283971174642;0.006704703645630793;1.0589291121003848;1.000146047054621;10.00027732161363;1.2504246875167013;0.03502273434406516;0.035017950659749594;0.944217756748597;-0.027302964827328448;0.9446377487168558;0.9999991424521208
2.092151;1.0583683945294344;0.9996309347661511;0.9445767668583653;0.007128459203452063;0.00673419300093746;1.058935443487446;1.0001468484374298;10.000271828857066;1.2504259053524218;0.03502277597092886;0.03501799419353264;0.9442075599850142;-0.027330965742834227;0.9446331151197437;1.000001232686308
2.102151;1.0583792842084112;0.999632112100774;0.944568805724562;0.007156365949892288;0.0067605887773195756;1.0589427041456094;1.000147551274251;10.000266562140512;1.250427141957593;0.035022816308878685;0.03501803639736991;0.944198354941994;-0.027357966661759606;0.9446295820883792;1.000003223671609
2.112151;1.0583891965926382;0.9996321261929598;0.9445604735989807;0.007186203896396004;0.0067888147606996446;1.0589498983875856;1.0001481633739742;10.000261558241336;1.2504283936880207;0.03502285549931598;0.035018077225893146;0.9441881480136463;-0.027385967583524323;0.9446252035959981;1.0000051043781018
2.122151;1.0584000745829343;0.9996332282751862;0.9445521634381474;0.007215824648577081;0.006816828406285893;1.0589560316372355;1.0001486918897924;10.000256851508976;1.2504296581055516;0.03502289370874198;0.03501811671356769;0.9441779432901243;-0.02741396850733051;0.944620944657137;1.0000068645134323
2.132151;1.0584099767359174;0.999633572129834;0.9445438669860244;0.007245663007740081;0.006845052840368231;1.058963110471255;1.0001491422946795;10.000252474207212;1.2504309330095538;0.03502293106581283;0.03501815495400718;0.9441677418234112;-0.027440969432194717;0.9446167704419481;1.000008494026087
2.142151;1.0584201133180344;0.9996342850449592;0.9445355751455677;0.00727642097427037;0.006874143372009496;1.058970141908721;1.0001495184159674;10.00024845361519;1.2504322156687102;0.0350229676292967;0.03501819201029147;0.9441585432414066;-0.02746897035697965;0.9446137325305932;1.0000099829323172
2.152151;1.0584309834045882;0.9996375547680924;0.9445289177949694;0.007306460958272732;0.006902549322790941;1.0589761331870122;1.0001498235837096;10.000244798133254;1.2504335041763883;0.03502300339462979;0.03501822781809061;0.944148347271748;-0.027495971280414214;0.9446097673428324;1.0000113223506575
2.162151;1.0584408839081896;0.9996387397534354;0.9445210397344271;0.007334586704072049;0.006929151474128901;1.058983092259945;1.0001500615194172;10.000241490650929;1.2504347993722091;0.035023038289448666;0.035018262177895276;0.9441381540458677;-0.027523972201013096;0.9446059258867586;1.0000125067138923
2.172151;1.0584507903337943;0.9996396261368625;0.9445127687601383;0.00736442659409552;0.0069573716641624025;1.0589890275879403;1.000150236292788;10.000238497515422;1.2504361046092025;0.03502307219491249;0.03501829482318647;0.9441289641064867;-0.027550973117091333;0.9446031416662022;1.0000135349056782
2.182151;1.058461916346262;0.9996421779151946;0.9445048868787091;0.007393255356308826;0.006984627046806506;1.058995947680837;1.000150352097095;10.000235777096773;1.2504374232510531;0.03502310500973893;0.035018325492789194;0.9441187779850817;-0.027577974026716533;0.9445994364111691;1.0000144095931898
2.192151;1.0584718500791424;0.9996432773504735;0.9444966081298424;0.007423096151071822;0.007012845079782534;1.0590018616093573;1.000150412894882;10.000233282991344;1.250438757079173;0.03502313669614137;0.03501835395048563;0.9441085953437364;-0.027605974927454112;0.9445958313522264;1.0000151364006251
2.202151;1.0584818045826543;0.9996444702174991;0.9444883158647318;0.007452937362455599;0.007041062044401575;1.059008779825455;1.0001504217388548;10.000230962968558;1.2504401075759244;0.03502316728432117;0.03501837996967024;0.9440994148900446;-0.02763297581654735;0.9445932600062176;1.0000157226494213
2.212151;1.058491783230794;0.9996478784931506;0.9444820167363545;0.007481483457953477;0.00706805393478598;1.0590147135510477;1.000150380329336;10.000228749256786;1.2504414770389698;0.03502319684616498;0.03501840333517708;0.9440892349136895;-0.027659976691702635;0.9445897427958272;1.000016175233254
2.222151;1.0585020252788748;0.9996498636747231;0.9444740630445545;0.007510531064224701;0.007095516594850826;1.0590216724148838;1.0001502885921545;10.00022655053945;1.2504428667856682;0.03502322547240335;0.03501842385645326;0.9440790530237482;-0.02768697755160606;0.944586266095447;1.0000164994478034
2.232151;1.0585130292964655;0.9996521979245019;0.9444656858714082;0.007540156599662815;0.007123518856819031;1.0590276628495987;1.00015014397148;10.000224254824646;1.2504442753710339;0.035023253301089935;0.035018441379753004;0.944069865087759;-0.02771397839579253;0.9445838125405644;1.0000166989015264
2.242151;1.0585230905286034;0.9996540889237723;0.9444576590157189;0.0075682859233618316;0.007150112634723299;1.0590346892685611;1.0001499415662767;10.000221735578323;1.2504457001568152;0.03502328053902461;0.03501845578470043;0.9440596651178745;-0.027740979224301916;0.9445803642208916;1.0000167751969105
2.252151;1.0585331812942678;0.9996560323359818;0.9444495829312904;0.007596415857816935;0.007176705599220245;1.0590407561980517;1.0001496760084698;10.000218862162898;1.250447139456049;0.03502330741768694;0.03501846694972341;0.9440504470908434;-0.027767980037369328;0.9445779021140519;1.000016727836097
2.262151;1.0585435381702621;0.9996578235903708;0.9444410503604466;0.007627179687602069;0.007205783902916486;1.0590468690049506;1.0001493438227183;10.000215514967964;1.2504485924512228;0.035023334152519105;0.035018474734073705;0.9440402070851531;-0.027794980835152548;0.9445744104816021;1.0000165551380764
2.272151;1.0585536849075596;0.9996615771004627;0.94443447858224;0.007655729476702224;0.007232770569490756;1.0590540332691576;1.0001489441552944;10.000211593002433;1.250450058586739;0.03502336093459166;0.035018479013233655;0.9440309435747403;-0.027820981617589103;0.9445718440032412;1.0000162559659107
2.282151;1.058563855360998;0.9996636618167971;0.9444262226204374;0.0076838620768904615;0.007259361469048705;1.0590602538605514;1.000148477651966;10.000207015245824;1.2504515377006094;0.03502338792429391;0.03501847971545646;0.9440206560847831;-0.027847982384389115;0.9445682491595943;1.0000158316203815
2.292151;1.0585742831567446;0.9996660059056587;0.9444178911429802;0.0077129151843111435;0.007286818615792422;1.0590665347465393;1.000147945169752;10.000201721676042;1.2504530304743846;0.03502341526007617;0.03501847679899488;0.9440113440948007;-0.027874983135046875;0.9445655837181371;1.0000152870912276
2.302151;1.0585844916277636;0.999668172840391;0.9444094955116701;0.007741050269353594;0.00731340823285166;1.0590738795564942;1.0001473471279498;10.000195666143034;1.2504545385536805;0.035023443088919436;0.03501847020088921;0.9440010070009476;-0.027900983868925807;0.9445618073987808;1.0000146307677376
2.312151;1.058594716559564;0.9996703760903689;0.9444010287273202;0.007769186768473985;0.007339997209104509;1.05908029234165;1.0001466830378052;10.000188807228538;1.2504560642909435;0.03502347160217696;0.03501845985985519;0.9439916441121131;-0.027927984585450195;0.9445589667229471;1.0000138724938572
2.322151;1.0586049572452443;0.999672611272089;0.9443924912651778;0.007797324791738729;0.007366585531562824;1.0590867784753566;1.0001459514868345;10.00018111416738;1.2504576098632023;0.035023501056819596;0.03501844581994325;0.9439822544036777;-0.027953985284024072;0.9445559918296222;1.0000130215813579
2.332151;1.0586154501269216;0.999675089800711;0.9443838769820124;0.007826383759119886;0.007394040014522594;1.0590933453589453;1.000145150801157;10.000172579912348;1.2504591758054178;0.035023531749336465;0.03501842826303071;0.943971836988789;-0.02797998596363349;0.9445519023207326;1.0000120863977224
2.342151;1.0586257203934857;0.9996790861946847;0.9443768199503795;0.007854943306858904;0.007421022058197501;1.0591010024000336;1.000144279778224;10.000163229244949;1.2504607608193359;0.03502356394707207;0.03501840741954541;0.9439623917613329;-0.028006986622903598;0.944548717522662;1.0000110754060192
2.352151;1.0586360037316855;0.9996813823080611;0.9443680781060116;0.007883086367722798;0.007447608322078039;1.0591077601475858;1.0001433379834777;10.000153120228825;1.2504623625672229;0.03502359784271264;0.035018383483951344;0.9439519191919886;-0.028032987260726804;0.9445443710074923;1.0000099987365196
2.362151;1.0586462976414395;0.9996836836182376;0.944359275197931;0.007911231215020426;0.007474193903507648;1.0591146291888562;1.0001423253313506;10.000142329112455;1.250463977404933;0.035023633564561334;0.03501835658514106;0.943942419986867;-0.028058987876499644;0.9445408848814697;1.0000088691748068
2.372151;1.058656835492156;0.9996861970835659;0.9443504102899908;0.007940297229550964;0.007501645583759125;1.0591216194746216;1.0001412416287252;10.000130925098325;1.2504656001191987;0.03502367120605379;0.03501832679527871;0.9439328954171605;-0.028084988469910244;0.9445372529281887;1.0000077014304403
2.382151;1.058667138145006;0.9996884790819915;0.9443415050546412;0.007968445808865496;0.007528229769406194;1.0591287399180007;1.0001400870215815;10.000118960946365;1.2504672249687891;0.0350237108446444;0.035018294185587495;0.9439223475244065;-0.028110989041011697;0.9445324675135016;1.000006509991447
2.392151;1.058677436621157;0.9996911534093536;0.9443329577733665;0.007994882311224019;0.00755319407307455;1.0591359983286803;1.0001388628576728;10.000106482880826;1.2504688473223842;0.03502375254349791;0.03501825888371968;0.9439127786827965;-0.028136989590267943;0.9445285187060983;1.0000053072777064
2.402151;1.058687962248268;0.9996953027724739;0.9443256022798778;0.00802437232592598;0.007581038600672709;1.0591444019240712;1.0001375724660568;10.000093539646585;1.2504704649972709;0.035023796339050305;0.03501822107664087;0.9439031916917188;-0.028162990118169317;0.944524398728176;1.000004102984371
2.412151;1.05869823643657;0.9996974732790921;0.9443166226112454;0.008052526782168026;0.007607620477926884;1.059151957939206;1.0001362217065057;10.000080180671329;1.2504720774867977;0.03502384223429813;0.035018180956525626;0.9438935903696397;-0.028188990625080342;0.944520101334234;1.000002904089311
2.422151;1.0587084927465917;0.9997000034584319;0.9443080403309739;0.008078969171792745;0.007632582310571726;1.0591596739132267;1.0001348179363714;10.00006645258924;1.2504736832720331;0.035023890203811664;0.03501813866426364;0.943882979505958;-0.02821499111161855;0.9445146227377808;1.0000017151186
2.432151;1.05871775731467;0.9997011281959755;0.9442990771314094;0.008107344028900572;0.007659373857604686;1.0591675577643904;1.0001333671161057;10.000052402368985;1.2504752792398852;0.03502394020720293;0.03501809429662407;0.9438733647019665;-0.02824099157888258;0.9445099598195574;1.0000005387872477
2.442151;1.058728210180508;0.9997037308846499;0.944290532146815;0.008134709740824012;0.007685200525097808;1.0591756172106659;1.0001318719350343;10.000038082195118;1.250476862728551;0.03502399220603863;0.035018047945238995;0.9438637523996276;-0.02826599202832309;0.9445050828780529;0.9999993766597943
2.452151;1.0587384088940117;0.9997056159070367;0.9442816405111357;0.0081628723135095;0.0077117786995227625;1.0591838580511455;1.0001303330178812;10.000023548215571;1.2504784325010816;0.03502404614677187;0.035017999696830567;0.943854149145898;-0.028291992461688117;0.9445000529813918;0.9999982293457729
2.462151;1.0587485958131768;0.9997078289691452;0.9442731980492995;0.008189322971464182;0.00773673676117591;1.0591922824705673;1.0001287514988728;10.000008858171775;1.2504799882262259;0.03502410191652579;0.03501794961177109;0.9438445604459653;-0.028317992880998916;0.9444948425390564;0.9999970967570003
2.472151;1.0587580429118115;0.9997105369473711;0.9442660362170043;0.008219043815405946;0.007764786225350853;1.05920088910008;1.0001271307100201;9.999994076000633;1.250481530119145;0.035024159341877574;0.03501789773661671;0.9438339905477332;-0.028342993288319886;0.944488425700978;0.9999959791730091
2.482151;1.0587682261190479;0.9997125449969883;0.9442577335281757;0.00824549898251726;0.007789742442538296;1.0592096747754713;1.0001254763191192;9.999979274524632;1.250483058728705;0.035024218227661344;0.035017844163953094;0.9438244428736686;-0.028367993685449892;0.9444828364975554;0.9999948783715246
2.492151;1.0587784172174362;0.9997144352599986;0.9442495118906084;0.008271956503985463;0.00781469779411649;1.05921863531971;1.0001237950130555;9.999964527150308;1.2504845749543803;0.03502427838775028;0.035017789091181785;0.943814919968468;-0.02839399407381466;0.9444771106591584;0.999993797324813
2.502151;1.0587876487592611;0.99971527693586;0.9442413737490972;0.008298632641859406;0.007839863749523897;1.059226764059051;1.0001220927234817;9.999949899501665;1.2504860802954592;0.035024339656998506;0.03501773281636115;0.9438054232826395;-0.028418994454713725;0.9444711932127096;0.9999927388060031
2.512151;1.0587981025517765;0.9997166968427896;0.9442329235575592;0.008327728455445998;0.00786730328159108;1.059236051304103;1.0001203738086362;9.999935450615839;1.2504875764435324;0.035024401868655554;0.03501767569520198;0.9437959537070473;-0.02844399482957617;0.9444651204728685;0.999991704573222
2.522151;1.0588083337642162;0.9997181731842284;0.9442249678650045;0.008354193202792959;0.007892256259351447;1.059245486069369;1.00011864168308;9.99992123303069;1.250489064685635;0.03502446480989294;0.03501761811566901;0.9437865127243323;-0.028468995199997293;0.9444589012863576;0.9999906951817547
2.532151;1.0588176088903287;0.9997202949053793;0.9442187266224944;0.008381294693890757;0.00791781496507356;1.0592550570369725;1.000116899570663;9.99990728804028;1.2504905467671492;0.03502452822430553;0.03501756048182765;0.9437771031696559;-0.028494995567774652;0.9444525769828958;0.9999897099481562
2.542151;1.0588281104555948;0.999721685184777;0.9442109632874887;0.008408683584466638;0.007943633146563805;1.059264752553328;1.0001151501933434;9.999893644584215;1.250492026446704;0.03502459188000446;0.03501750319091417;0.943767729007176;-0.02851999593479865;0.9444460988978055;0.9999887477800977
2.552151;1.0588374257356679;0.9997217854564338;0.9442033149256188;0.008435371650063542;0.007968795501712396;1.059274561238768;1.0001133957665536;9.99988032417335;1.250493508729542;0.0350246556174888;0.03501744659484332;0.943758394830206;-0.028544996302717205;0.9444395076248989;0.9999878083381003
2.562151;1.0588477394115274;0.999722651789459;0.9441957859114279;0.008461846039025691;0.007993745868294062;1.0592844721744725;1.0001116384841224;9.99986735536099;1.2504949964377596;0.035024719334592086;0.03501739094689865;0.9437491060360994;-0.028568996672695086;0.9444327813635534;0.999986891844982
2.572151;1.058858320031436;0.9997235848820453;0.9441883749352306;0.008489242156589886;0.00801956228436227;1.059293474467578;1.0001098798507815;9.999854785166582;1.250496487509971;0.03502478296357224;0.035017336398566794;0.9437398690978873;-0.028593997045259653;0.9444259872461798;0.9999859982676037
2.582151;1.0588677231331733;0.9997232382743171;0.9441811014234324;0.008515937287932292;0.008044723103211669;1.0593035578789125;1.000108120029344;9.99984266864272;1.2504979754694039;0.035024846457113776;0.03501728307942499;0.9437306907130092;-0.028618997420142542;0.9444191013623897;0.9999851276447729
2.592151;1.0588781291671803;0.9997240894742454;0.9441743618158623;0.008540704438880971;0.008068053018933504;1.059313714048244;1.0001063584253964;9.99983105238225;1.2504994524983917;0.035024909785657664;0.03501723117013197;0.9437215764506593;-0.028643997796314772;0.9444121316238621;0.9999842806424659
2.602151;1.0588878334080125;0.9997253977884296;0.9441689780769613;0.008568741555689232;0.008094474817596767;1.0593229361372918;1.000104594202904;9.999819970329295;1.2505009131965048;0.03502497296599987;0.035017180889859986;0.9437125304746038;-0.028667998172202;0.9444050578526637;0.9999834581311094
2.612151;1.0588973358034133;0.999724645004421;0.9441621258281515;0.00859544329546257;0.008119635022539082;1.0593332171962824;1.0001028263122018;9.999809441772603;1.2505023565079862;0.03502503607980084;0.03501713243382868;0.9437035560835538;-0.02869299854579192;0.9443979523491406;0.9999826603536606
2.622151;1.0589078472528919;0.9997246866642824;0.9441554195879738;0.008621931271905152;0.008144583911885295;1.0593435499025503;1.0001010535844774;9.999799465564827;1.2505037847313456;0.03502509923603564;0.035017085927645915;0.9436946561107542;-0.02871699891477753;0.944390766517339;0.9999818858433321
2.632151;1.0589176623207988;0.9997243240605863;0.9441492426569896;0.008647842260763445;0.008168991631570243;1.0593529279983567;1.0000992749865334;9.999790020303886;1.2505052016790292;0.03502516252277104;0.03501704141669845;0.9436858332083466;-0.02874199927713837;0.9443835734290233;0.9999811308235307
