time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.642151;1.0589282481633213;0.999724132044076;0.9441428224130451;0.008674334481410001;0.008193940886820454;1.0593633469588188;1.0000974899616342;9.999781072903689;1.250506612124946;0.03502522601315058;0.03501699887600294;0.9436780894441784;-0.028765999631662362;0.9443773234290084;0.9999803903443661
2.652151;1.0589378951742212;0.9997229084813204;0.9441365415179299;0.008701044613187239;0.008219101755580995;1.0593738031203346;1.000095698739768;9.999772587608405;1.250508022199445;0.03502528978725795;0.035016958236505566;0.9436694253915865;-0.02879099997777375;0.944370087985377;0.9999796600328055
2.662151;1.0589478071834553;0.9997222078230876;0.9441307875234407;0.008726961757090597;0.008243510159598079;1.0593832926161157;1.0000939026595053;9.99976453059354;1.2505094391794098;0.0350253539225424;0.03501691941557766;0.9436608404204988;-0.02881500031523416;0.944362812618238;0.999978936929839
2.672151;1.0589584754243138;0.9997233965010398;0.9441264033954841;0.008753878348124302;0.008268855215373707;1.0593938107906786;1.0000921045767381;9.999756871368874;1.25051086992187;0.035025418490374535;0.03501688233740296;0.9436523339959555;-0.028839000644214723;0.9443555332954918;0.9999782194682573
2.682151;1.0589681857991293;0.9997222599427298;0.9441209247142054;0.008778880080722683;0.00829239783531795;1.0594033523124733;1.0000903092018916;9.999749580919062;1.2505123189506016;0.03502548355529677;0.03501684695862747;0.9436439066698125;-0.02886300096537234;0.9443482560755125;0.9999775063848619
2.692151;1.0589781380622074;0.9997212299762335;0.9441155645465011;0.008804803026197232;0.008316807311518766;1.0594139123506094;1.0000885224656904;9.999742625321984;1.250513787434153;0.03502554914671096;0.03501681327202723;0.9436365599176889;-0.02888700127987121;0.9443419875439516;0.9999767951298589
2.702151;1.058988821286044;0.9997203776757909;0.9441099397515711;0.008831307240834549;0.008341758699447538;1.0594234878148856;1.0000867494959647;9.999735957857368;1.250515273342142;0.035025615252121126;0.03501678125795139;0.9436282944558648;-0.028911001589479873;0.9443347357768859;0.9999760815066657
2.712151;1.0589985216903213;0.9997189196287251;0.9441048240252785;0.008856314584541631;0.008365302755845341;1.059434077127307;1.0000849932033447;9.999729519905005;1.250516772577133;0.03502568185320599;0.035016750839875314;0.9436201089471887;-0.028935001896415964;0.9443275064315978;0.99997536023256
2.722151;1.0590084408098832;0.9997175775986017;0.944099812416504;0.008882243091783686;0.008389713745475933;1.059443679420849;1.0000832551482697;9.999723252676887;1.2505182805335826;0.03502574895389228;0.03501672188436461;0.943612000497491;-0.028959002202875447;0.9443203035462115;0.9999746253265795
2.732151;1.0590180979798578;0.9997155078400966;0.9440945221365491;0.008908968537055457;0.008414878090414779;1.059454294370539;1.0000815371115046;9.999717101950633;1.250519793267389;0.03502581657989261;0.03501669422603044;0.9436049651906677;-0.028983002510558003;0.944314128337306;0.9999738705519379
2.742151;1.0590286950424388;0.9997164013730081;0.9440913537319925;0.008934184024558462;0.008438607429531541;1.0594639216770094;1.000079841244745;9.999711013723184;1.2505213078080002;0.035025884758840435;0.035016667693926785;0.943596998094092;-0.029007002820518275;0.9443069822256553;0.9999730893030323
2.752151;1.0590385193506182;0.9997147923426309;0.9440866586452922;0.008960118117180458;0.0084630200860869;1.0594745603236637;1.0000781691457523;9.999704935291676;1.2505228221584546;0.035025953492321314;0.035016642127238914;0.9435890942147667;-0.02903000313361095;0.9442998341873969;0.9999722740540051
2.762151;1.0590480614636337;0.999712887453752;0.9440820675989529;0.008985134755998455;0.00848656699188593;1.0594842089107235;1.0000765213677807;9.999698818249058;1.2505243355247908;0.03502602273672958;0.035016617383900855;0.9435822499337244;-0.029054003451078687;0.9442937446094393;0.9999714169782657
2.772151;1.0590575500206458;0.999710907028745;0.9440775650605221;0.009010153275670792;0.00851011455610277;1.059493866371608;1.0000748977184621;9.999692614866138;1.250525848918603;0.03502609239332736;0.03501659333194954;0.9435744630464336;-0.02907700377448706;0.9442866514253827;0.9999705108422043
2.782151;1.0590672118878839;0.9997090725282244;0.9440731344977504;0.009036092988091403;0.008534529135446249;1.0595045322218402;1.0000732978432374;9.999686272304123;1.2505273658820517;0.03502616229742636;0.035016569820647575;0.9435677312806627;-0.029101004105220447;0.9442806143147018;0.999969549052129
2.792151;1.0590765625278171;0.999706959921284;0.9440687822966662;0.00906111517327667;0.008558078094915416;1.0595142065483867;1.000071722102384;9.999679737659436;1.2505288920557824;0.03502623221812884;0.0350165466803262;0.9435600513403118;-0.02912400444428598;0.944273573382219;0.999968526134501
2.802151;1.059085830309032;0.999704791381548;0.9440644912873047;0.009086139123851616;0.008581627794041456;1.0595238894392482;1.0000701724335046;9.99967297204038;1.2505304335582872;0.03502630188083117;0.03501652377697911;0.9435534197205445;-0.029148004792534057;0.9442675913600989;0.9999674387721615
2.812151;1.05909524715501;0.9997027871355427;0.9440602449613125;0.009112084164115285;0.00860604454093221;1.0595345803113891;1.0000686521506519;9.999665951305351;1.2505319960659103;0.03502637099226992;0.03501650107861448;0.9435458335344034;-0.029171005151009972;0.9442606097493869;0.9999662858405516
2.822151;1.0591043371120246;0.9997022330884311;0.9440576708219418;0.00913752979848476;0.008629990657727836;1.059544278024938;1.000067164843441;9.999658651858196;1.2505335848800272;0.035026439251094374;0.03501647869130274;0.943538290164282;-0.029194005521132323;0.9442536606311064;0.9999650672994866
2.832151;1.0591133361050644;0.9997003335660244;0.9440539111372849;0.009160844477870682;0.008651923420979712;1.0595539811145525;1.0000657136966096;9.999651043750253;1.2505352045874738;0.03502650635915235;0.035016456843626455;0.9435317870256956;-0.029217005904515196;0.9442477440106934;0.9999637841951173
2.842151;1.0591224795140268;0.9996981809799109;0.9440497818792302;0.009186794796599942;0.008676342419204562;1.0595636877331607;1.0000643014818034;9.999643092527034;1.2505368587291597;0.03502657204321218;0.03501643581444111;0.9435253218931969;-0.029240006302746525;0.944241859128258;0.999962440206483
2.852151;1.0591312915565656;0.9996957622585355;0.9440456888084938;0.009211827494616085;0.0086998959044471;1.059573396143932;1.0000629301634723;9.999634756442163;1.2505385504316893;0.0350266360588899;0.03501641585413535;0.9435178934294505;-0.02926300671744879;0.9442350032883918;0.9999610419208643
2.862151;1.059140007366914;0.9996937113562399;0.9440420136462273;0.009235147287622786;0.008721830930297674;1.059584105550541;1.0000616000653628;9.999625986144046;1.2505402827325598;0.03502669816736591;0.035016397146496896;0.9435115018393692;-0.029286007150216554;0.9442291706288297;0.9999595974535921
2.872151;1.0591488609022721;0.9996914090269229;0.9440379529445896;0.009261102685787314;0.008746252142203875;1.059593816332845;1.0000603097140985;9.999616734519325;1.2505420580990834;0.035026758128538754;0.035016379779972254;0.9435041490059564;-0.02930900760215745;0.9442223562683535;0.9999581152383249
2.882151;1.0591573734864657;0.9996888462259568;0.9440339119013773;0.009286140437579755;0.008769807880803069;1.059603530054636;1.000059056412709;9.999606961781796;1.2505438784255154;0.035026815728456145;0.03501636372712172;0.9434978380788054;-0.029332008073594675;0.9442165537641216;0.9999566027694029
2.892151;1.0591660139412606;0.9996885898457357;0.9440318824935977;0.009310802762760839;0.008793006295656523;1.059613249403254;1.0000578366730157;9.999596633138943;1.2505457456781186;0.03502687080366518;0.03501634889372806;0.9434905727437466;-0.029355008564305514;0.9442097603771712;0.9999550649227414
2.902151;1.0591743046362696;0.9996859471470233;0.944027845205363;0.009335843931645944;0.008816563598968414;1.0596229772338412;1.00005664628269;9.999585725459097;1.2505476620592448;0.03502692323943224;0.035016335207505564;0.9434843559837174;-0.029377009073969344;0.9442039426499054;0.999953503205378
2.912151;1.059182480649927;0.9996836864262768;0.9440241916361177;0.00935917218560972;0.008838502463101897;1.0596327152348286;1.0000554805399844;9.99957423872512;1.2505496287782574;0.03502697296944411;0.03501632266765801;0.9434781893901941;-0.029400009602421905;0.944198163342815;0.9999519166140113
2.922151;1.0591907791680883;0.9996816056550275;0.9440205084874926;0.00938342150716868;0.008861308262163503;1.0596424632634016;1.000054334472834;9.999562196257237;1.2505516444940166;0.03502701998707868;0.035016311346039844;0.9434710736901717;-0.029423010149663874;0.9441913918318283;0.9999503034063244
2.932151;1.0591977564331583;0.9996779373310158;0.9440164049922238;0.009408682958337059;0.00888507907039318;1.059652219019721;1.0000532025277187;9.999549637554889;1.2505537051792743;0.03502706434443119;0.0350163013560598;0.9434650094396695;-0.02944501071574885;0.9441855952364338;0.9999486632073552
2.942151;1.059205594036374;0.9996755726127414;0.9440126561713345;0.009432016431858212;0.008907020194122954;1.0596619782041095;1.0000520784445255;9.99953661541673;1.2505558050549852;0.03502710615654781;0.03501629282299747;0.9434589972529472;-0.02946701130077805;0.9441798046622696;0.9999469981135767
2.952151;1.059213557759974;0.9996733935508122;0.9440088446522827;0.009456271023457159;0.008929828229515881;1.0596717359870427;1.000050955897596;9.999523192326974;1.2505579376345233;0.03502714560936971;0.03501628587555526;0.943452037303224;-0.029490011905083283;0.9441730525044725;0.999945311397745
2.962151;1.0592211724576868;0.9996709785594796;0.9440049729971546;0.009479608054785203;0.00895177084631783;1.059681488602676;1.000049829109171;9.999509430592523;1.2505600965722283;0.03502718291612995;0.03501628063534913;0.9434461282997811;-0.029512012529270507;0.9441672774072905;0.999943605484508
2.972151;1.0592289095442262;0.9996704821272961;0.9440026306001347;0.0095042843412457;0.008974975143332198;1.0596912332409116;1.0000486926497951;9.99949539118022;1.2505622758896524;0.03502721825421303;0.03501627720484906;0.9434402678330218;-0.029534013174123595;0.9441615146298086;0.9999418819096383
2.982151;1.0592353210075671;0.9996667156399816;0.9439981877287896;0.009529554532024899;0.008998749489998254;1.0597009670213953;1.0000475411077723;9.999481142254675;1.250564469784997;0.03502725175703793;0.03501627567304921;0.943434454423089;-0.02955601384064997;0.9441557690774006;0.9999401429129251
2.992151;1.0592425839642854;0.9996642896145947;0.9439940415803114;0.009552896763236021;0.009020693964520073;1.059710686543149;1.0000463694787416;9.999466757235597;1.2505666726780216;0.035027283514668446;0.035016276143270623;0.9434286884712378;-0.029579014530040002;0.9441500770306873;0.9999383924495553
3.002151;1.059249959959948;0.9996620862643175;0.9439897819673985;0.009577160025994052;0.009043505051160533;1.0597203879827797;1.0000451735377813;9.99945230360536;1.250568879504073;0.03502731353760027;0.035016278754898045;0.9434219712268533;-0.029601015243375335;0.9441433794799345;0.9999366357154926
3.012151;1.059255999160008;0.9996587616486114;0.9439854206882131;0.009600720483589101;0.009065661720224084;1.0597300675996295;1.0000439497583518;9.999437836664887;1.2505710857637182;0.03502734175460853;0.035016283664410355;0.9434163038380278;-0.0296220159813078;0.944137676665021;0.9999348781037369
3.022151;1.0592631149882001;0.9996565895252119;0.9439809456006136;0.009624987119301478;0.00908847375210105;1.0597397226949232;1.000042696025751;9.999423397871919;1.2505732868468107;0.03502736806854705;0.03501629100383647;0.9434106874144447;-0.029644016743920396;0.9441320337444395;0.9999331246873542
3.032151;1.0592688889169009;0.9996537245159665;0.9439767672955304;0.009646836167757699;0.009109012129048313;1.059748352838807;1.0000414128656212;9.99940900978005;1.250575476809703;0.03502739240440229;0.03501630084079036;0.9434051232650701;-0.029666017530793957;0.9441264238431326;0.9999313801624389
3.042151;1.0592755001506355;0.9996513879058306;0.9439720953525902;0.00967018692922352;0.009130958986675953;1.0597579607566259;1.0000401028881318;9.999394668825909;1.2505776474718693;0.03502741472930478;0.03501631315129707;0.9433996127216098;-0.029688018341013405;0.9441208531388808;0.9999296492604133
3.052151;1.0592822131102249;0.9996510116819867;0.9439689351996228;0.009694876930588684;0.009154167172784855;1.05976755147826;1.000038768856503;9.999380347812199;1.2505797889116173;0.03502743505135751;0.035016327824170884;0.9433941569376019;-0.029710019173044954;0.9441153273658447;0.9999279379154401
3.062151;1.0592875814558371;0.9996478218371364;0.9439640627703028;0.009718445907578166;0.00917632609335815;1.0597771301155772;1.0000374128461298;9.999366008430279;1.2505818907743722;0.035027453394065225;0.03501634469105799;0.9433887566719501;-0.02973102002470759;0.9441098191234037;0.9999262540576173
3.072151;1.05929378434824;0.9996460111387095;0.9439594865632295;0.009740086995338596;0.009196655088487183;1.059785700490565;1.0000360362247687;9.999351612747956;1.2505839424822396;0.0350274697844677;0.035016363558765244;0.943383411656758;-0.0297530208931883;0.9441043940865752;0.9999246075508882
3.082151;1.059299114482155;0.9996431270413253;0.943954404060901;0.009764578541993104;0.009219681009271589;1.0597952648793083;1.000034639127865;9.99933712838176;1.2505859335064669;0.0350274842682128;0.035016384230144006;0.9433781201356896;-0.029774021775035724;0.9440989907132341;0.9999230101211573
3.092151;1.059305039962472;0.9996410052625605;0.9439492326034643;0.00978793756819831;0.009241630298242464;1.0598048245646676;1.0000332203075604;9.999322522054182;1.2505878556486678;0.03502749690503891;0.035016406545205554;0.9433728788530492;-0.029796022666414058;0.9440936716599959;0.9999214745608875
3.102151;1.0593100917200826;0.999638663919639;0.9439443491140241;0.009810717122955913;0.009263038143864456;1.059813381133988;1.0000317778886814;9.999307745165071;1.2505897048534989;0.03502750773389245;0.03501643044151489;0.9433676834482699;-0.029817023563641788;0.9440883717744679;0.999920012835142
3.112151;1.0593157410109635;0.999636687340498;0.943938990069727;0.009834078848758815;0.009284988722438303;1.0598229371119507;1.0000303100918153;9.999292730708579;1.2505914799297095;0.03502751674256205;0.03501645593291861;0.9433625300804995;-0.02983802446365426;0.9440831199803403;0.9999186342238497
3.122151;1.0593205207336103;0.999634514941625;0.943933930068508;0.009856860805703516;0.009306397911851486;1.05983249581937;1.0000288156430226;9.999277407446431;1.2505931795817284;0.0350275238717883;0.035016483030584605;0.9433574172000435;-0.029860025364135293;0.9440779453882586;0.9999173439072545
3.132151;1.0593259013128695;0.9996344477758484;0.9439300258791221;0.009880642867164816;0.009328744721903023;1.0598410610633868;1.000027293829789;9.99926171547406;1.2505948005230334;0.035027529045768786;0.03501651173526739;0.9433523451304101;-0.029881026263383615;0.9440727825433467;0.9999161426092933
3.142151;1.0593301771270365;0.9996322802135759;0.9439248216490523;0.009902507272190948;0.009349289372014546;1.0598506362254192;1.0000257442830742;9.99924560852603;1.2505963380939817;0.0350275321740861;0.03501654204936586;0.9433473147413878;-0.029902027160029175;0.9440676609709253;0.9999150275145586
3.152151;1.0593345577300615;0.9996304526936733;0.9439195412303887;0.009925291591421127;0.009370700714774405;1.059860223055559;1.0000241670782894;9.999229048004015;1.2505977879747365;0.035027533116180974;0.035016573944574456;0.9433423274812385;-0.029923028052487772;0.944062578636556;0.9999139932751463
3.162151;1.0593395425775147;0.9996290451820798;0.943913815230103;0.009948657357147311;0.009392654940516039;1.0598688211449427;1.0000225626513002;9.999212005194902;1.2505991466833501;0.03502753168955425;0.03501660736707462;0.943337385806995;-0.029944028938561067;0.944057534753313;0.9999130330025038
3.172151;1.0593436635014717;0.9996274910013374;0.9439084176647932;0.009971442195714891;0.009414067757868553;1.0598784285644356;1.0000209304926608;9.99919447152651;1.2506004111938527;0.035027527730142775;0.03501664229190292;0.9433324931080911;-0.029965029815752456;0.9440525306925606;0.9999121396794088
3.182151;1.0593474181523068;0.9996258686232441;0.943902978050856;0.009993307633269917;0.009434615381121116;1.0598870428599394;1.0000192680391884;9.999176462754551;1.250601578731377;0.035027521127411886;0.035016678761924255;0.9433276542836919;-0.029986030681698222;0.9440475687415512;0.9999113071998867
3.192151;1.0593520139617179;0.999625317392821;0.9438974939871417;0.010014958423208075;0.009454952602911447;1.0598966613783691;1.0000175716787811;9.999158013754933;1.2506026461512767;0.0350275118343906;0.03501671688070497;0.9433228771252247;-0.030006031533992884;0.9440426187615757;0.9999105308804112
3.202151;1.059355744258631;0.9996242178953645;0.9438919569579404;0.010037742603211733;0.009476367515744644;1.0599052813928782;1.0000158383412328;9.999139170561365;1.2506036089461123;0.0350274998584971;0.035016756758796855;0.9433191725064072;-0.030027032369831407;0.944038744387487;0.9999098080380499
3.212151;1.059359107916484;0.9996230648631445;0.943886391980201;0.010059606923473437;0.009496917091470103;1.0599149007810624;1.0000140659562755;9.999119986330589;1.2506044611405873;0.03502748520718327;0.03501679846469683;0.9433145525492398;-0.030048033186179435;0.9440339147528904;0.9999091380888988
3.222151;1.0593625814166496;0.999624005121063;0.9438824069502849;0.010082808113254077;0.009518727782763995;1.059923519296103;1.0000122533821247;9.999100525728448;1.2506051962632012;0.03502746783549644;0.03501684201044584;0.9433100285539212;-0.03006803398039804;0.9440290972397669;0.9999085214709219
3.232151;1.0593666673671072;0.9996241021601269;0.9438767891934811;0.010104456845765749;0.009539066972369252;1.0599321398600712;1.0000103998283019;9.999080873763837;1.25060580849636;0.0350274476389513;0.03501688734588505;0.9433056101271848;-0.030089034750735887;0.9440243551260816;0.9999079577226158
3.242151;1.0593699040555666;0.9996236654802266;0.9438711431893343;0.010127238528786782;0.009560483236357895;1.059941768583246;1.0000085041060895;9.999061138557263;1.2506062932294408;0.03502742446825325;0.03501693436321257;0.9433013054397885;-0.030109035496415158;0.9440196234532028;0.999907444010058
3.252151;1.0593727998431601;0.9996231925019754;0.943865497046512;0.010149100022299394;0.00958103355039137;1.0599504129756077;1.0000065651121883;9.999041440121939;1.2506066467233854;0.035027398144991145;0.035016982919979865;0.9432981217506022;-0.030129036217458813;0.9440159305762192;0.9999069752385971
3.262151;1.0593756041217401;0.9996229049303403;0.9438598523992245;0.010170960541760624;0.009601583636168032;1.0599590795818659;1.0000045825412438;9.999021888820874;1.2506068654221698;0.03502736848469376;0.03501703286298974;0.9432940649924231;-0.030150036914532764;0.9440113039598306;0.999906545210531
3.272151;1.0593785667712343;0.9996230233396519;0.9438542123401321;0.010193739283901078;0.009622999180092635;1.0599687724176194;1.0000025565582615;9.999002573253444;1.250606945919841;0.03502733532477402;0.03501708404281772;0.9432901388953633;-0.03017003758879467;0.9440066708682014;0.9999061477711697
3.282151;1.0593812263234186;0.999623123578195;0.9438486064028784;0.010215597390840743;0.009643548334082364;1.0599774927312846;1.0000004882318825;9.998983563178648;1.2506068857667911;0.03502729854363635;0.03501713632452424;0.9432873456388112;-0.03019003824156683;0.9440030519092406;0.999905777438547
3.292151;1.059384067295366;0.9996240547712096;0.9438434223968138;0.010236658319885041;0.009663343371875037;1.0599862398519853;0.9999983812502587;9.998964911916795;1.2506066840136503;0.03502725806982764;0.03501718959348835;0.943283687547547;-0.030210038873987648;0.9439984366136812;0.9999054293980322
3.302151;1.0593875965885293;0.9996254729323195;0.9438379004039641;0.010258299156003443;0.009683679911719702;1.0599960123665002;0.9999962423526735;9.998946658124048;1.2506063410060613;0.03502721387779192;0.035017243749262;0.943280167008683;-0.030230039486957547;0.9439938143250565;0.9999050993916341
3.312151;1.0593903523740933;0.9996281004414622;0.9438340410018804;0.010281489824551843;0.009705487157279627;1.060004809206358;0.999994079117035;9.998928826069577;1.250605858031143;0.03502716596950477;0.03501729869638128;0.943277784498696;-0.030250040081425858;0.943990176127528;0.9999047840841395
3.322151;1.0593928395204237;0.9996294137995552;0.9438290270167288;0.01030162595231933;0.009724413612591618;1.0600136301957561;0.9999918973489753;9.99891141737242;1.2506052367790754;0.03502711435424903;0.0350173543340989;0.9432745376086947;-0.0302700406586889;0.9439855147457319;0.9999044818712727
3.332151;1.0593955392323375;0.9996307163923523;0.9438236748175031;0.010324394361499028;0.009745824107632984;1.060022475223423;0.9999897005869217;9.998894410930466;1.2506044788361317;0.035027059043769314;0.03501741055033045;0.9432724223752073;-0.030290041220416352;0.9439818200218232;0.999904193235058
3.342151;1.0593979860233884;0.9996324120893756;0.9438187952253299;0.010344526007276299;0.009764748571756361;1.0600323425102387;0.999987490586911;9.998877780183308;1.2506035854754378;0.03502700007986691;0.03501746723776058;0.943269435277105;-0.03031004176844191;0.9439770847621334;0.9999039195519512
3.352151;1.0594004254359786;0.9996338738288838;0.9438135932664162;0.010366370336042702;0.009785291273809858;1.060041227431658;0.9999852676773707;9.998861510516203;1.2506025569190853;0.03502693756489378;0.035017524303785505;0.943267573976704;-0.030330042304415245;0.9439733027157787;0.99990366088419
3.362151;1.0594031029102315;0.999636146001205;0.9438088530613862;0.010387416371056878;0.009805079461993025;1.0600501222546213;0.9999830321579193;9.998845601675006;1.2506013914817564;0.03502687164280907;0.035017581637946486;0.9432648365384777;-0.03034904282964424;0.9439684405754449;0.9999034147501937
3.372151;1.0594055522256942;0.999638376569527;0.9438042014273901;0.010407540458338804;0.00982400085876236;1.0600590168889603;0.9999807859214078;9.998830058424016;1.2506000865500089;0.0350268024364958;0.03501763906703218;0.9432632199513127;-0.03036904334528363;0.9439645610152797;0.9999031769091111
3.382151;1.0594072814340725;0.9996396506431803;0.9437992260895459;0.010430510367386283;0.009845617286672442;1.0600679011108416;0.9999785320699165;9.998814888523874;1.2505986413071584;0.0350267299867111;0.03501769636573807;0.9432607189521878;-0.030388043852285333;0.9439596006043339;0.9999029431915408
3.392151;1.0594097651901213;0.9996422088206136;0.9437947402458061;0.010450629083859641;0.009864536684674288;1.0600767666714803;0.999976272854919;9.998800111046101;1.2505970583952837;0.03502665424133869;0.035017753334036554;0.9432593259308436;-0.03040804435087999;0.9439556227578871;0.9999027110480369
3.402151;1.059412511307122;0.999646847789488;0.94379194870025;0.010472082533322838;0.009884715557811624;1.0600856068063764;0.9999740085469799;9.99878575328862;1.250595342701121;0.03502657510638916;0.03501780985055592;0.943257031670113;-0.03042704484026582;0.9439505651708303;0.9999024805705589
3.412151;1.0594150525800492;0.9996496974527003;0.9437876310306538;0.010492195792325439;0.009903632997252027;1.0600944140669744;0.9999717385204847;9.998771831354109;1.250593498219053;0.03502649249971342;0.03501786585184788;0.9432558261181205;-0.03044604531883507;0.9439464619917673;0.9999022551525437
3.422151;1.0594178695534051;0.9996528875221835;0.9437833869249902;0.010513225669943827;0.009923415163393626;1.0601031788798312;0.9999694629187542;9.998758339111982;1.2505915254476327;0.03502640636931902;0.03501792129297617;0.9432536989962779;-0.03046604578458925;0.9439413508987472;0.9999020416521862
3.432151;1.0594204954716073;0.9996559771963178;0.9437792318370198;0.010533333475476764;0.009942330622973877;1.06011188971264;0.9999671834470304;9.998745263239977;1.2505894211839268;0.03502631670993321;0.03501797612226542;0.9432526400242139;-0.030485046235491312;0.943937170174207;0.9999018497018469
3.442151;1.05942341025284;0.9996593821285998;0.9437751445860906;0.010554357922895451;0.009962110766438666;1.06012053499071;0.999964903484131;9.998732606952078;1.2505871801434048;0.035026223572868255;0.035018030280020936;0.94325163857775;-0.03050404666967548;0.9439329549340829;0.9999016899056183
3.452151;1.0594251732050353;0.9996617438831575;0.9437711390409274;0.010574674150795155;0.009981235203262774;1.0601291050945438;0.9999626279973072;9.998720397107595;1.250584796438817;0.035026127040340846;0.03501808373281578;0.9432496834257305;-0.030523047085510954;0.9439277069364025;0.9999015717838675
3.462151;1.0594282037189893;0.9996653186224149;0.9437672007184017;0.010595693199014596;0.010001013226735538;1.060137592565172;0.9999603638912117;9.998708676461634;1.2505822639207362;0.03502602721363238;0.03501813650359535;0.9432487633835984;-0.030542047481555246;0.9439234261071808;0.9999015026884349
3.472151;1.0594310580664184;0.9996687509247344;0.9437633468319965;0.010615790253357583;0.010019924479046061;1.0601459915475029;0.9999581200633415;9.998697492136545;1.2505795760380907;0.03502592422405809;0.035018188664488976;0.9432478682125112;-0.03056104785639605;0.9439191148860424;0.9999014875157551
3.482151;1.0594330019309914;0.9996713276374376;0.9437595676357385;0.010636098495552823;0.010039045642147491;1.0601542976650526;0.9999559056738725;9.998686886653948;1.2505767263871277;0.035025818201841974;0.03501824032272246;0.9432459882746754;-0.030580048208488964;0.9439137780956625;0.999901528891356
3.492151;1.0594362147935352;0.9996750925254541;0.9437558583901282;0.010657109826944507;0.010058820366125433;1.0601625078353645;0.9999537283092419;9.998676898550572;1.2505737097886165;0.03502570923960958;0.035018291621950706;0.9432451138172296;-0.030599048536276645;0.9439094213382596;0.9999016280260075
3.502151;1.0594392520950455;0.9996804040728571;0.9437538522993397;0.010677617549666592;0.010078123109439795;1.0601706199182814;0.9999515939769418;9.998667565972;1.2505705227304729;0.035025597418695036;0.035018342737428224;0.9432442351479792;-0.030617048838547975;0.9439050201444968;0.999901785508038
3.512151;1.059442591158258;0.9996846676192256;0.9437506841517477;0.010696909035175709;0.010096276573692295;1.0601776322981993;0.9999495075307056;9.99865892271655;1.25056716340397;0.035025482843637414;0.035018393846289325;0.9432423428247169;-0.03063604911448663;0.9438996469050916;0.9999020010836658
3.522151;1.0594447928277255;0.9996874072986129;0.9437471977700866;0.010717208072675836;0.010115393765035707;1.0601855432900613;0.9999474730116027;9.998650995744564;1.250563632073026;0.03502536564060852;0.03501844507588586;0.9432414279878685;-0.030655049363489166;0.9438952743278404;0.9999022731460283
3.532151;1.0594482798617881;0.9996913007884415;0.9437437721766037;0.010738210912974553;0.010135164734861285;1.0601933513703412;0.999945494351384;9.998643810472537;1.2505599308217246;0.03502524594768426;0.035018496450023695;0.943240483499203;-0.030673049585385168;0.943890876188716;0.9999025990578336
3.542151;1.0594506403632256;0.9996944947442632;0.9437408147516647;0.010756791089315456;0.010152661011217498;1.0602010564350812;0.9999435754332123;9.998637391742193;1.2505560624751466;0.035025123897787336;0.03501854786117115;0.9432395044212615;-0.030692049780638987;0.943886523637606;0.9999029758626259
3.552151;1.0594542948891394;0.9996984138574133;0.943737520643033;0.010777790823361376;0.010172430404901376;1.0602086604087444;0.9999417193729648;9.998631756759163;1.2505520299465362;0.03502499960887174;0.035018599083486035;0.9432384870613234;-0.03071004994994153;0.9438821580666042;0.9999034006586017
3.562151;1.0594578012058602;0.9997025421787128;0.9437346938270065;0.010796154625133768;0.010189714249086823;1.0602151667450772;0.999939927387189;9.998626912022557;1.2505478363398452;0.03502487320501662;0.035018649815116286;0.9432364281249601;-0.03072805009382909;0.9438768177529652;0.999903870346811
3.572151;1.0594606635283288;0.999705545371533;0.9437315216005739;0.010817365566195163;0.010209693274708912;1.060222579623394;0.99993819784159;9.998622854230156;1.2505434857399251;0.03502474484180505;0.035018699734918675;0.9432353249240615;-0.030747050212780055;0.9438725376286844;0.999904380998682
3.582151;1.059464352660718;0.9997096651817081;0.9437288131459719;0.010835727278294488;0.0102269758788077;1.0602299035851943;0.9999365271778741;9.998619563171856;1.2505389841569683;0.03502461470783797;0.03501874856021372;0.9432341755819083;-0.030765050307271714;0.9438682554246435;0.9999049281454867
3.592151;1.059467398623416;0.9997126480404009;0.9437257510536107;0.010856936437301975;0.010246953723464831;1.0602361443111938;0.9999349123316442;9.99861699553036;1.2505343396339215;0.03502448300151105;0.03501879604943655;0.9432329782583144;-0.030783050377725222;0.9438640057205496;0.999905508096884
3.602151;1.059471267478892;0.9997184508511415;0.943724761608742;0.010875714834265127;0.010264629949063308;1.0602433092063803;0.9999333526102292;9.99861509625441;1.2505295614775342;0.03502434991597046;0.03501884193065178;0.9432317305181703;-0.03080105042469967;0.9438597897532557;0.9999061189448099
3.612151;1.059474483213653;0.9997218056528719;0.9437221824932813;0.010895207550317438;0.01028298761709625;1.0602504057275142;0.9999318506517884;9.998613813719054;1.2505246591853756;0.03502421565312997;0.035018885868984745;0.9432304299145174;-0.030819050449005656;0.9438556066882935;0.9999067605474722
3.622151;1.0594775357780295;0.9997249120723929;0.943719649356203;0.01091378060589452;0.010300479429288871;1.0602564387858093;0.9999304123725656;9.99861309971064;1.2505196417187567;0.035024080430042966;0.0350189275268021;0.9432290743601351;-0.030837050451436764;0.94385145307538;0.9999074336387342
3.632151;1.059481862962028;0.9997286913350257;0.9437167473644875;0.010934774808405252;0.010320244881975667;1.0602634098743822;0.9999290460232583;9.998612906583903;1.2505145174882724;0.035023944463535954;0.0350189666205348;0.9432276615391776;-0.03085505043262789;0.9438473234282817;0.9999081394718472
3.642151;1.0594850419613087;0.999731708452;0.9437142771192157;0.010953347752436528;0.010337736394665988;1.0602693183317022;0.9999277611677961;9.99861319559197;1.2505092948207248;0.03502380795867679;0.03501900295108916;0.9432261885751548;-0.030873050393399375;0.9438432110187734;0.9999088807883515
3.652151;1.059489483840118;0.9997358061113982;0.9437118261996029;0.010972626773729423;0.010355882511468491;1.0602761639050706;0.9999265671276575;9.998613944045207;1.2505039823907702;0.03502367109812698;0.035019036437573155;0.9432246520991435;-0.030890050335212083;0.9438390759763319;0.9999096620777204
3.662151;1.0594927666209248;0.9997387147343464;0.9437094041989068;0.010991200121193498;0.010373374253830898;1.060282948951122;0.9999254713092997;9.99861514439065;1.2504985894446903;0.035023534009442574;0.03501906710225487;0.9432230481068998;-0.03090805026032163;0.9438349771278361;0.9999104877714315
3.672151;1.0594963309942595;0.9997417775076847;0.9437069889881805;0.01101069320047568;0.010391731852165772;1.060288678119604;0.9999244791330015;9.998616802933133;1.2504931257263894;0.03502339672713321;0.035019095015789405;0.9432213716679136;-0.030926050171617682;0.943830876240702;0.9999113601312473
3.682151;1.0595006706674697;0.9997454845652061;0.94370459788706;0.011029054095196654;0.010409013497148881;1.0602953560902524;0.9999235947173319;9.99861893375921;1.250487600418118;0.03502325919817591;0.035019120268931475;0.9432196174294518;-0.03094305007230031;0.943826736493936;0.9999122789241004
3.692151;1.0595043107250621;0.9997484212697946;0.9437022057851774;0.011048548372803507;0.010427372142735232;1.0603009864717088;0.9999228209130293;9.998621548094965;1.2504820203913152;0.035023121322234445;0.035019142939870775;0.9432177812290725;-0.03096104996543755;0.943822622014263;0.9999132428037592
3.702151;1.0595077420723744;0.9997510772309243;0.9436998355001762;0.011067124100716572;0.010444865955840743;1.0603065723799279;0.9999221593299366;9.998624651363823;1.2504763898664588;0.035022982995415806;0.035019163044579076;0.9432158608981128;-0.030978049853477702;0.943818469451703;0.9999142504454958
3.712151;1.0595124015990423;0.9997565101753491;0.9436990928519705;0.011086824916880064;0.010463409693573225;1.0603131166359867;0.9999216105822579;9.998628243540749;1.250470712690897;0.035022844162517636;0.035019180531064134;0.9432138553888235;-0.030996049738103926;0.9438143493647272;0.9999153006768401
3.722151;1.0595158639518343;0.9997594372385352;0.9436971526039675;0.011103687211141921;0.010479285830412738;1.0603186214062588;0.9999211742718813;9.998632315720808;1.2504649953160993;0.03502270483195295;0.03501919531784976;0.9432117636151509;-0.031013049620484366;0.9438102014600896;0.9999163931239173
3.732151;1.0595195653504992;0.9997620776664567;0.9436948324597872;0.011123185522804058;0.010497647655323761;1.060325087650496;0.9999208485315926;9.99863685506557;1.250459247364451;0.03502256502769838;0.035019207343335586;0.9432105836756234;-0.031030049501377565;0.9438070627924158;0.9999175296875944
3.742151;1.0595230232043924;0.999764416461594;0.9436925516413089;0.011141765806124887;0.010515145081982669;1.0603305139360117;0.9999206292284591;9.998641860002797;1.2504534800669085;0.035022424764612294;0.03501921660692008;0.9432083126100891;-0.031047049381082745;0.9438029385442335;0.999918714971401
3.752151;1.059526702337697;0.9997668745659701;0.9436902969649169;0.011161266891202504;0.010533509087653737;1.0603358959227074;0.9999205102217419;9.998647342908026;1.250447705817049;0.035022284081420114;0.03501922317284338;0.9432059469600912;-0.031064049259580683;0.9437988309398866;0.9999199550826329
3.762151;1.0595310929104844;0.9997703597738546;0.943688490626241;0.011177921475646746;0.010549178691932896;1.0603422275562602;0.9999204850285462;9.998653313981352;1.2504419390546404;0.035022143071678856;0.03501922714219541;0.9432034836194559;-0.03108104913651474;0.943794740585962;0.9999212564016898
3.772151;1.0595347190337019;0.999772622744539;0.9436863239480259;0.011197425733506816;0.01056754518816139;1.060347503101566;0.9999205476011938;9.9986597685884;1.2504361956897398;0.03502200188867362;0.03501922862188797;0.9432009201643275;-0.031098049010895846;0.9437906657259233;0.9999226250218377
3.782151;1.0595383108390395;0.9997752063298637;0.9436846011400413;0.011215216115635128;0.010584293711203636;1.0603527193990177;0.999920692166586;9.998666689246567;1.2504304909511268;0.03502186074268069;0.03501922768417643;0.9431992543251653;-0.031115048881059672;0.9437876012416692;0.9999240668235737
3.792151;1.059541627137948;0.9997770625016226;0.9436825434740257;0.01123380430684051;0.010601797416551241;1.0603588769199896;0.9999209138570478;9.9986740526692;1.250424838079585;0.035021719907736566;0.035019224330552295;0.9431964832615446;-0.031132048744863385;0.9437835402588848;0.9999255883474519
3.802151;1.0595451349763378;0.9997794551376836;0.9436809189294335;0.011251597973831223;0.010618548573944243;1.060363977756592;0.9999212091215656;9.998681834664675;1.250419249012294;0.03502157971731429;0.035019218499582734;0.9431936040051618;-0.031149048599741505;0.9437794719473197;0.9999271972280838
3.812151;1.0595483516846949;0.9997811230212093;0.943678953960361;0.011270189487845942;0.010636054937186903;1.0603690224142996;0.9999215752136658;9.998690012746017;1.2504137359245475;0.03502144051297986;0.03501921010555355;0.9431906149376499;-0.03116604844281293;0.9437753861570056;0.9999289015298618
3.822151;1.059551740850112;0.9997850451737325;0.943679032882398;0.011288404566477266;0.010653203328835348;1.0603740092465386;0.9999220096009572;9.998698567541293;1.250408311087705;0.03502130259136271;0.03501919907403577;0.9431885165043639;-0.031182048271227614;0.9437722408314603;0.9999307088965849
3.832151;1.059554820371193;0.9997869478047978;0.9436775365935522;0.011305283884352115;0.010669092985774078;1.0603789362193627;0.9999225091532019;9.998707483821006;1.2504029849446132;0.035021166201480596;0.035019185365517375;0.9431853106688026;-0.031199048082366166;0.9437680969040931;0.9999326257787452
3.842151;1.059558058176622;0.9997885565034529;0.9436756634392927;0.011324799778054676;0.010687468485143618;1.0603848019021096;0.9999230694760977;9.998716747198944;1.2503977656888539;0.03502103154123526;0.035019168997881094;0.9431820003209073;-0.031216047873900317;0.9437639179606243;0.9999346569948024
3.852151;1.0595609785181066;0.9997902833653455;0.9436742139076825;0.011341682377774338;0.010703360439256205;1.060389605467228;0.9999236853333492;9.998726334919212;1.2503926604936402;0.035020898718172926;0.03501915006234582;0.9431795891113314;-0.0312320476439709;0.9437606710017168;0.9999368059471724
3.862151;1.0595640549109573;0.9997921388718647;0.9436727648887695;0.011359485933044398;0.010720118757137466;1.0603943470835693;0.9999243521372332;9.99873621202207;1.2503876753734888;0.03502076772286785;0.03501912869503291;0.9431760811320798;-0.03124804739107348;0.9437563919543116;0.9999390748655574
3.872151;1.0595668146568835;0.999793700681384;0.9436713280881044;0.011376371715438992;0.010736012644074365;1.0603990279815196;0.9999250673464287;9.998746336608535;1.2503828140305022;0.03502063844314947;0.03501910502274978;0.9431734807188034;-0.031265047113590315;0.9437531138509629;0.9999414645845085
3.882151;1.0595697328845626;0.9997953991175238;0.9436698773200366;0.011394178449198227;0.010752772728863044;1.0604036495267823;0.9999258301626789;9.998756659095779;1.2503780780730125;0.03502051070972838;0.035019079151860505;0.9431697928304442;-0.031281046809635026;0.9437487723788122;0.999943974409863
3.892151;1.0595723389619844;0.9997968119834869;0.9436684266733355;0.011411067460782492;0.010768668282244084;1.060408212954597;0.9999266402318385;9.998767117165348;1.2503734682310421;0.035020384351095904;0.03501905121165169;0.9431660230109359;-0.03129704647745103;0.9437444022861621;0.9999466030031968
3.902151;1.0595751102580095;0.9997983683456172;0.9436669516570645;0.011428877513957375;0.010785429943249832;1.0604127206843068;0.9999274972631297;9.998777644675773;1.2503689848281283;0.03502025922296585;0.03501902141151393;0.9431631770577842;-0.031314046115834146;0.9437410405895403;0.9999493498293108
3.912151;1.0595778140877898;0.9997998587020084;0.9436654589166172;0.011446689282356896;0.010802192372808992;1.060417177115435;0.9999284007312936;9.998788184397625;1.250364627669464;0.03502013521131116;0.03501899005743128;0.9431592616236751;-0.031330045724052784;0.9437366279334021;0.9999522158096125
3.922151;1.059580217806017;0.9998010739843293;0.9436639563222942;0.011463583408692364;0.01081809028443831;1.060421587880974;0.9999293488548356;9.998798682515202;1.250360395916928;0.03502001223010952;0.035018957509494936;0.9431562843860368;-0.03134604530153777;0.9437332016618853;0.9999552030863047
3.932151;1.0595827996257903;0.9998041595543495;0.9436640411330434;0.01148181665216199;0.010835248929548359;1.0604259593698222;0.9999303384317149;9.998809075078483;1.25035628765809;0.035019890231783354;0.035018924132506554;0.9431522521836495;-0.03136204484793225;0.9437287661200708;0.9999583139457027
3.942151;1.0595841203706173;0.9998043435692494;0.9436624897848248;0.011498926986495333;0.010851359450082605;1.060430298313555;0.9999313655603811;9.998819287585993;1.2503522998823267;0.03501976924905449;0.03501889027336254;0.943149168969687;-0.0313780443634344;0.9437253217394725;0.9999615489663536
3.952151;1.0595866037998471;0.9998056109033234;0.9436609049727394;0.011516745404594252;0.010868125371492883;1.060434610509703;0.9999324261187584;9.998829241560196;1.2503484290520999;0.03501964943732432;0.03501885624684641;0.9431450360208192;-0.03139304384901773;0.943720837207409;0.9999649064789491
3.962151;1.0595888126582413;0.9998066198683606;0.9436593037815296;0.011533645988093552;0.01088402698290729;1.0604389004020425;0.9999335166308305;9.998838851163951;1.2503446708923869;0.035019531057776734;0.035018822316372454;0.9431418533556605;-0.031409043306436187;0.9437173788420772;0.999968384426456
3.972151;1.0595912281505213;0.9998082161172028;0.943658061112856;0.01154975170425279;0.01089917555107386;1.060443172262803;0.9999346354897296;9.99884801414975;1.250341020133694;0.035019414408755174;0.035018788677107525;0.943138619890091;-0.03142504273811896;0.943713914846889;0.9999719822718257
3.982151;1.0595933840030631;0.9998091398713309;0.9436564086247083;0.011566655118977177;0.010915079081495234;1.0604474317407715;0.9999357824959314;9.998856612651531;1.2503374718438076;0.03501929977200794;0.0350187554617452;0.9431343327891814;-0.031441042147038877;0.9437094459680305;0.9999757011624693
3.992151;1.0595947886783375;0.9998093179899911;0.9436547191909204;0.011584691992200117;0.010932059633191583;1.0604516861791782;0.9999369562360928;9.998864528038647;1.2503340229930577;0.03501918739023396;0.035018722785232874;0.9431309878690619;-0.03145604153648759;0.9437059368473252;0.9999795429991765
4.002151;1.0595971539571705;0.9998107976745011;0.9436534021831029;0.011600801663430712;0.010947210929826477;1.060455943186151;0.9999381520172698;9.998871660579091;1.2503306725005217;0.03501907743180532;0.03501869080666439;0.9431265807713736;-0.03147204090973209;0.94370145346882;0.9999835093116003
4.012151;1.0595992758910806;0.9998116148411513;0.9436516752447458;0.01161770888633018;0.010963117084064502;1.0604602091929594;0.9999393623533092;9.99887793781552;1.2503274203505261;0.035018969955452346;0.03501865974809736;0.9431231077812908;-0.03148704026974634;0.9436979255766449;0.9999876005692815
4.022151;1.0596006611356548;0.9998121168208439;0.9436503035490563;0.011634033613820236;0.010978480763655868;1.0604634888753501;0.9999405789139648;9.998883307346652;1.2503242665964263;0.035018864929518494;0.03501862985663618;0.9431195662597793;-0.03150303961909803;0.9436944168217386;0.9999918161794181
4.032151;1.0596027853333214;0.9998128868486296;0.9436485215823268;0.011650943049194203;0.010994388327626168;1.06046778518132;0.9999417946942606;9.998887727096834;1.2503212099614938;0.035018762280895184;0.035018601362172136;0.9431149548475493;-0.03151803895990764;0.943689855649262;0.9999961544214457
4.042151;1.0596051562806421;0.9998142737860319;0.943647095693677;0.011667057162157135;0.011009542398418887;1.0604720998289114;0.9999430057688817;9.998891164179351;1.2503182470452712;0.03501866191313447;0.035018574462237065;0.9431112733203598;-0.03153303829381822;0.9436862672541486;1.0000006116957754
4.052151;1.0596063330938772;0.9998141030906298;0.9436452562132812;0.01168418132961301;0.011025661832480852;1.0604764331323562;0.9999442110872568;9.998893601569167;1.2503153742960038;0.03501856369439372;0.03501854932323066;0.9431075220141482;-0.031549037621962754;0.9436826770125829;1.0000051818462194
4.062151;1.059608734749338;0.9998171957360562;0.9436453995233152;0.011700715496065692;0.011041211321754054;1.0604797834482298;0.9999454103553994;9.998895038948813;1.2503125912924682;0.03501846744300628;0.03501852608109358;0.9431037012672766;-0.03156403694499238;0.9436790081671096;1.0000098566485451
4.072151;1.0596101822130273;0.9998176539381327;0.9436439013910264;0.011717045205527278;0.011056577408102525;1.0604841475239029;0.9999466023424833;9.998895480168757;1.2503099012451777;0.03501837292161188;0.03501850485829731;0.943098811466866;-0.03157903626318111;0.9436742851494616;1.0000146270747075
4.082151;1.0596123812777107;0.9998188203575382;0.9436423994408993;0.011732243849730928;0.011070867792473748;1.0604885213199475;0.9999477847563035;9.998894924616037;1.250307308729741;0.0350182798509209;0.035018485823377;0.9430948528691787;-0.03159403557662577;0.9436705000839208;1.000019484085892
4.092151;1.059614832910146;0.9998197818736257;0.9436404793124871;0.011750078501960259;0.011087642961941927;1.060492901138618;0.9999489547499583;9.998893374165469;1.2503048179780827;0.03501818794652824;0.0350184692334457;0.9430908245510352;-0.03160903488556564;0.9436666500718225;1.0000244185550116
4.102151;1.0596160926319431;0.9998200282559141;0.9436389511370536;0.011765491398149355;0.01110214474497329;1.0604962853094833;0.999950108762615;9.998890841538818;1.2503024322772822;0.03501809695437952;0.035018455397376747;0.9430867237474312;-0.03162403419055606;0.9436627332949331;1.0000294211330198
4.112151;1.0596185792714383;0.999821403233109;0.943637407731371;0.011781611766474463;0.01111730119986984;1.060500675263937;0.9999512422377421;9.998887349074066;1.250300153130072;0.03501800667069201;0.035018444609323456;0.9430815463211817;-0.031639033492369135;0.9436577487358986;1.000034483074114
4.122151;1.0596198788431113;0.9998216412171905;0.9436358660225461;0.011797025957432922;0.011131803574031807;1.0605040750735029;0.9999523508376899;9.998882920619591;1.2502979794283287;0.035017916955916405;0.0350184370961509;0.9430772877537095;-0.03165303279197127;0.943653660441839;1.000039597010433
4.132151;1.0596224099509246;0.9998230053392249;0.9436343111753199;0.011813147541606112;0.011146960585808776;1.0605084906061784;0.9999534323795828;9.998877575326373;1.2502959072930513;0.03501782773021491;0.03501843297526846;0.943072944249665;-0.03166803209055711;0.9436495355970961;1.0000447561262933
4.142151;1.0596239942452825;0.999823444588328;0.9436327482436997;0.011829482161549948;0.011162328592472686;1.0605129292192284;0.99995448728138;9.998871331367972;1.2502939308618042;0.03501773893248446;0.03501843222879207;0.943068513297075;-0.03168303138939613;0.9436453406638153;1.0000499529826372
4.152151;1.05962536858435;0.9998236667222314;0.9436311886798809;0.011844897821798083;0.011176831567403797;1.060516399371608;0.9999555170326253;9.998864211819388;1.2502920439246237;0.03501765047270379;0.035018434693627434;0.9430639930976115;-0.0316980306896664;0.9436410753032897;1.0000551794502996
4.162151;1.0596279804443687;0.999825017892377;0.943629612709715;0.011861020649859399;0.011191988933787077;1.0605209101089417;0.9999565224417089;9.998856243444562;1.2502902407804846;0.03501756220880007;0.03501844007987375;0.9430593820162751;-0.03171202999241174;0.9436367055851885;1.0000604270689741
4.172151;1.059629414879342;0.9998252377567732;0.9436280350244198;0.011876436768172146;0.01120649188311369;1.0605244706020294;0.9999575034407409;9.998847452858833;1.250288515429484;0.03501747392941692;0.03501844802260981;0.9430546788021534;-0.031727029298667546;0.9436322992674886;1.0000656874580873
4.182151;1.059632089112987;0.9998265947050496;0.9436264405496435;0.01189255984451499;0.01122164902743334;1.0605290895764696;0.9999584592298066;9.99883786680714;1.25028686121939;0.03501738534303914;0.03501845813199004;0.9430498823954107;-0.03174102860972835;0.9436277906521582;1.0000709528282252
4.192151;1.0596338237978369;0.9998287583550924;0.9436264544766751;0.011909313351725771;0.011237411224616375;1.0605327750478721;0.9999593875804617;9.99882751875855;1.2502852726614126;0.03501729610731313;0.0350184700315101;0.9430449913383707;-0.03175502792724224;0.9436232150518294;1.0000762159811378
4.202151;1.0596353548211548;0.9998294263727322;0.9436252456138479;0.01192301341091188;0.011250294157845887;1.0605375340871426;0.9999602850881575;9.998816457011731;1.2502837471853034;0.03501720588044625;0.03501848339644911;0.9430400040701473;-0.0317700272529974;0.9436186071148561;1.0000814702118233
4.212151;1.0596381294800896;0.9998308266073856;0.9436236255089321;0.011939135966464738;0.011265450377745765;1.0605413717902388;0.9999611482056093;9.998804746345698;1.2502822840268542;0.035017114358298226;0.03501849795156264;0.9430349197936767;-0.03178402658859342;0.9436139001282781;1.0000867100212554
4.222151;1.0596397353162155;0.9998311172574645;0.9436220025753306;0.011954551115906676;0.011279951888636204;1.0605462900355065;0.9999619729108976;9.99879246219891;1.250280882449755;0.035017021308393244;0.03501851340788614;0.9430297390054128;-0.03179802593520791;0.9436091291585197;1.0000919317014607
4.232151;1.0596416223914642;0.9998320630224139;0.9436207493374336;0.011969169162019073;0.01129369880118543;1.060550287311961;0.9999627541600068;9.998779684904845;1.2502795426056534;0.035016926599167275;0.03501852941662729;0.9430244637578994;-0.03181202529367527;0.9436042970830678;1.0000971325096875
