time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.242151;1.0596445300098154;0.9998335350156965;0.9436190830017439;0.011985290023715164;0.01130885381237644;1.0605553595905737;0.9999634868665134;9.998766495870361;1.2502782673708677;0.03501683020155191;0.03501854558962818;0.9430190979975986;-0.03182602466495107;0.9435994086807867;1.0001023092228187
4.252151;1.0596462817443275;0.9998338982405259;0.9436173944829992;0.01200070311228102;0.011323354049583784;1.0605595010312352;0.9999641667921112;9.998752972124752;1.2502770625300754;0.03501673217574123;0.03501856155027637;0.943013647639785;-0.031840024050543266;0.943594470859621;1.0001074575048927
4.262151;1.0596483265568761;0.9998349112889754;0.9436160501779981;0.012015318856475457;0.011337099610965894;1.0605637043797138;0.9999647900203003;9.998739187894682;1.2502759352937887;0.0350166326677497;0.035018576990522875;0.9430081195688866;-0.03185402345243231;0.9435894917119413;1.0001125718925423
4.272151;1.0596501969066041;0.9998353088076908;0.9436142718309569;0.012030730281891866;0.011351598939389944;1.0605689613838616;0.9999653521473227;9.998725226489087;1.2502748923798495;0.03501653189502032;0.03501859169708687;0.9430025201092086;-0.03186802287266002;0.9435844783621617;1.0001176457928822
4.282151;1.0596523724667175;0.9998363457438634;0.9436128175532417;0.012045344294711616;0.011365343570518618;1.0605732625597968;0.9999658480559684;9.998711185961922;1.2502739390067723;0.03501643009815045;0.03501860550229573;0.9429968542579164;-0.03188202231314331;0.9435794355051139;1.0001226720741254
4.292151;1.0596555918285027;0.9998383043767077;0.9436112957380065;0.012059745155492105;0.011378876969433576;1.0605775970714884;0.9999662719069783;9.998697169814678;1.2502730785292768;0.03501632750595316;0.03501861822225331;0.942991125850363;-0.03189602177587503;0.9435743658397284;1.0001276440835478
4.302151;1.0596576753037545;0.9998387082560297;0.9436093071969013;0.012075153983623915;0.01139337486642935;1.0605829541739362;0.9999666172050548;9.998683271444342;1.2502723118484844;0.03501622433000445;0.0350186296640586;0.9429853383806013;-0.031910021263130285;0.9435692708386;1.0001325558158998
4.312151;1.0596600654334625;0.9998397291072655;0.9436076119229142;0.012089765391277481;0.011407117974261;1.0605873248911388;0.9999668771904356;9.998669566315625;1.2502716373642397;0.03501612074376275;0.035018639664951404;0.9429794955801503;-0.03192302077730532;0.9435641177676107;1.0001374011285482
4.322151;1.0596622849184476;0.9998405150591405;0.9436058247567983;0.012103456568591598;0.011419995473651322;1.0605917023491798;0.9999670454145706;9.998656116264712;1.2502710523713962;0.03501601686883556;0.03501864807711595;0.9429736013762671;-0.03193702032058585;0.9435589764828063;1.0001421727138904
4.332151;1.0596648026676707;0.999841062689346;0.9436035185951952;0.012119782181785244;0.011435356739149182;1.0605960816553546;0.9999671169918025;9.998642974260761;1.2502705547250654;0.0350159128151607;0.0350186547178934;0.9429686603383023;-0.03195001989490582;0.9435547819879634;1.0001468618068416
4.342151;1.0596673774114018;0.9998437026283;0.9436031018472959;0.012134809039658289;0.011449492607303444;1.0606014599858586;0.9999670903353042;9.998630187126336;1.2502701424281382;0.03501580873263201;0.03501865938916817;0.9429626784561491;-0.03196401950210879;0.9435496056948466;1.0001514590986023
4.352151;1.0596697678049005;0.9998443645521218;0.94360094398479;0.01214849765343317;0.011462368377467672;1.0606058364502344;0.9999669671527578;9.99861780679674;1.2502698119515356;0.03501570479457018;0.035018661952888656;0.942956663415089;-0.03197701914400813;0.9435443801148778;1.000155955718846
4.362151;1.0596724421970807;0.9998451811724087;0.9435986377977412;0.012163104791322224;0.011476108572834503;1.060610211707983;0.9999667505499609;9.998605901674265;1.250269558133932;0.03501560113321152;0.03501866237007293;0.9429506243573708;-0.031991018822396605;0.9435391719738054;1.0001603439223032
4.372151;1.059675158695586;0.9998459331760783;0.9435961896187691;0.012177711088864479;0.011489848124378229;1.060614587158313;0.9999664434384475;9.998594549137554;1.2502693745602975;0.035015497806227106;0.03501866069161713;0.942945571083986;-0.03200401853882941;0.9435349101786589;1.000164617657479
4.382151;1.0596776767215412;0.999846401479798;0.9435936064639386;0.012191397180959107;0.0115027219942925;1.0606189636379426;0.9999660481849634;9.998583816154547;1.2502692525807746;0.03501539480471209;0.03501865702635286;0.9429395131934967;-0.032017018294131165;0.9435296263623524;1.0001687722372978
4.392151;1.0596804688846932;0.9998470032690152;0.943590864966489;0.012206001786885088;0.011516460181945057;1.0606233407970604;0.9999655671437934;9.998573750816696;1.2502691810159203;0.035015292085384335;0.03501865151696526;0.9429334596427741;-0.0320310180881987;0.9435243507798152;1.000172803306836
4.402151;1.0596830643667874;0.9998473070822115;0.943587985569287;0.012219686172298617;0.011529332694149045;1.0606277178457606;0.9999650032626668;9.998564387582352;1.250269147587924;0.03501518960685109;0.035018644342164264;0.9429274185178754;-0.03204401792018129;0.9435190126025047;1.0001767057333888
4.412151;1.0596859411620527;0.9998477300000848;0.9435849471031275;0.012234289078185585;0.011543069547800948;1.0606330940738002;0.9999643604925537;9.99855574731986;1.2502691399656571;0.035015087334613906;0.035018635708402045;0.9429223968335522;-0.03205701778845982;0.9435146421680548;1.0001804731849124
4.422151;1.0596888683883963;0.9998480532470438;0.9435817594655879;0.012248891180165021;0.011556805798592175;1.0606374682829165;0.9999636444593679;9.998547830801416;1.2502691461060784;0.035014985216928515;0.03501862580709767;0.9429164005143293;-0.03207001769036051;0.9435092379177538;1.0001840988703874
4.432151;1.059691616192616;0.9998480593793717;0.9435784318885118;0.012262573156987505;0.011569676534277538;1.0606418389143335;0.9999628631039733;9.998540627881049;1.2502691557720833;0.035014883169019274;0.035018614780675646;0.9429104346337374;-0.03208301762212028;0.943503797362829;1.0001875757053522
4.442151;1.059694665499592;0.9998481692524224;0.9435749423223886;0.012277173775574813;0.011583411747730034;1.0606462053526797;0.999962026378754;9.99853413621553;1.2502691623247277;0.0350147810761031;0.03501860275548283;0.9429055034821444;-0.03209601757904868;0.9434993191286902;1.0001908957578713
4.452151;1.0596977870079212;0.9998485873771097;0.9435716966685063;0.012290057705295902;0.011595527155857347;1.0606505690688874;0.9999611446129862;9.998528367379386;1.2502691620144855;0.03501467880880288;0.03501858992539567;0.9428996105246088;-0.03210901755547731;0.9434938046460751;1.0001940517437
4.462151;1.0597007501202202;0.9998482644236322;0.9435679186982143;0.012303737698126347;0.01160839640383642;1.0606549339834956;0.999960226512338;9.99852334253468;1.250269151887112;0.03501457625916752;0.03501857659860033;0.9428947583868257;-0.03212101754493015;0.9434892195900441;1.0001970401479512
4.472151;1.0597040328720144;0.999848039718586;0.9435639834817737;0.012318336561572532;0.01162213005771852;1.0606593059332559;0.9999592786058357;9.998519081862383;1.2502691290594945;0.03501447336000047;0.03501856317373593;0.9428889485441081;-0.03213401754079413;0.9434836343577298;1.0001998620529735
4.482151;1.0597074020697537;0.999848114534326;0.9435602968906796;0.012331218982083015;0.011634243810272582;1.0606636916134373;0.9999583059267193;9.998515593948937;1.2502690908233645;0.035014370063683596;0.03501855008827345;0.9428831815315023;-0.03214701753676696;0.9434780163868023;1.0002025208800291
4.492151;1.059709651168357;0.9998465155116161;0.943556077679689;0.012345109711215694;0.011647322034463461;1.0606680971340547;0.9999573118922357;9.998512874892961;1.25026903444913;0.035014266341385575;0.035018537749219036;0.94287845863103;-0.03215901752683733;0.943473334827368;1.000205020063505
4.502151;1.0597131969663551;0.9998476332552761;0.9435533227221705;0.012360125575345509;0.011661448364418453;1.060672526539352;0.9999562976280645;9.998510909810996;1.2502689567053817;0.03501416221069911;0.03501852645604676;0.9428727837298458;-0.03217201750524374;0.9434676647491199;1.0002073621727483
4.512151;1.059716831261074;0.9998473166111129;0.9435491964506181;0.012373007127130702;0.011673560323042493;1.0606759819095821;0.9999552625475386;9.998509668858867;1.250268853533708;0.03501405774099545;0.03501851638949155;0.9428681630864604;-0.032184017466647175;0.943462944480806;1.0002095485987985
4.522151;1.0597203169294842;0.9998462285788009;0.9435445423501198;0.012386685175329112;0.011686426082577805;1.0606804648073391;0.999954205647908;9.998509105661848;1.250268721269288;0.03501395304836938;0.03501850768393246;0.9428626036144004;-0.03219701740659752;0.9434572526684464;1.0002115793743591
4.532151;1.0597241255855827;0.9998456245739447;0.9435401305377392;0.012399566345496434;0.01169853687215505;1.0606849766766369;0.9999531264164371;9.998509161989544;1.2502685584414346;0.03501384829312428;0.035018500502305545;0.9428581121605212;-0.032209017321925305;0.9434525294151721;1.0002134533888203
4.542151;1.059726810651292;0.9998437389816186;0.9435355871222819;0.012411739895756436;0.01170999287853874;1.0606895180826925;0.9999520255907693;9.998509771953806;1.2502683653954032;0.035013743664700114;0.035018495044214046;0.9428526953076554;-0.0322220172104656;0.9434468523814337;1.000215168729541
4.552151;1.0597307884693627;0.9998424121262981;0.9435305032242021;0.01242633688913551;0.011723721908218292;1.0606940887235865;0.9999509052507813;9.998510869744992;1.2502681432418918;0.03501363936497693;0.035018491495396264;0.9428483583618616;-0.03223401707043597;0.9434421579313178;1.000216722932414
4.562151;1.0597348507681936;0.9998413454199239;0.9435256787837506;0.012439217776290607;0.011735831152196197;1.0606986881604066;0.9999497682955089;9.998512404298607;1.2502678946197883;0.0350135355780402;0.03501848998972536;0.9428431046443709;-0.03224601690019466;0.9434364834986839;1.0002181133293557
4.572151;1.0597377877901242;0.9998389869379403;0.9435207313806949;0.01245139118801016;0.01174728576923577;1.0607033159571555;0.9999486183112564;9.99851434744813;1.2502676245953959;0.035013432441204174;0.03501849063109689;0.9428389356164786;-0.03225801669839555;0.9434318258139508;1.0002193374994686
4.582151;1.0597420129920636;0.9998371790253222;0.943515255217483;0.012465988268511028;0.011761013564113866;1.0607069716098676;0.9999474591010804;9.998516689262438;1.2502673400401012;0.035013330071697484;0.035018493546111605;0.9428348510892507;-0.032270016464186806;0.9434271808891589;1.0002203937409064
4.592151;1.0597463142237689;0.9998356260415753;0.9435100544326495;0.012478869320351797;0.01177312172876154;1.0607116547046742;0.9999462940286511;9.998519430564846;1.2502670486161325;0.03501322861814935;0.035018498917058265;0.9428298496781282;-0.0322820161973205;0.9434215450788177;1.0002212809529833
4.602151;1.059749479506227;0.9998327803651886;0.9435047523459981;0.012491042872499325;0.011784575409127241;1.0607163642579982;0.9999451266117187;9.998522574657594;1.2502667584491345;0.03501312828245858;0.035018506982437435;0.9428259299279745;-0.03229401589815024;0.9434169147670274;1.0002219978808053
4.612151;1.0597539222129058;0.9998309069442258;0.9434993431051187;0.012503924008595787;0.011796683035205965;1.0607210974089363;0.9999439610047577;9.998526114778198;1.2502664781553585;0.03501302931224909;0.03501851802374804;0.9428210913777926;-0.03230601556746472;0.9434112910146022;1.0002225428706015
4.622151;1.0597584308869745;0.9998288771049869;0.9434938443161;0.012516805199415058;0.011808790396121897;1.0607248491304064;0.9999428009651848;9.998530030340836;1.250266216737554;0.03501293196852609;0.0350185323384002;0.9428173342970415;-0.03231801520624761;0.9434066750776708;1.0002229141841164
4.632151;1.0597617930819874;0.9998255618381823;0.943488272258309;0.012528978870535423;0.01182024328452634;1.0607296127256154;0.9999416487432693;9.998534295832703;1.2502659827184477;0.035012836480087274;0.03501855017920891;0.9428136585611567;-0.03233001481549909;0.9434020710702196;1.0002231105329884
4.642151;1.0597664197629282;0.9998232259171596;0.9434826186090162;0.012541860209285785;0.011832350077797538;1.0607343798468847;0.9999405049130397;9.998538886697325;1.250265782468884;0.03501274302614554;0.03501857169440151;0.942809063335501;-0.032342014396198486;0.9433964822742804;1.0002231316419494
4.652151;1.0597701249271962;0.9998198230488928;0.943476897966998;0.012554953394305917;0.011844667211731968;1.0607381404993077;0.9999393688603349;9.99854377982979;1.2502656199311721;0.035012651769798786;0.03501859694099327;0.9428055479487195;-0.03235401394932693;0.9433919089817102;1.0002229777291225
4.662151;1.059774609397899;0.9998169865719555;0.9434711360456626;0.012566915550402239;0.011855908504337135;1.060742883760704;0.9999382396112245;9.998548952346233;1.2502654984385004;0.03501256289466508;0.03501862595558055;0.9428021134587005;-0.03236501347565404;0.9433873183929793;1.000222648312768
4.672151;1.0597783981898443;0.9998150252868422;0.943466934546562;0.01258042688296878;0.01186861940226469;1.060747599358348;0.9999371163195067;9.998554375199587;1.2502654216960263;0.03501247659875192;0.035018658788321874;0.9427987633499904;-0.032377012975433765;0.9433827805108713;1.0002221419346522
4.682151;1.0597831931089403;0.999812143085923;0.943461079907141;0.012593308507173448;0.011880724905172545;1.060751279570022;0.9999359977520993;9.998560006631212;1.2502653932180763;0.03501239307536118;0.03501869547526346;0.9427945020061612;-0.03238801244853333;0.9433772298275419;1.0002214564276184
4.692151;1.059786810382924;0.9998080158389605;0.9434552047505144;0.012605482465750913;0.011892175950558723;1.0607559196701657;0.9999348814025263;9.99856579468418;1.2502654163481723;0.03501231251415341;0.03501873600080869;0.9427913331492049;-0.03240001189488728;0.943372737021145;1.0002205887441078
4.702151;1.0597916628592918;0.999804915859965;0.9434492988648875;0.012618364056644715;0.0119042809321538;1.0607595168250559;0.9999337639249354;9.998571684132388;1.2502654947939846;0.03501223511301681;0.03501878027253533;0.9427882600085953;-0.032411011314868385;0.9433682376302486;1.0002195349772864
4.712151;1.05979556552051;0.9998008023360462;0.9434433735507936;0.012631457243893595;0.011916596356829859;1.0607640692099944;0.9999326426700333;9.99857761884826;1.2502656328454853;0.03501216108619305;0.03501882810997668;0.9427852854767651;-0.032423010709443964;0.9433638049618457;1.0002182913676037
4.722151;1.059800217742399;0.9997977295710491;0.9434378449640511;0.012641703085423284;0.01192621684737102;1.0607675751231185;0.9999315165261559;9.998583542802736;1.2502658359128689;0.0350120906585659;0.035018879267486126;0.9427814116341618;-0.03243401007990108;0.9433583764122438;1.0002168557989917
4.732151;1.0598041416092598;0.999793456114024;0.9434319010835386;0.012654795969915368;0.011938532037828064;1.060772031595891;0.9999303863205504;9.998589404928275;1.2502661111296807;0.035012024051340636;0.0350189334653659;0.94277863995327;-0.03244500942727777;0.943353990732308;1.0002152288961483
4.742151;1.0598090353299774;0.9997900390819102;0.9434259540807044;0.012667677025136954;0.011950636560418806;1.0607764345090844;0.9999292546268652;9.998595166757205;1.2502664664037482;0.03501196148099365;0.03501899038830686;0.9427759723754618;-0.032457008752103056;0.9433496879681108;1.000213413982344
4.752151;1.0598129472853135;0.9997860710216269;0.943420392938802;0.012679053284656431;0.01196133242235012;1.0607797809638242;0.9999281240500538;9.998600807539399;1.250266908069154;0.035011903173869575;0.035019049676961;0.942773412359984;-0.03246800805455448;0.943345403950495;1.0002114160396187
4.762151;1.0598166043148078;0.9997814359207936;0.9434144423789311;0.012691226101390472;0.011972782892552993;1.0607830712385855;0.9999269962446738;9.998606323880216;1.250267439431973;0.03501184937605321;0.03501911093799908;0.9427709654957699;-0.03247900733473887;0.9433411780527552;1.0002092409079457
4.772151;1.0598214438089495;0.9997783227375427;0.9434088728721262;0.012702390164577212;0.01198326834166207;1.0607873083713764;0.9999258730650203;9.998611728410971;1.250268060993998;0.03501180035111931;0.03501917377129914;0.9427686396370806;-0.03249000659301524;0.9433370158026716;1.0002068950420013
4.782151;1.0598252791142673;0.9997738539592537;0.9434029042879043;0.01271548170128213;0.011995583958803105;1.060790496644487;0.9999247577299049;9.998617048442496;1.2502687713250946;0.0350117563511626;0.03501923780630239;0.9427664441046731;-0.03250100583034293;0.9433329220871571;1.0002043850976567
4.792151;1.059828838796796;0.9997695809959111;0.9433973451758492;0.01272593730465061;0.012005415745974895;1.060794641258172;0.99992365484033;9.998622324909466;1.25026956810842;0.03501171755170745;0.035019302702936024;0.9427633882560706;-0.032512005048435384;0.9433279012287482;1.000201717763336
4.802151;1.0598335614079653;0.9997660171559377;0.9433913946177804;0.012738816606402246;0.012017521345857703;1.0607977497359762;0.999922570103434;9.998627617485356;1.2502704492761614;0.035011684010159506;0.03501936812061281;0.942761480571395;-0.03252300424948262;0.9433239556567794;1.0001989007617162
4.812151;1.059837260744786;0.9997619550562984;0.9433858524963227;0.012750190898924743;0.01202821861599226;1.0608018335392018;0.9999215104324339;9.998633004717794;1.250271413366662;0.03501165568018409;0.03501943372709443;0.9427597282547001;-0.03253400343559439;0.9433200898935405;1.0001959438845764
4.822151;1.0598406653764907;0.9997572733594102;0.9433799473645017;0.012762361696990186;0.012039670853298434;1.0608049080126405;0.9999204841389043;9.998638563011554;1.250272458200608;0.035011632437052895;0.03501949924191274;0.9427581368488417;-0.03254400260856634;0.9433162728583081;1.000192858504289
4.832151;1.0598452143497814;0.9997541562904319;0.9433744532768871;0.012773523715764472;0.012050158345473252;1.0608079903048298;0.999919500905125;9.998644344016018;1.2502735791476471;0.03501161412256683;0.03501956444216094;0.9427567098569797;-0.0325550017701543;0.9433125761580299;1.0001896563037287
4.842151;1.0598487237833207;0.999750139505732;0.9433689887378579;0.012784896852674164;0.012060856915963017;1.0608120966279433;0.9999185713165863;9.998650373893684;1.250274769029757;0.035011600622474;0.0350196291192072;0.9427554481409702;-0.032566000922265075;0.9433089672339379;1.0001863488887919
4.852151;1.059851926938264;0.9997459325626428;0.9433635764924054;0.012795350194304394;0.01207069119471861;1.0608152404696267;0.9999177056435427;9.998656660750868;1.2502760190992996;0.03501159190588735;0.03501969303399534;0.9427543498419741;-0.03257600006683324;0.943305412023382;1.0001829485497464
4.862151;1.0598552973939983;0.9997432564307491;0.9433594282677176;0.012808856729089208;0.01208340438443731;1.0608184323584093;0.9999169128918746;9.998663191717982;1.2502773194987078;0.035011588013634215;0.035019755904340075;0.9427534119217968;-0.03258699920575899;0.9433019780312696;1.0001794688706505
4.872151;1.0598586004618176;0.9997393022578734;0.9433541135367366;0.012820228563985271;0.01209410423083939;1.0608226802601972;0.9999162009350846;9.99866992688176;1.250278659616295;0.03501158904862494;0.03501981742227868;0.9427526316723637;-0.03259799834083093;0.9432986279442106;1.0001759242952868
4.882151;1.0598628109082169;0.9997362878224848;0.9433488677857614;0.012831388543879881;0.012104593807979644;1.0608259896114771;0.9999155760533813;9.99867680801389;1.2502800291680336;0.03501159514547512;0.0350198772800773;0.9427520060510959;-0.03260799747340235;0.9432953247019811;1.0001723287720667
4.892151;1.0598657526051782;0.9997321647442537;0.9433437035639668;0.012841840272250472;0.012114429603966498;1.0608293635589736;0.9999150416203512;9.998683779276792;1.250281419443103;0.035011606395547214;0.035019935182880366;0.9427515301019452;-0.03261799660420268;0.9432921020422841;1.0001686943169514
4.902151;1.0598688743724334;0.9997282782483573;0.9433386068442251;0.012853211059680346;0.012125130522992798;1.0608328036913952;0.9999145985834048;9.998690800436641;1.2502828241274453;0.03501162280054434;0.03501999084642653;0.9427511968030469;-0.03262899573366306;0.9432889957558308;1.0001650309571424
4.912151;1.0598719432962658;0.9997244200582004;0.9433335940090135;0.012864581576496956;0.012135831915011466;1.0608373109203821;0.9999142478276238;9.998697852264177;1.2502842387675086;0.03501164429715259;0.03502004400957273;0.9427519983227405;-0.03263899486244451;0.9432869380003497;1.000161347649165
4.922151;1.0598747250775098;0.999720381942944;0.9433286823962671;0.012875032497423002;0.012145669149763866;1.0608408866654544;0.999913991149473;9.998704941335003;1.2502856586231315;0.035011670788038865;0.03502009446937006;0.9427519272913004;-0.032648993991637516;0.9432839651054599;1.0001576526038454
4.932151;1.0598776940093109;0.9997165904307477;0.94332385645905;0.012886402608214845;0.012156371739083103;1.060844532873437;0.9999138296809142;9.99871209608055;1.250287077860668;0.03501170212234411;0.03502014208626947;0.9427519771399543;-0.03265999312259552;0.9432811096048389;1.0001539535606108
4.942151;1.0598806147858977;0.9997128390453288;0.9433191329086664;0.01289777258758086;0.01216707502708313;1.060848249720112;0.9999137627163476;9.998719356988415;1.2502884916770405;0.03501173806896893;0.03502018674081023;0.942752141321948;-0.032669992256816244;0.9432783001921651;1.0001502583325945
4.952151;1.0598834894306566;0.9997091344562659;0.9433145143413166;0.012909142472119684;0.012177779066254809;1.0608520337688503;0.999913789006714;9.99872677302828;1.2502898980109323;0.03501177833530272;0.03502022831109154;0.9427524124106011;-0.03267999139606121;0.9432755704677177;1.0001465742020215
4.962151;1.0598860826291743;0.9997052733875129;0.943310011101397;0.012919592920292669;0.012187619194140352;1.0608558789618676;0.9999139079495581;9.998734397190782;1.2502912966081947;0.03501182257852686;0.035020266706660405;0.9427527819616595;-0.0326899905423288;0.9432729206846016;1.0001429064679517
4.972151;1.0598888674347497;0.9997016872229355;0.9433055977206862;0.012930962690804152;0.012198324817424845;1.0608607784855557;0.9999141181945197;9.998742273202414;1.250292688094299;0.035011870383494084;0.035020301889863284;0.9427532401896889;-0.03269998969731596;0.943270351178067;1.0001392580602846
4.982151;1.0598916063806905;0.9996985909342623;0.943301675648973;0.012940616113312141;0.012207411869350458;1.0608647251313774;0.9999144157054385;9.998750424775416;1.2502940747181692;0.03501192128281852;0.03502033384926908;0.9427547752074062;-0.032709988861805296;0.9432688602943232;1.0001356300802546
4.992151;1.0598940621734578;0.9996949446268776;0.9432974632589256;0.012951066495077625;0.012217254270127199;1.0608687110684223;0.9999147934727554;9.998758858396387;1.2502954610016273;0.035011974809493036;0.03502036258150069;0.9427553737657108;-0.03271998803576723;0.9432664462660545;1.0001320217603809
5.002151;1.0598967072139884;0.999691595463576;0.9432933288513651;0.012962436288425304;0.012227961987598195;1.06087272778633;0.9999152419602502;9.998767573999004;1.250296853268633;0.03501203051649109;0.03502038809908587;0.9427560236229925;-0.0327299872189281;0.9432641043637289;1.0001284307030007
5.012151;1.059899303812198;0.9996883383218433;0.9432892796592337;0.012973806158102978;0.012238670271570556;1.060876765449217;0.9999157499208203;9.998776574053654;1.2502982581211208;0.0350120879818739;0.03502041041303666;0.9427567149299519;-0.03273898641106602;0.9432617957809301;1.0001248549904775
5.022151;1.059901851366666;0.999685597448849;0.9432857053779983;0.012983459786685273;0.012247759726153015;1.0608808129577914;0.9999163059872671;9.998785867537851;1.2502996807865254;0.035012146813296965;0.03502042947249741;0.9427584396400431;-0.032748985612161295;0.9432605856238592;1.0001212953998946
5.032151;1.0599041131896365;0.9996823307716064;0.9432818241049062;0.012993910508050155;0.012257604283589496;1.0608848592244264;0.9999168997602872;9.9987954700789;1.2503011250536697;0.035012206650812935;0.03502044512336801;0.9427591905112758;-0.03275898482255225;0.9432584368605677;1.000117755538917
5.042151;1.0599065621613148;0.9996798003557215;0.9432783985792443;0.013003564369462237;0.012266694521776195;1.0608888932741762;0.9999175211871554;9.99880540414076;1.250302594604194;0.03501226718403674;0.03502045713638581;0.9427599610015182;-0.032767984042750484;0.9432563108791675;1.0001142404598808
5.052151;1.0599089603724698;0.9996769614891412;0.9432746474818059;0.013014934708281797;0.012277404347417017;1.0608929027032568;0.9999181592067038;9.998815698985128;1.2503040938405023;0.03501232816149947;0.03502046527628482;0.9427607459014365;-0.032777983273108074;0.9432542743182859;1.0001107551145652
5.062151;1.0599110699840615;0.9996744414222387;0.9432713662911458;0.013023669434616851;0.012285630334980221;1.0608968726268704;0.9999188018940588;9.998826389199884;1.2503056272594393;0.035012389382392255;0.0350204693583554;0.9427625415343558;-0.0327879825137669;0.9432532892210195;1.0001073041037933
5.072151;1.059913364510884;0.9996718292888014;0.9432677396027742;0.013035039978552886;0.012296340357926629;1.0609007861672117;0.9999194381726689;9.99883750973278;1.2503071987554295;0.03501245070711854;0.03502046926247945;0.942763344875751;-0.03279698176479647;0.943251319443624;1.0001038924216514
5.082151;1.059915608647574;0.9996697525930427;0.9432645648029099;0.013044694165960631;0.0123054309688536;1.060904625588895;0.9999200586909904;9.998849086464707;1.2503088117857433;0.03501251210902351;0.03502046491460757;0.9427641526039399;-0.032805981026225804;0.9432493966974244;1.000100525254776
5.092151;1.0599178034465948;0.9996690948174122;0.9432626713978215;0.013056482637938812;0.01231653509271303;1.0609083737277987;0.9999206552860795;9.998861134689767;1.250310469116313;0.035012573716005316;0.03502045625393719;0.9427659609303339;-0.0328159802978118;0.9432485525102932;1.0000972073028702
5.102151;1.0599187416827616;0.9996661323319915;0.9432596171056679;0.01306542837794062;0.012324971152125361;1.0609120155179315;0.9999212212762344;9.998873671986777;1.2503121721896118;0.0350126357571834;0.03502044319674584;0.9427667658283201;-0.03282497957865752;0.943246714589397;1.0000939428827484
5.112151;1.059920841429732;0.9996644294485891;0.9432566082544627;0.013075081963279816;0.01233406089252201;1.0609155382164777;0.9999217531452043;9.998886729335526;1.2503139207651277;0.03501269844825058;0.03502042562937246;0.942767563470191;-0.032834978867124484;0.9432449465931733;1.0000907365578584
5.122151;1.05992289588408;0.9996624436125066;0.943253256796804;0.013086451542096922;0.012344769480614222;1.0609189305700986;0.9999222507473511;9.998900351401984;1.2503157130291567;0.035012761929772145;0.03502040344153108;0.9427693503339378;-0.03284397816124413;0.9432441733732926;1.0000875938577956
5.132151;1.0599249053814301;0.9996610175538644;0.9432503488666439;0.013096104255921693;0.012353858120677057;1.060921182077003;0.9999227152928613;9.998914589684846;1.2503175467699252;0.035012826278479126;0.03502037656815652;0.9427701221172331;-0.032852977459197207;0.9432424278317358;1.0000845215004124
5.142151;1.059926633506426;0.9996595283249387;0.9432474991769989;0.013104837069227574;0.012362081397269643;1.0609242822583418;0.9999231481420414;9.998929488814897;1.2503194200940013;0.03501289154203215;0.03502034501703206;0.942771872315642;-0.03286197675953549;0.9432417069596948;1.000081526957087
5.152151;1.0599275836511661;0.999657483139232;0.9432446809855849;0.013114699845892391;0.012371378981991575;1.0609272200112116;0.9999235513463498;9.99894507741129;1.2503213306210998;0.03501295775736924;0.035020308875558306;0.9427725918415145;-0.032870976061313555;0.9432400104423038;1.0000786174480316
5.162151;1.059929466922162;0.9996560927076172;0.9432415166366545;0.01312606727952768;0.01238208437205335;1.0609299830416568;0.9999239280204727;9.998961372809974;1.250323274462586;0.035013024934228185;0.03502026830118387;0.9427742697223125;-0.03287997536410584;0.9432393355571651;1.0000757982406798
5.172151;1.0599313186770711;0.9996552715891109;0.9432387928577067;0.013135717704570149;0.012391169371749354;1.0609325579367987;0.9999242817279755;9.998978385529968;1.250325246087297;0.035013093040764325;0.03502022351672498;0.9427748939705187;-0.03288897466775459;0.9432376819802986;1.0000730715338362
5.182151;1.0599329099023052;0.9996543862355463;0.9432361275691051;0.013144448152913286;0.01239938866233622;1.0609349318869339;0.9999246157273827;9.998996115422253;1.2503272393634526;0.035013162036321564;0.03502017480230827;0.9427754519220318;-0.03289797397216276;0.9432360472679101;1.000070437249759
5.192151;1.0599337492400045;0.9996529335796045;0.9432334957817954;0.013154308507311698;0.012408681966472233;1.0609360948455893;0.9999249328113832;9.999014547516277;1.2503292483262087;0.03501323192633668;0.03502012244634157;0.9427769306974183;-0.03290697327733452;0.9432354289937827;1.0000678947805859
5.202151;1.0599355500955034;0.9996525339519294;0.9432309145289721;0.01316395721521454;0.012417763553997369;1.0609380399671304;0.9999252351308767;9.999033654063389;1.2503312672827112;0.03501330279007827;0.035020066678629946;0.9427773184484537;-0.03291597258325531;0.9432338272098564;1.0000654445181867
5.212151;1.0599373474108835;0.9996522591970174;0.9432283809113606;0.013173605476985041;0.012426843964000097;1.0609397627029624;0.9999255234558914;9.99905340656944;1.2503332916859533;0.03501337477075496;0.035020007656751444;0.9427786056058803;-0.03292497188971784;0.9432332393458922;1.0000630890132465
5.222151;1.0599379380682237;0.999650968347931;0.9432259031701925;0.01318254508105616;0.01243526915011788;1.060941260814763;0.9999257968647222;9.999073787882756;1.2503353190374076;0.03501344804929374;0.03501994550368582;0.9427787855055115;-0.03293297119679747;0.9432316281689911;1.0000608329850695
5.232151;1.0599397413065208;0.9996509103631269;0.9432234634070794;0.01319219265747521;0.01244434720900976;1.0609415353657443;0.9999260534991969;9.99909478690686;1.2503373493740813;0.035013522819133454;0.035019880350678975;0.9427798545791065;-0.03294197050552333;0.9432310560911308;1.0000586817994028
5.242151;1.0599415494825823;0.9996509423425584;0.9432210694167453;0.013201840005986561;0.01245342413480263;1.0609425907396772;0.9999262915882281;9.99911638319345;1.250339386028752;0.0350135992672638;0.03501981237112294;0.9427808117846928;-0.03295096981777103;0.9432304814324708;1.0000566394539927
5.252151;1.0599423898477565;0.9996501329364514;0.943218717790211;0.013211698239800847;0.012462710526334062;1.0609434334873076;0.9999265097573142;9.999138543492514;1.250341434909961;0.035013677571803695;0.035019741788425596;0.9427806574956704;-0.03295896913566936;0.9432288625741273;1.0000547071194594
5.262151;1.0599439672384352;0.9996505167443368;0.9432168198673643;0.013218709441907997;0.01246930145692215;1.0609430709340852;0.9999267066035189;9.999161235736524;1.2503435021349039;0.03501375790973288;0.03501966886585607;0.9427813930554452;-0.032967968461133895;0.943228261238725;1.000052883182542
5.272151;1.0599448103501663;0.9996498314587038;0.9432145589209449;0.013228567387395224;0.01247858590375279;1.0609435099963762;0.9999268804518744;9.999184444543738;1.2503455929747649;0.035013840442680785;0.03501959391461011;0.9427810206795095;-0.03297596779564515;0.9432266017219344;1.000051165028503
5.282151;1.0599466255673269;0.9996501149160067;0.943212345763198;0.013238214184612672;0.012487658921722223;1.0609437566274864;0.9999270298572217;9.999208168805156;1.2503477119718336;0.03501392528625373;0.03501951730754408;0.9427815428062495;-0.032984967140198426;0.9432259452903938;1.0000495508394385
5.292151;1.0599474707750032;0.9996495228415077;0.9432101728533552;0.01324807190240079;0.012496941618829097;1.060942815910747;0.9999271547046755;9.999232405971394;1.2503498628233907;0.03501401251695189;0.03501943943875153;0.9427819614090336;-0.03299296649515129;0.9432252153581118;1.000048039602074
5.302151;1.0599490546224124;0.9996500979527707;0.9432084492830717;0.013255082636058497;0.012503529058572807;1.060942692204436;0.9999272573058581;9.999257145507334;1.2503520491212785;0.03501410221440916;0.03501936063807254;0.9427812780233653;-0.03300196586018471;0.9432234760304592;1.0000466298442652
5.312151;1.0599499095716458;0.9996495858238612;0.9432063560176824;0.013264940073900618;0.012512810154313781;1.0609423886849194;0.9999273425638547;9.999282378616464;1.2503542750136418;0.03501419448305735;0.03501928115071627;0.9427814946745341;-0.03300996523469285;0.9432226507310543;1.0000453184172051
5.322151;1.0599517453887919;0.9996500298959098;0.9432043026920305;0.0132745863474465;0.012521879998904096;1.0609409071076865;0.9999274172912349;9.999308111923629;1.2503565434359623;0.03501428945946568;0.035019201199900235;0.9427816145897043;-0.033017964618074956;0.9432217703665327;1.00004409969249
5.332151;1.0599526231078573;0.9996500071751788;0.9432026766665778;0.013282726941587265;0.012529540380380578;1.0609402489989441;0.9999274894811562;9.999334366039092;1.2503588536263655;0.03501438731323746;0.03501912103053717;0.9427806412336575;-0.03302596400976646;0.9432198314473195;1.0000429656770582
5.342151;1.0599542545154108;0.9996503096564503;0.9432007058218289;0.013291453441558606;0.012537744481450282;1.0609384167751268;0.9999275675261132;9.999361153673718;1.25036120086845;0.0350144882066291;0.03501904089948142;0.942780576553504;-0.03303496340935513;0.9432188653218272;1.000041907746515
5.352151;1.0599551750920202;0.9996516588688371;0.9432003756611198;0.013301727965135608;0.012547417526457612;1.0609374137335492;0.9999276596148252;9.999388462360754;1.250363578536387;0.03501459225640897;0.03501896104980128;0.9427804205604253;-0.03304296281668137;0.943217802092077;1.0000409194711088
5.362151;1.059957096962936;0.9996526728200937;0.943198860764185;0.013309656636058063;0.012554866032680077;1.0609352447089677;0.9999277740689168;9.99941625781723;1.250365980763611;0.03501469955045283;0.0350188816926936;0.9427791725176702;-0.03305096223182697;0.9432156776397979;1.0000399983665365
5.372151;1.0599580828057;0.9996523960838932;0.9431969901405771;0.01331951224476024;0.012564144197323705;1.060933917383966;0.9999279202721363;9.999444491003894;1.2503684036201885;0.03501481016569397;0.03501880300303125;0.9427788320324431;-0.03305896165501101;0.9432144914348628;1.0000391449856623
5.382151;1.0599600829221292;0.9996535027727191;0.9431955634112772;0.013327439818299319;0.012571592430084688;1.0609314422981901;0.9999281090681789;9.999473102199522;1.250370844308176;0.035014924129211346;0.03501872513104608;0.9427783989943047;-0.03306696108639456;0.9432132456176752;1.0000383603590977
5.392151;1.0599609261403753;0.9996535228088566;0.9431941974399058;0.013334658334120876;0.012578386769538553;1.0609298319419376;0.9999283522044282;9.99950203235814;1.2503733000994386;0.03501504134665815;0.03501864822773924;0.9427778732344199;-0.03307496052605973;0.9432119419867739;1.0000376438622791
5.402151;1.0599630381750271;0.9996542951122561;0.9431924849541553;0.013344301220161964;0.012587454765362953;1.0609270999613516;0.9999286609508097;9.999531234373872;1.2503757682613599;0.035015161569828285;0.03501857246252841;0.9427762547227015;-0.03308295997414879;0.9432095830267119;1.0000369928000117
5.412151;1.0599642480346034;0.9996546007957114;0.9431912246702217;0.013352437996491145;0.012595114418763894;1.0609252601547285;0.9999290444214787;9.999560668353775;1.2503782462179212;0.035015284435493184;0.03501849800811953;0.9427755437026218;-0.033090959430786264;0.9432081700638569;1.0000364034153366
5.422151;1.0599655350471373;0.9996549349654119;0.9431900291163196;0.013360574336779266;0.012602774731696437;1.0609223258174398;0.9999295088805106;9.999590288719919;1.2503807313054245;0.03501540954137109;0.03501842500264812;0.9427747402845431;-0.03309795889582824;0.9432066721416354;1.0000358718150884
5.432151;1.0599676399679168;0.9996555807380167;0.9431885219988474;0.013369296575138892;0.012610980188920698;1.0609203099349496;0.9999300586225784;9.999620037951823;1.2503832207721404;0.03501553649687902;0.035018353519211724;0.9427738436392903;-0.033105958368863084;0.9432051640283449;1.0000353937708162
5.442151;1.059969095594036;0.9996559476552264;0.9431874661669115;0.013377432228669892;0.01261864229601541;1.060917225442252;0.9999306972236597;9.999649846825589;1.2503857115572383;0.035015664917860984;0.03501828355411535;0.9427728513365573;-0.033113957849413275;0.9432036168828399;1.000034964382504
5.452151;1.0599706365020274;0.9996563139643833;0.943186483480724;0.013385567556409777;0.012626305554845113;1.0609140854300012;0.999931427909296;9.999679644247003;1.2503881995324027;0.035015794420265256;0.035018215028123495;0.9427707599145946;-0.03312095733689117;0.9432010045912286;1.0000345793529124
5.462151;1.0599732308160232;0.9996575851244499;0.9431855779922029;0.013393491699352424;0.012633759665902546;1.0609119034278771;0.9999322533148978;9.999709373258531;1.2503906795862474;0.03501592466432012;0.03501814779495659;0.9427695661600671;-0.033128956830448;0.9431994060372489;1.0000342366655484
5.472151;1.0599749299483094;0.9996574909203694;0.94318435232693;0.013403342949612538;0.012643045204585096;1.0609086934669478;0.999933175088667;9.99973899649835;1.2503931461833695;0.0350160553989468;0.03501808167658561;0.9427682674124511;-0.03313695632917378;0.9431977959927776;1.0000339366128044
5.482151;1.0599764630713209;0.9996575641349071;0.9431836141952449;0.013410557996707257;0.012649848639706595;1.0609054700773441;0.9999341930018197;9.999768490835075;1.2503955929289199;0.03501618644697351;0.035018016526814764;0.942766861109798;-0.03314395583244457;0.9431961454689062;1.0000336812408228
5.492151;1.059978297607579;0.9996577989149444;0.9431829514232615;0.013418692132587048;0.012657518422323375;1.0609032481777818;0.999935304094914;9.999797839829638;1.250398011678518;0.03501631765949608;0.035017952250731024;0.9427653448995869;-0.033151955339956074;0.9431945268283976;1.0000334744029944
5.502151;1.0599811629787996;0.9996588961021343;0.9431823833397582;0.013426615159794706;0.012664979641741828;1.0609000423599158;0.9999365028242614;9.999827026259789;1.2504003922302698;0.035016448894581644;0.03501788876968768;0.9427637172486821;-0.03315895485140456;0.943192868836804;1.0000333212646821
5.512151;1.0599831102876944;0.9996590109858622;0.94318190918623;0.013434748749082959;0.012672653370658196;1.060896865755664;0.9999377816417097;9.999856026754989;1.2504027227361623;0.03501658002781707;0.03501782601324598;0.9427619775994432;-0.033165954366113054;0.9431912046725838;1.0000332265125578
5.522151;1.0599848681934307;0.999658848305456;0.9431815487306849;0.013441962698083284;0.012679464683067639;1.0608947299960116;0.9999391316503722;9.999884807407291;1.250404990613783;0.03501671096386038;0.03501776395188213;0.942760126151258;-0.03317395388296067;0.9431895681155901;1.000033192949761
5.532151;1.059986902811827;0.9996588282628017;0.9431812841740244;0.013450095768308164;0.012687142573721902;1.0608916465387987;0.9999405435874997;9.999913320195459;1.2504071833627899;0.035016841624373664;0.03501770262828628;0.9427571636855145;-0.03318095340068357;0.9431868884389847;1.0000332219390207
5.542151;1.059989942266699;0.9996596592650508;0.9431811351258433;0.01345801781713886;0.012694612082410467;1.0608886269239848;0.9999420081649637;9.999941501649387;1.2504092891104208;0.035016971932165894;0.035017642146374726;0.9427550914419877;-0.033187952918266234;0.9431851980697286;1.0000333143803626
5.552151;1.0599920369863383;0.9996595024482564;0.943181100912738;0.013466150468854084;0.012702294196445007;1.0608866811293896;0.9999435158227836;9.999969274693111;1.2504112972666865;0.035017101811904906;0.03501758262403638;0.9427529111352843;-0.03319595243526372;0.9431835313673078;1.00003347066324
5.562151;1.059994152246134;0.9996592769742604;0.943181189305406;0.013474282922089605;0.012709978400026354;1.0608838162423115;0.9999450571900499;9.999996558044765;1.250413199092025;0.03501723117554333;0.0350175241809319;0.9427506249536499;-0.033202951951978955;0.9431818174804482;1.0000336901262241
5.572151;1.0599960444004912;0.9996587718848686;0.9431814160249523;0.013481495778915553;0.012716800210001041;1.0608810372387902;0.9999466238507441;10.00002328133836;1.2504149877460553;0.03501735988046936;0.03501746696050158;0.9427482353068862;-0.03320995146937844;0.9431800918285754;1.0000339707495731
5.582151;1.0599981794390552;0.9996588262539332;0.943182153863298;0.013487911158988265;0.01272286917241624;1.0608783492347873;0.99994820882406;10.00004939369302;1.2504166579357772;0.03501748771384861;0.03501741112117344;0.9427457444139752;-0.033216950989027695;0.9431783543087301;1.000034309263446
5.592151;1.0600003154681976;0.9996583927569176;0.9431826248572472;0.013496042821039831;0.012730559492307614;1.0608757590759248;0.9999498074155707;10.000074857156804;1.2504182060886566;0.03501761443249665;0.03501735681561702;0.9427431542424264;-0.03322395051313016;0.9431766035884063;1.0000347025540466
5.602151;1.0600034210244815;0.9996588089821529;0.9431832231924927;0.013503963426525855;0.012738041276399215;1.0608742751999465;0.999951418220906;10.000099637389193;1.250419631041399;0.035017739812180045;0.03501730420112368;0.9427404670019611;-0.0332309500442645;0.9431748369553424;1.0000351498769966
5.612151;1.0600055503452699;0.9996582386740354;0.9431839393512439;0.01351209447004237;0.012745735432200547;1.0608719060864176;0.9999530430799283;10.000123709269518;1.2504209338239018;0.035017863671790696;0.035017253451684466;0.9427376852336428;-0.033237949584959396;0.9431730503148108;1.0000356532152106
5.622151;1.0600074359216425;0.9996578145113441;0.9431851773005033;0.01351758921603743;0.012750947583133564;1.0608696584469879;0.999954685790094;10.00014706691983;1.2504221167861957;0.03501798588538586;0.035017204752932865;0.9427348108172247;-0.03324494913754252;0.9431712379151044;1.0000362153089017
5.632151;1.060009549610158;0.9996571315919691;0.9431861181544917;0.013525719603873342;0.012758645203743962;1.060867536627115;0.9999563503476234;10.000169720669033;1.2504231830891765;0.03501810636089556;0.03501715830153793;0.9427318440121627;-0.033251948704234945;0.943169392960619;1.0000368374218374
5.642151;1.060011655224654;0.999656407466843;0.9431871586550563;0.013533849697735356;0.012766344337732837;1.0608655429790335;0.9999580395986989;10.00019168922435;1.2504241360099893;0.03501822498080337;0.03501711430576519;0.942729783771232;-0.033257948287195804;0.943168472793657;1.0000375182662569
5.652151;1.0600137537879795;0.9996560679004545;0.9431886825224627;0.01354026293250926;0.012772425465897247;1.0608636779495453;0.9999597552361256;10.000212997231475;1.2504249779109586;0.035018341576549414;0.035017072985778636;0.9427266287262888;-0.03326494788839315;0.9431665425438543;1.0000382549103701
5.662151;1.0600158462386458;0.9996552820357887;0.9431898907070324;0.013548392556434662;0.01278012713954052;1.0608619396211907;0.9999614985655809;10.000233672775988;1.2504257102560687;0.03501845595409573;0.0350170345815126;0.9427233776492547;-0.033271947509532974;0.9431645598421148;1.0000390448010286
5.672151;1.06001769718675;0.9996546792790468;0.9431915744958334;0.013553886005310394;0.01278534607725472;1.0608613236424027;0.9999632701847574;10.00025374115874;1.250426335436151;0.0350185679126421;0.03501699934684941;0.9427200293395144;-0.033278947151950636;0.9431625190548379;1.000039886416434
5.682151;1.060019781246792;0.9996538487476705;0.943192914748902;0.013562015258130233;0.012793049724574202;1.0608598245363114;0.999965068762553;10.000273216156977;1.2504268588552168;0.03501867723306289;0.035016967527737926;0.9427165827199;-0.0332849468163167;0.9431603809047991;1.0000407783420813
5.692151;1.0600218631296432;0.999654716871772;0.9431959307310624;0.01357056232058632;0.012801148482788696;1.0608584371786611;0.9999668904775061;10.000292092225717;1.250427289123233;0.03501878365872576;0.035016939339312006;0.9427130375520039;-0.03329194650276326;0.9431582137110378;1.0000417183034982
5.702151;1.0600239440694905;0.9996542694993685;0.943197772423147;0.013576974648376088;0.01280723434358319;1.060857156424068;0.9999687294234466;10.000310344844255;1.2504276368456786;0.035018886905038404;0.0350169149436498;0.9427093952475706;-0.03329794621144129;0.9431559455893257;1.0000427024755487
5.712151;1.0600260255208447;0.9996538048802309;0.9431996609332898;0.013583386863129201;0.012813320913136701;1.060855975428997;0.9999705785460246;10.00032794071074;1.2504279144618506;0.03501898670312072;0.03501689444847573;0.9427056587791477;-0.033304945942632315;0.9431536460396329;1.000043725036447
5.722151;1.0600281086147891;0.9996529030960197;0.9432012000578439;0.013591515619904739;0.01282102751383541;1.0608548850028399;0.9999724305574367;10.000344848791505;1.2504281370569195;0.035019082842949086;0.03501687792096404;0.9427028316017645;-0.033310945696524485;0.943152243566272;1.0000447780789958
5.732151;1.0600299572793157;0.9996521865363;0.9432031887035326;0.013597008307736278;0.012826250974282399;1.0608538750068452;0.9999742786136845;10.000361042101073;1.250428321679954;0.03501917520346544;0.03501686539209783;0.9426989165404629;-0.033317945473318566;0.943149812000086;1.0000458518229642
5.742151;1.0600320454484746;0.9996512376277964;0.9432048136535063;0.013605136958396274;0.012833958770710955;1.0608529359456818;0.9999761170159349;10.000376491948048;1.2504284849304363;0.03501926375684789;0.03501685687271255;0.9426949152307943;-0.03332394527342364;0.9431472843054296;1.0000469357210402
5.752151;1.0600341378950027;0.9996506792285196;0.9432068767503523;0.013611548955411643;0.012840047694215803;1.0608520589535293;0.9999779414377078;10.000391163124222;1.250428641178498;0.035019348532446926;0.03501685237718892;0.9426908284523384;-0.033330945097333003;0.9431447366544891;1.0000480199965542
5.762151;1.0600362347248782;0.9996500915080715;0.9432089889274331;0.013617960962519014;0.012846137007055333;1.06085123532966;0.9999797484143256;10.00040501367554;1.2504288028000412;0.03501942959403561;0.035016851915812185;0.9426866574499659;-0.033336944945493094;0.9431421045416851;1.0000490959140529
5.772151;1.0600383329757939;0.999649472289577;0.943211156544334;0.013624373011909847;0.012852226608303884;1.0608504568169281;0.9999815349615201;10.00041800048222;1.2504289814070944;0.03501950706055511;0.03501685546676308;0.9426834053113052;-0.03334294481828883;0.9431404291602907;1.0000501551957268
5.782151;1.0600392197540203;0.9996472696927895;0.9432129984193868;0.013631793023018734;0.012859281823483821;1.0608497161592527;0.9999832984582191;10.000430090341045;1.2504291886876162;0.035019581113475653;0.03501686296654872;0.9426790771152032;-0.03334894471591528;0.9431377188759803;1.000051190178505
5.792151;1.060041308749841;0.9996465740228268;0.9432152868977294;0.013638205229226602;0.012865371722051662;1.0608490075334507;0.9999850364371695;10.000441271776902;1.2504294368852376;0.035019651967527425;0.03501687431686211;0.9426746789904841;-0.03335594463845279;0.943135017123716;1.0000521948231635
5.802151;1.060043392730729;0.9996458316017822;0.9432176373624105;0.013644617520220895;0.012871461666594522;1.06084732664345;0.9999867464576494;10.000451560260418;1.2504297393567823;0.035019719845836766;0.03501688937536891;0.9426702176221716;-0.03336194458620086;0.9431322633017523;1.0000531654996507
5.812151;1.060045474592417;0.9996450379337088;0.9432200504694802;0.013651029880895307;0.012877551631201764;1.06084667035666;0.9999884263898274;10.000460990431304;1.250430110918933;0.035019784961724046;0.03501690793848864;0.9426667001368992;-0.03336794455967106;0.9431305022702973;1.0000541008141202
5.822151;1.0600475567545506;0.9996441900121159;0.9432225261491067;0.013657442303077673;0.012883641633117785;1.0608460361978063;0.9999900750421044;10.000469603044175;1.2504305675425245;0.035019847478322375;0.03501692975356984;0.9426621333183227;-0.033373944559452404;0.9431277447638272;1.000055001190341
5.832151;1.0600496391251462;0.9996428678896676;0.9432246684144138;0.01366557145819339;0.012891351094715791;1.0608454220904557;0.9999916921945048;10.000477441796;1.2504311254978173;0.03501990747923599;0.035016954547649394;0.9426575233597645;-0.033379944586588044;0.9431249992538682;1.0000558687088523
