time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.842151;1.0600514819597155;0.9996416956545162;0.9432272735468226;0.013671064659408538;0.01289657701912939;1.060844826049481;0.9999932777986131;10.000484554718575;1.2504318007594308;0.03501996496269817;0.035016982053229714;0.9426528770384609;-0.033385944643032704;0.9431222741470866;1.0000567065954813
5.852151;1.0600525820015503;0.9996397566244714;0.9432299139422728;0.013677687887773468;0.012902878104129942;1.0608442456895548;0.9999948317484754;10.000490991745817;1.2504326086239357;0.03502001981237822;0.035017012046656644;0.9426492027434156;-0.033391944731378;0.9431205757791812;1.0000575182596372
5.862151;1.0600546409269316;0.9996386787845825;0.943232598148839;0.01368410063134714;0.01290896916694543;1.0608436785943474;0.9999963548804515;10.000496803010954;1.2504335626296903;0.035020071781818735;0.03501704436095765;0.9426445105655065;-0.033397944854053216;0.9431179106078583;1.00005830638801
5.872151;1.0600566817929598;0.9996375418615948;0.9432353131994541;0.013690513453782548;0.012915060744808207;1.060843123393747;0.9999978500453814;10.000502035227555;1.2504346734702603;0.035020120543384256;0.03501707883501482;0.9426398119490329;-0.03340394501270454;0.9431152820145907;1.0000590721379623
5.882151;1.0600586987692133;0.9996363439492858;0.9432380484097131;0.013696926347777885;0.01292115288291669;1.0608415796938808;0.9999993222460094;10.000506724851558;1.2504359487021208;0.0350201657531901;0.035017115277737605;0.9426361191413969;-0.03340894520810763;0.9431136580575644;1.000059814581573
5.892151;1.0600597144118686;0.9996341641639139;0.9432407890883066;0.013703549852303069;0.012927456055809469;1.0608410469267118;1.0000007776977755;10.000510896543267;1.2504373933772004;0.035020207077232364;0.0350171534985091;0.94263144509538;-0.033414945440830866;0.94311111592182;1.0000605315460651
5.902151;1.0600614303243652;0.9996326320769956;0.9432435402054758;0.013709043522127734;0.01293268500429338;1.0608405242559016;1.0000022223984275;10.000514568486878;1.2504390117527313;0.035020244168306576;0.03501719333212972;0.9426278039814411;-0.03342094571220903;0.9431096249698606;1.0000612213883113
5.912151;1.0600633447264391;0.9996316723310025;0.9432466573150328;0.013713739985903807;0.012937159544316913;1.0608400119095818;1.0000036615221832;10.000517759600116;1.250440808380931;0.035020276643121885;0.03501723461872195;0.9426232109687638;-0.0334269460246031;0.943107192904987;1.0000618834373547
5.922151;1.0600652197491036;0.9996302453796891;0.943249352855729;0.013720153281602329;0.01294325400203277;1.0608395122005883;1.0000050998683088;10.000520492528093;1.2504427873989425;0.03502030412440505;0.03501727718050646;0.9426186808778869;-0.033431946380898483;0.9431047894751005;1.0000625173033078
5.932151;1.0600660830876756;0.9996278573498021;0.9432520081803895;0.013726777268196705;0.012949559430030613;1.0608380292719324;1.0000065420147384;10.000522787039527;1.2504449513086795;0.03502032630802962;0.0350173208267076;0.9426152270681408;-0.033437946783868515;0.9431034888999529;1.000063122375614
5.942151;1.0600678767067329;0.999626355501074;0.9432546194346448;0.013733190924848747;0.012955654910261618;1.0608375679257318;1.0000079915516642;10.000524649220967;1.250447300268453;0.035020342980939395;0.03501736537914313;0.9426108614255296;-0.033442947235647995;0.9431012233622528;1.000063697582539
5.952151;1.0600696278212547;0.9996248304657511;0.9432571748972749;0.013739604787011398;0.012961750875515536;1.0608371323534722;1.0000094505792465;10.00052606696592;1.2504498314413652;0.035020353998828524;0.03501741069507753;0.9426075947993114;-0.033448947737585284;0.9431000633003526;1.0000642419629142
5.962151;1.0600701283830745;0.9996225809473367;0.9432600703261373;0.013743593300927804;0.012965574044676464;1.0608357259618437;1.0000109204476981;10.000527012779282;1.2504525380385252;0.03502035927350006;0.0350174566677391;0.942603436751751;-0.0334539482906105;0.9430979403221581;1.0000647556582563
5.972151;1.0600717954229018;0.9996210404307456;0.9432624927313124;0.013750007637176381;0.012971670955385126;1.0608353524279617;1.0000124028674269;10.000527448178099;1.2504554097330958;0.03502035879768741;0.03501750321033283;0.9425993950060162;-0.03345994889553757;0.9430959273072949;1.0000652399502092
5.982151;1.0600734203969195;0.9996195054689851;0.9432648390048023;0.013756422216429153;0.01297776837696512;1.0608350163048066;1.0000139000500357;10.000527329405395;1.2504584353612669;0.035020352672925255;0.0350175502372545;0.9425964756229157;-0.033464949552886876;0.9430949562749777;1.0000656967917494
5.992151;1.0600740308105348;0.999617065579766;0.9432670994421062;0.013763047492656064;0.012984076819731221;1.0608347226769175;1.0000154139257722;10.000526614078598;1.2504616051066773;0.03502034108569679;0.03501759763724383;0.9425926833459249;-0.0334709502626163;0.9430931034634504;1.0000661287059138
6.002151;1.0600755703315687;0.9996159887073133;0.9432696673453196;0.01376774576875937;0.012988556107098906;1.0608334766569683;1.000016945561247;10.00052526703336;1.2504649101406728;0.03502032424779607;0.03501764525695481;0.942590021732762;-0.0334759510241029;0.9430923006506557;1.000066539405506
6.012151;1.0600770698759052;0.9996145328437387;0.9432717459099899;0.013774160905222375;0.01299465543810406;1.060833282847176;1.0000184952611282;10.000523269084965;1.2504683418379265;0.03502030235978564;0.03501769291813143;0.9425864933385677;-0.03348095183621052;0.9430905880629233;1.0000669349333806
6.022151;1.0600775628446033;0.9996126279593402;0.9432741177662616;0.01377906986074925;0.01299934651584608;1.0608331456855788;1.0000200628428746;10.000520618395663;1.2504718919344167;0.035020275608566805;0.03501774043745724;0.942584099593238;-0.03348695269726602;0.9430900025628662;1.000067323588538
6.032151;1.0600787640143494;0.9996110784780721;0.9432760114956624;0.013784565687887641;0.013004582810473515;1.0608320705034202;1.0000216475608896;10.000517319225741;1.250475552135827;0.035020244160188764;0.03501778762133478;0.9425808403224385;-0.03349195360506577;0.9430884758516347;1.0000677139428273
6.042151;1.0600792139295214;0.9996093128036039;0.9432781870634462;0.01378947450542504;0.013009275056893919;1.0608320631131731;1.0000232480448097;10.000513379493533;1.250479313000756;0.03502020813410766;0.03501783425779197;0.94257871331522;-0.03349695455716362;0.9430880419057684;1.0000681125641293
6.052151;1.0600806307713693;0.9996081323034044;0.9432798757272168;0.013795889387199866;0.013015376668426462;1.0608311282125087;1.0000248632122248;10.000508818249688;1.250483163220878;0.03502016759431971;0.035017880129621155;0.9425757145802299;-0.03350195555117051;0.943086699572969;1.0000685230875728
6.062151;1.0600810821026563;0.9996065422822054;0.9432818629575812;0.013800797684774251;0.013020069653597517;1.0608312686804064;1.0000264936248096;10.000503662336957;1.2504870899717577;0.035020122582804125;0.03501792503726021;0.9425738392992964;-0.0335069565845574;0.9430864431546001;1.0000689471321846
6.072151;1.0600825206011033;0.9996055528008901;0.943283369584033;0.01380721191254968;0.013026171728393071;1.0608314860726398;1.0000281413298602;10.000497936610607;1.2504910797749473;0.03502007315591515;0.03501796880956208;0.9425720823381234;-0.033511957654208106;0.943086268224633;1.0000693865718269
6.082151;1.0600830114330009;0.9996041673832111;0.9432851823361023;0.013812119418596178;0.013030864894226451;1.0608307813131923;1.0000298084493515;10.000491663646173;1.250495118126284;0.03502001938059148;0.035018011292490915;0.9425694378396506;-0.03351695875638158;0.943085171981316;1.0000698457444543
6.092151;1.0600845059800819;0.9996033942391208;0.9432865222989486;0.01381853276958723;0.013036966900367332;1.0608311551960585;1.0000314965737633;10.000484867741575;1.2504991885867107;0.035019961324779365;0.03501805232978198;0.9425678987869472;-0.03352195988721918;0.9430851521678348;1.0000703315320467
6.102151;1.060084832454783;0.9996020245259613;0.9432881876684811;0.013822519931839732;0.013040795477879945;1.0608306086153876;1.000033206537751;10.000477576733582;1.250503273313507;0.03501989906660227;0.035018091777993754;0.9425654578754562;-0.03352696104319204;0.9430842096866023;1.0000708514235197
6.112151;1.0600864146852436;0.9996014847766768;0.9432893759445835;0.01382893228715094;0.01304689706796399;1.0608311419483945;1.0000349373500848;10.000469826048228;1.2505073536278961;0.035019832693730366;0.03501812953525704;0.9425641093059594;-0.033531962221007246;0.9430843416123585;1.0000714123307664
6.122151;1.060087080015172;0.9996005621613039;0.9432908867551102;0.013833837804887967;0.01305158942791658;1.060830754163841;1.0000366858298164;10.000461659948677;1.250511408988389;0.03501976230576623;0.03501816551336417;0.9425628489738352;-0.033536963417297345;0.9430845458121359;1.0000720208935956
6.132151;1.0600887789939601;0.9996006761187943;0.9432923377292494;0.013838532438720807;0.013056071020722709;1.06083144255253;1.0000384486210423;10.000453122916241;1.2505154167475743;0.03501968803015699;0.03501819958648974;0.9425606728886122;-0.03354196462853432;0.9430838192743007;1.0000726834031628
6.142151;1.0600895756893973;0.9995999867703486;0.9432937307884168;0.013843437011994688;0.013060762668146509;1.0608312026043567;1.0000402241982902;10.000444250543792;1.2505193542394486;0.035019610018867595;0.03501823158805266;0.9425595763658019;-0.033546965851375045;0.9430841548995932;1.0000734050399869
6.152151;1.0600914198935147;0.9995999140634877;0.9432946874636616;0.013849847529324676;0.013066862875850257;1.060832028303715;1.000042011682002;10.000435078098057;1.2505232006759144;0.03501952843125908;0.03501826134530593;0.9425575543094853;-0.03355196708326275;0.943083545344789;1.0000741897484355
6.162151;1.0600923739587078;0.9995994529067165;0.9432960020973946;0.01385475132273305;0.01307155377457377;1.0608319134119493;1.0000438082846212;10.000425662248565;1.2505269374306756;0.035019443428756486;0.035018288699368266;0.9425566013149289;-0.033555968322592146;0.943083942915256;1.0000750410416777
6.172151;1.0600941491075007;0.9995998082109694;0.9432973099679908;0.01385852509887803;0.01307516960230257;1.06083285256647;1.0000456085349136;10.000416084863494;1.2505305480842792;0.03501935518749053;0.035018313480362655;0.9425557114691164;-0.03356096956832752;0.943084405876565;1.0000759630546374
6.182151;1.0600952785902573;0.9995995521686332;0.9432985913582477;0.013863428492780343;0.013079859823826957;1.0608328414929356;1.0000474051023571;10.000406435544734;1.2505340188944898;0.0350192639239016;0.03501833548934883;0.9425538783532387;-0.03356597081966923;0.9430838830526044;1.0000769612956932
6.192151;1.0600974726733325;0.9996020165584731;0.9433014906397854;0.013868539517073076;0.013084733540056848;1.0608338770675765;1.0000491900398585;10.00039680064197;1.2505373391768437;0.03501916990150257;0.0350183545532721;0.942553095659649;-0.0335699720759542;0.9430843208267286;1.0000780430928622
6.202151;1.0600987937651511;0.9996014966241495;0.9433023722883;0.013875159914288329;0.01309104243455668;1.0608339575744927;1.0000509556106538;10.000387262240086;1.2505405018465494;0.035019073407003665;0.03501837060172214;0.942552358103629;-0.03357497333642684;0.9430847760410886;1.000079217432051
6.212151;1.0601002210633579;0.9996014503055154;0.9433036465328394;0.013880063894011049;0.013095731550904875;1.0608350827980948;1.0000526940969623;10.000377896466011;1.2505435038771582;0.03501897472805095;0.035018383656801065;0.9425516621577069;-0.03357897459977781;0.9430851650799142;1.0000804937304484
6.222151;1.0601027338885112;0.9996023649512354;0.9433049191386365;0.013884757989799698;0.013100209759383932;1.0608352533265826;1.0000543972273834;10.000368773300913;1.2505463454708963;0.03501887413425975;0.03501839374247112;0.9425500062176307;-0.033583975864005224;0.9430845498926266;1.000081880425338
6.232151;1.060104395682764;0.9996023868621388;0.9433061804177225;0.013889663014518668;0.013104897801216344;1.0608354693785376;1.0000560562596852;10.000359952916797;1.2505490290519354;0.035018771851084034;0.03501840081837162;0.9425493896479037;-0.03358797712687408;0.9430848509563435;1.0000833842943626
6.242151;1.0601059471455603;0.9996022095225097;0.9433074405384286;0.01389364936227636;0.013108720871159647;1.060836730490006;1.0000576624200515;10.000351474153613;1.250551559412052;0.03501866804586902;0.035018404765581095;0.9425488114407451;-0.033592978386494214;0.943085136559845;1.0000850102118426
6.252151;1.0601088374606809;0.9996031579004689;0.9433086723019732;0.01389834556704629;0.013113197034316067;1.060837036315635;1.0000592068967216;10.00034335049812;1.2505539435886899;0.035018562830797365;0.03501840540468383;0.9425472697708615;-0.03359697964145777;0.9430843350514971;1.0000867612648043
6.262151;1.0601108901201095;0.9996031684399183;0.9433098745311395;0.01390325302833402;0.013117882737145457;1.0608383872604;1.000060680432536;10.00033557797338;1.2505561898650503;0.03501845627856558;0.0350184025663301;0.9425467626636169;-0.03360198089044756;0.9430845157284279;1.0000886395045627
6.272151;1.060113079476791;0.9996031463082303;0.9433110415396098;0.01390816151662978;0.013122567473037881;1.0608387837582707;1.0000620730655676;10.000328135375215;1.2505583070110036;0.03501834843771915;0.035018396168784986;0.9425462892097601;-0.033605982131805406;0.9430846071413457;1.0000906463966108
6.282151;1.0601163791254422;0.9996039975911727;0.9433121661454404;0.01391286082897806;0.013127040748768868;1.0608392252909222;1.000063374061945;10.000320979325949;1.2505603040063433;0.03501823932479758;0.0350183862202584;0.9425458500268661;-0.03360998336345694;0.9430846440730197;1.000092782007765
6.292151;1.0601188450899217;0.9996038723227971;0.9433132308714574;0.013917771726360167;0.013131723324748068;1.0608407107627882;1.0000645713394316;10.000314059633341;1.2505621902136508;0.035018128913640235;0.03501837277384413;0.9425454458590931;-0.033614984583155684;0.9430846598742366;1.0000950441481686
6.302151;1.060121444571089;0.9996036816679096;0.9433142256440508;0.01392268402361437;0.013136404739902487;1.0608412392567856;1.0000656511061525;10.000307342427835;1.2505639764780558;0.03501801715203715;0.03501835590866231;0.9425440750915831;-0.03361898578905762;0.943083578706307;1.0000974286145752
6.312151;1.0601251426660063;0.9996043404660778;0.9433151393091701;0.013927387569243103;0.013140874548817221;1.0608418104937003;1.000066599603908;10.000300812802823;1.2505656764495514;0.03501790399683404;0.03501833574103767;0.9425437324013796;-0.03362298698040874;0.9430834273400401;1.000099929403607
6.322151;1.0601277524171648;0.9996042162927603;0.9433163577535596;0.013929666970417124;0.0131430698924;1.060843425580484;1.0000674058065575;10.000294471094668;1.2505673063601972;0.03501778944560179;0.03501831243244302;0.9425434100994776;-0.033626988157676146;0.9430831977735352;1.0001025381491122
6.332151;1.060130710932316;0.9996038137290804;0.9433170570641245;0.013934584428653043;0.013147747575666406;1.0608440870403704;1.0000680620661684;10.000288334628195;1.2505688826443344;0.0350176735451201;0.03501828617958701;0.9425431012468386;-0.033630989321937574;0.9430828815021595;1.0001052440433083
6.342151;1.0601337743140427;0.9996033416796537;0.9433176297915495;0.013939503963548695;0.013152423865888736;1.060844797620919;1.0000685626372252;10.000282428461675;1.2505704191467142;0.035017556365673955;0.03501825718815953;0.942542801551789;-0.033634990474131675;0.9430824714729291;1.0001080348392541
6.352151;1.0601379076136834;0.9996037209977678;0.9433180658656224;0.013944215453375632;0.013156888234054795;1.0608455595511552;1.0000689020955678;10.000276769969446;1.2505719261017052;0.035017437964773836;0.035018225637581106;0.9425415082034729;-0.033638991614743534;0.9430809636174268;1.0001108978602644
6.362151;1.0601411611115636;0.9996035334234346;0.9433187419548815;0.013947422796781248;0.013159941984358029;1.060847374676466;1.00006907482793;10.000271361419104;1.25057341086705;0.03501731838605377;0.03501819165083846;0.9425412171834116;-0.03364299274393255;0.9430803542418059;1.000113820170301
6.372151;1.060144499500088;0.9996028673170435;0.9433188627247375;0.013952349386073714;0.013164613301586232;1.0608482442219453;1.0000690752698371;10.000266185041308;1.2505748793184464;0.03501719767270475;0.035018155282542866;0.9425409221730111;-0.03364699386175672;0.943079643703139;1.0001167881423636
6.382151;1.0601479158061302;0.9996021474156108;0.943318814915508;0.013957278475443643;0.01316928267047744;1.060849168343758;1.0000688977546226;10.000261205301545;1.2505763366594553;0.03501707583862136;0.03501811651994209;0.9425406160814201;-0.03365099496829752;0.9430788341030826;1.0001197875535963
6.392151;1.0601514029779644;0.9996013800723487;0.943318593984001;0.013962210091289909;0.01317394994799156;1.0608501462793178;1.0000685365802573;10.000256387522956;1.250577786829312;0.03501695283797271;0.03501807528962493;0.9425402931618357;-0.03365499606372099;0.9430779297411528;1.0001228046935204
6.402151;1.0601559240303904;0.9996019068259459;0.9433185961131834;0.013965217184278718;0.01317678524323626;1.0608521766298986;1.000067987361343;10.000251717496797;1.2505792315899404;0.03501682858927767;0.03501803149457207;0.9425399495247161;-0.03365899714823231;0.9430769362150383;1.0001258270176154
6.412151;1.0601592877574146;0.9996008451493064;0.9433180409355025;0.013969234540714675;0.01318058375883093;1.0608532573593208;1.0000672481108017;10.000247205882433;1.2505806706268014;0.03501670301932966;0.03501798508105062;0.9425395824058999;-0.03366299822182233;0.9430758596616379;1.0001288422002579
6.422151;1.0601629254085356;0.9995999548943979;0.9433173047518535;0.013974173868683125;0.013185244161869798;1.0608543861293933;1.0000663190186503;10.000242880549857;1.2505821026031483;0.03501657609582815;0.03501793608115069;0.9425391898290147;-0.033666999284075225;0.9430747066615087;1.0001318372408707
6.432151;1.0601665863914118;0.9995994468078617;0.9433167977789789;0.01397739899062045;0.013188282773032209;1.060855561446812;1.0000652016475722;10.000238778307619;1.2505835257511615;0.035016447861752883;0.035017884612616554;0.9425377705562344;-0.03367100033435091;0.9430724850429786;1.0001347995979348
6.442151;1.0601702565710525;0.9995984899881533;0.9433157358238005;0.013982343502497281;0.013192938309524888;1.0608567837748581;1.0000638980484222;10.000234941447468;1.250584937214673;0.03501631845791094;0.035017830847478025;0.9425373233157497;-0.033675001372013125;0.9430712010441865;1.0001377193144656
6.452151;1.0601739226868703;0.9995979272358556;0.9433149110963805;0.013985573717202118;0.013195972040120563;1.060858054912339;1.0000624106132774;10.000231409426409;1.2505863329608906;0.035016188106094394;0.03501777496036363;0.94253684594887;-0.03367800239638297;0.9430698265988656;1.0001405899874325
6.462151;1.0601775743681565;0.9995969309827225;0.9433135378967854;0.01399052317627097;0.01320062271958857;1.0608603759076205;1.000060742571213;10.000228203163937;1.2505877088861996;0.035016057080318616;0.035017717106831256;0.9425363354925157;-0.033682003406715164;0.9430684392317783;1.0001434077766669
6.472151;1.0601821762173862;0.9995972657366328;0.943312410658657;0.01399354792872828;0.01320344120904236;1.0608617464116645;1.0000588978958975;10.000225313331983;1.2505890611851194;0.03501592569968893;0.03501765743728758;0.9425357885076407;-0.033686004402288236;0.943067008705714;1.0001461692303413
6.482151;1.0601857791510745;0.9995962659829375;0.9433107396350963;0.013998502014040801;0.013208087027181197;1.060863165964086;1.0000568807409884;10.000222696842128;1.2505903862065753;0.03501579432528014;0.03501759608375956;0.9425352009423543;-0.03368900538228621;0.9430655038000154;1.0001488700201997
6.492151;1.0601893485734843;0.999595695749174;0.9433093218699228;0.014001741522073882;0.01321111101505242;1.0608646343959707;1.0000546953771738;10.000220286156047;1.25059168106322;0.03501566333913834;0.035017533132434615;0.9425345683995066;-0.033693006345644774;0.943063998504651;1.000151505228894
6.502151;1.0601926421898697;0.9995945176929582;0.9433073867427276;0.014005780703159621;0.013214887657962077;1.0608661507553532;1.0000523468024274;10.00021801023144;1.2505929443173902;0.035015533111625426;0.03501746862927432;0.9425338868545401;-0.03369600729130239;0.9430624218474893;1.0001540697456213
6.512151;1.0601961287365815;0.9995939967925656;0.9433057044475999;0.01400902463314604;0.013217906677267318;1.0608677131078077;1.0000498411956409;10.00021581076546;1.2505941762325727;0.03501540398342049;0.03501740259197612;0.942533152790175;-0.03370000821854697;0.94306084439586;1.0001565584355077
6.522151;1.0601995687402117;0.9995935122552108;0.9433038987988499;0.014012270717185452;0.01322092317966208;1.0608693201586374;1.0000471857447186;10.000213645653226;1.2505953783859447;0.035015276272410904;0.03501733500329319;0.9425323631753332;-0.03370300912686657;0.9430591928613867;1.0001589667620434
6.532151;1.0602029610680783;0.9995926513748822;0.9433015811209409;0.014017235716360566;0.013225556514111378;1.0608709727551353;1.000044388290229;10.000211488361604;1.250596553058688;0.03501515028467355;0.035017265810272875;0.9425315155079188;-0.033707010015455854;0.9430575367570188;1.0001612917577116
6.542151;1.0602063067896286;0.9995922532885013;0.9432995457982992;0.014020485879541862;0.01322856793069858;1.060873673508204;1.0000414567868567;10.000209328194874;1.2505977041393608;0.0350150263211075;0.03501719495571365;0.9425306073943654;-0.03371001088300623;0.9430558041022693;1.000163532261257
6.552151;1.060209607994107;0.9995919020854009;0.9432974052861777;0.014023737931638485;0.013231576813122477;1.0608754253900203;1.0000383989039778;10.000207160159738;1.2505988390094882;0.035014904678080376;0.035017122424555874;0.9425296365298983;-0.03371401172802595;0.9430540679735518;1.0001656876976692
6.562151;1.0602128661030041;0.9995911811099832;0.9432947719171622;0.014028708606205413;0.01323620255960251;1.060877230945915;1.000035221871935;10.00020496566549;1.2505999686024705;0.03501478562727394;0.03501704825935477;0.9425286013715843;-0.03371701254939952;0.9430522595876468;1.0001677571386955
6.572151;1.0602160814799924;0.9995909268317843;0.9432924399471251;0.014031964152243701;0.013239206457446914;1.0608790916373017;1.0000319320074509;10.000202707300298;1.2506011052188477;0.03501466938871419;0.0350169725411028;0.9425275020280592;-0.033720013346905796;0.9430504177455119;1.0001697401245018
6.582151;1.0602192538616562;0.9995907219543578;0.9432900202293648;0.014035221352384433;0.013242207904627034;1.0608810065931866;1.0000285350769298;10.000200336830106;1.250602260244339;0.03501455611814218;0.03501689535552196;0.9425263412383079;-0.03372401412146122;0.9430485826613011;1.0001716378901209
6.592151;1.0602223822089605;0.9995901507824091;0.9432871232880629;0.01404019701749588;0.0132468263014385;1.0608829724056545;1.0000250377400264;10.000197793649772;1.2506034428261845;0.03501444591117388;0.03501681674650546;0.942525124087661;-0.033727014874803535;0.9430466903954772;1.0001734540400402
6.602151;1.0602252278426532;0.9995898429873966;0.9432845550834684;0.01404253806004175;0.013248958723718788;1.0608849846740651;1.000021447961116;10.000194997464693;1.2506046593527615;0.03501433883431465;0.03501673668515528;0.9425248566081882;-0.033730015608871074;0.9430457870826368;1.0001751944684085
6.612151;1.060228261131868;0.999589804621665;0.9432819033704641;0.014045800008390764;0.013251953053788094;1.0608870395356473;1.0000177740729488;10.000191854433705;1.2506059139872063;0.03501423495468368;0.03501665509690045;0.9425235452269078;-0.033733016325404985;0.9430438871102366;1.0001768660006793
6.622151;1.060231242576634;0.9995898267950396;0.9432791859459081;0.014049063398665665;0.013254945144811238;1.060889134237242;1.0000140239697413;10.000188273501026;1.2506072096789353;0.035014134341850134;0.03501657192965135;0.9425221964157545;-0.03373701702582534;0.9430420386033715;1.0001784749487876
6.632151;1.0602341685408017;0.9995899078541222;0.9432764064152089;0.014052328125546453;0.01325793509195854;1.0608912668152288;1.0000102051832007;10.000184176454814;1.250608548217215;0.03501403706688491;0.0350164871963552;0.942520815655619;-0.03374001771114066;0.9430401814606971;1.0001800269124794
6.642151;1.0602370352247743;0.9995900440086272;0.9432735666893155;0.014055594093307408;0.013260923007246996;1.0608934348015966;1.0000063252196003;10.00017950140417;1.2506099294342623;0.035013943196684494;0.03501640094719669;0.9425194070099113;-0.033743018381772905;0.9430383617656027;1.000181526774771
6.652151;1.0602398396559212;0.9995898134498847;0.943270274028519;0.014060578091889694;0.01326552838245755;1.060895633958562;1.0000023908961992;10.000174209212897;1.2506113511161827;0.03501385278966051;0.03501631320890054;0.9425179733011141;-0.033746019037450156;0.9430365897148569;1.0001829778885787
6.662151;1.0602425798169148;0.9995900500574201;0.943267318816037;0.014063846402895748;0.013268512588631728;1.0608978583931394;0.9999984068741087;10.000168290299385;1.2506128098842013;0.03501376591797363;0.03501622398845563;0.9425165160597031;-0.03374901967745903;0.9430348756697433;1.0001843814113438
6.672151;1.0602452543235834;0.9995903351706638;0.9432643098745063;0.014067115878838804;0.013271495107077137;1.060900101489645;0.9999943752883511;10.000161763245886;1.2506143014807947;0.035013682698087384;0.03501613334064641;0.9425150360772331;-0.03375202030121216;0.9430332300212415;1.0001857368091644
6.682151;1.0602478618513762;0.9995906671466802;0.9432612516836637;0.014070386522790091;0.013274476033468202;1.0609023563306177;0.9999902975245258;10.000154664798922;1.25061582048399;0.03501360330756797;0.035016041378956086;0.942513534559879;-0.0337550209086863;0.9430316623673306;1.0001870430227393
6.692151;1.0602504006134883;0.9995910420317333;0.9432581493342655;0.014073658317843907;0.013277455444133102;1.0609036157788394;0.9999861768300705;10.000147041423014;1.2506173610330784;0.03501352797735268;0.035015948209870196;0.9425130136120619;-0.0337580215003145;0.9430311790050114;1.0001882991089002
6.702151;1.0602518970150636;0.9995905342916513;0.9432550042954853;0.014077141376697145;0.013280643785970048;1.0609058729276288;0.9999820193823898;10.00013895212664;1.2506189170854944;0.03501345696495301;0.035015853884151876;0.9425114756655707;-0.0337610220764315;0.9430297843013489;1.0001895041602087
6.712151;1.0602540560832383;0.9995907648980024;0.9432518378447917;0.01407949599412147;0.013282756146941216;1.0609081215424978;0.9999778333349533;10.000130474485513;1.250620480665102;0.035013390524562524;0.03501575839178091;0.9425099220283559;-0.03376402263686542;0.9430284772426323;1.0001906575912078
6.722151;1.0602563777886433;0.9995912262747928;0.9432486247654871;0.014082771025249323;0.013285731402221189;1.0609103560083029;0.9999736275456547;10.000121695480033;1.2506220407854507;0.0350133288793983;0.03501566167080954;0.9425083517898872;-0.03376702318100707;0.9430272548104658;1.0001917598950167
6.732151;1.060258624043356;0.9995916993355689;0.943245379498983;0.014086047042926509;0.013288705433814099;1.0609125713059107;0.9999694105445474;10.00011269141582;1.2506235845666294;0.03501327221746938;0.035015563631708935;0.9425067624949162;-0.0337700237081741;0.9430261124792204;1.0001928125714779
6.742151;1.0602607934383461;0.9995921756590274;0.9432421055667791;0.014089323986088727;0.013291678348903874;1.060914763557753;0.9999651894244252;10.000103519339524;1.250625098964813;0.03501322071872503;0.03501546422467297;0.9425051517041652;-0.0337720242180287;0.9430250096794129;1.000193817555379
6.752151;1.0602628852378704;0.9995926487631234;0.9432388068064018;0.014092601780308262;0.013294650254791568;1.0609169306869137;0.9999609696857963;10.000094220876662;1.2506265720091352;0.03501317458971805;0.03501536351195841;0.9425045177196517;-0.03377502471070679;0.943025012578482;1.0001947773026292
6.762151;1.060264898954483;0.9995935322162041;0.9432358803775236;0.014094163475877799;0.013296001874928617;1.060919072511682;0.9999567561833965;10.000084827716229;1.2506279928419943;0.035013134087495824;0.035015261641723444;0.9425028595368424;-0.033778025186554476;0.9430240813413027;1.0001956948401127
6.772151;1.060265861981954;0.9995930673032026;0.9432325370967972;0.014097652857518137;0.013299182425423346;1.0609211901954168;0.9999525535183801;10.000075368996761;1.2506293504037544;0.035013099509317115;0.03501515873492306;0.9425011772238029;-0.03378102564594735;0.9430232095759695;1.0001965730128473
6.782151;1.0602677160315734;0.9995935079709203;0.9432291791067926;0.014100932767667418;0.01330215186982079;1.0609222852974443;0.9999483650852454;10.000065881740932;1.250630632298367;0.035013071143650897;0.03501505481769837;0.9424994724615225;-0.03378302608938762;0.9430223556619495;1.0001974135551583
6.792151;1.0602694875179346;0.999593933760744;0.943225805095242;0.014104213312328587;0.013305120703705388;1.0609243591690938;0.9999441921139001;10.000056419348237;1.2506318253190156;0.035013049226046;0.03501494983983168;0.9424977481214706;-0.03378602651750647;0.9430215857547902;1.0001982165118293
6.802151;1.0602711737897434;0.9995943454551584;0.943222415788063;0.01410749447695743;0.013308089065107711;1.060926413136372;0.9999400344994586;10.000047049270753;1.2506329171152315;0.035013033926743535;0.03501484370678151;0.9424970077728371;-0.033789026930855885;0.9430218584174673;1.0001989804434601
6.812151;1.0602727706206427;0.9995947446856533;0.9432190109304283;0.014110776242584075;0.013311057092710814;1.060928448735839;0.9999358922430026;10.000037846855953;1.2506338973672828;0.03501302536720791;0.03501473631339568;0.9424952560676574;-0.03379102732964205;0.9430211343421073;1.0001997039708739
6.822151;1.0602733004588;0.9995946310387357;0.9432159812336269;0.014112551818919409;0.013312615911368276;1.060930467951531;0.999931765345097;10.00002889936591;1.2506347575282846;0.03501302365710884;0.035014627605422274;0.9424934989024786;-0.03379402771348547;0.9430204793507465;1.0002003875774566
6.832151;1.0602747004323434;0.9995950063394673;0.9432125432520606;0.014115834707905506;0.013315583630805455;1.0609314735083557;0.9999276531545433;10.000020306331992;1.2506354895930538;0.03501302890836217;0.03501451762085531;0.9424917430077085;-0.03379702808140327;0.9430198514195988;1.0002010337460672
6.842151;1.0602757574055592;0.9995951558323778;0.9432090981831766;0.014118198740547825;0.013317687185017172;1.0609334682526683;0.9999235544114904;10.000012163133434;1.2506360852387692;0.03501304120389233;0.035014406484519485;0.9424909955781973;-0.03379902843202544;0.9430202061466227;1.0002016454217546
6.852151;1.060276941197616;0.9995954957866083;0.9432056183864946;0.014121482623444417;0.013320655089730207;1.0609354542977933;0.9999194674700708;10.000004545936205;1.2506365358049678;0.03501306058902292;0.035014294383746807;0.9424892640174364;-0.03380202876374104;0.9430196066958425;1.0002022244413575
6.862151;1.0602780145940154;0.9995962310874964;0.9432025073730158;0.014123050048839984;0.013322003902349505;1.0609374333083275;0.9999153904970675;9.999997512145125;1.2506368323614272;0.035013087116364514;0.03501418153477641;0.9424875558486655;-0.03380402907476942;0.9430189710327613;1.0002027709586057
6.872151;1.060278008053252;0.9995956049662826;0.9431989721292321;0.014126544814504817;0.013325182858704697;1.060939407488106;0.9999113213879608;9.999991103861161;1.2506369662056231;0.035013120861814954;0.035014068163422535;0.9424868782753464;-0.03380702936344553;0.9430193628442061;1.0002032835266947
6.882151;1.060278868889704;0.9995958734595008;0.9431954127420327;0.014129829793749864;0.013328151947497915;1.0609403800109665;0.9999072570613041;9.999985347307135;1.2506369306092067;0.03501316188118586;0.03501395452720401;0.942485236672665;-0.033809029628536734;0.9430187064780755;1.0002037597086566
6.892151;1.0602796315740726;0.9995965348610073;0.9431922215350431;0.01413139812208469;0.013329502295535218;1.0609423538161762;0.9999031931232905;9.99998025995285;1.2506367225453023;0.035013210168949115;0.035013840955515185;0.9424836327516433;-0.03381102986912591;0.9430180324744047;1.0002041975240632
6.902151;1.0602793339150367;0.9995958342668783;0.9431886089478565;0.014134893545061736;0.013332683170887852;1.0609443300972548;0.9998991248372121;9.99997586052991;1.2506363428743819;0.03501326564647511;0.035013727854566565;0.9424830642190766;-0.03381403008437995;0.9430183714179005;1.0002045967797863
6.912151;1.0602799318769351;0.9995964474863688;0.9431853722800085;0.014136461992088168;0.013334035225775278;1.060946308865272;0.9998950485486725;9.999972168787462;1.2506357962367771;0.035013328169672064;0.035013615659318036;0.9424815262548871;-0.03381603027367864;0.9430176486431878;1.0002049589662638
6.922151;1.0602804669464507;0.9995966212836129;0.9431817248534305;0.014139747169739297;0.013337007705714773;1.060947290122868;0.9998909617151401;9.999969200917219;1.2506350916190798;0.03501339754898626;0.035013504782129896;0.9424800128151347;-0.033818030436772166;0.943016895315609;1.0002052859063726
6.932151;1.06028094969648;0.9995967770755866;0.9431780672937358;0.014143032040451524;0.013339981308820085;1.0609492733149328;0.9998868615938524;9.999966967743548;1.2506342413763158;0.03501347357704138;0.035013395595926235;0.9424795168294015;-0.03382103057370739;0.9430171417776532;1.0002055787135933
6.942151;1.0602804166893645;0.9995964185717846;0.9431747977315271;0.014144809640124666;0.013341547051304121;1.0609512562386905;0.9998827456052497;9.999965477692689;1.2506332587813451;0.03501355606371641;0.03501328843776079;0.9424780305873983;-0.033823030684611996;0.9430163115946792;1.0002058383483392
6.952151;1.0602808183199306;0.9995965547290028;0.9431711397732668;0.01414809345125258;0.013344522938421999;1.0609522353781176;0.9998786141367364;9.999964738557553;1.2506321567092338;0.035013644851765086;0.035013183619229934;0.9424765467903465;-0.03382503076924419;0.9430154342280699;1.0002060665884405
6.962151;1.0602811886599939;0.9995971084587596;0.9431678836547092;0.014149659646905014;0.013345880585072762;1.0609542076993952;0.9998744720754847;9.999964747865455;1.2506309469324624;0.035013739784512055;0.03501308143731243;0.9424760590436749;-0.03382703082668646;0.9430155052835214;1.0002062652244406
6.972151;1.0602805591998254;0.9995963313909766;0.9431642419994685;0.01415315198008866;0.013349069092432162;1.0609561724610554;0.9998703271694188;9.999965483123892;1.2506296393117058;0.035013840675993904;0.03501298217756329;0.9424745616661327;-0.03383003085570195;0.9430145601748467;1.0002064348410171
6.982151;1.0602806371865654;0.9995966961543026;0.9431610256577588;0.014153797086971922;0.013349564737637154;1.060957131095624;0.9998661881708552;9.999966908064666;1.250628242180729;0.035013947321857565;0.035012886099113814;0.9424730504325614;-0.033832030855373285;0.9430135249971954;1.000206575439335
6.992151;1.0602809236362867;0.9995968773604372;0.9431574236882269;0.014157077523981416;0.013352544905475727;1.0609590849924666;0.9998620646290993;9.99996898782952;1.25062676379155;0.035014059493423115;0.0350127934063899;0.9424725237492283;-0.033834030825526384;0.9430134323150321;1.0002066872757862
7.002151;1.0602802116514274;0.9995965933833022;0.9431542389487036;0.01415885016231739;0.01335411693703794;1.0609610342419646;0.9998579663396909;9.99997169692128;1.2506252130160123;0.035014176902148614;0.035012704240691896;0.9424709821606804;-0.03383603076693757;0.9430122792731136;1.0002067710036944
7.012151;1.0602804486863089;0.9995972785757378;0.9431510881184302;0.014160411766950499;0.013355479400645477;1.0609619790615077;0.9998539025653501;9.999975013846072;1.2506235984273644;0.03501429919628503;0.03501261869765533;0.9424704272321064;-0.03383803068123597;0.9430120590686499;1.0002068282204966
7.022151;1.0602796973410287;0.9995966893713555;0.9431475753608214;0.014163899351298831;0.01335867236994833;1.0609639215072653;0.9998498831568159;9.999978911437996;1.2506219274569668;0.035014426009534166;0.03501253685219059;0.9424688617005187;-0.03384003057046658;0.9430107666114502;1.0002068617002573
7.032151;1.0602799059661403;0.999597510950157;0.943144498303466;0.014165459001994103;0.013360036354582144;1.0609658655316399;0.9998459200994803;9.99998335477817;1.2506202072682362;0.0350145570357266;0.03501245879600171;0.9424672893463099;-0.03384203043663499;0.9430093946521588;1.000206874982337
7.042151;1.0602801064329388;0.999597995016325;0.943141067638257;0.014168734552892914;0.013363020493631023;1.0609668157637724;0.9998420273412394;9.99998830460618;1.2506184454893363;0.03501469207502465;0.03501238464801834;0.9424667137524991;-0.0338440302814772;0.9430089365787322;1.0002068721438124
7.052151;1.0602793304087885;0.9995980620189804;0.9431380697929397;0.014170502216818152;0.01336459641772321;1.060968776366073;0.9998382198544957;9.999993718838486;1.250616648696311;0.035014831008783796;0.035012314489989;0.9424651382394318;-0.03384603010632399;0.9430073896963371;1.0002068574216068
7.062151;1.0602795255728168;0.9995991350962576;0.9431351153691607;0.014172058744334455;0.013365962758633006;1.060970751213587;0.9998345130705181;9.99999955169216;1.2506148207260301;0.035014973740825614;0.0350122483287104;0.9424645666823002;-0.033848029911857334;0.943006751553621;1.0002068345030286
7.072151;1.0602787536761098;0.9995993772683339;0.9431321941417861;0.014173824180076355;0.013367540209998849;1.0609717447336369;0.9998309225075369;10.000005757671547;1.2506129634353824;0.0350151201708849;0.03501218618107329;0.942463003023138;-0.03385002969797422;0.9430050245415245;1.0002068066570309
7.082151;1.0602789622059048;0.9996002104489514;0.9431289119021385;0.014177095289280954;0.013370527376828303;1.0609737620698863;0.999827463374433;10.000012302040984;1.2506110785232314;0.035015270202045326;0.03501212817932362;0.9424624505215721;-0.03385202946401027;0.9430042096170766;1.0002067777695662
7.092151;1.0602791823151698;0.9996015515312896;0.9431260486639405;0.014178648261911472;0.013371895837679448;1.0609748082128176;0.9998241500464397;10.000019160166664;1.2506091682630025;0.03501542373598278;0.03501207458072853;0.9424609122344998;-0.03385402920897631;0.9430023106510965;1.0002067524490172
7.102151;1.060278443858046;0.9996020638107624;0.9431232029119094;0.014180409959374456;0.01337347529807048;1.0609768862811746;0.9998209957267226;10.000026302419268;1.2506072352945865;0.03501558064256935;0.03501202570892378;0.9424603916938296;-0.033855028931572606;0.943001292707599;1.0002067347082357
7.112151;1.060278691003271;0.9996031695692835;0.9431199822482627;0.014183677093718403;0.01337646436585504;1.0609779967082895;0.999818012873542;10.000033690711819;1.2506052822516913;0.03501574073598527;0.03501198190246117;0.9424588925081834;-0.033857028630313694;0.9429992305394398;1.0002067269414923
7.122151;1.0602779816279861;0.9996038676664685;0.9431171637875968;0.014185435790956128;0.013378044975258123;1.0609801385790003;0.9998152137117227;10.000041294760983;1.250603311398581;0.03501590378515109;0.0350119434894382;0.942458417328315;-0.03385902830378534;0.9429980887335817;1.00020673034308
7.132151;1.0602782606908085;0.9996055802406251;0.9431143514718112;0.014186982763855698;0.013379415741984528;1.0609823104105935;0.9998126102527266;10.000049107998832;1.250601324168311;0.0350160695437805;0.035011910757177016;0.9424569674459167;-0.0338610279506747;0.942995871038324;1.000206745509365
7.142151;1.0602775866368719;0.99960646917681;0.9431115290459224;0.014188737984712457;0.01338099737392147;1.060983508666714;0.9998102148608667;10.000057150482355;1.2505993210403379;0.035016237764379406;0.03501188391164913;0.9424555435548847;-0.03386202756961774;0.9429935435541285;1.0002067721346521
7.152151;1.0602776664212215;0.9996081627697647;0.9431087043581363;0.01418936195499538;0.013381504992750952;1.060985727004189;0.9998080410559461;10.000065460542427;1.2505973024800907;0.03501640819700526;0.035011863053668886;0.9424551473912715;-0.033864027159232146;0.942992179709251;1.00020680910573
7.162151;1.0602770277183378;0.9996092406705293;0.9431058386932648;0.014191113439184814;0.013383087703066903;1.0609869580371003;0.9998061029011012;10.000074080252796;1.250595270225121;0.03501658060060246;0.03501184818614022;0.9424547824547813;-0.03386602671836721;0.9429907457691605;1.0002068550197218
7.172151;1.0602773731351827;0.9996109106130866;0.9431025496376108;0.01419436987780562;0.013386080090690857;1.06098919542734;0.9998044133361849;10.000083045593074;1.2505932269581406;0.035016754759480094;0.03501183925302831;0.9424534526002438;-0.03386802624621208;0.9429882427173752;1.0002069078684281
7.182151;1.060276753706897;0.9996121654139214;0.9430996134174205;0.014196117450565551;0.01338766423620027;1.0609904344131889;0.9998029828275584;10.00009239218523;1.2505911741554343;0.035016930476783815;0.03501183617755031;0.9424531607398335;-0.03386902574220474;0.9429866328360821;1.0002069651001133
7.192151;1.0602771056394447;0.9996144214243959;0.9430966358583946;0.014197652962717796;0.013389038900069296;1.060992671487458;0.9998018187662455;10.000102166813637;1.2505891103241065;0.035017107561086655;0.03501183886137757;0.9424519090734924;-0.03387102520600176;0.9429839889103683;1.0002070245998398
7.202151;1.0602764785049203;0.9996158368177974;0.9430936068838153;0.014199396379248915;0.013390624890201513;1.0609939043096783;0.9998009255543426;10.000112426565032;1.2505870312123553;0.03501728582105006;0.035011847177310394;0.9424516992212154;-0.0338720246374583;0.9429822383420498;1.0002070847205908
7.212151;1.0602768101896107;0.9996182493908599;0.9430905313740916;0.014200927564091081;0.013392001550658072;1.0609961313521312;0.9998003050834359;10.000123229700918;1.2505849311379102;0.03501746505535648;0.03501186099012107;0.9424505313576795;-0.03387402403660786;0.942979455946528;1.0002071432243673
7.222151;1.0602761552035762;0.9996198220179837;0.9430874044851779;0.014202666445513129;0.013393589661162745;1.060997350999503;0.9997999568710325;10.000134633334625;1.250582803961338;0.035017645042279354;0.03501188017149722;0.9424504031039973;-0.033876023403926495;0.9429776069574038;1.0002071963996788
7.232151;1.0602764577904267;0.9996223978506779;0.9430842338301272;0.014204192895029704;0.01339496857063027;1.0609995611480094;0.9997998776016569;10.000146702719363;1.2505806444422676;0.035017825537288876;0.035011904588853886;0.9424493087986131;-0.033877022740768405;0.942974658921365;1.000207238970142
7.242151;1.0602757774842348;0.9996241441533089;0.9430810148044683;0.014205926853819436;0.013396559076781245;1.061000759299846;0.9998000607928889;10.0001595206696;1.2505784507353122;0.035018006275141775;0.035011934106441975;0.9424492398254354;-0.03387902204945235;0.9429726841030616;1.0002072651401244
7.252151;1.0602760598883478;0.9996269051789068;0.9430777544720522;0.014207448198758027;0.013397940539632603;1.0610029416683606;0.9998004966911023;10.000173176428243;1.2505762254098243;0.035018186958347346;0.03501196860453653;0.9424481866824724;-0.03388002133287069;0.9429696135900124;1.000207269661636
7.262151;1.0602753623898908;0.9996288459963127;0.9430744475410145;0.014209176832361775;0.01339953375701504;1.0610041015696856;0.9998011723054478;10.00018773678681;1.2505739734028076;0.03501836724415204;0.03501200795928484;0.9424481407675082;-0.03388102059410076;0.942967483714295;1.0002072474459345
7.272151;1.0602746552913753;0.9996308880925096;0.9430710970605067;0.014210902622912568;0.013401128455158203;1.0610052293866152;0.9998020722867683;10.000203226036994;1.2505716995526692;0.03501854676974965;0.03501205198378325;0.9424480933297537;-0.03388301983628712;0.9429653327350972;1.0002071925124412
7.282151;1.0602749072675255;0.9996339512391105;0.9430677053829652;0.014212415480926105;0.01340251435815627;1.0610073143968848;0.9998031803230437;10.000219630086017;1.250569407762911;0.03501872520222762;0.035012100410627654;0.9424470336638959;-0.03388401906261038;0.9429620908767778;1.0002070976088469
7.292151;1.0602741717597524;0.9996361959860204;0.9430642655715947;0.014214135401673158;0.013404112247081237;1.0610083464716036;0.9998044798025155;10.000236917340846;1.2505671013495872;0.03501890226580493;0.03501215293982833;0.9424469499459873;-0.033886018276299994;0.9429598294520235;1.000206954821805
7.302151;1.060274389785936;0.9996394611386621;0.9430607825390325;0.014215642439157678;0.01340550144841626;1.061010316910726;0.9998059537727141;10.000255053044958;1.2505647839996292;0.035019077719987766;0.03501220928623141;0.9424458319116354;-0.033887017480670564;0.9429564774485428;1.0002067571232987
7.312151;1.0602736176133565;0.9996419103698414;0.9430572487760526;0.014217356723157043;0.01340710270558888;1.0610112191409782;0.999807585208277;10.000273995426138;1.2505624604132257;0.035019251320969495;0.035012269177138254;0.9424456721770036;-0.03388801667894976;0.9429540679117991;1.0002064993914677
7.322151;1.060273799426582;0.9996453871807026;0.9430536683697958;0.014218858416988943;0.013408495318269648;1.0610130489757312;0.9998093583047104;10.000293688471032;1.2505601355489446;0.035019422833495004;0.03501233232293987;0.9424454651069446;-0.03389001587392664;0.9429516358642646;1.000206177265222
7.332151;1.0602729926902519;0.9996480584808061;0.9430500334696084;0.014220567708211325;0.013410100000640371;1.0610138041980397;0.9998112601713022;10.000314061790077;1.2505578133709614;0.03501959207294748;0.03501239841544777;0.9424442054096971;-0.03389101506784897;0.9429481096865557;1.0002057856179276
7.342151;1.0602721677132392;0.9996512669390577;0.9430467391831663;0.014220557872557566;0.013410086996941902;1.0610144845779663;0.9998132810201336;10.000335032707083;1.2505554969922419;0.03501975890825668;0.035012467154670046;0.9424438886944143;-0.033892014262622366;0.9429455246628615;1.0002053188166486
7.352151;1.0602722921573178;0.9996551009248335;0.9430429974249419;0.01422205295921351;0.013411484668334268;1.0610160917261116;0.9998154128476229;10.000356512815301;1.2505531897664983;0.03501992324138077;0.03501253823998038;0.9424425130085002;-0.03389301345986696;0.9429418838103081;1.0002047718460116
7.362151;1.0602714166607576;0.9996581438305039;0.943039193315403;0.01422375622949717;0.013413094307847633;1.0610166278517459;0.9998176481283657;10.000378422947207;1.2505508956274318;0.03502008498902237;0.03501261131887275;0.9424420789342113;-0.03389501266085761;0.9429392252796269;1.000204141174716
7.372151;1.0602705057255595;0.9996613179414733;0.9430353268604362;0.014225457881804404;0.013414705523306345;1.0610180949807095;0.9998199786608223;10.000400703020121;1.2505486187379746;0.03502024405667125;0.03501268597181331;0.9424415880041571;-0.03389601186660254;0.9429364825063637;1.0002034246669036
7.382151;1.0602702875875647;0.9996653345828829;0.9430314106791633;0.014226028756375235;0.013415243783052701;1.0610184950285118;0.999822394963675;10.00042330809165;1.2505463628044353;0.035020400334346835;0.03501276176735513;0.9424400415040421;-0.03389701107799427;0.9429326959636434;1.0002026203780248
7.392151;1.0602692862189373;0.9996687766605175;0.9430274117676887;0.014227727805998618;0.013416858058380457;1.0610188293950613;0.9998248866056079;10.00044620665289;1.250544129383031;0.035020553729250184;0.035012838309367626;0.9424394409469397;-0.03389801029606451;0.9429298664644262;1.0002017261674279
7.402151;1.0602682326699349;0.9996727728351755;0.9430237379493531;0.014227708981637478;0.013416854421766823;1.0610200976606998;0.9998274426278487;10.000469388962436;1.2505419159271205;0.035020704210111706;0.03501291522660833;0.942438788660633;-0.033899009522206376;0.9429269959138329;1.0002007409680183
7.412151;1.0602680970458225;0.9996774072126818;0.9430196038840221;0.014229196418800188;0.013418261216594497;1.061020296260342;0.9998300523076111;10.000492871006337;1.2505397163332355;0.03502085183881912;0.03501299217682881;0.9424370871948754;-0.033900008758065474;0.9429230865213052;1.000199665750338
7.422151;1.0602669370244713;0.9996812584365765;0.943015400338572;0.01423089344093518;0.01341987969784319;1.0610204189784194;0.9998327063114624;10.000516687345794;1.2505375243571757;0.035020996742459364;0.03501306889052878;0.9424363389006055;-0.033901008005318506;0.942920138979464;1.000198503640478
