time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.432151;1.0602657261626378;0.9996852437805149;0.943011135869191;0.014232590306561611;0.01342149941354108;1.0610214594211707;0.9998353967013246;10.000540874308692;1.2505353362640885;0.03502113902571799;0.035013145203724776;0.9424355464051217;-0.03390300726563211;0.9429171923762766;1.000197260384094
7.442151;1.0602654373728755;0.9996906969479418;0.943007215949593;0.014232360302157215;0.013421290517185769;1.061021413017679;0.9998381159957619;10.00056544905212;1.2505331503521941;0.03502127871068854;0.03501322106862991;0.94243371260744;-0.033904006540478884;0.9429131790415863;1.0001959444430353
7.452151;1.0602641284805026;0.9996949380286371;0.9430028556493999;0.014234057411688905;0.013422912352303832;1.0610212770546281;0.9998408569334871;10.000590400377966;1.2505309651788659;0.03502141573858429;0.03501329652495046;0.9424328394951536;-0.03390500583072386;0.9429101388374898;1.0001945654947388
7.462151;1.060262774281403;0.9996992972481052;0.9429984609531236;0.014235754846559956;0.013424535062108209;1.0610220493510083;0.9998436128998076;10.000615689757996;1.2505287790362551;0.03502154998609561;0.0350133716335389;0.9424319271778339;-0.033906005136555784;0.9429070793343193;1.0001931322284952
7.472151;1.0602623525939647;0.9997051036941698;0.9429944364692403;0.014235525765884478;0.013424328786247799;1.0610217268732896;0.9998463780478463;10.000641253014596;1.2505265902904714;0.035021681272919616;0.0350134464505201;0.9424309743216057;-0.033907004457877324;0.9429040087070696;1.000191650910835
7.482151;1.060260928096162;0.9997096740972027;0.9429899940160844;0.014237223994952797;0.013425952857803075;1.061021305689961;0.9998491469718185;10.00066700957627;1.2505243965005914;0.03502180938068506;0.03501352106902271;0.9424289790933408;-0.03390700379470461;0.942899900184032;1.0001901251550682
7.492151;1.0602594804019163;0.9997143370630055;0.9429855358405416;0.014238922590524221;0.013427577414353886;1.06102178214513;0.9998519142347387;10.000692873889413;1.2505221925987522;0.03502193407248241;0.03501359565977347;0.9424279392493049;-0.03390800314737309;0.9428968322700801;1.0001885568404933
7.502151;1.0602589879815696;0.999720422013184;0.9429814635246968;0.014238694619049464;0.013427372595227501;1.0610211537688272;0.9998546741918273;10.00071876137316;1.250519970374882;0.03502205507450591;0.03501367047519258;0.9424268517506905;-0.033909002516553356;0.9428937765464338;1.0001869470885425
7.512151;1.0602575132749696;0.9997252479697161;0.9429769874147724;0.0142403938955091;0.013428997736468853;1.0610204195428337;0.9998574213811332;10.00074459599736;1.2505177193024042;0.03502217207558663;0.03501374582367846;0.9424257134355037;-0.03391000190307454;0.9428907394311695;1.0001852959702566
7.522151;1.060256033476055;0.9997305640780132;0.9429729037413459;0.014240376583017574;0.01342900360298993;1.0610195803364912;0.9998601506981867;10.000770308987228;1.250515427663473;0.03502228480386017;0.035013822018061344;0.9424235227930163;-0.03391100130767434;0.9428867279084463;1.0001836017709858
7.532151;1.0602545541879733;0.9997355260677876;0.9429684281625527;0.01424207654702801;0.013430628827025915;1.0610196396947011;0.9998628570993334;10.000795824464264;1.2505130843757237;0.03502239308313278;0.03501389934476967;0.9424222810659071;-0.03391200073104079;0.942883746903249;1.000181860927784
7.542151;1.0602540519011476;0.9997414595915571;0.9429639617229247;0.014243566871897484;0.01343204355148493;1.0610186041367407;0.9998655357981948;10.000821061784668;1.2505106808562532;0.03502249679299357;0.0350139780833754;0.9424209911019589;-0.03391300017424713;0.9428808033964793;1.0001800685930895
7.552151;1.0602525873855106;0.9997469296076723;0.9429598975201087;0.014243550565107186;0.013432048980410612;1.0610174823393932;0.9998681828717071;10.000845955989279;1.2505082112602257;0.0350225958015504;0.035014058532006974;0.9424186549678694;-0.03391399963896713;0.942876904741458;1.0001782197556284
7.562151;1.0602511359901572;0.9997520039969794;0.9429554566579369;0.014245251543748127;0.013433673401309364;1.061016282926486;0.9998707957120012;10.000870463914037;1.2505056709462115;0.03502268994283698;0.03501414100158599;0.9424172728025392;-0.033913999127208334;0.9428740205362564;1.0001763107713384
7.572151;1.060249701564515;0.9997575034404933;0.9429514354393227;0.014245235974335102;0.013433677944500462;1.0610160120880718;0.9998733736045173;10.000894562374537;1.2505030548211113;0.03502277904627219;0.035014225783593485;0.9424158430216338;-0.03391499864109199;0.9428712300275063;1.0001743409052486
7.582151;1.060249260161477;0.9997634989885245;0.9429470567211007;0.01424672779270368;0.013435090911836247;1.0610146732517995;0.9998759183025483;10.000918258148745;1.2505003574166191;0.03502286297496138;0.03501431311174481;0.9424143629998887;-0.033915998182755674;0.9428685032596893;1.0001723130405777
7.592151;1.0602478740634538;0.9997689791537928;0.9429431102404424;0.014246713084184843;0.013435094160722234;1.0610132678341198;0.9998784335789995;10.0009415912264;1.250497574319398;0.035022941624126246;0.03501440312511892;0.9424128297140453;-0.03391699775412357;0.9428658455225066;1.0001702331812312
7.602151;1.0602465217795942;0.999774021321616;0.9429388163092018;0.014248415761603172;0.01343671602591142;1.0610117955051677;0.9998809233980466;10.000964619317022;1.250494703304154;0.03502301488203212;0.03501449583781193;0.9424102395108057;-0.033916997356658325;0.9428622274542077;1.0001681094169685
7.612151;1.0602452108844158;0.9997794559815243;0.9429349669782171;0.01424840197599822;0.013436717685664309;1.0610112555904065;0.9998833900637624;10.000987398386224;1.2504917442388404;0.03502308259574659;0.03501459114600827;0.9424085880743028;-0.033917996991226836;0.9428597278075805;1.0001659503347624
7.622151;1.0602439485929074;0.9997844419937627;0.9429307756979939;0.014250105649333775;0.013438337826798308;1.061009649761346;0.9998858338797959;10.001009970027264;1.2504886979602847;0.03502314458990156;0.03501468886018974;0.9424068712777535;-0.033918996658150714;0.9428573215733672;1.0001637629035713
7.632151;1.0602437135391625;0.9997907303880325;0.942927035259896;0.014249882994017226;0.0134381272718891;1.06100798298422;0.9998882545277917;10.001032360980043;1.250485565291445;0.03502320072082608;0.03501478871926073;0.9424050849393488;-0.03391899635741482;0.9428549837347414;1.0001615514143918
7.642151;1.0602425704411849;0.9997956443229353;0.9429229537530589;0.01425158784142523;0.013439745428308664;1.0610062614154498;0.9998906531497805;10.001054590232922;1.2504823468407014;0.03502325090323594;0.03501489040780662;0.9424032235089419;-0.03391999608874401;0.9428527955598395;1.0001593182910256
7.652151;1.0602415000178893;0.999800938178789;0.9429193260707416;0.01425157634930392;0.013439743145244213;1.0610044895282258;0.9998930335799114;10.001076671088121;1.2504790432479165;0.03502329513104371;0.03501499359031198;0.942400279996916;-0.0339209958514615;0.9428497284818014;1.0001570657245507
7.662151;1.060240511384519;0.9998061929319265;0.9429157616248752;0.014251565438914324;0.013439739767549074;1.0610026688794465;0.9998954021992535;10.00109861374863;1.2504756550943599;0.03502333352019566;0.03501509793292686;0.9423982473966075;-0.033920995644327996;0.9428477505676914;1.0001547969884068
7.672151;1.060239612788296;0.9998109893512649;0.942911870210288;0.014253272016402238;0.01344135465348265;1.0610017988498335;0.9998977668723035;10.001120435630243;1.2504721823880653;0.035023366310446176;0.03501520312530688;0.9423961200651988;-0.033921995465384096;0.9428459395103505;1.0001525168786531
7.682151;1.0602397828361703;0.9998170824418637;0.9429084484771701;0.014253052194471226;0.01344113869780359;1.0609998787286916;0.9999001351459472;10.00114216552864;1.2504686244446908;0.03502339381509858;0.03501530891603451;0.9423938942349978;-0.03392199531192241;0.9428442273055071;1.0001502310993093
7.692151;1.0602390840236944;0.9998217987611204;0.9429047083196451;0.01425475971462005;0.013442751395219396;1.0609979094973756;0.999902512856262;10.001163837675758;1.2504649805845953;0.03502341638094231;0.035015415124595196;0.9423915679515533;-0.0339229951809245;0.9428426866912929;1.0001479452245292
7.702151;1.0602384929457436;0.99982689477132;0.9429014474796414;0.014254750666303476;0.013442743697718121;1.0609958936700514;0.9999049042645494;10.001185482892405;1.2504612517517224;0.03502343437296741;0.035015521614691174;0.9423891407745697;-0.033922995069847896;0.9428412431585111;1.0001456644571212
7.712151;1.0602380137339937;0.9998319520287345;0.9428982777540686;0.014254741904621504;0.013442735054351843;1.0609938340337113;0.999907312239589;10.001207111884478;1.2504574416440226;0.03502344817335314;0.035015628261156215;0.9423856136130244;-0.03392399497712575;0.9428389649080023;1.0001433941016067
7.722151;1.0602376487189427;0.9998365504379938;0.9428948104817995;0.014256450267109965;0.013444344908868613;1.0609917325309761;0.9999097378390789;10.001228698468807;1.2504535559627759;0.03502345818904804;0.03501573494077385;0.942382989243728;-0.033923994902078244;0.942837773865135;1.0001411396661148
7.732151;1.0602373977635284;0.9998415230327398;0.9428918388238616;0.014256441769036876;0.013444334553195438;1.0609905892123999;0.9999121806681981;10.001250181782119;1.250449601266431;0.035023464852547995;0.035015841546597856;0.9423802727046132;-0.033924994844620374;0.9428367382253197;1.000138906245004
7.742151;1.0602372595026566;0.9998464489198104;0.9428889725460184;0.014256433259137478;0.013444323394553278;1.0609884024786453;0.999914639397982;10.001271482299424;1.2504455843488582;0.035023468607934184;0.03501594799572259;0.9423774706785872;-0.033924994805098196;0.9428357827821672;1.0001366970164831
7.752151;1.0602382051285595;0.99985224502009;0.9428862181475363;0.014256214705986382;0.013444101086368699;1.0609861713602857;0.9999171115030087;10.001292515452064;1.2504415117420127;0.03502346989171392;0.03501605421751079;0.9423745905641704;-0.033925994784119284;0.9428349774608403;1.0001345118121818
7.762151;1.0602382924031188;0.9998566530600524;0.942883178879827;0.014257922915571177;0.01344570769444106;1.060983897139262;0.9999195932614111;10.001313203409142;1.2504373899657273;0.03502346913087116;0.03501616014445939;0.9423716402079703;-0.033925994782204705;0.9428342494001025;1.0001323481209163
7.772151;1.060238257688836;0.9998612172805651;0.9428806619921022;0.014256994640461776;0.013444829960164013;1.060981582890828;0.9999220802021686;10.00133348818539;1.2504332265280118;0.03502346675840587;0.03501626570438859;0.9423686287153182;-0.033925994799482995;0.9428336348558998;1.0001302039506583
7.782151;1.0602385743866058;0.9998659382488387;0.9428782518553096;0.014256985556943802;0.013444815523374645;1.0609792329965941;0.9999245675477949;10.001353337894603;1.2504290301377032;0.03502346322089856;0.035016370797856904;0.9423645671580151;-0.03392699483574862;0.9428321714734411;1.000128078999657
7.792151;1.060239005586992;0.9998701854583268;0.942875568992873;0.014258693229212872;0.013446419641022321;1.060976853113692;0.9999270509710336;10.001372742590764;1.2504248094181556;0.03502345895893998;0.035016475275002984;0.9423614677543819;-0.03392699489069651;0.9428317870318639;1.0001259734224661
7.802151;1.0602395504282525;0.9998747908760836;0.9428734031911516;0.014258683796061994;0.013446403572342074;1.0609744491015278;0.9999295270888148;10.001391706141035;1.2504205714997283;0.03502345434938085;0.03501657894396932;0.9423583426439344;-0.03392699496404628;0.9428315188735217;1.0001238867928166
7.812151;1.060240206784821;0.999879332493846;0.9428713603363943;0.014258674253871614;0.013446386714371384;1.06097302538976;0.9999319936020379;10.001410242053133;1.250416321330573;0.0350234496407812;0.03501668163294616;0.9423552037804401;-0.03392799505562774;0.9428314024975676;1.0001218180682812
7.822151;1.0602409705353986;0.9998838074800367;0.9428694384418844;0.01425866467384954;0.013446369081089558;1.0609705851242006;0.9999344500289684;10.001428370792295;1.2504120619490342;0.03502344494711141;0.03501678327469213;0.942352063158995;-0.03392799516544256;0.9428313628645779;1.0001197653845284
7.832151;1.0602418357276078;0.9998882144825323;0.942867633032608;0.014258655120738558;0.013446350679072381;1.0609681323740463;0.9999368979389424;10.001446110887741;1.2504077965743579;0.03502344028902873;0.03501688393158494;0.9423489322217803;-0.03392799529363187;0.9428314303162217;1.000117725985212
7.842151;1.060242794796377;0.9998921350502233;0.9428655433291905;0.01426036258566706;0.013447950897318442;1.0609656735881237;0.9999393395961655;10.00146346999697;1.2504035304989745;0.035023435627463205;0.035016983713912944;0.9423458210281721;-0.03392899544030569;0.9428316337823549;1.000115696914333
7.852151;1.0602448096808024;0.9998973244112875;0.9428639528164463;0.014260143264152973;0.013447720664669347;1.0609632169609506;0.9999417765671955;10.001480445490648;1.2503992707167444;0.035023430893506895;0.03501708266797244;0.9423427382843874;-0.033928995605336736;0.9428318930915072;1.000113676079211
7.862151;1.0602459239032338;0.9999015263509904;0.9428624538575245;0.014260134023618375;0.013447700136016481;1.0609607715503906;0.9999442092448724;10.001497035539558;1.25039502588693;0.03502342601580921;0.03501718075154482;0.942339691938384;-0.03392899578842515;0.9428322348499337;1.0001116632127562
7.872151;1.0602470914385254;0.9999056610483233;0.942861044930647;0.014260124934198521;0.013447679074225382;1.0609583469527695;0.9999466365028852;10.001513255397052;1.2503908074027956;0.035023420910776246;0.03501727787755505;0.942336689313342;-0.03392899598935299;0.9428326493036285;1.0001096596943135
7.882151;1.060248291381689;0.9999097296456628;0.9428597248833986;0.01426011603790467;0.013447657605590437;1.0609559527983963;0.9999490554821437;10.001529143454244;1.2503866284973872;0.03502341545429293;0.03501737394081401;0.9423337368407553;-0.03392899620810147;0.9428331269208085;1.0001076670678888
7.892151;1.060249501935325;0.9999137343357253;0.9428584939852843;0.014260107388988962;0.01344763585690238;1.0609535988629837;0.9999514619000653;10.001544741743972;1.2503825018105847;0.03502340949237183;0.0350174688328824;0.942329839915051;-0.03392999644483079;0.9428326949601271;1.000105686318425
7.902151;1.0602507022868422;0.9999176789397812;0.9428573525316213;0.014260099042069872;0.01344761395477462;1.060951296303274;0.9999538504727256;10.001560067073452;1.2503784382656928;0.03502340287548685;0.03501756248209393;0.9423270028506369;-0.03392999669974631;0.9428332704051884;1.000103718207253
7.912151;1.0602518735420359;0.9999215686506088;0.9428563011359653;0.014260091055067408;0.013447592027997274;1.0609490581279408;0.999956215113839;10.001575108368638;1.2503744468815174;0.03502339545589737;0.0350176548916363;0.9423242295188186;-0.033929996972835344;0.9428338791556412;1.000101762655322
7.922151;1.0602529988528893;0.9999249916880932;0.9428549468086691;0.014261800437413128;0.01344918957835244;1.0609468984625403;0.9999585493361994;10.001589847581974;1.2503705346584373;0.03502338707121326;0.0350177461345822;0.9423215249231532;-0.03392999726353773;0.9428345100605705;1.0000998178457052
7.932151;1.0602540631119932;0.9999287908086497;0.9428540790513177;0.01426179336945323;0.013449167949034448;1.060944832730422;0.999960847478975;10.00160427495607;1.2503667075802254;0.03502337757748999;0.035017836323582706;0.9423188959261662;-0.0339299975704603;0.9428351528171269;1.0000978808713543
7.942151;1.0602550530445687;0.9999325546796203;0.9428533042948124;0.014261786859393657;0.01344914660105309;1.0609428779044525;0.9999631054740902;10.001618396508212;1.2503629721650493;0.03502336689378301;0.035017925585295775;0.9423163502753942;-0.03392999789139773;0.9428357980640163;1.0000959487282355
7.952151;1.060255957909843;0.9999362882309999;0.942852622911021;0.014261780976309103;0.013449125606786025;1.060941050010181;0.999965319845504;10.001632239106696;1.2503593360900256;0.03502335499469103;0.03501801404141669;0.9423138955060674;-0.03392999822364019;0.9428364360084307;1.0000940180411384
7.962151;1.060256769497511;0.9999399941493147;0.9428520350564324;0.014261775796108673;0.013449105041369805;1.0609393613664124;0.9999674870172978;10.001645837825919;1.2503558084522366;0.03502334188162631;0.035018101799555376;0.9423115385650972;-0.03392999856422282;0.9428370554082584;1.0000920846087011
7.972151;1.0602574811742067;0.9999436735214018;0.9428515409823491;0.014261771396810279;0.013449084982432337;1.06093782180716;0.9999696041417392;10.001659212181757;1.25035239964742;0.03502332756599425;0.03501818896796167;0.9423092856298909;-0.033929998910128635;0.9428376440755903;1.0000901441645307
7.982151;1.0602580878325798;0.9999473274913339;0.9428511414072814;0.014261767848876214;0.013449065499375003;1.0609364417534815;0.9999716696110913;10.001672363116512;1.2503491188940772;0.03502331203830879;0.03501827567632434;0.9423071415886366;-0.03392999925838136;0.9428381903425485;1.0000881934440047
7.992151;1.060258586826544;0.9999509592096304;0.9428508364870966;0.014261765210840802;0.013449046655543652;1.0609352324576067;0.9999736825895058;10.001685286027396;1.250345970027268;0.035023295236211734;0.035018362055096085;0.9423051094500997;-0.033929999605950036;0.9428386844327082;1.0000862306879124
8.002151;1.0602589776468885;0.9999545741034958;0.9428506241369213;0.014261763540576131;0.013449028520600596;1.0609342035163725;0.9999756421725086;10.001697974081054;1.250342949965115;0.03502327706341246;0.03501844819592096;0.9423031907564601;-0.033929999949893264;0.942839119316701;1.0000842563101708
8.012151;1.0602592606099406;0.9999581781915737;0.942850499593416;0.014261762908599769;0.013449011160872337;1.0609333610114382;0.9999775465426942;10.0017104179527;1.2503400513134013;0.035023257415612685;0.03501853414828755;0.9423013871764093;-0.0339300002877479;0.9428394913420477;1.0000822733383872
8.022151;1.0602594372663918;0.9999617770219461;0.9428504562286246;0.014261763393194977;0.013448994618959015;1.0609327077869297;0.9999793928800562;10.001722612571633;1.2503372658716878;0.03502323616309724;0.03501861993960929;0.9422997022482308;-0.03393000061758808;0.942839800383196;1.0000802862300446
8.032151;1.0602595118561886;0.9999653753836583;0.9428504864605727;0.014261765063805663;0.013448978922568675;1.0609322444614138;0.9999811779019301;10.001734557412155;1.2503345869476057;0.03502321315846612;0.03501870558330608;0.942298142171392;-0.03393000093766551;0.9428400487462679;1.0000782987392638
8.042151;1.0602594910503593;0.9999689760564981;0.9428505822460249;0.014261767962376963;0.01344896411439642;1.060931969625383;0.9999828981928911;10.001746246623851;1.2503320099584834;0.03502318827937209;0.03501879106028621;0.9422967152007353;-0.033930001246152294;0.9428402392276968;1.00007631261421
8.052151;1.0602593826436923;0.9999725786932425;0.9428507351101755;0.014261772087692545;0.013448950265839778;1.0609318803117513;0.9999845506899253;10.001757664422065;1.2503295314911669;0.03502316144846624;0.03501887629652655;0.9422954297972123;-0.033930001541321926;0.942840373946919;1.0000743273147046
8.062151;1.0602591949257434;0.9999761802073484;0.9428509359193012;0.014261777399959211;0.013448937462267874;1.0609319743030698;0.9999861332051981;10.001768793625148;1.2503271481351592;0.03502313263498822;0.035018961169934915;0.9422942922754013;-0.03393000182193767;0.9428404545099868;1.0000723403193574
8.072151;1.0602589361043442;0.999979775678481;0.9428511757387212;0.014261783837938894;0.013448925782837049;1.0609322523127793;0.9999876440746914;10.0017796263136;1.250324855493389;0.035023101841900356;0.03501904553526905;0.9422933057245217;-0.03393000208738031;0.9428404822888079;1.0000703480515765
8.082151;1.0602586131285754;0.999983776497052;0.9428518422700889;0.01426007438470896;0.01344729592277451;1.0609327177548156;0.9999890817143281;10.00179015554489;1.2503226477975604;0.035023069087164065;0.03501912923581175;0.9422924704524555;-0.03393000233738041;0.9428404584634119;1.0000683466314961
8.092151;1.060258231188008;0.9999873385182118;0.9428521441195906;0.01426008284728634;0.013447286717327317;1.060933375336588;0.9999904450869853;10.001800352221407;1.250320519235576;0.03502303440007134;0.0350192120896202;0.9422917843343352;-0.033930002571781505;0.9428403846154476;1.000066331972216
8.102151;1.0602577950659566;0.9999908704151046;0.9428524747023157;0.014260092203239781;0.01344727885160856;1.0609342298281481;0.9999917344994598;10.001810155998303;1.2503184663244316;0.035022997817183835;0.03501929387086759;0.9422912430081192;-0.0339290027906653;0.9428402276360373;1.000064300216276
8.112151;1.0602573105384798;0.999994363524004;0.94285283382395;0.014260102378884474;0.013447272372646707;1.0609352850356037;0.9999929521229092;10.001819489128646;1.2503164890329088;0.03502295937557244;0.035019374320612195;0.9422908407449561;-0.03392900299456533;0.9428400637291987;1.0000622484047172
8.122151;1.0602567835469596;0.9999978111130432;0.9428532208837765;0.014260113314697023;0.013447267323858324;1.060936543570127;0.9999941022503892;10.001828274201356;1.2503145894842786;0.035022919120448526;0.03501945318507261;0.9422905718765487;-0.0339290031843393;0.9428398617265573;1.0000601747172362
8.132151;1.0602562189045446;1.000001208106814;0.9428536344119415;0.01426012497284162;0.013447263749573845;1.0609380073600578;0.9999951909821877;10.001836439945478;1.2503127691654705;0.03502287712030284;0.035019530240222314;0.942290431334275;-0.03392900336072893;0.9428396265819634;1.0000580791820615
8.142151;1.0602556211234722;1.0000045501491868;0.9428540718046646;0.014260137329204559;0.013447261681815172;1.0609396777937175;0.9999962249676972;10.001843920160434;1.2503110271927687;0.035022833483808344;0.035019605287815794;0.9422904133934562;-0.033929003524157265;0.9428393639321158;1.000055964493834
8.152151;1.060254024081945;1.0000069140627137;0.9428545259082642;0.014260360305108995;0.01344747147970065;1.0609415554988784;0.9999972100883533;10.001850648955463;1.2503093611434384;0.03502278838016349;0.03501967816023949;0.9422905108723213;-0.0339280036748167;0.9428390442626436;1.0000538350406603
8.162151;1.0602533768129188;1.0000105534334753;0.9428553913279448;0.014258656996937041;0.01344585305066832;1.0609436404228467;0.9999981507270729;10.001856552271214;1.2503077684461879;0.035022742050589986;0.035019748739093644;0.9422917162497294;-0.03392800381251513;0.9428397450869122;1.0000516946455102
8.172151;1.0602527120798537;1.0000137104427838;0.9428558712782542;0.014258671165500466;0.013445855459590785;1.060945931912465;0.9999990490185235;10.001861550885222;1.2503062468411719;0.0350226948039568;0.03501981695023776;0.9422920225558518;-0.033928003936355505;0.942839436657278;1.0000495450863764
8.182151;1.0602520322370095;1.0000168004689047;0.942856356538851;0.01425868579019585;0.013445859264721532;1.060948428541381;0.9999999048451618;10.00186557451757;1.250304794962695;0.03502264699117134;0.0350198827366458;0.9422924231289204;-0.03392800404467516;0.9428391219574022;1.0000473863892665
8.192151;1.0602513380735867;1.0000198202237731;0.9428568454233075;0.01425870081102331;0.01344586439067262;1.0609501279618887;1.0000007171467955;10.001868564076492;1.250303412805653;0.03502259897072976;0.03501994602842909;0.9422929118098518;-0.03392700413523708;0.9428387676975721;1.0000452191560547
8.202151;1.0602506298680656;1.0000227654230769;0.9428573364139833;0.014258716196212823;0.013445870746741083;1.0609530269378935;1.0000014847552323;10.001870462083826;1.2503021007855437;0.03502255111168284;0.03502000673991658;0.9422934835731199;-0.03392700420553565;0.9428384482019421;1.0000430474922406
8.212151;1.0602499083412367;1.000026049382714;0.9428582217001861;0.014257014993355877;0.013444258850770099;1.0609561214113994;1.0000022061668716;10.001871211269842;1.25030085831713;0.03502250382906106;0.0350200648067101;0.942294134414958;-0.033927004253181375;0.9428381303073416;1.0000408795583997
8.222151;1.0602491742982687;1.0000288325296323;0.9428587108738711;0.014257031090006653;0.013444267350990005;1.060959406079558;1.0000028794685263;10.001870763272828;1.2502996841169132;0.03502245759663947;0.0350201202007936;0.9422948608785946;-0.033926004276259726;0.9428377814555164;1.0000387251177274
8.232151;1.0602484273388566;1.0000315306902505;0.942859196417125;0.014257047559994332;0.013444276751987724;1.0609628737826708;1.000003502565329;10.001869085458983;1.250298577939015;0.03502241292144864;0.03502017290029255;0.9422956598278222;-0.033926004273550164;0.9428374772252226;1.000036592419186
8.242151;1.0602476660155196;1.0000341428737258;0.9428596767108071;0.014257064415363566;0.013444286947899026;1.0609665157430515;1.0000040729975888;10.001866159765756;1.2502975408138601;0.03502237029115962;0.035020222868712654;0.9422965281668035;-0.03392600424465459;0.9428371851411989;1.0000344864077992
8.252151;1.0602459176655505;1.000036167270903;0.9428605411824621;0.014255574663881583;0.013442888827019883;1.0609703224313303;1.0000045876906278;10.00186197733692;1.2502965726844482;0.03502233012649616;0.0350202700673381;0.9422974620424927;-0.03392500419029638;0.9428368725327797;1.000032408820268
8.262151;1.0602451254063137;1.0000386068887719;0.9428610054156906;0.014255592240715485;0.013442900379613895;1.0609742844515408;1.0000050436358259;10.001856543258173;1.2502956706472137;0.03502229277262579;0.035020314491103925;0.9422984556703475;-0.033925004112732644;0.942836614853149;1.0000303597361
8.272151;1.0602443182914751;1.0000409605616372;0.9428614587231804;0.014255610125915261;0.013442912490977083;1.0609783933555972;1.0000054388783217;10.001849891725952;1.2502948301902037;0.035022258508878044;0.03502035619798582;0.9422995013753672;-0.03392400401563178;0.9428363448642197;1.0000283389994726
8.282151;1.0602434977432775;1.0000432279573561;0.9428619004411104;0.014255628294486218;0.013442925051475735;1.060981642017897;1.0000057723292735;10.001842085414589;1.2502940469323973;0.03502222754482184;0.035020395280983746;0.9423015914313385;-0.03392400390326893;0.9428371404270699;1.0000263464709085
8.292151;1.0602426645363123;1.0000458260162537;0.942862725425011;0.014253929787777677;0.01344131856128416;1.0609860247913165;1.0000060429441648;10.001833197882128;1.2502933170644777;0.03502220000081836;0.035020431805801513;0.9423027197473711;-0.03392400377964709;0.9428369746658455;1.0000243819308257
8.302151;1.0602418174099448;1.0000479179676056;0.9428631455495157;0.014253948455293692;0.013441331654437344;1.0609905371281751;1.0000062501801759;10.001823306673176;1.2502926375897383;0.035022175893599086;0.0350204658064637;0.9423038819677273;-0.03392300364803059;0.9428368187824057;1.000022445292438
8.312151;1.0602409535542616;1.000049921780498;0.9428635535760673;0.014253967304731321;0.013441344821760811;1.0609951736016072;1.0000063953289788;10.001812495284819;1.2502920067918863;0.03502215514223208;0.03502049734903585;0.9423050744949603;-0.033923003511003254;0.9428367519380321;1.000020536516115
8.322151;1.0602400693668101;1.0000522568017245;0.9428643418430308;0.014252269326369598;0.0134397385636426;1.0609999263695602;1.0000064813781506;10.001800849641727;1.25029142462908;0.035022137589691964;0.03502052657553897;0.942306293783845;-0.033922003370749965;0.9428367092813875;1.0000186548194938
8.332151;1.0602381890837347;1.0000531710338434;0.9428647187697742;0.01425249828500675;0.013439961892450296;1.061004786790229;1.0000065114064003;10.00178845758432;1.250290892311192;0.03502212303270168;0.035020553675940674;0.9423075362297573;-0.03392200322923975;0.942836770137383;1.0000167982625956
8.342151;1.0602372520856587;1.0000532094939074;0.9428634666292791;0.014252099296819556;0.013439580466383076;1.0610097478978333;1.0000064875688641;10.001775416855901;1.250290411148638;0.035022111249320934;0.03502057882390143;0.9423087978968957;-0.03392100308827348;0.9428368692935782;1.0000149644037164
8.352151;1.0602362841728348;1.0000553106279828;0.9428642164491602;0.014250401194643643;0.013437973612113695;1.061013804443417;1.0000064117981284;10.001761841620525;1.250289981438177;0.035022102020016876;0.03502060214003327;0.9423100742918888;-0.03392100294941137;0.9428370838872859;1.0000131503829899
8.362151;1.060235285152504;1.0000569265102581;0.9428645593227445;0.014250419866770163;0.013437985906146767;1.0610189517184299;1.0000062873987223;10.00174785669185;1.2502896010837852;0.03502209514941634;0.03502062371587186;0.9423123607134393;-0.03392000281393057;0.9428383458715234;1.0000113520329854
8.372151;1.0602342577309687;1.000058478238623;0.9428648856308947;0.014250438374552242;0.013437998008659472;1.0610241851715605;1.000006119226761;10.001733578611638;1.250289264619104;0.03502209049473139;0.03502064366632868;0.9423136528118484;-0.033920002683093226;0.9428387336624603;1.0000095642051652
8.382151;1.060233206433582;1.0000603855118086;0.9428655834883857;0.014248739813104023;0.013436390581621058;1.0610295003217434;1.0000059118445426;10.001719097574334;1.2502889638114894;0.03502208797344933;0.03502066215913425;0.9423149466601538;-0.03391900255851353;0.9428391804080627;1.0000077823584237
8.392151;1.0602311649612555;1.0000608943518872;0.9428658541287132;0.014248968067815844;0.01343661275612508;1.061034892784928;1.000005668176223;10.00170447062545;1.2502886889740203;0.035022087517817706;0.03502067941849209;0.9423162385857589;-0.03391800244214389;0.942839726955531;1.0000060035144889
8.402151;1.0602303195533276;1.0000628914233949;0.9428664723290995;0.014248188762318427;0.013435869212079012;1.0610403591844826;1.000005390404921;10.00168972125237;1.2502884293222332;0.03502208903358526;0.0350206956969953;0.9423175258517104;-0.03391800233604023;0.9428404115987534;1.0000042266551612
8.412151;1.0602292331277812;1.0000642045632078;0.942866665449349;0.014248207057499788;0.013435880783819137;1.061044898031093;1.0000050813199837;10.001674843203237;1.2502881729901314;0.03502209242671168;0.03502071121790927;0.9423188072589639;-0.03391700224224582;0.9428411611242631;1.0000024533720575
8.422151;1.0602281503129214;1.0000654645278901;0.9428668118268559;0.014248225449500222;0.013435892227184797;1.0610505087913127;1.0000047443533442;10.001659809580149;1.2502879090884862;0.035022097641929206;0.035020726156565984;0.9423200822048845;-0.03391700216264643;0.9428420426610961;1.000000688446518
8.432151;1.0602270797490931;1.0000670911241036;0.942867304796256;0.014246527031283623;0.013434284157596645;1.06105618993812;1.0000043830603396;10.001644582306264;1.2502876306327062;0.03502210465937761;0.03502074068242902;0.9423223494134113;-0.03391600209884487;0.9428439763112235;0.9999989395958631
8.442151;1.060226029757215;1.000068249868552;0.9428673570393155;0.014246545680145304;0.013434295324467726;1.061061938288721;1.0000040008086468;10.001629119419135;1.2502873346098469;0.03502211348706682;0.03502075498340539;0.9423236066056426;-0.033915002052318344;0.9428449907464076;0.9999972159201388
8.452151;1.0602240343364606;1.000068859444619;0.9428677555278159;0.01424505747866478;0.013432897328066514;1.0610677496486682;1.000003601311993;10.001613382635465;1.2502870198533838;0.03502212416522813;0.03502076923036082;0.9423248507721359;-0.03391500202461214;0.9428461123683199;0.99999552603098
8.462151;1.0602230384509284;1.000069926383018;0.9428677185468629;0.014245076329621156;0.013432908254478512;1.0610726193572255;1.0000031897523154;10.001597347675709;1.250286685939604;0.035022136750388934;0.035020783521322235;0.9423260783500876;-0.03391400201727088;0.9428472602543049;0.9999938770331166
8.472151;1.0602220697354536;1.0000713723597876;0.9428680299496958;0.014243378291901941;0.013431299739133208;1.0610785424080809;1.0000027725025615;10.00158101354589;1.2502863335271184;0.035022151273344244;0.0350207978478728;0.9423272851315053;-0.03391300203178618;0.9428484609878554;0.9999922739007308
8.482151;1.0602211275403302;1.0000723678714067;0.9428678976251221;0.014243397198254692;0.01343131057019363;1.0610845132376425;1.0000023555713142;10.00156440149287;1.2502859645390556;0.0350221677033594;0.03502081209902811;0.942328466573564;-0.033913002069754644;0.9428497409293676;0.9999907189302552
8.492151;1.0602202128506648;1.0000733378364777;0.9428677122230426;0.014243416078034378;0.0134313213957832;1.061090525277343;1.000001943505663;10.001547547598388;1.250285581001466;0.03502218594452208;0.03502082608519478;0.94233061827647;-0.03391200213278431;0.942852018511712;0.9999892118638255
8.502151;1.0602183566471042;1.0000737872298069;0.9428678639772251;0.014241927925043462;0.013429923234322181;1.0610955710080743;1.000001539167155;10.001530502704245;1.250285183526734;0.03502220584149981;0.035020839551652166;0.9423317355490848;-0.033911002221866736;0.9428533226619914;0.9999877509192979
8.512151;1.0602175055110976;1.000074723587336;0.9428675721482523;0.014241946603261342;0.013429934211690494;1.0611016429653788;1.0000011442970271;10.001513332475929;1.2502847718030883;0.03502222716963618;0.03502085219254054;0.9423328129467671;-0.033911002336926385;0.9428546802331677;0.9999863341196739
8.522151;1.0602166904798556;1.0000760659296462;0.9428676250575603;0.014240248152819063;0.013428326015501679;1.0611077344649176;1.0000007603680408;10.001496103183861;1.2502843463040647;0.035022249642512354;0.03502086368728133;0.9423338454836208;-0.033910002477162735;0.9428560107739724;0.99998496014304
8.532151;1.0602159123840902;1.000076979393519;0.9428672375857279;0.01424026639222241;0.013428337502755508;1.0611138389603745;1.0000003885893163;10.001478863267351;1.2502839081489352;0.035022272958432125;0.035020873727882165;0.9423348306135543;-0.03390900264169803;0.9428573427836315;0.9999836283356626
8.542151;1.060214198900262;1.0000773813854558;0.9428671982362289;0.014238777409406976;0.013426940372703198;1.0611199491361643;1.0000000291251774;10.001461635840773;1.2502834579846385;0.03502229684187904;0.035020882025329464;0.9423367685094057;-0.03390800282983797;0.9428596704263419;0.9999823377982255
8.552151;1.0602134921690516;1.0000782760511373;0.942866727642422;0.014238795105743132;0.013426952791553204;1.06112505627779;0.9999996810682812;10.001444420664356;1.2502829962446693;0.035022321057847264;0.03502088834212168;0.9423376608177627;-0.033908003040882116;0.9428610287718676;0.9999810866731749
8.562151;1.0602128194054845;1.0000795806086857;0.9428666151491344;0.014237095573427063;0.013425346476088122;1.0611311496676858;0.9999993437039453;10.001427198003118;1.250282523817529;0.03502234542434563;0.035020892515460554;0.9423385103546501;-0.033907003274068266;0.9428623456432009;0.9999798727543909
8.572151;1.060212179503149;1.0000804583635297;0.9428660776533343;0.014237112644851344;0.013425360295627428;1.0611372173201217;0.9999990178099243;10.001409931580723;1.2502820420130722;0.03502236982760511;0.035020894410895086;0.9423393215371606;-0.03390600352874626;0.9428636587290695;0.9999786939202641
8.582151;1.0602106004133025;1.0000808237047414;0.9428659062633478;0.014235622397764658;0.013423965947199419;1.0611432478272025;0.9999987053649841;10.001392573556613;1.250281552244262;0.03502239422272411;0.03502089387451456;0.9423400997206498;-0.0339050038041603;0.9428649708454214;0.999977547610691
8.592151;1.0602100260178655;1.0000820938818646;0.9428657175680503;0.014233921769305258;0.013422362194527459;1.061148231356582;0.9999984081574346;10.001375074379904;1.250281055967098;0.03502241861474257;0.03502089072982843;0.9423418501604256;-0.03390400409916376;0.9428672854276446;0.9999764314659968
8.602151;1.0602094857642819;1.0000829254012855;0.942865117569601;0.014233937657822144;0.013422378837378825;1.061154160277509;0.9999981275461223;10.001357394604348;1.2502805554105763;0.03502244303702018;0.035020884776820936;0.9423425778598273;-0.033904004412525446;0.9428686444126161;0.9999753450787837
8.612151;1.060208980552048;1.0000841448438706;0.9428648965024045;0.014232236244764973;0.013420777150737794;1.0611600299696398;0.9999978650765754;10.001339508771474;1.2502800548695896;0.035022467537555946;0.03502087578833773;0.942343287626906;-0.033903004743333805;0.9428699797272494;0.9999742899840104
8.622151;1.0602085109425268;1.0000849047542784;0.942864266692805;0.014232251485523512;0.013420795898083017;1.0611658381909785;0.9999976225160792;10.001321392196887;1.2502795612243718;0.035022492166415696;0.03502086353060387;0.9423439834267783;-0.03390200509092431;0.9428713313210546;0.999973267823384
8.632151;1.0602071051532966;1.000085108897969;0.9428640130310862;0.01423075962846144;0.013419406672512754;1.061170582941623;0.9999974017099145;10.001303002528093;1.2502790827265666;0.035022516954599694;0.0350208478035591;0.9423446677396854;-0.03390100545450483;0.9428727027049131;0.9999722794457795
8.642151;1.0602067052443749;1.000085747543787;0.9428633519243375;0.014230774686152817;0.013419427506629214;1.0611762608390944;0.9999972046899307;10.001284278465224;1.2502786269197013;0.035022541882062865;0.0350208284588155;0.942346341757874;-0.033900005832821885;0.9428750961525313;0.9999713255082602
8.652151;1.060206337616927;1.000086726211069;0.9428630681756985;0.014229072896908683;0.01341782995878583;1.0611818671967668;0.999997033841421;10.001265152798098;1.2502781991896996;0.03502256686983163;0.03502080539249657;0.9423470058668746;-0.03389900622399663;0.9428765150937656;0.9999704064007651
8.662151;1.0602050284409175;1.0000866985807362;0.9428627656339007;0.01422758126808786;0.013416443701875226;1.061186396912207;0.9999968912655173;10.001245566904002;1.2502778021348198;0.035022591812326406;0.03502077856372571;0.9423476601109676;-0.03389900662563305;0.9428779961394277;0.9999695205768402
8.672151;1.0602047188526174;1.0000870783618567;0.9428620592332398;0.014227596798666598;0.013416467341021575;1.0611918447233557;0.9999967775506665;10.001225486543596;1.2502774356815014;0.03502261660667966;0.035020748008405496;0.9423483045714162;-0.033898007035019814;0.9428794680762944;0.9999686633751348
8.682151;1.0602044352318623;1.0000877768473933;0.9428617392814096;0.014225895620311468;0.013414872425335355;1.0611972056759285;0.9999966919231964;10.00120491157048;1.2502770981922673;0.03502264116876346;0.03502071378842909;0.9423499391385738;-0.0338970074491251;0.9428819665862568;0.9999678278073323
8.692151;1.0602041760826992;1.0000879540503294;0.9428610225913329;0.014225911552713718;0.013414897687730788;1.0612024766075554;0.9999966333348745;10.001183866710358;1.250276787648934;0.0350226654578122;0.03502067593649917;0.94235056374614;-0.03389600786453187;0.9428834933717172;0.9999670058096265
8.702151;1.0602029689369046;1.0000875227293562;0.9428606992488017;0.01422442067222088;0.013413514730364519;1.0612066567207705;0.9999966002907695;10.001162379032618;1.2502765018976916;0.035022689495745794;0.035020634463855393;0.9423511796529936;-0.03389500827743376;0.9428850483972507;0.9999661891648505
8.712151;1.0602027558329192;1.0000879004927816;0.9428603866400839;0.014222719823341197;0.013411922254493598;1.0612117463308486;0.9999965896465948;10.001140460739157;1.2502762386312722;0.035022713368917435;0.03502058938762467;0.9423517895170449;-0.03389400868362765;0.9428866324439462;0.9999653710229576
8.722151;1.060202562483062;1.0000877479504051;0.9428596950007404;0.01422273579435971;0.013411950055347819;1.0612167454953365;0.9999965962993709;10.0011181035693;1.2502759959771141;0.03502273721173237;0.035020540737480274;0.9423533961586138;-0.03389300907868053;0.9428892455484497;0.9999645472123144
8.732151;1.0602023849040965;1.0000878998205256;0.9428594199804806;0.014221034609315186;0.013410359456710343;1.0612206532688417;0.9999966149221245;10.001095279614402;1.250275772988638;0.03502276114563369;0.035020488572491154;0.9423540023269007;-0.03389200945837075;0.9428908896058725;0.9999637159197848
8.742151;1.0602012467227135;1.000087017671886;0.9428591690705669;0.014219543073011575;0.013408980280593697;1.0612254671589647;0.9999966425182376;10.001071948909736;1.2502755687441671;0.0350227851857182;0.035020433004864085;0.9423546111849795;-0.03389100981903867;0.9428925652505111;0.9999628765534949
8.752151;1.0602010854927244;1.0000865211427474;0.9428585554010871;0.014219558010340175;0.013409011288537174;1.061230183760985;0.9999966788007512;10.001048070094601;1.2502753809420086;0.035022809207662875;0.03502037418574273;0.9423552261269369;-0.033890010157739126;0.9428942750944365;0.9999620288812582
8.762151;1.060200922172892;1.0000863255856363;0.9428583626957731;0.014217855485039768;0.013407424177230136;1.061234800288536;0.9999967236494506;10.001023606236519;1.2502752062576417;0.03502283302741645;0.03502031226042828;0.9423568503823994;-0.03388901047247355;0.9428970220276869;0.9999611721706393
8.772151;1.0601997758658137;1.000085091596925;0.9428581902381585;0.014216362364325764;0.013406048773994785;1.0612383148079323;0.9999967746811927;10.000998530307685;1.2502750414577404;0.03502285650511027;0.035020247330630395;0.9423574874504701;-0.03388801076226126;0.9428988104724303;0.9999603042159817
8.782151;1.0601995794702022;1.0000842363766806;0.9428576456997364;0.014216375537743608;0.013406083836839963;1.0612427257881483;0.99999682729761;10.000972831492152;1.2502748830316122;0.035022879567041504;0.035020179455089416;0.9423581418278445;-0.033887011026727906;0.9429006411122125;0.9999594208751189
8.792151;1.0601993507587224;1.000083671218408;0.9428575095014984;0.014214671148562506;0.013404501060891666;1.0612470322619634;0.9999968756841522;10.000946513689788;1.2502747265375913;0.035022902176207786;0.0350201086994917;0.942359818974065;-0.03388601126549096;0.9429035119079383;0.9999585168835028
8.802151;1.0601981079567948;1.0000820518422877;0.9428573774148582;0.0142131761395069;0.013403130270252037;1.0612502334928564;0.9999969129223149;10.000919589390149;1.2502745670140698;0.03502292432858647;0.035020035188343845;0.9423605249787902;-0.03388501147790374;0.9429054198436599;0.9999575879117194
8.812151;1.0601977854490492;1.0000807912081129;0.9428568525422106;0.014213187469902152;0.013403170206122266;1.061254327987123;0.9999969310894942;10.000892077301758;1.2502743991903356;0.03502294606790427;0.035019959100320394;0.9423612661759165;-0.033884011663382244;0.942907358181666;0.9999566322823601
8.822151;1.0601974047276443;1.0000797986262215;0.9428567121545682;0.014211481356121628;0.013401592532664734;1.061258313158054;0.9999969223872283;10.00086400336668;1.250274217369201;0.035022967469050564;0.03501988062713333;0.9423620484969747;-0.03388301182176221;0.9429093207164038;0.9999556505670476
8.832151;1.0601959898171296;1.0000777316097793;0.9428565532156218;0.014209984775262764;0.01340022703183869;1.0612611862904135;0.9999968803602474;10.000835398276656;1.2502740168942386;0.035022988580198554;0.035019799968042054;0.9423638774149282;-0.03388201195327132;0.9429123009420645;0.999954643477903
8.842151;1.0601954819881412;1.0000764266081237;0.9428563785494329;0.01420827774726518;0.013398653016849497;1.061264946071704;0.9999967999229341;10.00080628712182;1.2502737960454269;0.03502300936519333;0.03501971735963407;0.9423647580197303;-0.03388101205842608;0.9429142943529668;0.9999536108488722
8.852151;1.0601949086598894;1.00007454633644;0.9428557903719067;0.014208287187824992;0.013398700232632229;1.061268593019131;0.9999966768007833;10.00077668464748;1.2502735553144637;0.03502302969564119;0.035019633066895255;0.9423656939331291;-0.03388001213799932;0.9429162943811399;0.9999525533338125
8.862151;1.0601942693363806;1.000072927579073;0.9428555792461889;0.014206579209448664;0.013397129913355607;1.0612711286643828;0.9999965078808152;10.000746603734122;1.2502732957428733;0.03502304938764371;0.03501954733797106;0.9423666861306063;-0.033879012192776885;0.9429182942742925;0.9999514744009341
8.872151;1.0601925931219218;1.0000702338587688;0.9428553533882517;0.01420508066895676;0.013395771764753664;1.06127455464151;0.9999962919832847;10.00071605940286;1.2502730190883182;0.035023068244444844;0.03501946038973594;0.9423687327689229;-0.033878012223207396;0.9429212852150177;0.9999503802158867
8.882151;1.0601920615458647;1.0000680970526232;0.9428547201122277;0.014206007758544728;0.013396688559617932;1.0612778716675806;0.9999960296159658;10.000685062651145;1.2502727279937975;0.03502308609860488;0.035019372412179506;0.9423698298220965;-0.033877012229528505;0.9429232596481676;0.9999492784576478
8.892151;1.0601912322185705;1.0000660155922592;0.9428544972315059;0.014204297832332985;0.013395123545489076;1.0612800785215277;0.9999957221666922;10.000653620218097;1.2502724250531319;0.035023102841966136;0.03501928355722729;0.9423709726255006;-0.03387601221226348;0.9429252088851344;0.999948176924592
8.902151;1.060189373893485;1.0000628651481205;0.9428542814696962;0.01420279711179102;0.013393770563966982;1.0612831718421307;0.9999953709729806;10.000621746720357;1.2502721130151846;0.035023118427186854;0.03501919395188889;0.942373157438943;-0.03387401217236991;0.9429280900395857;0.999947082153044
8.912151;1.0601884359537483;1.000060488530122;0.9428540830071513;0.01420108546899666;0.013392208834302421;1.0612861464275978;0.9999949761941377;10.00058947691866;1.2502717963580978;0.03502313288318511;0.0350191037580035;0.9423743817962312;-0.03387301211087623;0.9429299719533083;0.9999459989713164
8.922151;1.0601864823374738;1.0000566344160435;0.94285350400936;0.014201299736838159;0.013392478370818672;1.0612879953691632;0.9999945370780091;10.000556867570934;1.250271481332069;0.03502314636088464;0.03501901321255048;0.9423756437443004;-0.033872012028450985;0.9429318161575385;0.9999449302562946
8.932151;1.0601854631769922;1.0000539843882106;0.9428533396972916;0.014199585944714902;0.01339091960242971;1.0612907105553242;0.9999940532565089;10.000523991841774;1.2502711734427399;0.035023159124303885;0.03501892259891782;0.9423779405721505;-0.0338710119253045;0.9429346228519824;0.9999438763070262
8.942151;1.0601844132146279;1.0000512103471553;0.9428531927730275;0.014197870928222311;0.01338936217564892;1.0612932836299982;0.9999935245327787;10.000490932407105;1.2502708757948213;0.03502317146561642;0.03501883219843004;0.94237926834051;-0.033870011801337994;0.9429363967943066;0.9999428352955723
8.952151;1.0601823671859438;1.0000474049766586;0.9428530600096496;0.014196364626817446;0.01338801637378563;1.0612947062512377;0.9999929500606961;10.000457779459222;1.2502705904517015;0.03502318364703169;0.03501874226709143;0.9423806232433323;-0.03386901165627632;0.9429381425361785;0.9999418043891475
8.962151;1.0601812746959014;1.000044421216809;0.9428529478410853;0.014194646926319412;0.01338646138865903;1.0612969698319803;0.999992328741489;10.000424630645274;1.250270320257109;0.03502319589299824;0.035018653028672124;0.9423830031869593;-0.03386801148973755;0.9429408647711818;0.9999407798436558
8.972151;1.0601801696259434;1.0000409369712346;0.9428524604695443;0.014194644703229469;0.013386526843715715;1.0612980658910969;0.9999916595188408;10.000391579240674;1.2502700697426496;0.03502320837700361;0.03501856469016538;0.9423844074630021;-0.033866011301278594;0.9429425328228279;0.9999397570888098
8.982151;1.060178084988148;1.0000368840704181;0.9428523855818807;0.014193134130283351;0.013385184222416847;1.0612999867437278;0.9999909405586183;10.000358697534393;1.2502698459773856;0.035023221211822254;0.035018477473769814;0.9423858355524353;-0.03386501109050311;0.9429442196618056;0.9999387318724592
8.992151;1.060176968774681;1.0000336973964754;0.942852337970264;0.014191412070540414;0.013383632072518692;1.0613017259091801;0.9999901683111276;10.000326035485905;1.2502696585487223;0.035023234473893626;0.035018391619436026;0.9423872870803919;-0.033864010857112846;0.9429458889708109;0.9999377011730924
9.002151;1.0601758546362134;1.0000304698970401;0.9428523176521115;0.01418968857317137;0.013382080665741853;1.0613022780177506;0.9999893371018869;10.000293632668862;1.2502695182185952;0.03502324823856655;0.03501830735406076;0.9423897623390702;-0.03386301060064558;0.9429485378844189;0.9999366627124077
9.012151;1.0601737769774393;1.0000262936841584;0.9428523236005962;0.014188173713641727;0.013380740284550505;1.0613036382212626;0.9999884395033181;10.000261528185442;1.250269435356917;0.03502326257720502;0.03501822487717456;0.9423912621053306;-0.03386201032021155;0.9429501636819434;0.9999356137871843
