time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.022151;1.0601726860942464;1.0000226009971924;0.9428519680799603;0.014188164397454572;0.01338080951078079;1.0613048019258806;0.9999874677392709;10.00022976358387;1.2502694186003755;0.0350232775195909;0.03501814436208657;0.9423927874747168;-0.03386001001469917;0.9429517238480828;0.999934551539046
9.032151;1.0601716178198328;1.0000193195431166;0.942852035492128;0.014186436894437833;0.013379259872583087;1.0613047650483196;0.999986415217838;10.000198382148179;1.2502694736340965;0.03502329303050191;0.03501806594885172;0.942395340443058;-0.03385900968324351;0.9429542830073107;0.9999334746650498
9.042151;1.0601696072848041;1.0000151224363778;0.9428521259940409;0.01418491820764359;0.013377920992927388;1.0613055236417337;0.9999852774453805;10.00016742682603;1.2502696028324312;0.035023309017846754;0.03501798975368526;0.9423969236229423;-0.03385800932547826;0.9429558014314052;0.9999323841525998
9.052151;1.06016860338779;1.0000118582103492;0.9428522419401479;0.014183188341959373;0.013376371987819904;1.0613050728673263;0.9999840525610352;10.000136941604708;1.2502698065767377;0.035023325341576;0.03501791590133779;0.9423985382196719;-0.033857008941431885;0.942957275414811;0.9999312830402141
9.062151;1.0601666675949946;1.0000076979702663;0.9428523740586807;0.014181667441689375;0.013375033406253903;1.0613054070675625;0.9999827412126688;10.00010697432916;1.2502700849602868;0.035023341786412955;0.03501784454995536;0.9424011826375649;-0.033855008531302855;0.942959667472457;0.9999301763195887
9.072151;1.0601657465298775;1.0000044909397003;0.942852525259381;0.01417993550390197;0.013373484358595986;1.0613055212159745;0.9999813458585101;10.000077569145962;1.2502704387590704;0.035023358034530314;0.03501777588258834;0.9424028533681017;-0.03385400809528349;0.9429610519136907;0.9999290701197313
9.082151;1.0601648699777482;1.0000013290837282;0.942852689032411;0.014178202618922974;0.01337193506173424;1.0613044116078765;0.9999798701453052;10.000048751941469;1.2502708703957701;0.035023373697164614;0.0350177100706613;0.9424045468412791;-0.033853007633463814;0.9429623949539426;0.9999279700629126
9.092151;1.0601630656320873;0.9999968867382623;0.9428524642074957;0.01417839578681243;0.01337221511583224;1.0613040755906613;0.999978318187883;10.0000205250676;1.250271384686021;0.03502338835882764;0.03501764724910572;0.9424072606804482;-0.03385200714600184;0.9429646993770076;0.9999268800148455
9.102151;1.0601622732210452;0.9999938489519663;0.9428526405971926;0.01417666118723762;0.013370664890761528;1.0613025120109647;0.999976693874199;9.999992878277094;1.250271988595282;0.0350234015873681;0.035017587525238675;0.9424089938497234;-0.033850006633684135;0.942965933891519;0.9999258020286187
9.112151;1.0601615136008926;0.9999908864234848;0.9428528157106706;0.014174925844139305;0.013369113959910833;1.0613017214529579;0.9999750009962071;9.999965809327929;1.2502726902194714;0.035023412954769746;0.03501753099199317;0.9424117454542382;-0.03384900609850417;0.942968171441719;0.99992473734594
9.122151;1.060159803995027;0.9999870854630661;0.9428529808533763;0.014173399897846098;0.013367772513337544;1.0613007050645187;0.9999732438103054;9.999939334442285;1.2502734975396717;0.035023422079716204;0.035017477729919026;0.9424135126858241;-0.03384800554364609;0.9429693786302451;0.9999236876179953
9.132151;1.0601590745387173;0.9999842887550132;0.9428531363643486;0.014171663375150205;0.013366219659361064;1.061298463379233;0.9999714269794626;9.999913473641636;1.250274416892698;0.03502342864328581;0.035017427821470236;0.9424152898614235;-0.0338470049729486;0.9429705548912792;0.9999226560910139
9.142151;1.060157368494548;0.9999806603138118;0.9428532713496262;0.01417013649356195;0.013364875981789098;1.061296996300344;0.9999695555457493;9.999888228167087;1.250275451447807;0.035023432373100606;0.03501738135757135;0.9424180695017641;-0.033845004390456526;0.9429726631610983;0.9999216485871761
9.152151;1.0601566167858862;0.9999780407246209;0.9428533878815692;0.014168399273244302;0.013363320626238955;1.0612943040099607;0.9999676360061956;9.999863575418985;1.250276600929803;0.03502343304059077;0.035017338416469965;0.942419843655397;-0.03384400380014985;0.9429737760487006;0.9999206731955439
9.162151;1.0601558377696627;0.9999755109342074;0.9428534796314173;0.014166661846202652;0.01336176384805883;1.0612923881747436;0.9999656770521053;9.999839476436254;1.2502778620613346;0.035023430481341676;0.03501729904861342;0.9424216038022796;-0.033843003205704;0.9429748566308966;0.9999197385787477
9.172151;1.0601540519601493;0.9999717312782082;0.9428531460039308;0.01416685121223526;0.013362035290201638;1.0612902530504755;0.9999636878087947;9.999815883725304;1.2502792283785564;0.03502342459825223;0.03501726327283145;0.9424243402996868;-0.033841002610402175;0.9429768675304294;0.9999188528281066
9.182151;1.060153195695512;0.9999693713035794;0.9428531785232143;0.014165113474313843;0.013360475377520397;1.0612869061588615;0.9999616747419134;9.999792752162453;1.25028069008154;0.03502341533667245;0.03501723106670249;0.9424260431083439;-0.03384000201713927;0.9429778799725081;0.9999180239741631
9.192151;1.0601513191701206;0.9999661678810079;0.9428531761337963;0.014163585587246785;0.013359124125293387;1.0612843576687911;0.9999596406122391;9.999770048085576;1.2502822346897966;0.035023402674200954;0.035017202353827;0.9424277032112389;-0.03383900142832909;0.942978853890059;0.9999172607697809
9.202151;1.060150597472084;0.9999641634129676;0.9428531338105217;0.014162766722004349;0.013358424877016413;1.061280618701927;0.9999575864669384;9.999747750186339;1.2502838488016947;0.03502338663143732;0.03501717700214098;0.9424303132444973;-0.03383700084578352;0.9429807475447167;0.9999165723235454
9.212151;1.060149585654958;0.999960295908568;0.9428514554951354;0.014160610141018434;0.01335646534915847;1.0612776997770919;0.9999555141850538;9.999725850230483;1.2502855205748766;0.0350233672680859;0.035017154843398915;0.9424318678154343;-0.033836000270676535;0.9429816288585355;0.9999159665619415
9.222151;1.0601475535000593;0.999957285309262;0.9428513655395654;0.014159081101591284;0.013355108405133377;1.061274609409675;0.9999534268409087;9.999704353878752;1.2502872402397962;0.035023344658706934;0.03501713570351854;0.9424343642715209;-0.033834999703685156;0.9429834576242185;0.9999154487298334
9.232151;1.0601464521933905;0.9999552492797972;0.9428512503674775;0.014157341495745292;0.013353539022104614;1.0612703531933436;0.9999513272662076;9.999683273367538;1.2502889983531276;0.035023318847691685;0.035017119432117036;0.9424358027651318;-0.03383299914531139;0.9429841989125689;0.999915021903498
9.242151;1.060144346674313;0.9999523440168661;0.9428511035787294;0.014155811412498215;0.013352177864368958;1.0612669343681878;0.9999492166392147;9.999662616224755;1.2502907855912846;0.035023289816399704;0.03501710591000233;0.9424371846060151;-0.03383199859608419;0.9429849257562806;0.9999146889106618
9.252151;1.0601431876968275;0.999950402298417;0.9428509306325826;0.014154070700348001;0.013350604149425576;1.061262354652022;0.999947093450731;9.999642376632108;1.2502925940690848;0.03502325751231469;0.0350170950200237;0.9424395104532268;-0.033829998056529226;0.9429865692720931;0.9999144528737041
9.262151;1.0601410391008912;0.9999475798202456;0.9428507252968394;0.014152539466186161;0.01334923859087749;1.0612586141214104;0.9999449535610283;9.999622531729457;1.250294417451582;0.035023221880630825;0.0350170866168595;0.9424407803476124;-0.03382899752719259;0.94298720700982;0.9999143166096995
9.272151;1.0601398503225694;0.999945710946985;0.9428504942475279;0.014150797555955505;0.013347660461110723;1.0612537117540284;0.9999427917143726;9.999603048119376;1.2502962509352267;0.03502318284911842;0.03501708053013498;0.9424419949524376;-0.03382799700868816;0.9429878076283746;0.999914282614848
9.282151;1.0601386545676865;0.9999438724464537;0.9428502366864343;0.014149055018028062;0.013346080165164281;1.0612496465168;0.9999406025996996;9.999583892754522;1.2502980909035513;0.035023140323865685;0.0350170765958315;0.9424441558435876;-0.03382599650158819;0.9429893404211832;0.9999143535302507
9.292151;1.060136484559121;0.9999411408929545;0.9428499528208962;0.014147521929539603;0.01334470812990847;1.0612454171344496;0.999938380742468;9.999565033517213;1.2502999324410473;0.03502309420514424;0.0350170746841445;0.9424452649878323;-0.03382499600625257;0.9429898852306273;0.9999145326322343
9.302151;1.0601352885994042;0.9999393506483663;0.9428496519297238;0.014145778182415912;0.013343123687563649;1.0612400217900784;0.9999361205693179;9.999546434339855;1.2503017680085597;0.035023044393551986;0.03501707468031682;0.942447324920053;-0.033822995522714706;0.942991377189453;0.9999148236840372
9.312151;1.0601331293290899;0.9999366578797221;0.942849330991087;0.014144243982954996;0.01334174765354152;1.0612354591947186;0.9999338165959458;9.999528058055114;1.2503035896195438;0.035022990792245835;0.03501707641839099;0.9424483391038428;-0.033821995050819516;0.9429918981222336;0.999915229996043
9.322151;1.0601319556357445;0.9999344772243646;0.9428486040712009;0.014144216160611104;0.013341778765153444;1.0612297302030131;0.9999314626531444;9.999509871714697;1.2503053911049835;0.03502293330867324;0.03501707963608431;0.9424493117548913;-0.0338209945905417;0.9429924192535042;0.9999157542301527
9.332151;1.0601298286362217;0.9999317991574006;0.9428482550698631;0.014142681193079498;0.013340399142732239;1.0612248391661308;0.9999290511992046;9.999491847362878;1.2503071686113527;0.03502287186508914;0.035017084007786664;0.9424512469533796;-0.03381899414192448;0.9429939093246095;0.9999163995989963
9.342151;1.0601286949147848;0.9999300385874467;0.9428478960933587;0.014140935913068807;0.013338807575685323;1.0612187940928601;0.9999265742452839;9.999473964578232;1.2503089203978515;0.03502280641307491;0.03501708921364287;0.9424521472087716;-0.033817993704702974;0.9429944440599127;0.9999171706179903
9.352151;1.0601275863091948;0.9999282715619895;0.9428475239236948;0.014139190482654235;0.013337214584959303;1.0612136054425634;0.9999240251377602;9.999456218644111;1.2503106461760072;0.03502273694371871;0.03501709497422104;0.9424540129442577;-0.0338159932782458;0.9429959514119661;0.9999180718938124
9.362151;1.060125535899958;0.9999255744965803;0.9428471355971607;0.014137655075093297;0.013335830680858871;1.0612072846642717;0.99992140024067;9.999438628322388;1.2503123463363564;0.03502266351029678;0.0350171010548302;0.9424548430381197;-0.03381499286188672;0.9429965045388872;0.9999191061518474
9.372151;1.0601244931203513;0.9999237813085327;0.9428467377501412;0.01413590962400414;0.013334235249699249;1.061201842801634;0.999918699703365;9.999421236084407;1.25031402153068;0.03502258622575313;0.03501710727266689;0.9424556355782333;-0.03381299245524487;0.9429970312375616;0.9999202735459961
9.382151;1.0601225214459433;0.9999210474751941;0.9428463260315935;0.014134374395216408;0.01333284914226209;1.0611952895290857;0.9999159263053907;9.999404099206398;1.2503156723784807;0.03502250520744095;0.0350171135158955;0.9424573885926718;-0.033811992058203726;0.9429986028661023;0.9999215726727247
9.392151;1.0601215698497726;0.9999192052067847;0.9428459095538021;0.014132629335563874;0.013331251714175086;1.0611896337926483;0.9999130836543845;9.999387278535965;1.2503172992648703;0.03502242054562666;0.03501711974640633;0.9424581003227054;-0.03380999167065474;0.9429991494333324;0.9999230017431283
9.402151;1.0601196987276973;0.9999164096348752;0.9428454874098405;0.014131094741051224;0.013329863807167351;1.0611838858665186;0.9999101756113037;9.999370833432573;1.2503189018471679;0.03502233232945482;0.035017125954408646;0.9424597695133068;-0.03380899129238687;0.9430007422123416;0.9999245587268806
9.412151;1.0601188523351701;0.9999144951878662;0.9428450717043424;0.014129350563385813;0.013328264782913346;1.061177058710865;0.9999072062184973;9.99935481810121;1.2503204777889942;0.035022240676013616;0.03501713209241252;0.9424603955739997;-0.033807990923113235;0.943001347865926;0.999926240843471
9.422151;1.0601180570525375;0.9999125406312119;0.9428446655846849;0.014127607020048663;0.013326665110382831;1.0611711672148572;0.9999041787200932;9.999339273726541;1.2503220217813287;0.03502214574467877;0.03501713803452211;0.9424609776738445;-0.033805990562537684;0.943001930501171;0.9999280436052077
9.432151;1.0601163374774984;0.9999096270716815;0.9428442712741101;0.014126074332220831;0.013325275255115157;1.0611642266200443;0.9999010946937975;9.999324226840928;1.250323526489209;0.03502204774669339;0.03501714357349461;0.9424625139151044;-0.03380499021043398;0.9430035595800077;0.9999299603865409
9.442151;1.0601156341657059;0.9999075951171902;0.9428438988278325;0.014124332425703684;0.013323674568539931;1.0611582516488611;0.9998979551536529;9.999309699350196;1.2503249851367564;0.03502194693734998;0.03501714844346056;0.9424630016590011;-0.0338029898665399;0.943004160893698;0.9999319833927879
9.452151;1.060114003872277;0.9999046083177047;0.9428435460527236;0.014122801579646838;0.013322283883153992;1.0611512560088143;0.9998947626451449;9.999295720020086;1.2503263935552045;0.03502184358950769;0.035017152351616204;0.942464438117334;-0.03380198953035219;0.9430058005200974;0.9999341046598738
9.462151;1.0601133917376215;0.999902508830639;0.9428432230673084;0.01412106167858669;0.013320682524164499;1.0611452517682434;0.9998915221224065;9.999282324702612;1.2503277501517265;0.035021737974088675;0.035017155011696804;0.9424648204678445;-0.03379998920121487;0.943006403822836;0.9999363162641264
9.472151;1.060112093680787;0.9998996741488223;0.9428429168665867;0.01412045235132552;0.01332015547971698;1.0611382488158587;0.9998882403373479;9.999269545545536;1.2503290545890762;0.03502163036563303;0.03501715616892932;0.9424651460101279;-0.033798988878732714;0.943007036972809;0.9999386105315611
9.482151;1.0601115829204857;0.9998975317713532;0.9428426643221615;0.014118714700416528;0.013318553671325799;1.061132254810157;0.9998849246948801;9.999257409380547;1.2503303069839626;0.03502152105222551;0.035017155604343424;0.942466412718651;-0.03379698856301946;0.9430086221418504;0.9999409803315474
9.492151;1.0601101556545374;0.9998948810712704;0.9428428493378662;0.014115471448238012;0.013315542708162471;1.0611252757737009;0.9998815827200519;9.999245950047028;1.250331507639878;0.03502141032578652;0.035017153127916124;0.9424666196624475;-0.03379598825464906;0.9430092271935456;0.999943419031619
9.502151;1.060109757832688;0.9998927344490339;0.9428426980205927;0.014113736142452314;0.013313940646254883;1.0611193168351167;0.9998782225309805;9.999235209612772;1.2503326556560672;0.035021298470092575;0.03501714858560493;0.9424677669980596;-0.033793987954778025;0.9430107756950742;0.9999459202084066
9.512151;1.0601084496494901;0.9998896793827784;0.9428426072292573;0.014112212101522364;0.013312548920320685;1.0611123822903639;0.9998748530423228;9.999225226052078;1.2503337466742488;0.035021185750796754;0.0350171418824273;0.9424678552155797;-0.03379198766533377;0.943011303110199;0.9999484769400963
9.522151;1.0601081790517564;0.9998875611565557;0.9428425911430339;0.014110479088615267;0.013310946830930637;1.0611064750931845;0.9998714831657052;9.999216030608714;1.2503347722602023;0.03502107237859571;0.035017132992247846;0.9424678842142545;-0.03379098738879212;0.9430118436548572;0.9999510812221383
9.532151;1.0601070078680934;0.9998845460238655;0.9428426514174928;0.014108957318197373;0.013309555164275146;1.0610995969188288;0.9998681211792433;9.999207657309352;1.2503357209196289;0.03502095847009969;0.03501712194230977;0.9424688538019294;-0.03378898712776624;0.9430133237232474;0.999953724421607
9.542151;1.060106884039609;0.9998824772299328;0.9428427998081766;0.014107226595173293;0.013307953190145622;1.0610937489820953;0.9998647747604407;9.9992001529991;1.2503365793209245;0.03502084405810756;0.03501710879127996;0.9424687645762844;-0.03378798688464868;0.9430138143673682;0.9999563984888438
9.552151;1.0601068399611293;0.9998804403567564;0.9428430365489965;0.014105497074467066;0.01330635128805264;1.0610869324530614;0.9998614513103847;9.99919358207443;1.2503373348719908;0.0350207291391728;0.03501709360396112;0.942469617624291;-0.03378598666122907;0.9430152400130851;0.999959097308022
9.562151;1.0601059059566187;0.9998775215064479;0.9428433599798093;0.014103978913126617;0.01330495982463555;1.0610811480068003;0.9998581589812457;9.99918802035199;1.2503379787408342;0.03502061371905302;0.0350170764331261;0.9424694142199328;-0.03378498645865141;0.9430156706914159;0.9999618169967794
9.572151;1.060106023379687;0.9998755647686777;0.9428437764512402;0.014102251902617458;0.01330335803494954;1.061075395237784;0.9998549078899089;9.999183537861793;1.250338505894033;0.035020497824893776;0.035017057327483066;0.9424701557127815;-0.033782986277839884;0.9430170318808534;0.9999645547713206
9.582151;1.0601052436853389;0.9998727360000195;0.942844279595347;0.014100736290471884;0.013301966663809454;1.0610686723924414;0.9998517099455477;9.999180185062922;1.2503389132539255;0.035020381489458095;0.03501703634885614;0.9424698428664773;-0.03378198611960535;0.943017397133215;0.9999673076266271
9.592151;1.060105504052436;0.9998708776739211;0.9428448738363712;0.014099011860480896;0.013300364955191473;1.0610629767828506;0.9998485779316381;9.999177993646466;1.2503391995900186;0.035020264749175994;0.035017013603634746;0.9424694759040951;-0.033779985984175066;0.9430176958690342;0.9999700715403163
9.602151;1.0601048566422817;0.9998681540258577;0.942845550763101;0.014097498892879519;0.013298973667186203;1.0610563065731984;0.9998455250982441;9.999176984736602;1.2503393669037801;0.03502014766182154;0.0350169892681186;0.9424700555375569;-0.03377898587101637;0.9430190004271201;0.9999728412324395
9.612151;1.0601052418751493;0.9998664057760981;0.9428463131338506;0.014095777175355364;0.013297372052864772;1.061050662627869;0.9998425640561495;9.999177173374015;1.2503394205426173;0.03502003033325832;0.03501696354772316;0.9424695831534609;-0.033776985779275154;0.9430192417952304;0.999975610480976
9.622151;1.0601047144473084;0.9998637950180641;0.942847151340921;0.01409426695950995;0.013295980872784868;1.0610440482217929;0.9998397050190815;9.999178566701097;1.2503393672756442;0.03501991292670378;0.035016936615150936;0.9424700601876886;-0.03377498570832733;0.9430204572888837;0.9999783729282686
9.632151;1.060105215578812;0.9998621610181916;0.9428480668476311;0.014092547967810308;0.013294379370306225;1.06103846746595;0.9998369555676327;9.999181165821238;1.2503392125512836;0.035019795621686764;0.03501690859075232;0.9424694882318574;-0.0337739856582338;0.9430206883291773;0.9999811232157693
9.642151;1.060104800175686;0.9998596657909686;0.9428490477618825;0.014091040406938777;0.013292988296809399;1.0610319240515733;0.9998343215350743;9.999184978029977;1.2503389587702265;0.03501967855957753;0.035016879547993034;0.9424698695235489;-0.033771985629846644;0.9430218661730504;0.9999838582813158
9.652151;1.0601054097513227;0.9998581482065565;0.9428500926273337;0.014089323942859075;0.013291386887322012;1.0610264202841642;0.9998318069581614;9.999190022795952;1.25033860668713;0.03501956182466278;0.03501684952812885;0.9424692065948045;-0.03377098562436323;0.9430220657314579;0.999986578187482
9.662151;1.0601050985106615;0.9998561858253967;0.9428515819798107;0.014086101865886312;0.013288376503131305;1.0610199574079104;0.9998294134921986;9.99919631514008;1.250338159003174;0.03501944546854214;0.03501681854805299;0.9424685012331016;-0.0337689856428271;0.9430222145102674;0.9999892853962906
9.672151;1.060105806632369;0.9998547776971736;0.9428527261750672;0.014084387496306763;0.013286775079951855;1.0610145374282653;0.9998271408988664;9.999203838660657;1.2503376222263083;0.03501932955364725;0.035016786592328285;0.9424687538196019;-0.03376698568596842;0.9430233475498419;0.9999919827981004
9.682151;1.0601055890549953;0.9998524974258561;0.94285390724313;0.014082884093829384;0.013285383919775726;1.061008163903224;0.9998249880546222;9.999212532191802;1.2503370059379983;0.0350192141593155;0.03501675362480404;0.9424679636211615;-0.033765985754283315;0.94302350398234;0.9999946725099863
9.692151;1.0601063889307991;0.9998511771477667;0.942855125073809;0.014081171242395985;0.013283782168298832;1.0610028414135226;0.9998229529008845;9.999222298176862;1.2503363220624253;0.03501909933234402;0.035016719627371067;0.9424681293473555;-0.033763985848150206;0.9430246150990488;0.9999973560767726
9.702151;1.060106263389669;0.9998489713911085;0.942856366864407;0.014079669096747292;0.013282390493871518;1.0609965756007538;0.9998210317566388;9.999233023132238;1.2503355852440459;0.03501898503969014;0.03501668461110583;0.9424672490588888;-0.03376298596783902;0.9430247586949438;1.0000000340624693
9.712151;1.0601073920919204;0.9998479232291559;0.9428576188379203;0.01407887664268071;0.013281652268110867;1.060991373475434;0.999819219278212;9.999244594778501;1.250334812851674;0.03501887117961252;0.03501664859432945;0.942467320292006;-0.03376098611358517;0.9430258658965984;1.000002704709281
9.722151;1.0601073579305689;0.9998457697729956;0.9428588926844717;0.014077375322349546;0.013280259797280865;1.0609852429004685;0.9998175090992422;9.999256909079467;1.2503340232907538;0.035018757626472406;0.03501661161161172;0.9424663415294025;-0.03375898628575418;0.9430259762482228;1.0000053640134556
9.732151;1.060108339462148;0.9998445582046401;0.9428601773292874;0.014075664098250206;0.013278656515669151;1.0609801910754604;0.999815895126385;9.999269873313002;1.2503332337333228;0.035018644252876756;0.035016573743599;0.942466313455842;-0.033757986484588415;0.9430271259152594;1.0000080076257234
9.742151;1.0601083921813463;0.9998424497996923;0.9428614639214435;0.014074163116875734;0.013277263207563785;1.0609742226107153;0.9998143725675752;9.999283410590508;1.2503324590198457;0.0350185309406149;0.03501653509364429;0.9424652385244944;-0.03375598670960949;0.9430272461738127;1.000010633209168
9.752151;1.060109458015636;0.9998412850752751;0.9428627565192889;0.014072451935104044;0.013275659150372026;1.060969338914212;0.9998129371158577;9.99929746164202;1.250331711178577;0.03501841759512478;0.035016495735088436;0.9424641198006973;-0.03375398695942747;0.943027372978486;1.0000132417474015
9.762151;1.060109591821531;0.9998396474109452;0.9428644417755893;0.014069233860922672;0.013272645787850715;1.0609635396437282;0.9998115836958732;9.999311977481243;1.2503309989916713;0.035018304146017844;0.03501645572715878;0.9424639598071205;-0.0337529872320564;0.9430285406776548;1.0000158363516005
9.772151;1.060110734120696;0.9998385462149179;0.942865736204474;0.01406752217141962;0.013271041143174046;1.0609588241647376;0.9998103064503312;9.99932690175764;1.250330329202804;0.035018190566474774;0.035016415196232074;0.9424627599213676;-0.033750987525274403;0.9430286774526438;1.0000184195864688
9.782151;1.0601109384963483;0.9998365678669267;0.9428670291498574;0.014066020193687093;0.01326964662468535;1.0609531915024886;0.9998090993777019;9.999342152591;1.2503297089791743;0.03501807691951159;0.035016374372421444;0.9424625209610558;-0.0337499878368203;0.9430298521947087;1.0000209917531837
9.792151;1.060112145265501;0.9998355565348005;0.9428683299085252;0.014064307489885944;0.013268041454449217;1.0609476402146176;0.9998079576092;9.999357623238708;1.2503291467228916;0.035017963364414206;0.035016333535346944;0.9424612440449501;-0.0337479881643819;0.9430299926401957;1.0000235508015745
9.802151;1.0601124093620273;0.9998336761512759;0.94286963719145;0.014062804254164491;0.013266646369931686;1.0609431690628308;0.9998068790353715;9.999373201132956;1.2503286514538654;0.03501785011207878;0.03501629294157547;0.9424609308017721;-0.03374598850549328;0.9430311305760497;1.0000260933218836
9.812151;1.060113673859204;0.9998327653187623;0.9428709613378109;0.014061090057235682;0.013265040551619414;1.0609377777983553;0.9998058645528651;9.999388782657432;1.2503282325246552;0.035017737382134796;0.035016252803932016;0.9424595832322725;-0.03374498885763753;0.9430313005215383;1.0000286159384129
9.822151;1.060113996643992;0.9998309823712626;0.942872299248447;0.014059585121403444;0.013263644687594368;1.0609334678992857;0.9998049166470476;9.999404273395548;1.2503278987059188;0.03501762537790266;0.03501621330829986;0.9424592038385474;-0.03374298921845395;0.943032427137294;1.000031115803034
9.832151;1.06011532296115;0.9998301611816878;0.9428736577694894;0.014057869032855816;0.013262037903985223;1.0609282423681252;0.9998040384276854;9.999419582055406;1.250327656558966;0.03501751426976293;0.03501617462474851;0.9424577962457262;-0.03374098958572283;0.9430325435548449;1.0000335900266704
9.842151;1.0601157119127325;0.9998288754973764;0.9428754257315857;0.014054645196342959;0.013259021482190393;1.06092410411829;0.9998032339025207;9.999434620217082;1.2503275103297347;0.03501740418264342;0.03501613690301097;0.9424573656317511;-0.03373998995716318;0.943033678042777;1.000036035710613
9.852151;1.0601171083420673;0.999828122744182;0.9428768218956756;0.014052926916326959;0.013257413290752586;1.0609190553148222;0.9998025073623484;9.999449306692537;1.2503274637430266;0.035017295181879585;0.03501610026059574;0.9424559182455313;-0.03373799033042731;0.9430337526407333;1.000038450399775
9.862151;1.0601175689452411;0.9998264770150448;0.9428782358734454;0.014051417645977423;0.01325601463862365;1.060915098500804;0.9998018618723664;9.999463568182293;1.2503275213290255;0.03501718726957066;0.035016064778205964;0.9424544606633004;-0.033735990703364915;0.9430337950360198;1.0000408319821852
9.872151;1.0601190352255019;0.9998257728899687;0.942879674194253;0.014049697013856555;0.013254404681213708;1.0609102369943662;0.9998012991061297;9.999477338300474;1.2503276877323504;0.03501708039526073;0.03501603051562823;0.9424539999633695;-0.033734991074097845;0.943034834794342;1.000043178853263
9.882151;1.0601195611468035;0.9998241688846391;0.9428811311650781;0.014048185335395598;0.01325300413700566;1.0609064743177286;0.9998008193578575;9.999490557839929;1.2503279661823081;0.03501697445575135;0.035015997538909834;0.9424525446289291;-0.03373299144087769;0.9430347993282165;1.000045490600628
9.892151;1.060121087084643;0.9998235021017114;0.942882611799764;0.014046462242679969;0.013251392202871587;1.0609018145422542;0.9998004204615412;9.99950317623115;1.2503283580616797;0.03501686929728274;0.03501596593189699;0.9424521044593573;-0.03373099180214175;0.9430357237207807;1.0000477682163527
9.902151;1.06012166788782;0.9998219321787177;0.9428841070111064;0.014044948086808763;0.013249989635786115;1.060898263133797;0.9998000981109455;9.99951515585123;1.2503288640816246;0.035016764767284346;0.035015935770817734;0.9424506889028155;-0.0337299921565483;0.943035646184845;1.0000500134439783
9.912151;1.0601232472325732;0.9998217134924104;0.94288601241971;0.01404150568839089;0.01324675628007929;1.0608938270088426;0.9997998481378595;9.999526475105611;1.2503294853297175;0.03501666079141834;0.03501590708937302;0.9424503054940374;-0.0337279925027596;0.9430364940768021;1.000052228210856
9.922151;1.0601238853897716;0.999820169172684;0.9428875293450781;0.014039989118872236;0.013245351644977336;1.0608905133593587;0.9997996681733701;9.999537120476433;1.2503302224720594;0.03501655739700759;0.035015879879553694;0.9424489593617136;-0.03372599283943546;0.9430363038704442;1.0000544147711474
9.932151;1.0601257673310316;0.9998197649522664;0.9428890414866526;0.01403918057089648;0.013244599794313043;1.0608863280305854;0.9997995579133802;9.999547076938148;1.250331074178899;0.03501645466631976;0.03501585411999421;0.9424486529435904;-0.03372499316546395;0.9430371091116007;1.0000565757680269
9.942151;1.0601264815481226;0.9998182415596399;0.9428905621983716;0.01403766168478925;0.013243193052731158;1.0608832752584578;0.9997995189135002;9.9995563351431;1.250332036516312;0.035016352682630945;0.03501582981140831;0.942447385935539;-0.033722993479804154;0.9430368386381126;1.00005871373475
9.952151;1.060128211599568;0.9998176486500878;0.9428920794000926;0.014035931462468352;0.013241574877946138;1.060879358768996;0.999799554070401;9.999564898712476;1.2503331035503773;0.03501625151728379;0.03501580701216284;0.9424471568819902;-0.033720993780994746;0.9430375274889029;1.0000608307226566
9.962151;1.0601290168271391;0.9998161495534098;0.9428935808517256;0.01403441028197691;0.013240166076145208;1.0608765826422024;0.9997996666321275;9.9995727725861;1.2503342686556707;0.035016151234695966;0.03501578584732856;0.9424459657098694;-0.03371899406702421;0.9430371803942166;1.0000629288296965
9.972151;1.0601308416663247;0.9998155862400028;0.9428950666010385;0.014032677780164609;0.01323854589684957;1.0608729510223975;0.9997998595694599;9.9995799512119;1.2503355252817863;0.03501605188541059;0.035015766482965185;0.9424458143017486;-0.033717994335673684;0.943037837502696;1.000065011173701
9.982151;1.060131743031184;0.9998128240541433;0.9428953008146608;0.014029019572501952;0.013235121548621002;1.0608704672404523;0.9998001356486111;9.999586423052962;1.2503368665441772;0.035015953482476846;0.03501574910957669;0.9424447048144386;-0.03371599458474576;0.943037434686262;1.0000670824498787
9.992151;1.0601336636601828;0.9998123009027773;0.9428967349065286;0.014027284860650892;0.013233499488050847;1.0608671337898037;0.9998004970987316;9.99959218580102;1.2503382850668796;0.035015855960879236;0.03501573395189382;0.9424446381812644;-0.03371399481190052;0.9430380124239361;1.0000691492183473
10.002151;1.0601346588924754;0.9998108790307967;0.9428981320756893;0.014025759244887057;0.013232086977333395;1.0608639534252722;0.9998009448906645;9.999597260404808;1.2503397735392663;0.03501575916172062;0.035015721262686164;0.9424436138915541;-0.03371299501457256;0.9430376142182836;1.0000712195758499
10.012151;1.0601366692870187;0.9998103961988352;0.9428994920908619;0.01402402231057001;0.013230463347065532;1.0608619303034;0.9998014785740599;9.999601687569607;1.2503413243562518;0.03501566287973689;0.03501571129341398;0.9424436305641853;-0.03371099519028095;0.9430381745664475;1.000073301932216
10.022151;1.060137747701698;0.9998090116248233;0.9429008026617434;0.014022494436918097;0.013229049496664267;1.0608590699099831;0.9998020963258035;9.999605503976836;1.2503429288934123;0.035015566933186595;0.0350157042795399;0.9424426868863254;-0.03370899533694925;0.9430377386288661;1.0000754040517923
10.032151;1.0601398325940048;0.999808560443627;0.9429020624015731;0.014020755223298507;0.013227424743324334;1.0608573776513481;0.9998027951250238;9.999608720687668;1.2503445787542344;0.035015471197421565;0.035015700454181675;0.9424417825741536;-0.033706995452994507;0.9430373147838842;1.0000775322510376
10.042151;1.0601409751403594;0.999807616855926;0.9429036513221322;0.014017508268793728;0.013224390559115737;1.0608548578536698;0.9998035720992888;9.999611327166566;1.250346268147508;0.03501537558204731;0.0350157000547461;0.9424419183425585;-0.03370599553733124;0.9430379476843863;1.0000796903687224
10.052151;1.0601431125858514;0.9998071771097125;0.9429047780894311;0.014015766859827302;0.013222764921000255;1.060853513899128;0.999804426705579;9.999613319057044;1.2503479948486305;0.035015279993976765;0.03501570327817597;0.9424410942726793;-0.033703995589398135;0.9430375762829655;1.0000818800337696
10.062151;1.0601442965330383;0.9998058122310046;0.9429058229962813;0.014014234608323599;0.013221349214258162;1.060851348450709;0.9998053617631658;9.99961471949416;1.2503497592738484;0.03501518434846405;0.03501571023356298;0.9424413083823514;-0.033701995609227695;0.9430382425699776;1.0000841023738283
10.072151;1.060146467193904;0.9998053524537228;0.9429067856993625;0.014012491114814755;0.013219722600007932;1.0608503640849845;0.9998063824073264;9.999615573282965;1.2503515623444719;0.03501508859547074;0.035015720965454855;0.9424405572447018;-0.03370099559743297;0.94303798880177;1.0000863595006604
10.082151;1.0601476807386345;0.9998039516280111;0.9429076557381418;0.01401095682124756;0.013218305796473862;1.0608485640795116;0.9998074943844975;9.999615929281298;1.2503534029866425;0.035014992705721754;0.03501573549470019;0.9424408378231166;-0.033698995554982625;0.9430387456208145;1.0000886547178511
10.092151;1.0601498814448946;0.9998034426560739;0.9429084358930983;0.014009211328557938;0.013216677948929159;1.0608479516640408;0.9998087034923756;9.999615829244366;1.2503552768871633;0.035014896651117386;0.03501575382007405;0.9424401488061288;-0.033696995482950146;0.9430385524369882;1.000090991487379
10.102151;1.060151126629266;0.9998024001850148;0.9429095136570457;0.014005958269134441;0.013213640398917184;1.0608465285314919;0.9998100156800991;9.999615302850927;1.2503571776956275;0.03501480042113402;0.035015775925471004;0.9424404904000997;-0.03369499538237024;0.943039409847854;1.0000933721527434
10.112151;1.060153357899717;0.9998018228506687;0.942910109282346;0.014004210888258563;0.013212011023760286;1.0608462942428158;0.999811436726479;9.999614365991144;1.2503590992472629;0.035014704055469366;0.035015801809059256;0.9424398625377356;-0.03369399525429037;0.9430393565743809;1.0000957971177418
10.122151;1.0601546286443795;0.9998002852058133;0.9429106178360447;0.014002672803987508;0.013210591151276905;1.0608452462027964;0.9998129722971779;9.999613021685454;1.2503610365755178;0.03501460766659187;0.03501583148267042;0.9424402634057575;-0.03369199510018075;0.943040322345633;1.0000982646309602
10.132151;1.0601559073458662;0.9997987017196777;0.9429110514327319;0.014001133774901389;0.013209170302218015;1.0608443796067826;0.9998146283058064;9.999611263609275;1.250362985826472;0.03501451145441766;0.03501586492032489;0.942439690007528;-0.03368999492226029;0.9430403478843165;1.0001007714094914
10.142151;1.0601581641305335;0.9997979873492979;0.9429114226447002;0.013999383547507837;0.013207538017154538;1.0608446878645041;0.9998164100338246;9.999609086558031;1.250364944373826;0.03501441570571131;0.03501590201337012;0.9424401391954874;-0.033687994723299614;0.9430414359510867;1.0001033138637305
10.152151;1.0601596922759913;0.9997969283358057;0.9429121164491152;0.013997045115879977;0.013205359910520343;1.0608441638688706;0.9998183208455458;9.99960650007226;1.2503669113116145;0.03501432076563916;0.035015942588739545;0.9424396078975592;-0.033686994506186584;0.9430416262501639;1.000105889075481
10.162151;1.0601619624202712;0.9997961058796453;0.9429123816057781;0.01399529295924907;0.013203725419128223;1.0608448008654963;0.9998203620241692;9.999603530052902;1.2503688870618497;0.03501422699815293;0.03501598645680051;0.9424400939681018;-0.03368499427354687;0.94304284664777;1.0001084947863543
10.172151;1.0601632682731572;0.9997943102663757;0.9429125998668455;0.013993750146420654;0.01320230016800891;1.0608445922688827;0.9998225328151064;9.999600211642088;1.2503708719399687;0.03501413472541645;0.03501603343043135;0.9424395973005724;-0.033682994027628387;0.9430431332927728;1.0001111284021773
10.182151;1.0601655534920644;0.9997933821507703;0.942912782176748;0.013991996293306148;0.01320066333896107;1.0608455320199581;0.9998248303649425;9.999596591283007;1.2503728659316382;0.035014044139081046;0.035016083315406614;0.9424401192401554;-0.0336809937705431;0.9430444835073215;1.0001137859728448
10.192151;1.0601668752508855;0.9997914847169792;0.9429129287452807;0.013990451943659544;0.013199235710491806;1.0608456159155228;0.9998272505467559;9.999592731857408;1.2503748696655004;0.03501395525608478;0.03501613588192125;0.9424396609151817;-0.03367999350457132;0.9430449321895524;1.0001164626763215
10.202151;1.0601691769670654;0.9997904582854512;0.9429130527248007;0.013988696711002894;0.013197596492248342;1.0608468418059134;0.999829788721763;9.999588702818725;1.2503768838309897;0.035013867954134734;0.03501619081664767;0.942440222169371;-0.03367799323228952;0.9430464035122028;1.000119154466411
10.212151;1.060170515133357;0.9997888846744868;0.9429135493838149;0.013985434347654754;0.013194547132004072;1.0608472083442633;0.9998324391879234;9.999584564227238;1.2503789076664662;0.03501378203799394;0.03501624770630441;0.9424398012679003;-0.03367599295655264;0.9430469310684103;1.0001218584987916
10.222151;1.0601728326546784;0.9997877720330862;0.9429136412756302;0.013983678131062233;0.013192905625057913;1.060848714039728;0.9998351944953596;9.999580367187015;1.2503809390800422;0.035013697292453495;0.03501630609523645;0.9424403950813849;-0.03367399268059045;0.9430485112708767;1.000124572512853
10.232151;1.0601741866453944;0.9997857067286461;0.942913720123679;0.013982131881169214;0.013191473471925742;1.0608493568530362;0.9998380460161007;9.999576170405927;1.2503829754361124;0.03501361349723706;0.03501636556213847;0.9424399998064951;-0.033672992408268224;0.9430491797691842;1.0001272952345464
10.242151;1.0601765220087864;0.9997845344010126;0.9429137944680896;0.013980375283098935;0.013189829967165043;1.0608501345236496;0.9998409857820676;9.99957205515743;1.2503850134904633;0.035013530424069975;0.03501642574649236;0.942440612274132;-0.03367099214407989;0.943050862625939;1.0001300270569893
10.252151;1.0601778984648902;0.9997824224508552;0.9429138605956251;0.013978828987384506;0.013188396002362083;1.060852046246595;0.9998440085603342;9.999568128903196;1.2503870496943046;0.03501344783322377;0.03501648632351566;0.9424402308748159;-0.03366899189265303;0.9430515960370127;1.0001327693580544
10.262151;1.0601802631954313;0.9997816331369843;0.9429143197536304;0.01397535583819631;0.013185131521394071;1.0608530942483154;0.9998471123775979;9.99956451748421;1.2503890810116582;0.03501336544735595;0.035016546969390584;0.9424408546713489;-0.033666991658063625;0.943053378971488;1.0001355230949946
10.272151;1.0601816775634056;0.9997794962068425;0.942914377329634;0.013973810090765053;0.013183696197637443;1.0608552832474143;0.9998502968813239;9.999561350642484;1.2503911052987826;0.0350132829541075;0.035016607362626864;0.942440481879674;-0.03366599144347585;0.9430542485606265;1.00013828786714
10.282151;1.0601831176448109;0.9997773519826496;0.9429144291519271;0.01397226481357997;0.013182260402271353;1.0608566182104395;0.9998535610036956;9.999558752387077;1.2503931221543687;0.03501320007776214;0.03501666721426101;0.9424411099680187;-0.03366399125134236;0.9430561301827216;1.0001410619459288
10.292151;1.0601855579799484;0.9997761223752999;0.942914476885186;0.01397050987412917;0.01318061385115971;1.0608591027807595;0.9998569016493764;9.999556835943439;1.2503951339210253;0.03501311663086641;0.03501672627186995;0.9424407366282765;-0.03366199108393497;0.9430570562183729;1.0001438434406607
10.302151;1.0601870559432456;0.9997739712633156;0.9429145144466758;0.013968965885488854;0.01317917743680809;1.0608607390738118;0.9998603135357529;9.999555692803524;1.25039714501882;0.03501303249438889;0.035016784306162056;0.9424403604244912;-0.03365999094374064;0.9430580206181262;1.000146631350171
10.312151;1.0601895540977588;0.9997731576525588;0.9429149427581974;0.013965495606937193;0.013175911077207237;1.0608635273881077;0.9998637890669739;9.999555384712572;1.2503991603713804;0.035012947567537825;0.03501684110405535;0.9424409816197813;-0.03365899083348105;0.9430600542840476;1.0001494252600565
10.322151;1.0601911093085667;0.999771009021606;0.9429149686155991;0.01396395322803954;0.013174474409621063;1.0608654661878012;0.9998673180555642;9.999555950259596;1.2504011848924783;0.03501286171278008;0.0350168964368039;0.9424406027408031;-0.033656990755799275;0.9430610848747348;1.000152224538428
10.332151;1.0601936663277298;0.9997697844664895;0.9429149926913105;0.013962201481366706;0.013172827368615848;1.060867553205915;0.9998708882760174;9.999557417216435;1.2504032234235318;0.03501277472434691;0.03501695004571261;0.9424412282159089;-0.03365499071254516;0.9430631460876232;1.0001550275221043
10.342151;1.0601952832172667;0.9997676476125658;0.942915008120346;0.013960660961687243;0.013171390855332216;1.0608707859091584;0.9998744863720588;9.999559808482514;1.250405279309878;0.03501268634725508;0.03501700169608583;0.9424408636224013;-0.033652990704200685;0.9430642395240117;1.0001578307563237
10.352151;1.0601979028965949;0.999766438895134;0.942915017851116;0.01395891121123211;0.013169744143384392;1.0608731609620121;0.9998780978139291;9.99956313976336;1.2504073529264141;0.03501259631321535;0.03501705122046991;0.9424415147274525;-0.03365099073024483;0.9430663651014765;1.0001606288112903
10.362151;1.0601998171259208;0.9997649482900158;0.9429153938099342;0.013956575390732261;0.013167552977385739;1.0608766742284417;0.9998817069816829;9.999567411464843;1.2504094422001872;0.03501250436473696;0.035017098506751394;0.9424411863948337;-0.03364999078984213;0.9430675613891785;1.000163414025841
10.372151;1.0602024943809858;0.9997637571531854;0.9429153728415178;0.01395482787262549;0.013165906829028524;1.0608793202377478;0.9998852983116839;9.999572603384092;1.2504115437268084;0.035012410283735924;0.03501714349063953;0.9424418823723176;-0.03364799088200871;0.9430697569978542;1.000166176857218
10.382151;1.0602042266647604;0.9997616536616204;0.9429153272531804;0.013953291792123535;0.013164471452528739;1.0608830904680897;0.9998888568341922;9.999578683604486;1.250413653185156;0.03501231390632177;0.03501718616068751;0.9424416061625207;-0.033645991005445616;0.9430709892186049;1.0001689086369518
10.392151;1.060206957029352;0.9997604766223533;0.9429152599120394;0.013951546619543035;0.013162826123685368;1.0608859728998117;0.9998923679413382;9.999585623536445;1.2504157654515269;0.03501221509997839;0.035017226538591184;0.9424423613848096;-0.03364399115843292;0.9430732561760735;1.000171604456147
10.402151;1.0602087435886323;0.9997588074458931;0.9429155566102178;0.013948296119324511;0.013159772366261034;1.0608899534657559;0.999895818186029;9.999593403047635;1.2504178741833214;0.03501211373852955;0.03501726464393898;0.9424421510208385;-0.033642991338965735;0.9430745938008346;1.000174262634943
10.412151;1.0602115313184193;0.9997576529690039;0.9429154321215839;0.01394655336074312;0.013158128187108379;1.0608930173805389;0.9998991964300773;9.999602007116952;1.25041997141819;0.03501200971501948;0.035017300477793854;0.9424429764993904;-0.03364099154497469;0.9430769286707895;1.0001768815500613
10.422151;1.0602133777622595;0.9997555973673932;0.9429152725690618;0.013945022135399422;0.01315669510060867;1.060896149691791;0.9999024935062167;9.999611420504037;1.2504220483346007;0.035011902993618435;0.03501733403409802;0.9424428373278047;-0.03363899177423997;0.9430782967931709;1.0001794568585503
10.432151;1.0602152547636143;0.9997535650082687;0.9429150798471259;0.013943492195830461;0.013155262780461396;1.0609003357849565;0.9999057011154259;9.999621624198031;1.2504240964582918;0.03501179364532368;0.03501736530712611;0.9424437315573855;-0.033636992024132284;0.943080695012678;1.0001819812416668
10.442151;1.0602181342593018;0.9997524797775834;0.9429148570542216;0.013941753271736829;0.013153620886539479;1.060903561794083;0.9999088112561697;9.9996325940806;1.2504261081871026;0.03501168181428803;0.03501739429578636;0.9424436564395201;-0.0336349922916128;0.9430821217790298;1.0001844464464824
10.452151;1.060220072606113;0.9997509247017605;0.9429149937166453;0.01393850912454363;0.013150570895923055;1.0609078149228335;0.9999118159518692;9.99964429389959;1.2504280764962434;0.035011567653647394;0.03501742102224215;0.9424446088409042;-0.03363399257348578;0.9430846079296209;1.00018684506588
10.462151;1.060223010633673;0.9997499055074324;0.9429147090964949;0.013936772727544506;0.013148930737817454;1.0609110842022818;0.9999147070478253;9.999656667116751;1.250429993955185;0.03501145129705149;0.03501744552840553;0.9424445861742943;-0.03363199286666359;0.9430860791016018;1.000189170683661
10.472151;1.0602250007603593;0.9997480032170826;0.9429143927875521;0.013935247809772032;0.013147501842016851;1.0609153608945836;0.9999174761779901;9.99966963923604;1.2504318519711606;0.03501133286705118;0.03501746785654567;0.9424455871521144;-0.03362999316846317;0.9430885647063965;1.0001914177641225
10.482151;1.0602279815105957;0.9997470577329163;0.9429140506469627;0.01393351373766117;0.0131458633911967;1.0609186374438602;0.9999201149943069;9.999683124805118;1.2504336412245158;0.035011212485713504;0.03501748804074939;0.9424456107044152;-0.03362799347699054;0.9430900601175078;1.0001935823277621
10.492151;1.0602300057429954;0.999745232447609;0.9429136775048954;0.01393199104284865;0.013144436209744046;1.0609229055732596;0.9999226158288196;9.999697032714586;1.2504353528395729;0.03501109027222438;0.03501750609928863;0.9424466540846607;-0.03362699379126617;0.943092592641664;1.0001956620662282
10.502151;1.060233013222604;0.9997447889534334;0.9429136769435195;0.013928542278843397;0.013141180128601607;1.0609261551598106;0.9999249724810949;9.999711272913641;1.2504369792813783;0.03501096633099509;0.03501752204815515;0.9424467126088496;-0.03362499411071667;0.9430940841206585;1.000197655259956
10.512151;1.0602350565936935;0.9997430608077352;0.9429132607186987;0.013927021542647043;0.013139754695815116;1.060929375230791;0.9999271805220294;9.99972576428416;1.2504385143875818;0.03501084076632003;0.035017535924068956;0.9424477808959798;-0.03362299443437179;0.9430965598462085;1.000199560776448
10.522151;1.0602380743587438;0.999742315787148;0.9429128357496774;0.01392529138048387;0.01313811970693491;1.0609335563226083;0.9999292365507746;9.999740436005785;1.2504399528735743;0.03501071373408089;0.035017547780642234;0.9424478538871902;-0.03362099476040603;0.9430980117922154;1.000201379916511
10.532151;1.0602401189767126;0.9997407278876019;0.9429124017119718;0.013923772337447427;0.013136695948359431;1.0609366912633773;0.9999311369614277;9.999755222250387;1.2504412900577178;0.03501058544094367;0.03501755768566215;0.942448927201427;-0.03361899508612067;0.9431004305117026;1.0002031177460626
10.542151;1.060243130139185;0.999740565990741;0.9429123622069819;0.013920326959527973;0.013133443201800349;1.0609407740333503;0.9999328777485632;9.999770058128655;1.2504425215012622;0.03501045607338082;0.035017565739674454;0.9424489968431538;-0.03361799540818541;0.9431018454436159;1.0002047827752587
10.552151;1.0602451611413974;0.9997391660854316;0.9429119247682988;0.013918809368479617;0.013132020969621464;1.0609437996153122;0.9999344550321682;9.999784877206832;1.2504436423648904;0.035010325766820005;0.035017572090950674;0.9424500585155025;-0.033615995722996964;0.9431041753899025;1.0002063849954779
10.562151;1.0602471799586008;0.9997378760314499;0.9429114872447338;0.013917292430050575;0.013130599405359015;1.0609477646325967;0.9999358653673892;9.99979961108459;1.250444647318234;0.03501019464025249;0.03501757693681197;0.9424501076139243;-0.033613996026824;0.9431054470178762;1.000207932638431
10.572151;1.060250391151393;0.9997378368012323;0.9429110403865046;0.013916485176206457;0.013129832299059039;1.0609506668335074;0.9999371066558963;9.999814190888435;1.250445531219895;0.03501006283062455;0.03501758052004208;0.9424511396474743;-0.033611996315601834;0.9431076485438676;1.0002094305343798
10.582151;1.0602523754883768;0.9997367995952177;0.9429106019289659;0.013914969463329313;0.01312841185280404;1.0609545043835826;0.9999381794552578;9.999828544735477;1.2504462902183693;0.03500993049256602;0.03501758311239599;0.9424511498753585;-0.03360999658481885;0.9431087713313142;1.0002108815704231
10.592151;1.0602553114141404;0.9997372391640431;0.942910559153182;0.013911527225597626;0.013125162069787656;1.0609572754511043;0.9999390874079351;9.999842591252692;1.250446923123938;0.035009797770357634;0.03501758497137172;0.9424521327364398;-0.03360899682990824;0.9431108403206855;1.0002122888273803
10.602151;1.0602572557606635;0.9997364842181949;0.9429101157859873;0.01391001261937618;0.013123742417697995;1.0609599775652054;0.9999398370988807;9.999856236111198;1.2504474321372085;0.03500966477891035;0.035017586299126116;0.9424520822944848;-0.033606997046808536;0.9431117772449079;1.0002136566831978
10.612151;1.0602601524479451;0.9997367899929622;0.94290966767364;0.013908288173015315;0.013122112631294914;1.0609636075477678;0.9999404375058308;9.999869378641426;1.2504478222537556;0.03500953161595108;0.035017587249485935;0.9424529931581267;-0.0336049972321708;0.9431136102559052;1.0002149910551494
