time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.622151;1.0602620591164074;0.9997363127073992;0.9429092019582452;0.013906774452032322;0.013120693479870538;1.0609661623719882;0.9999408985860002;9.999881926610929;1.2504481002932686;0.035009398397291294;0.03501758797369189;0.9424528605515529;-0.03360299738331852;0.9431143363155424;1.0002162990071735
10.632151;1.0602649194874834;0.9997368841659369;0.9429087154684467;0.013905050742341643;0.013119064094362271;1.0609696404342364;0.999941229967311;9.999893806779834;1.2504482741623881;0.035009265300401445;0.03501758865443632;0.9424536798541141;-0.03360199749812387;0.9431159874859282;1.0002175875512123
10.642151;1.0602667896527869;0.9997370757586412;0.9429085868960151;0.013901820854377897;0.013116025886678514;1.0609720427195715;0.9999414407379184;9.999904965777116;1.250448352286832;0.03500913257332625;0.03501758951909255;0.9424534471595938;-0.03359999757472731;0.9431164943116228;1.000218861734472
10.652151;1.0602696114785226;0.9997378823138884;0.9429080244351649;0.013900097642280392;0.013114396730709785;1.0609753728233442;0.9999415393309534;9.999915366565737;1.2504483436106242;0.035009000494963395;0.03501759086406274;0.9424541610938239;-0.03359799761123843;0.9431178948580811;1.0002201230419434
10.662151;1.060271440843874;0.9997378756199975;0.9429074077665526;0.013898584926141877;0.013112978053362357;1.0609776354165041;0.9999415324860764;9.999924980371661;1.2504482580222618;0.0350088693337795;0.03501759306793467;0.942453824194136;-0.033595997605678114;0.9431181965372654;1.0002213690435244
10.672151;1.060273249272903;0.9997379689171763;0.9429067309477147;0.013897072311675505;0.0131115594125333;1.060980834760105;0.9999414248801078;9.99993377266147;1.2504481061420802;0.035008739330369;0.03501759655571063;0.9424544423322072;-0.03359399755631997;0.9431194054851896;1.000222594623329
10.682151;1.0602760085517555;0.9997394949910887;0.9429063829625524;0.013893632609272528;0.013108310995259302;1.0609829744270085;0.9999412208726979;9.99994169313323;1.2504478984731697;0.03500861070355327;0.03501760174427513;0.9424540225248594;-0.03359299746214505;0.9431195665251568;1.000223794231361
10.692151;1.0602777758820903;0.9997397752704041;0.942905563329014;0.013892119934640644;0.0131068923278385;1.0609850573408304;0.9999409264341133;9.999948678331124;1.2504476457460048;0.035008483657997566;0.03501760899347507;0.9424545705483603;-0.03359099732290903;0.9431206152003352;1.0002249633895792
10.702151;1.0602804954190375;0.9997410614129106;0.9429046675066838;0.013890396741516623;0.013105263173938448;1.0609880857571423;0.9999405488362535;9.999954663736144;1.2504473600040973;0.035008358356554144;0.035017618565806014;0.9424540897015876;-0.03358899713893643;0.9431205962028706;1.0002260984210851
10.712151;1.060282224427514;0.9997415082827632;0.9429036853301626;0.013888883613055925;0.013103844316425538;1.0609900617637051;0.9999400944237545;9.999959596161405;1.2504470535480565;0.035008234884104074;0.03501763061829622;0.9424545811937964;-0.03358699691096818;0.9431215155099921;1.000227195661707
10.722151;1.0602849048980083;0.9997429484430014;0.9429026195386142;0.013887159793295425;0.013102214884213538;1.0609929877528583;0.9999395668652213;9.999963439992975;1.2504467365903011;0.03500811325251928;0.035017645228204906;0.9424540452424572;-0.03358499664001122;0.9431213807979821;1.0002282516466197
10.732151;1.0602865897964187;0.9997439558438624;0.9429018586654613;0.01388392912296069;0.013099176304482034;1.0609948662884459;0.9999389679373891;9.999966180996122;1.2504464166517544;0.03500799344096143;0.03501766242031947;0.9424544818428616;-0.033583996327130744;0.9431222320140444;1.0002292635720471
10.742151;1.0602892158509807;0.9997455277872583;0.942900623530989;0.013882204367152786;0.013097546448466066;1.060997699932267;0.9999382999155525;9.999967834315862;1.250446099453995;0.03500787544658321;0.03501768216349483;0.9424538912536489;-0.03358199597321384;0.9431220044050319;1.0002302290591836
10.752151;1.060290831513494;0.9997462361020885;0.9428993074613924;0.013880689338923483;0.01309612674817146;1.0609994908612586;0.9999375666786501;9.99996844885627;1.2504457897566177;0.035007759319805876;0.03501770435087558;0.9424542742393737;-0.03357999557866446;0.9431227375751497;1.0002311458827486
10.762151;1.060293371285848;0.9997461928929221;0.9428963018533136;0.013878545271726142;0.013094102096967547;1.0610022399893102;0.9999367728748559;9.999968089560017;1.2504454920553214;0.035007645181837875;0.03501772882028116;0.9424536315212707;-0.033577995143368504;0.9431224382639187;1.000232012092021
10.772151;1.0602951193510368;0.9997476097860696;0.9428952261354334;0.013876231275661437;0.013091926697589348;1.0610039469230956;0.9999359227482632;9.99996680711299;1.250445211302823;0.03500753325192841;0.03501775540516423;0.9424539627419666;-0.03357599466717897;0.9431231103201282;1.000232826032581
10.782151;1.0602975359753484;0.9997493398884957;0.9428937053744273;0.013874503390028077;0.013090295577110918;1.0610056115191584;0.9999350195970048;9.999964628081184;1.2504449528694332;0.03500742385703102;0.03501778395684747;0.9424532655972968;-0.03357499415028834;0.9431227947914589;1.0002335862438576
10.792151;1.060298904695721;0.99975015948517;0.9428921178190618;0.013872984843125567;0.013088874416064607;1.0610082355164951;0.9999340659502182;9.99996156873939;1.2504447217065868;0.03500731738317868;0.03501781434706456;0.9424535353120862;-0.03357299359311201;0.9431234224270929;1.0002342912183968
10.802151;1.0603001885741286;0.9997509736633745;0.942890468090215;0.013871465228318914;0.013087452696087111;1.061009822744386;0.9999330639528392;9.999957649150438;1.2504445216903342;0.03500721421851773;0.035017846480395756;0.9424527654550159;-0.03357099299620234;0.9431230323308722;1.0002349385895541
10.812151;1.0603023517179957;0.9997526875157975;0.942888761932518;0.013869734163846743;0.013085819864915166;1.0610123781578826;0.999932015585775;9.99995289536194;1.250444354836227;0.035007114736725145;0.035017880296561034;0.9424529501631741;-0.03356899236040197;0.9431236249389086;1.0002355245714525
10.822151;1.0603034435124277;0.9997538672764765;0.9428873920375448;0.013866495614333818;0.01308277724095636;1.0610139065087276;0.9999309236699726;9.999947336862128;1.2504442206450468;0.03500701929462926;0.035017915748928215;0.9424520855046469;-0.03356799168696079;0.9431232399815952;1.0002360448210044
10.832151;1.060305399961544;0.9997555053550449;0.9428855810448844;0.01386476241216451;0.013081142579213056;1.0610164118223888;0.9999297937568008;9.999941006961304;1.2504441163616309;0.035006928230667644;0.03501795279679019;0.9424521690074331;-0.03356599097751723;0.9431238104173741;1.0002364959996735
10.842151;1.0603062716840626;0.9997561735543083;0.9428837234548532;0.013863238579292298;0.013079717242668532;1.0610178984262648;0.9999286349471345;9.999933947875467;1.2504440371528467;0.03500684187177688;0.035017991414625665;0.9424511989206412;-0.03356399023393403;0.9431233802543096;1.0002368766221008
10.852151;1.060307997211884;0.9997577051751328;0.9428818326017324;0.013861503442968926;0.013078080321352166;1.0610193719209702;0.9999274589552178;9.999926217709776;1.2504439767129258;0.03500676052665884;0.03501803155827027;0.9424511741326667;-0.03356198945799975;0.9431239546965576;1.000237186820636
10.862151;1.0603086291026338;0.9997582568201886;0.9428799119069979;0.013859977785508206;0.013076652608286169;1.0610218385780383;0.9999262786768831;9.999917887574295;1.2504439290664549;0.03500668446002777;0.03501807312065445;0.942450094267638;-0.03355998865121614;0.9431235386814647;1.0002374278055675
10.872151;1.0603101057852247;0.9997600814258619;0.94287837150402;0.01385652414775122;0.013073393872120252;1.0610233041365287;0.9999251070275724;9.99990903154425;1.2504438888738063;0.03500661388136558;0.03501811594184538;0.9424499598219271;-0.03355898781490011;0.9431241671292829;1.0002376015079766
10.882151;1.0603104787113689;0.9997605025791565;0.9428764267240506;0.013854996821155713;0.013071963679272372;1.0610257731011425;0.999923956283331;9.999899723052751;1.250443849809066;0.03500654894207654;0.0350181598312107;0.9424487723632188;-0.03355698695042787;0.9431237693672878;1.000237710071921
10.892151;1.0603116868552889;0.999761777236826;0.9428744863388696;0.013853258339239945;0.013070321848580152;1.0610272482323442;0.9999228379830104;9.999890033060353;1.2504438042741866;0.035006489720197785;0.03501820459323073;0.9424485340315018;-0.03355498605925422;0.9431243796748989;1.000237755397155
10.902151;1.0603117851541044;0.9997620677324253;0.9428725517728271;0.013851729495645573;0.01306888927710478;1.0610297297945541;0.9999217631023642;9.999880025625803;1.2504437443841165;0.03500643623822995;0.03501825008203031;0.9424472460235702;-0.03355298514264454;0.94312400094559;1.0002377385020909
10.912151;1.0603117450873027;0.9997627129607665;0.9428710256401754;0.013848483221702975;0.013065836253140934;1.0610312149883971;0.9999207421829386;9.999869759324744;1.2504436625627167;0.03500638850927186;0.035018296245378826;0.9424469071680714;-0.03355098420139524;0.94312463473669;1.000237658447329
10.922151;1.0603125385163497;0.999763799587674;0.9428691262544067;0.013846742730524048;0.013064191171984896;1.06103369834841;0.9999197853720089;9.99985929706335;1.2504435523057214;0.03500634652264259;0.03501834313539791;0.9424455136908393;-0.033549983235688356;0.9431243212163521;1.000237512587452
10.932151;1.0603122240715643;0.9997639127076552;0.9428672456717272;0.013845212153322895;0.013062755607364397;1.0610351729769845;0.9999189023671036;9.999848714531982;1.250443408929235;0.03500631019071985;0.035018390876695484;0.9424450603668217;-0.03354798224522516;0.9431249920254734;1.000237298738163
10.942151;1.060312750397411;0.9997648986549547;0.9428653941635269;0.013843470845999503;0.013061108824678784;1.0610366313450803;0.9999181018495703;9.999838096428158;1.2504432297758699;0.035006279365515924;0.035018439585065356;0.9424435425105182;-0.0335459812298091;0.9431246893371508;1.0002370169410328
10.952151;1.0603121821985244;0.9997649256615041;0.9428635710604396;0.013841939698316392;0.013059671798146509;1.0610390650990136;0.9999173907382747;9.99982752511954;1.250443014513442;0.035006253913787685;0.03501848931038474;0.9424429573557771;-0.033543980189762485;0.9431254177220915;1.0002366693910423
10.962151;1.0603124701279172;0.9997662556589755;0.9428621822347127;0.013838481305252422;0.01305640447175128;1.061040464981508;0.9999167741128833;9.999817076934555;1.2504427655969357;0.03500623376628832;0.03501854005670343;0.9424413040870334;-0.033542979125662335;0.9431252187420378;1.0002362594044238
10.972151;1.0603116759822078;0.9997662170388956;0.9428604394918937;0.013836950067547583;0.013054966589417792;1.061042821355894;0.9999162557174252;9.999806829107136;1.250442488356467;0.035006218922562615;0.03501859180107293;0.9424405835822448;-0.033540978038057535;0.9431260235826648;1.0002357907213253
10.982151;1.0603119825407816;0.9997672766158825;0.9428587363959476;0.013836127955664124;0.013054182410166247;1.0610441242960449;0.999915838676636;9.99979686638225;1.2504421905313041;0.03500620942429778;0.03501864446036837;0.9424387982625603;-0.03353897692755711;0.9431258725481281;1.000235267364992
10.992151;1.0603109752575433;0.9997671720254591;0.9428570954384604;0.013834597175492229;0.013052744319674812;1.061046363349704;0.9999155259593596;9.999787279824128;1.2504418815297522;0.03500620531360583;0.03501869787967148;0.9424379517153819;-0.033536975795012684;0.9431267676151355;1.000234693712064
11.002151;1.0603108347508616;0.9997679495433844;0.9428555145678451;0.013832856469461849;0.013051095891505132;1.0610475282740865;0.9999153201884327;9.999778159893395;1.250441571990892;0.03500620660230735;0.03501875187874831;0.9424360487967419;-0.033534974641637655;0.9431267127448462;1.0002340747452338
11.012151;1.0603096175194613;0.999768186666978;0.942854387029528;0.013829610042923216;0.013048038696320622;1.0610496104655496;0.9999152232383275;9.999769587656301;1.2504412733923822;0.03500621326220426;0.035018806294704476;0.9424350957621307;-0.033533973468947736;0.9431277452054512;1.000233416137053
11.022151;1.0603092653536048;0.9997688850542528;0.9428529363338877;0.01382787070591637;0.013046390668768492;1.0610506040224361;0.9999152358677335;9.999761629440368;1.250440997139867;0.03500622523245096;0.0350188609648837;0.9424330991423849;-0.033531972278741586;0.9431277985175275;1.0002327241117437
11.032151;1.0603078326443653;0.9997686227106863;0.9428515584318914;0.013826342596091433;0.013044953316481846;1.0610515066421786;0.9999153572163934;9.999754337578228;1.2504407538086428;0.035006242422464244;0.035018915663803885;0.9424320645209624;-0.03352997107331987;0.9431289093852098;1.0002320060735612
11.042151;1.0603062887229395;0.999768318229496;0.942850264108572;0.013824815331244569;0.01304351622028257;1.0610533202445531;0.999915584896;9.999747751151094;1.250440552880383;0.035006264698964264;0.035018970065656886;0.9424299964184885;-0.03352796985543269;0.9431290803867567;1.0002312711482808
11.052151;1.0603056044944286;0.9997688915519775;0.9428490631918673;0.013823078460990566;0.01304186895948798;1.0610540499154466;0.9999159161010587;9.999741893548682;1.2504404030390812;0.03500629188619444;0.03501902375881388;0.9424288982685786;-0.033526968627777584;0.9431303478890117;1.0002305286988593
11.062151;1.0603038386858046;0.999768923350806;0.9428483496667038;0.013819835979856346;0.013038813024513473;1.0610557006363657;0.99991634876449;9.999736774705028;1.2504403132581188;0.035006323785118046;0.035019076286958585;0.9424267720004564;-0.033524967392697794;0.9431306457626301;1.0002297864994063
11.072151;1.0603029397293346;0.9997694177396285;0.9428473455822476;0.013818100457151542;0.013037166274841062;1.061056274244717;0.9999168817716638;9.999732400477146;1.2504402928032412;0.03500636019364906;0.03501912721860774;0.9424256180530918;-0.033522966152256875;0.9431320120579373;1.000229050555977
11.082151;1.0603009723673025;0.9997689550749035;0.9428464438908956;0.013816575904395955;0.01303573015701475;1.0610577698627943;0.9999175139636065;9.999728773288922;1.2504403489604805;0.03500640092224689;0.035019176188003556;0.9424234358320086;-0.033520964908176604;0.9431324501233252;1.0002283252778175
11.092151;1.0602998882503751;0.9997693752593594;0.9428456550601935;0.013814841437784038;0.01303408375802038;1.0610581863523618;0.9999182428505657;9.99972588049408;1.2504404851776714;0.0350064457800685;0.035019222836925525;0.9424222235556432;-0.033519963661567405;0.9431339947029774;1.0002276136352495
11.102151;1.06029775038628;0.9997688404319249;0.9428449783873875;0.01381331784151298;0.013032647868693322;1.0610595229509139;0.9999190646819633;9.999723689016365;1.2504407018037917;0.03500649454200125;0.035019266749664;0.942419978032146;-0.033517962412974674;0.9431345757785493;1.0002269177202217
11.112151;1.0602965059520137;0.9997696075245146;0.9428448198383329;0.013809867493794396;0.013029382208080238;1.0610597782531836;0.9999199763068899;9.999722153165214;1.250440997715549;0.035006546951539805;0.035019307476772565;0.9424186961469844;-0.033515961162784005;0.9431362265816183;1.0002262385494762
11.122151;1.0602942150386925;0.9997690014520109;0.94284439187164;0.013808344641526527;0.013027946318088547;1.0610609490993699;0.9999209769850121;9.999721233066536;1.2504413707536801;0.03500660274768659;0.03501934459706091;0.9424163769351853;-0.033513959911503195;0.9431369455942658;1.0002255754236082
11.132151;1.060292824363525;0.9997692780559151;0.9428441018186521;0.013806611636495918;0.013026299950314303;1.061061029336696;0.9999220679578434;9.999720910283127;1.2504418177121477;0.035006661680225336;0.0350193777573331;0.9424140216255293;-0.03351295865990586;0.943137763240342;1.000224926718474
11.142151;1.0602903932588754;0.9997685972251812;0.9428439507707865;0.013805089273965716;0.013024863931553332;1.0610610093853035;0.9999232506832123;9.999721179746905;1.2504423352302723;0.03500672354249167;0.03501940667362941;0.9424126322618912;-0.033510957409219125;0.9431396024778917;1.0002242916574922
11.152151;1.060288865481557;0.9997687955238345;0.9428439500102045;0.013803356676596785;0.013023217353581617;1.0610618774955678;0.9999245259440642;9.999722032197568;1.2504429210816124;0.03500678821912799;0.03501943111154772;0.9424102110814254;-0.03350895616111583;0.9431404948548612;1.0002236707264023
11.162151;1.060286296653478;0.999768449721624;0.942844491030087;0.01380011795909141;0.013020161641150916;1.0610616216804516;0.9999258936705985;9.99972345417753;1.250443574305134;0.035006855677405704;0.035019450884307544;0.9424087606950817;-0.03350695491746858;0.9431424347548983;1.000223064527795
11.172151;1.060284628562552;0.9997685607940164;0.9428447918466434;0.013798385717867132;0.013018514586424078;1.0610622314022895;0.9999273529296879;9.999725437741258;1.25044429403584;0.035006925905713804;0.03501946586707567;0.9424062840412145;-0.03350595368025812;0.9431434555719476;1.0002224727898814
11.182151;1.0602819166947985;0.9997677070820086;0.942845240559238;0.01379686408756013;0.01301707761473713;1.0610616985095227;0.9999289027767232;9.99972798071494;1.2504450782447407;0.035006998885415044;0.03501947599429993;0.9424047841655802;-0.0335039524517461;0.9431454818748969;1.000221894128686
11.192151;1.0602793675207622;0.9997670183663366;0.9428458281813246;0.013796262002359692;0.013016504558610866;1.0610620169686786;0.9999305432609806;9.999731079418327;1.2504459226502178;0.03500707460519666;0.035019481232018236;0.9424022643115215;-0.033501951234506736;0.9431465472660194;1.0002213262018507
11.202151;1.0602774772931691;0.9997669933855386;0.9428465822787231;0.013794530269468344;0.013014856289634563;1.0610611824565932;0.999932275046561;9.999734727704753;1.250446820369217;0.03500715305113336;0.03501948154831454;0.9424007279709365;-0.03349995003123851;0.9431486473320233;1.0002207659156208
11.212151;1.0602745367762878;0.9997664215086066;0.9428478796782023;0.013791292380046057;0.0130117985931545;1.0610611925786708;0.9999340983578587;9.999738921875865;1.2504477632330604;0.035007234145492484;0.03501947689334129;0.9423981783926977;-0.03349794884459601;0.9431497796835474;1.000220209995423
11.222151;1.0602724863887274;0.9997663046401009;0.9428489358259151;0.013789560877334427;0.013010149308669202;1.0610600464590358;0.9999360126140935;9.99974365416095;1.2504487437110738;0.03500731768020346;0.035019467204966806;0.9423966178686134;-0.033496947677050026;0.9431519738464068;1.0002196557934107
11.232151;1.0602693805604075;0.9997652209814354;0.9428501345284074;0.013788039891967007;0.013008709909749575;1.061058743898945;0.9999380164512978;9.999748893418637;1.2504497558726801;0.035007403322755204;0.03501945245165749;0.9423940477086716;-0.03349494653090895;0.9431531550914679;1.000219100899171
11.242151;1.060267162144894;0.999765008347267;0.9428514745408981;0.01378630851459605;0.013007059505909758;1.061058285825162;0.9999401074486318;9.999754577813237;1.2504507946822914;0.03500749068882203;0.035019432660259496;0.9423924696644419;-0.03349294540845891;0.9431553538695875;1.0002185419514145
11.252151;1.0602638899807466;0.9997638268132254;0.9428529414348805;0.013784787637501062;0.013005618969263362;1.0610566751893589;0.9999422822819177;9.999760631617304;1.2504518546419536;0.03500757939661814;0.03501940790727994;0.9423898879919351;-0.03349194431197625;0.943156604579942;1.0002179744332642
11.262151;1.060261510849398;0.9997639315589681;0.9428549255484977;0.013781339681595723;0.013002348122170588;1.0610559165750073;0.9999445381629932;9.999766988472741;1.2504529298205471;0.03500766908469134;0.03501937832887073;0.9423883099462388;-0.033489943243689965;0.9431588333548416;1.0002173930938894
11.272151;1.0602580853661943;0.9997626472950257;0.9428566218136462;0.013779819063818895;0.013000906644685492;1.0610540154407506;0.9999468742881621;9.999773600146437;1.2504540145983905;0.03500775942907489;0.03501934414573421;0.9423857440700963;-0.03348794220565129;0.9431600757329985;1.0002167915466205
11.282151;1.060255560278657;0.9997622323387656;0.9428584193953263;0.01377808824653901;0.0129992544097164;1.061052977871808;0.9999492921342219;9.999780428484977;1.2504551036641651;0.03500785014873876;0.035019305644146924;0.9423841980076793;-0.03348594119955458;0.9431623290525916;1.0002161614433236
11.292151;1.0602519950830627;0.9997608514582828;0.9428603029735869;0.013776568225636925;0.012997812401089779;1.0610508101211271;0.9999517952112061;9.99978743505324;1.2504561918354045;0.03500794097283473;0.03501926311835036;0.9423816772661544;-0.033484940227076106;0.9431636273071987;1.0002154933338392
11.302151;1.0602493353193054;0.9997603471783102;0.9428622704863213;0.013774838176142393;0.012996159870877357;1.0610495187953717;0.9999543879305801;9.999794581244121;1.2504572734619428;0.035008031608828184;0.035019216839687395;0.9423801850512188;-0.033482939290686076;0.9431658937953994;1.0002147792904792
11.312151;1.0602456411262198;0.9997588838182718;0.9428643089961085;0.013773319101184654;0.012994717812209892;1.0610471118855895;0.9999570732204727;9.999801835957959;1.2504583412123447;0.035008121759344236;0.03501916707674477;0.9423777228061312;-0.03348093839395546;0.943167160250418;1.0002140144733185
11.322151;1.0602428616078274;0.9997587203593954;0.9428668117653812;0.013769873458380944;0.012991446120797683;1.0610455984589549;0.9999598508735728;9.999809179946856;1.2504593860823368;0.035008211170595306;0.035019114109320834;0.9423762906338895;-0.03347893754089444;0.9431694206058322;1.0002131963730942
11.332151;1.0602390620675302;0.9997571836034715;0.9428689780773055;0.013768355711555432;0.012990004527484344;1.0610429876294718;0.9999627180719411;9.99981660675095;1.2504603988610832;0.035008299681847134;0.03501905821562847;0.9423738874650568;-0.033477936735002815;0.9431707078497669;1.0002123235967422
11.342151;1.0602361956498507;0.9997565304469846;0.9428712016683682;0.013766628335749174;0.012988352931017114;1.061041289361956;0.9999656710193785;9.99982412645988;1.2504613710281203;0.03500838723379869;0.03501899969755656;0.9423725116817131;-0.03347593597880713;0.9431729476865814;1.0002113956257528
11.352151;1.0602323281351216;0.9997549214391748;0.9428734701713982;0.013765112375764322;0.01298691232906258;1.061038516394458;0.9999687061052023;9.999831764970354;1.2504622945937827;0.03500847381207496;0.035018938942065675;0.9423701620430711;-0.03347393527401095;0.9431741759328562;1.0002104128494902
11.362151;1.060229408925694;0.9997541956403571;0.9428757827503313;0.013763386983754969;0.012985261969806934;1.061035684353893;0.9999718197122894;9.999839553626115;1.2504631615830122;0.035008559397693796;0.03501887643721846;0.9423688383616505;-0.03347193462201863;0.9431763908351418;1.0002093766440465
11.372151;1.0602254981617272;0.9997529351130658;0.9428785217560208;0.013760156439898865;0.012982203493563658;1.0610338094726492;0.9999750070137782;9.999847520026792;1.2504639634840147;0.03500864398374901;0.03501881272939737;0.942366541503056;-0.03347093402418613;0.943177629579858;1.0002082899133962
11.382151;1.0602215701659663;0.9997512276811248;0.9428808961739813;0.013758643724009128;0.012980765334234898;1.0610309067594264;0.9999782614885909;9.999855684834705;1.2504646915646742;0.03500872762361281;0.035018748362328635;0.9423652726025147;-0.03346893348143148;0.9431798212916997;1.0002071568063562
11.392151;1.0602186000657536;0.9997504149153005;0.9428832981858232;0.013756921656375697;0.012979117828623895;1.0610289897895033;0.9999815761092914;9.999864065988545;1.250465337443031;0.03500881046288743;0.03501868383354897;0.9423630324019068;-0.03346693299390775;0.9431810047023492;1.0002059814080067
11.402151;1.060214885070346;0.999748872235222;0.9428857055624313;0.013756330571738544;0.012978546298301745;1.0610260702709255;0.9999849448115443;9.999872690852337;1.2504658921596843;0.03500889272159025;0.035018619601501946;0.9423618213083222;-0.03346593256124102;0.9431832179136145;1.0002047678592296
11.412151;1.0602118988674565;0.999748020362935;0.9428881441274173;0.013754610789019869;0.012976901255372902;1.0610241578552508;0.9999883627280396;9.999881601706898;1.2504663454360787;0.03500897462212989;0.0350185561053047;0.9423596395650081;-0.03346393218292434;0.943184398004301;1.0002035216306635
11.422151;1.0602079379249147;0.9997462327450115;0.9428905930117546;0.013753102623374806;0.012975467947436523;1.0610212616750216;0.9999918253544728;9.999890846224718;1.2504666868998735;0.03500905633013099;0.035018493746973425;0.9423584867399102;-0.03346193185839763;0.9431865874766787;1.000202248946985
11.432151;1.0602049484503102;0.9997457668998976;0.9428934491117696;0.013749668374695781;0.012972206138985927;1.0610193918945656;0.9999953273055839;9.999900463346087;1.2504669072260695;0.035009137959355036;0.035018432886653655;0.9423563611107271;-0.033459931586883276;0.9431877953377837;1.0002009549760946
11.442151;1.0602009907421146;0.9997439489441301;0.9428959151116993;0.013748162383441955;0.012970775419929645;1.0610165597857835;0.9999988614377889;9.999910477272628;1.2504669975883393;0.03500921959304914;0.03501837386380802;0.9423542597915844;-0.03345893136726545;0.9431890623832037;1.0001996433655829
11.452151;1.060198012601872;0.9997430362815533;0.9428983884560925;0.013746446930476091;0.012969135522035342;1.061014777328112;1.0000024185986922;9.99992090079647;1.2504669482357231;0.035009301278603924;0.035018316986166545;0.9423531787263374;-0.033456931197981;0.9431913202530994;1.0001983168148991
11.462151;1.0601940752527999;0.9997411898919099;0.9429008603180943;0.013744942947744686;0.012967707294136415;1.0610120566925465;1.0000059875583966;9.999931738689737;1.250466747804673;0.0350093830250015;0.03501826250112922;0.9423511122930676;-0.033454931077048215;0.9431926062874203;1.0001969774259218
11.472151;1.0601911243534536;0.9997402465436811;0.9429033320183713;0.013743229411245525;0.01296606982627728;1.061010409485823;1.0000095555341961;9.99994299069737;1.2504663850261657;0.03500946483672208;0.03501821058618945;0.9423500538081369;-0.03345393100240074;0.9431949536813085;1.000195626583744
11.482151;1.0601872162778851;0.9997383644667461;0.9429057920572289;0.013741727261318877;0.012964643986537136;1.0610078463416237;1.0000131091229543;9.999954655886153;1.2504658516096436;0.03500954676559252;0.035018161364109575;0.9423479967980711;-0.033451930972138035;0.9431962906740167;1.0001942646823585
11.492151;1.0601842919760174;0.9997373801542669;0.9429082407602333;0.013740015483764257;0.012963008912632605;1.0610053766717207;1.0000166349181139;9.99996673106417;1.2504651431628508;0.03500962892410663;0.03501811494495563;0.9423469356589947;-0.03344993098456711;0.9431986488147233;1.0001928909069209
11.502151;1.060180405812074;0.9997358727706868;0.9429110628401156;0.013736798351093114;0.012959966175780577;1.0610040079474856;1.000020120512943;9.999979204240146;1.2504642585968395;0.035009711455180934;0.03501807146034002;0.9423448655583084;-0.03344793103834416;0.9432000266520524;1.0001915030086392
11.512151;1.0601774997513045;0.999734846889995;0.94291347331599;0.013735088260905947;0.012958333663528004;1.0610017448872766;1.0000235559334127;9.99999205042141;1.2504631994645519;0.03500979451080577;0.035018031071977804;0.9423437822781887;-0.03344693113257633;0.9432024550332069;1.0001900975908993
11.522151;1.0601736308160885;0.9997328841860569;0.9429158587018033;0.013733589491196962;0.012956912896380684;1.0610005895757624;1.0000269345226722;10.000005233967233;1.2504619685882417;0.03500987824531113;0.03501799398885515;0.9423416826370177;-0.03344493126653118;0.9432038593663657;1.000188671193508
11.532151;1.060170744024584;0.9997318258394161;0.9429182220607554;0.013731881014159356;0.01295528292988083;1.0609985419104901;1.0000302528235128;10.000018716860911;1.250460568408888;0.03500996278957103;0.03501796048922816;0.9423405654191317;-0.033442931439095734;0.9432062681118065;1.0001872215037668
11.542151;1.0601668991559685;0.9997298350175927;0.9429205534423198;0.013730383814213758;0.012953864553216681;1.060997599123999;1.0000335096074928;10.000032463056444;1.2504590005105947;0.03501004821496596;0.03501793090193581;0.9423384315415253;-0.033441931648503787;0.9432077130529422;1.000185748055057
11.552151;1.0601640430387198;0.999728751382247;0.9429228522739402;0.013728676867774034;0.012952236774142985;1.0609957562142214;1.0000367045883896;10.000046436790468;1.2504572669626424;0.03501013452244177;0.03501790555359462;0.9423372834108527;-0.03343993189255856;0.9432101184602725;1.0001842524933506
11.562151;1.0601602354764061;0.9997271543724398;0.9429254982410774;0.013725464467133033;0.01294920100669275;1.0609950082111737;1.0000398369855694;10.000060602138705;1.2504553720947016;0.03501022165254441;0.03501788472621501;0.9423351246926048;-0.03343793216902359;0.9432115183455726;1.00018273836846
11.572151;1.060157421555246;0.9997260472465734;0.9429276985105187;0.013723758948997421;0.012947574968789467;1.0609933509136371;1.0000429047557844;10.000074922499536;1.2504533222256382;0.03501030950244447;0.035017868611733255;0.9423339604002486;-0.033436932475848426;0.9432139445941209;1.0001812100434402
11.582151;1.0601536599557955;0.999724010991086;0.9429298321380998;0.013722264586994456;0.012946160053995926;1.06099277926236;1.0000459055907192;10.000089362581582;1.2504511237452836;0.03501039795969596;0.035017857244911736;0.9423317966109523;-0.033434932811268206;0.9432153255101405;1.0001796715297757
11.592151;1.0601508975816738;0.9997228880274414;0.9429318971809216;0.01372056028075923;0.012944535239669689;1.060991286924108;1.0000488382864725;10.000103898954697;1.2504487826235158;0.03501048692631635;0.03501785048059952;0.9423306399893426;-0.03343293317385933;0.9432176933858708;1.0001781263338385
11.602151;1.0601471971610938;0.9997208449912615;0.9429338817772716;0.013719066956198187;0.012943121295710387;1.0609908679264126;1.0000517020831265;10.00011853087676;1.2504463065909865;0.035010576293753225;0.03501784805316778;0.9423284975727455;-0.03343193356251201;0.9432190834546336;1.0001765777003087
11.612151;1.0601447466724687;0.9997199369989147;0.942935775330771;0.01371828284329377;0.0129423615953482;1.0609895176608368;1.0000544942400404;10.00013328375834;1.2504437074472794;0.03501066589879631;0.03501784963134664;0.9423263764494142;-0.03342993397625312;0.9432204241216382;1.000175028009947
11.622151;1.060141139115213;0.9997179092589642;0.9429375930956972;0.013716790149697712;0.01294094824023692;1.0609892324011219;1.000057208764942;10.000148206893185;1.2504410003981699;0.03501075552248404;0.03501785481311168;0.9423252831360075;-0.03342793441393546;0.9432227524793992;1.000173477979595
11.632151;1.0601385626883637;0.999715516096478;0.9429381026927338;0.013712952472042562;0.012937310979065348;1.060988008214108;1.0000598378942562;10.000163364206273;1.2504382003448888;0.03501084494105049;0.035017863130935384;0.9423232233075022;-0.03342693487395767;0.9432241097937359;1.0001719270939065
11.642151;1.0601350804745442;0.9997135192993979;0.9429397478071221;0.013711460091330827;0.012935897869352307;1.0609878396740082;1.0000623746323223;10.000178824089712;1.2504353180207706;0.03501093397879493;0.03501787409130695;0.9423222021545926;-0.03342493535409401;0.9432264296940007;1.0001703741927217
11.652151;1.0601326402643687;0.9997124613930545;0.9429413079257869;0.013709757241209293;0.01293427431155962;1.060986719441701;1.0000648142943878;10.000194660666256;1.2504323596175124;0.035011022511631025;0.03501788718698355;0.9423202248402515;-0.033422935851518905;0.9432277545975528;1.0001688172175025
11.662151;1.06012930166178;0.9997105054552115;0.9429427755815399;0.01370826491944814;0.012932861148273819;1.0609866392876854;1.0000671542934552;10.000210956888008;1.2504293299973208;0.035011110424447225;0.03501790188176073;0.9423192959981562;-0.03342193636310614;0.943230122935395;1.0001672530682484
11.672151;1.0601270087109376;0.9997094908220232;0.942944154946589;0.01370656202083456;0.012931237454639267;1.0609855909637496;1.0000693925144652;10.000227793721908;1.25042623534797;0.035011197565258174;0.03501791762106509;0.9423174189034438;-0.03341993688573986;0.9432314661474102;1.0001656778650252
11.682151;1.0601238179653096;0.9997075779131858;0.9429454385477263;0.013705069554194472;0.012929824098442405;1.0609855666115868;1.0000715257524153;10.000245235103794;1.2504230827266714;0.035011283720923436;0.035017933870718866;0.9423165962038407;-0.03341793741655205;0.943233815131996;1.0001640875341493
11.692151;1.0601216732183874;0.9997066042955586;0.9429466295019165;0.013703366415194375;0.01292820016512991;1.0609845598792882;1.0000735494651212;10.000263324474368;1.2504198780059157;0.03501136862349148;0.03501795014257132;0.9423148311872349;-0.033416937953197313;0.9432351986047389;1.000162478283053
11.702151;1.0601186334050219;0.9997047305801777;0.9429477187021501;0.013701873646540479;0.01292678654947955;1.0609835668928151;1.0000754590889516;10.000282090762626;1.2504166247383959;0.03501145197534784;0.035017965987282886;0.9423141277845822;-0.03341493849394971;0.9432375322413699;1.0001608465572847
11.712151;1.0601166456576843;0.9997042121649731;0.9429491037935086;0.013698453496669406;0.01292354302517417;1.060983586467494;1.0000772517186691;10.000301550839886;1.2504133251081635;0.035011533452816664;0.035017980965900426;0.9423124898774117;-0.033412939037519664;0.9432388379243588;1.0001591890994166
11.722151;1.0601137723335394;0.9997023711599075;0.942949989916771;0.013696960414185111;0.01292212926149;1.0609826199704604;1.0000789261427043;10.000321702846879;1.250409982129195;0.035011612694703646;0.03501799464924552;0.9423119200359046;-0.0334119395828632;0.9432411348050094;1.0001575027011043
11.732151;1.0601119629857616;0.9997014593661911;0.9429507774516616;0.013695256643131511;0.012920505052304446;1.0609826703988856;1.0000804819077285;10.00034251877686;1.2504066010661998;0.0350116893098499;0.035018006668657245;0.9423104174236833;-0.033409940129087885;0.943242339972555;1.0001557830708938
11.742151;1.0601092798371072;0.9996996324420797;0.9429514607883075;0.013693763259478332;0.012919091330062997;1.0609817407550137;1.0000819196106947;10.000363947957998;1.250403189024389;0.03501176289266012;0.0350180167407231;0.9423099767686308;-0.03340794067532605;0.9432444764748965;1.0001540239260902
11.752151;1.0601076697922696;0.9996987235644905;0.9429520461269064;0.013692059149596064;0.012917467215570307;1.060981832281499;1.0000832416407497;10.000385930856796;1.2503997536086837;0.03501183304077167;0.035018024626144215;0.9423085896637693;-0.03340694122084085;0.9432455715647464;1.000152217479427
11.762151;1.0601051912507142;0.9996968889056748;0.9429525298893539;0.013690565350877409;0.012916053624323662;1.0609809434887056;1.00008445177616;10.000408411994112;1.2503963015509303;0.03501189938705422;0.03501803009577682;0.9423072465502622;-0.03340494176551767;0.9432465454501506;1.000150356281866
11.772151;1.0601037871308312;0.9996959621816887;0.9429529230415542;0.013688860716035924;0.012914429685282986;1.0609810710539795;1.0000855543037688;10.00043134850341;1.2503928372260142;0.0350119616267424;0.03501803293822532;0.942306938276928;-0.0334029423101883;0.943248425582539;1.0001484348953034
11.782151;1.060101512395593;0.9996940992485562;0.9429532282225518;0.013687366293470152;0.012913016338196623;1.0609802116112361;1.0000865535249286;10.00045471267953;1.250389361801204;0.03501201952775959;0.035018032978978944;0.9423056571986477;-0.03340194285644961;0.9432492429458635;1.0001464498168997
11.792151;1.0601003074500546;0.9996935519557018;0.9429538558486398;0.013683944270234685;0.012909773373104297;1.0609803626942036;1.0000874535416577;10.00047848056228;1.2503858739053322;0.03501207293174599;0.03501803009883595;0.9423053970217801;-0.03339994340633861;0.9432509220303585;1.0001443985756853
11.802151;1.0600982263858076;0.9996916425872384;0.9429540222621954;0.013682449070954521;0.012908360477901587;1.0609795228973644;1.00008825820311;10.000502615107662;1.2503823710564508;0.0350121217249564;0.03501802424913187;0.9423041522335912;-0.033398943962291205;0.9432515337868573;1.0001422800621727
11.812151;1.0600972116008205;0.9996906257765618;0.9429541375898621;0.013680742879184025;0.012906737472009542;1.060979691906479;1.0000889711794014;10.00052706220474;1.2503788502637858;0.03501216579439734;0.03501801544867526;0.9423039187758492;-0.033396944527193675;0.9432530071209297;1.0001400957736206
11.822151;1.060095320863858;0.999688659639507;0.9429542053360793;0.013679246766873125;0.012905325338478869;1.0609788704766066;1.000089596129658;10.000551757818165;1.2503753077397226;0.03501220503631308;0.03501800374976091;0.9423026948044905;-0.03339494510408125;0.9432533812367885;1.0001378501336828
11.832151;1.0600947353452432;0.9996877884683576;0.9429542274215109;0.013678458939592563;0.012904567615887933;1.0609790602493305;1.000090137014936;10.000576636366418;1.2503717394498677;0.035012239405857584;0.035017989198801516;0.9423024803821205;-0.03339394569579126;0.9432546935077274;1.0001355493330792
11.842151;1.0600930397970076;0.9996857463957906;0.9429542283429827;0.013676961740937382;0.012903156539442823;1.0609782634956375;1.000090598381946;10.000601636881768;1.2503681428645288;0.03501226893438263;0.0350179718285591;0.9423012772839188;-0.03339194630507299;0.9432548778356007;1.0001331996555292
11.852151;1.0600924154711096;0.9996845769007907;0.9429542076693049;0.01367525338429519;0.01290153565338268;1.0609784830286098;1.0000909851860773;10.000626701100606;1.2503645185806953;0.03501229369626821;0.035017951674808125;0.9423010890167968;-0.033389946934815735;0.943255972415348;1.0001308070055153
11.862151;1.060090922086739;0.9996824367661198;0.9429541648365704;0.013673754965676221;0.012900125932185529;1.0609777220794014;1.0000913019151731;10.000651768158127;1.2503608708696636;0.03501231376414354;0.03501792879647106;0.9422999201858091;-0.03338894758785668;0.9432560192173595;1.0001283781935861
11.872151;1.0600905078911615;0.9996811624299409;0.9429541106705048;0.013672045319531919;0.012898506516865381;1.0609779839911742;1.0000915515793556;10.000676783137653;1.2503572065999673;0.03501232919463928;0.03501790329282419;0.9422987758579372;-0.033386948266480594;0.9432559535033959;1.0001259220411807
11.882151;1.0600892357764817;0.999678915388844;0.9429540443663335;0.0136705455342079;0.012897098353948394;1.0609772722268909;1.000091735671998;10.000701716494106;1.2503535326456001;0.03501234004628538;0.03501787530963376;0.9422986613315193;-0.03338594897209661;0.9432568521083192;1.0001234487831114
11.892151;1.0600890548939395;0.9996779543193488;0.9429543705145508;0.01366711777203574;0.012893861223094199;1.0609775910788346;1.0000918547698296;10.000726573670978;1.2503498535272333;0.03501234640806907;0.035017845037120715;0.9422975819474805;-0.03338394970539469;0.9432566499605464;1.00012096869603
11.902151;1.060088027055853;0.9996756065782021;0.9429542985676757;0.013665616497420555;0.012892454803135124;1.0609769463329362;1.0000919085044953;10.000751383500067;1.2503461713703041;0.035012348429226514;0.03501781270225116;0.9422975429712216;-0.03338195046687238;0.9432573829343274;1.000118491153823
11.912151;1.0600880990961792;0.9996741300951725;0.9429542315683239;0.01366390391051039;0.012890838865976393;1.0609773445720712;1.000091895294454;10.00077617297315;1.250342487665286;0.035012346332034774;0.03501777853841425;0.9422965488408133;-0.0333809512570857;0.9432570882246479;1.000116024335431
11.922151;1.0600873298825348;0.9996716873653976;0.9429541668891501;0.013662401191992633;0.012889434339699583;1.0609767911536478;1.0000918125498854;10.00080094899923;1.2503388047213324;0.035012340385227485;0.03501774273480011;0.9422966020712349;-0.03337895207621699;0.9432576947468492;1.000113575655601
11.932151;1.0600876634386969;0.9996701195534253;0.9429541137266296;0.013660687232467357;0.012887820317119122;1.0609772883525692;1.0000916571626297;10.000825692334834;1.2503351266761253;0.035012330852985316;0.03501770539165816;0.9422957038174661;-0.03337795292360958;0.9432572761322032;1.0001111526877922
11.942151;1.060087154992689;0.9996675920230338;0.9429540689213268;0.013659183243000604;0.012886417706078424;1.0609768350169384;1.000091426206995;10.000850357392535;1.2503314604177638;0.03501231796752163;0.03501766652465526;0.942295855258517;-0.033375953797827256;0.943257762396954;1.0001087633678631
11.952151;1.0600877424472177;0.9996659488104072;0.942954039475605;0.013657468137641843;0.012884805591371912;1.0609774275685386;1.0000911174418863;10.000874883858943;1.250327814878616;0.03501230193849306;0.035017626137944693;0.9422950573784312;-0.03337395469687606;0.9432571932576581;1.000106414811934
11.962151;1.060087473801622;0.9996633567222536;0.9429540200080976;0.013655963147175675;0.012883404878366136;1.0609770612942693;1.0000907290652548;10.000899217050495;1.2503241988195566;0.03501228297228541;0.03501758428894507;0.9422943098883582;-0.033372955618402034;0.9432566084012972;1.0001041122705094
11.972151;1.060088282326249;0.9996616595537644;0.9429540156034927;0.01365424715317845;0.012881794651777308;1.0609777311263544;1.0000902590662522;10.000923318874193;1.2503206198759769;0.03501226128657621;0.03501754107454603;0.9422946113387265;-0.03337095655995081;0.9432569427440208;1.000101859749627
11.982151;1.060088215381071;0.9996590232772625;0.9429540188856672;0.013652741346942625;0.012880395826435936;1.0609774316503018;1.0000897053382907;10.000947163121577;1.250317085424937;0.03501223711284018;0.03501749657364486;0.9422939603715501;-0.03336995751888107;0.9432562739010207;1.00009966115462
11.992151;1.0600892068502423;0.999657292026341;0.9429540343061498;0.013651024561190191;0.012878787481137056;1.0609781572689474;1.0000890670006508;10.000970728163738;1.250313603096818;0.035012210688032196;0.03501745080484335;0.942294356600207;-0.03336795849187388;0.9432565327381728;1.0000975202671418
12.002151;1.0600893027304958;0.9996546341031799;0.9429540564895711;0.013649517965998644;0.012877390502034758;1.0609779028457644;1.0000883455238792;10.000993998763217;1.2503101802240664;0.03501218225516864;0.0350174037359507;0.9422938005049605;-0.033365959474815486;0.9432557556278296;1.0000954403369218
12.012151;1.0600904334647374;0.9996533141989037;0.942954487453342;0.013646083717712637;0.012874164583236798;1.060978663782876;1.0000875444846666;10.001016971100027;1.2503068236103576;0.03501215208181259;0.035017355338637285;0.9422942932040381;-0.033364960463269686;0.9432559746137158;1.0000934245155118
12.022151;1.0600906416367608;0.9996506654768182;0.9429545349380966;0.013644576303089741;0.012872769334627759;1.060978435743918;1.0000866689011936;10.001039652189606;1.2503035393685382;0.035012120482497314;0.03501730562953159;0.9422938365934282;-0.033362961452955024;0.9432551186751635;1.000091476339672
12.032151;1.060091855844939;0.9996489530128806;0.942954599819117;0.013642857849628477;0.012871164465011256;1.060979215167361;1.0000857255785172;10.001062053750157;1.250300331949791;0.03501208782126244;0.03501725466573391;0.9422944328535758;-0.03336196243994771;0.9432552580148595;1.0000895992195813
12.042151;1.060093089889403;0.9996472679023346;0.9429546791465061;0.013641138909950662;0.012869560417479893;1.0609790006226192;1.0000847241178838;10.001084187839487;1.25029720390356;0.03501205447152259;0.03501720251727543;0.942294083427312;-0.033359963420686825;0.9432543255244416;1.0000877952700258
12.052151;1.0600933581520748;0.999644703433033;0.942954769951465;0.013639630032565669;0.012868167630617822;1.060979793599802;1.0000836763439862;10.001106069497519;1.25029415694845;0.03501202074719673;0.035017149252311135;0.9422937892600277;-0.03335896439189867;0.9432533936884799;1.0000860644463887
12.062151;1.0600948282831781;0.9996433220910352;0.9429548668980664;0.013638829336095247;0.01286742953840483;1.0609795976782113;1.0000825935650886;10.001127720721843;1.2502911930348712;0.03501198686673499;0.0350170949611457;0.9422945518926691;-0.033356965350539045;0.9432533930876019;1.0000844047695825
12.072151;1.0600950748651876;0.9996408752305611;0.942954989581738;0.013637319255416551;0.012866038219817919;1.0609804173215436;1.0000814848179949;10.001149169780657;1.2502883146031558;0.035011952967961196;0.03501703980139631;0.9422943736167647;-0.033355966293845046;0.9432523978288307;1.000082812951959
12.082151;1.0600962724027865;0.9996394198618942;0.9429551342033575;0.013635597949758035;0.012864437038396494;1.0609802575478793;1.0000803573826293;10.001170444523304;1.2502855241686228;0.03501191913176053;0.035016984005632024;0.9422952567386196;-0.03335396721944939;0.9432523379989627;1.0000812842477815
12.092151;1.0600964767328962;0.999637120506802;0.9429552973911507;0.013634086668936984;0.012863046768350457;1.060981123518808;1.0000792169882973;10.001191564493869;1.2502828246101405;0.03501188541798254;0.035016927833895324;0.9422952028400959;-0.033351968125243936;0.943251251738938;1.0000798125051544
12.102151;1.0600976342553543;0.9996358148688465;0.9429554876287267;0.013632364282880362;0.012861446304272696;1.0609810195054776;1.0000780669072316;10.001212539522774;1.2502802202893109;0.03501185191422557;0.03501687151745218;0.9422962122918801;-0.03335096900898309;0.9432511740038598;1.0000783912856555
12.112151;1.0600978075150116;0.9996336600614418;0.9429557023808607;0.01363085210794145;0.012860056354929964;1.0609819485013674;1.0000769074194702;10.001233372642378;1.2502777173337412;0.03501181874351431;0.03501681523863121;0.9422962836553147;-0.03334896986820929;0.943250035163466;1.0000770147348457
12.122151;1.0600989471989342;0.999632489228466;0.9429559506737254;0.013629129033188424;0.01285845578439909;1.060981912636103;1.0000757362902732;10.001254062998935;1.2502753230815662;0.035011786043842814;0.035016759146917494;0.942296413567283;-0.03334797070059633;0.9432489046272033;1.0000756770152845
12.132151;1.0600991191578928;0.9996304581493489;0.9429562297767499;0.013627616392600742;0.012857065329169772;1.0609829129604609;1.0000745495949608;10.0012746102818;1.2502730455162674;0.035011753975413895;0.03501670337553849;0.9422975982554076;-0.033345971504057145;0.9432487109969594;1.0000743711629327
12.142151;1.0601002768961254;0.9996294009339292;0.9429565476256788;0.013625893078340716;0.01285546392122963;1.060983948851732;1.0000733422644212;10.001295021707927;1.250270892327904;0.03501172275517472;0.03501664803820553;0.9422978349137611;-0.033344972276641634;0.9432475266951718;1.0000730887532407
12.152151;1.0601004882134255;0.9996274751788106;0.9429568993733737;0.013624380440119519;0.012854072377320553;1.0609840184154633;1.000072109153311;10.00131531634355;1.2502688694616204;0.035011692683666364;0.03501659322050807;0.9422991207274674;-0.033342973016734806;0.9432472805194211;1.000071819880869
12.162151;1.060101708014618;0.9996265171092705;0.9429572908559769;0.013622657370792011;0.012852469697801802;1.0609851193119368;1.0000708466413617;10.001335518503712;1.2502669801249686;0.03501166411944456;0.03501653897168542;0.9422994516399154;-0.03334197372339537;0.9432460466777745;1.0000705532689704
12.172151;1.0601020050679846;0.9996246869491761;0.9429577166963417;0.01362114523252339;0.012851076755052905;1.0609852487660982;1.0000695530488901;10.001355644225843;1.2502652248718964;0.03501163742211304;0.03501648529132578;0.9423008231966779;-0.03333997439650104;0.9432457579509304;1.000069277839307
12.182151;1.0601033341954327;0.9996242422303118;0.9429585774512953;0.013617706268880689;0.012847853231995245;1.060986403159266;1.0000682279660362;10.001375695630042;1.2502636024359697;0.035011612936818155;0.03501643212033298;0.9423012317569355;-0.033338975036581606;0.943244493137057;1.000067984812537
12.192151;1.0601047335916587;0.9996234309743172;0.9429590809820371;0.013615984503579969;0.01284624829614803;1.0609865785002177;1.0000668718288594;10.001395669185184;1.2502621100731957;0.03501159099846688;0.03501637935311977;0.9423016743143917;-0.03333697564442942;0.943243188810902;1.0000666678006795
12.202151;1.060105238437079;0.9996217577799356;0.9429596157233292;0.013614474019773837;0.012844853073290611;1.0609877719991823;1.0000654857191948;10.001415569184523;1.2502607422473548;0.035011571896051044;0.03501632686633155;0.9423031479827858;-0.03333597622080211;0.9432429229279132;1.0000653213049504
