time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.212151;1.0601067961132802;0.9996210694413254;0.9429601823859523;0.013612753665340855;0.012843246692495909;1.0609879833483613;1.000064070700692;10.001435414019298;1.250259489720354;0.03501155583071075;0.03501627452372805;0.9423036506274877;-0.03333397676626046;0.943241633491093;1.000063940092623
12.222151;1.0601074660161254;0.9996195360363809;0.9429607691415888;0.013611244796024262;0.012841850164571185;1.0609892146275237;1.0000626263157926;10.001455233114005;1.250258341030196;0.03501154291344196;0.03501622215993295;0.9423051824143448;-0.033331977281066634;0.9432413612741154;1.000062520032387
12.232151;1.060109192815174;0.9996190045357661;0.9429613759548768;0.013609526253670831;0.012840242655292971;1.0609894691547916;1.0000611492700417;10.001475059941411;1.2502572839909838;0.035011533178273734;0.035016169597767016;0.9423057459001623;-0.033330977765263024;0.9432401479817474;1.0000610587656866
12.242151;1.0601100336826623;0.9996176436910994;0.9429619926335985;0.01360801940809727;0.012838845184348722;1.0609907502315845;1.0000596333213778;10.001494924544131;1.2502563055088045;0.03501152659074797;0.0350161166951411;0.9423073435739512;-0.033328978218934366;0.9432399250108575;1.000059555273153
12.252151;1.060111931865573;0.9996172993979067;0.942962621600205;0.013606303117125266;0.012837236912661863;1.0609910604365627;1.0000580699649355;10.001514849594194;1.2502553911517647;0.035011523068228204;0.03501606339489386;0.9423079760320183;-0.033327978642511254;0.9432387664554358;1.000058009419438
12.262151;1.0601129441807948;0.9996161389593008;0.9429632542582189;0.01360479877529812;0.012835838859944722;1.0609924012457401;1.0000564503296867;10.001534852377949;1.250254525802717;0.03501152250984432;0.035016009760532166;0.9423086431474509;-0.03332597903696828;0.9432376026158708;1.0000564220815211
12.272151;1.0601150134713546;0.9996160045272416;0.9429638934407926;0.01360308521011033;0.012834230175750003;1.0609927726675503;1.0000547674169373;10.001554951284222;1.2502536955350476;0.035011524817442276;0.035015955961230416;0.9423103460534995;-0.03332497940371472;0.9432375049348999;1.0000547948648943
12.282151;1.06011619503064;0.9996150584933584;0.9429645306076553;0.013601583744394036;0.012832831840500382;1.0609941728579417;1.0000530160156271;10.001575172921086;1.2502528898470888;0.035011529898680525;0.035015902238526124;0.9423110873998655;-0.03332297974423931;0.9432364053786599;1.0000531291630566
12.292151;1.0601184295367438;0.9996151400636781;0.9429651691711989;0.013599873107044901;0.012831222931189474;1.060994597742648;1.0000511915602792;10.00159555487779;1.2502521031575922;0.035011537645762605;0.035015848899886744;0.9423128699451084;-0.03332198006002799;0.9432363745482131;1.0000514257689477
12.302151;1.060120006876741;0.9996146215645537;0.9429657899941856;0.013599293942979334;0.012830688755412519;1.060996041178853;1.0000492900775764;10.00161614353832;1.250251334378399;0.035011547899252024;0.03501579629509703;0.9423136951729845;-0.03331998035288064;0.9432353439518988;1.0000496858082144
12.312151;1.060122392280714;0.9996149205774437;0.9429664211902865;0.013597586240484271;0.012829079523918284;1.0609964955578954;1.0000473079158627;10.001636981889012;1.2502505836750009;0.03501156042793302;0.035015744769119235;0.9423145636772124;-0.03331898062505918;0.9432343849851937;1.0000479117319998
12.322151;1.0601248438824395;0.9996153282179951;0.9429670469205572;0.013595880032672585;0.012827470063578473;1.060997952348753;1.000045240907154;10.001658087878821;1.2502498494832213;0.035011574924945464;0.0350156946358607;0.942316476730331;-0.03331798087890201;0.9432344640174181;1.000046107087287
12.332151;1.0601263811284485;0.999614924738147;0.9429676618546683;0.01359438600672709;0.012826070815048376;1.060999403199431;1.0000430841152896;10.001679447433991;1.2502491290905444;0.03501159100021709;0.03501564615055464;0.9423174365854217;-0.03331598111616837;0.9432335489842546;1.0000442758885713
12.342151;1.0601289358537964;0.9996155482751431;0.9429682672555992;0.013592682912763521;0.01282446083681833;1.0609998408421855;1.0000408325463341;10.001701029041563;1.2502484200253046;0.03501160820596065;0.035015599470056495;0.9423194453593239;-0.03331498133774632;0.9432337096043549;1.0000424220061774
12.352151;1.060130550846656;0.9996153595500393;0.9429688514873832;0.013591192098587817;0.012823061075157603;1.0610012578220949;1.0000384824231758;10.001722794212213;1.250247720000426;0.03501162609650854;0.03501555465599466;0.9423205043280043;-0.03331298154399542;0.9432328763106574;1.0000405483304322
12.362151;1.0601331535824199;0.9996161975507312;0.9429694138750917;0.01358949231436115;0.012821450613838272;1.061001644305906;1.0000360319435215;10.001744696926924;1.2502470270661452;0.03501164422565753;0.03501551172185401;0.9423226138774321;-0.033311981735153255;0.9432331205007388;1.0000386569258
12.372151;1.060134784903408;0.9996162250106884;0.9429699428793054;0.013588004911169883;0.012820050409523153;1.061002987975259;1.0000334811161569;10.001766687973404;1.2502463400550612;0.03501166209195188;0.03501547067181427;0.9423237734845704;-0.033309981911272504;0.9432323777770558;1.0000367504673344
12.382151;1.060137374100761;0.9996172826429532;0.942970440280836;0.013586308606377426;0.01281843953428063;1.061003276092982;1.0000308313269992;10.00178872243636;1.25024565842864;0.03501167915575153;0.03501543152108079;0.9423249823886773;-0.03330898207202766;0.9432317240612809;1.0000348331780313
12.392151;1.060138967742248;0.9996175334819813;0.9429708989226324;0.013584824711696027;0.012817038920166411;1.0610044972931376;1.0000280851144434;10.001810757945933;1.2502449819189319;0.035011694909047875;0.035015394291933157;0.9423272412992552;-0.03330698221679801;0.9432320924564707;1.0000329106152719
12.402151;1.0601415027137093;0.9996188181122233;0.9429713258181002;0.013583131901115012;0.012815427610296599;1.06100464176348;1.0000252460794439;10.001832747974793;1.2502443104258703;0.035011708890862504;0.03501535896437301;0.9423285534700717;-0.03330598234468176;0.9432315571386244;1.0000309892831516
12.412151;1.060144003471171;0.9996202196540821;0.9429717222438415;0.013581440821372113;0.012813816051385433;1.0610057007781175;1.0000223190082107;10.001854638802126;1.2502436435891562;0.03501172066084098;0.03501532542394308;0.9423309241649664;-0.03330398245441077;0.9432320471574401;1.000029076275623
12.422151;1.0601454947384883;0.9996208219648672;0.9429720911570321;0.013579962120924258;0.012812414694552259;1.0610056664617775;1.0000193105528465;10.001876370640655;1.2502429791430352;0.03501172978977713;0.0350152934720145;0.9423323599271126;-0.033302982544783;0.9432316341485601;1.0000271783584753
12.432151;1.0601479156125007;0.9996224674187337;0.9429724437705143;0.013578274440236281;0.012810802572879379;1.0610065321147146;1.0000162298661268;10.001897881403808;1.2502423122765576;0.035011735881019246;0.0350152628923126;0.9423338681341827;-0.03330098261535033;0.9432312454852712;1.0000253007334068
12.442151;1.0601493195983356;0.9996233206567094;0.9429727786786255;0.013576799041656065;0.012809400571033025;1.0610072926930525;1.000013087630194;10.001919114848219;1.25024163817517;0.035011738616257455;0.035015233499215266;0.9423364556218103;-0.0332999826666956;0.9432319493082051;1.0000234464441289
12.452151;1.060151648848419;0.9996252227570879;0.9429731052595954;0.01357511449530009;0.01280778767060419;1.0610069440481864;1.000009893802197;10.001940034541933;1.250240953852834;0.03501173778902325;0.03501520511439048;0.9423381273401304;-0.03329798270037476;0.9432316751014896;1.0000216170065508
12.462151;1.0601529614243854;0.9996263352584494;0.9429734216300887;0.013573642015198048;0.01280638474075641;1.0610074816801902;1.0000066567939392;10.001960629903346;1.250240256712897;0.035011733294220276;0.03501517753041635;0.9423408868241209;-0.03329698271867859;0.9432324926491102;1.0000198136376364
12.472151;1.0601552039708644;0.9996284941068865;0.9429737378897852;0.013571960123312958;0.012804770788114433;1.0610069004869098;1.0000033843520193;10.001980910777673;1.2502395439079987;0.03501172509887155;0.03501515052276507;0.9423427367662954;-0.03329598272427996;0.9432323702038721;1.0000180377053187
12.482151;1.060157410788066;0.999630774824673;0.9429740555980057;0.013570279327502526;0.01280315625273915;1.0610071948626938;1.000000083804891;10.00200091014926;1.2502388140962633;0.03501171324410029;0.03501512386896275;0.9423446782812105;-0.03329398271992776;0.9432322760848276;1.0000162905481154
12.492151;1.0601586197474384;0.9996322523196106;0.9429743754077738;0.013568810130519072;0.012801751597213428;1.0610063588986873;0.9999967615825752;10.002020688183189;1.2502380680113272;0.03501169786291081;0.035015097345807794;0.9423477104149848;-0.033292982708357524;0.9432332860144287;1.000014573780762
12.502151;1.0601607876779449;0.9996347589093101;0.9429747053256302;0.013567131011385996;0.012800135894611429;1.0610063873049593;0.9999934232646716;10.00204031881057;1.2502373065533372;0.03501167916247601;0.03501507074266014;0.9423498304454104;-0.03329098269257527;0.9432333369299556;1.0000128895312375
12.512151;1.060161988347901;0.9996364476541993;0.9429750408042531;0.013565663144495376;0.012798730116289765;1.0610052768726395;0.9999900737546784;10.002059873233943;1.250236529023157;0.035011657407382574;0.03501504390773955;0.9423530347614532;-0.03328998267597846;0.9432345041967761;1.0000112399939962
12.522151;1.0601641840743603;0.9996391480333329;0.9429753876377186;0.013563984981045383;0.012797113328603284;1.06100502698451;0.9999867169971932;10.002079410614728;1.2502357335078302;0.035011632933212446;0.03501501677906099;0.9423553199867268;-0.03328798266181099;0.943234723532723;1.0000096272127577
12.532151;1.0601654511425551;0.9996410129555402;0.942975739839299;0.013562517666769854;0.012795706469091981;1.061004638134209;0.9999833563852913;10.002098966837659;1.2502349180220171;0.03501160614065025;0.03501498935452358;0.9423576831952396;-0.03328698265266457;0.9432350681973869;1.0000080533691251
12.542151;1.0601677506261462;0.9996438744432401;0.9429761040213611;0.01356083962057447;0.012794088602770894;1.0610031101739967;0.9999799958946712;10.002118542974225;1.2502340798216847;0.03501157746343479;0.03501496162211326;0.9423611215668084;-0.03328598265052408;0.9432365035618244;1.000006520902154
12.552151;1.0601703620930845;0.9996470181128793;0.9429764688961711;0.01356008067481727;0.012793334685995673;1.0610024424203095;0.9999766398392385;10.002138098602135;1.2502332138627008;0.035011547337816064;0.03501493350395833;0.9423636326252229;-0.033283982656902744;0.9432369953897735;1.0000050322707232
12.562151;1.0601718519595384;0.999648679378726;0.942976466860114;0.013560329190790695;0.01279354581996604;1.0610006352812158;0.9999732916685465;10.002157559345516;1.2502323137265348;0.03501151619052646;0.035014904835548116;0.9423672152608046;-0.03328298267297478;0.9432386117212026;1.0000035897266832
12.572151;1.0601744087325304;0.9996517367266864;0.9429768893909317;0.013558649726305447;0.012791926901372706;1.0609996914257571;0.9999699536994059;10.002176844467714;1.2502313745863596;0.035011484449541365;0.03501487537114465;0.9423698707764357;-0.03328098269980879;0.9432392808629695;1.0000021956331449
12.582151;1.0601760961976043;0.9996539255260268;0.9429773479687463;0.013557180081630444;0.012790518365745351;1.0609976152847853;0.9999666272430883;10.002195889409741;1.2502303947093856;0.035011452548137936;0.03501484483458194;0.9423726025327566;-0.033279982738396614;0.9432400694173794;1.0000008534645184
12.592151;1.0601788627274664;0.9996570752699399;0.9429778613345883;0.013555498720398426;0.012788899367375532;1.0609964118196964;0.9999633127123013;10.002214644282672;1.2502293744651016;0.03501142089907457;0.035014813019725026;0.9423764141151388;-0.03327898278946354;0.9432419368315813;0.9999995678119877
12.602151;1.0601807682023074;0.9996593363578339;0.9429784365682308;0.013554026893698383;0.012787490921981346;1.060994085511544;0.999960010295917;10.002233067106282;1.2502283148130313;0.03501138985472005;0.03501477985993236;0.9423793075487698;-0.03327698285339753;0.943242842641785;0.9999983416442343
12.612151;1.0601837576356083;0.9996625354145193;0.9429790902934699;0.013552343125076319;0.0127858721110743;1.060992639548136;0.9999567209552831;10.00225112533815;1.2502272168415445;0.035011359686898405;0.03501474541156155;0.9423832827021499;-0.03327598293040465;0.943244848809889;0.9999971735855395
12.622151;1.060186860669004;0.9996657395904043;0.9429798281418542;0.013550658046094802;0.012784253419736524;1.0609910756759366;0.9999534468781519;10.002268794270583;1.2502260815834532;0.03501133058613096;0.035014709803636794;0.9423863372897775;-0.03327398302063215;0.9432458795363059;0.9999960584034638
12.632151;1.0601891058922586;0.9996680139463698;0.9429806531122225;0.013549182333652854;0.012782845332315409;1.0609883943509846;0.9999501908549894;10.002286046536424;1.2502249096761604;0.035011302648663124;0.035014673216204224;0.9423894666888718;-0.033272983124022194;0.9432469998491854;0.9999949886825216
12.642151;1.0601924346134175;0.9996711804725507;0.942981573704154;0.013547494600619929;0.0127812269171013;1.0609865946240866;0.9999469556839526;10.002302843732542;1.2502237019693683;0.03501127584281118;0.0350146358906984;0.9423936646708514;-0.03327198324016649;0.9432491697090153;0.9999939558103871
12.652151;1.0601948996421855;0.999673385109579;0.9429825841477877;0.013546016244055362;0.012779819149219438;1.0609836748655228;0.9999437446976169;10.002319138511082;1.2502224604130585;0.03501124999010628;0.03501459813392622;0.9423969252831156;-0.033269983368491664;0.943250350707446;0.9999929509767614
12.662151;1.0601984393347212;0.9996764544702742;0.9429836876819774;0.013544325842217486;0.012778201093545575;1.060981634034903;0.9999405624967793;10.002334878547279;1.2502211878144813;0.03501122480789848;0.0350145603075059;0.9424002439706118;-0.0332689835084677;0.94325160803895;0.9999919659163674
12.672151;1.0602011057365055;0.9996785410179712;0.9429848734611377;0.013542844746050307;0.012776793724166733;1.0609784718578439;0.9999374148860029;10.002350006299407;1.250219887030609;0.03501119997349205;0.035014522835866334;0.9424046170401394;-0.033267983659515186;0.9432539012203515;0.9999909932326632
12.682151;1.0602048376727173;0.9996814770508625;0.9429861392089696;0.01354115149307693;0.012775176117007915;1.0609761888356866;0.9999343077873796;10.002364463548947;1.250218560762329;0.035011175130660106;0.03501448619979642;0.9424080404637323;-0.0332659838207139;0.9432551921333964;0.999990026818344
12.692151;1.0602086591567352;0.9996843374800893;0.9429874718081711;0.013539456746766503;0.0127735587815564;1.0609737872502467;0.9999312457251238;10.00237819802044;1.2502172117737314;0.03501114987453425;0.03501445085234324;0.9424125093694434;-0.03326498399056143;0.9432575463343142;0.999989061912489
12.702151;1.060211594348164;0.9996861967219031;0.9429888561959542;0.01353797122058351;0.012772152224638416;1.0609702714674296;0.9999282312814242;10.002391160347198;1.250215842967347;0.03501112377749615;0.03501441711644645;0.9424160184573613;-0.033262984167008625;0.9432588906034259;0.9999880943551585
12.712151;1.0602155826397959;0.9996871707985;0.942988664609547;0.013535855592984578;0.012770141227472855;1.0609676470589127;0.9999252654372892;10.00240329944495;1.2502144576594452;0.035011096427099764;0.03501438518984415;0.9424195622006176;-0.033261984347551087;0.9432602907940625;0.999987119652419
12.722151;1.0602186768387776;0.9996888503855582;0.9429901146075216;0.013534367340083633;0.012768735362486875;1.0609639207086357;0.99992234728138;10.002414571733585;1.2502130599599799;0.035011067446376776;0.035014355246915076;0.9424241343524411;-0.033260984529124835;0.9432627083328219;0.999986132441133
12.732151;1.060222815308409;0.9996909395895447;0.9429911823807694;0.013534383800659692;0.012768738768827653;1.0609611004889725;0.999919473231394;10.00242495839817;1.2502116552401321;0.03501103650871489;0.03501432751128073;0.9424277280924684;-0.033258984708180554;0.9432641096193488;0.9999851260320775
12.742151;1.060227020957266;0.9996933574644942;0.9429926382655198;0.0135326825809947;0.012767123240479602;1.0609571948320526;0.9999166374569386;10.00243446925417;1.2502102510056856;0.03501100335232192;0.03501430226397254;0.9424313370537613;-0.03325798488109907;0.9432655679923156;0.9999840916769933
12.752151;1.060230316784191;0.9996947693008429;0.9429940708999678;0.01353119107744252;0.012765718643708847;1.0609542111967147;0.999913833425372;10.002443130695063;1.2502088572235572;0.03501096778371198;0.03501427983012439;0.9424359557063531;-0.0332569850445858;0.9432680519857435;0.9999830182034702
12.762151;1.0602346405866883;0.9996970153095556;0.9429954735876218;0.013529487925282638;0.012764104073206632;1.060951155930357;0.9999110546571522;10.002450980132693;1.2502074857630698;0.035010929665231214;0.03501426054868185;0.9424395790180434;-0.033254985195901914;0.943269530842295;0.9999818924641324
12.772151;1.0602380434230798;0.9996982565880721;0.9429968308929889;0.013527994627490958;0.01276270055245409;1.0609470348967496;0.9999082944108209;10.002458071906446;1.250206149682787;0.03501088889835061;0.03501424473340336;0.94244420229085;-0.03325398533282379;0.943272075723979;0.9999806998895691
12.782151;1.0602424626466136;0.9997003302875677;0.942998141888193;0.01352628983177424;0.01276108719026924;1.0609438535724776;0.9999055460291418;10.002464470851102;1.2502048622623294;0.03501084540841634;0.035014232644123865;0.9424478213660215;-0.0332529854531626;0.9432736546666511;0.9999794251229532
12.792151;1.0602469205161396;0.9997023154091413;0.9429993992119076;0.013524584345577365;0.012759474521061211;1.0609396167290837;0.9999028044409564;10.00247022867506;1.2502036361977746;0.03501079913007402;0.035014224457897064;0.9424514334535071;-0.033250985554345636;0.9432752350318359;0.9999780535882745
12.802151;1.0602504389955756;0.9997032923347937;0.943000595810866;0.013523088986885106;0.012758073067601117;1.0609363291454843;0.9999000668696683;10.002475370243628;1.2502024834459753;0.03501075001598836;0.03501422025048117;0.9424560381096032;-0.03324998563363026;0.9432778908614442;0.9999765730172565
12.812151;1.0602551913063643;0.9997053122666593;0.9430017215218793;0.013522301766893906;0.01275732633843429;1.060932997043335;0.9998973318802307;10.002479899585852;1.2502014143356832;0.035010698075076806;0.03501422001612678;0.9424596369545551;-0.033248985688602586;0.943279592919187;0.9999749732241481
12.822151;1.0602587542520503;0.9997061181739281;0.9430027918254995;0.013520805490424925;0.012755926433849115;1.0609286284388235;0.9998945989486151;10.002483806213938;1.250200435996359;0.035010643394977566;0.03501422369637654;0.9424632326086052;-0.03324698571737801;0.9432813108610411;0.9999732455762689
12.832151;1.0602633007244437;0.9997077623097741;0.9430038021575455;0.013519098161966244;0.012754316810065737;1.0609252321562628;0.9998918695018031;10.002487068582134;1.2501995519189786;0.03501058612165416;0.03501423116785518;0.9424678287340815;-0.0332459857184086;0.9432841202211988;0.9999713842708744
12.842151;1.0602678526573415;0.9997089085522696;0.9430043602957952;0.013519107206860824;0.012754327256341064;1.060920817098021;0.9998891474220727;10.002489666354501;1.2501987622566377;0.03501052642349073;0.0350142422023426;0.9424714308764979;-0.03324498569022866;0.9432859913132412;0.9999693875203385
12.852151;1.0602714321915545;0.9997094735787292;0.9430052591808566;0.013517610260047202;0.012752929476536858;1.0609173923372677;0.9998864381238459;10.002491590751168;1.2501980643427544;0.03501046447589707;0.03501425647254235;0.9424760464780779;-0.03324298563145047;0.9432888898877232;0.9999672565600294
12.862151;1.0602759754278814;0.9997108782187505;0.9430061179681116;0.013515902546729727;0.012751321788859894;1.0609129667708606;0.9998837474458864;10.002492842749824;1.2501974543136756;0.03501040047164753;0.03501427362689496;0.9424796839429646;-0.03324198554091558;0.9432908876751667;0.9999649942834958
12.872151;1.0602795312631648;0.9997112844762803;0.9430069373843251;0.01351440560158869;0.012749925104772781;1.0609095485189561;0.999881081042164;10.002493429064875;1.2501969290817703;0.035010334628842725;0.035014293348669144;0.9424833516986695;-0.0332409854179139;0.9432929460260345;0.9999626051997557
12.882151;1.0602840356346803;0.999712532458575;0.9430077273735239;0.013512698036074714;0.012748318435561332;1.0609061450943762;0.9998784442694565;10.002493358841853;1.2501964872469025;0.035010267166378506;0.03501431534731502;0.942488058048661;-0.03323998526241269;0.9432960592074096;0.9999600954080297
12.892151;1.060288511024921;0.9997137044512313;0.9430084880465117;0.013510990661395326;0.012746712250670079;1.0609017634767164;0.9998758426244072;10.002492641432966;1.2501961292109547;0.035010198271077625;0.03501433933156394;0.9424918115624664;-0.03323798507505243;0.9432981880012261;0.9999574714648465
12.902151;1.0602919812121125;0.9997138833922279;0.9430092198891591;0.013509494284684733;0.012745317021131767;1.0608984094019829;0.9998732818669922;10.00249129040593;1.250195857125797;0.03501012812111218;0.03501436500775212;0.9424956207669525;-0.03323698485700335;0.9433003986181447;0.9999547396817807
12.912151;1.0602963856771965;0.9997149115692587;0.9430099330707624;0.013507787474995462;0.01274371176248767;1.0608940866974552;0.9998707672681341;10.002489327130842;1.250195674424274;0.035010056934236575;0.03501439209446972;0.9425004929777668;-0.03323598460992954;0.9433036528595399;0.9999519069899232
12.922151;1.0602997781611736;0.9997145365548912;0.9430102328358477;0.013508008317797202;0.012743936756586492;1.0608907973081538;0.9998683033890742;10.002486775963792;1.2501955846649224;0.03500998494348708;0.03501442033074468;0.9425044332672261;-0.033233984335864705;0.943305914878402;0.9999489816581654
12.932151;1.0603040992067625;0.9997154370012081;0.9430109195057779;0.013506302157228083;0.012742332277521265;1.06088754163057;0.9998658953703847;10.002483656774478;1.2501955910656817;0.03500991232252075;0.03501444948351689;0.9425084443905942;-0.03323298403702326;0.9433082529856239;0.9999459730969996
12.942151;1.0603083736691614;0.9997162788968482;0.9430116032907767;0.013504596357685496;0.012740728125606159;1.0608833187797635;0.9998635501407861;10.00247998469317;1.2501956976026816;0.03500983917344054;0.03501447937140391;0.9425135279041541;-0.03323198371572424;0.9433116303087977;0.9999428923593008
12.952151;1.0603116249898956;0.9997161456273544;0.9430122893826042;0.013503101723284215;0.012739334774693046;1.060880126971093;0.9998612759826648;10.002475775936434;1.2501959092232626;0.035009765610198515;0.03501450987199885;0.9425176849921029;-0.03323098337414725;0.9433140474366126;0.9999397528591235
12.962151;1.060315791072403;0.9997168779805219;0.9430129909691629;0.01350139682752509;0.012737731254757634;1.0608759641174548;0.9998590813597238;10.00247104945835;1.2501962307429586;0.03500969183273861;0.035014540893115495;0.9425229157461126;-0.03322898301401324;0.9433174670656224;0.999936569236702
12.972151;1.0603189242963702;0.9997166383505324;0.9430137091480532;0.013499903198988063;0.012736338520054903;1.0608728286453464;0.9998569743117279;10.002465823551857;1.2501966671043805;0.035009618102207915;0.035014572346479825;0.9425272183278649;-0.03322798263663575;0.9433199594908556;0.9999333552119577
12.982151;1.060322964485546;0.9997172654381153;0.9430144558646896;0.013498199347567576;0.01273473558105246;1.060869719690335;0.9998549621152584;10.002460113616268;1.2501972236764463;0.035009544665893504;0.0350146041198788;0.9425315894019477;-0.033226982243157996;0.943322486624196;0.9999301227997008
12.992151;1.0603269364059196;0.9997178384709171;0.9430152332023908;0.013496496007772895;0.012733132910146374;1.0608656359591206;0.9998530507049082;10.002453934018932;1.2501979050690688;0.03500947171009702;0.03501463603380467;0.9425370250586613;-0.03322498183460405;0.9433260092434054;0.9999268834845685
13.002151;1.0603298635122256;0.9997170174284;0.9430156468574935;0.013496720501647567;0.012733360355231581;1.0608625750248568;0.9998512440936793;10.00244730795435;1.250198714859355;0.03500939936683924;0.03501466782671828;0.9425415206260483;-0.033223981411846834;0.9433285947417858;0.9999236501684383
13.012151;1.0603336830174768;0.9997174736455461;0.9430164925339302;0.013495018122934726;0.012731758261730338;1.060858534289037;0.9998495438147014;10.002440277025956;1.2501996558722936;0.03500932775080322;0.03501469918627595;0.9425460693004327;-0.03322298097574457;0.943331203230052;0.9999204377548254
13.022151;1.0603374171306776;0.9997178663339954;0.9430173738599251;0.013493316167336575;0.01273015648259074;1.0608555122173793;0.9998479483548693;10.002432894643755;1.2502007293931248;0.03500925697757339;0.03501472978474227;0.9425516616442027;-0.03322198052736315;0.9433348313172076;0.9999172615172683
13.032151;1.0603400880291767;0.9997172727973503;0.9430182871935794;0.013491825336455892;0.012728765499329487;1.0608525095302244;0.9998464533132908;10.002425207374932;1.2502019344416608;0.035009187158125545;0.03501475928234496;0.9425562869438386;-0.033219980068036205;0.9433374432388821;0.9999141350146391
13.042151;1.0603436321774422;0.9997175289573966;0.9430192345110024;0.013490124050919457;0.012727164332662;1.060848530600871;0.9998450526745765;10.00241723996376;1.2502032671426098;0.03500911839969734;0.035014787318120855;0.9425609344711163;-0.033218979599346325;0.9433401069109832;0.9999110689879397
13.052151;1.0603460994837481;0.9997167943226414;0.9430202040664231;0.01348863374877691;0.01272577395561429;1.0608455832247694;0.9998437398133154;10.002408994009896;1.2502047199090887;0.03500905081391093;0.03501481353615195;0.9425665930366999;-0.03321797912316427;0.943343783344508;0.999908071369684
13.062151;1.0603494281997816;0.9997169070232389;0.943021194906074;0.013486932842519577;0.01272417340033575;1.060842676544915;0.9998425070692419;10.002400460960416;1.250206282041283;0.035008984519670425;0.035014837636088036;0.9425712500190994;-0.03321697864147481;0.9433464687164262;0.9999051484264384
13.072151;1.0603526453693566;0.9997165299214901;0.9430218030179354;0.01348694862932704;0.01272419249673257;1.0608388202446648;0.999841345356704;10.002391640456853;1.2502079416584013;0.03500891965935123;0.03501485938221692;0.9425758916059138;-0.03321497815600851;0.9433491205606098;0.9999023058425677
13.082151;1.0603547809880618;0.999715579859661;0.9430228060844045;0.01348545868917143;0.012722802996466366;1.0608360254468576;0.9998402447971797;10.002382549803595;1.2502096868387549;0.03500885641829747;0.03501487856048568;0.9425815042794317;-0.033213977668122605;0.9433528016574928;0.9998995487648888
13.092151;1.0603577811156921;0.9997154772828749;0.9430238063803461;0.013483758083614858;0.012721203245414297;1.0608323042021193;0.9998391952847968;10.002373216843708;1.250211506537113;0.03500879499453076;0.03501489494475815;0.9425860759514766;-0.03321297717889055;0.9433554713868264;0.9998968818759743
13.102151;1.0603609143897805;0.9997155129694599;0.9430247805632259;0.013482976952713598;0.012720468149057118;1.0608296677035507;0.9998381871856825;10.002363667767975;1.2502133927941468;0.035008735544018;0.035014908308637724;0.9425905957712025;-0.03321197668904517;0.943358122857175;0.9998943100253344
13.112151;1.0603627400160351;0.9997143458046585;0.9430257415893318;0.013481487352830765;0.012719079256148619;1.0608271254124093;0.9998372126506095;10.002353924516983;1.2502153418214366;0.035008678182003795;0.0350149184484742;0.9425960539265026;-0.03321097619893814;0.943361749546089;0.9998918383375753
13.122151;1.0603654401454319;0.9997140256458918;0.9430266778154789;0.01347978713859878;0.012717480008864126;1.0608236842521355;0.999836266221698;10.002344010215488;1.250217352495116;0.03500862304078167;0.03501492517055793;0.9426004422256371;-0.03320897570873477;0.9433643121195349;0.999889471592765
13.132151;1.0603670709987847;0.9997122966628487;0.9430271858264297;0.013480014462857801;0.01271771070839951;1.0608213474106736;0.9998353439106616;10.002333954335336;1.2502194252059293;0.035008570305906254;0.03501492826691274;0.9426047541902678;-0.033207975218645665;0.9433668746066245;0.999887213571758
13.142151;1.060369572992734;0.9997118351180813;0.9430280591048044;0.013478314668073027;0.012716111651351574;1.0608181141941269;0.9998344419484427;10.00232379599617;1.2502215620912602;0.035008520190605616;0.035014927549137695;0.9426099843319978;-0.03320697472913519;0.9433703934537112;0.9998850666630167
13.152151;1.0603719709888157;0.9997113063220372;0.9430289025443346;0.013476615134830153;0.012714512663518198;1.0608159816420242;0.9998335568760237;10.002313586216514;1.250223766270621;0.03500847289744688;0.03501492292986686;0.9426141276787523;-0.0332059742409316;0.943372860939931;0.9998830326259839
13.162151;1.0603732902878846;0.9997097952200298;0.9430297174345955;0.013475126666022751;0.01271312422471354;1.0608139469247742;0.999832686336011;10.002303384168872;1.2502260396201053;0.035008428608685506;0.03501491445447519;0.9426181798257776;-0.033203973754753285;0.943375233617605;0.9998811141148723
13.172151;1.0603754722518461;0.9997091469004501;0.9430305138743437;0.013473427750280112;0.01271152536369898;1.0608110074832797;0.9998318289284893;10.002293246157757;1.2502283812186308;0.03500838747922384;0.03501490224182074;0.9426231369484017;-0.033202973271442164;0.9433785761646345;0.9998793144307128
13.182151;1.0603775457460225;0.9997080320563209;0.9430308986068269;0.013473445779904506;0.012711545943129302;1.0608091587120672;0.999830983744535;10.002283215956307;1.2502307873207883;0.03500834961140531;0.03501488640821931;0.9426269956006689;-0.033201972792533875;0.9433808515252694;0.9998776354277445
13.192151;1.0603785428387138;0.9997063764868384;0.9430316619949848;0.013471958410337964;0.012710157759599947;1.0608073930331063;0.9998301506561726;10.002273323194109;1.250233251746683;0.0350083150654675;0.03501486705429741;0.9426307525477731;-0.033200972320343365;0.9433830574040604;0.9998760761787505
13.202151;1.0603804129474612;0.9997056112373356;0.9430324218415498;0.013470260675610237;0.012708559172366159;1.0608047012130766;0.9998293309300554;10.00226358057659;1.2502357666144746;0.035008283924492234;0.03501484429621924;0.9426354044741346;-0.03319997185750162;0.9433861927635369;0.9998746333085577
13.212151;1.06038219110214;0.9997048279192429;0.9430331835800791;0.013468563359090647;0.012706960633527864;1.0608030738399101;0.9998285274638412;10.002253975016066;1.2502383236077135;0.03500825630604536;0.03501481827799966;0.94263894761026;-0.03319897140660922;0.9433882595929058;0.9998733018501341
13.222151;1.0603829110055083;0.9997031180095175;0.9430339541457727;0.01346707725982874;0.012705572593468667;1.0608005017130493;0.9998277449581179;10.00224447053984;1.2502409151249294;0.035008232294892305;0.035014789157834916;0.9426423777059281;-0.03319697097016632;0.9433902234681291;0.9998720766390125
13.232151;1.0603845192495784;0.9997023305232438;0.9430347495158768;0.013465380843475164;0.012703974041736626;1.0607989750458768;0.9998269904256721;10.002235023494828;1.2502435357331398;0.03500821192107113;0.03501475710361487;0.9426466902417262;-0.033195970550476975;0.9433931557598875;0.9998709542925066
13.242151;1.0603850739869622;0.9997002182505447;0.9430351792633019;0.01346561229738032;0.012704205286113445;1.0607974829220808;0.9998262729776004;10.002225586377582;1.2502461831724236;0.03500819521689546;0.03501472232124747;0.9426498807986265;-0.033194970149642664;0.9433950243348238;0.9998699336064004
13.252151;1.060386518704116;0.9996994635803415;0.9430360458669104;0.013463916962185232;0.012702606602999727;1.0607950139169966;0.9998256026080129;10.00221609736511;1.250248857526656;0.035008182254744155;0.035014685096843495;0.9426529451336452;-0.03319396976988796;0.9433968307417233;0.9998690141264971
13.262151;1.060387882485309;0.9996987341434944;0.9430369593349841;0.013462222242020329;0.012701007788874022;1.0607935568987448;0.9998249894313581;10.002206474987538;1.2502515596800443;0.035008173114952836;0.03501464580693433;0.9426568785285724;-0.033192969413751966;0.9433995770505959;0.9998681949454986
13.272151;1.060388194546697;0.9996971132944519;0.9430379238747791;0.013460738965861268;0.012699619288409802;1.0607921014818351;0.9998244437582327;10.002196625875433;1.2502542902228508;0.03500816784108189;0.03501460488230314;0.9426596755781076;-0.033190969083842045;0.9434012327021759;0.9998674740167935
13.282151;1.060389397409666;0.9996960240508774;0.9430385589736416;0.013460762162246728;0.012699639430203875;1.0607896384459912;0.9998239764549641;10.002186454916144;1.2502570493787553;0.03500816642981454;0.03501456274214992;0.9426623309228931;-0.03318996878250521;0.9434028711372447;0.9998668478685405
13.292151;1.0603905171880843;0.9996953871442974;0.9430396602349997;0.01345906950584004;0.012698039959820663;1.0607881601097802;0.9998235992318797;10.00217586921604;1.2502598376212328;0.03500816882990329;0.03501451975597039;0.9426658392697508;-0.03318896851175182;0.9434054594321701;0.9998663124908521
13.302151;1.060390579456158;0.9996938725015421;0.9430408419307704;0.013457588369963368;0.012696650677171963;1.0607866603070486;0.9998233242580811;10.00216477928528;1.2502626554735667;0.03500817494239129;0.035014476283244396;0.9426681945081675;-0.0331879682734037;0.9434070004486814;0.9998658649953965
13.312151;1.0603915245693147;0.9996933282222316;0.9430421217974911;0.013455897168267042;0.01269505055498907;1.0607841342572426;0.9998231632641649;10.002153104318364;1.250265503117132;0.03500818464570761;0.035014432716357076;0.9426703901337006;-0.03318696806908918;0.9434084939069007;0.9998655037392974
13.322151;1.0603923784985192;0.999692845073551;0.9430435080170931;0.013454206681769557;0.012693450052723947;1.0607825784236835;0.999823127289474;10.00214077571258;1.250268381043685;0.035008197840153105;0.03501438945717795;0.942673420647834;-0.03318596789995256;0.9434109373140036;0.9998652261413329
13.332151;1.0603921682108333;0.9996910969230665;0.9430446121173363;0.013454444253335713;0.012693678991159148;1.0607799892894083;0.9998232272187763;10.002127733954651;1.2502712907242866;0.03500821448062964;0.03501434689164115;0.9426752812877894;-0.033184967766267344;0.943412327576766;0.9998650273621583
13.342151;1.0603928360714472;0.9996907714514389;0.9430462346671156;0.013452755123171763;0.012692077644023938;1.0607783622474725;0.999823474095339;10.002113927658327;1.2502742346896067;0.0350082345480506;0.03501430537792892;0.9426769666410426;-0.0331829676671117;0.9434136238102667;0.9998649014889094
13.352151;1.0603934089791598;0.9996905450576242;0.9430479832948795;0.013451066627847699;0.01269047579733661;1.0607766924840016;0.9998238784410919;10.002099314295982;1.250277216808686;0.035008257964652595;0.03501426519966966;0.9426794704191288;-0.03318196760039363;0.9434158910900985;0.9998648425737277
13.362151;1.060392912893567;0.9996895107747233;0.9430498597352124;0.013449589564063672;0.01268908388296224;1.0607739756254482;0.9998244486596543;10.00208386386709;1.2502802422665709;0.035008284551625114;0.03501422653899848;0.9426807858931289;-0.033180967563247024;0.9434170901975245;0.9998648444244932
13.372151;1.0603932885744825;0.9996895176336047;0.943051874339071;0.013447902343627579;0.012687480881980618;1.0607722063568246;0.9998251895617438;10.002067569079042;1.2502833166373133;0.035008314060354595;0.03501418949897937;0.9426819060061397;-0.033179967552569495;0.9434182132515465;0.9998649004763414
13.382151;1.0603935626628331;0.9996892364631467;0.9430536334507674;0.013447932332530865;0.012687496645105328;1.0607703771345562;0.9998261021830244;10.002050443411504;1.2502864452659124;0.03500834620413877;0.03501415410937552;0.9426838240505243;-0.03317896756563785;0.9434202511601582;0.999865003922944
13.392151;1.0603927628132612;0.9996885888703283;0.9430559241958859;0.013446457165153776;0.012686102982891558;1.0607674789759942;0.9998271851200944;10.00203250212483;1.2502896332880935;0.035008380658481976;0.03501412033008784;0.9426845350432539;-0.03317796760040045;0.9434211977933291;0.9998651477421552
13.402151;1.0603930691126457;0.9996892077745599;0.9430583456069205;0.013445691089396757;0.012685362736636192;1.0607655039542372;0.9998284363201627;10.002013753948718;1.250292885541955;0.03500841706589645;0.03501408808793742;0.9426850364770518;-0.03317696765517896;0.9434220471903939;0.99986532430975
13.412151;1.0603930379987256;0.9996897514467432;0.9430609160312419;0.013444006106088167;0.012683757438791922;1.0607634472203311;0.9998298537157586;10.001994211869642;1.250296206240404;0.035008455070336605;0.035014057308179136;0.9426863277862719;-0.03317596772846525;0.9434237941638872;0.999865524764899
13.422151;1.0603919367213464;0.9996890921763012;0.9430632241782777;0.013444248898428155;0.012683981355439406;1.0607603067569211;0.9998314346766176;10.001973898895278;1.2502995985234326;0.03500849434712769;0.035014027933534794;0.9426864092610453;-0.033173967819164686;0.9434243992991813;0.9998657391004736
13.432151;1.0603917114384245;0.9996899030584708;0.9430660610938688;0.01344256468399533;0.01268237473536845;1.0607580819542624;0.9998331755541792;10.001952843918865;1.2503030647349673;0.03500853461110292;0.03501399994021658;0.9426862813137266;-0.03317296792659777;0.9434249261550565;0.9998659570127209
13.442151;1.060391393372534;0.9996908442606736;0.9430690245213326;0.013440880795230831;0.01268076738611322;1.0607557728715888;0.9998350715294533;10.001931081273883;1.2503066075784206;0.035008575637270806;0.03501397333509093;0.9426869441412007;-0.03317196805013155;0.9434263343839173;0.9998661691241131
13.452151;1.060390013421939;0.9996909930750932;0.9430721044711639;0.013439407999008274;0.012679369808068717;1.0607523798147747;0.9998371160894176;10.001908646136526;1.2503102305365097;0.03500861727092276;0.035013948133646756;0.9426863975775042;-0.03317096818913238;0.9434266234663474;0.9998663682468263
13.462151;1.0603895167576356;0.9996917658861657;0.9430749045499717;0.013439441162913502;0.012679380415346532;1.060749902369247;0.999839300051949;10.001885560018856;1.250313937107795;0.03500865938822279;0.035013924318044336;0.9426856413214764;-0.03316996834323648;0.9434267926452915;0.9998665496888453
13.472151;1.0603889321830537;0.9996930730254325;0.9430782036725794;0.01343775789977877;0.012677771072451572;1.060747338927806;0.9998416112719598;10.00186181796173;1.2503177303201007;0.03500870184733957;0.03501390180500046;0.9426846755174313;-0.033168968512455765;0.9434268420792371;0.9998667103939368
13.482151;1.0603872860979147;0.9996935685188717;0.94308159868727;0.013436285522196747;0.012676371683623091;1.0607436877213194;0.9998440356435587;10.001837385853687;1.2503216135494444;0.035008744471730524;0.03501388045831577;0.94268450112485;-0.03316796869704565;0.9434277715705245;0.999866847710929
13.492151;1.0603865177995475;0.9996950809876278;0.9430850890324411;0.013434602363175188;0.012674761286788287;1.0607409479326553;0.9998465583774949;10.001812215189979;1.250325592195929;0.035008787057667384;0.03501386012245719;0.9426831199548179;-0.03316696889733338;0.943427583704142;0.9998669589987474
13.502151;1.0603856512844214;0.999696262667566;0.9430882701381474;0.013434635785232634;0.012674769735059533;1.0607381197707388;0.9998491649719802;10.001786268319064;1.250329674436201;0.035008829394861524;0.03501384064648448;0.9426815348492568;-0.03316596911354392;0.9434272806064036;0.9998670428491712
13.512151;1.060383711058076;0.999697019792477;0.9430919190034984;0.01343316350234463;0.012673368804057663;1.0607342042335457;0.9998518421099041;10.001759530186185;1.2503338698500297;0.03500887128768507;0.035013821853858325;0.9426807503328939;-0.033164969345482284;0.9434278657746452;0.9998671006616179
13.522151;1.0603826366800244;0.999698763057652;0.9430956374842809;0.013431480471672723;0.012671756819746109;1.0607312022760877;0.9998545785530611;10.001732006127911;1.2503381871891586;0.035008912542393696;0.03501380347839954;0.9426787730819933;-0.03316296959238158;0.9434273103186304;0.9998671368672071
13.532151;1.0603814524028934;0.99970056325347;0.9430994129144342;0.01342979757254662;0.012670144240035907;1.0607281135831734;0.99985736523391;10.001703720614888;1.2503426327633127;0.035008952931870056;0.03501378517196865;0.9426766111920699;-0.03316196985327719;0.9434266895788844;0.9998671576204329
13.542151;1.0603791819345993;0.99970107235923;0.9431028381330713;0.013430042252614483;0.012670360867451838;1.0607239366840775;0.9998601934883253;10.001674708346178;1.2503472095110788;0.03500899218899233;0.035013766558807426;0.9426752728485418;-0.033160970127404384;0.9434269740699447;0.9998671693971856
13.552151;1.0603777636416387;0.9997029521949775;0.9431066977074412;0.01342835980445215;0.012668746951751776;1.0607206697957587;0.9998630524221646;10.001644994387046;1.2503519166251305;0.03500903001793165;0.03501374726681092;0.9426727655165006;-0.03315997041409202;0.9434261716384355;0.9998671792797728
13.562151;1.0603762212388208;0.9997048499391759;0.9431105857496;0.01342667762392205;0.012667132290463195;1.0607173110813666;0.9998659274938554;10.001614586601917;1.2503567496006553;0.035009066098362705;0.03501372696975222;0.9426700960500684;-0.03315897071247029;0.9434252874519127;0.9998671959552982
13.572151;1.060373579184519;0.999705411109576;0.943114098080684;0.013426923082725592;0.012667346694043156;1.0607128594431903;0.9998688010295221;10.001583486691901;1.2503617011209858;0.035009100103537055;0.03501370542034833;0.9426672712738642;-0.03315797102149206;0.9434243253162142;0.999867229068855
13.582151;1.060371778314224;0.9997072934201412;0.9431180238847349;0.01342524140214774;0.012665730448786239;1.0607093164473838;0.9998716539701533;10.00155169722672;1.2503667621677097;0.0350091317563712;0.03501368243197679;0.9426652976710542;-0.03315697134016013;0.943424286596432;0.9998672873147922
13.592151;1.0603698460118944;0.9997091444342749;0.9431219612930238;0.013423559949125377;0.012664113418218107;1.060705687700248;0.9998744679233007;10.00151921570261;1.250371921694487;0.035009160893007936;0.03501365786307224;0.9426621804350162;-0.0331559716675549;0.9434231733954624;0.9998673774613526
13.602151;1.0603668093075982;0.9997100323972226;0.9431259007513269;0.013422089540812275;0.012662706141536225;1.060700982471645;0.9998772269641446;10.001486029554076;1.2503771668141956;0.035009187461581874;0.0350136316301744;0.9426589234299427;-0.03315497200262441;0.9434219843960405;0.9998675050958153
13.612151;1.0603646081701927;0.9997113685283284;0.943129444503962;0.013422125036072171;0.012662707028759908;1.0606972127865146;0.9998799186287799;10.00145211826706;1.2503824850497212;0.035009211477019235;0.0350136037090124;0.942656529941846;-0.0331539723438939;0.9434217166309743;0.9998676756638631
13.622151;1.0603622662106913;0.9997130630130139;0.9431333684487002;0.01342044410639909;0.0126610879361138;1.060693392899491;0.9998825339672976;10.001417459935537;1.2503878653692964;0.0350092330164259;0.03501357412497545;0.9426530027949479;-0.03315297268935627;0.943420369096865;0.9998678942271669
13.632151;1.060358806749684;0.9997137754937148;0.9431372660230707;0.013418974064360828;0.012659678777131575;1.060688537865111;0.999885067262557;10.001382042334193;1.2503932975474614;0.035009252238247024;0.03501354295448867;0.9426493433368238;-0.033151973036781454;0.9434189403853586;0.9998681644726776
13.642151;1.0603561680592624;0.9997149263228833;0.9431407394417514;0.013419009704536956;0.012659677972591293;1.0606846614265075;0.9998875156418238;10.001345869012942;1.250398773050916;0.03500926936989215;0.03501351033096607;0.9426465511239395;-0.0331509733841354;0.9434184303578353;0.9998684884307567
13.652151;1.060353374053078;0.9997164328211547;0.9431445646674873;0.013417328669683648;0.012658057393918934;1.0606807754988943;0.9998898779994774;10.001308946212365;1.25040428593062;0.03500928467211842;0.03501347645631163;0.9426426256689033;-0.033149973729589985;0.9434168423824412;0.9998688667823423
13.662151;1.060349450165809;0.9997169586370991;0.94314833306628;0.013415858266499258;0.012656646973962394;1.060675891065014;0.9998921533573369;10.001271264290779;1.250409830237179;0.03500929841138806;0.035013441607516176;0.9426385681969769;-0.033148974071262514;0.9434151806506026;0.9998692985126882
13.672151;1.0603463384806562;0.9997183437632863;0.9431520367776437;0.013414176751657956;0.012655025794725128;1.060672018680614;0.9998943400600303;10.001232800105464;1.250415396695415;0.0350093108577682;0.03501340611990507;0.9426343814237973;-0.03314797440720223;0.9434134520314075;0.9998697798335231
13.682151;1.0603430672592122;0.9997192528048717;0.943155263481002;0.013414211449319124;0.012655023780782466;1.0606681687788135;0.999896436301063;10.001193531892135;1.2504209728979403;0.035009322301492084;0.03501337036913834;0.9426310683146704;-0.033146974735602255;0.9434126624536261;0.9998703042077047
13.692151;1.060339636563759;0.9997205247782383;0.9431587855867235;0.013412529195994853;0.012653402300844956;1.0606633519525588;0.9998984406375521;10.001153447022078;1.2504265454311208;0.035009333051566394;0.035013334753876406;0.9426266315645512;-0.03314597505491051;0.9434108175159475;0.9998708645133381
13.702151;1.0603350747164715;0.9997208266541725;0.9431621897566692;0.013411057302261121;0.012651991283825983;1.0606595785388393;0.9999003515821931;10.001112547324052;1.25043210083434;0.03500934337830958;0.03501329964498117;0.9426220744131918;-0.03314497536386357;0.9434089188055681;0.9998714551829804
13.712151;1.0603313254086169;0.9997215844876095;0.943165072127462;0.013411090538688194;0.012651989165330462;1.060655858668828;0.999902167034263;10.001070852486666;1.250437626048318;0.035009353457281796;0.035013265339984605;0.9426184019513824;-0.033143975661473805;0.943407966887446;0.9998720722303605
13.722151;1.0603274189991034;0.9997227204482647;0.9431682043369848;0.013409406555922607;0.012650367834206564;1.0606512029901622;0.9999038840478651;10.00102839232688;1.2504431095092798;0.03500936341453037;0.03501323207595976;0.9426136214466386;-0.03314297594692992;0.9434059643585879;0.9998727122340096
13.732151;1.060322387001726;0.9997229019095026;0.9431711757857275;0.013407932646049035;0.012648957232064236;1.0606476224009511;0.9999054988217849;10.000985197160643;1.2504485412395927;0.03500937340610485;0.03501320005236167;0.9426087416247656;-0.033141976219643036;0.9434039127351319;0.9998733718775747
13.742151;1.0603184122939764;0.9997237639932532;0.9431735736545459;0.013408882934164802;0.012649820281875786;1.0606441280397152;0.9999070075504823;10.000941299279178;1.2504539110125716;0.03500938360701826;0.035013169418148776;0.9426037720679447;-0.03314097647940818;0.9434018145518634;0.9998740480475772
13.752151;1.060314052943972;0.9997248052307534;0.9431761956650434;0.013407196367674247;0.012648199909975502;1.0606397322668888;0.9999084080005761;10.00089674019119;1.2504592068715707;0.035009394151888265;0.0350131402391888;0.9425997228673744;-0.03313997672635274;0.9434006714139359;0.9998747377865024
13.762151;1.0603085782686226;0.9997249040642053;0.9431786239665436;0.013405719639152193;0.012646790565565922;1.0606364480376063;0.9999097003182638;10.000851572417178;1.2504644164861223;0.03500940512105593;0.03501311248302381;0.942594604102916;-0.03313897696081941;0.9433984862190552;0.9998754378387642
13.772151;1.0603039392061226;0.9997254873686131;0.9431804643371912;0.013405747530926248;0.012646790699023955;1.0606332865482795;0.9999108863138896;10.000805852000278;1.2504695304408078;0.03500941657262519;0.03501308606459565;0.942589425645544;-0.03313797718350926;0.9433962598494393;0.9998761448872657
13.782151;1.0602991747848731;0.9997264782950239;0.9431825005300554;0.013404057748950563;0.01264517218740506;1.0606292555399315;0.9999119677524548;10.000759631523035;1.250474543223828;0.03500942856755286;0.03501306090990684;0.9425851976157478;-0.03313697739572075;0.9433949935980055;0.999876857291059
13.792151;1.0602933249152802;0.9997265454113456;0.9431843351134331;0.013402577636755739;0.012643764919235932;1.0606263597799817;0.9999129451656836;10.000712963951113;1.2504794501921512;0.03500944115928601;0.035013036956138416;0.9425799309741557;-0.03313597759946392;0.9433926914566574;0.9998775767136163
