time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.802151;1.0602883446259856;0.9997271137613392;0.9431855800786055;0.01340260197418104;0.012643767234864366;1.0606236036019479;0.9999138182849759;10.000665910726244;1.2504842442562758;0.03500945439646358;0.035013014116961554;0.9425746380252592;-0.03313497779747872;0.943390356789292;0.9998783076332667
13.812151;1.0602832755257063;0.9997281025616997;0.9431870231492048;0.013400908484700177;0.012642150905295925;1.0606209930562684;0.999914587191343;10.000618548053135;1.2504889161254;0.0350094683787412;0.035012992279536144;0.9425693331471181;-0.03313397799291549;0.9433879948272085;0.9998790550685818
13.822151;1.0602781331658222;0.9997290956923279;0.9431882729389293;0.013399213699197984;0.012640535238222997;1.060617535652904;0.9999152530344165;10.000570969211994;1.2504934572595692;0.035009483297852785;0.035012971334247404;0.9425650334454077;-0.03313297818865245;0.9433866106294728;0.9998798228432503
13.832151;1.0602719634929312;0.99972875766883;0.9431889357710702;0.013399445044690886;0.012640750046227608;1.060615238798546;0.9999158181003515;10.000523273879539;1.2504978617603812;0.035009499403931804;0.035012951204978784;0.9425597582257471;-0.0331319783869053;0.9433842102688572;0.9998806135433869
13.842151;1.060266727452162;0.9997297641910253;0.9431898098717116;0.013397747792213885;0.012639135594753508;1.060613108917104;0.9999162855045692;10.00047554840921;1.250502125524084;0.035009516931669545;0.03501293187168582;0.9425545272515902;-0.0331309785893396;0.9433817970572851;0.9998814292456031
13.852151;1.060261469204728;0.9997307766581663;0.9431905023887631;0.013396049435432942;0.01263752173087389;1.0606101514170114;0.9999166591375837;10.000427858477364;1.2505062448556201;0.035009536043282184;0.035012913397116145;0.9425493597543071;-0.033129978797426254;0.9433793752414971;0.9998822725436902
13.862151;1.060255230387839;0.9997304542634634;0.9431906199044935;0.013396277489932416;0.012637738314900261;1.0606083707368004;0.9999169436547738;10.000380256065274;1.2505102172729796;0.035009556826336705;0.03501289594034889;0.9425452752466433;-0.03312897901298262;0.9433779487728569;0.9998831473585884
13.872151;1.060249965968328;0.9997314668172542;0.9431909591339919;0.013394577277844395;0.012636125651664061;1.0606067703200188;0.9999171441738888;10.00033277995273;1.2505140434385698;0.03500957933130154;0.035012879721838405;0.9425402941344043;-0.033127979238434364;0.9433755223684058;0.999884058415673
13.882151;1.0602447159334927;0.9997324712105282;0.9431911246039045;0.013392876305680394;0.01263451361986329;1.0606043522826585;0.9999172663595693;10.000285450515069;1.2505177273767178;0.03500960358253284;0.035012864949515304;0.9425354368100031;-0.0331269794764347;0.9433730973417022;0.9998850097973581
13.892151;1.0602394916129114;0.9997330435347836;0.9431907233184077;0.01339289119022368;0.01263452159742829;1.060603116644691;0.9999173169109705;10.000238269823237;1.2505212755347475;0.035009629551840254;0.0350128517819275;0.9425307231031197;-0.03312597972947275;0.9433706749462553;0.9998860043801373
13.902151;1.0602333309451517;0.9997330947601543;0.9431905415351854;0.013391399764144623;0.012633121400359286;1.0606020609914932;0.9999173038046261;10.000191224631976;1.2505246960018388;0.03500965716203576;0.03501284038245298;0.9425271726018942;-0.033124979999921714;0.9433692562278186;0.9998870443912901
13.912151;1.0602281845194945;0.9997340397205402;0.9431901898618282;0.013389696859332832;0.012631511357083321;1.060601180901593;0.9999172364095412;10.000144298301688;1.2505279972876056;0.035009686340006965;0.03501283097470154;0.9425228038741111;-0.03312398029019948;0.9433668451213059;0.9998881316007673
13.922151;1.060223087021889;0.9997345336098119;0.9431892699193022;0.013389709889339189;0.012631521289047055;1.060599470494975;0.9999171254358937;10.000097488705345;1.250531187545302;0.035009717052559904;0.03501282378842102;0.94251863268357;-0.03312298060265956;0.943364444579718;0.9998892676425962
13.932151;1.0602170728127611;0.9997344830442894;0.943188567163701;0.013388216660731998;0.012630122954396491;1.0605989230250823;0.9999169824953609;10.000050811484503;1.2505342748107466;0.035009749278940315;0.035012818972800674;0.9425156710051694;-0.03312198093922843;0.943363057621612;0.9998904548558861
13.942151;1.0602120908530686;0.999735296940954;0.9431876949602064;0.01338651198525756;0.012628514650317993;1.060598531565001;0.9999168193688821;10.000004289129766;1.250537266563945;0.03500978294803059;0.035012816598702486;0.9425119279061989;-0.03312098130111607;0.9433606885916807;0.9998916959190361
13.952151;1.060207175031374;0.9997356273572678;0.9431862606331174;0.01338652327425793;0.01262852620909709;1.0605972894859577;0.9999166470867864;9.999957943321556;1.2505401688104947;0.03500981792221081;0.03501281670970649;0.9425084119115952;-0.03311998168880694;0.9433583396217791;0.9998929926808372
13.962151;1.0602023300380572;0.9997363042768916;0.9431850585696664;0.013384817468490401;0.01262691892678488;1.0605971908727927;0.9999164758186098;9.999911795451261;1.2505429865039566;0.0350098540620875;0.03501281932675755;0.9425051319356434;-0.033118982102383024;0.9433560134276635;0.9998943456006066
13.972151;1.0601965872011383;0.999735571784468;0.9431833037351587;0.013385038509892092;0.012627142025717807;1.0605972310111191;0.9999163157567987;9.999865870133002;1.2505457253232162;0.03500989128875156;0.03501282440821924;0.9425030951308485;-0.033117982541984496;0.9433547119794664;0.999895753825315
13.982151;1.0601918908883285;0.999736107261915;0.9431817968113055;0.01338333155511634;0.012625535828434797;1.060597406849899;0.9999161771894896;9.99982019895513;1.2505483933270165;0.03500992958952927;0.03501283183767424;0.9425003049364793;-0.03311798300804512;0.9433524738844238;0.9998972159834659
13.992151;1.0601872700290336;0.9997365763493449;0.9431801465038074;0.013381623941578245;0.012623930220485345;1.0605967173692177;0.9999160694155318;9.999774822537294;1.2505510011653296;0.03500996899067907;0.03501284145353885;0.9424977623576524;-0.033116983501265296;0.9433502302204944;0.9998987311787929
14.002151;1.0601817540928469;0.9997356437247388;0.9431779614198601;0.013381842987188785;0.012624155072048695;1.0605971634633125;0.9999159997842787;9.999729783611034;1.2505535610157046;0.03501000951927251;0.03501285307106705;0.9424954685757732;-0.03311598402245447;0.9433480175899213;0.9999002989764437
14.012151;1.0601772878112081;0.999735986524183;0.9431760417709082;0.013380133778361565;0.012622550680646102;1.0605977472294605;0.9999159728206845;9.999685115743231;1.2505560858552929;0.03501005119890741;0.03501286650834803;0.9424944253153531;-0.03311498457237149;0.9433468363551092;0.9999019184816237
14.022151;1.0601729005645084;0.9997362715128885;0.9431739955774062;0.013378423637316799;0.012620946903991462;1.0605974710602781;0.9999159895000552;9.999640845528381;1.250558589437226;0.03501009407235072;0.035012881634303196;0.9424926331370059;-0.03311398515169474;0.9433446885801062;0.9999035879788022
14.032151;1.0601685927062559;0.9997360852813417;0.9431714322371427;0.013378429043489267;0.012620963059056405;1.06059833676768;0.9999160477111503;9.999597001029624;1.2505610851086404;0.03501013817558217;0.035012898390647626;0.9424910906520634;-0.03311298576090479;0.9433425749832799;0.9999053055395626
14.042151;1.0601633930944279;0.9997353480536143;0.9431691406982545;0.013376927786399453;0.012619570882344713;1.0605993449014492;0.9999161436239686;9.999553607010427;1.2505635831755593;0.03501018348527166;0.03501291677461423;0.9424897949918335;-0.03311198640002396;0.9433404974046299;0.9999070694877994
14.052151;1.060159245419285;0.9997350659844447;0.9431663412892997;0.013376931143328915;0.012619587970744675;1.0606004943813747;0.9999162731699403;9.999510682259915;1.2505660898875246;0.035010229914489856;0.03501293680917933;0.942489742071468;-0.03311098706852808;0.9433394567115186;0.9999088785859765
14.062151;1.0601551778446436;0.9997351593328645;0.9431638235120804;0.013375216882137001;0.012617986038107003;1.06060078249732;0.9999164330008261;9.999468255518622;1.2505686088892594;0.03501027733330654;0.03501295851728525;0.942488926700079;-0.0331099877654118;0.9433374546951501;0.9999107326355119
14.072151;1.0601511894437212;0.9997352127102551;0.9431611980572946;0.013373501445527356;0.012616384335144124;1.0606022053260515;0.9999166205222415;9.999426375649549;1.2505711417505914;0.03501032557809052;0.03501298192234103;0.9424883419841361;-0.0331089884892432;0.9433354910336598;0.9999126330258927
14.082151;1.0601463073554882;0.9997338897454616;0.9431580748431244;0.013373712137020544;0.0126166126121923;1.0606037584483534;0.9999168339105726;9.999385099429722;1.2505736869965467;0.03501037447245818;0.035013007060264605;0.9424879777956676;-0.033107989238310195;0.9433335666763256;0.9999145825887545
14.092151;1.0601424731268263;0.9997338660978026;0.9431552559894648;0.01337199402814775;0.012615011042076189;1.0606044377506736;0.9999170721572416;9.999344474234881;1.2505762401964822;0.03501042385977266;0.0350130339448276;0.9424888208826798;-0.03310799001098922;0.943332717737133;0.9999165849986128
14.102151;1.0601387118881243;0.9997333888010358;0.9431519573732333;0.01337199098120289;0.012615028719974056;1.0606062397289826;0.9999173340754508;9.99930453242101;1.2505787950681806;0.03501047362201647;0.03501306251199052;0.9424888573472772;-0.03310699080608752;0.9433308773760675;0.999918644234295
14.112151;1.0601340461166335;0.9997323783717231;0.9431489722508868;0.013370480776090017;0.012613637347132632;1.060608160606684;0.9999176170680109;9.999265297743289;1.2505813444180158;0.03501052368022749;0.03501309264987342;0.9424890746238518;-0.03310599162274831;0.9433290827903033;0.9999207643661574
14.122151;1.060130648001583;0.9997324718421445;0.9431459090112022;0.01336967750394501;0.012612899659372652;1.0606101950171036;0.9999179171123049;9.999226788669173;1.2505838806553033;0.03501057399879331;0.0350131242990407;0.9424894616959821;-0.033104992460037924;0.9433273366201402;0.9999229495959345
14.132151;1.060127066029027;0.9997319168024142;0.9431424029700368;0.013369669829292155;0.012612916426207656;1.0606113359908473;0.9999182295954467;9.999189011428577;1.250586396047909;0.03501062460431326;0.03501315748252674;0.9424910090212216;-0.033103993316554704;0.9433266392331913;0.999925204441384
14.142151;1.0601235334848063;0.999731767571074;0.9431392397322758;0.013367944054624341;0.012611313391302425;1.0606135758598167;0.9999185499786187;9.999151958394936;1.2505888831596386;0.035010675573418075;0.03501319224038711;0.9424917091030165;-0.033102994190120645;0.9433249902049919;0.999927533762817
14.152151;1.0601190794566573;0.9997302759952549;0.9431356346374075;0.013368144116110644;0.012611539716675342;1.0606159061503329;0.9999188739368038;9.999115623192669;1.2505913343086266;0.03501072698347319;0.03501322857386789;0.9424925568970468;-0.03310199507780504;0.9433233853405347;0.9999299423438975
14.162151;1.060115650252994;0.9997301228594284;0.9431323871197446;0.01336641517411635;0.012609935639435067;1.0606183165462104;0.9999191973780788;9.999080022033532;1.2505937397064866;0.03501077889484999;0.035013266424410425;0.9424935493703644;-0.03310099597639811;0.9433218206470643;0.999932433969452
14.172151;1.0601122777917735;0.9997299757979324;0.9431291043861875;0.013364684623550886;0.012608330972764446;1.0606197946729325;0.9999195166613986;9.999045197617942;1.2505960873456448;0.035010831372119765;0.03501330565347017;0.9424956850717563;-0.03310099688274695;0.943321326549015;0.9999350103148185
14.182151;1.0601089648640611;0.9997294210607395;0.9431253962949309;0.013364668940153328;0.012608345026726534;1.0606223271043513;0.9999198285520048;9.999011197134958;1.2505983652641983;0.035010884494750906;0.035013346062021625;0.9424969640746812;-0.033099997793644594;0.9433198291897072;0.9999376707081518
14.192151;1.0601047416318075;0.9997283792173038;0.9431220525055255;0.013363145895443719;0.012606949583554182;1.0606249003002852;0.999920130336607;9.998978046844687;1.2506005632411494;0.03501093835280681;0.035013387461961976;0.9424983875559241;-0.033098998705669215;0.9433183568748674;0.9999404129675802
14.202151;1.060101552227913;0.9997278565460644;0.943118293005374;0.013363126674071909;0.012606962300572774;1.060626501363837;0.9999204202535236;9.99894574487094;1.2506026730356483;0.03501099303992357;0.03501342972132705;0.9424999571714842;-0.03309799961512327;0.943316902493855;0.9999432343748328
14.212151;1.0600984251391383;0.9997277715834506;0.9431149053822645;0.013361389059110697;0.01260535497174158;1.0606291195534505;0.9999206970839194;9.99891426978142;1.2506046876926726;0.03501104863250692;0.035013472752396704;0.9425026747635014;-0.03309700051817875;0.9433164581701962;0.9999461323158814
14.222151;1.0600953596238727;0.9997277065273922;0.9431114950913434;0.01335964953079099;0.012603746931476187;1.060631748136062;0.9999209597713125;9.99888359243232;1.2506066003314293;0.03501110517569998;0.0350135164887559;0.9425045422168432;-0.03309600141147031;0.9433150176857891;0.999949103921566
14.232151;1.060091382055153;0.9997263238415467;0.9431076627325657;0.013359835500419038;0.012603968044839365;1.0606343855248865;0.9999212080121045;9.998853683010923;1.250608402938488;0.035011162711462866;0.0350135608789697;0.942506560774167;-0.0330960022925496;0.943313606786058;0.9999521449741048
14.242151;1.060088431569468;0.9997262989142327;0.9431041997199974;0.013358092157915911;0.012602358629685435;1.0606360351246382;0.9999214422498001;9.998824514321687;1.2506100850840938;0.035011221307936866;0.03501360589608083;0.9425087296437816;-0.03309500315978616;0.9433121461712691;0.9999552501180082
14.252151;1.0600855299668168;0.9997258779905547;0.943100312470034;0.013358063509873728;0.012602367956579716;1.0606387038864946;0.9999216626954178;9.998796063606676;1.2506116340669644;0.035011281047638766;0.03501365155447798;0.9425110450861834;-0.033094004012269945;0.9433106640452491;0.9999584139575463
14.262151;1.0600826680102144;0.9997258986879833;0.9430967887427705;0.013356316576462945;0.012600757400541448;1.0606414000763;0.9999218687550253;9.998768310638297;1.2506130373063817;0.03501134201099217;0.03501369790567465;0.9425145010653312;-0.03309300484975931;0.9433101555754965;0.9999616311046405
14.272151;1.0600788629453501;0.9997246067274306;0.9430928386456391;0.013356495337084034;0.012600976239933354;1.0606441309653045;0.9999220592366964;9.998741233781564;1.2506142839261158;0.03501140427703647;0.035013744989019435;0.9425170909069589;-0.03309200567232259;0.943308618746358;0.9999648960752239
14.282151;1.0600760472086388;0.9997246768174717;0.9430892620362953;0.01335474496311281;0.012599364804441422;1.0606459012583955;0.9999222326197605;9.998714808082902;1.2506153642403874;0.03501146791671581;0.0350137927743714;0.9425198082709363;-0.03309100648001027;0.9433070495710046;0.9999682034665738
14.292151;1.0600732409632752;0.9997243524991403;0.9430852771555153;0.01335470942175895;0.012599372339693157;1.0606487129791735;0.9999223870644275;9.998689004738408;1.2506162691728127;0.03501153297971211;0.03501384115543435;0.9425226469544908;-0.03309100727283119;0.9433054795524045;0.9999715468526079
14.302151;1.060070438792833;0.9997244678538989;0.9430816846431583;0.013352955715579118;0.012597760202259509;1.0606515664037857;0.999922520392984;9.998663792270726;1.2506169901635464;0.035011599502474046;0.03501388998948021;0.9425266007617602;-0.033090008050828325;0.9433048342801189;0.9999749173084168
14.312151;1.0600666656898226;0.9997236836707717;0.9430780997364778;0.013351411319707468;0.012596358350148645;1.0606544603291734;0.9999226300661118;9.998639138676042;1.2506175192497733;0.0350116675298568;0.03501393915899906;0.9425296640358674;-0.03308900881414049;0.9433031460701673;0.9999783040433525
14.322151;1.0600638633958768;0.9997234196184385;0.9430741450840898;0.013351370992259397;0.012596365244810396;1.060656391545501;0.9999227137865974;9.998615009716739;1.2506178499481997;0.03501173711928402;0.03501398863527636;0.9425328318829597;-0.03308800956303947;0.9433014091223159;0.9999816968153933
14.332151;1.0600610614339887;0.999723592074188;0.943070615736528;0.01334961266120991;0.01259475284411149;1.0606593554766026;0.9999227709334416;9.998591365187938;1.2506179787105396;0.03501180832579719;0.035014038483800074;0.942536099145951;-0.033087010298052846;0.9432996170223962;0.9999850875731959
14.342151;1.060058263980459;0.9997233647534578;0.943066729830155;0.013349569423433617;0.01259475995639811;1.060662347833368;0.999922802953704;9.998568156906822;1.250617905247344;0.035011881193901764;0.03501408878783462;0.9425404591776908;-0.03308701102019412;0.9432987976858507;0.9999884699481507
14.352151;1.0600545058127622;0.9997226535373226;0.9430632785507543;0.013348019207236198;0.012593358454772614;1.0606653645685225;0.9999228126619542;9.998545327572195;1.2506176313669741;0.0350119557655116;0.03501413957614415;0.9425439038281511;-0.033086011730890874;0.9432968762749706;0.9999918380230607
14.362151;1.0600517369538485;0.9997224611192853;0.9430594838603191;0.013347973289139227;0.0125933660282688;1.0606674000044394;0.9999228040613;9.998522816792914;1.2506171599045564;0.035012032078951816;0.035014190819279666;0.9425474237144981;-0.033085012431648624;0.9432948820125049;0.9999951862319523
14.372151;1.0600489915590052;0.9997227046613762;0.943056135865005;0.013346209611978285;0.012591754490763066;1.0606704461482566;0.9999227821460308;9.998500574694628;1.2506164938208852;0.035012110172773656;0.03501424245413626;0.942551008023638;-0.03308401312391073;0.9432928105068401;0.9999985097558437
14.382151;1.0600462741015464;0.9997225475663386;0.9430524490044581;0.013346161278368554;0.012591762537894926;1.0606734939825424;0.9999227524841084;9.99847856344229;1.2506156352461761;0.0350121901300492;0.0350142944220088;0.9425546451104416;-0.033083013809012324;0.9432906583735411;1.0000018043058732
14.392151;1.0600426172828061;0.9997219029238128;0.9430492118059136;0.013344606245198174;0.012590361986544405;1.060676534854481;0.9999227209234512;9.998456742649275;1.2506145854641708;0.03501227210801136;0.03501434672585348;0.942559323319277;-0.03308301448808808;0.9432894573277982;1.000005065623421
14.402151;1.0600399698042124;0.9997217672005129;0.9430456451007596;0.013344555817183596;0.012590370505699364;1.0606785609453364;0.9999226930872857;9.998435060746626;1.2506133454693753;0.03501235628721725;0.035014399443332;0.9425630302574028;-0.033082015162108645;0.9432871360563801;1.0000082890786437
14.412151;1.0600373666329934;0.9997220492526119;0.9430425398774742;0.01334278799785281;0.012588759897148197;1.060681565185958;0.9999226742962269;9.99841345756936;1.2506119165715266;0.03501244279244148;0.03501445268549123;0.9425667521555469;-0.033081015831902795;0.9432847273223606;1.0000114693706432
14.422151;1.0600348141132165;0.9997223233149354;0.9430395068442516;0.013341019438496188;0.0125871494871719;1.0606845416426882;0.9999226699111782;9.99839186562511;1.2506103011630842;0.03501253167354369;0.035014506577944235;0.9425704749135975;-0.03308001649813445;0.9432822307588791;1.0000146003381822
14.432151;1.0600313455423884;0.9997212447408291;0.9430361530063341;0.013341177710978367;0.012587369118099755;1.060687486460218;0.9999226850686866;9.998370211911768;1.2506085030149119;0.03501262293969278;0.035014561270583056;0.9425751854064327;-0.03307901716154311;0.9432806471697446;1.0000176753928083
14.442151;1.0600289070072892;0.9997197650868754;0.9430316571324755;0.013338990120772049;0.012585364728589;1.0606893978478327;0.9999227243254265;9.998348426138206;1.2506065268483362;0.03501271657210851;0.03501461691103855;0.9425788721625097;-0.03307901782317762;0.9432780158655071;1.0000206886091354
14.452151;1.06002652751868;0.9997195568222815;0.9430284707338992;0.013338936741210694;0.012585374144067853;1.0606922748835441;0.9999227920393391;9.998326447473845;1.2506043782205158;0.03501281249721535;0.03501467357300376;0.942582525329271;-0.033078018484140305;0.94327526986358;1.0000236350934701
14.462151;1.0600242058009768;0.9997197358317782;0.9430257680251409;0.013337166766962588;0.012583764311034631;1.0606951169045105;0.9999228924614942;9.998304224741478;1.250602064777227;0.03501291058367773;0.03501473120152693;0.9425861360526692;-0.033077019145133446;0.9432724482085332;1.0000265102935035
14.472151;1.0600219393485846;0.9997194637275085;0.9430227662233107;0.013337113444273092;0.012583773885983583;1.0606979232018783;0.9999230289801072;9.998281717175102;1.250599597176135;0.03501301069240927;0.03501478961996829;0.9425896961799476;-0.033076019806286536;0.9432695552755972;1.0000293092170958
14.482151;1.0600187529919844;0.9997186561595461;0.9430202585555939;0.013335554879035727;0.01258237465159289;1.060699691398496;0.9999232038178166;9.998258900655571;1.2505969871616693;0.03501311271408118;0.03501484856989996;0.9425941984821988;-0.033076020467136806;0.9432676312478946;1.000032025780219
14.492151;1.0600165851529264;0.9997183176091862;0.9430174713877112;0.01333550243865047;0.012582384251585498;1.0607024167524262;0.99992341838234;9.998235775215718;1.2505942448014584;0.035013216541540534;0.03501490774538543;0.942597636692932;-0.03307502112662267;0.9432646150223387;1.0000346524248804
14.502151;1.0600144585551354;0.999718368413307;0.9430152017510536;0.013333734181824645;0.012580774480140718;1.0607050945839023;0.9999236733408251;9.998212368760877;1.2505913781140099;0.03501332202240802;0.035014966834601535;0.9426010050925046;-0.03307402178334805;0.9432615498875847;1.000037180820725
14.512151;1.0600123676283513;0.9997179761248;0.9430126734983033;0.013333683289182677;0.01258078400896547;1.0607077227910917;0.9999239689559792;9.998188734847417;1.2505883943089315;0.03501342895047227;0.03501502557672618;0.9426042979228684;-0.03307302243600451;0.9432584441625931;1.0000396036180075
14.522151;1.060009335933175;0.9997170602439012;0.9430106852618502;0.013332127825363244;0.012579384627724007;1.060710301906913;0.9999243059119634;9.998164946377228;1.2505853006810344;0.035013537100316905;0.03501508378147791;0.9426075088486082;-0.03307302308348254;0.943255340336153;1.0000419158568026
14.532151;1.060007302849463;0.9997166272323919;0.943008465595124;0.013332079127091808;0.012579393977170717;1.0607118341213706;0.9999246853203828;9.998141091942667;1.2505821039986442;0.03501364626929827;0.03501514128608899;0.9426116309647424;-0.033072023724863134;0.9432531746157015;1.0000441152834785
14.542151;1.0600052949655077;0.999716598054158;0.9430068094608792;0.013330315243020068;0.012577783853597223;1.0607143224545312;0.9999251077893673;9.998117273971177;1.2505788089588226;0.035013756271678846;0.03501519791553911;0.942614658044613;-0.03307102435947923;0.9432499908303454;1.0000462019650542
14.552151;1.060003313992687;0.9997161402660939;0.9430049347727539;0.013330269301499794;0.012577792938985106;1.0607167698058564;0.9999255727445578;9.998093599725367;1.2505754185673146;0.03501386689749083;0.03501525347080298;0.9426175864813973;-0.03307002498672793;0.9432467974146266;1.00004817749527
14.562151;1.0600006297448668;0.9997153835332169;0.943003620978422;0.013329638642352258;0.012577257552431824;1.0607191780964211;0.9999260782417616;9.998070167755953;1.2505719359649865;0.0350139779009702;0.03501530772883435;0.9426204161748096;-0.033070025605910616;0.9432436394176522;1.0000500441170275
14.572151;1.0599987177572905;0.9997149098967992;0.943002113121421;0.013329595745306934;0.012577266303957007;1.060720548112997;0.9999266209429848;9.998047059786096;1.2505683646397003;0.035014089019896256;0.03501536047464498;0.9426241498900043;-0.03306902621627663;0.9432414560909714;1.0000518046147127
14.582151;1.0599968473996828;0.9997148473649207;0.9430011907095611;0.013327837922174604;0.012575655513069642;1.060722880267951;0.9999271967831321;9.99802433780629;1.2505647076451607;0.03501419998064637;0.035015411528164585;0.9426267920624547;-0.03306802681676768;0.9432382939716583;1.000053462981483
14.592151;1.0599950223062544;0.9997143603370805;0.9430000704848814;0.01332779823311805;0.012575663866902027;1.0607251755220939;0.9999278024689747;9.998002042577951;1.2505609672299074;0.03501431048615262;0.03501546074607598;0.9426293473351098;-0.03306802740563752;0.9432351987914737;1.0000550241832231
14.602151;1.0599932460755435;0.9997142850313138;0.942999546909982;0.013326043702393868;0.012574052655581584;1.0607274352342209;0.9999284364666832;9.997980196450666;1.2505571449577333;0.035014420227854934;0.0350155080520382;0.9426318196239715;-0.03306702798050435;0.9432321124845339;1.0000564925650006
14.612151;1.0599905496126445;0.9997128659405894;0.9429988346916139;0.01332621830292546;0.012574271056646958;1.060728660734599;0.9999290986423943;9.997958815499311;1.2505532421127634;0.0350145289032033;0.035015553451312846;0.9426342126317072;-0.03306602853875069;0.9432290817097757;1.0000578708143393
14.622151;1.0599888759569527;0.99971277769533;0.9429987343206763;0.013324467161245343;0.012572659283602414;1.0607308544045677;0.9999297891545404;9.997937927673386;1.2505492589967417;0.03501463620247665;0.035015596974349125;0.9426375304115053;-0.03306502907788189;0.9432271164832378;1.0000591602816498
14.632151;1.0599872507748942;0.9997122657596932;0.9429984601199433;0.013324434212946018;0.012572666473631379;1.060733021165747;0.9999305073240183;9.997917581717003;1.250545194147336;0.03501474180216941;0.03501563863803205;0.9426397769020124;-0.0330650295955757;0.9432242632026027;1.0000603609095478
14.642151;1.0599856708231687;0.9997121678404366;0.9429988046005711;0.013322686418206116;0.012571053851672263;1.060735168278479;0.9999312509899793;9.99789783968538;1.2505410457454706;0.03501484538236389;0.03501567849174894;0.9426419551185248;-0.03306403008952667;0.9432214607457529;1.0000614699710446
14.652151;1.059984134666259;0.9997116500207681;0.9429989801113405;0.013322656737431486;0.012571060040461362;1.0607373036771304;0.9999320165543477;9.997878767388265;1.2505368134896326;0.03501494663774582;0.03501571667982984;0.9426440665134895;-0.033063030557499186;0.9432187523102354;1.00006248193495
14.662151;1.0599816717939752;0.9997106304258381;0.9429997715634812;0.013321123016811511;0.012569656793541047;1.0607384338659513;0.9999327996713375;9.997860429801136;1.2505324987255926;0.03501504527876929;0.035015753440645725;0.9426461116207161;-0.0330630309975694;0.9432161790573953;1.0000633901267169
14.672151;1.0599802278490686;0.9997101132740617;0.9430003946252544;0.01332109631363021;0.01256966170289016;1.0607405623651152;0.9999335962059283;9.99784288375402;1.2505281036068563;0.03501514104880542;0.03501578905206045;0.9426490922690979;-0.033062031408187025;0.943214674502472;1.000064187377876
14.682151;1.0599788331898512;0.9997100176210768;0.9430016343488397;0.013319354489963946;0.012568046524207625;1.060742690359493;0.9999344023970599;9.997826175159927;1.250523631015677;0.03501523375303811;0.03501582379486512;0.9426510127732077;-0.03306103178816174;0.9432122773101872;1.0000648659490101
14.692151;1.0599774884962696;0.9997095112388846;0.9430027018299718;0.013319330525026601;0.012568049901033235;1.060744819130468;0.9999352143983821;9.997810344683167;1.2505190850186838;0.035015323268645954;0.03501585795636045;0.9426528790679862;-0.03306003213669557;0.9432099874672746;1.0000654193838896
14.702151;1.059975222266493;0.9997080976079983;0.94300398828253;0.013319518842436552;0.012568262959940315;1.0607459512458806;0.9999360286415254;9.997795425033898;1.2505144704554918;0.03501540953419993;0.03501589182673272;0.9426546975311122;-0.033060032453296154;0.9432078396295647;1.0000658446787904
14.712151;1.0599739782593172;0.9997080391886627;0.9430058928673155;0.013317781054569315;0.01256664527021656;1.060748089696523;0.999936842448736;9.997781433897572;1.2505097920161632;0.0350154925336951;0.03501592567796362;0.9426564739043909;-0.03305903273780648;0.9432057634185195;1.0000661418036303
14.722151;1.059972786019076;0.9997075864579091;0.9430076223723395;0.0133177610918689;0.01256664598920856;1.0607502366906645;0.9999376532390076;9.997768381796638;1.250505054122447;0.03501557228104048;0.035015959742947196;0.9426582120064275;-0.03305803299063075;0.9432037938267954;1.0000663115802222
14.732151;1.0599716468948837;0.9997075798378161;0.943009961921979;0.013316025926941132;0.012565026363983205;1.0607523929061256;0.9999384574241315;9.99775628794879;1.2505002621660113;0.03501564880150861;0.035015994197399744;0.9426609131429111;-0.03305803321281941;0.9432029645724913;1.0000663546898538
14.742151;1.0599705615148869;0.9997071863248622;0.9430121177688126;0.013316008537822145;0.012565025032488908;1.0607545570806867;0.9999392509999793;9.997745188535896;1.2504954238507082;0.03501572212061678;0.03501602917009934;0.9426625766098634;-0.03305703340597303;0.9432012052137281;1.0000662721039766
14.752151;1.0599685572605724;0.9997063257320916;0.9430148697818171;0.013314486816071149;0.01256361377355233;1.060755725731204;0.99994003060574;9.997735138643494;1.250490549326358;0.03501579228481281;0.035016064773819126;0.942664200578232;-0.03305603357204829;0.9431995486087588;1.0000660653249998
14.762151;1.0599675747614028;0.9997060056409043;0.9430174281168175;0.01331447182302092;0.012563610229069162;1.0607578929629642;0.9999407931739868;9.997726212439268;1.2504856513220433;0.03501585938653083;0.035016101110307236;0.9426657829621745;-0.03305603371308035;0.9431980287941458;1.00006573611774
14.772151;1.0599666394542389;0.9997061488757595;0.9430205712244607;0.013312741449486933;0.012561986224413601;1.0607600510081132;0.9999415352212102;9.997718495590858;1.250480745795168;0.03501592352757431;0.03501613825770282;0.9426673219564718;-0.03305503383108174;0.9431965753983379;1.000065286501961
14.782151;1.0599657495468675;0.9997059265450225;0.9430235027816246;0.013312728678272675;0.01256198045630569;1.0607621917069425;0.9999422533897527;9.997712065579247;1.250475851121477;0.03501598474419987;0.035016176266177194;0.9426698162054065;-0.03305403392820973;0.9431962239902488;1.0000647191937277
14.792151;1.059964904390976;0.9997061820517357;0.9430270027770157;0.01331100049732276;0.012560354215491745;1.0607643074702497;0.9999429455241805;9.997706969065348;1.250470985340345;0.035016042993221155;0.03501621515324195;0.9426712649230483;-0.03305403400681135;0.9431950136829091;1.0000640377920345
14.802151;1.0599631311145217;0.9997051671090791;0.9430302694684131;0.013311200838193543;0.012560556689401068;1.060765390894033;0.999943610761691;9.9977032125098;1.250466163372821;0.035016098211314226;0.03501625488868118;0.9426726673280759;-0.03305303406927874;0.9431938776769109;1.0000632458239425
14.812151;1.0599623700369745;0.9997055628348788;0.9430340851866187;0.013309474773558726;0.012558928130468461;1.0607674345132543;0.9999442491954889;9.997700773516211;1.2504613959282325;0.03501615035078161;0.035016295396253345;0.9426740217974975;-0.033052034117992006;0.943192855793727;1.0000623453265642
14.822151;1.0599616454679188;0.9997056209374214;0.943037644887437;0.013309466209878974;0.012558917771164435;1.0607694313022826;0.9999448619937282;9.997699615702214;1.2504566910893478;0.035016199342927594;0.035016336596977005;0.942675326597524;-0.03305203415513879;0.9431919885297962;1.000061336523345
14.832151;1.0599609530439973;0.9997057682473364;0.9430413280920501;0.01330945860037806;0.012558906321025284;1.060771374611989;0.9999454512643423;9.99769969106724;1.2504520573461833;0.03501624505860673;0.035016378440958874;0.9426775812536322;-0.03305103418219171;0.9431922097767733;1.0000602184374807
14.842151;1.0599602891771296;0.9997064324749413;0.9430455143436332;0.013307735389972607;0.012557274523201172;1.0607732576338844;0.9999460194140652;9.997700942504249;1.2504475045637793;0.035016287330318;0.035016420888550046;0.9426787860809804;-0.033050034199500276;0.9431915579615242;1.0000589894602179
14.852151;1.0599586805973753;0.9997058667381999;0.9430493983937126;0.013307940467271434;0.012557471716125989;1.0607740737853915;0.9999465684565788;9.997703310264459;1.2504430423149564;0.03501632602282232;0.03501646389386355;0.9426799404687749;-0.03305003420639575;0.9431910672538918;1.0000576478656562
14.862151;1.0599580720237554;0.9997067521026287;0.9430537620783707;0.013306218869796832;0.012555838312798622;1.060775817879067;0.9999470997349049;9.997706731006117;1.2504386783198693;0.035016361095037404;0.03501650741622722;0.9426810421032933;-0.03304903420160929;0.9431906662214168;1.0000561923649838
14.872151;1.0599574966677687;0.9997073380157696;0.9430578032134799;0.013306214484969874;0.012555823669806957;1.060777486613966;0.9999476141537409;9.99771113839813;1.2504344179409217;0.035016392591197584;0.035016551430533525;0.9426820877881742;-0.03304803418370355;0.9431903892507878;1.0000546225216447
14.882151;1.0599569609106216;0.9997084637804252;0.9430623014432411;0.013304494267313918;0.012554189216747088;1.0607790775288533;0.9999481122606219;9.997716467833483;1.2504302642553224;0.03501642058875161;0.0350165959409319;0.9426830747588784;-0.03304803415122195;0.9431902723370398;1.0000529390646844
14.892151;1.0599564707158724;0.9997092954563276;0.9430664606819426;0.01330449116121355;0.012554173756412773;1.0607805875381422;0.9999485944148946;9.997722650847333;1.2504262190627358;0.03501644519342059;0.03501664099511105;0.9426850010564587;-0.03304703410250774;0.9431912462136081;1.0000511438543125
14.902151;1.0599550593480287;0.9997093329097465;0.9430706664940551;0.013304699547876348;0.012554368563844535;1.0607810129561186;0.9999490616456681;9.997729605904485;1.250422284429993;0.03501646657493291;0.035016686670869136;0.9426858653198315;-0.033047034035721234;0.9431913822419352;1.0000492391863527
14.912151;1.0599546740537993;0.999710832842491;0.9430753134643626;0.013302980932611478;0.01255273336423496;1.0607823505357705;0.9999495163451412;9.997737238944293;1.2504184638195968;0.03501648497251254;0.03501673303893424;0.9426866670701084;-0.03304603394926751;0.9431916077925445;1.0000472272831071
14.922151;1.059954346840901;0.9997120369216614;0.9430796043766011;0.013302979166065553;0.012552717498283447;1.0607835977200346;0.9999499619702412;9.997745453525756;1.2504147626018243;0.03501650066528383;0.03501678011161912;0.9426874069864423;-0.03304503384222218;0.9431919540842681;1.0000451109461936
14.932151;1.0599540817982382;0.9997137745140288;0.9430843222696982;0.013301261159582653;0.012551082400352126;1.060784751847825;0.9999504020383944;9.99775416771041;1.2504111874441999;0.035016513942871565;0.03501682780804939;0.9426880869136265;-0.0330450337144945;0.9431924508112516;1.000042894615583
14.942151;1.0599538845332162;0.9997152006861725;0.943088673704526;0.013301259818843553;0.012551066888064148;1.0607858094372828;0.9999508390665532;9.997763325873564;1.2504077446949848;0.035016525077160035;0.03501687598986334;0.9426887103847683;-0.033044033566732876;0.9431930216791444;1.000040584750494
14.952151;1.059953761801808;0.9997171417634877;0.9430934425129398;0.013299542084554094;0.012549432390384202;1.0607857670421224;0.9999512743943354;9.99777288776261;1.2504044392929319;0.03501653427701123;0.03501692453406617;0.9426902830269762;-0.03304303340003329;0.9431946945286208;1.0000381896952073
14.962151;1.0599527484729183;0.9997178333299588;0.9430978317401059;0.013299751875655455;0.01254962824637852;1.0607866236426806;0.9999517093597248;9.997782804155538;1.250401274935045;0.035016541666706064;0.035016973360914534;0.942690811394102;-0.033043033215635495;0.9431954991306859;1.0000357192198217
14.972151;1.059952793651263;0.9997195237706458;0.9431022350551026;0.01329975078124058;0.012549614179498923;1.0607873822541085;0.9999521463320938;9.997793013118404;1.2503982549418289;0.0350165473419112;0.03501702242313336;0.9426913008269414;-0.03304203301479064;0.9431963586867469;1.0000331834238239
14.982151;1.0599529318082497;0.9997217038750389;0.9431070364948662;0.013298033296268752;0.012547981451357161;1.0607880490034844;0.9999525877622909;9.997803460799572;1.2503953833111545;0.03501655141974912;0.03501707170743674;0.9426917544409155;-0.033042032798717515;0.9431973368832121;1.000030591307509
14.992151;1.0599531697027087;0.9997235298057975;0.9431114386655464;0.013298032460789163;0.012547968816453337;1.060788630924933;0.9999530338581306;9.997814119659186;1.2503926658878879;0.035016553995350246;0.03501712124438848;0.9426921737105279;-0.0330410325685532;0.94319835645948;1.0000279497903894
15.002151;1.0599535144961738;0.9997258286884019;0.9431162210668005;0.013296315345584593;0.01254633760960198;1.060788134820809;0.9999534816607076;9.997824992662709;1.250390110912431;0.03501655511650751;0.03501717109425067;0.9426935591072211;-0.03304003232530206;0.943200444524223;1.0000252636683866
15.012151;1.0599530007874374;0.9997268346615152;0.9431205837811615;0.013296525973528374;0.012546537042267387;1.0607885673935622;0.9999539272558965;9.997836108092928;1.2503877277382274;0.035016554857794896;0.03501722130512365;0.9426939098909288;-0.033040032069690584;0.943201630247455;1.000022536468677
15.022151;1.0599535752414853;0.999728792028655;0.9431249201545172;0.013296526000667422;0.012546526685364377;1.0607889354160673;0.9999543689091073;9.997847507451317;1.2503855242666229;0.035016553377429156;0.03501727187529975;0.9426942239295796;-0.03303903180210184;0.943202834961397;1.0000197713885528
15.032151;1.0599542659668217;0.9997311859154443;0.9431296177668311;0.013294809953527968;0.012544897647372138;1.0607892454720307;0.9999548078967656;9.997859225424392;1.2503835056426562;0.03501655088155268;0.035017322746629304;0.9426944981544134;-0.03303903152281015;0.9432041191229364;1.0000169717969494
15.042151;1.059955069061478;0.9997331668425309;0.9431338861666531;0.01329481085416103;0.012544888556199103;1.060789503664796;0.9999552472231109;9.997871271974883;1.2503816756223012;0.035016547562181914;0.03501737382113693;0.9426947288024535;-0.03303803123222545;0.9432054017128403;1.0000141413973975
15.052151;1.0599559777979777;0.9997355573058536;0.9431385129046226;0.013293095742646458;0.012543260661455021;1.0607897155760924;0.999955690405289;9.997883630202821;1.250380038579559;0.035016543583562314;0.03501742500025669;0.9426949116794472;-0.03303803093091831;0.9432067405695163;1.0000112842209692
15.062151;1.0599569840178722;0.9997375078253714;0.943142707631188;0.013293097631297919;0.012543252603874079;1.0607888860079622;0.9999561414226322;9.997896259886849;1.2503785999125197;0.03501653911315345;0.03501747623744641;0.9426960439061187;-0.03303703061957613;0.943209052139174;1.0000084049916398
15.072151;1.0599571088871422;0.9997385041052193;0.9431468595172162;0.013293311016189168;0.012543455503981843;1.0607890181901358;0.9999566051781662;9.99790909938901;1.2503773655793977;0.035016534340748195;0.035017527544668636;0.9426961258910066;-0.03303603029905725;0.9432103598743761;1.0000055092474796
15.082151;1.0599582916899808;0.9997407912819081;0.9431513667609079;0.013291597510649535;0.012541828922635376;1.0607891134507605;0.9999570873070275;9.997922078864578;1.2503763422288372;0.03501652947451924;0.03501757895476815;0.9426961608893496;-0.03303602997042957;0.9432116853374994;1.0000026023726318
15.092151;1.0599595609960673;0.9997426043502898;0.9431554375447009;0.013291601117075154;0.01254182202957426;1.060789172022641;0.9999575928017307;9.997935139786104;1.2503755376498884;0.035016524731401974;0.035017630504742096;0.9426961526997568;-0.03303502963474674;0.9432129452771896;0.999999688956616
15.102151;1.0599609204898162;0.9997447719665932;0.9431598605458873;0.013289888915183483;0.012540196085682449;1.0607891934378888;0.9999581245870988;9.997948239415695;1.2503749601153928;0.03501652031056195;0.03501768222062116;0.9426961039943398;-0.03303502929275984;0.943214196209231;0.9999967733194886
15.112151;1.059962611943359;0.9997466644005735;0.9431638360133341;0.01329081331626205;0.012541054281089703;1.060788175819771;0.9999586843558844;9.997961340784235;1.2503746164669511;0.035016516370994434;0.035017734081955694;0.9426960164940589;-0.03303402894495382;0.9432153545170197;0.9999938600872391
15.122151;1.0599641662578216;0.9997482757666408;0.943167783872303;0.013290819176316988;0.012541048173965516;1.0607881162145787;0.9999592748347869;9.997974404686543;1.2503745107690898;0.035016513024979684;0.0350177860063491;0.9426958921263044;-0.03303302859176154;0.9432164427813502;0.9999909547350639
15.132151;1.0599648512209088;0.999749316366146;0.9431720890937458;0.013289320425187833;0.012539633444715556;1.0607880125213929;0.9999599002036454;9.997987388996984;1.2503746450167923;0.035016510315588334;0.03501783785744276;0.9426967332967363;-0.03303302823369365;0.9432184860206877;0.9999880643332335
15.142151;1.0599666131715102;0.9997507909488939;0.9431759737660429;0.013289328199421104;0.012539627709729259;1.0607878644338564;0.9999605647744061;9.998000255912636;1.2503750212929954;0.03501650821529835;0.03501788946754533;0.9426965423042446;-0.033032027871314304;0.9432194106300854;0.9999851969820522
15.152151;1.059968483853913;0.9997526182216229;0.9431802279936246;0.013287620580230435;0.012538002769289205;1.0607876725210124;0.9999612721059759;9.998012984338295;1.2503756432979296;0.03501650666808434;0.035017940678198044;0.9426963212241931;-0.03303202750505984;0.9432202858323475;0.9999823595172659
15.162151;1.0599704657736801;0.9997539643720804;0.9431840665090961;0.013287630640544524;0.012537997292277997;1.0607874378626612;0.9999620248750961;9.99802557042318;1.2503765162423182;0.035016505620857306;0.035017991378094616;0.9426960720686154;-0.03303102713512207;0.9432210440820186;0.9999795555347375
15.172151;1.0599725608293522;0.9997552495838637;0.9431878859295444;0.01328764197369841;0.012537991917560337;1.0607861630819888;0.9999628249451566;9.998038010893156;1.25037764563042;0.03501650504077025;0.03501804150937249;0.9426957969609269;-0.03303102676143405;0.943221758524561;0.9999767856697274
15.182151;1.059973798741088;0.9997559747239901;0.9431920788395257;0.01328614911953046;0.012536577819177814;1.0607858526908072;0.9999636732168126;9.998050285217822;1.250379035063358;0.03501650492146522;0.035018091032295404;0.9426954983979313;-0.033030026383603785;0.9432223623299321;0.9999740498888852
15.192151;1.0599761225059974;0.9997571453918712;0.9431958621875497;0.013286163135003762;0.012536572646862263;1.0607855119062268;0.9999645692068262;9.9980623448961;1.2503806842102645;0.035016505262349895;0.03501813988258223;0.9426961791178797;-0.03303002600105603;0.9432239286213618;0.9999713494045944
15.202151;1.059978558398036;0.9997582640205861;0.9431996262465161;0.01328617850209947;0.01253656757044256;1.0607851450338661;0.9999655109184845;9.998074115968524;1.250382589127442;0.03501650604605054;0.03501818796936009;0.9426958419136015;-0.0330290256134324;0.9432243932306904;0.9999686868732912
15.212151;1.0599811030180935;0.9997597525420167;0.9432037624043025;0.013284478717527179;0.012534943208226332;1.0607847548329263;0.9999664951116768;9.99808551989122;1.2503847437646325;0.035016507218478064;0.03501823520356822;0.942695489797827;-0.03302902522078257;0.9432248318784314;0.9999660655542079
15.222151;1.0599837526005764;0.9997607776429002;0.9432074781616984;0.013284496736803774;0.012534938192894767;1.0607843435804678;0.9999675179931181;9.998096492573714;1.2503871397667365;0.03501650867194716;0.03501828151216604;0.9426951255233637;-0.033028024823462794;0.9432251833368718;0.9999634881922695
15.232151;1.0599865034642233;0.9997621756776774;0.9432115593472886;0.013282799561771476;0.01253331376227116;1.0607829143101983;0.9999685762708054;9.99810698409234;1.2503897655274179;0.035016510262994474;0.03501832683861773;0.9426947502273344;-0.03302702442213216;0.9432254941206625;0.9999609567045215
15.242151;1.059989351326541;0.9997631085288341;0.9432152166816453;0.013282820158926715;0.012533308543614471;1.0607824710180866;0.9999696674946073;9.998116952066491;1.250392606988422;0.03501651183970836;0.03501837115778656;0.9426943630766472;-0.03302702401797829;0.9432258120249043;0.999958473216672
15.252151;1.0599913184849088;0.9997630710091603;0.9432188425065048;0.013283053020535555;0.012533513668463652;1.0607820189583186;0.9999707900080623;9.998126359389033;1.2503956495283473;0.03501651324824757;0.03501841450494901;0.942693962225653;-0.033026023612770246;0.9432260785784049;0.9999560409285421
15.262151;1.0599943401658367;0.9997643155713257;0.9432228366123246;0.013281359705962816;0.012531888734024818;1.0607815644531249;0.9999719434248686;9.998135164032815;1.2503988790654839;0.03501651436415666;0.035018456994208115;0.9426945452939676;-0.033026023208385685;0.9432273721967186;0.999953663289848
15.272151;1.0599974361187858;0.9997650823628303;0.943226404562042;0.013281384145148472;0.012531882987186577;1.0607811128090605;0.9999731278888172;9.998143297549133;1.2504022821026148;0.0350165151461074;0.035018498793833154;0.9426941092745197;-0.03302502280618659;0.9432276305437833;0.9999513428709917
15.282151;1.060000597856035;0.9997657850417555;0.9432299352950693;0.013281409816742704;0.012531877132750962;1.0607806663245969;0.9999743418963514;9.99815065497662;1.2504058446498407;0.03501651564345105;0.03501854005347639;0.9426936510078232;-0.03302502240687781;0.9432279269378054;0.999949082008713
15.292151;1.0600038168308155;0.9997668393166678;0.943233817044706;0.013279720193067428;0.012530251872823242;1.0607792242989937;0.9999755815281971;9.998157115110253;1.2504095500209045;0.03501651594598414;0.035018580840841126;0.9426931683626053;-0.0330240220109193;0.943228193491222;0.9999468843456459
15.302151;1.060007083960866;0.9997674099973815;0.9432372553113402;0.013279748198770154;0.012530245928128276;1.0607787841275038;0.999976841429368;9.998162581987025;1.2504133776583444;0.03501651612696689;0.03501862114637628;0.9426926610161438;-0.03302402161912376;0.9432285022692819;0.9999447552290379
15.312151;1.0600094174210746;0.999766998087828;0.9432406363317452;0.013279988265648562;0.012530450487876899;1.0607783425016044;0.9999781158265274;9.998167013740973;1.250417304873961;0.035016516229533015;0.035018660931145675;0.9426921303739357;-0.0330230212330164;0.9432287858743189;0.999942700457757
15.322151;1.0600127488573943;0.9997678623321187;0.9432443551077928;0.013278301882417931;0.012528825167827615;1.0607778964631132;0.9999793995575672;9.998170415657418;1.2504213098569843;0.03501651630229719;0.03501870014481493;0.9426925796930402;-0.03302302085470377;0.9432301172043462;0.9999407247310131
15.332151;1.0600160944713035;0.999768248463785;0.9432476147831561;0.013278332945256217;0.012528819203541002;1.0607774442278248;0.9999806892590307;9.9981728180555;1.2504253728141688;0.035016516441328305;0.035018738700819105;0.9426920139990383;-0.03302202048646547;0.9432304330424207;0.9999388314548731
15.342151;1.0600194420256426;0.9997685750785466;0.9432508035151915;0.01327836492477828;0.012528813268510894;1.0607769856358906;0.9999819836197016;9.998174270904922;1.2504294743800475;0.03501651678785861;0.035018776471869614;0.9426914389395078;-0.03302202013035246;0.9432308110031515;0.9999370232170434
15.352151;1.06002277868972;0.999769261294944;0.9432543091828897;0.013276681271429698;0.012527188032525938;1.0607755221112556;0.9999832820610409;9.998174846797125;1.2504335938757292;0.03501651748077323;0.03501881332673307;0.9426908598898989;-0.033021019787830515;0.9432311907222354;0.9999353017733216
15.362151;1.0600260907371508;0.9997694737325316;0.9432573361700761;0.013276714845528118;0.012527182201969243;1.0607750568540304;0.9999845831627601;9.998174628297065;1.2504377102669262;0.035016518616446356;0.035018849155837854;0.9426902816367725;-0.03302101945967716;0.9432316518005022;0.9999336680723561
15.372151;1.0600283931586783;0.9997687158328248;0.9432602684761305;0.013276960001683146;0.012527386973317775;1.0607745952151904;0.9999858848844942;9.998173692640535;1.2504418048855452;0.035016520259216054;0.035018883875853786;0.9426897080552198;-0.033020019146373904;0.9432321334990219;0.9999321223937637
15.382151;1.0600316178451539;0.9997692517521918;0.943263499338891;0.013275278150506142;0.012525761969380754;1.0607741437004072;0.9999871861225051;9.99817211138295;1.25044586269714;0.03501652248569418;0.03501891743737347;0.9426891421094613;-0.0330200188487679;0.9432327153038772;0.9999306648284323
