time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.392151;1.060034784945595;0.9997693353362601;0.9432662325302469;0.01327531313100983;0.012525756415429511;1.0607737079719142;0.999988487341647;9.998169949597157;1.2504498718496948;0.03501652541397881;0.03501894982689989;0.9426895855173202;-0.033019018568452435;0.9432343359900817;0.9999292964763957
15.402151;1.0600378886894577;0.9997693935931286;0.9432688587148905;0.013275348375417719;0.012525750954673618;1.0607732918401613;0.9999897895241564;9.998167256083372;1.2504538236116105;0.03501652919847909;0.03501898106796283;0.9426890384181267;-0.033019018307589486;0.9432350752257768;0.999928019900215
15.412151;1.0600409236491568;0.9997698520705265;0.9432717684486842;0.013273667340778159;0.012524126218425987;1.0607728972308366;0.9999910926304587;9.998164056248601;1.2504577125197083;0.03501653400227326;0.035019011236228144;0.9426885006419375;-0.033018018068372935;0.9432358691809263;0.9999268383144605
15.422151;1.0600438833662624;0.9997698803996943;0.9432741694322048;0.01327370296375126;0.012524120871318632;1.0607715242166245;0.9999923952317192;9.998160354844172;1.2504615354317505;0.03501653996293116;0.03501904047399438;0.942687973382612;-0.03301801785256107;0.9432367930305219;0.9999257551817321
15.432151;1.060046760891245;0.9997699002880678;0.9432764536705635;0.013273738756849368;0.012524115529455678;1.0607711713457406;0.9999936953789343;9.998156148982073;1.2504652901323081;0.03501654716668757;0.03501906897984296;0.9426874588218337;-0.033017017661359276;0.9432377810351531;0.9999247748502295
15.442151;1.0600485778828586;0.9997694138171417;0.9432790121921456;0.013272269230147729;0.012522701314550735;1.060770836286412;0.9999949912818616;9.998151444259584;1.2504689746994613;0.03501655565310055;0.03501909696912422;0.942686958520713;-0.033017017495474886;0.9432389070481388;0.9999239025459699
15.452151;1.0600512707490202;0.9997694292173781;0.9432810629769242;0.013272305369786559;0.012522695790733595;1.0607705155629727;0.9999962807792651;9.998146263471952;1.2504725873475082;0.035016565460395464;0.03501912462492138;0.9426864735361773;-0.03301601735523308;0.9432401041244557;0.9999231427202461
15.462151;1.0600538597700189;0.9997694526518254;0.9432829996385927;0.013272341657248303;0.012522690056396444;1.0607702031942723;0.9999975599642185;9.99814064798;1.2504761261148398;0.035016576692392685;0.035019152061245784;0.9426860060552055;-0.03301601724083537;0.943241444227482;0.9999224976361493
15.472151;1.0600563344090674;0.999769909372562;0.9432852191968156;0.013270661560746142;0.012521064697892215;1.0607698905491372;0.9999988224312528;9.99813466080177;1.2504795886955777;0.03501658955733227;0.03501917931888501;0.9426865597708373;-0.03301501715239807;0.9432438580563333;0.9999219672678705
15.482151;1.0600586830947982;0.9997699688704722;0.9432869357775221;0.013270697970890168;0.012521058369103595;1.0607685680947074;1.0000000597622287;9.998128389631184;1.2504829723468855;0.03501660432169572;0.03501920638782506;0.9426861386056;-0.03301501708970532;0.9432454178952716;0.9999215495819787
15.492151;1.0600608960701536;0.999770053492121;0.9432885453549088;0.013270734336881827;0.012521051713369985;1.060768226951397;1.0000012623970018;9.998121937634027;1.250486273730905;0.03501662122367322;0.035019233214540944;0.9426857458783143;-0.033014017052270736;0.9432470532746919;0.999921241586549
15.502151;1.0600629659472556;0.9997705850570654;0.9432904416594827;0.013269054142558283;0.012519425383819139;1.060767859596415;1.0000024203866136;9.998115409913577;1.2504894891219667;0.03501664046193024;0.035019259683822565;0.9426853847025374;-0.03301401703962373;0.9432488327777295;0.9999210412966618
15.512151;1.0600639152831168;0.9997698110772028;0.943291830590114;0.013269301354601009;0.012519628590687216;1.0607674603127388;1.00000352431773;9.998108908719578;1.2504926148539506;0.03501666224927095;0.03501928560832326;0.9426850581691212;-0.033014017051343346;0.9432507189139259;0.9999209487268751
15.522151;1.0600656835632425;0.999769990107952;0.9432931090582389;0.013269337547707327;0.012519620912460307;1.0607670253258221;1.0000045662298223;9.99810252305878;1.2504956482175136;0.035016686816008856;0.03501931073932538;0.9426847688591273;-0.03301301708692257;0.9432526738222566;0.9999209650843286
15.532151;1.0600672976001564;0.9997706216576923;0.9432946674575076;0.013267657262399294;0.012517993498783762;1.0607665523329037;1.000005539820356;9.998096311071246;1.2504985889069837;0.035016714340656195;0.03501933476625389;0.9426845185079877;-0.03301301714566479;0.9432547643655501;0.9999210917407517
15.542151;1.0600687559177684;0.999770869598237;0.9432957181663203;0.013267693456522853;0.01251798501003027;1.0607660393783267;1.0000064398300919;9.998090298389064;1.2505014392646456;0.03501674488850092;0.03501935729647575;0.9426853085044068;-0.03301201722678586;0.9432579163311747;0.9999213298218323
15.552151;1.0600700559458365;0.9997711521063333;0.9432966571703917;0.0132677296328242;0.012517976058812321;1.0607644840038388;1.00000726127128;9.998084489036364;1.2505042031696951;0.035016778416557204;0.03501937787891848;0.9426851412872737;-0.03301201732969552;0.9432601965291119;0.9999216794805998
15.562151;1.0600711949991615;0.9997718899992816;0.943297880636197;0.013266049295493822;0.012516347235690905;1.0607638839966935;1.0000079996344917;9.99807887508467;1.250506885863045;0.03501681484699642;0.0350193960767433;0.942685021119254;-0.03301101745402727;0.9432625293080664;0.9999221392651885
15.572151;1.0600721714951866;0.9997722529582928;0.9432986027634412;0.013266085387314849;0.012516337151635398;1.0607632387409345;1.0000086526295933;9.99807344754668;1.250509493912976;0.03501685414528489;0.03501941150116192;0.9426849535427657;-0.03301101759938264;0.9432649801596122;0.9999227065279077
15.582151;1.0600720141417956;0.999771745383451;0.9432992192514066;0.01326633239887409;0.012516536905979137;1.060762549111225;1.0000092214981298;9.998068199927015;1.2505120337180375;0.03501689633227985;0.035019423799536854;0.942684944330346;-0.0330100177651454;0.9432674759300805;0.9999233780343952
15.592151;1.0600726687868018;0.9997722093060205;0.9432997412082612;0.01326636830098464;0.012516525378908856;1.0607618170153008;1.0000097102033765;9.998063120677115;1.2505145106409568;0.035016941456646626;0.035019432653322004;0.9426849981828496;-0.03301001795049552;0.9432700843754183;0.9999241500445397
15.602151;1.060073167971848;0.9997731443403987;0.9433005670722515;0.013264687541293733;0.012514893703675542;1.0607610461824113;1.0000101242457597;9.998058190463077;1.250516929095574;0.03501698957341693;0.035019437793607874;0.9426851174856506;-0.03300901815471813;0.94327273331583;0.9999250183747868
15.612151;1.0600735159623689;0.9997737151327004;0.9433009154866389;0.013264722973276901;0.012514880531723532;1.0607602426800262;1.0000104700888797;9.998053385082788;1.2505192913282448;0.035017040725513676;0.03501943902711057;0.9426853014748747;-0.03300901837764415;0.9432754899176282;0.9999259793245017
15.622151;1.0600737170064136;0.9997743406590136;0.9433011875252023;0.013264757993780614;0.012514866473815677;1.0607594141606573;1.00001075421494;9.998048676494859;1.2505215963407916;0.035017094941152925;0.03501943624710126;0.942686546160022;-0.03300901861966771;0.9432793146247109;0.9999270309701377
15.632151;1.0600737761532941;0.999775439574893;0.9433017843771175;0.013263075992162842;0.012513232138657798;1.0607575689880397;1.0000109822540397;9.99804403420027;1.250523841399862;0.03501715226334724;0.0350194294088693;0.9426868454814369;-0.033008018881353685;0.9432821676817332;0.9999281733338623
15.642151;1.0600736998351796;0.9997761760035456;0.9433019252782457;0.013263109799363067;0.012513216179333988;1.060756715522048;1.0000111588200662;9.998039423423421;1.2505260242584901;0.03501721277941938;0.03501941851686918;0.9426871929306048;-0.03300801916305656;0.9432851100113941;0.9999294079548126
15.652151;1.0600734961439662;0.9997769673167661;0.9433020127686619;0.013263142831512044;0.012513199219607004;1.0607558611637196;1.0000112881514034;9.998034798655093;1.2505281439335705;0.035017276614000004;0.03501940366653102;0.9426875823426284;-0.03300701946456851;0.9432880623044491;0.999930737416276
15.662151;1.0600722026301392;0.9997773094242053;0.9433024463359756;0.01326166952871831;0.01251177241026975;1.0607550119395774;1.0000113753296072;9.998030100380653;1.250530200262073;0.03501734389361349;0.03501938508219499;0.9426880083149292;-0.03300701978494598;0.9432910867002341;0.9999321638615254
15.672151;1.060071771597478;0.9997781990574239;0.9433024517503741;0.013261700786250911;0.012511753351737554;1.0607541731901697;1.0000114260620072;9.998025259133799;1.250532192870791;0.03501741471152555;0.03501936308167568;0.9426884669044046;-0.03300602012281003;0.9432941083526383;0.9999336878577533
15.682151;1.060071240243931;0.9997791265026061;0.9433024308678821;0.013261731077758425;0.01251173319840851;1.0607533507235198;1.0000114448460744;9.998020204683888;1.2505341212313963;0.035017489100133664;0.035019338021370784;0.9426889556627756;-0.033006020476714235;0.9432971958283741;0.999935309185546
15.692151;1.060070617074848;0.9997800831656977;0.9433023948372509;0.013261760358237505;0.012511711953562406;1.0607525513705536;1.000011434445145;9.998014870629737;1.2505359857932454;0.03501756701407406;0.035019310274746036;0.9426894727315236;-0.03300602084506238;0.9433003152902317;0.9999370275111753
15.702151;1.06006990963173;0.9997814791478542;0.9433027498960275;0.013260072104059112;0.012510070305480375;1.0607507821885187;1.000011396981556;9.998009188960575;1.2505377876856532;0.03501764834222464;0.03501928021098991;0.9426900154063271;-0.03300502122587097;0.943303433674456;0.9999388416550147
15.712151;1.060069124314792;0.9997824710290867;0.9433027194492456;0.013260099226300061;0.012510046994734528;1.0607500491686443;1.0000113345115609;9.998003085769708;1.2505395269747699;0.03501773292065975;0.03501924817792307;0.942691578704548;-0.033005021616833725;0.9433076210047473;0.9999407489048099
15.722151;1.0600682670095;0.9997834689258246;0.9433027076842004;0.013260125220796781;0.012510022728130793;1.0607493571425806;1.0000112483943198;9.997996490303331;1.2505412016158333;0.03501782051821236;0.03501921450805951;0.9426921555003012;-0.03300402201551131;0.9433108060939257;0.9999427450309551
15.732151;1.0600673439511052;0.9997844637323008;0.9433027201782668;0.013260150080115048;0.012509997553860393;1.0607487109760774;1.0000111382849506;9.997989356428194;1.2505428083101815;0.03501791083561508;0.03501917952910156;0.9426927382365141;-0.033004022419324715;0.9433140528367243;0.9999448242843701
15.742151;1.060065390581476;0.999784943422122;0.9433031496359351;0.013258668336111827;0.012508562687384811;1.0607481167945563;1.000011001951282;9.99798168010825;1.2505443443632833;0.035018003540451065;0.035019143559204546;0.9426933204028861;-0.033004022825584456;0.9433173201796414;0.9999469790621764
15.752151;1.060064357494987;0.9997858989680523;0.9433032106669466;0.0132586909379826;0.012508535777686175;1.0607475826587054;1.0000108359843243;9.997973493147796;1.2505458084325474;0.03501809833289092;0.03501910687539423;0.9426938969578649;-0.033003023231831845;0.943320568428924;0.9999492004646379
15.762151;1.060063280006633;0.9997868166994628;0.9433032900992518;0.013258712411775267;0.01250850800343721;1.0607471183703723;1.000010636697328;9.997964840815133;1.2505471991395127;0.03501819501785402;0.03501906967777018;0.9426944634997053;-0.03300302363617597;0.9433238632230166;0.9999514799385871
15.772151;1.060062164075742;0.9997881021653395;0.9433037764778005;0.013257016293643228;0.012506860002822076;1.0607467338369165;1.0000104012367772;9.997955767134815;1.2505485127726557;0.0350182934991337;0.035019032085103076;0.9426950147626324;-0.033002024037296004;0.9433271282666464;0.9999538098051803
15.782151;1.0600610145050127;0.9997889068263808;0.9433038757573756;0.013257035570021015;0.012506830445902575;1.0607454372561724;1.0000101284730505;9.997946307867037;1.2505497426297985;0.03501839367679856;0.03501899415497025;0.9426955442009567;-0.03300202443434749;0.94333042448434;0.9999561822506015
15.792151;1.060059835273821;0.9997896359366603;0.9433039782702209;0.013257053829183128;0.012506799971782766;1.0607452347613535;1.0000098187328412;9.997936482783544;1.2505508804963865;0.03501849536763686;0.03501895590670265;0.9426960446752574;-0.033002024826900477;0.9433337062749765;0.9999585881944077
15.802151;1.0600586296980494;0.9997902769684954;0.9433040814804284;0.013257071142073125;0.012506768587467377;1.0607451308006526;1.0000094730783273;9.997926296739887;1.250551918475663;0.03501859834360824;0.03501891734732185;0.9426975081579171;-0.03300102521472875;0.9433379273675094;0.9999610168130995
15.812151;1.060057399702641;0.9997912361416265;0.943304578157415;0.013255371086433461;0.01250511698675176;1.0607451288485963;1.0000090929917198;9.997915751384129;1.2505528498808436;0.035018702425345306;0.03501887849467302;0.9426979246322132;-0.03300102559771429;0.9433411494112668;0.999963456281581
15.822151;1.0600551740753485;0.9997907478810675;0.9433046760553697;0.01325559764967453;0.012505294463211514;1.0607452326089295;1.0000086799438772;9.997904852883268;1.2505536689146166;0.03501880751572612;0.03501883937074246;0.9426982823383132;-0.03300002597608043;0.9433442942431672;0.9999658949931882
15.832151;1.0600538970424982;0.9997910611586955;0.9433047753362075;0.01325561237067274;0.012505260720363821;1.0607454461199495;1.0000082347071344;9.9978936147082;1.2505543694510906;0.03501891356417586;0.03501879997297811;0.9426985692779009;-0.03300002635052182;0.943347426475892;0.9999683218600816
15.842151;1.0600526010466798;0.9997912515005002;0.9433048743746709;0.01325562629728083;0.012505226420995514;1.0607457730276757;1.0000077569134942;9.997882059627676;1.2505549440122739;0.03501902049674942;0.035018760280031924;0.9426987747135932;-0.03300002672204078;0.94335050769442;0.9999707259644249
15.852151;1.0600512922191674;0.9997917332301726;0.9433053688108816;0.013253923011985264;0.012503572357226564;1.0607462172503137;1.0000072453184325;9.997870214292025;1.250555384623476;0.03501912813843787;0.03501872029309442;0.9426988904449252;-0.03299902709169013;0.9433535007532635;0.9999730959040963
15.862151;1.0600502118796211;0.9997918780432766;0.9433054594242767;0.013254854884846646;0.012504401890748647;1.0607457840917647;1.0000066986736906;9.997858099242592;1.2505556860570006;0.03501923619248307;0.03501868005286658;0.9426989116499945;-0.03299902746025988;0.9433564734808763;0.9999754188345018
15.872151;1.0600488881686596;0.9997916786495189;0.943305564013812;0.01325486677468307;0.012504366696218027;1.0607464798383823;1.0000061165600833;9.997845728784;1.2505558490156878;0.03501934429491853;0.03501863962494453;0.9426988363451193;-0.032999027827974904;0.9433593870696133;0.9999776806107809
15.882151;1.0600475561083769;0.9997913435440023;0.9433056711082681;0.013254878100638792;0.012504331472435222;1.0607473103115546;1.000005499949824;9.99783312422054;1.2505558805168777;0.03501945208106023;0.035018599082651355;0.9426986634941521;-0.03299802819442375;0.9433622001350211;0.9999798674477003
15.892151;1.0600462123556198;0.9997912899215232;0.9433061738526088;0.013253172436399624;0.012502677051842517;1.0607482792122067;1.0000048516308546;9.997820322841985;1.2505557923017645;0.03501955921983315;0.03501855848384645;0.9426993917130623;-0.03299802855884361;0.9433659735020845;0.99998196703211
15.902151;1.0600448525124375;0.9997906828284464;0.9433062812453619;0.013253182768745698;0.012502642303225845;1.0607493866857245;1.0000041764827503;9.99780736948021;1.2505555990050765;0.035019665420859006;0.035018517839667355;0.9426990193917593;-0.03299702892050315;0.9433686287287449;0.9999839679569505
15.912151;1.0600424996439737;0.9997890230097753;0.94330638223854;0.013253403682619961;0.012502818560088344;1.060750629040903;1.0000034811446554;9.997794303093952;1.2505553157606026;0.035019770428287134;0.03501847711489554;0.9426985455868907;-0.03299702927860437;0.9433712253587561;0.9999858587831384
15.922151;1.0600410911771696;0.9997881525038896;0.9433064802541014;0.013253413221800599;0.0125027848653407;1.0607519996995989;1.0000027727312428;9.997781154831435;1.250554955481771;0.03501987400907011;0.035018436272654885;0.9426979714063907;-0.03299702963179997;0.9433737190482678;0.999987628112194
15.932151;1.0600396502520846;0.9997875752614562;0.9433069646097623;0.013251705985509073;0.012501132470768445;1.0607534898964275;1.000002057104979;9.997767955638999;1.2505545278455739;0.03501997595126447;0.035018395290652045;0.9426973005411092;-0.032996029977934896;0.9433760652588841;0.9999892651254241
15.942151;1.0600381720390657;0.9997864626199374;0.9433070431371577;0.013251714942984959;0.012501100117737175;1.0607550885610912;1.0000013377230195;9.997754741024309;1.250554040747815;0.035020076073834026;0.03501835411904531;0.942696537579187;-0.03299603031398703;0.9433783235266113;0.999990759477508
15.952151;1.0600366505979606;0.9997852406380644;0.9433071050771619;0.013251723599502167;0.012501068498622715;1.0607557822744291;1.0000006159278523;9.99774155438835;1.250553502280606;0.0350201742166868;0.0350183126466154;0.9426956857706232;-0.032996030636169425;0.9433804481562628;0.9999921013922672
15.962151;1.060035078332646;0.9997839172405851;0.9433071446928245;0.013251731898040915;0.012501037632590507;1.0607575557779212;0.9999998922935102;9.997728457447488;1.2505529212713824;0.0350202702203802;0.03501827071033325;0.9426947469187369;-0.03299503094053347;0.9433823940223438;0.9999932830915269
15.972151;1.060033447567309;0.9997829183174934;0.9433075512099185;0.013250023303091009;0.012499388181343113;1.0607593932710588;0.999999167638754;9.997715535647638;1.2505523063415287;0.03502036394051122;0.035018228131154315;0.9426937229827768;-0.03299503122376373;0.9433842213697871;0.9999943000519453
15.982151;1.0600317520472937;0.9997814159375965;0.9433075324250818;0.013250030710386367;0.01249935884404936;1.060761280160907;0.9999984431947642;9.997702890790364;1.2505516644051249;0.03502045526613018;0.03501818474409489;0.9426926169417397;-0.032995031483479056;0.9433858857163879;0.9999951502212622
15.992151;1.0600299868575351;0.9997798358420024;0.943307480828501;0.013250037626594238;0.012499330289541524;1.0607632037737769;0.9999977201930117;9.997690636245999;1.2505510000098619;0.03502054410015785;0.03501814039923198;0.942692432618559;-0.03299403171794146;0.943388342911521;0.9999958323235983
16.002151;1.060028147885145;0.9997781850733988;0.9433073956732165;0.0132500440479454;0.012499302522495979;1.0607651526530186;0.9999969989844092;9.99767889400915;1.2505503169073504;0.035020630345195806;0.035018094947646995;0.9426911750640237;-0.03299403192563729;0.9433896568844173;0.9999963453209517
16.012151;1.0600252602625335;0.9997759684196796;0.9433076683139963;0.013248544515318164;0.012497866712539251;1.0607671159144285;0.999996278570865;9.997667781067815;1.2505496201995745;0.03502071391497079;0.03501804822484638;0.9426898512562945;-0.03299403210524734;0.9433907851108978;0.9999966889406005
16.022151;1.06002326437082;0.9997741942064067;0.9433075155595626;0.013248549927272455;0.012497840465787023;1.060769083049457;0.9999955574438261;9.997657393937155;1.2505489157444938;0.03502079473206547;0.035018000042392264;0.9426884698769912;-0.032993032255815194;0.943391685407374;0.9999968641534617
16.032151;1.0600211845557497;0.9997723671796873;0.943307328357361;0.013248554788203686;0.01249781495115514;1.060771043120373;0.999994834967294;9.997647805604927;1.2505482081565749;0.03502087272048649;0.03501795021352888;0.9426870408074308;-0.032993032376506054;0.9433924216571205;0.9999968729418105
16.042151;1.0600190146455157;0.9997704953215387;0.9433071053221147;0.013248559038332513;0.012497790153422261;1.0607719840534946;0.9999941123443099;9.997639072528845;1.2505475009355909;0.03502094780968128;0.03501789859482341;0.9426855748423406;-0.03299303246628425;0.9433929559905053;0.9999967169741647
16.052151;1.0600167474263484;0.9997690060499879;0.9433072387287146;0.013246846152904543;0.01249614671168555;1.0607738936998712;0.9999933927029796;9.997631246706636;1.2505467981355096;0.035021019921965206;0.035017845102541204;0.9426840828764371;-0.032992032524124484;0.9433932540199657;0.9999963959868301
16.062151;1.0600143764147656;0.9997670726345775;0.9433069379022008;0.013246849036849672;0.012496123307367575;1.0607757618963125;0.9999926799213683;9.997624392848428;1.2505461057836662;0.035021088961536675;0.0350177896855618;0.9426825748830447;-0.032992032549292304;0.9433933885707573;0.9999959077851986
16.072151;1.0600118969435481;0.9997651220208573;0.9433065957503758;0.013246851197692935;0.012496100597470246;1.0607775819644498;0.9999919772308251;9.997618595993655;1.2505454322534109;0.03502115482616714;0.03501773227130247;0.9426810598552942;-0.0329920325412005;0.9433933290210957;0.9999952495882134
16.082151;1.0600093062899496;0.9997631646625186;0.9433062106406055;0.013246852622204146;0.012496078597542575;1.0607793515265014;0.9999912871574455;9.99761394758116;1.2505447863249517;0.03502121740163975;0.03501767276998315;0.9426795463427536;-0.03299103249923972;0.9433930457800994;0.9999944191211975
16.092151;1.060006603130624;0.9997612137523666;0.9433057799339387;0.013246853308312224;0.012496057328021287;1.0607810723174844;0.9999906122903109;9.99761052464109;1.2505441743739716;0.03502127654872874;0.03501761115071733;0.9426790420750374;-0.032991032422853214;0.9433936142281106;0.9999934160425044
16.102151;1.0600028150783516;0.999758783540236;0.9433056920866912;0.013245347806704798;0.012494627980742508;1.0607827486258374;0.9999899556500322;9.997608380457052;1.250543600013957;0.035021332133373946;0.03501754746753989;0.9426775530725843;-0.03299103231160349;0.9433930076134739;0.9999922430280958
16.112151;1.0599998845192098;0.9997568937826833;0.9433051616424218;0.013245347014092959;0.012494608173579303;1.0607843856520762;0.9999893206355781;9.997607549185087;1.2505430659476622;0.035021384075324624;0.03501748180644636;0.9426760838685401;-0.032990032165016225;0.9433921982227621;0.9999909047935094
16.122151;1.0599968388210945;0.9997550604345607;0.9433045790511133;0.013245345455866907;0.012494589082797995;1.0607859890171296;0.9999887108919524;9.997608050583226;1.2505425751390686;0.03502143235534228;0.035017414244600684;0.9426746386559259;-0.03299003198238492;0.9433912639619727;0.9999894067050232
16.132151;1.059993676594779;0.9997533006455247;0.9433039441465959;0.013245343093610978;0.01249457070118795;1.0607875645603675;0.9999881305705284;9.997609882309199;1.250542130777718;0.03502147698686143;0.03501734484547747;0.94267322234668;-0.03299003176297108;0.943390178124315;0.9999877542804595
16.142151;1.0599903961411212;0.9997520489810764;0.9433036519365544;0.01324362340221181;0.012492933674907645;1.0607881179552645;0.9999875849171548;9.99761301247474;1.250541736565825;0.03502151800100306;0.03501727364054656;0.9426718411424299;-0.03298903150655912;0.9433889151821934;0.9999859529342111
16.152151;1.0599869965308888;0.9997504844967775;0.9433029159820375;0.013243619236745817;0.012492916689312463;1.060789655431373;0.9999870802830155;9.99761739007661;1.2505413965852028;0.035021555449928306;0.035017200609820755;0.9426705022272296;-0.03298903121382607;0.9433875552646039;0.9999840081328241
16.162151;1.0599834793095468;0.9997490379733723;0.9433021346434244;0.013243614022723161;0.012492900400296639;1.0607911849981329;0.9999866236624352;9.997622961064497;1.2505411140258074;0.03502158939583289;0.03501712570659625;0.9426692126513149;-0.03298903088627788;0.9433860729486505;0.9999819258762975
16.172151;1.0599798489209795;0.999747720458981;0.943301312812963;0.013243607635057782;0.012492884808021857;1.0607927157223387;0.9999862223738613;9.997629672219327;1.250540890593424;0.035021619889057845;0.03501704887856391;0.9426679784151518;-0.032988030525978686;0.9433844416045293;0.9999797132196907
16.182151;1.0599761109525498;0.9997465415590027;0.9433004547083708;0.013243599947933045;0.012492869910462112;1.0607942557142285;0.9999858833824357;9.997637471250208;1.2505407266261717;0.035021646951971436;0.035016970043493356;0.9426668042615074;-0.0329880301354393;0.9433827390136881;0.9999773786313605
16.192151;1.0599722703282497;0.9997459269721076;0.943299957107953;0.013241874402540498;0.012491236360722423;1.0607958118324117;0.9999856124564853;9.997646312210577;1.2505406205411755;0.03502167056243236;0.035016889080505965;0.9426656934525748;-0.032988029717753733;0.9433809382556844;0.9999749314616239
16.202151;1.0599683317690478;0.9997450464937848;0.9432990326185712;0.013241863905684425;0.012491222847810726;1.0607973909321549;0.9999854141809471;9.997656156449995;1.2505405682342439;0.03502169064382511;0.035016805879024615;0.9426646474873261;-0.032988029276668746;0.9433790467733743;0.9999723809798186
16.212151;1.059963329579123;0.9997434025365208;0.9432980744724239;0.013242063033797415;0.01249142055958284;1.0607990002135423;0.9999852920130912;9.997666964243393;1.250540563355319;0.03502170706777474;0.035016720398133805;0.9426646664665734;-0.03298702881626299;0.9433780346191294;0.9999697361873672
16.222151;1.0599592140898464;0.9997428347749246;0.9432970907426634;0.013242049789485212;0.01249140843614189;1.0608006464236162;0.9999852475812585;9.997678687173579;1.2505405978993713;0.035021719684448956;0.03501663266994921;0.9426637498950017;-0.03298702834027369;0.9433759767578499;0.9999670065800206
16.232151;1.0599550213340978;0.999742420846929;0.9432960811283193;0.013242035235842855;0.01249139701819765;1.0608023348909221;0.9999852804060694;9.99769126449148;1.2505406620556925;0.035021728374183485;0.03501654276079844;0.9426628976022929;-0.032987027851609015;0.9433738399422005;0.9999642028972924
16.242151;1.0599507593001827;0.9997425715295462;0.9432954420156999;0.013240302944360925;0.012489766987713828;1.0608040691558;0.9999853886032164;9.997704619126322;1.2505407436079587;0.0350217330514943;0.03501645076879514;0.9426621103819302;-0.032986027352548304;0.9433715910904987;0.999961336604472
16.252151;1.059946436362208;0.9997424406808353;0.9432943868926744;0.013240285904032095;0.012489757085263125;1.0608048520966342;0.9999855695779063;9.997718660004056;1.2505408286039192;0.035021733637660146;0.03501635686009205;0.9426613891560945;-0.03298602684523794;0.9433693033507946;0.9999584185766514
16.262151;1.0599420612594732;0.9997424350930285;0.943293313148936;0.013240267729853167;0.012489748025451889;1.0608066872221087;0.9999858203219221;9.997733295115856;1.2505409037827822;0.035021730086440925;0.03501626127268149;0.9426607333108785;-0.032986026331742406;0.943366947063354;0.9999554580946972
16.272151;1.0599376429286944;0.999742543676376;0.9432922248100981;0.013240248524345554;0.012489739858809124;1.060808578028363;0.9999861381586612;9.997748443784664;1.250540958941034;0.03502172242160966;0.035016164268029136;0.9426601403939958;-0.03298502581368992;0.9433644942212999;0.9999524622769204
16.282151;1.0599331903126292;0.999742755656577;0.9432911255738896;0.013240228404667957;0.01248973261536379;1.0608105270535293;0.9999865219916868;9.997764042849214;1.250540987005861;0.03502171070619519;0.035016066077852286;0.9426596067950334;-0.032985025291994936;0.9433620230481701;0.9999494368039611
16.292151;1.0599287126242167;0.9997434787854054;0.9432904115812165;0.013238491030901783;0.012488106956133064;1.0608125361704215;0.9999869729764271;9.997780048797893;1.2505409816538444;0.035021694989419205;0.03501596688733334;0.9426591279591341;-0.03298502476683722;0.9433595084613026;0.9999463877049685
16.302151;1.0599242197917813;0.9997438676239995;0.9432892943711552;0.013238469468856215;0.01248810156400338;1.0608146066902053;0.9999874941219766;9.997796428922673;1.250540935244098;0.03502167531393992;0.03501586684166244;0.9426586983699673;-0.03298502423774741;0.9433569618062574;0.9999433218428154
16.312151;1.0599197224553378;0.999744331101822;0.9432881685642421;0.013238447385615311;0.012488097085901687;1.0608167392497538;0.9999880889455243;9.997813144413467;1.2505408398024758;0.03502165175948861;0.03501576606407288;0.9426583116074193;-0.03298402370354402;0.9433543602073117;0.9999402460583667
16.322151;1.0599152317104144;0.9997448598679762;0.9432870354125672;0.013238424914602087;0.012488093505648456;1.0608189344241645;0.9999887595343865;9.997830140429604;1.250540689730635;0.03502162444378261;0.03501566468747003;0.9426579606490578;-0.03298402316221619;0.9433517863860281;0.9999371668071868
16.332151;1.0599097876831465;0.9997445245237525;0.9432858941620176;0.013238613212101877;0.01248830131574805;1.0608211935742347;0.9999895049543788;9.997847347982665;1.250540482932487;0.03502159347891717;0.03501556287935716;0.9426586386086017;-0.03298402261100281;0.9433502182704425;0.9999340900891349
16.342151;1.05990534642328;0.9997451540134293;0.9432847528747307;0.01323859035356327;0.012488299386283404;1.0608235190245252;0.9999903211428857;9.997864693453867;1.2505402201804379;0.03502155894130747;0.03501546085093168;0.9426583392745455;-0.03298402204664114;0.9433476702560217;0.9999310210141817
16.352151;1.059900949964161;0.999746239224066;0.9432840056323131;0.013236851025227288;0.012486678827018287;1.060825912792344;0.9999912025976646;9.99788210672552;1.2505399042527088;0.03502152086204392;0.03501535884993183;0.942658057650114;-0.03298302146573528;0.9433451184942759;0.9999279638867744
16.362151;1.0598966123069467;0.9997469385585142;0.9432828657778323;0.01323682829233632;0.012486678250601485;1.060827374579614;0.9999921445261714;9.997899520767698;1.2505395394864762;0.035021479213326455;0.035015257151713594;0.9426577911495423;-0.032983020865131045;0.9433426433827975;0.9999249230315039
16.372151;1.05989234835837;0.9997476645540013;0.9432817288411589;0.013236805822811146;0.012486678243038764;1.0608299007654227;0.999993144156299;9.997916870785064;1.2505391318516272;0.03502143390643517;0.03501515605694952;0.9426575398840353;-0.03298302024208977;0.9433402197972032;0.9999219031823974
16.382151;1.059888173854047;0.999748410675026;0.9432805952367004;0.013236783721803603;0.012486678750461748;1.060832484390129;0.9999942015762003;9.997934101050337;1.2505386885026104;0.035021384803384084;0.03501505586853641;0.9426573049453906;-0.03298201959421485;0.9433378216542323;0.9999189091297374
16.392151;1.0598841039404923;0.9997491695750508;0.9432794645624804;0.013236762053405614;0.012486679738518585;1.0608351155847862;0.9999953198831081;9.997951168787056;1.2505382164113819;0.035021331721157234;0.03501495686347628;0.9426570867216623;-0.032982018919528386;0.9433355257881635;0.999915945525531
16.402151;1.0598801525449204;0.9997503518235218;0.9432787298505534;0.013235024386454885;0.012485061840018559;1.0608377823342483;0.9999965038563836;9.997968037812344;1.2505377213496056;0.03502127443585458;0.035014859283795816;0.9426568848046527;-0.03298201821692896;0.94333330162245;0.9999130170336773
16.412151;1.0598763331098657;0.9997511143822503;0.9432776004257882;0.013235003672189256;0.012485063723661729;1.0608404711870678;0.9999977583183388;9.997984673028892;1.2505372076586947;0.03502121271630331;0.035014763319715966;0.9426566987666313;-0.032982017486426;0.9433311516203513;0.9999101283229653
16.422151;1.0598726589725613;0.9997518682584727;0.9432764682323935;0.013234983457846067;0.01248506602125878;1.0608431681095658;0.9999990873086222;9.998001042111055;1.2505366782333431;0.03502114639954271;0.03501466909505003;0.9426565287758752;-0.03298101672882031;0.9433290428496731;0.9999072841673837
16.432151;1.0598691422148852;0.9997526064691336;0.9432753309000982;0.013234963740528767;0.012485068702311773;1.0608458591773837;1.0000004936244196;9.998017116566233;1.2505361343844887;0.03502107543882053;0.03501457668808097;0.9426563756953423;-0.03298101594535035;0.9433270477057492;0.9999044898238215
16.442151;1.059865791966192;0.9997533233048813;0.943274186779118;0.013234944502627225;0.012485071718310568;1.0608485305163964;1.0000019787898557;9.998032868391542;1.2505355757490488;0.035020999858180656;0.035014486171438;0.9426562411864343;-0.03298101513773246;0.9433251334384423;0.9999017509141004
16.452151;1.0598616423488558;0.9997530968345624;0.9432730326304066;0.01323513674353998;0.012485285532029442;1.060851167971058;1.000003543658466;9.998048270243933;1.2505350004717368;0.03502091969261944;0.03501439763482976;0.9426561279160798;-0.03298101430834379;0.9433233012011071;0.9998990726879825
16.462151;1.0598586396042642;0.999754184370228;0.9432722689537995;0.013233401907802393;0.012483669644050874;1.0608537568564809;1.0000051887411008;9.998063302338666;1.250534405971187;0.03502083499501921;0.03501431118144166;0.9426570390628009;-0.03298001345995278;0.9433225151188891;0.9998964598999336
16.472151;1.0598558134477638;0.9997548318420988;0.9432711058009663;0.013233383926114084;0.012483673165563404;1.0608562821814889;1.0000069138378034;9.998077953982987;1.2505337905798726;0.035020745855995516;0.035014226914257;0.942656977379713;-0.03298001259521402;0.9433208438868235;0.9998939179717041
16.482151;1.0598531648202238;0.9997554570978905;0.9432699400600084;0.013233366342714693;0.012483676617752255;1.060858729628406;1.0000087178483832;9.998092209360452;1.2505331544393257;0.035020652393387114;0.03501414491605085;0.9426569445916896;-0.03298001171666448;0.9433192472958993;0.9998914541454654
16.492151;1.0598506948199948;0.9997560589407812;0.9432687751092516;0.013233349201617483;0.012483679860415157;1.0608600864274136;1.0000105993434003;9.998106030539704;1.2505324979543595;0.035020554733927275;0.035014065216424826;0.9426569409394052;-0.03298001082706255;0.9433177197094018;0.9998890772410896
16.502151;1.0598484033410243;0.9997566358579918;0.9432676151162629;0.013233332566767385;0.012483682764347382;1.060862341494655;1.0000125572093725;9.998119361218482;1.2505318200757385;0.035020452995672274;0.03501398777517503;0.9426569648109158;-0.03297900992949488;0.9433162204850326;0.9998867962976918
16.512151;1.0598462875319206;0.9997571861213355;0.9432664653945803;0.013233316493886383;0.012483685213675473;1.0608644856465912;1.0000145906023608;9.998132147636108;1.2505311189155601;0.035020347277268056;0.03501391250808422;0.9426570131323208;-0.03297900902721856;0.9433148142336405;0.9998846190396252
16.522151;1.0598443417556596;0.9997581260971735;0.9432657259530292;0.01323158455278534;0.012482067757541357;1.0608665121857634;1.0000166988027812;9.998144353616782;1.2505303928658813;0.03502023765608943;0.03501383930543448;0.9426570827743646;-0.03297900812351198;0.9433134612890778;0.9998825507825789
16.532151;1.0598425581910158;0.99975861856011;0.9432646124110993;0.013231569691307465;0.012482068993399037;1.0608684169420552;1.000018881621137;9.998155963537906;1.2505296403429067;0.03502012420193573;0.035013768001924725;0.9426571717610395;-0.03297900722156101;0.9433121569663833;0.9998805940974199
16.542151;1.059840927440361;0.9997590806925821;0.9432635217828765;0.013231555468879466;0.01248206950685731;1.0608701977229391;1.0000211393997827;9.998166979831089;1.2505288592668633;0.03502000702901004;0.03501369836056457;0.9426572789281088;-0.03297800632413423;0.9433108602989534;0.9998787492200479
16.552151;1.0598394398941609;0.9997595121592004;0.9432624566714511;0.013231541913040365;0.012482069252104827;1.0608718534693846;1.000023471569002;9.998177421665414;1.2505280470795894;0.03501988634967104;0.035013630137570535;0.9426574028188263;-0.03297800543320381;0.9433096333096832;0.999877014571844
16.562151;1.0598380873372215;0.999759912578607;0.9432614204966664;0.013231529059105795;0.012482068197860513;1.0608733834653918;1.0000258746247823;9.998187324953115;1.250527201022905;0.03501976245914654;0.035013563183003915;0.9426575414658354;-0.03297800455007251;0.9433084318841667;0.9998753868645242
16.572151;1.0598368633607862;0.999760281331208;0.9432604173945607;0.01323151695037114;0.012482066322982847;1.0608747874874989;1.0000283414954185;9.998196736367625;1.2505263186100422;0.03501963567581792;0.03501349748536995;0.9426576930460833;-0.03297800367592893;0.9433072464485156;0.9998738615865714
16.582151;1.0598357628746975;0.9997610360435093;0.9432598468304063;0.013229789166566567;0.012480444280551787;1.060876066438076;1.0000308628498866;9.998205705481858;1.250525397789824;0.035019506313149935;0.035013433141147375;0.9426578563305082;-0.03297800281216465;0.94330606749942;0.999872434566059
16.592151;1.059833810136033;0.9997604213248108;0.9432589234264777;0.01322998970671767;0.012480651314563551;1.060877222622088;1.0000334288215098;9.998214282191215;1.2505244365335513;0.03501937467235821;0.035013370295574636;0.9426580306936083;-0.03297700196032525;0.9433048509407088;0.9998711031632699
16.602151;1.059832944941232;0.9997606936079462;0.943258052977172;0.013229980070004187;0.012480647052841739;1.0608782601056144;1.0000360295503397;9.998222514712962;1.2505234324926182;0.03501924101781537;0.03501330911274646;0.9426582158888674;-0.03297700112204927;0.9433036577875616;0.9998698654102847
16.612151;1.0598321925727447;0.9997609328213477;0.9432572370248353;0.013229971288765461;0.01248064209025432;1.0608791848258612;1.0000386545339173;9.9982304525873;1.2505223829951824;0.03501910556373163;0.035013249787593625;0.9426594111935398;-0.03297700029897915;0.9433034432554679;0.9998687184415468
16.622151;1.0598315500857844;0.9997611384671364;0.943256477361149;0.013229963326303667;0.012480636512342533;1.060880003436195;1.0000412923114044;9.998238157721763;1.250521285253255;0.03501896848426645;0.035013192536876965;0.9426596144875273;-0.032976999492550736;0.9433021987600227;0.9998676584466626
16.632151;1.0598310151632202;0.9997613113753395;0.9432557733504325;0.01322995612926872;0.012480630417872937;1.0608797216812096;1.000043931748143;9.998245702168598;1.2505201370600572;0.035018829912125383;0.03501313755210958;0.942659822786215;-0.03297599870390684;0.943300878716294;0.9998666816919777
16.642151;1.0598305863480684;0.9997614543260137;0.9432551235625382;0.013229949637343329;0.012480623904066963;1.0608803437796448;1.000046563859045;9.998253151977828;1.250518937469924;0.035018689928847685;0.03501308496225037;0.9426600336995729;-0.032975997934035974;0.9432995434676176;0.9998657856668838
16.652151;1.0598302628097305;0.9997619898335783;0.9432549220711657;0.01322822732671675;0.012478997720969134;1.0608808730044719;1.0000491826633247;9.998260564598542;1.2505176863918808;0.035018548574366135;0.0350130347990792;0.9426602458060739;-0.032975997183814956;0.9432981493746536;0.9998649699540786
16.662151;1.0598300439603956;0.9997620876393167;0.9432543819908242;0.013228222075706963;0.012478990657655568;1.060881312680987;1.0000517850303514;9.99826799641226;1.250516384030828;0.035018405886089066;0.03501298698505586;0.9426604575423702;-0.03297599645385235;0.9432966891675441;0.9998642357203692
16.672151;1.0598299284898756;0.9997621722396124;0.9432539010354992;0.013228217402228824;0.012478983474119017;1.06088166660416;1.0000543694887525;9.998275497169619;1.2505150318445062;0.035018261945358814;0.03501294137919996;0.9426606658659996;-0.03297599574461304;0.9432951570242959;0.9998635842236152
16.682151;1.0598299137708307;0.9997622505988807;0.9432534831534143;0.013228213300221536;0.012478976274111566;1.0608819389492619;1.0000569346209356;9.998283094433852;1.2505136346469155;0.03501811687206506;0.0350128978007306;0.9426608661152978;-0.03297499505691415;0.9432935124735842;0.9998630162708353
16.692151;1.0598299963457398;0.9997623294336154;0.9432531322537417;0.013228209781448792;0.012478969160593774;1.0608821339763022;1.0000594780566257;9.998290792161987;1.2505122017137962;0.035017970788866024;0.03501285600653099;0.9426610532634009;-0.03297499439215667;0.943291818703466;0.9998625328824583
16.702151;1.059830171685864;0.999762414690317;0.9432528515804511;0.013228206893490553;0.012478962242731945;1.0608822552120265;1.0000619960347141;9.998298589440003;1.2505107453494402;0.03501782381731144;0.035012815696852245;0.9426612230222828;-0.03297499375199293;0.9432900322615573;0.9998621354827819
16.712151;1.0598304333230797;0.9997625112652769;0.9432526423087757;0.013228204723495769;0.012478955631756132;1.0608823046083256;1.000064483948536;9.998306491170089;1.250509278139116;0.03501767607142862;0.03501277653483692;0.9426613717975371;-0.03297499313773526;0.9432881440081061;0.9998618249806158
16.722151;1.0598307729673073;0.9997630405581364;0.9432528971893026;0.013226486920581522;0.012477330076448327;1.0608822826090873;1.0000669377867304;9.998314494423177;1.2505078110491734;0.03501752763699897;0.035012738161640834;0.9426614961325473;-0.03297499255003017;0.9432861460226851;0.9998616011837961
16.732151;1.05983118082274;0.9997631692485038;0.9432528247353695;0.013226486522850849;0.012477324331154017;1.0608821894999627;1.0000693550472544;9.998322578221142;1.2505063530445688;0.03501737854875844;0.03501270024338422;0.9426615924024834;-0.0329739919891972;0.9432839978721516;0.9998614631390536
16.742151;1.0598316455887353;0.9997633193198094;0.9432528174430047;0.013226487176392687;0.012477319094778156;1.0608820266389802;1.0000717342279046;9.998330715650054;1.250504911624421;0.035017228753671685;0.035012662537178496;0.942661657170341;-0.03297399145585857;0.9432817668211696;0.9998614092688554
16.752151;1.059831182968918;0.999762577658836;0.9432528724894613;0.013226700019784708;0.012477524931475518;1.0608817957964298;1.0000740733921831;9.998338881323047;1.2505034933539803;0.03501707812141936;0.03501262493744589;0.9426616878199386;-0.03297399095112324;0.9432794175512125;0.9998614371046394
16.762151;1.0598317221227955;0.9997627903476154;0.9432529970162568;0.013226703077576502;0.012477520793929156;1.0608814978218166;1.0000763699518198;9.99834704164593;1.2505021045534526;0.03501692651093127;0.035012587460153524;0.9426616825423645;-0.0329739904763791;0.9432769515167012;0.9998615434474232
16.772151;1.0598322769568913;0.9997630453842239;0.9432531907048411;0.013226707471189548;0.01247751722939298;1.0608811325886054;1.0000786221362759;9.998355152494844;1.2505007524605096;0.035016773817459254;0.035012550159428224;0.9426616397868297;-0.03297399003316721;0.9432743727981167;0.9998617250535876
16.782151;1.059832834939897;0.999763349865858;0.9432534554901091;0.013226713263675579;0.012477514229903699;1.060880699930632;1.0000808297201285;9.998363166220617;1.2504994456973433;0.03501661999218334;0.0350125130549326;0.9426615577515141;-0.032972989623060577;0.9432716533389179;0.9998619791538628
16.792151;1.0598333873261807;0.9997637099742043;0.9432537918987496;0.013226720502083737;0.012477511750131185;1.0608792003618037;1.0000829937052305;9.99837103492026;1.2504981933246093;0.03501646504088635;0.0350124761268183;0.9426624339280161;-0.03297298924739577;0.9432698702437888;0.9998623034191926
16.802151;1.0598339287198826;0.9997645482755788;0.9432545940669284;0.013225012768111194;0.012475890366093166;1.0608786352078972;1.0000851164763678;9.998378718550095;1.250497003180752;0.03501630900516265;0.03501243934776814;0.9426622649292564;-0.03297298890715955;0.9432669966234499;0.9998626961609368
16.812151;1.0598344554883674;0.9997650324957884;0.9432550734662967;0.013225023017021678;0.012475888672049542;1.060878006245584;1.0000872018058564;9.99838619522249;1.2504958807816724;0.03501615196993466;0.0350124026972383;0.9426620469643303;-0.032972988603166595;0.9432640380336822;0.9998631572637073
16.822151;1.0598349649036773;0.9997655844529802;0.9432556251102951;0.013225034812363251;0.012475887228595195;1.0608773146340935;1.0000892541989188;9.998393458716507;1.2504948299319973;0.03501599408015224;0.03501236614518676;0.9426617772671414;-0.03297298833618636;0.9432610012587916;0.9998636888021752
16.832151;1.0598354540379331;0.9997662081526315;0.9432562496998231;0.013225048172875339;0.012475885944073254;1.0608765602338972;1.000091278678202;9.998400509880947;1.250493854194422;0.03501583549932563;0.0350123296441356;0.9426614560533719;-0.03297298810677492;0.9432578935187177;0.99986429449399
16.842151;1.0598359182370525;0.9997669081227378;0.9432569472533768;0.013225063117973047;0.012475884730378823;1.06087574255809;1.0000932810839651;9.998407356653455;1.2504929576484385;0.03501567633397526;0.03501229314508488;0.9426610870336842;-0.032971987915131666;0.9432546860382235;0.9998649782365453
16.852151;1.0598363516746034;0.9997676897478037;0.9432577165647644;0.013225079656258939;0.012475883516728407;1.0608748620407225;1.0000952684128883;9.998414022371245;1.250492145224207;0.03501551660365073;0.03501225660197381;0.9426606761736205;-0.03297198776128742;0.9432514532791239;0.9998657425586926
16.862151;1.0598367490495912;0.9997685579168165;0.94325855508733;0.013225097772308689;0.012475882264307268;1.0608739207171112;1.0000972487005382;9.998420546714108;1.2504914227897515;0.03501535625603239;0.035012219963992876;0.9426602305086633;-0.03297198764525881;0.943248164040818;0.9998665878320321
16.872151;1.0598371063331635;0.9997695156601905;0.9432594590441546;0.013225117425140438;0.012475880964494104;1.0608729224848905;1.000099229695904;9.99842697606186;1.2504907964267828;0.03501519517905174;0.03501218317855457;0.942659757070112;-0.03297198756688153;0.9432448225845728;0.9998675121069197
16.882151;1.059837421359706;0.9997709822966673;0.9432608181789567;0.013223422087110599;0.012474260276648412;1.0608718723775294;1.0001012169562506;9.998433358585775;1.2504902707134342;0.035015033234582396;0.03501214619242849;0.9426592612146973;-0.032971987525715396;0.9432414344386904;0.9998685108883083
16.892151;1.0598376934511837;0.9997721221574575;0.9432618384417744;0.01322344457986056;0.012474258880637901;1.060870775529067;1.000103212753643;9.998439747478303;1.250489846205959;0.03501487032778401;0.03501210895066341;0.9426587456951877;-0.03297098752126346;0.9432379715103378;0.9998695772783792
16.902151;1.0598379214445481;0.9997733530020262;0.943262906733255;0.013223468322400787;0.012474257394602568;1.0608696367814106;1.000105216781932;9.998446206521445;1.2504895180345619;0.035014706420821266;0.03501207138976785;0.9426582116029877;-0.03297098755317243;0.9432345119170933;0.9998707037132575
16.912151;1.0598381034613245;0.999774673835078;0.9432640126271155;0.013223493180875434;0.012474255763318268;1.06086846074943;1.0001072283968038;9.99845281283413;1.2504892769031932;0.03501454149025658;0.035012033413655545;0.9426576598143434;-0.03297098762110068;0.9432310300395007;0.9998718846441951
16.922151;1.0598382389349152;0.9997760822013377;0.9432651434412849;0.013223519001165406;0.012474253928310836;1.060867252138219;1.0001092479522107;9.998459654415774;1.250489111064235;0.035014375534263134;0.035011994903573554;0.9426570918021512;-0.032970987724414064;0.9432275356645613;0.9998731178186913
16.932151;1.0598373576942213;0.9997766555453477;0.9432662830894236;0.013223756644985343;0.012474462363024203;1.060866015587067;1.0001112760771567;9.998466824168874;1.250489007893693;0.03501420861394112;0.035011955762660814;0.9426565100284752;-0.03297098786224599;0.9432240385944292;0.9998744034748653
16.942151;1.0598374056103534;0.999778230308559;0.9432674247235071;0.013223783845499638;0.012474459930281123;1.0608647551431674;1.0001133131168434;9.998474413112016;1.25048895444572;0.035014040869334705;0.035011915911190655;0.9426559177360955;-0.032970988033949704;0.9432205486187892;0.9998757426845102
16.952151;1.0598374147466552;0.9997798862136902;0.9432685541864242;0.013223811467833482;0.012474457094115628;1.060863474506071;1.0001153597000692;9.998482510309506;1.250488937644329;0.03501387252552786;0.035011875270447405;0.9426553181214333;-0.03296998823923256;0.9432170406647772;0.9998771363362338
16.962151;1.0598373898568207;0.9997820414095249;0.9432700544033774;0.013222122906960697;0.012472834443331613;1.0608621775996319;1.0001174165784388;9.99849120676852;1.2504889447101146;0.035013703877809686;0.03501183381846472;0.9426547134408388;-0.032969988477875266;0.9432135948685161;0.99987858575817
16.972151;1.0598373362782358;0.9997838612677772;0.9432711243387951;0.013222150963121066;0.012472830609428992;1.060859868336564;1.0001194836255431;9.998500597002113;1.2504889627165865;0.035013535231154864;0.035011791636175967;0.9426541045332844;-0.03296998874968145;0.9432101870234209;0.9998800938386474
