time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.982151;1.0598372596262013;0.9997857663969854;0.9432721450874911;0.013222179074969516;0.012472826202812617;1.0608585492828637;1.0001215599450757;9.998510781706353;1.2504889782303694;0.035013366848099164;0.03501174886952269;0.9426534912716592;-0.032969989054665375;0.943206827817278;0.9998816641820302
16.992151;1.0598371664855448;0.9997877603665087;0.9432731039619878;0.013222207136656403;0.012472821195102473;1.0608572203160007;1.0001236447627446;9.998521862003983;1.2504889789593507;0.035013198969136704;0.035011705691699826;0.9426538737431704;-0.03296998939302988;0.9432045260516061;0.9998832989673356
17.002151;1.0598370644822261;0.9997898472341161;0.9432739903743638;0.013222235035579843;0.01247281558070527;1.0608558791382414;1.0001257369920329;9.99853392252417;1.2504889560131385;0.03501303186450201;0.035011662314377634;0.9426532530153378;-0.03296998976489089;0.9432012905913195;0.9998849981481167
17.012151;1.0598369603408475;0.9997920309547638;0.9432747951252833;0.013222262656152629;0.012472809377891124;1.060854523036398;1.0001278339433504;9.998547026598567;1.250488904521175;0.03501286584232931;0.03501161899026021;0.9426526310472967;-0.032969990170018185;0.9431981276525682;0.9998867599163994
17.022151;1.0598368580141488;0.9997943141125831;0.9432755082117382;0.013222289886881912;0.01247280262239339;1.0608531495089193;1.0001299314057472;9.99856122495872;1.2504888226440987;0.03501270121846067;0.03501157598873323;0.9426520103565009;-0.032968990607882595;0.9431950095743276;0.9998885816231761
17.032151;1.059836759392221;0.9997966967272691;0.9432761181001814;0.013222316621188182;0.012472795360717154;1.0608517555207813;1.0001320249308647;9.998576555910244;1.2504887107832303;0.03501253830436633;0.035011533578586045;0.942651394215879;-0.03296899107795368;0.943192014424887;0.9998904612883301
17.042151;1.059836666557079;0.9997991768411092;0.9432766127647219;0.013222342753500243;0.012472787651728568;1.060850337104115;1.0001341105221457;9.998593040338477;1.2504885720443406;0.03501237742152051;0.03501149202691891;0.942650787219232;-0.032968991579885136;0.9431891158767308;0.9998923984847885
17.052151;1.0598365827090086;0.9998017522970316;0.9432769811134193;0.013222368186952521;0.012472779578589574;1.0608488899669355;1.000136184368648;9.998610685190483;1.2504884126024398;0.03501221888023262;0.03501145160167008;0.942650194943226;-0.03296899211351471;0.9431863222982673;0.9998943935603732
17.062151;1.0598365111987993;0.9998048390048218;0.9432776086689719;0.01322067638782569;0.012471151907833742;1.0608474097834262;1.000138242392;9.99862949046087;1.2504882403614872;0.03501206293178512;0.03501141257822229;0.9426496225335724;-0.032968992678686984;0.9431836409533071;0.9998964461258592
17.072151;1.0598364544576298;0.999807597549093;0.9432777008837141;0.013220700219592804;0.01247114344967818;1.060845891666814;1.0001402801239911;9.998649454693963;1.2504880624530617;0.035011909752191775;0.03501137524172243;0.9426490735594815;-0.032968993274956275;0.9431810769277774;0.999898554182675
17.082151;1.0598364136571108;0.9998104402452793;0.9432776486845563;0.013220723186562616;0.012471134973544396;1.0608443305794857;1.000142293106615;9.998670576478137;1.250487883714492;0.035011759432017245;0.035011339852592506;0.9426485499692727;-0.032967993901592725;0.9431785972623584;0.9999007146485722
17.092151;1.059836388336035;0.9998133596008603;0.943277450136104;0.013220745261842906;0.012471126586029066;1.0608427232919126;1.0001442774692535;9.998692847179163;1.250487707502329;0.035011611974947975;0.035011306589203;0.9426480527267367;-0.032967994558032725;0.9431762709063882;0.9999029245247285
17.102151;1.0598363764476988;0.9998163470683249;0.9432771040139445;0.013220766421543056;0.012471118393714037;1.0608410700826234;1.0001462300837787;9.99871624215116;1.2504875374409283;0.03501146733111305;0.035011275534772915;0.9426475823719161;-0.032967995244267655;0.9431740600392085;0.999905180928244
17.112151;1.0598363756581695;0.9998193935509482;0.9432766097596172;0.013220786637586242;0.012471110511479913;1.060839374397848;1.000148148401019;9.998740718134988;1.2504873776336827;0.03501132541805909;0.03501124672623379;0.9426471393498167;-0.03296799596085229;0.9431719607782965;0.9999074801266921
17.122151;1.0598363842415057;0.9998224890760906;0.9432759677372138;0.013220805879030632;0.012471103069574323;1.0608376405979696;1.0001500301226083;9.998766216866214;1.25048723133982;0.03501118612022725;0.03501122021092802;0.942646724249111;-0.032967996708677665;0.9431699690427084;0.999909817021853
17.132151;1.059836400187566;0.9998256220543185;0.9432751791707625;0.013220824116099787;0.012471096209875047;1.0608358719874151;1.0001518728053174;9.998792676297995;1.2504870998004634;0.03501104930035672;0.03501119605063798;0.9426463379681269;-0.0329679974887026;0.9431680810048609;0.9999121851536144
17.142151;1.0598364201955885;0.9998287793658229;0.9432742463359788;0.01322084131563859;0.012471090068431081;1.0608340702896537;1.0001536735460756;9.998820041641286;1.250486981309265;0.03501091481968515;0.03501117427732709;0.9426459818089371;-0.032967998301777185;0.9431662925611474;0.9999145774991448
17.152151;1.0598354686300784;0.9998310277000558;0.9432731700636131;0.01322106847464531;0.012471295296420552;1.0608322355061823;1.000155428127562;9.998848268491695;1.2504868707375603;0.035010782557428406;0.03501115487344023;0.9426456574095151;-0.0329679991485117;0.9431645992951373;0.9999169884777569
17.162151;1.0598354852895666;0.999834191785888;0.9432719603093963;0.013221083447896204;0.012471290924600056;1.0608303657485276;1.0001571304430745;9.998877325159437;1.2504867611365924;0.035010652433351136;0.03501113779833799;0.942645366542747;-0.0329670000292638;0.9431629629942135;0.9999194155319877
17.172151;1.059835496468933;0.9998377573696152;0.9432710129530032;0.01321938076871122;0.012469668248263718;1.0608284573692206;1.000158774079237;9.998907192526366;1.2504866461349478;0.035010524428697835;0.03501112300078928;0.9426451108396198;-0.03296700094416977;0.9431614523326302;0.9999218592283535
17.182151;1.059835501119263;0.9998408776080806;0.9432695433357916;0.013219393316718201;0.012469666073876434;1.06082650525727;1.0001603544108382;9.998937853307245;1.2504865201408877;0.035010398589906046;0.03501111040814905;0.9426448912743731;-0.03296700189272436;0.9431600322372728;0.9999243220356147
17.192151;1.0598354989308147;0.999843961548958;0.943267949499974;0.01321940462195788;0.012469665177238121;1.0608235033390503;1.000161868448784;9.998969278863646;1.2504863771915724;0.03501027502434684;0.03501109992956515;0.9426447079171869;-0.032967002873372765;0.9431587028839041;0.9999268057481888
17.202151;1.0598354905488956;0.99984700165602;0.9432662346764551;0.01321941469188954;0.012469665660556573;1.060821444963427;1.0001633134976573;9.99900142279034;1.2504862112371613;0.03501015390452196;0.0350110914520808;0.9426445602446645;-0.032967003883993165;0.9431574650045357;0.9999293093640684
17.212151;1.0598354769829528;0.9998499910286787;0.9432644013968168;0.01321942356114655;0.012469667596043682;1.0608193225300688;1.0001646867591583;9.999034221283353;1.2504860181807036;0.035010035469799757;0.03501108482011489;0.9426444470901334;-0.032967004922712546;0.9431563196440977;0.9999318288139326
17.222151;1.059835458016244;0.9998529230062054;0.9432624516937492;0.013219431293274504;0.012469671025989672;1.060817127433151;1.0001659853314078;9.999067598048597;1.250485797397279;0.03500991999769992;0.03501107984954589;0.9426443662473551;-0.03296700598806483;0.9431552673393762;0.9999343573225294
17.232151;1.0598354314255911;0.999855792084671;0.9432603877928932;0.013219437965728347;0.012469675970362717;1.060814851751706;1.000167205769217;9.99910146790898;1.2504855512429356;0.03500980774645094;0.03501107636458646;0.9426443146158686;-0.03296700707864738;0.9431543077760594;0.9999368863475842
17.242151;1.0598353927934347;0.9998585948170486;0.9432582121778074;0.013219443645044024;0.01246968243636647;1.0608124906854253;1.000168344618271;9.99913573435732;1.250485283727251;0.035009698945749824;0.03501107418913409;0.9426442891584699;-0.032966008192981365;0.9431534047389938;0.999939407141321
17.252151;1.059835335117779;0.9998613286282857;0.9432559265466999;0.01321944837716678;0.01246969042133305;1.0608100434504837;1.0001693999234764;9.999170285751251;1.2504849990992157;0.03500959384987336;0.035011073107140155;0.9426452877864233;-0.03296600932965764;0.9431536254136156;0.9999419104606236
17.262151;1.059835249621526;0.9998639900889849;0.9432535313586043;0.01321945219790153;0.01246969990767211;1.060807511541946;1.0001703712968626;9.999204997463343;1.2504847007659767;0.03500949275237739;0.03501107285045917;0.9426453086987152;-0.03296601048750759;0.9431529337278634;0.9999443847011066
17.272151;1.0598351276426319;0.9998665750117584;0.943251026776473;0.013219455137824044;0.012469710858432046;1.060804896068971;1.0001712584823617;9.999239740401029;1.250484392039875;0.03500939593143009;0.03501107309584534;0.9426453488824761;-0.03296601166571601;0.9431523271242529;0.9999468162510349
17.282151;1.059834961777158;0.9998690792582626;0.943248413735831;0.013219457215179541;0.012469723227216331;1.0608021968902894;1.0001720606922364;9.999274391549504;1.2504840774428567;0.03500930358544555;0.03501107345785235;0.9426454035841565;-0.03296601286362453;0.9431518039161034;0.999949191097789
17.292151;1.0598347465789568;0.999871916480495;0.9432460892778705;0.013217741977933649;0.012468117633837511;1.0607994136023837;1.0001727775220788;9.999308838912894;1.250483761779829;0.0350092158100749;0.0350110735320812;0.9426454669215496;-0.032966014080264915;0.9431513614219004;0.9999514938960843
17.302151;1.0598344793401475;0.9998742453587258;0.943243269868728;0.013217742337546029;0.012468132747228033;1.0607965464754527;1.0001734100796582;9.999342982361801;1.2504834483608707;0.03500913261798861;0.0350110729670455;0.9426455331765059;-0.03296601531406223;0.9431509947833819;0.9999537067069066
17.312151;1.0598341602783206;0.9998764772304001;0.9432403566290062;0.01321774183517321;0.012468149208070906;1.060793596305238;1.0001739610081017;9.999376739502061;1.2504831387776434;0.03500905397186453;0.035011071487127586;0.9426455980199452;-0.03296601656270194;0.9431506970876338;0.9999558111079131
17.322151;1.059833792464354;0.9998786044703701;0.9432373569633883;0.013217740469281194;0.01246816699843702;1.0607905641175832;1.0001744333553886;9.999410050072767;1.250482832683522;0.03500897981034992;0.035011068867833416;0.9426456581932087;-0.03296601782316418;0.9431504606841885;0.9999577914956407
17.332151;1.0598333814627103;0.9998806187308636;0.9432342786758225;0.013217738235286396;0.01246818609040606;1.0607874519381308;1.0001748293078994;9.99944286847502;1.2504825268353414;0.035008910047880266;0.035011064901243776;0.9426457098116926;-0.03296501909209152;0.9431502438120718;0.9999596359211618
17.342151;1.0598329337770793;0.9998825106596065;0.9432311294969117;0.013217735119995489;0.01246820643540365;1.0607842633151199;1.0001751502382212;9.999475154283216;1.2504822153527893;0.03500884456007099;0.03501105938679852;0.9426457480326579;-0.03296502036609427;0.9431501110669733;0.9999613351154029
17.352151;1.0598324547957887;0.9998842695173016;0.9432279169160305;0.013217731097968598;0.012468227959601058;1.0607810021848514;1.0001753978170316;9.999506875350514;1.2504818911086848;0.035008783180938904;0.03501105214632409;0.9426457692619965;-0.032965021641758595;0.9431500230995102;0.9999628819511168
17.362151;1.0598319477073288;0.9998858839094484;0.9432246487965316;0.013217726132665841;0.012468250576527218;1.0607776718309743;1.0001755745574152;9.999538010877181;1.2504815473803084;0.03500872569758362;0.03501104300578415;0.9426457735501528;-0.03296502291561243;0.943149975463308;0.9999642712290662
17.372151;1.0598314137953528;0.999887343782036;0.9432213330664547;0.013217720181807828;0.01246827420927371;1.0607742752246605;1.0001756832223743;9.99956854276114;1.2504811794590527;0.035008671836736484;0.03501103175373416;0.9426457646736004;-0.032965024184107794;0.9431499634217326;0.9999654990001965
17.382151;1.059830853178266;0.9998886421557603;0.9432179764075806;0.013217713203033752;0.012468298796342373;1.0607708149500827;1.0001757255770407;9.999598451232814;1.2504807847415627;0.03500862126806131;0.03501101815906025;0.9426457484229407;-0.032965025443704825;0.9431499822366731;0.9999665618575181
17.392151;1.0598302649875246;0.9998897753907718;0.9432145839456518;0.013217705157468278;0.012468324273101508;1.0607672916890285;1.000175701619231;9.999627716685564;1.2504803610493;0.035008573630863495;0.035011002041064686;0.9426457312044916;-0.03296502669111856;0.9431500276484874;0.9999674568161714
17.402151;1.059829647546362;0.9998907419894528;0.9432111604159696;0.013217696017912827;0.01246835054626101;1.0607637032964148;1.0001756103003858;9.999656319547212;1.2504799059552518;0.03500852857292214;0.03501098331977643;0.9426457192291406;-0.032965027923515876;0.9431500959319886;0.9999681819016139
17.412151;1.059828998449037;0.9998915409880362;0.9432077112056962;0.013217685777290721;0.012468377480271171;1.060760046257337;1.0001754510911907;9.999684242513736;1.250479418596603;0.03500848580052032;0.035010962038674154;0.9426457178197996;-0.03296502913868209;0.943150183210077;0.9999687377201867
17.422151;1.0598283139362794;0.9998921716454654;0.9432042428991398;0.013217674433645134;0.012468404902620035;1.0607563179432529;1.0001752253672822;9.999711473900597;1.2504789011521218;0.03500844510668873;0.035010938362673015;0.9426457313448;-0.03296503033520287;0.9431502859524569;0.9999691289163136
17.432151;1.0598278264827516;0.9998932634461853;0.943201147253117;0.013216864867946194;0.012467677835418786;1.0607525173413772;1.000174937199974;9.99973800841795;1.2504783580133159;0.03500840634222832;0.035010912514598376;0.9426457635990493;-0.03296403151243072;0.9431503682065959;0.9999693630814633
17.442151;1.0598270616208285;0.9998935602930894;0.9431976697737672;0.013216851212815994;0.012467705617257747;1.0607486446963414;1.0001745927523702;9.999763845438725;1.2504777943700365;0.03500836938428476;0.03501088468032645;0.9426458178795187;-0.032964032670192364;0.9431505023109236;0.9999694485796039
17.452151;1.0598252872842882;0.9998927745983932;0.9431942022820513;0.013217047360409004;0.012467943777085103;1.060744701329542;1.000174198211996;9.999788986847317;1.250477215621779;0.03500833414719012;0.035010854984873406;0.9426458971021179;-0.032964033808492416;0.9431506577530409;0.999969394544281
17.462151;1.059824452173883;0.9998927480991942;0.9431907607020887;0.013217031164816581;0.012467971029609181;1.060740689809619;1.0001737579468812;9.999813438326841;1.2504766268975822;0.03500830059372808;0.035010823552836356;0.9426460044213942;-0.03296403492740422;0.9431508390060753;0.9999692114096538
17.472151;1.0598235914490488;0.9998925653040173;0.9431873524052596;0.013217013648523112;0.012467997737965964;1.0607366142703767;1.0001732746690712;9.999837210007529;1.250476031762522;0.03500826872568491;0.03501079056323507;0.9426461437907497;-0.03296403602704515;0.9431510496666928;0.9999689095752845
17.482151;1.0598227132315792;0.9998922320264481;0.9431839890293483;0.013216994789557979;0.012468023765029649;1.0607324805110778;1.0001727509076388;9.999860310829328;1.250475431288141;0.03500823857147175;0.03501075625275713;0.9426463198580163;-0.03296403710754744;0.9431512925568183;0.9999684980075297
17.492151;1.0598218270963322;0.9998917561069128;0.9431806831342358;0.0132169745417681;0.012468048991702941;1.0607282954496422;1.0001721900063254;9.999882742998249;1.2504748247244455;0.035008210169929076;0.03501072089083749;0.9426465370411771;-0.03296403816917542;0.9431515698399677;0.9999679844793913
17.502151;1.0598209431427568;0.9998911464156862;0.9431774466814666;0.01321695283975119;0.012468073309762585;1.060723065570994;1.0001715968542781;9.999904502252226;1.2504742104539894;0.03500818355805613;0.0350106847433482;0.9426467980671224;-0.03296403921251763;0.9431518827082274;0.9999673760377567
17.512151;1.0598200700236184;0.9998904118835776;0.9431742908940893;0.013216929624856237;0.012468096622332706;1.0607187952092765;1.000170978250471;9.999925583192136;1.250473586334058;0.03500815877831066;0.03501064802165409;0.9426471025454453;-0.03296404023852024;0.94315223136726;0.9999666786397028
17.522151;1.059819213530791;0.9998895607137325;0.9431712266020336;0.013216904852876028;0.012468118839470159;1.0607144867858396;1.0001703416820014;9.999945984835437;1.2504729498528901;0.035008135868960184;0.03501061083785333;0.9426474468764465;-0.03296404124829404;0.9431526159831766;0.9999658967911764
17.532151;1.0598183762971285;0.9998885995460497;0.943168263679232;0.01321687848529542;0.012468139882153938;1.0607101432963557;1.0001696934796844;9.99996570626578;1.25047229814288;0.03500811481689467;0.035010573201031625;0.9426478264483945;-0.03296404224276903;0.9431530381745036;0.999965033571354
17.542151;1.0598175580122848;0.9998875330136004;0.9431654105303846;0.013216850483966472;0.012468159696681538;1.0607057707197305;1.0001690383241704;9.999984738941423;1.2504716280457697;0.03500809553862791;0.03501053504324094;0.942648237486147;-0.032964043222524136;0.9431535015165163;0.9999640909098926
17.552151;1.059816756423594;0.9998863637447398;0.943162673841533;0.013216820813897455;0.012468178265619063;1.06070137868232;1.0001683795739351;10.000003066382735;1.25047093613546;0.03500807791568244;0.03501049625000253;0.9426486765901001;-0.03296304418788179;0.9431539754285255;0.9999630702592613
17.562151;1.0598159689575013;0.9998850924833752;0.9431600578469752;0.013216789458008936;0.012468195609133106;1.0606969795105865;1.0001677190893903;10.000020662341294;1.250470218680321;0.03500806183756274;0.03501045670879806;0.942649140429498;-0.03296304513905939;0.9431545335050023;0.9999619735373888
17.572151;1.0598151942808185;0.9998837188351298;0.9431575638120782;0.013216756435574647;0.01246821177229967;1.0606925868681745;1.000167057152016;10.000037489889662;1.2504694724807512;0.03500804723187134;0.03501041635947519;0.9426496258520788;-0.03296304607642969;0.9431551435007774;0.9999608036990509
17.582151;1.0598144329452102;0.9998822425291379;0.9431551908452748;0.01321672180756386;0.012468226798695794;1.0606882153740063;1.000166392796013;10.000053509518725;1.250468695914623;0.03500803408590729;0.03501037519957702;0.9426501285639765;-0.032963047000807426;0.9431558074570124;0.9999595642165667
17.592151;1.0598136863391343;0.9998806636849623;0.9431529378434294;0.013216685670054264;0.012468240713478946;1.060683880413029;1.0001657239451964;10.000068684698203;1.2504678879486555;0.035008022459318895;0.03501033326144783;0.9426506419470425;-0.032963047913494685;0.9431565271598096;0.9999582582012445
17.602151;1.0598129549139543;0.9998789818739459;0.9431508049181292;0.013216648140618547;0.012468253535092514;1.0606795969165956;1.0001650484689437;10.000082980849246;1.2504670456735332;0.035008012468323454;0.03501029059149478;0.9426511578118693;-0.032963048816196265;0.9431573049635207;0.9999568884087512
17.612151;1.0598122374200474;0.9998771955758401;0.9431487930310369;0.013216609340970535;0.012468265289137546;1.0606753780643237;1.000164366208951;10.000096365355041;1.2504661638065755;0.03500800424781558;0.03501024723251719;0.9426516681584824;-0.032963049711010405;0.9431581437562315;0.9999554571152203
17.622151;1.0598115316806087;0.999875720915773;0.9431472966396006;0.013214852929556644;0.012466656657331881;1.0606712347814533;1.0001636790332107;10.000108808843109;1.2504652372616574;0.03500799794779375;0.03501020322912144;0.942653166787368;-0.032963050600212505;0.9431600443745118;0.9999539652706056
17.632151;1.059810836079941;0.9998737207704631;0.9431455248321804;0.013214811910111774;0.012466666349444636;1.060667176087052;1.000162989033431;10.000120285255687;1.2504642632816352;0.03500799375999418;0.03501015863459673;0.9426536503078226;-0.03296305148560701;0.9431610066880343;0.9999524130256151
17.642151;1.0598101505119646;0.9998716131091949;0.9431438670530915;0.013214769891624019;0.012466675046537014;1.0606632100937534;1.0001622980275158;10.000130773648442;1.2504632404917662;0.03500799193169615;0.03501011346822899;0.9426541179272242;-0.03296305236805123;0.9431620266971164;0.9999508016342458
17.652151;1.0598094764646298;0.999869399267014;0.9431423160613419;0.013214726920756604;0.012466682775400337;1.0606593447331232;1.0001616080621383;10.00014026381533;1.2504621667847275;0.035007992774833276;0.0350100676674179;0.9426545701834644;-0.032963053247647534;0.9431631001726858;0.9999491340724106
17.662151;1.0598088167703157;0.9998670817248657;0.9431408626026495;0.013214683051392357;0.012466689564804614;1.0606555872855143;1.0001609206052737;10.000148756827326;1.2504610383024894;0.035007996662954795;0.035010021107855185;0.9426550078983954;-0.03296305412416609;0.9431642225579249;0.9999474143606284
17.672151;1.0598081751388604;0.999864663262222;0.9431394962154281;0.013214638342532494;0.012466695456209622;1.0606519433167654;1.000160234938306;10.000156256350666;1.2504598499283115;0.035008004013177725;0.035009973668063625;0.94265543192846;-0.032963054997225294;0.9431653888874192;0.999945647164978
17.682151;1.0598075551857502;0.9998621465425107;0.9431382060507795;0.01321459283901094;0.012466700506652667;1.0606484166207635;1.000159547779803;10.000162762810447;1.2504585968299868;0.03500801527685905;0.0350099252753833;0.9426558431960551;-0.03296305586631301;0.9431665932778882;0.9999438371097542
17.692151;1.059806959723611;0.9998595343176838;0.9431369808166776;0.013214546570622852;0.012466704784219079;1.0606450104698342;1.000158854541851;10.000168279349248;1.2504572759977794;0.035008030883939945;0.035009875924167835;0.9426562425112688;-0.032962056730740236;0.9431677930853669;0.9999419871650281
17.702151;1.059806391473363;0.9998568297656265;0.9431358086923054;0.013214499563346164;0.012466708358691089;1.060641728559404;1.0001581508816197;10.000172816285337;1.2504558869534004;0.03500805111661147;0.03500982568426713;0.942656630148902;-0.03296205758949558;0.9431690482266507;0.9999400975111994
17.712151;1.0598058542872624;0.9998540367172731;0.9431346781372276;0.013214451849741998;0.012466711281056054;1.0606385740646616;1.000157433211433;10.000176374621196;1.250454431151395;0.035008076048366574;0.0350097746850184;0.9426570054137001;-0.0329620584412699;0.9431703124802092;0.9999381662822827
17.722151;1.0598053532045022;0.9998511595683153;0.9431335788817793;0.013214403478801163;0.012466713571153714;1.0606355478946727;1.0001566984086196;10.000178925519332;1.2504529109374845;0.03500810563318787;0.03500972306483748;0.9426573668851285;-0.03296205928472394;0.9431715749036785;0.9999361915071496
17.732151;1.0598048935662578;0.9998482033064959;0.9431325021830869;0.013214354515982017;0.012466715233422099;1.0606326481505453;1.0001559436367513;10.000180416585824;1.2504513293106683;0.03500813982421474;0.03500967094343956;0.9426577137125487;-0.03296206011858505;0.9431728259211802;0.9999341726588952
17.742151;1.0598044805572613;0.9998451734537859;0.9431314406105334;0.013214305041655968;0.012466716283048957;1.0606298705079031;1.0001551665008634;10.000180793340942;1.2504496894556731;0.035008178594244536;0.035009618452653914;0.9426580468142888;-0.03296206094152962;0.9431740577238668;0.9999321112865343
17.752151;1.059804119534836;0.9998420751546573;0.9431303882647386;0.01321425515456656;0.012466716761061045;1.060627208844607;1.0001543654116336;10.000180011021907;1.2504479938641975;0.03500822190394655;0.03500956575598846;0.9426583688282142;-0.03296206175208356;0.9431752646344093;0.9999300107684345
17.762151;1.059803816264123;0.9998389118989641;0.9431293412075112;0.01321420496035988;0.01246671673914429;1.0606246562386055;1.0001535394959873;10.000178037067636;1.2504462444699294;0.0350082696974817;0.0350095130193453;0.9426586832593526;-0.03296206254858463;0.9431764433949656;0.9999278754194432
17.772151;1.0598035764984435;0.9998356849414071;0.943128297326624;0.013214154550303074;0.012466716308693204;1.060622205346111;1.0001526879110303;10.000174846697679;1.250444443068378;0.03500832190183372;0.035009460394489066;0.942658993548214;-0.03296206332928002;0.9431775929923982;0.9999257095107005
17.782151;1.059803405032981;0.9998323941716766;0.943127256003308;0.013214103995228594;0.01246671555235474;1.0606198476294364;1.0001518095334114;10.000170410590286;1.2504425911876922;0.03500837842204795;0.03500940802880626;0.9426593020439552;-0.03296206409256684;0.9431787139546394;0.9999235165648896
17.792151;1.0598033045473405;0.999829039615043;0.943126218153701;0.013214053350999861;0.01246671452438194;1.0606175733699268;1.0001509030020768;10.000164689040988;1.2504406902230132;0.03500843915672345;0.035009356055863625;0.9426596090673925;-0.032962064837223276;0.9431798070501509;0.9999212994401857
17.802151;1.0598032749969968;0.9998256216095327;0.9431251860240859;0.013214002666264083;0.012466713257662033;1.0606153733453099;1.0001499666883786;10.00015764680168;1.2504387417575917;0.03500850400746653;0.03500930457226623;0.9426599127320754;-0.032962065562491094;0.9431808721200939;0.9999190607355607
17.812151;1.05980331405196;0.9998221398274212;0.9431241616295511;0.013213951993355722;0.01246671177886043;1.0606132403021504;1.000148998966938;10.000149274651031;1.2504367473899176;0.03500857287252437;0.03500925363478606;0.9426602096052354;-0.03296206626809343;0.9431819085280593;0.9999168021220756
17.822151;1.0598034179498277;0.9998185929186648;0.943123144423387;0.013213901389926749;0.012466710109830888;1.0606111690829443;1.000147998501404;10.000139595106438;1.2504347078519722;0.035008645634232956;0.03500920327440046;0.9426604952228664;-0.032962066954311316;0.9431829167259672;0.9999145237841995
17.832151;1.0598035821744178;0.9998149794490397;0.943122130485844;0.013213850907281624;0.012466708259595075;1.0606091563983169;1.0001469639865967;10.00012865135736;1.2504326220500814;0.035008722145390525;0.035009153511003345;0.9426607638039394;-0.03296206762189208;0.943183898806946;0.9999122258356424
17.842151;1.05980380227203;0.99981129890832;0.9431211140386825;0.01321380058297961;0.012466706221421934;1.0606072009440535;1.0001458935818126;10.00011649048553;1.2504304873372456;0.03500880224710206;0.035009104363549544;0.9426610077734242;-0.03296206827159974;0.9431848578956901;0.9999099099698668
17.852151;1.0598040744688237;0.9998075517051245;0.9431200893471178;0.013213750442542317;0.012466703983611506;1.0606053029918814;1.000144784554267;10.000103150423586;1.2504283009501576;0.03500888579985879;0.035009055857788504;0.9426612180677232;-0.03296206890374693;0.943185797650253;0.9999075791129381
17.862151;1.0598043950955682;0.9998037394377625;0.9431190516664341;0.013213700501964675;0.012466701547828711;1.060603463294203;1.000143633540206;10.00008866022705;1.2504260617449137;0.03500897266794173;0.03500900804643511;0.9426613852564086;-0.03296206951815389;0.9431867218884492;0.999905235953386
17.872151;1.059804759527005;0.999799866003047;0.9431179980323694;0.013213650772278738;0.012466698935120018;1.0606016824917757;1.0001424372190095;10.000073056449807;1.25042377119868;0.03500906268049669;0.035008961021384837;0.9426615000972095;-0.03296207011433332;0.9431876339233374;0.9999028821002325
17.882151;1.059805161949283;0.9997959378693416;0.9431169277710073;0.013213601273422861;0.012466696175951425;1.0605999609618422;1.0001411927490131;10.000056395816193;1.2504214324461418;0.035009155617624334;0.03500891487902097;0.9426615528459736;-0.03296207069153308;0.9431885360415818;0.9999005186270241
17.892151;1.0598055960221575;0.9997923810684047;0.9431162363669253;0.0132118355996953;0.012465073953999373;1.0605982982335458;1.000139897613308;10.000038745467796;1.2504190483368531;0.03500925121689163;0.03500886969316197;0.9426615327790414;-0.032962071248850235;0.9431894295621615;0.9998981477470027
17.902151;1.0598060558767106;0.9997883679778845;0.9431151378158782;0.013211786741299594;0.01246507097716228;1.0605966929032764;1.0001385490487442;10.00002016583325;1.2504166215022772;0.03500934919865037;0.03500882556804353;0.9426614287963039;-0.032961071785411335;0.9431902803925337;0.9998957737908255
17.912151;1.0598065364846332;0.9997843247038847;0.9431140311500749;0.013211738324468987;0.012465067914994618;1.0605951439550376;1.0001371435788147;10.000000703229489;1.2504141571515088;0.03500944928928567;0.03500878268962643;0.9426612298065242;-0.032961072300217165;0.9431911595340994;0.9998934023760659
17.922151;1.0598070333331233;0.9997802597567614;0.9431129232220159;0.013211690405740877;0.012465064777719937;1.0605936520971424;1.000135677059217;9.999980391706378;1.2504116649983612;0.03500955120970648;0.035008741277335075;0.9426609241831028;-0.03296107279189331;0.9431920336926115;0.9998910392376407
17.932151;1.059807542137157;0.9997761824908618;0.9431118224681059;0.013211643021481978;0.012465061585851537;1.060592219938392;1.000134145114892;9.999959260333945;1.2504091583733727;0.035009654661422626;0.035008701511490076;0.9426604998184963;-0.03296107325877702;0.9431929044058747;0.9998886901688555
17.942151;1.0598080585631122;0.9997721022950821;0.9431107380479309;0.013211596197769397;0.0124650583894667;1.060590851512368;1.000132542923149;9.999937336424711;1.2504066527647681;0.035009759327739955;0.03500866350984706;0.942659945418848;-0.032961073699172366;0.9431937729475125;0.9998863617893669
17.952151;1.0598085783033744;0.9997680279024718;0.9431096788094145;0.013211549943048382;0.01246505525746637;1.0605895515134312;1.0001308642630702;9.9999146452958;1.250404164096316;0.035009864860433317;0.035008627322252156;0.9426592510121536;-0.03296107411162234;0.943194640939117;0.9998840616181954
17.962151;1.0598090979407202;0.9997639683931312;0.943108652334865;0.013211504239563153;0.012465052243934302;1.0605883239107432;1.0001291015859626;9.999891215385032;1.2504017063594375;0.035009970866183966;0.035008592943701;0.9426584070704697;-0.03296107449500515;0.9431955098381936;0.999881797099397
17.972151;1.0598096158218848;0.9997599349670616;0.9431076643371323;0.013211459048692472;0.012465049380810453;1.06058717068647;1.0001272470315532;9.99986708436322;1.2503992905470063;0.03501007692943649;0.03500856034279636;0.9426574043484083;-0.032961074848185695;0.9431963795408154;0.9998795754740955
17.982151;1.059810132437635;0.9997559410228423;0.9431067184853605;0.01321141431823326;0.012465046688730788;1.0605860924055563;1.0001252934977973;9.99984229938735;1.2503969250909839;0.035010182666150615;0.03500852946557603;0.9426562349552604;-0.03296107516972914;0.9431972475450671;0.9998774045853503
17.992151;1.0598106505343214;0.9997520003710849;0.9431058166779906;0.013211369982487923;0.012465044168547173;1.0605850900903453;1.0001232367631279;9.999816908760835;1.25039461631982;0.03501028775655021;0.0350085002269578;0.9426548931024935;-0.032961075458224125;0.9431981086601586;0.9998752927643473
18.002151;1.0598111746973988;0.9997481258118674;0.9431049593743097;0.013211325961431136;0.012465041787851287;1.0605841658590338;1.0001210770644098;9.999790949803705;1.2503923686178828;0.035010391917918264;0.035008472519180475;0.9426533750500984;-0.032961075712732164;0.9431989558235538;0.999873247755651
18.012151;1.0598117101226836;0.9997443286926901;0.9431041457454943;0.013211282162233823;0.012465039491089286;1.0605833217456997;1.000118817039911;9.999764441600895;1.2503901843375693;0.03501049485483694;0.03500844622377674;0.9426516788577959;-0.03296107593277791;0.9431997820926873;0.9998712755147232
18.022151;1.0598122614658534;0.99974061883138;0.9431033738994463;0.013211238486116684;0.012465037224232312;1.0605825583326038;1.0001164587270068;9.99973738078261;1.2503880639820688;0.03501059625559658;0.03500842121327155;0.9426498037923609;-0.03296107611793552;0.943200581489221;0.9998693796972546
18.032151;1.0598128325656635;0.999737004839773;0.943102640542623;0.013211194843038676;0.01246503494674523;1.0605818744693989;1.0001140037401548;9.999709741549447;1.250386007376258;0.03501069582356447;0.03500839736353913;0.9426477493225185;-0.032961076267431236;0.9432013482824159;0.9998675625893505
18.042151;1.059813426168012;0.9997334945229069;0.9431019396596833;0.013211151164288143;0.012465032628796785;1.0605812681152806;1.0001114549268098;9.999681485715689;1.250384014590051;0.03501079326270274;0.0350083745909202;0.9426455147581015;-0.03296107638015117;0.9432020766369044;0.9998658265463146
18.052151;1.059814043352948;0.9997300950725558;0.9431012622497014;0.013211107405067878;0.01246503025177274;1.060580737190204;1.0001088167308032;9.99965257719616;1.2503820857498287;0.035010888227782415;0.035008352890304045;0.9426431001476483;-0.03296107645482577;0.9432027606860696;0.9998641744166274
18.062151;1.0598146835401392;0.9997268133746601;0.9431005979473925;0.013211063536745444;0.01246502781647058;1.0605802796058033;1.0001060946366163;9.999622992244092;1.2503802204595151;0.035010980320654146;0.035008332344751196;0.9426405074452258;-0.032961076489860026;0.9432033946571269;0.9998626089321584
18.072151;1.059815345569985;0.999723656282137;0.9430999357800193;0.013211019535094968;0.0124650253518051;1.060579893390944;1.000103294411683;9.999592724301024;1.2503784170839105;0.03501106911924065;0.035008313092209684;0.942637740798397;-0.03296107648303617;0.9432039735224893;0.9998611322776496
18.082151;1.0598160293298509;0.999720630295776;0.9430992635220049;0.013210975379898692;0.012465022911585482;1.06057957724392;1.0001004214101101;9.999561785261818;1.2503766729358847;0.035011154196879515;0.03500829527292642;0.942634805995419;-0.03296107643160718;0.9432044936705969;0.9998597462728951
18.092151;1.0598157643326025;0.9997168212129859;0.943098565504649;0.013211142115265164;0.012465231093149669;1.060579330265722;1.000097480540733;9.99953020418598;1.2503749860275595;0.035011235148230534;0.035008279021578693;0.9426317094415275;-0.032961076332711794;0.9432049528481554;0.9998584521359724
18.102151;1.0598164946447455;0.9997140703648982;0.9430978355989111;0.013211097638425809;0.012465228883922262;1.0605791513211285;1.000094477217563;9.99949802627623;1.2503733566959698;0.035011311619967345;0.035008264506236536;0.9426284571488175;-0.03296107618371994;0.9432053495014615;0.9998572502431067
18.112151;1.0598172484765622;0.9997114575793273;0.9430970618560329;0.013211052991120641;0.012465226902764573;1.0605790390175653;1.0000914188176864;9.999465308838763;1.2503717878539815;0.0350113833156846;0.03500825194611412;0.9426250544169983;-0.03296107598247603;0.9432056821588805;0.999856141554767
18.122151;1.0598180253034069;0.9997089789053475;0.9430962383427851;0.013211008146354255;0.01246522525100734;1.0605789915205561;1.0000883154738558;9.99943211232569;1.2503702847323157;0.035011449983233016;0.035008241597324664;0.9426215061944934;-0.03296107572772606;0.9432059491848476;0.9998551294414998
18.132151;1.0598188248942093;0.9997066286142333;0.9430953625078523;0.013210963071459088;0.012465224027756244;1.0605790060036402;1.0000851794080627;9.999398496211473;1.2503688549279732;0.035011511426820324;0.035008233734734516;0.9426178174325494;-0.032961075419492586;0.9432061489292095;0.9998542194153603
18.142151;1.0598196470959151;0.9997044002735868;0.9430944345830704;0.013210917744049368;0.012465223324481254;1.0605790782643338;1.0000820234173566;9.99936451915748;1.2503675077180225;0.03501156754777174;0.035008228627752665;0.9426139929122418;-0.03296107505889225;0.9432062804790107;0.9998534171838978
18.152151;1.0598204913277116;0.9997022868778419;0.9430934565894834;0.013210872170598013;0.012465223232526381;1.0605792029846446;1.0000788595806402;9.999330233589745;1.2503662519146863;0.035011618361272874;0.03500822651297003;0.9426100368490641;-0.03296107464759374;0.9432063444001375;0.9998527269375829
18.162151;1.0598213561641094;0.999700280581618;0.9430924309187727;0.013210826391129237;0.012465223843800461;1.0605793746949939;1.0000756985641421;9.999295674198168;1.250365093986581;0.035011663938929086;0.03500822758432303;0.9426059528555865;-0.03296107418746425;0.9432063423976104;0.9998521509659751
18.172151;1.0598222390559147;0.9996983725699011;0.9430913591120355;0.01321078045790024;0.012465225258714515;1.0605795882954359;1.0000725493976217;9.999260848460159;1.2503640380854857;0.0350117043193369;0.03500823199567617;0.9426017446043893;-0.03296107368053802;0.9432062762250757;0.9998516906509991
18.182151;1.059823136145743;0.9996965534137774;0.9430902420244414;0.013210734412040962;0.012465227601099079;1.0605798389360428;1.0000694192834396;9.999225741056476;1.250363087343902;0.0350117394752745;0.03500823984329215;0.9425974171373566;-0.03296107312911152;0.9432061469414829;0.9998513476751216
18.192151;1.0598240421490208;0.9996948136924393;0.9430890809515328;0.013210688263942462;0.012465231015720758;1.060580122235614;1.000066313042477;9.999190331458047;1.2503622451203533;0.03501176931465097;0.03500825113918969;0.9425929777196702;-0.03296107253597607;0.9432059545873538;0.9998511240304797
18.202151;1.0598249503331987;0.9996931446637529;0.9430878787569392;0.013210641974315578;0.012465235656584289;1.0605804345637653;1.0000632326692902;9.999154604730947;1.250361515180905;0.0350117936697884;0.035008265811363445;0.9425884354211561;-0.032961071904646054;0.943205697577233;0.9998510211158924
18.212151;1.059825852310277;0.9996915393288264;0.9430866403263607;0.013210595460882628;0.01246524167714814;1.0605807724431553;1.0000601779565987;9.999118543023195;1.2503609005511587;0.03501181231140397;0.03500828372276214;0.9425838002125997;-0.032961071239243016;0.9432053719600056;0.9998510393728751
18.222151;1.0598267384091231;0.9996899933385703;0.943085372002849;0.013210548626090817;0.012465249208633554;1.060581131257915;1.0000571480790266;9.999082112978835;1.2503604022146362;0.03501182499630425;0.035008304686716195;0.9425790823106501;-0.03296107054412422;0.943204971606113;0.9998511786230849
18.232151;1.0598275993854585;0.9996885047584874;0.9430840808506138;0.013210501375369499;0.012465258338513707;1.0605815043599647;1.0000541429517789;9.999045268828672;1.250360019110332;0.035011831522605404;0.03500832846313616;0.942574291714603;-0.032961069823483055;0.9432044892616185;0.9998514382712566
18.242151;1.0598284276014196;0.9996870732012274;0.9430827742944251;0.013210453622896752;0.012465269121701582;1.0605818834404308;1.0000511636832987;9.999007963071978;1.2503597496275247;0.03501183176821148;0.0350083547357564;0.9425694380327553;-0.03296106908120285;0.9432039170814207;0.9998518177485377
18.252151;1.0598292166214311;0.9996856989038886;0.9430814595803981;0.013210405288076946;0.012465281615360766;1.060582260071165;1.000048212185896;9.998970148397643;1.2503595931661529;0.03501182570328558;0.03500838310639649;0.9425645305067873;-0.032961068321025404;0.943203246251563;0.9998523180698624
18.262151;1.0598299611007564;0.9996843816649212;0.9430801429203483;0.013210356286468009;0.012465295893784735;1.0605826270876466;1.000045290015706;9.998931775832727;1.2503595508924896;0.03501181340167207;0.03500841312550626;0.9425595777185207;-0.032961067546679275;0.9432024666738004;0.9998529431874488
18.272151;1.0598306573432257;0.9996831206906789;0.9430788292044141;0.013210306530561523;0.01246531203998062;1.060582978555469;1.0000423974405708;9.998892793086632;1.250359626045775;0.03501179504489464;0.03500844433012927;0.9425545870038716;-0.03296106676184378;0.9432015671724546;0.9998536993798675
18.282151;1.0598313031466602;0.9996819159314052;0.943077522636723;0.013210255937761477;0.012465330138957561;1.0605833088781242;1.0000395344229038;9.998853133185873;1.2503598229674786;0.035011770885666316;0.03500847626680019;0.942549563845482;-0.03296106597000718;0.9432005358606492;0.9998545938383618
18.292151;1.0598318972296745;0.9996807690075261;0.9430762274903987;0.013210204432105487;0.012465350271642417;1.0605836120980565;1.0000367027574872;9.998812701943365;1.2503601449448927;0.035011741183756086;0.03500850850850399;0.9425445113331478;-0.03296106517443711;0.9431993608079022;0.9998556335493729
18.302151;1.0598324391067113;0.999679682632962;0.9430749486311208;0.01321015194103866;0.012465372507598584;1.0605838814192923;1.0000339066061268;9.998771383679216;1.2503605928304713;0.03501170615229312;0.0350085406776184;0.9425394301030036;-0.03296106437851189;0.9431980312497565;0.9998568239725006
18.312151;1.0598329288590067;0.9996786601966292;0.9430736916312574;0.013210098385683084;0.012465396902033087;1.0605841090925368;1.0000311506431983;9.99872905753418;1.25036116477293;0.03501166593696154;0.03500857246356371;0.9425343189465888;-0.032961063586103456;0.9431965386470892;0.9998581683932242
18.322151;1.0598333657578443;0.9996777057044738;0.9430724624144374;0.013210043667847548;0.012465423496494911;1.0605842869776338;1.0000284379089488;9.998685607536496;1.2503618571474422;0.03501162063628978;0.0350086036144067;0.942529175281226;-0.03296106280162052;0.9431948769829487;0.9998596686127488
18.332151;1.0598337461853768;0.999676822644837;0.9430712673462049;0.013209987668348055;0.012465452330617008;1.0605844072905877;1.0000257695354546;9.998640925222984;1.250362667114773;0.03501157034645026;0.03500863389748114;0.9425239948673618;-0.03296106202980853;0.9431930419543147;0.999861325792118
18.342151;1.0598340626540739;0.9996760127475856;0.9430701137484628;0.013209930260468536;0.012465483463057148;1.0605844630011798;1.0000231459499567;9.998594906161884;1.2503635948628433;0.03501151518934405;0.035008663045994315;0.9425187722338996;-0.032961061275524645;0.9431910291580339;0.999863140500751
18.352151;1.0598343045321261;0.9996752756591267;0.943069009729318;0.013209871332070596;0.012465516973033537;1.0605844482769389;1.0000205677773697;9.998547441858177;1.2503646440174419;0.03501145530257632;0.03500869073484986;0.942513502434045;-0.0329610605434691;0.9431888328764164;0.9998651119930073
18.362151;1.059834459541487;0.999674608800248;0.9430679631804232;0.013209810794833923;0.012465552932358097;1.0605843594828661;1.0000180356016497;9.998498415222613;1.2503658214683446;0.035011390819774606;0.03500871659367591;0.9425081821098591;-0.032961059837898744;0.9431864464698381;0.9998672375580843
18.372151;1.0598345156916602;0.999674007723014;0.9430669809408286;0.013209748572350171;0.012465591382388426;1.0605841961824658;1.0000155489876061;9.998447707173955;1.2503671368962253;0.035011321895182246;0.03500874022109432;0.9425028097671473;-0.032961059162664993;0.9431838633936362;0.9998695128816356
18.382151;1.0598344629155783;0.9996734674604734;0.9430660695527767;0.013209684592241632;0.012465632340502538;1.06058396095994;1.0000131057886088;9.998395209356758;1.2503686009799682;0.035011248752761494;0.03500876120204259;0.9424973865017092;-0.03296105852162227;0.9431810776881285;0.9998719331324675
18.392151;1.0598342926181212;0.9996729836638476;0.943065237121433;0.013209618789953723;0.012465675820122776;1.0605836582682722;1.000010702393043;9.998340826974571;1.2503702235410534;0.035011171670687055;0.03500877914282384;0.9424919163468276;-0.03296105791874714;0.9431780835708372;0.9998744938095361
18.402151;1.0598339960141991;0.9996725527503713;0.94306449376065;0.013209551112563502;0.012465721842896323;1.0605832936975053;1.0000083345452586;9.99828447158376;1.2503720131732545;0.03501109091068283;0.035008793709606655;0.9424864055453163;-0.03296105735778744;0.9431748747716568;0.9998771907021681
18.412151;1.0598335637509826;0.9996721714029827;0.9430638500420115;0.013209481519496106;0.012465770444092087;1.0605828734528857;1.0000059976449;9.998226060847678;1.2503739772820184;0.03501100668407022;0.03500880463910943;0.9424808611855332;-0.032961056842071255;0.9431714444175475;0.9998800189121656
18.422151;1.0598329864451161;0.9996718353659286;0.9430633155011114;0.013209409977276371;0.012465821679566983;1.060582403427738;1.0000036863990462;9.998165521847156;1.2503761214779943;0.035010919166828226;0.03500881171487034;0.942475289618427;-0.032961056374689976;0.9431677849902821;0.9998829718739446
18.432151;1.0598322546673402;0.999671538509567;0.9430628989263363;0.013209336452061023;0.012465875627946425;1.0605818890963492;1.000001395079216;9.998102779850106;1.25037844918428;0.03501082850929017;0.035008814749869915;0.9424696955407311;-0.032961055958622865;0.9431638881187907;0.9998860410607767
18.442151;1.059831359061728;0.9996712734207756;0.9430626095227289;0.013209260911091848;0.012465932381677678;1.0605813362654266;0.9999991182167097;9.998037740531856;1.2503809622988535;0.0350107348323205;0.03500881358263472;0.9424640824806502;-0.032961055596472645;0.9431597452183622;0.9998892162569951
18.452151;1.0598302913000852;0.9996710329038409;0.9430624571047572;0.013209183331130333;0.012465992033355563;1.0605807508474225;0.9999968501443361;9.997970289120177;1.2503836620027395;0.035010638242186545;0.03500880807580205;0.9424584538586104;-0.03296105529009168;0.9431553481316197;0.9998924864775943
18.462151;1.059829044587194;0.9996708115828041;0.9430624513698993;0.013209103698449307;0.01246605466513016;1.0605801376582977;0.9999945836801248;9.997900307495444;1.2503865487920713;0.03501053884441287;0.03500879813063952;0.9424528132097549;-0.03296105504055697;0.9431506878500745;0.9998958407170229
18.472151;1.0598276137012228;0.9996706065081278;0.9430626012552455;0.013209021996677162;0.01246612034560892;1.0605794995850821;0.9999923097232601;9.997827690537061;1.2503896224651359;0.03501043672420341;0.03500878368743644;0.9424471631608052;-0.032961054848387426;0.9431457527289947;0.9998992676436401
18.482151;1.0598259962443382;0.9996704157506187;0.9430629153248764;0.013208938197607196;0.012466189133243127;1.060578837531785;0.9999900182236129;9.997752350334665;1.250392882115294;0.03501033194769265;0.03500876471138984;0.9424415041360488;-0.03296105471374126;0.943140528791871;0.999902755621124
18.492151;1.0598241939730824;0.9996702366527499;0.9430634027666549;0.013208852261782979;0.012466261084092295;1.0605781511888352;0.9999876994933289;9.99767421376105;1.25039632560017;0.03501022461381522;0.0350087412162435;0.9424358344049482;-0.03296105463659519;0.9431350019684838;0.9999062938201523
18.502151;1.05982318284198;0.9996709856386528;0.9430640759330157;0.013208553092640483;0.012466125723648866;1.0605774399418764;0.9999853447688454;9.997593217605779;1.2503999495033646;0.03501011487537206;0.035008713296926286;0.9424301513065227;-0.03296105461681316;0.9431291601800881;0.9999098730126993
18.512151;1.0598210228924263;0.9996708230817323;0.9430649379607684;0.013208462752127375;0.012466204192399192;1.0605767025425736;0.9999829460471775;9.997509302334418;1.250403749920758;0.03501000290141291;0.03500868111368003;0.9424244517036626;-0.0329610546540434;0.9431229937495275;0.9999134856218088
18.522151;1.0598186856049043;0.9996706709011501;0.9430659985705578;0.013208370155037525;0.012466286000062814;1.060575935942923;0.9999804957840887;9.997422415152512;1.2504077228355734;0.035009888841521314;0.035008644845909744;0.9424187315783303;-0.03296105474760569;0.9431164949428423;0.9999171253216541
18.532151;1.0598161675490416;0.9996705339808319;0.9430672622373537;0.013208275274889334;0.01246637115427143;1.0605751347209753;0.9999779867818125;9.997332520867296;1.2504118627768115;0.035009772821421634;0.035008604652062805;0.942412986555124;-0.03296105489653121;0.9431096583388059;0.9999207862718306
18.542151;1.0598134634527507;0.9996704170355665;0.9430687304460428;0.01320817809557473;0.012466459631992131;1.06057429148577;0.9999754126848769;9.997239602098286;1.2504161602768666;0.03500965497325456;0.03500856064183775;0.9424072131944008;-0.03296105509974755;0.9431024818763608;0.9999244628552119
18.552151;1.0598105684044232;0.9996703230358921;0.9430704015050119;0.013208078608721;0.012466551400372717;1.0605733984529768;0.999972768956093;9.997143646294772;1.2504206014676367;0.035009535469923574;0.03500851288670035;0.9424014091163169;-0.03296105535624846;0.9430949672176315;0.9999281499571789
18.562151;1.0598074795613104;0.999670253593778;0.9430722703378163;0.013207976798070599;0.012466646416780644;1.0605724494662434;0.9999700536149901;9.99704463669869;1.2504251707281573;0.03500941450892487;0.03500846147552203;0.9423955720477681;-0.032961055664950584;0.9430871189589499;0.9999318427842971
