time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.572151;1.0598041965745302;0.999670210125366;0.9430743287957694;0.013207872629416003;0.012466744623651778;1.0605714411565543;0.9999672671025395;9.996942552883974;1.2504298526739521;0.03500929227193657;0.03500840653873567;0.9423896995045826;-0.03296105602428506;0.9430789433598538;0.999935536621879
18.582151;1.059800721086814;0.9996701943129254;0.9430765667183445;0.013207766056283349;0.01246684596131621;1.060570373323966;0.9999644109417761;9.996837371526784;1.2504346319718533;0.035009168916798505;0.0350083482045111;0.9423837889895401;-0.03296105643210732;0.9430704473993018;0.9999392273369865
18.592151;1.059797055528713;0.9996702080890202;0.9430789725902403;0.01320765703507834;0.012466950379913562;1.0605692484923464;0.9999614860236327;9.996729065525548;1.2504394935486474;0.03500904458652034;0.035008286558721124;0.9423778376930764;-0.03296105688600363;0.9430616382126481;0.9999429119443785
18.602151;1.0597932019430334;0.9996702538466606;0.9430815341077139;0.013207545538544621;0.01246705784112408;1.0605680706333014;0.9999584917150007;9.996617601054059;1.2504444234015903;0.03500891940920956;0.03500822165022122;0.942371842156931;-0.0329610573836018;0.9430525224111562;0.9999465890469914
18.612151;1.0597891613873474;0.9996703350993422;0.9430842397484968;0.013207431554227485;0.012467168324203314;1.0605668443091054;0.9999554262745308;9.996502930658263;1.2504494081240425;0.03500879349680144;0.035008153489751996;0.9423657980658007;-0.032961057922873765;0.9430431056897554;0.9999502594895923
18.622151;1.0597849337204153;0.9996704569741525;0.943087079969134;0.013207315068181886;0.012467281833753365;1.0605655744591245;0.9999522885075655;9.996384993120591;1.2504544341250934;0.035008666948915745;0.035008082028066184;0.9423596991737369;-0.03296105850226445;0.9430333934313653;0.9999539258170022
18.632151;1.059780518273826;0.9996706248940964;0.9430900468691571;0.013207196047700692;0.012467398397802787;1.0605642659902828;0.9999490792969776;9.996263726326973;1.2504594873811379;0.03500853986458767;0.035008007171032016;0.9423535360807315;-0.03296105912044297;0.9430233910961071;0.9999575907661258
18.642151;1.0597759147200099;0.9996708422679474;0.9430931336413696;0.013207074432966478;0.012467518064169816;1.0605629234822993;0.9999458015432439;9.996139076242772;1.2504645533278966;0.03500841237308391;0.03500792882544362;0.9423472966237785;-0.03296105977611887;0.9430131035333291;0.999961257560196
18.652151;1.059771122619954;0.999671110107976;0.9430963344367069;0.01320695014166511;0.012467640903639329;1.0605615510500792;0.9999424589398548;9.996010989450935;1.2504696181156834;0.03500828467219598;0.03500784691212005;0.9423409670522751;-0.03296106046819023;0.9430025349326947;0.9999649309739874
18.662151;1.0597661404253673;0.9996714281445935;0.9430996438981554;0.013206823086682268;0.012467767005915087;1.0605601516656777;0.9999390548724353;9.995879402743196;1.2504746710921355;0.0350081570265705;0.035007761339021184;0.9423345327410766;-0.03296106119592301;0.9429916897538495;0.9999686166292197
18.672151;1.0597609648319322;0.9996717952398166;0.9431030564738327;0.013206693191781188;0.012467896468012735;1.0605587270303163;0.9999355923093274;9.995744248156978;1.2504797060694213;0.03500802971309897;0.03500767198024388;0.9423279794465967;-0.03296106195903565;0.9429805728768114;0.9999723202277458
18.682151;1.0597555903573876;0.9996722091145204;0.9431065662066328;0.013206560390830329;0.01246802939628555;1.060557278401125;0.9999320745897261;9.99560546666343;1.2504847203689045;0.035007902985988715;0.035007578693258504;0.9423212943565761;-0.032961062757744575;0.9429691891169082;0.9999760483155318
18.692151;1.059750009632648;0.9996726658620824;0.9431101668123453;0.013206424619420652;0.012468165917566871;1.0605558066687504;0.9999285064261927;9.995463007675916;1.2504897124086138;0.035007777107154935;0.03500748134660518;0.942314465060804;-0.03296106359266329;0.9429575430797456;0.9999798092332423
18.702151;1.0597442142532065;0.9996731590461746;0.9431138516969704;0.013206285804519649;0.012468306177145071;1.0605543118156426;0.999924894690232;9.995316814432424;1.250494678970951;0.03500765236391087;0.035007379810425655;0.9423074782443533;-0.032961064464628306;0.9429456391295793;0.9999836130447152
18.712151;1.0597381956734429;0.9996736793210249;0.9431176144498822;0.013206143852478328;0.012468450320836153;1.06055279258463;0.9999212484560943;9.99516681250673;1.2504996137357238;0.035007529032304405;0.035007273932472854;0.9423003202718538;-0.03296206537473781;0.9429335164604077;0.9999874708201346
18.722151;1.0597319461271308;0.9996742158551588;0.9431214496761819;0.013205998649721825;0.012468598479594934;1.0605512458795519;0.9999175781698313;9.995012910246963;1.2505045079509842;0.035007407350943626;0.03500716354394114;0.9422929789129217;-0.03296206632455742;0.9429211093341489;0.9999913939573076
18.732151;1.059725458333223;0.9996743405330848;0.943124958555529;0.013207566526621112;0.012470370116265641;1.0605496667218755;0.9999138944352797;9.99485500553843;1.250509352288322;0.035007287520564916;0.03500704847510744;0.9422854445315758;-0.03296206731620483;0.9429084557050924;0.9999953932043815
18.742151;1.0597187237720112;0.999674880841116;0.9431289254421217;0.01320741443109533;0.012470526661487256;1.060548049684734;0.9999102070035902;9.994692990501555;1.2505141386682623;0.03500716970728764;0.035006928563050516;0.9422777100154609;-0.03296206835220148;0.9428955557706137;0.9999994778997282
18.752151;1.0597117318847464;0.9996754114747051;0.9431329518788286;0.013207258639521834;0.012470687585247732;1.0605463902439016;0.9999065247787106;9.99452675719775;1.2505188613305245;0.03500705405771792;0.03500680366387566;0.9422697703851981;-0.032962069435223285;0.9428824059129807;1.0000036567829562
18.762151;1.0597044708154748;0.9996759251986532;0.9431370344093695;0.013207098929357034;0.012470853027745053;1.0605446847478621;0.9999028567329926;9.99435619807238;1.250523516897376;0.035006940717658905;0.035006673651351725;0.9422616224024506;-0.03296207056809445;0.9428689990808583;1.0000079391743206
18.772151;1.059696928543177;0.999676413701484;0.9431411704367311;0.013206935047025251;0.012471023145586688;1.0605429294731423;0.9998992119981086;9.994181193964767;1.2505281041428868;0.03500682984123081;0.03500653839290842;0.9422532635557653;-0.03296207175407839;0.9428553262835085;1.0000123347965626
18.782151;1.0596890939015875;0.9996768675918112;0.943145358683831;0.013206766720835561;0.012471198093909877;1.0605411195867942;0.999895598459844;9.994001605249402;1.2505326233472867;0.035006721585877504;0.035006397731532024;0.9422446916183779;-0.032962072996977676;0.9428413782576396;1.0000168530567826
18.792151;1.059680956677885;0.9996772782524468;0.9431495992785662;0.013206593659171402;0.01247137799977479;1.0605392487946101;0.9998920221148513;9.993817275907453;1.2505370751035068;0.03500661609984683;0.03500625149735941;0.9422359058598095;-0.032962074300929824;0.9428271464358985;1.0000215029515296
18.802151;1.0596725063813426;0.9996776392514356;0.9431538926994139;0.01320641554381946;0.012471562958917411;1.060537309616535;0.9998884883539881;9.993628041937683;1.2505414600777813;0.03500651351999628;0.035006099543780186;0.942226908242609;-0.03296207567015818;0.942812622687952;1.0000262935775703
18.812151;1.0596637309891825;0.9996779458357451;0.9431582390462304;0.013206232026932373;0.012471753057711574;1.0605352938717014;0.9998850026630409;9.993433733617957;1.250545779292308;0.03500641395708639;0.03500594175085527;0.942217702886035;-0.03296207710862697;0.9427977985237938;1.0000312343967555
18.822151;1.0596546172276249;0.999678194639476;0.9431626385729073;0.013206042733896963;0.012471948396007826;1.0605331930872886;0.9998815696014753;9.993234169681203;1.250550033639132;0.0350063174498325;0.03500577796497653;0.942208294523437;-0.032962078619850524;0.9427826650552098;1.0000363346905308
18.832151;1.0596451523458592;0.999678383376071;0.9431670920336809;0.013205847279327823;0.012472149100817951;1.0605309980441098;0.9998781917495255;9.993029152857199;1.2505542233937292;0.03500622393430567;0.0350056079503986;0.9421986872386888;-0.03296208020716548;0.942767213615567;1.0000416026211536
18.842151;1.0596353257262705;0.9996785091641297;0.9431715999199387;0.013205645292495693;0.012472355337774051;1.0605286975951336;0.9998748690057223;9.992818477495804;1.2505583485181675;0.03500613326245863;0.03500543142691944;0.9421888835218473;-0.03296208187411255;0.942751436451178;1.0000470446837457
18.852151;1.0596251288499232;0.9996785681317184;0.9431761615159943;0.013205436428857752;0.012472567319130655;1.0605262778735849;0.9998715984431729;9.992601944762443;1.2505624102944264;0.03500604523872697;0.035005248151263754;0.9421788836906395;-0.032962083624567956;0.942735326971845;1.0000526664417055
18.862151;1.0596145543786202;0.9996785569549959;0.9431807750856498;0.013205220357461729;0.012472785293950394;1.0605237225043644;0.9998683755649224;9.99237936724635;1.2505664127766805;0.035005959658187265;0.03500505795291013;0.9421686862738369;-0.03296208546264609;0.9427188789954969;1.0000584742819443
18.872151;1.0596035957044427;0.9996784735674464;0.9431854392610599;0.013204996740912998;0.012473009521976856;1.0605210134789709;0.9998651957602356;9.992150559078116;1.2505703616134078;0.03500587635188309;0.03500486071326585;0.9421582891436944;-0.03296208739254903;0.942702086011138;1.0000644764727458
18.882151;1.0595922461304401;0.9996783169784208;0.9431901535395228;0.013204765226700887;0.012473240257160997;1.0605181316874603;0.9998620546374499;9.99191532641555;1.2505742620383873;0.03500579518071926;0.03500465633075451;0.9421476905661262;-0.032962089418490645;0.9426849414047512;1.0000706825746608
18.892151;1.059580497212485;0.9996780873175383;0.9431949169511212;0.01320452545317399;0.012473477755566068;1.0605150575336488;0.9998589470740535;9.991673466878337;1.2505781183584288;0.03500571597028586;0.03500444470587498;0.9421368894662421;-0.03296209154465238;0.942667438614953;1.0000771018161727
18.902151;1.0595683376025469;0.9996777856740243;0.9431997271818475;0.01320427705270576;0.012473722288142858;1.0605117725696018;0.9998558653843338;9.991424774852868;1.2505819342442184;0.03500563850006712;0.03500422574615581;0.9421258846164121;-0.03296209377524316;0.9426495707848245;1.0000837419224866
18.912151;1.0595557528987443;0.9996774141367195;0.9432045812410882;0.013204019638350283;0.012473974131956621;1.0605082606198382;0.9998527987792173;9.991169046424087;1.250585713432497;0.03500556254961301;0.03500399935845175;0.9421146734532851;-0.03296209611467243;0.9426313304707217;1.000090609950135
18.922151;1.0595427260783106;0.9996769763415038;0.9432094766143174;0.013203752790234748;0.012474233540159082;1.060504507290466;0.9998497354354381;9.990906082926095;1.2505894606011168;0.035005487887004326;0.03500376545077866;0.942103251161738;-0.03296209856745933;0.9426127092771183;1.0000977143293985
18.932151;1.059529238212366;0.999676476921151;0.9432144124940007;0.013203476060126892;0.012474500725302021;1.0605004996087966;0.9998466650211411;9.990635695434634;1.2505931811386772;0.03500541422671636;0.03500352396211033;0.9420916102930222;-0.03296210113783702;0.942593697661923;1.0001050654633157
18.942151;1.0595152696701786;0.9996759199556406;0.943219390443746;0.01320318899451203;0.012474775887132394;1.0604962265078384;0.9998435791495991;9.990357708975546;1.2505968799780491;0.035005341244426606;0.0350032748522023;0.9420797416958326;-0.03296210382963114;0.9425742857896708;1.0001126744431545
18.952151;1.0595008018790208;0.9996753086152639;0.9432244139018695;0.013202891167545281;0.012475059255576222;1.0604916783494973;0.9998404700035781;9.9900719663446;1.2506005606370092;0.035005268602905266;0.035003018062997555;0.9420676362294176;-0.032962106646609035;0.9425544645290483;1.000120551257702
18.962151;1.0594858183259053;0.9996746457105025;0.9432294877148982;0.013202582200386809;0.012475351094642642;1.060486845298918;0.9998373288739039;9.989778325525071;1.250604224627053;0.03500519595214478;0.035002753549561845;0.9420552851320838;-0.03296310959277106;0.9425342599470534;1.000128703307147
18.972151;1.0594703044505251;0.9996739334058656;0.9432346181716289;0.01320226175185579;0.012475651668622972;1.060481716635998;0.9998341455402028;9.989476645837424;1.2506078719150735;0.03500512294941401;0.035002481347340596;0.9420426788087319;-0.032963112672340956;0.9425135929020707;1.0001371344925043
18.982151;1.0594542475726145;0.9996731727066448;0.9432398125813483;0.01320192950215469;0.012475961219772739;1.0604762815122;0.9998309086892521;9.989166776193795;1.2506115024574123;0.03500504930382748;0.03500220155889575;0.9420298062008302;-0.03296311588970622;0.9424924890600765;1.000145845224636
18.992151;1.0594376366934;0.9996723641582855;0.9432450783303362;0.013201585152224306;0.01247627997675254;1.0604705298289212;0.9998276065086505;9.988848553083713;1.2506151174374327;0.0350049748041378;0.03500191427281259;0.9420166555954994;-0.03296311924926511;0.9424709387382902;1.000154834040893
19.002151;1.059420461778622;0.9996715092676494;0.9432504218305738;0.01320122842853027;0.012476608160664907;1.060464452300096;0.9998242265543416;9.988521798651155;1.2506187201334162;0.0350048993092287;0.03500161950818748;0.9420032153484075;-0.03296312275514722;0.9424489303399661;1.000164099969616
19.012151;1.0594027130297266;0.9996706109636945;0.9432558482313679;0.013200859073521398;0.01247694597525021;1.0604580403337267;0.9998207558826778;9.98818631709193;1.250622316105565;0.0350048227302847;0.0350013171903324;0.9419894733703285;-0.0329631264110837;0.9424264492570488;1.0001736430877524
19.022151;1.0593843807736603;0.9996696726435087;0.9432613622697831;0.01320047682210422;0.012477293609719014;1.0604512871210934;0.9998171819086173;9.98784189932617;1.2506259115795089;0.035004745033330086;0.03500100712169797;0.9419754159071476;-0.032963130220515766;0.9424034778323025;1.0001834633650377
19.032151;1.0593654556630465;0.9996686971114318;0.943266969027534;0.013200081381654351;0.01247765126102424;1.0604441888543423;0.9998134932556201;9.987488333995419;1.2506295113140036;0.03500466623514934;0.03500068897349423;0.941961027181538;-0.03296313418681262;0.9423799965042846;1.00019356011868
19.042151;1.0593459279805486;0.9996676861280109;0.9432726744522208;0.01319967242544643;0.012478019146064627;1.0604367437837452;0.9998096805093766;9.987125409669908;1.2506331181409622;0.03500458637635503;0.03500036231855591;0.9419462911060485;-0.032963138313375114;0.9423559854398695;1.0002039322100396
19.052151;1.059325787074023;0.9996666398904728;0.9432784861483127;0.013199249594550998;0.012478397494934696;1.0604289501073916;0.9998057362065885;9.986752906647414;1.2506367340131674;0.03500450551612591;0.035000026683149395;0.9419311936142497;-0.03296314260352561;0.9423314249625087;1.0002145782392398
19.062151;1.059305022166084;0.9996655568639571;0.9432844137785166;0.0131988125037725;0.012478786550340204;1.0604208054174373;0.9998016538169402;9.9863705864054;1.2506403615086663;0.03500442376330122;0.03499968159682056;0.9419157226578426;-0.03296314706046314;0.9423062951304572;1.0002254970330462
19.072151;1.0592836229227958;0.999664016863219;0.9432900744140716;0.013200077202580054;0.012480805920830233;1.0604123076610275;0.9997974271570267;9.985978183849333;1.250644005187918;0.035004341281226536;0.034999326613179414;0.9418998661816896;-0.0329631516873963;0.9422805758351275;1.0002366883506182
19.082151;1.0592615796323006;0.9996628536493257;0.9432962691592948;0.013199610356888653;0.012481217201865711;1.060403455563489;0.9997930506704259;9.985575410665437;1.2506476718948718;0.03500425824640185;0.0349989613172725;0.9418836109311979;-0.032963156487622054;0.9422542467416387;1.0002481532769054
19.092151;1.05923888401189;0.9996616460402624;0.9433026162403249;0.013199127981782705;0.012481640027016067;1.060394248523967;0.9997885200507413;9.985161962676903;1.2506513696071466;0.03500417481511936;0.034998585348918816;0.9418669426724526;-0.03296316146451096;0.9422272867839679;1.0002598941826166
19.102151;1.0592155291738148;0.9996603891821014;0.943309127368618;0.013198629625236435;0.012482074694930853;1.0603846866501716;0.9997838325293141;9.984737517642497;1.2506551055674553;0.03500409110494871;0.034998198387359875;0.9418498464201518;-0.03296316662146815;0.9421996740619384;1.0002719146416175
19.112151;1.059191508385987;0.9996590769651504;0.943315812543932;0.013198114821981967;0.012482521527152981;1.0603747699767587;0.9997789859862554;9.984301736508515;1.2506588850994491;0.035004007167920195;0.034997800084320206;0.9418323061634682;-0.03296317196178211;0.9421713861908356;1.00028421937218
19.122151;1.059166814506766;0.9996577026091058;0.9433226803599909;0.013197583103936848;0.012482980868847584;1.0603644972043798;0.9997739779509307;9.983854273655963;1.2506627123997374;0.03500392298408344;0.03499739003046975;0.9418143050771746;-0.03296317748840216;0.9421424012610713;1.0002968138753916
19.132151;1.059141440262541;0.9996562598572524;0.9433297397058698;0.013197034031170311;0.012483453088693964;1.0603538653630569;0.9997688056624636;9.983394774519658;1.2506665927361662;0.03500383848414331;0.03499696779249033;0.9417948267299396;-0.03296318320378679;0.9421116995482832;1.0003097040763318
19.142151;1.0591153788837415;0.9996547446860433;0.9433370006829558;0.013196467206199802;0.012483938585580385;1.060342870828533;0.9997634663487954;9.982922858521372;1.2506705338780335;0.03500375354854396;0.0349965329716546;0.9417758559827409;-0.03296318910974453;0.9420812603404355;1.0003228963472763
19.152151;1.0590886246537452;0.9996531557453683;0.943344473069274;0.013195882250834994;0.012484437776518108;1.060331511337529;0.9997579572565887;9.982438112053883;1.2506745453342853;0.03500366798506352;0.03499608522429366;0.9417563785474211;-0.03296319520724704;0.942050063364919;1.0003363972806556
19.162151;1.0590611715793856;0.9996514931277599;0.9433521644165861;0.013195278781323351;0.012484951070255393;1.060319787701327;0.9997522756800282;9.981940102183742;1.2506786364050322;0.03500358153353656;0.03499562425418069;0.9417363796395211;-0.032964201496609204;0.9420181202859701;1.0003502126031214
19.172151;1.0590330112002948;0.999649757481081;0.9433600801234197;0.013194656407260431;0.012485478863806826;1.0603077039933844;0.9997464191894195;9.981428393916513;1.250682815735116;0.03500349388373286;0.034995149818631825;0.9417158430281045;-0.03296420797808217;0.9419853361059785;1.0003643460120868
19.182151;1.0590041326558295;0.9996479501007464;0.9433682247790433;0.01319401473504881;0.012486021564817207;1.0602952662092335;0.999740386213056;9.980902548981891;1.2506870922456392;0.03500340470497012;0.03499466174051947;0.9416947513774646;-0.03296421465229971;0.9419517194159954;1.0003787991592674
19.192151;1.0589745239436192;0.9996460722947337;0.9433766034564851;0.013193353354778822;0.012486579605927795;1.060282480926105;0.9997341764010608;9.980362105071555;1.250691474612976;0.03500331370261664;0.03499415991726957;0.9416730869067023;-0.03296422152045164;0.9419172425586937;1.0003935726643864
19.202151;1.0589441718435058;0.9996441244841093;0.9433852221750504;0.01319267182111627;0.012487153433235688;1.0602693553704694;0.9997277900414989;9.979806558073037;1.2506959695926727;0.03500322065287441;0.03499364432966977;0.9416508314189922;-0.032964228584404474;0.941881876652066;1.0004086671047399
19.212151;1.0589130613006734;0.999642106648046;0.943394086970482;0.0131919696489407;0.0124877434785415;1.0602558973937033;0.9997212266384731;9.979235367741131;1.2507005817380672;0.03500312539501502;0.03499311502825021;0.941627966274275;-0.03296423584661524;0.9418455928604299;1.000424083830375
19.222151;1.058881175494646;0.9996400187445789;0.9434032025725412;0.013191246320609529;0.012488350142334907;1.0602431139027246;0.9997144834679816;9.978647980124983;1.2507053150158616;0.0350030278200296;0.03499257209374856;0.9416044726210113;-0.032964243309829874;0.9418083638735654;1.000439825560624
19.232151;1.0588484961340119;0.999637860076235;0.9434125725123279;0.013190501291710042;0.012488973804138243;1.060229009369403;0.9997075547068481;9.978043846503086;1.2507101744196907;0.03500292787833647;0.03499201560769347;0.9415803312717347;-0.03296425097703627;0.9417701642037;1.0004558959534455
19.242151;1.0588150038211688;0.9996356288909025;0.9434222005813898;0.01318973399471656;0.01248961483803325;1.060214585619636;0.9997004313092785;9.977422430192169;1.250715165300185;0.0350028255826334;0.034991445648085484;0.9415555220125013;-0.03296425885177315;0.9417309700306925;1.0004722986582493
19.252151;1.0587806782789349;0.9996333223971092;0.943432091353196;0.01318894384818294;0.012490273612526446;1.0601998423446366;0.9996931018707911;9.976783201731426;1.2507202913311477;0.03500272097690125;0.03499086228974458;0.9415300230253851;-0.032964266938261357;0.9416907593029118;1.0004890371854056
19.262151;1.0587454983269824;0.9996309367645446;0.9434422489094381;0.01318813027638187;0.012490950488558842;1.0601847776710007;0.9996855540233353;9.976125630051117;1.2507255540113167;0.03500261410304417;0.03499026561078816;0.9415038113627577;-0.0329642752410671;0.9416495114485975;1.0005061154049062
19.272151;1.0587094428193156;0.9996284675023477;0.9434526765138813;0.013187292726501104;0.012491645829721438;1.06016938881194;0.999677775356264;9.975449180071873;1.2507309531324478;0.03500250500094469;0.034989655698118675;0.9414768650377532;-0.032964283764859485;0.9416072064767249;1.0005235374566488
19.282151;1.058672492089466;0.9996259095756838;0.9434633787363937;0.013186430661646709;0.012492360009851752;1.0601536732591945;0.9996697539552516;9.974753315260037;1.2507364865365311;0.03500239370460291;0.03498903262531871;0.9414491651278054;-0.032964292514697145;0.9415638244559438;1.0005413069872242
19.292151;1.058635599498492;0.9996241757912554;0.9434743659567135;0.013185332490625824;0.012492882864604952;1.0601376292510636;0.9996614789450626;9.9740375013686;1.2507421504127618;0.035002280213984736;0.03498839643281159;0.9414206952701764;-0.03296430149633181;0.9415193453695503;1.0005594269747864
19.302151;1.0585968041269957;0.9996214188740169;0.9434856423424279;0.013184419751759676;0.012493635820773358;1.0601212546232055;0.9996529406157383;9.973301212603554;1.2507479402155801;0.035002164492212474;0.03498774713580908;0.9413914392948869;-0.03296431071612816;0.9414737483681861;1.000577900662831
19.312151;1.0585570603785144;0.999618549031653;0.9434972207303234;0.013183480822372067;0.012494408674090901;1.06010454621025;0.9996441303991153;9.972543928735416;1.250753851021429;0.03500204649415391;0.03498708473878867;0.9413613796062772;-0.03296432018080606;0.9414270110669554;1.0005967330536405
19.322151;1.058516351719796;0.9996155577401238;0.9435091109891224;0.013182515107126017;0.012495201745057598;1.0600875006694177;0.9996350408745186;9.971765114280664;1.2507598778685753;0.03500192616645533;0.034986409263489796;0.9413304969015686;-0.03296532989719706;0.941379144745804;1.0006159319687862
19.332151;1.0584746615699956;0.9996120187704176;0.9435209291280079;0.013183238444137978;0.012497634697416722;1.0600701148610048;0.999625665336751;9.970964206436387;1.2507660159628426;0.03500180340811968;0.03498572077845361;0.9412987707078878;-0.032965339872135443;0.9413300552005474;1.0006355077884794
19.342151;1.0584319723303115;0.9996087599214627;0.9435334750685003;0.013182217282588038;0.01249846917779869;1.0600523849894519;0.9996159979503115;9.970140630653207;1.2507722603913636;0.035001678062735346;0.03498501938410722;0.9412661803200112;-0.03296535011250178;0.9412797524560956;1.0006554725273045
19.352151;1.0583882656523562;0.9996053559195494;0.9435463661680364;0.013181167422470903;0.012499324896583033;1.0600343059808819;0.9996060347811229;9.969293815630776;1.2507786056503865;0.03500154997970352;0.03498430517032653;0.9412327057583323;-0.032965360625387755;0.9412282102035872;1.0006758396081301
19.362151;1.058343523578943;0.9996018002219205;0.9435596140156107;0.013180088190313459;0.012500202253808207;1.0600158723809552;0.999595773931374;9.968423188741204;1.2507850446180528;0.035001419076706876;0.034983578192863386;0.9411983281194861;-0.032965371418522973;0.9411754001151895;1.00069662420379
19.372151;1.0582977289364008;0.9995980851228985;0.9435732302721491;0.013178978917563366;0.012501101675403017;1.0599970793115667;0.9995852143586849;9.96752816838009;1.2507915676016303;0.03500128533658388;0.03498283846064703;0.941163028806843;-0.03296538250070487;0.9411212923118599;1.0007178432946722
19.382151;1.0582508653442342;0.9995942005999879;0.9435872272431456;0.013177838958318882;0.012502023602476377;1.0599779220672427;0.9995743543002966;9.966608163613019;1.2507981629446983;0.03500114877312135;0.0349820859079782;0.9411267885928037;-0.03296539388161727;0.9410658567696613;1.0007395149435907
19.392151;1.0582029169322098;0.99959013564327;0.9436016188178551;0.0131766676775107;0.012502968481124139;1.0599583956764755;0.9995631900770443;9.965662576287937;1.2508048184736742;0.03500100943128148;0.03498132038009923;0.941089587758913;-0.03296540557127167;0.9410090643922315;1.0007616567183435
19.402151;1.0581538673015198;0.9995858807112447;0.9436164217972839;0.013175464429293186;0.012503936758440401;1.0599384953297488;0.9995517162927479;9.964690803409123;1.2508115217683626;0.035000867412427826;0.03498054166663088;0.9410514071065041;-0.03296541757961677;0.9409508872029043;1.0007842849915056
19.412151;1.0581036996461015;0.99958142905277;0.9436316560972502;0.013174228546267371;0.012504928874710889;1.0599182165933148;0.9995399275376623;9.96369223888049;1.250818259689895;0.035000722878513475;0.0349797495467902;0.9410122286604973;-0.032965429916255284;0.9408912987290624;1.0008074160656066
19.422151;1.058052398087307;0.999576776180406;0.9436473436233065;0.013172959337973916;0.01250594524789346;1.059897555089185;0.9995278200458929;9.96266627264621;1.250825018663855;0.03500057601443886;0.034978943792556894;0.9409720353383473;-0.03296544259039081;0.9408302747830052;1.000831066298214
19.432151;1.0579999476060606;0.9995719190110374;0.943663507373732;0.013171656097185638;0.012506986262856987;1.0598765067430642;0.9995153919752211;9.961612288716053;1.2508317846875916;0.03500042696541199;0.03497812413783277;0.940930810237474;-0.032965455611117106;0.9407677939292883;1.000855250050314
19.442151;1.0579463323543725;0.9995668559689167;0.9436801708116689;0.013170318117756024;0.012508052273826627;1.059855067965301;0.9995026427944469;9.960529666264849;1.2508385412777518;0.035000275815964536;0.03497729026392643;0.9408885367038072;-0.032965468987673066;0.9407038375692347;1.0008799782221394
19.452151;1.0578915342815167;0.9995615871587908;0.9436973568451417;0.01316894472058304;0.012509143624985359;1.0598332342931207;0.9994895733953;9.959417783770661;1.2508452660759852;0.03500012263396814;0.034976441819055015;0.9408451989740327;-0.03296548272941312;0.94063838927172;1.0009052581606563
19.462151;1.0578355333236142;0.9995561137610968;0.9437150873993256;0.013167535269644365;0.012510260671720251;1.059810999027113;0.9994761868207352;9.95827602019295;1.250851928852353;0.03499996751495044;0.0349755784430626;0.9408007818525425;-0.03296549684545304;0.9405714333491335;1.0009310936354654
19.472151;1.0577783086085326;0.9995504374642548;0.943733384681807;0.013166089161591276;0.012511403775796313;1.0597883538517048;0.9994624874925492;9.957103754470849;1.2508584926425965;0.034999810611999124;0.034974699751016844;0.9407552696725783;-0.032966511344281586;0.9405029886856642;1.0009574849755278
19.482151;1.0577198394862637;0.9995445606988139;0.9437522728685134;0.013164605805405861;0.01251257328722743;1.0597652907838429;0.9994484791597984;9.955900370545837;1.2508649166108576;0.034999652185405544;0.034973805281560515;0.9407086462840001;-0.03296652623391071;0.9404329684722971;1.0009844292127257
19.492151;1.0576601059008566;0.9995384870875788;0.9437717781178169;0.01316308462431454;0.012513769534688537;1.0597418039076172;0.9994341641187409;9.954665266661266;1.2508711576251186;0.03499949262189478;0.03497289450363368;0.940660895544726;-0.032966541522422586;0.9403613899584194;1.0010119198522145
19.502151;1.0575990886323179;0.9995322211660513;0.9437919269480668;0.013161525073413375;0.012514992819441306;1.05971788996728;0.9994195440490693;9.953397860346163;1.2508771703108654;0.0349993323944227;0.034971966902586034;0.9406120011044647;-0.03296655721813765;0.9402882354560471;1.0010399472353753
19.512151;1.0575367705144463;0.999525767880473;0.9438127451160088;0.013159926649306326;0.012516243410425692;1.0596935474387847;0.9994046209599946;9.95209757905392;1.2508829073372234;0.034999172040948774;0.03497102203718155;0.9405619461136582;-0.03296657332927203;0.9402134881701573;1.0010684994082235
19.522151;1.0574729017670672;0.9995189219085373;0.9438342700371637;0.01315736952646896;0.012516656983064955;1.0596687744399023;0.9993893979273876;9.950763842376654;1.250888319312431;0.03499901216797477;0.0349700595381004;0.9405107134937353;-0.0329665898637265;0.9401371321995672;1.001097561933291
19.532151;1.0574079472586027;0.999512112407366;0.9438565071133417;0.01315569200409632;0.01251796289018144;1.0596435671713358;0.999373880009758;9.94939605553085;1.2508933538877909;0.03499885342575934;0.03496907911421405;0.9404582861737818;-0.03296660682932469;0.940059151984837;1.0011271169711484
19.542151;1.0573416656623102;0.9995047181746283;0.9438791049493025;0.013155690773475939;0.012520916125564769;1.0596179202026272;0.9993580744378172;9.947993615029393;1.2508979555646662;0.034998696489644675;0.034968080548359315;0.9404046470038749;-0.03296662423415754;0.9399795322622444;1.0011571434296647
19.552151;1.0572740540624657;0.9994975824047798;0.9439028864011789;0.013153932535109806;0.012522278210672162;1.0595918274979534;0.9993419897024242;9.946555914402756;1.250902066233641;0.034998542069259314;0.034967063661249125;0.9403497790207102;-0.03296664208673339;0.9398982585878972;1.0011876180521306
19.562151;1.057205111242404;0.9994902931705788;0.9439274927654591;0.013152133366041575;0.01252366870487601;1.059565283488322;0.9993256355405671;9.945082347202224;1.25090562531854;0.034998390907118516;0.03496602830571322;0.9402936660964678;-0.03296666039593857;0.939815317701636;1.0012185158901805
19.572151;1.0571348382866141;0.9994828565277792;0.9439529603294341;0.013150292891800763;0.012525087835750197;1.0595382850481034;0.9993090241253751;9.94357231062426;1.2509085693041304;0.03499824376006661;0.034964974374842514;0.9402362938493134;-0.03296667917079806;0.9397306974826086;1.0012498102158545
19.582151;1.057063237858565;0.9994752801233519;0.9439793261725397;0.013148410753421682;0.01252653584276087;1.0595108330496859;0.9992921702722412;9.942025208751621;1.2509108312210413;0.03499810137788851;0.0349639017620594;0.9401776506671133;-0.032966698420070564;0.9396443866220816;1.0012814731486324
19.592151;1.0569903138441605;0.999467573112577;0.9440066290080801;0.013146486614986718;0.012528012966453684;1.05948293139553;0.9992750905780523;9.940440451720187;1.250912340302947;0.034997964509947715;0.03496281031503109;0.9401177276149392;-0.03296671815206484;0.9395563744856454;1.0013134762947045
19.602151;1.0569160726232565;0.9994597448331032;0.9440349100964784;0.013144520160239134;0.012529519431021945;1.0594545847229202;0.9992578029546906;9.938817456273789;1.250913022158945;0.03499783396802063;0.03496169984604134;0.9400565173608658;-0.03296673837482707;0.9394666520403661;1.001345789783262
19.612151;1.0568405239671577;0.9994518042547836;0.9440642130443215;0.013142511094148244;0.012531055440077469;1.0594257972527465;0.9992403265089563;9.937155651874908;1.250912799122846;0.03499771068141472;0.03496057019281956;0.9399940135186042;-0.0329677590963821;0.9393752484242407;1.00137838091275
19.622151;1.0567636809685945;0.9994437603903917;0.9440945821370725;0.013140459154537282;0.012532621186584676;1.059396573096393;0.9992226807257186;9.935454482347444;1.2509115893487206;0.034997595673942006;0.03495942127839449;0.939930210498573;-0.032967780324889805;0.9392820919324855;1.0014112146737402
19.632151;1.05668555977628;0.9994356223300498;0.9441260610870595;0.013138364118065208;0.012534216849533188;1.059366916816478;0.9992048840591246;9.93371340328571;1.2509093056396854;0.034997490003630144;0.034958253115712594;0.9398651035695704;-0.03296780206860528;0.939187219520471;1.0014442551391858
19.642151;1.0566061789770564;0.9994273985304002;0.944158694267619;0.01313622580059398;0.012535842584563679;1.059336833104351;0.999186953459684;9.931931895888203;1.2509058555165213;0.03499739471510389;0.03495706576172377;0.939798689046081;-0.03296782433567561;0.9390906366686003;1.001477465433047
19.652151;1.0565255591780134;0.9994190963928496;0.9441925300694716;0.013134044063273346;0.012537498527851932;1.0593063254028678;0.9991689052126695;9.930109494484883;1.2509011416071547;0.03499731082828498;0.03495585927823521;0.939730964753401;-0.032967847134249724;0.938992351712931;1.0015108071511283
19.662151;1.0564437241474887;0.9994107224369766;0.9442276232933006;0.013131818817570421;0.012539184788882123;1.0592753953367642;0.9991507555643461;9.9282457924893;1.2508950616003707;0.03499723938911556;0.034954633736735546;0.9396619311322777;-0.032967870472837585;0.9388923748181033;1.0015442407299957
19.672151;1.0563607029387798;0.9994022822445645;0.9442640343085621;0.013129550022202272;0.012540901414798179;1.059244044715125;0.999132520708775;9.926340418976782;1.2508875076707098;0.03499718152222565;0.03495338924355941;0.9395915922210505;-0.032967894360404426;0.938790717699431;1.0015777254502976
19.682151;1.056276530860551;0.9993937797417763;0.9443018265375536;0.013127237683042478;0.012542648359619903;1.0592132785915742;0.999114217518442;9.924393021006743;1.2508783653924864;0.03499713842252557;0.034952125932195925;0.9395189557754123;-0.03296791880617044;0.9386863955580025;1.0016112182191574
19.692151;1.0561912490528944;0.9993852163902534;0.9443410643267702;0.013124881858273667;0.012544425487132334;1.0591811064248677;0.9990958650542665;9.922403272644658;1.2508675127082747;0.03499711133706118;0.03495084393693544;0.9394460329981172;-0.032967943819322464;0.9385814262111533;1.0016446730493676
19.702151;1.0561049039307497;0.9993765914879619;0.9443818113427757;0.01312248266218398;0.01254623258533824;1.0591485409127543;0.9990774856046435;9.920370890672306;1.2508548196171494;0.03499710158761274;0.03494954341152034;0.9393718380880306;-0.03296796940874436;0.938474834148839;1.0016780419243934
19.712151;1.056017546853916;0.9993679033863397;0.9444241296874956;0.01312004028044743;0.012548069364447394;1.059115596290859;0.9990591051988016;9.918295638114435;1.2508401487329976;0.03499711060792437;0.03494822457080981;0.9392963879128652;-0.032967995583027446;0.9383666477705264;1.0017112752098984
19.722151;1.0559292340413517;0.999359150350328;0.9444680801740561;0.013117555005239864;0.012549935448650101;1.0590822876717685;0.9990407534165507;9.916177327088961;1.2508233561196025;0.03499713997325775;0.03494688767504264;0.9392197027658179;-0.03296802235090806;0.9382568999811348;1.001744321111851
19.732151;1.055840027332978;0.9993503313499033;0.9445137233095666;0.013115027259059253;0.012551830382460615;1.0590486319599899;0.999022462198548;9.914015829487758;1.250804291470143;0.03499719143439162;0.03494553297391509;0.9391418073901961;-0.03296804972154559;0.9381456287466724;1.0017771252398326
19.742151;1.0557499957543226;0.9993410292218888;0.9445607257152089;0.013114174036053266;0.012555372990832564;1.0590146494016894;0.9990042652289154;9.911811080951455;1.2507827969840848;0.034997266919467876;0.03494416070999795;0.9390627303064593;-0.03296907770413028;0.9380329122249584;1.0018096303799042
19.752151;1.055659216516545;0.9993320831986253;0.9446099377923435;0.013111563053139038;0.012557324001201705;1.0589803644931184;0.9989861988375727;9.909563073283602;1.2507587055438223;0.03499736847138203;0.03494277121048602;0.9389825024557654;-0.032969106307331304;0.9379187283951264;1.001841775478905
19.762151;1.0555687459651282;0.9993239999889759;0.9446610311150662;0.0131087004531953;0.012559091554679793;1.0589458054258072;0.9989683031595765;9.907271849152277;1.2507318394528713;0.034997498195093506;0.034941364993757905;0.9389011575393896;-0.03296913553929009;0.9378031645649898;1.0018734938505864
19.772151;1.0554767318510527;0.9993149476041928;0.9447140664233037;0.013106009158943131;0.012561095952412489;1.0589110021840622;0.9989506227145969;9.904937503013773;1.2507020096330062;0.034997658263135084;0.03493994279165779;0.93881873380118;-0.032969165408008975;0.9376862776419362;1.001904712588303
19.782151;1.0553842432540468;0.9993058528630158;0.9447691184907606;0.013103279049805463;0.01256312578641375;1.05887598522514;0.9989332070460099;9.902560184543802;1.2506690150227011;0.03499785094659459;0.034938505474983145;0.9387352757018833;-0.03296919592157381;0.9375681288209576;1.001935353926962
19.792151;1.0552913857910202;0.9992967230535679;0.9448262662203355;0.013100511119943587;0.012565180080875508;1.0588407858202156;0.9989161112618307;9.900140102079648;1.2506326428976087;0.0349980786466129;0.03493705399021698;0.9386508349099162;-0.03296922708818083;0.9374487841554544;1.001965336325259
19.802151;1.0551982743510004;0.9992875654417946;0.9448855944827725;0.013097706461316012;0.01256725774993434;1.0588054371797122;0.9988993954859533;9.897677515316408;1.250592669636551;0.03499834389672477;0.03493558936303729;0.9385654709021396;-0.0329692589160956;0.937328316331472;1.0019945738921985
19.812151;1.0551050341054953;0.9992783892067562;0.9449471925461329;0.013094866316984416;0.012569357589842223;1.058769975126302;0.9988831243678266;9.895172724430735;1.2505488604364332;0.03499864933990743;0.03493411271185185;0.9384792513120885;-0.03296929141337135;0.937206806391468;1.0020229756385244
19.822151;1.055011801690005;0.999269207031877;0.9450111533135674;0.013091992116632964;0.012571478271234079;1.0587344374842511;0.9988673677896344;9.89262608196542;1.250500967978612;0.03499899772417171;0.03493262525342418;0.9383922516883454;-0.032969324587545756;0.9370843451521012;1.0020504453019443
19.832151;1.0549187250593235;0.9992600345026832;0.9450775734559554;0.01308908547716008;0.01257361832337268;1.0586988635260832;0.9988522015608077;9.890038020859567;1.2504487311782302;0.03499939191309623;0.034931128319136064;0.9383045545374303;-0.032969358445617714;0.9369610344726536;1.0020768804373066
19.842151;1.0548259627729617;0.9992508884689626;0.9451465539014788;0.013086148195406072;0.012575776116051745;1.058663294636733;0.9988377072285596;9.887409074668902;1.2503918741656517;0.034999834896338594;0.03492962337822179;0.9382162483778602;-0.03296939299406165;0.936836987463909;1.0021021709465054
19.852151;1.0547336844833008;0.9992417862720462;0.9452181997626321;0.013083182253886364;0.01257794985269967;1.0586277744828188;0.9988239707772986;9.88473989442864;1.2503301056325553;0.0350003298285567;0.03492811208456703;0.938127428157952;-0.032969428238688966;0.9367123278678344;1.002126198383693
19.862151;1.054642071425904;0.9992327458935093;0.9452926198345022;0.013080189826919908;0.012580137574834865;1.0585923488793894;0.9988110806587596;9.882031266274197;1.250263119618395;0.03500088009552413;0.03492659633028951;0.9380381969218446;-0.03297046418432619;0.936587224981709;1.0021488355572186
19.872151;1.0545513161312665;0.9992237863201757;0.9453699265815578;0.01307717328483344;0.012582337161746428;1.0585570671714015;0.9987991268147677;9.87928411832275;1.250190596652873;0.035001489344616235;0.03492507823914215;0.9379486668799079;-0.03297050083427133;0.9364617541807978;1.0021699459377638
19.882151;1.0544616228867636;0.9992149282753247;0.9454502364788697;0.013074135207133885;0.012584546313272896;1.058521983955732;0.9987882015111547;9.876499517870554;1.2501122024837636;0.03500216147264058;0.03492356012138734;0.937858959285586;-0.03297053819006055;0.9363361071869076;1.0021893837365776
19.892151;1.054373209426592;0.9992061949326059;0.9455336701214921;0.01307107839928253;0.012586762530999291;1.0584871598600147;0.9987784012826021;9.87367866519339;1.2500275852395288;0.035002900620800415;0.03492204446276582;0.9377692043106296;-0.032970576251915774;0.9362104541087379;1.0022069943984635
19.902151;1.0542863092201546;0.9991976111328158;0.9456203521399535;0.013068005908034653;0.012588983117705777;1.058452661494527;0.9987698279435556;9.87082289417554;1.2499363743732677;0.03500371117704282;0.03492053394989865;0.9376795419941142;-0.03297061501927038;0.9360849803310485;1.0022226139344421
19.912151;1.0542011737391943;0.9991892017361811;0.9457104118875058;0.013064921034148243;0.012591205174746902;1.0584185605502539;0.9987625873674381;9.86793369057563;1.2498381814578154;0.035004597769242494;0.03491903151837262;0.9375901238275973;-0.03297065449089147;0.9359598871029096;1.0022360670386758
19.922151;1.0541180734018993;0.9991805733171627;0.9458035910704773;0.013063543797387793;0.012595044916447393;1.058384933234844;0.9987567881106256;9.86501271376991;1.2497326005669034;0.03500556526365893;0.03491754040676881;0.9375011137372796;-0.03297069466467252;0.9358353921842217;1.0022471661148913
19.932151;1.0540372969300171;0.9991725865896097;0.9459008226672344;0.013060445119220207;0.012597260258222954;1.0583518612600502;0.9987525415049076;9.862061811638206;1.2496192082843605;0.03500661879831208;0.03491606417845179;0.9374126885234069;-0.03297073553722507;0.9357117311310208;1.002255712287383
19.942151;1.0539591514442386;0.9991648488338507;0.9460018643800969;0.013057345606715816;0.012599466871708041;1.0583194327004366;0.9987499619898409;9.85908303788207;1.2494975637888146;0.03500776383819504;0.03491460670103025;0.9373250383244635;-0.03297077710365226;0.9355891581989886;1.002261496082923
19.952151;1.053883964336352;0.9991573867498107;0.9461068741226192;0.013054249742582723;0.01260166080487525;1.0582877405467628;0.9987491670567925;9.856078667658403;1.2493672070727402;0.03500900619999675;0.034913172114353984;0.9372383669892252;-0.032970819357655994;0.9354679471048291;1.0022642960246395
19.962151;1.053812084900906;0.9991502293892174;0.9462160142989516;0.013051162350171647;0.01260383782360839;1.0582568805975625;0.9987502777448812;9.853051202826505;1.2492276552606403;0.035010352043569046;0.034911764823679796;0.9371528925342789;-0.032970862291569356;0.9353483919863836;1.0022638769063412
19.972151;1.0537438848661687;0.9991434083127194;0.9463294518252624;0.013048088613486719;0.012605993399948126;1.0582269515229252;0.9987534198434429;9.850003375652157;1.2490783996240094;0.03501180783950994;0.03491038952059433;0.9370688477457384;-0.032970905896087366;0.9352308080346553;1.0022599884779222
19.982151;1.053679759023217;0.9991369576807908;0.9464473593932252;0.013045034110918364;0.012608122688302447;1.0581980567133207;0.9987587248956274;9.846938157934728;1.2489189037630177;0.03501338032479321;0.034909051210610276;0.9369864805061293;-0.03297195015988952;0.9351155670394486;1.0022523632739535
19.992151;1.0536201266571312;0.9991309148916512;0.9465699166421946;0.013042004846142692;0.012610220503078426;1.0581703064036647;0.998766331510113;9.843858771061987;1.2487486022369014;0.035015076519762926;0.03490775524242977;0.9369060539617586;-0.03297199506949267;0.9350029588459394;1.0022407148705634
19.999996;1.0535654333128825;0.9991253218052131;0.9466973101412243;0.013039007274444313;0.012612281300346412;1.0581438191055101;0.9987763869515891;9.840768701254447;1.248566899822523;0.035016903807809696;0.03490650735072427;0.936827847083905;-0.032972040609309264;0.9348934022434654;1.0022247382758591
19.999996;1.0535161519482654;0.9991202257992817;0.9468297327836955;0.013036048327861692;0.012614299152411464;1.0581187216994652;0.9987890471409483;9.837671722605657;1.2483731707142725;0.03501886995272765;0.03490531370334998;0.9367521555679336;-0.03297208676156474;0.9347873053113445;1.002204110524094
19.999997;1.0534727836266375;0.9991156800376753;0.946967383589351;0.013033135445296442;0.012616267718245765;1.0580951494745603;0.9988044759329675;9.834571917505274;1.2481667565544394;0.03502098302535315;0.03490418092382875;0.9366792919843182;-0.03297213350613352;0.9346851002128719;1.002178489803864
19.999998;1.0534358589478778;0.999111743605578;0.9471104679071262;0.013030276594658826;0.01261818022061737;1.0580732475554786;0.9988228456360938;9.831473688557258;1.2479469637622438;0.0350232513667814;0.034903116085864015;0.9366095853267463;-0.03297218082061954;0.9345872442261828;1.0021475142398137
20.0;1.053405940050423;0.9991084817832947;0.9472591977916043;0.013027480278111783;0.012620029424032972;1.0580531724566784;0.9988443380864812;9.828381767431875;1.247713062118218;0.03502568364584226;0.03490212670729086;0.9365433822609124;-0.03297222868043986;0.9344942227047914;1.0021108009448372
20.000004;1.0533835897762456;0.99910595268059;0.9474137744088496;0.01302475537933691;0.012621807555668173;1.058035067304548;0.998869151451312;9.825301434767447;1.2474642935903526;0.035028289070632455;0.034901220978933105;0.9364810539551084;-0.03297227706708168;0.9344065252839028;1.0020679549108051
20.000012;1.0533692791848916;0.999104175348782;0.9475743439047889;0.013022110615286612;0.012623505895532397;1.058018978286267;0.9988975156617504;9.822239407897474;1.2471999041809083;0.035031078527562855;0.03490040790454587;0.9364229745868973;-0.03297232598733173;0.9343245503831062;1.0020186079243392
20.000028;1.0533633092268204;0.9991031404239911;0.9477409794644449;0.013019553855040096;0.012625114153235086;1.0580048079927278;0.9989306874534456;9.819204927164735;1.2469191722809623;0.03503406717047622;0.034899696310675105;0.9363694202931598;-0.03297237546905606;0.934248493619818;1.00196349607834
20.00006;1.0533657944924697;0.9991028755737864;0.947913686161071;0.013017091874435971;0.012626620916163147;1.0579924102174718;0.9989679199481566;9.816209507924533;1.2466214434729102;0.035037274166521144;0.034899093978063254;0.9363204830185221;-0.0329724255235287;0.9341783540322409;1.001901562618397
20.000124;1.0533766663657151;0.9991034500598353;0.9480923571006289;0.013014730731084742;0.012628015175179466;1.0579816857071296;0.999011462516529;9.813265531541758;1.246306270762586;0.03504071497207189;0.03489860909026219;0.9362761298663398;-0.032972476120355254;0.9341140725350842;1.001835038398981
20.000252;1.0533957128523677;0.9991049062838576;0.9482767383164883;0.01301247660370842;0.012629286867716076;1.0579725961440196;0.9990615704802173;9.810385485015084;1.2459735926668705;0.035044393466064076;0.03489825085325614;0.9362363048350899;-0.03297252717983831;0.9340556886691402;1.0017644402329076
20.000508;1.0534226351695852;0.9991071954403956;0.9484664750488987;0.013010336674877762;0.012630426719453353;1.0579652184126647;0.9991214397721059;9.807582081395037;1.245623771902671;0.03504830324413708;0.03489802462467004;0.9362009471294291;-0.03297257857181373;0.9340034239336382;1.0016934762092742
20.00102;1.0534570632648022;0.9991101141254297;0.9486611243065242;0.013008319586855275;0.01263142736460226;1.0579598122363039;0.999197096183125;9.804868240699733;1.2452575067339662;0.035052433566385245;0.03489792477271102;0.9361700067810476;-0.0329726301372981;0.9339576444001455;1.0016289037979798
20.002044;1.0534985965543504;0.9991133035515599;0.9488600859260432;0.013006434901164777;0.01263228516483298;1.0579567859494896;0.9992973203145024;9.802256240986937;1.2448757195140552;0.03505677410361255;0.03489793135571587;0.9361435089603071;-0.03297268169176411;0.9339187410282831;1.0015804229717007
20.004092;1.053546900548193;0.9991163588373636;0.9490626489221271;0.013004691197460089;0.012633000724064402;1.0579565551287227;0.9994426449941254;9.799756444649365;1.2444795180122394;0.035061319909488256;0.034898013078147196;0.9361215388634698;-0.03297273299374979;0.9338870686942864;1.0015696697634968
20.008188;1.0536017361118242;0.9991189602481376;0.9492681573402484;0.013003093993693466;0.01263357804355987;1.0579594081997004;0.9996734733726769;9.797377158897174;1.2440702069542406;0.035066073378163795;0.034898137104699474;0.9361040932709231;-0.032972783752566764;0.933862937047127;1.0016382663267862
