time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.01638;1.0536628951704845;0.9991209593741941;0.9494760126058726;0.013001645406582092;0.01263402431474155;1.057965512304973;1.0000702607746024;9.795125571984727;1.2436492297142128;0.03507103844771209;0.03489827852366571;0.9360909790830091;-0.03297283366596061;0.9338465008882365;1.001867807254784
20.02638;1.0537302014254488;0.9991223763328894;0.9496855187565308;0.013000345648631341;0.012634350050834332;1.0579749960603488;1.0005425734582074;9.793008060557245;1.2432180554925623;0.035076212774992864;0.0348984205754372;0.9360818713196344;-0.03297288241159924;0.9338376145242874;1.0021687929117287
20.03638;1.053803625972498;0.9991233098558944;0.9498958364117314;0.01299919436995836;0.01263456801289499;1.0579879539644241;1.0010169982216532;9.791030118972468;1.2427780601204759;0.03508158574844543;0.03489855116526465;0.9360764398766591;-0.03297292961822845;0.9338358580597643;1.0024686344168183
20.04638;1.0538833704068398;0.9991238536366026;0.9501060411144392;0.012998190400348475;0.012634692546516882;1.058004438924786;1.0014930807746634;9.7891968424828;1.2423304478230341;0.035087141113849724;0.034898663307534994;0.9360744490665212;-0.032972974880553;0.9338407117943732;1.0027677547247174
20.05638;1.0539697751295078;0.999124092727437;0.9503151336317452;0.012997330576693573;0.012634739081590188;1.0580245997376232;1.0019703808969032;9.787513110067344;1.2418762735863254;0.03509285920155348;0.034898755568881154;0.9360757388547416;-0.0329730178032896;0.9338516846726816;1.0030667412842713
20.06638;1.0540630911630375;0.9991241382206902;0.9505220579442542;0.012996609045932302;0.012634721764936368;1.0580487778562926;1.002448524783171;9.785983470536854;1.2414164885552728;0.03509871780723999;0.03489883024097563;0.9360800799393255;-0.03297305802985696;0.9338683608365325;1.0033664228999382
20.07638;1.0541633437329034;0.9991240947967285;0.9507258142497966;0.012996017933133255;0.012634651603237925;1.0580783452722877;1.002927187312157;9.784612519007997;1.2409519519619727;0.03510469377141789;0.03489889370244411;0.9360870554062806;-0.0329730952529151;0.9338904672590617;1.003667741772971
20.08638;1.0542704153827331;0.999124002183117;0.9509255952077066;0.01299554906751981;0.012634537152733327;1.0581115002004888;1.003406124416431;9.783405154816009;1.240483451754681;0.03511076539146768;0.0348989576643667;0.9360960643670287;-0.03297312922683078;0.9339179356720848;1.0039715654391153
20.09638;1.054384217347673;0.9991234701497134;0.9511204188785727;0.012996911767097967;0.012636005305295026;1.0581492429992214;1.0038852666625553;9.782366264731136;1.2400117404911952;0.03511691189297309;0.03489903672365749;0.9361063917354846;-0.0329731597785081;0.9339508718779599;1.0042786147283873
20.10638;1.0545048202498217;0.9991235038616108;0.9513105885958377;0.012996667024713708;0.012635824144244866;1.0581914749036236;1.0043647089987935;9.78150015936827;1.2395375619003062;0.03512311024071082;0.03489914558172104;0.9361172837456917;-0.03297418679689606;0.9339895010603873;1.0045894438541338
20.11638;1.054632504769781;0.9991241095096438;0.9514951974681286;0.012996525291904244;0.012635618207588314;1.0582380579463393;1.004844569139716;9.780810266219387;1.239061645562085;0.03512933465887047;0.03489930016560551;0.9361280132517953;-0.0329742102071039;0.9340339439055967;1.0049043843714038
20.12638;1.0547676424350063;0.9991258962222044;0.9516736695334128;0.012996479942182492;0.012635391299795217;1.058288745510183;1.005324875990617;9.780299144763049;1.2385846682662365;0.035135557587171753;0.03489951987291281;0.9361369014213992;-0.032974229959424055;0.9340833976666001;1.005223476569533
20.13638;1.0549104514510408;0.9991294253767478;0.951845401757505;0.01299652454594428;0.012635147012716537;1.0583431031442654;1.0058056200436958;9.77996841614733;1.238107212998334;0.03514174940888865;0.03489982798049168;0.9361453053810803;-0.03297424605649575;0.9341399973666655;1.005546467019945
20.14638;1.0550608705392686;0.9991350375094127;0.9520098122194212;0.012996654378696655;0.01263488936994348;1.0584005049106622;1.0062868909827274;9.77981851225709;1.2376298273739392;0.03514787883594901;0.034900250096376824;0.9361515928540047;-0.032974258589595955;0.9342027914237974;1.0058728942098225
20.15638;1.0552195869803733;0.9991437968555021;0.9521663639033344;0.012996656017585298;0.012634413000392678;1.0584601233165833;1.0067688926870688;9.779848329033367;1.2371531962686826;0.03515391220871019;0.03490081047444715;0.9361550877790085;-0.032974267727425316;0.9342716533605155;1.0062021985686351
20.16638;1.0553842772819206;0.9991539772160473;0.9523146078595643;0.012996952174603867;0.012634145847863055;1.0585209292236302;1.0072518172598213;9.7800553980086;1.2366782358293846;0.035159812581654654;0.03490152789544497;0.9361550811915089;-0.032974273677069496;0.9343463227806598;1.0065338542976985
20.17638;1.055555555753179;0.99916673470023;0.9524542519217557;0.012997336618395285;0.012633884767327607;1.058581785623975;1.0077357603859622;9.780436798921183;1.2362060500825238;0.03516554449895553;0.034902413805923314;0.9361509429760355;-0.032974276666982216;0.9344265241907115;1.0068675206176674
20.18638;1.0557331332619246;0.9991823917042439;0.9525850760071075;0.01299781778798562;0.012633635305658452;1.0586415925544255;1.0082207573305926;9.7809895513829;1.2357378418936533;0.035171079925157465;0.03490347321050136;0.9361421730100383;-0.03297427694978872;0.9345119504445032;1.0072031019450622
20.19638;1.0559167786992332;0.9992011134705764;0.9527068558406669;0.01299840527237724;0.01263340004334278;1.0586993508925926;1.0087068785004472;9.781710045783944;1.2352747768472065;0.03517639858769167;0.034904707881074006;0.9361283755429527;-0.03297427479870163;0.9346021175762549;1.007540668905271
20.20638;1.0561063048376176;0.9992227581503699;0.9528194194223417;0.012999107925775237;0.012633179934466538;1.0587540909944402;1.0091943321150054;9.782593610097477;1.234817895992354;0.03518148720079222;0.03490611880630824;0.9361092847061341;-0.03297427046869215;0.9346963094746338;1.0078803121597897
20.21638;1.0563015587349829;0.9992469019558615;0.9529227557249494;0.012999933282358638;0.012632976189859292;1.0588047711316302;1.0096835214869568;9.783634332989777;1.2343681793053567;0.03518633912695042;0.034907704981572786;0.9360848346403312;-0.032975264153959044;0.9347936775687885;1.0082220569097824
20.22638;1.0565024388109667;0.9992728108592126;0.953017084296665;0.013000886917690628;0.012632789922954704;1.0588503051418061;1.0101749609177837;9.784824936004368;1.2339266066328578;0.035190952741879104;0.03490946165777114;0.9360551783939856;-0.03297525600576569;0.9348931779056086;1.00856591668326
20.23638;1.056708923767741;0.9992994517533855;0.9531028483594453;0.013001971752526273;0.012632620768527603;1.0588897973850189;1.0106690949598416;9.786157576864705;1.2334940967297119;0.035195330384344886;0.03491138091659727;0.9360206016561543;-0.03297524617334498;0.9349938248365268;1.0089120071070197
20.24638;1.0569210513456393;0.9993257158388116;0.9531805780360565;0.01300318830705092;0.012632467293974756;1.0589227877548215;1.0111662347991401;9.787625621100627;1.2330714509725782;0.035199477014711905;0.03491345258221682;0.9359814398758689;-0.03297523480554319;0.9350945463896478;1.0092606209642816
20.249996;1.0571388607357641;0.9993506331023689;0.9532507285595524;0.013004535417647959;0.012632328368280037;1.0589492077036606;1.0113496520448635;9.789225034432485;1.232659464923966;0.03520339989066931;0.034915661494419464;0.9359381410575544;-0.032975222042427484;0.9351942522942897;1.0092952389127259
20.249996;1.057362348969275;0.9993733895909046;0.953313721627911;0.013006010663838139;0.012632203256475365;1.058969162979477;1.011515644231489;9.790954074595373;1.232259127024662;0.03520711067824824;0.034917981411113276;0.9358913560737854;-0.03297520803117857;0.9352919557328597;1.0093124367262623
20.249997;1.0575913471216225;0.9993932076946748;0.9533700891382364;0.013007610896811062;0.012632090669757953;1.0589828095329978;1.0116234792709666;9.792811754444097;1.2318716733313877;0.03521062393526461;0.03492037402622722;0.9358418896730536;-0.03297519294502618;0.9353868755704391;1.009271683848084
20.249998;1.0578253600721323;0.9994092519554553;0.9534204799866905;0.013009332538974601;0.012631989048455005;1.0589902981100248;1.0117353390320767;9.794796752903308;1.2314984605276855;0.03521395102868447;0.034922796622530214;0.9357905512703664;-0.03297517697360583;0.9354785178497826;1.0092351815383298
20.25;1.0580635990933611;0.9994206754953265;0.953465609450296;0.013011171640628334;0.012631898106705626;1.0589917466203957;1.0118513695676332;9.796906975943989;1.2311407856647778;0.03521709681233766;0.034925209670581187;0.9357380187884827;-0.032975160283642044;0.9355667529292186;1.009202917103903
20.250004;1.0583051113993298;0.9994266982527261;0.9535062003535687;0.013013124845631944;0.012631818689908174;1.0589872680469627;1.0119717170468414;9.799139524130224;1.2307997792426717;0.035220062431628875;0.034927577734083295;0.9356848424945728;-0.032975142988292926;0.935651765296107;1.0091748412230712
20.250012;1.0585488676556685;0.9994266232612405;0.9535428527830733;0.013015190402003005;0.012631750770639634;1.0589769602723322;1.012096423824821;9.80149107190794;1.2304764042592493;0.03522285265531141;0.034929866038645105;0.9356315838210947;-0.032975125160311924;0.9357339059682286;1.0091509165627428
20.250028;1.0587939003154165;0.9994198708842063;0.9535759801707683;0.013017367937054183;0.012631691666927486;1.05896080635579;1.0122253187532995;9.803958162831783;1.2301715097531993;0.03522548164076781;0.034932038391057116;0.9355788869428985;-0.032975106878209585;0.9358136043988472;1.0091310413808714
20.25006;1.0590394225169284;0.9994060271219167;0.9536059060561786;0.01301965771965373;0.012631635510532464;1.0589386180237668;1.0123580528558958;9.806537381360876;1.2298858677297193;0.03522797013196063;0.034934059424928096;0.9355274240233942;-0.03297508826206334;0.9358913328012997;1.0091150105828595
20.250124;1.0592848240605248;0.9993848103663109;0.9536329967309994;0.013022060502903953;0.012631574269840613;1.0589101073152412;1.012494212149515;9.809224888052956;1.229620130180536;0.03523033646743331;0.03493589747935598;0.9354778396595882;-0.03297506947225599;0.935967571550104;1.0091025642121803
20.250252;1.0595295987325;0.9993559885717256;0.9536576987414228;0.013024577990072186;0.012631498724760552;1.058875008672259;1.0126333783044892;9.812014897291334;1.2293747327352234;0.035232591178931995;0.0349375244732955;0.9354307340893329;-0.03297505069020829;0.9360427964356344;1.0090935131318841
20.250508;1.0597732515461684;0.9993193313932406;0.953680472200008;0.013027212284183113;0.012631398454371313;1.0588331767862253;1.0127750793155832;9.814898814555388;1.2291497812956025;0.03523474079034938;0.034938916437994634;0.9353866467350229;-0.032975032112870235;0.9361174729148077;1.0090878490756117
20.25102;1.0600152218310748;0.9992745983924659;0.9537016916873576;0.013029964002262182;0.012631262549845338;1.058784626585125;1.0129187147561114;9.817866252491498;1.2289449816332807;0.035236793995108324;0.03494005498263005;0.9353460681258764;-0.03297501396013044;0.9361920673609985;1.009085745503226
20.252044;1.0602548309734874;0.9992216243274571;0.953721586683069;0.013032831337929854;0.012631081192904889;1.058729471662581;1.0130636159268427;9.8209066401775;1.228759695937428;0.0352387615842523;0.034940925461735176;0.9353095028174168;-0.03297499647289742;0.9362670838221435;1.0090874992663088
20.254092;1.0604912230004833;0.9991605059276434;0.9537402538753844;0.0130358109229731;0.012630846783781909;1.0586678047513458;1.0132091900146574;9.824009830687968;1.228593054353866;0.03524065296622116;0.03494151604992422;0.9352774784567119;-0.03297497989932058;0.936343047303386;1.0090934695377303
20.258188;1.0607233129057356;0.9990912335380631;0.9537572903455159;0.01304061541487104;0.012632173561295435;1.058599668158424;1.013355021060154;9.82716583018852;1.2284440205790386;0.035242475730400784;0.03494181975289814;0.935250511679452;-0.03297496448734464;0.9364204218004442;1.0091040420687285
20.26638;1.0609498042227352;0.9990151591977474;0.9537733348703304;0.013043808052641466;0.012631819420048391;1.0585251404676135;1.0135009245591495;9.830365007977075;1.2283113904522798;0.0352442386164856;0.03494183206081646;0.9352291363186281;-0.03297495048919944;0.9364995894443728;1.0091196144318257
20.27638;1.0611693203692842;0.9989322739663096;0.9537876551158502;0.013047101636126237;0.012631400820994192;1.0584444326610551;1.0136468568858132;9.833599089032989;1.2281937608597495;0.03524595244003672;0.03494154381122299;0.9352138855653829;-0.03297493815744323;0.9365809450455261;1.0091405447861455
20.28638;1.0613806542662196;0.9988428818937143;0.9537997485432412;0.013050492899966076;0.01263091468251315;1.0583579562344023;1.0137926821608858;9.836861589409866;1.2280896121928548;0.03524762660957484;0.03494093653357319;0.9352051920337083;-0.03297492772297702;0.9366649407862809;1.009167093129806
20.29638;1.0615830115774676;0.9987472794740191;0.9538089972957869;0.013053978928753686;0.012630356897580044;1.058266328078186;1.0139381052234724;9.840146843733496;1.227997565438127;0.03524926578389916;0.034939984304419976;0.9352033242861305;-0.03297491938956948;0.9367520228210381;1.0091994086673115
20.30638;1.0617760743412332;0.9986458080699546;0.9538147312398733;0.013057557832247355;0.012629722079644906;1.0581702726260434;1.0140827955890654;9.843448805974269;1.2279166220721736;0.035250868989534855;0.034938659935876575;0.9352083612751784;-0.032974913365641026;0.9368426433283793;1.0092375393966198
20.31638;1.0619599430443154;0.9985389282662547;0.9538163498408665;0.013061230039511037;0.01262900522261006;1.0580705292733124;1.0142263916968992;9.846761090996512;1.2278461512234427;0.03525242828190133;0.034936941250791866;0.935220226565996;-0.032974909894734235;0.9369373353015521;1.009281458941122
20.32638;1.0621350585200815;0.9984272378435805;0.9538134139505757;0.013064998266265556;0.012628204142062614;1.0579678854337207;1.0143683903250709;9.850077934631042;1.227785670571791;0.035253927818414424;0.03493481591091329;0.9352387774570937;-0.03297590925717911;0.9370367250079942;1.0093311271164032
20.33638;1.0623020492049537;0.9983113894187422;0.9538056726189877;0.01306886565783382;0.01262731953466279;1.0578632840893187;1.0145081303159529;9.853394873448698;1.2277347070412665;0.03525534729603977;0.034932284016400535;0.9352638338125208;-0.03297591176004836;0.9371413340276884;1.0093865578280512
20.34638;1.0624615555774375;0.9981921167483919;0.9537931330890296;0.013072833702485987;0.012626351957639363;1.057757825677211;1.014644923451158;9.85670855080737;1.2276928347842804;0.03525666602108774;0.03492935753646267;0.9352951646193768;-0.032975917723304715;0.9372518037391557;1.0094478461177145
20.35638;1.0626141519220593;0.9980702962550262;0.9537760980276085;0.013076901751477812;0.01262529967094644;1.0576526306313183;1.014778268535667;9.860015909355957;1.227659736405862;0.035257864495108815;0.03492605566089006;0.935332524100854;-0.032975927462642815;0.9373687794982313;1.0095151260254855
20.36638;1.0627603628427489;0.9979468128613282;0.9537550300770268;0.013081067535484174;0.01262415949741719;1.0575487614232202;1.014907926661121;9.863313646882359;1.22763520072787;0.03525892739414161;0.03492239684103174;0.9353757092944498;-0.0329759412709131;0.9374929114122813;1.0095884411857197
20.37638;1.0629007115979732;0.9978223831667054;0.9537303766236862;0.013085327134185035;0.012622928226285345;1.0574472535433181;1.0150337255864033;9.866598719077668;1.2276190905698283;0.03525984542620189;0.034918394147820275;0.9354245887394513;-0.03297595938486476;0.9376248224865672;1.0096675924398428
20.38638;1.0630357296182746;0.9976975189789044;0.953702562483284;0.013089674929108674;0.012621603501931065;1.0573491143733336;1.0151553578029557;9.869869293328348;1.2276113260004229;0.035260612145463235;0.03491405907267947;0.9354791131316372;-0.03297598194668913;0.9377651175565195;1.0097521279625137
20.39638;1.0631659585622766;0.9975725910413767;0.953672079147889;0.013094103396450566;0.012620184818701237;1.0572552871112724;1.0152723679178857;9.87312490181489;1.2276118486457857;0.03526122202456004;0.034909408097986865;0.9355392613704956;-0.032976008996061776;0.9379143744256019;1.0098414669723461
20.40638;1.063292041795085;0.9974478766685407;0.9536394577424121;0.013098602069541797;0.012618673452305338;1.057166657238301;1.0153842381364349;9.876366220527794;1.2276205253984336;0.03526167184520125;0.03490446434827275;0.9356049107349093;-0.03297604050315012;0.9380730998687341;1.0099350149260042
20.41638;1.063414834727155;0.9973234857643607;0.9536051473582816;0.013103157400277638;0.012617071156770078;1.0570840552545315;1.0154905579602473;9.879595348454544;1.227637114937858;0.035261958534880636;0.03489925507962566;0.9356758062651219;-0.03297607640747902;0.9382416717612873;1.01003227512236
20.42638;1.0635354117653473;0.9971989066585727;0.9535690709882293;0.01310947116038855;0.01261699924119173;1.0570081971630092;1.015591162157049;9.882815408139104;1.2276613684786006;0.03526207492622179;0.034893808665321394;0.9357516958332184;-0.032976116636623136;0.9384202657109533;1.0101329754904307
20.43638;1.0636549376324795;0.997074781494505;0.9535322921211987;0.013114096322593567;0.01261522161442533;1.0569406301086404;1.015685999371029;9.886029130979743;1.2276930730375755;0.035262009451985536;0.03488815192664809;0.9358324668003233;-0.03297716110747343;0.9386088684343611;1.0102371160792654
20.44638;1.0637744881782842;0.9969504174839109;0.9534947669903407;0.013118734976878925;0.012613359731821353;1.0568797585882659;1.0157748842414478;9.889238540225403;1.2277319276542933;0.03526174840131081;0.034882306903169055;0.9359181958037833;-0.03297720969113629;0.9388072073734812;1.0103448842994516
20.45638;1.0638950302385528;0.9968254251729359;0.9534569010897885;0.013123370724187544;0.012611414110435367;1.0568269050920718;1.0158574775696223;9.892445471449458;1.2277774538590818;0.03526127891591433;0.03487628790265833;0.9360091514995653;-0.03297726217266423;0.939015022942526;1.0104565327956636
20.46638;1.0640175311590645;0.9966993791021462;0.9534190895795519;0.013127985220427383;0.012609384457158342;1.056782297485732;1.0159334638528033;9.895650917050114;1.2278290654605148;0.03526059085310603;0.034870102970638965;0.9361057502185465;-0.03297731827283024;0.9392319640425654;1.0105722939160533
20.47638;1.0641429865276018;0.9965718867813459;0.9533817735088725;0.013132559906424911;0.012607270919915063;1.0567460108656745;1.016002666490725;9.898854161181019;1.2278861399230794;0.03525967475221811;0.034863759586899315;0.9362084117239222;-0.03297737769022381;0.9394577125307342;1.0106923002718595
20.48638;1.064272364379015;0.9964425783687417;0.9533454673847971;0.013137078235332266;0.012605074341486297;1.0567179804055786;1.0160650580413724;9.90205268754292;1.227947984877923;0.03525852151073044;0.03485726849908593;0.9363173295823556;-0.032977440097512384;0.9396920706448711;1.0108165371442872
20.49638;1.0644065040922086;0.9963110551587182;0.9533105663337231;0.013141527503376332;0.012602795870668348;1.0566980643899262;1.0161207715550569;9.905241862257968;1.228013766243411;0.035257127494540866;0.03485064289724767;0.9364323448447591;-0.03297750511067793;0.9399349455204904;1.010944871929209
20.50638;1.0645460478386881;0.9961768059833593;0.9532771087293166;0.013145898912615705;0.012600437229718814;1.056686116413874;1.016170066640588;9.908414957611935;1.2280824996879514;0.03525549809399591;0.03484389713560459;0.9365530499525384;-0.03297757227472369;0.9401863590563864;1.0110771260691986
20.51638;1.0646925244929994;0.9960401360753754;0.9532448182580409;0.013149975183308888;0.012597790354907913;1.0566820643040788;1.0162131849975053;9.911564696220525;1.228153216866987;0.03525364696931888;0.03483704865473458;0.9366789125342729;-0.03297764108128685;0.9404465907931314;1.0112131085440514
20.52638;1.06484461271988;0.9958986460562063;0.953213357922666;0.013154173345963206;0.01259527809287422;1.0566859616133377;1.0162501834001358;9.914685236094689;1.22822521016568;0.035251594064395986;0.03483011992100918;0.9368082529257348;-0.03297771101318502;0.9407152395519622;1.01135254715229
20.53638;1.0650039540732255;0.9957528134044162;0.9531825064404392;0.013158276964994182;0.012592689860174922;1.0566980360270424;1.0162808217684172;9.91777252472281;1.228298047389239;0.03524936413196474;0.03482313844691921;0.936942264898921;-0.03297778160519164;0.9409950431014743;1.0114949729577842
20.54638;1.065171158397126;0.9956022051209017;0.9531520710634831;0.013162278496138971;0.012590024738569076;1.0567186857541069;1.0163045286000736;9.92082293028279;1.228371337444365;0.03524698710530719;0.03481613662328256;0.9370791785060344;-0.03297885247793734;0.9412856758382779;1.011639701195358
20.55638;1.0653466850978843;0.9954463711059616;0.9531217269059749;0.013166167887003992;0.01258728194311017;1.0567483639591797;1.0163204573761595;9.923832140971875;1.228444513094082;0.03524449780649072;0.0348091499146316;0.9372183395350572;-0.0329789233137906;0.9415874757068128;1.0117859896849688
20.56638;1.0655307889061905;0.9952849124890536;0.9530909617404528;0.013169934239823405;0.01258446049048956;1.0567875274429896;1.0163276514042734;9.926795460495871;1.2285167813633753;0.0352419306457292;0.03480221358248732;0.937359108206593;-0.03297899382093455;0.9419006107104375;1.0119332496538096
20.57638;1.0657234593319045;0.9951174669412135;0.9530591600492904;0.013173567883468757;0.012581559340425309;1.0568367190807808;1.0163253006371933;9.929708595958937;1.228587217355442;0.03523931201388144;0.03479536119700135;0.9375007602887192;-0.032979063731942836;0.9422249779709294;1.012081071418778
20.58638;1.0659243845549495;0.9949432885814771;0.9530253010961799;0.01317877785049429;0.012580198596067411;1.0568965541054574;1.0163129308156793;9.93256781810831;1.2286548970691658;0.03523665780333599;0.0347886237506685;0.9376425019899591;-0.032979132820788425;0.9425603720183829;1.0122291251662787
20.59638;1.0661330626603744;0.9947630116073176;0.9529895365145213;0.013182125261442757;0.012577144515509021;1.056967514377643;1.016290379155731;9.935370196433412;1.2287189751733472;0.03523397735789131;0.03478202808711791;0.9377835420187138;-0.03297920090485869;0.9429065878465621;1.0123771617068023
20.60638;1.0663489910913109;0.9945762001405863;0.9529507775322023;0.013185320166017084;0.012574026151035086;1.0570497555633351;1.0162576129527576;9.938114550144423;1.2287786777622123;0.03523127896970136;0.034775596955584936;0.9379231219031735;-0.0329792678328031;0.9432634264725827;1.0125250654272577
20.61638;1.066571780548126;0.9943829836780304;0.952908314002089;0.013188355341053082;0.012570855995855243;1.0571431218719616;1.0162145907824645;9.94080169033778;1.2288332295265378;0.03522857178795028;0.03476934935900931;0.9380604904043321;-0.03297933348134303;0.9436306376075961;1.0126728530550309
20.62638;1.0668011987081607;0.9941836092836265;0.9528615325186525;0.013191224793790467;0.012567647155901843;1.057247294415884;1.0161613092175243;9.943433820056185;1.228881783952485;0.03522586071529475;0.03476329792185348;0.9381949325638885;-0.032979397755825895;0.9440077710787651;1.0128206091929939
20.63638;1.0670371284626246;0.9939784549437514;0.9528099166163467;0.013193925750471696;0.012564412774047495;1.0573618658002197;1.016097913956152;9.946014254358303;1.2289234294667075;0.03522313888178533;0.0347574448382892;0.938325869989972;-0.03297946057096726;0.9443940322660517;1.0129683439018808
20.64638;1.0672794190963346;0.9937680057071471;0.9527529393552086;0.013196459130911465;0.012561166568335719;1.057486303311882;1.0160247066947379;9.94854685791848;1.228957213156722;0.03522038703938841;0.03475178103581703;0.9384528844565744;-0.03297952182645154;0.9447883351107329;1.0131158836484384
20.65638;1.0675277760731963;0.9935528138367108;0.9526900284852913;0.013198829129068083;0.012557923486547653;1.057619912161153;1.0159420991165655;9.951035259050625;1.2289821443363014;0.03521758217626368;0.03474629024557922;0.9385756155665097;-0.03298058141706114;0.9451895228908676;1.0132629269052198
20.66638;1.0677817965737482;0.9933335301049511;0.9526206535190266;0.013201042919729027;0.012554699571217475;1.0577618626627363;1.015850572162436;9.953482653365805;1.2289972627352053;0.03521470817933796;0.03474095510943562;0.938693652449368;-0.03298063926611932;0.9455963690900477;1.013409168412344
20.67638;1.0680411019063312;0.9931110117346491;0.9525444402829641;0.013203110156003837;0.012551511355427274;1.0579113155273492;1.0157506074978744;9.955891471732677;1.2290017189468048;0.035211757108060765;0.0347357621703955;0.9388064901873056;-0.03298069534405033;0.9460078579445554;1.0135543684864965
20.68638;1.0683054622741375;0.9928864298206028;0.9524612220812547;0.013205041207274816;0.012548375893114978;1.0580675557371475;1.0156426080445593;9.958263207068061;1.228994798623633;0.03520872180549134;0.03473070469807309;0.9389135576809916;-0.032980749674605334;0.9464230605533185;1.0136984018397008
20.69638;1.0685747984986456;0.9926612380408568;0.952370988871808;0.013206845306661701;0.012545311055392784;1.0582299067361869;1.015526870345312;9.960598623244863;1.2289759349716705;0.03520559226795388;0.034725783759417074;0.9390142941590232;-0.03298080232726375;0.9468411084285683;1.0138413342356216
20.70638;1.0688491181182682;0.9924369874654884;0.9522737974267234;0.013208529661779229;0.012542334729342191;1.0583975583985032;1.015403571140212;9.962896967357198;1.2289447387428094;0.035202357416642266;0.03472100831433492;0.9391081617508075;-0.032980853366372714;0.9472610820461359;1.013983478579456
20.71638;1.0691284922414543;0.9922151697521503;0.9521697756567272;0.013210098891479897;0.012539463161562016;1.0585696266356208;1.0152726782807941;9.965155571530353;1.2289010892227739;0.03519900704833052;0.03471639369516205;0.9391946124933824;-0.03298090278648103;0.9476819717806126;1.0141252599556783
20.72638;1.069412939365716;0.9919971846514986;0.9520591723245487;0.01321155545674597;0.01253671004480847;1.0587452588812076;1.0151339478597188;9.967371113237744;1.228845207329849;0.03519553410421113;0.03471195822650784;0.9392731372796221;-0.03298095051329214;0.9481027685328524;1.014266888116325
20.73638;1.0697022493302033;0.991783939723503;0.9519419322877962;0.013214617317188523;0.012535705453225349;1.0589235355168083;1.0149871651001794;9.969540142528416;1.2287776173076015;0.03519193602671902;0.03470772203506321;0.9393433529473061;-0.032980996456826644;0.948522587530463;1.0144082002307677
20.74638;1.069995994384537;0.9915775159743607;0.9518192432422224;0.013215851828666436;0.012533217661195518;1.0591033957629896;1.014832377054444;9.971658790915999;1.22869910535303;0.0351882131123439;0.03470371016106382;0.9394050521282868;-0.03298104053758053;0.9489407430779669;1.0145488465604846
20.75638;1.0702936769140043;0.9913785968017995;0.9516912056967564;0.013216973693821904;0.012530869399869502;1.0592837829668538;1.0146698384803032;9.973723818546187;1.2286107335612828;0.035184365596088694;0.03469995334915929;0.9394582382074851;-0.032981082680400196;0.9493567373665251;1.0146885521614764
20.76638;1.0705948672217127;0.9911880352869975;0.9515584191434694;0.013217980109262173;0.012528662845773446;1.0594638294610377;1.0144997477763302;9.97573418665392;1.228513826919549;0.03518039230261358;0.03469648199233584;0.9395031149871251;-0.03298212281334256;0.9497701696640659;1.0148272043709203
20.77638;1.0708992999189306;0.9910063829136554;0.9514215347356676;0.013218868640366001;0.012526601136510142;1.05964291131797;1.0143220956574894;9.977691266404452;1.2284098321955093;0.03517629169809257;0.034693318993382925;0.9395399510919207;-0.03298216087191146;0.9501804241380045;1.0149647719178376
20.78638;1.0712068723169559;0.9908339443028147;0.9512812430422857;0.013219637285763239;0.012524687539440612;1.0598215842167367;1.0141368409416252;9.979598419278068;1.2283001067738348;0.035172062551778537;0.03469047792465766;0.9395689044859348;-0.03298219679758924;0.9505867892805598;1.0151012449260102
20.79638;1.0715175383456497;0.9906708385176404;0.9511382983150681;0.01322028421306527;0.012522923873091415;1.0599974509088388;1.013944167278618;9.981461446088234;1.2281858832324293;0.03516770348195657;0.034687965642072174;0.9395899979068311;-0.03298223053642737;0.9509883517150189;1.0152366782263436
20.80638;1.0718311487932826;0.9905169982457068;0.9509934594335948;0.013220807804798939;0.012521311319019452;1.0601710893990217;1.0137444712406714;9.983288852648675;1.2280683900467853;0.035163214126492245;0.03468578531571981;0.9396032192773208;-0.0329822620384116;0.9513841341808235;1.015371170914178
20.81638;1.0721473082759514;0.9903722082400295;0.9508474064142258;0.013221206480892568;0.012519851416627379;1.060342121680492;1.0135382138050406;9.985090250794066;1.227948834935765;0.03515859654956177;0.03468393801028015;0.9396085671027938;-0.03298229127095309;0.9517731813116621;1.0155047230774494
20.82638;1.0724653134677953;0.9902362154241737;0.9507007554786714;0.013221478575517722;0.012518545258366875;1.0605103106884033;1.0133258968203003;9.986873499292606;1.2278282977135062;0.035153854337539134;0.03468242312889997;0.9396060451632101;-0.03298231826272951;0.9521545686796167;1.0156371443927368
20.83638;1.0727841662312094;0.9901088157077427;0.9505541303446766;0.013221623122614996;0.012517393237693318;1.0606756051568689;1.0131081186379405;9.988642747870973;1.227707782897349;0.03514899148642646;0.03468123874982205;0.9395957076355861;-0.032982343125922436;0.9525274107952177;1.0157680964277158
20.84638;1.0731026937656716;0.9899898774435192;0.9504081667808578;0.013221641394936092;0.01251639575574663;1.0608381389555714;1.012885592881396;9.990398747451444;1.2275883179869984;0.035144012601079105;0.03468038248075816;0.9395776793763267;-0.03298236600351933;0.9528909098333839;1.015897143196309
20.85638;1.073419807624977;0.9898793590579754;0.950263415799154;0.013221538094393696;0.01251555261054273;1.0609981621770912;1.01265908550313;9.992140294734881;1.2274708928269185;0.0351389229653465;0.034679851761940786;0.9395521178149467;-0.032982386996467265;0.9532443033810651;1.01602377831726
20.86638;1.0737347592155297;0.9897773654855433;0.950120255008494;0.01322132092396434;0.012514862075046264;1.0611559333789446;1.0124293056428153;9.993865197521243;1.2273563596406978;0.0351337284196759;0.03467964218765804;0.9395192159451891;-0.0329834061464633;0.953586758661506;1.0161475317263764
20.87638;1.074048209815374;0.989685035331726;0.9499789212715185;0.013220787456694288;0.012514110823622186;1.0613116652354542;1.01219691412839;9.995570788374712;1.2272454925644998;0.03512843395602873;0.03467974629055004;0.9394791987129599;-0.03298342346544263;0.9539171921933394;1.0162680854033324
20.88638;1.074358278882554;0.9896006795053419;0.9498396037244617;0.013220367785761234;0.01251371646116301;1.061465533237848;1.0119626831395978;9.997254161662998;1.2271391046060667;0.035123040348033735;0.03468015433176169;0.939432284497637;-0.03298343896490572;0.954234562391338;1.0163852841864582
20.89638;1.0746661868421246;0.9895247795937849;0.9497020906104233;0.013221575238006399;0.012515083545240571;1.0616177393067068;1.0117275929196152;9.998912044941406;1.2270379992462255;0.03511754212937754;0.03468085248410334;0.9393787507438852;-0.0329834526486511;0.9545378509490677;1.0164990526365638
20.90638;1.074972144839456;0.9894580668959748;0.9495672864355681;0.013220985327739649;0.012514968147001794;1.0617686297752351;1.0114927711296726;10.000540740400817;1.2269428800911089;0.0351119272867065;0.034681819396723025;0.9393190566510244;-0.03298346447689656;0.9548262088186891;1.0166092309867958
20.91638;1.0752762242921237;0.9894000140503935;0.9494349115672727;0.013220323064060187;0.01251498304935544;1.061918729689625;1.0112593696721501;10.002136233697954;1.2268544280557616;0.03510617952676599;0.034683029660860086;0.9392527981856262;-0.0329834743659608;0.9550980009858157;1.0167154466593806
20.92638;1.0755783777554317;0.9893505249445188;0.9493052386721539;0.013219596548346637;0.012515120953596555;1.0620686559495893;1.011028426428028;10.003694096906136;1.2267733897824444;0.035100286264855125;0.03468446296072429;0.9391825256056089;-0.03298348221852283;0.9553547768437439;1.0168171880025711
20.93638;1.075878410230095;0.9893095558736649;0.9491787225976913;0.013218813741113689;0.012515374801436737;1.0622190712245645;1.0108007770191376;10.005209579046227;1.226700461788015;0.03509424603600374;0.034686108224705726;0.9391076558450797;-0.03298348790894643;0.9555952429543481;1.0169139820582656
20.94638;1.0761759361752092;0.9892771542266537;0.9490558263236795;0.013217982666090245;0.012515737641225018;1.062370691487785;1.0105771092010447;10.006678468976157;1.2266361449166994;0.035088067852918306;0.03468796081987781;0.9390285446018024;-0.03298349125802538;0.955819240148677;1.0170054530221335
20.95638;1.076470440281125;0.9892534591626544;0.9489368501453908;0.013217110957094812;0.012516202220448368;1.0625242609972525;1.010358120827198;10.008098223198116;1.2265808478577491;0.03508176616744539;0.034690018328966246;0.9389455952705754;-0.03298349208123894;0.9560267114882618;1.017091253813012
20.96638;1.0767613605680024;0.9892386787113685;0.9488219301831633;0.013216205605161804;0.012516761640817444;1.0626805482292452;1.0101446099103373;10.009468212346004;1.226535027359836;0.03507535694778133;0.03469227588997397;0.9388592766168744;-0.03298349027088238;0.9562176471807179;1.0171709951532617
20.97638;1.0770481322176861;0.9892330104520309;0.9487111281862645;0.013215272695427206;0.012517410353001161;1.0628403889276754;1.0099374096897684;10.0107890833405;1.226499058894648;0.035068856015636835;0.03469472300811711;0.9387700642502634;-0.03298448582542804;0.9563920419469448;1.0172442415835545
20.98638;1.077330247524436;0.9892365220781764;0.9486044681739748;0.01321431659303846;0.012518143937905962;1.0630046670016036;1.009737268116197;10.012062708406866;1.226473017396413;0.03506227951311742;0.034697346170178556;0.9386783846219823;-0.03298447882175432;0.9565497323777765;1.017310569062087
20.99638;1.0776073390181176;0.9892491240747165;0.9485019078136561;0.013213339797652662;0.012518958348104637;1.0631742489733258;1.0095447441019096;10.013292237805036;1.2264566538929136;0.03505564486047332;0.03470013272049275;0.9385845515722285;-0.03298446937566172;0.9566907001775091;1.0173696145206215
21.00638;1.0778791758812691;0.9892706689817876;0.9484033201907764;0.013212343900933064;0.012519849593351286;1.063349999782114;1.0093601740839526;10.014480504577511;1.2264496123817157;0.03504896886310449;0.03470306911284553;0.9384887356378261;-0.032984457609084916;0.9568150231472302;1.0174210711752678
21.01638;1.0781455649263958;0.9893010412138726;0.9483084966694545;0.01321133005573262;0.012520812791454438;1.0635328087277416;1.0091837661535015;10.015628277282932;1.2264516752080021;0.03504226333720849;0.03470613685119217;0.938391042594919;-0.03298444362226813;0.9569228873118624;1.0174646583033435
21.02638;1.07840631929388;0.989340145221356;0.9482171465772306;0.013210298765352558;0.012521841381211742;1.0637235175923745;1.0090157266343378;10.016734315059235;1.226462791791598;0.035035533756257634;0.03470931160113288;0.9382916461396164;-0.03298442748851556;0.957014546515833;1.017500101269159
21.03638;1.0786613240579712;0.9893878662351112;0.9481289325780002;0.013209249975404482;0.012522928459131706;1.063922869603152;1.0088563315650798;10.017796318070294;1.2264829753223099;0.035028782384862116;0.03471256614490409;0.9381908861201543;-0.03298440928477204;0.9570903618933646;1.0175271611961207
21.04638;1.0789105614881633;0.989444115083603;0.9480435183213951;0.013208183220975856;0.012524068631831338;1.0641315661650539;1.0087059498862605;10.018811835320427;1.2265122498829144;0.03502201111383642;0.034715875752026885;0.9380893003177901;-0.03298438912092933;0.9571508531334149;1.017545678721786
21.05638;1.07915404283899;0.9895084970621758;0.9479602103393368;0.013208813933469756;0.01252687753448729;1.0643502735687167;1.008565003128273;10.01977893729653;1.2265505821047156;0.03501522180540368;0.03471922320183995;0.9379875844533216;-0.032984367129250854;0.9571966470538584;1.0175555441516801
21.06638;1.0793917584409718;0.989581977937574;0.9478796041176554;0.01320770742389573;0.012528113002429031;1.0645794715712689;1.0084338605555871;10.020696113458191;1.2265977056264397;0.035008416199799004;0.03472260146680281;0.9378865103152285;-0.032984343455554364;0.9572283754148908;1.0175566936162357
21.07638;1.079623723166116;0.989664296654796;0.9478012447840173;0.013206578007844198;0.012529389664676193;1.0648193315819063;1.008312774450973;10.021561549184506;1.226652986435219;0.035001597784161405;0.03472601394730697;0.9377868720663675;-0.032984318280169136;0.9572466628102528;1.0175491764525009
21.08638;1.0798500317292656;0.9897556186908876;0.9477251350779096;0.013205424116016762;0.012530701700452673;1.065069772571977;1.0082019794548298;10.02237256405103;1.2267155149013063;0.03499477589168883;0.034729473097244376;0.9376894433460637;-0.032985291803660076;0.9572521995040624;1.0175331503901064
21.09638;1.0800708654862636;0.9898561474091077;0.9476512580185756;0.013204245187589822;0.012532042936874719;1.0653305310847934;1.008101840844286;10.023125989919368;1.2267842939036866;0.034987967026295384;0.034732998403326484;0.9375948657287804;-0.03298526419563113;0.9572456140067245;1.017508842209638
21.10638;1.080286468520963;0.9899660967181665;0.9475795053896371;0.013203040454021642;0.012533407224055887;1.0656011300648907;1.0080128165157778;10.023819643164856;1.226858282637353;0.034981189534237976;0.034736613711777456;0.9375035345707685;-0.032985235574129156;0.957227704521921;1.017476511334801
21.11638;1.0804970943298227;0.9900856335140531;0.947509609304237;0.013201807149865187;0.012534789041559696;1.0658808995620581;1.0079352572544347;10.024453221477682;1.2269363811370575;0.03497445716586857;0.03474034394515014;0.937415536389876;-0.032985206000713786;0.9571993208159463;1.0174363411269733
21.12638;1.0807029641629016;0.990214828219834;0.947441131604038;0.013200539774539388;0.01253618341234138;1.0661701333777307;1.0078692578952209;10.025027140066676;1.22701759427966;0.034967779786507225;0.034744212763310175;0.9373306107642836;-0.03298517547803603;0.9571613388334501;1.0173883635639949
21.13638;1.0809042895969028;0.990353578312104;0.9473735630142602;0.013199230375031113;0.012537584555198123;1.0664662088402432;1.007814702142513;10.02554094329375;1.2271013231774455;0.03496117167697425;0.034748243691911276;0.937248223308639;-0.03298514399262963;0.9571145319065432;1.0173325011705687
21.14638;1.0811012969576048;0.990501590812491;0.9473064561134082;0.01319786959154379;0.012538985638677261;1.0667695232191565;1.0077714351371028;10.025993896976654;1.2271875022454954;0.034954657787916614;0.034752463227697844;0.9371677518214173;-0.03298511156878986;0.9570595493000464;1.0172686482019786
21.15638;1.0812941619009442;0.9906584856195135;0.9472394951471517;0.013196447961599094;0.012540380903109721;1.0670793350021852;1.0077393426921706;10.026386973017248;1.227276472159698;0.03494827011170283;0.03475690091714753;0.9370886317169878;-0.032985078255942574;0.9569970420678399;1.017196742131481
21.16638;1.0814829629809213;0.9908239009687319;0.9471726265718968;0.013194956588943731;0.012541767774991656;1.0673946397720562;1.0077183301718549;10.026723696802598;1.2273686911466648;0.03494203891343228;0.03476158653086374;0.9370103919978464;-0.032985044073563806;0.9569277830648443;1.0171168232747525
21.17638;1.0816677893517914;0.9909975174895101;0.9471062265599908;0.013193387392646753;0.012543146576578575;1.067714137968701;1.0077083202237853;10.027009904648011;1.2274644369760883;0.034935988051743555;0.03476654484304144;0.9369326101939464;-0.032985008995154996;0.9568527106688356;1.017029088342749
21.18638;1.0818488563065247;0.9911790174570676;0.9470409659688899;0.013191733034501775;0.012544518257643328;1.0680363570426574;1.0077092097544518;10.027253675331895;1.227563669561328;0.034930137744789536;0.034771788971902244;0.9368548863914747;-0.032985972971176496;0.9567729136060769;1.0169338894957296
21.19638;1.0820264549699123;0.9913680904051932;0.9469774096874686;0.01318998620819255;0.012545882790192068;1.0683598944096677;1.0077208087853087;10.027465089556836;1.2276661088483534;0.03492450980320016;0.03477732174637057;0.9367768932296359;-0.032985935938642366;0.9566893911818092;1.0168316618257809
21.20638;1.0822008026583114;0.9915641092360571;0.9469154120868198;0.013189855702481521;0.012548858909119661;1.0686836422689865;1.0077428617839157;10.027655121106926;1.227771366962807;0.03491912807245523;0.03478314453701714;0.9366983915648894;-0.03298589782771165;0.9566032579615227;1.0167229234462831
21.21638;1.0823719184258616;0.9917678439525145;0.9468558670944316;0.013187901746009197;0.012550207274212837;1.0690068916413156;1.0077751082586195;10.027834627137777;1.2278789906398226;0.0349140141572559;0.03478925953396792;0.936619187563971;-0.03298585858783821;0.9565156632230286;1.0166083023668022
21.22638;1.0825405732474795;0.9919798389621897;0.9467986498854285;0.013185625508283734;0.012551335510540176;1.0693292251009419;1.0078172806113748;10.028014326686861;1.2279884608077583;0.03490918424781653;0.034795664589671156;0.936539125517109;-0.032985818199259415;0.9564277424247476;1.0164883719105564
21.23638;1.0827045313272319;0.9921983783449454;0.9467442902012229;0.013183447197771437;0.012552662493288867;1.0696502303830886;1.007869021248089;10.028205128495095;1.2280992366528625;0.03490465006637545;0.03480235020906907;0.9364580902596062;-0.032985776658902906;0.956340416114496;1.0163634758451423
21.24638;1.082864547777956;0.9924245625999694;0.94669349323399;0.013181154431866555;0.012553974673468991;1.0699693509335453;1.0079298823538207;10.028418278519954;1.2282109078239791;0.03490042180019801;0.034809302140780075;0.9363759972193096;-0.0329857339600164;0.9562543525087693;1.016233793411309
21.25638;1.0830205462844027;0.9926586001953396;0.9466470144730352;0.013178745245614935;0.012555268739337353;1.0702860647845398;1.0079994856900556;10.028665498237196;1.2283233380130978;0.03489651039547141;0.034816507837662804;0.936292809707643;-0.032985690075605624;0.9561701338139184;1.0160994550207851
21.26638;1.0831725816276638;0.992900655763459;0.9466055994902136;0.013176217883819783;0.012556541154201784;1.070600099292887;1.0080776717561906;10.028959204831583;1.2284366238956939;0.03489292936724351;0.034823962586391914;0.936208532867679;-0.032985644973971426;0.9560883643261513;1.0159605631116253
21.27638;1.083320759440704;0.9931507601680776;0.9465699402483614;0.013173572360233204;0.012557786976251522;1.0709114337705106;1.0081645037444125;10.029312536649892;1.228551095586179;0.03488969575992823;0.03483167186089425;0.9361231318972497;-0.03298559866132475;0.9560096558999522;1.0158172086498216
21.28638;1.0834650717722618;0.9934087920341952;0.9465406066492033;0.01317081146332727;0.012558999000546384;1.0712202006302023;1.008260154293391;10.029739119232616;1.2286674511402276;0.034886829286120885;0.03483964911282344;0.9360364597992985;-0.0329855511981108;0.9559346513770869;1.0156694087524452
21.29638;1.0836053590981685;0.9936745371951102;0.9465179850154756;0.013167940172060539;0.012560169340911252;1.0715265377648562;1.008364804383552;10.030252766544875;1.2287866616339798;0.03488435252678369;0.03484791134939743;0.9359472820021636;-0.03298650267040413;0.9558630647663342;1.0155169292781474
21.30638;1.0837414398738863;0.9939477406502414;0.94650229512986;0.013164963316908073;0.012561291767871784;1.0718304057463226;1.0084786022955532;10.030867240927083;1.2289096532305346;0.034882292330781474;0.03485647609984205;0.9358573487669484;-0.03298645315192422;0.9557973807147547;1.0153592369390447
21.31638;1.0838731556996026;0.9942281139543764;0.9464935975170307;0.013161883640145066;0.012562362331923394;1.0721314967791298;1.0086016107918925;10.031595790145259;1.2290371273975398;0.034880675406463314;0.03486535825513932;0.9357654653490813;-0.032986402696671975;0.955736943558258;1.0151956547216532
21.32638;1.0840003392055193;0.994515310694983;0.9464918080691068;0.013158702148573221;0.012563379090201358;1.0724292499803219;1.0087337601552104;10.032449962523371;1.229169592680288;0.034879518217257176;0.034874566043402326;0.9356715672619484;-0.032986351364258606;0.9556819125821556;1.0150255404866597
21.33638;1.084122866263877;0.9948088594467569;0.9464968704890071;0.013155420079585825;0.01256434231841571;1.0727229611569298;1.008874845066223;10.033438429699013;1.229307475178617;0.03487882316894096;0.03488410018844771;0.9355757372729789;-0.03298629925596884;0.9556324431391856;1.0148483799037797
21.34638;1.0842407173561448;0.9951081083247628;0.9465089387162458;0.013152040896456598;0.012565255015191382;1.0730119925107204;1.0090245397057052;10.034567234627394;1.2294511982689553;0.034878585818980117;0.03489395614433365;0.9354780839989432;-0.032986246526389984;0.9555887344450044;1.014663761395905
21.35638;1.0843539079647684;0.9954123063741006;0.9465283029886592;0.013148571367998678;0.012566123331953725;1.0732958783263762;1.0091824599516057;10.03584136603735;1.2296011740051829;0.03487880262492333;0.03490412566497616;0.935378605142693;-0.032986193345579506;0.955551042659173;1.0144713063491164
21.36638;1.0844623157360482;0.995720374902713;0.9465547101545753;0.013146737796912757;0.012568575343265201;1.0735742129559986;1.0093482363169248;10.037265942556164;1.229757761569886;0.03487947128227554;0.034914595619716986;0.9352772070226386;-0.032986139847571226;0.9555196782815649;1.014270695402519
21.37638;1.084565606888596;0.9960326772973943;0.9465887391974219;0.01314311900273229;0.012569381392886263;1.0738465720550008;1.0095214552330118;10.038846141422354;1.2299212407686673;0.03488058774036876;0.03492534613126134;0.9351737754140002;-0.03298608611919281;0.9554949112324352;1.014061773383845
21.38638;1.0846633632927112;0.9963484532100353;0.9466294654082656;0.01313944423927343;0.01257016851861464;1.074112603066194;1.0097015129267217;10.040586588189708;1.2300917334456944;0.03488214501671923;0.03493635163015141;0.9350681760714654;-0.03298603222580782;0.9554768388140551;1.0138445793427766
21.39638;1.084755227197098;0.9966673801981756;0.9466761246935199;0.013135727229770936;0.012570943650622921;1.074372119289351;1.0098875393149067;10.042490688542355;1.2302690822842204;0.034884134170857166;0.03494758334605676;0.934960295045024;-0.03298597823354099;0.9554653755422128;1.0136192316742896
21.40638;1.0848409339562806;0.9969889982866943;0.9467277238620331;0.013131982458343792;0.012571713739949728;1.0746251149770176;1.0100784105548715;10.044560129773043;1.2304528113488151;0.03488654786080582;0.03495901124225259;0.9348501275056419;-0.0329869242192285;0.955460357793234;1.0133857706287903
21.41638;1.084920311750066;0.9973125254304601;0.9467830693755803;0.013128224152120942;0.01257248586813792;1.0748717205894047;1.0102728601021018;10.046794741226218;1.2306422474392498;0.03488938505171457;0.03497060494388562;0.9347377572588924;-0.032986870277143206;0.9554614010482797;1.01314408928091
21.42638;1.0849932632885337;0.9976368554423527;0.9468408784650852;0.013124465770129611;0.012573267495430347;1.0751121074082548;1.0104696348892843;10.04919233459965;1.2308367801684232;0.034892651494938205;0.03498233180115235;0.9346232368409891;-0.032986816501957214;0.9554680592299966;1.0128939965045276
21.43638;1.0850596853594368;0.9979607566774412;0.9468999043205801;0.01312072096685222;0.012574066656571634;1.075346418219211;1.0106675324340657;10.051748528103905;1.2310361330427673;0.034896355995512766;0.034994155215944116;0.9345065050122778;-0.032986762946220244;0.9554796931409233;1.0126353993550803
21.44638;1.0851193711896692;0.99828298357083;0.946959056368638;0.013117003438369754;0.012574891614537715;1.0755747593062224;1.0108653634667553;10.054457322700436;1.231240506698833;0.0349005079933554;0.03500603745286781;0.9343873788869028;-0.03298670958207532;0.9554955603123066;1.0123684804794242
21.45638;1.0851719544759921;0.9986022652937926;0.9470174723966938;0.013113324910783257;0.012575750005421915;1.0757972085870116;1.0110619959746092;10.057312524383974;1.2314505430827547;0.03490511655616646;0.03501794143044351;0.9342655759345135;-0.032986656290387786;0.9555148634448094;1.0120936812652033
