time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.46638;1.0852169274159131;0.9989173789954275;0.9470744624206043;0.013109694114206451;0.012576648017198988;1.0760148448584042;1.011256438496914;10.060308858115269;1.2316671800960128;0.03491018830962242;0.035029827018723564;0.9341407259335575;-0.03298660289030784;0.9555367743940265;1.0118115505026624
21.47638;1.0852537262660698;0.9992272550111324;0.9471294077306895;0.013106117914415242;0.01257759048684433;1.076225764687504;1.011447899721126;10.063441776066885;1.2318915464217899;0.03491572553150903;0.03504164928597289;0.9340124060777981;-0.032986549174014744;0.955560436240381;1.0115226658958556
21.48638;1.0852818634592338;0.9995309742088013;0.9471817606022171;0.013102603375960042;0.012578581937302597;1.0764309946168837;1.0116358682672233;10.066706662468523;1.2321249150456322;0.03492172513349843;0.035053362945316996;0.9338802174263562;-0.032986494911516145;0.9555850143018637;1.0112276045030315
21.49638;1.0853010672705383;0.9998276794774974;0.9472310845041166;0.01309915853655702;0.012579626503791802;1.076630332973016;1.0118201431358465;10.070098650618213;1.2323686121007689;0.034928178035165444;0.035064926011709074;0.9337438294847319;-0.03298643985638696;0.955609801209393;1.0109269132431333
21.50638;1.085311286287895;1.0001165056910521;0.9472770000397901;0.013095791366168048;0.0125807262080028;1.0768232682967322;1.0120006724844774;10.073612735328709;1.232623938893846;0.03493506939034924;0.035076300994380555;0.9336030008599288;-0.03298738376919192;0.9556342806308475;1.010621142516912
21.51638;1.085312513167253;1.0003966526602648;0.9473191087932166;0.013092508920543736;0.012581880384420437;1.0770090706850624;1.0121773374403604;10.077243684985412;1.232892208293502;0.03494237849422272;0.03508745776416993;0.9334576249824277;-0.032987326432309276;0.9556579174520162;1.010310874946215
21.52638;1.0853045943802317;1.0006670479163688;0.9473566154691404;0.013091033556744597;0.012584705520157755;1.0771870000813295;1.0123499474901099;10.080985678039534;1.2331747351528242;0.034950077880658396;0.035098373476896615;0.9333077579872263;-0.03298726765478876;0.9556803056866021;1.0099967250144184
21.53638;1.0852871592237228;1.0009278922751086;0.9473899468303482;0.013087936360338908;0.012585957004353958;1.077356490489997;1.0125183307412027;10.084831512057683;1.233472646156645;0.034958134751955715;0.0351090262892473;0.933153610156434;-0.03298720728699606;0.9557010144637466;1.0096793925105103
21.54638;1.0852596697458767;1.0011779874676716;0.9474183931965003;0.013084935454966851;0.012587244447881871;1.0775172398614503;1.0126822839405134;10.088772196442976;1.2337866811220328;0.03496651408059465;0.03511938963362556;0.9329954918278212;-0.032987145226470796;0.9557196382657216;1.009359710061267
21.55638;1.0852215057178354;1.00141642090878;0.9474416500013207;0.01308203057553911;0.012588555812968001;1.0776692092902849;1.012841472058693;10.092797291969429;1.2341171425980044;0.034975179073914786;0.03512942914902252;0.9328336941960588;-0.03298708141040211;0.955735835858243;1.0090386226847472
21.56638;1.0851719686810077;1.00164228618713;0.9474593311308264;0.013079219883736292;0.012589879027451997;1.0778125510370236;1.0129953883546337;10.096895403518891;1.2344639687027021;0.03498409042951889;0.03513910042698336;0.9326683983673971;-0.03298701582518141;0.9557493706422788;1.0087171319251542
21.57638;1.0851102426749488;1.0018548143998165;0.947470952766834;0.013076500197035261;0.012591203132616285;1.0779475226211832;1.0131433514361838;10.101054687067222;1.2348268580623087;0.03499320673212165;0.035148350771702;0.9324997228818349;-0.032986948506940936;0.9557601071733673;1.0083962274974814
21.58638;1.0850364699427872;1.0020543398926727;0.9474760567710234;0.013073656465587377;0.012592307861342314;1.0780744366300348;1.0132845588561399;10.105263366933995;1.2352053486767418;0.035002483507557;0.03515712386491818;0.9323278582151413;-0.03298687951713447;0.9557679841100598;1.0080768406318592
21.59638;1.084948094012669;1.0022386529267637;0.9474742879976147;0.013071105735658145;0.012593605237159288;1.078193606851401;1.0134181958173463;10.109510304005791;1.23559878166314;0.03501187180033304;0.03516536350658884;0.9321531249200605;-0.032986808935453145;0.9557730250919211;1.0077598323226815
21.60638;1.0848457805190295;1.0024086260051097;0.9474654209997936;0.013068630681845132;0.01259487549620447;1.0783052649068572;1.0135435162153534;10.113785060595877;1.2360062009934525;0.0350213211218123;0.0351730187081642;0.931975901596548;-0.0329867368699359;0.9557753439352425;1.0074459657151558
21.61638;1.084729432793348;1.0025646124242036;0.94744934741693;0.013066224467597686;0.012596109395132941;1.078409522630127;1.0136598645732748;10.118076900595089;1.2364263337337216;0.03503078509520379;0.03518004716553449;0.9317965587499514;-0.03298766345910866;0.9557751231808168;1.0071358568228954
21.62638;1.084599052311387;1.0027072622864281;0.9474260818222033;0.013063880521989809;0.012597299537557945;1.078506414650979;1.0137666789815194;10.122374085397935;1.2368577414327844;0.03504022349628239;0.035186411168658116;0.9316154950839899;-0.03298758885374805;0.9557724204002723;1.006830018097405
21.63638;1.0844546591055915;1.0028373444266414;0.9473958281215908;0.013061592100237733;0.012598441334092086;1.0785959479571148;1.0138634754545592;10.126664732751358;1.2372989792676985;0.03504960118089522;0.035192073393697426;0.9314331443423873;-0.032987513172621545;0.9557673715098681;1.0065290197121617
21.64638;1.0842962390026776;1.0029556852823052;0.947359021938552;0.013059352073626936;0.012599531881809697;1.078678119277842;1.0139498046756343;10.130937666144893;1.23774852342327;0.03505888697001241;0.03519699980603463;0.9312498433866997;-0.03298743646840908;0.9557600323284994;1.0062335787733345
21.65638;1.084123763658922;1.003063218739296;0.9473162135745888;0.013057154216097107;0.012600569759744296;1.0787529714250157;1.0140252059751873;10.135181688030716;1.2382045981082674;0.03506805157327951;0.03520116448049604;0.9310657381479394;-0.03298735873305971;0.9557503631723298;1.0059444626997893
21.66638;1.083937285159787;1.0031609906752128;0.9472679316995462;0.01305499413701406;0.012601556312025945;1.0788206741915722;1.0140892232691272;10.139384906230182;1.2386651726819409;0.035077066491983604;0.03520455258872066;0.9308808815156581;-0.03298727993023898;0.9557382037640845;1.005662346463864
21.67638;1.0837370337773984;1.003250051980241;0.9472146487988539;0.01305286856326255;0.012602495764464578;1.0788814154881967;1.0141415196144403;10.143535541087735;1.2391280787522048;0.03508590708002255;0.03520715993973796;0.9306953957094978;-0.03298720005239797;0.9557232932788987;1.005387773137555
21.68638;1.0835234284156123;1.0033309222424642;0.9471563606332873;0.013052490677475123;0.012605013602002425;1.0789351579744244;1.0141819517640442;10.147623355758443;1.2395911277865201;0.03509455731867715;0.03520898692924767;0.9305085493967565;-0.032987119172475605;0.9557043252104968;1.005121174963392
21.69638;1.0832970186234947;1.003405250712526;0.9470941000841646;0.0130504237378158;0.012605878474111201;1.0789816092829165;1.0142105322037753;10.151640693064225;1.2400522203454734;0.03510301289300574;0.03521003175898209;0.9303227687811354;-0.032987037439309;0.9556830117148986;1.0048628737815686
21.70638;1.0830584036044981;1.003473347307482;0.9470275732474571;0.013048380077752502;0.012606717860370664;1.0790203435198362;1.0142274243933485;10.155582329531073;1.2405093965568286;0.03511128219700369;0.03521028876741558;0.9301376482795439;-0.03298695503340973;0.9556581235124489;1.004613089575139
21.71638;1.0828081570793322;1.0035358373016088;0.9469568219955489;0.013046356562915536;0.012607540817911798;1.0790508290245264;1.0142329490388486;10.159444337358021;1.24096079683218;0.03511938414264574;0.035209752949770474;0.9299539680484675;-0.032986872112918564;0.9556295034810798;1.0043720092197945
21.72638;1.0825468126263686;1.0035932383860011;0.9468818837790988;0.01304435316592939;0.012608356963343687;1.0790724242184384;1.014227457889393;10.16322312214903;1.24140463188155;0.03512734192698442;0.035208427191317705;0.9297726925210522;-0.032987788768186276;0.9555971330669194;1.0041398731564375
21.73638;1.0822748557080115;1.0036459895256005;0.9468028100629646;0.013042373483046325;0.012609174216533564;1.0790844126550427;1.0142111852454885;10.166915132930113;1.2418392923678705;0.03513517742569119;0.035206324985181434;0.9295948976627872;-0.032987705037184054;0.9555609772520934;1.0039169463862803
21.74638;1.0819927417799595;1.003694421729142;0.9467196999948888;0.013040422405796958;0.012609997269599257;1.0790860711300843;1.014184250851402;10.17051696932945;1.24226345297009;0.035142909595753315;0.03520346845484317;0.9294216277118578;-0.03298762096853362;0.9555211128054373;1.0037033743619375
21.75638;1.0817010605261705;1.0037387316203867;0.9466327100090843;0.013038503023249238;0.012610829486706313;1.0790767508996568;1.0141467902074732;10.174025515250525;1.242675934982807;0.03515055293246189;0.03519988649913377;0.9292538073505112;-0.03298753664884878;0.9554775511657848;1.0034991102186548
21.76638;1.0814006708004205;1.0037790496496886;0.9465419920220608;0.013036614803618563;0.012611675477837876;1.079055870037077;1.0140991299493343;10.177437798547817;1.2430755532291073;0.03515811377124033;0.03519561213024599;0.9290922524868447;-0.03298745218007203;0.9554302982652008;1.0033039794356802
21.77638;1.0810925684300603;1.0038155333780416;0.9464475981799816;0.013034753159081867;0.012612541259929302;1.0790228128439947;1.0140419448560616;10.180750337126744;1.2434612302960482;0.03516558722542555;0.03519067980985036;0.9289376444353503;-0.0329873676534939;0.9553793921005138;1.003117774058383
21.78638;1.0807776431899978;1.0038483861328877;0.9463494884987954;0.013032909988695019;0.012613432455628504;1.0789769050166118;1.0139762663002143;10.183958821870064;1.2438321293507761;0.03517295699903241;0.03518512529272443;0.9287904447259571;-0.03298728314020211;0.9553249317188629;1.0029402599277022
21.79638;1.0804566099456006;1.00387774282821;0.9462476758733624;0.013031074799591693;0.01261435227923566;1.0789175303376402;1.013903297879069;10.187059271574025;1.2441875379031724;0.0351801970824967;0.03517898456590357;0.9286509334448065;-0.03298719868698276;0.9552670390892383;1.0027710746847431
21.80638;1.0801301037070528;1.0039034889426255;0.946142326033407;0.013029235863226638;0.012615301416271154;1.0788442413516468;1.0138242090298122;10.190049803683348;1.2445266688027639;0.035187274531173825;0.0351722922955048;0.9285194138650592;-0.03298711432665467;0.9552057931721731;1.0026096954638761
21.81638;1.0797987272734801;1.003925268569122;0.946033734854496;0.013027381247238288;0.012616279872048735;1.0787577353987488;1.0137400197810507;10.192931030580162;1.244848637294087;0.03519415508041808;0.03516508418421826;0.9283963370496799;-0.03298703011395266;0.9551412346858299;1.0024556138695624
21.82638;1.0794629785140017;1.00394276179308;0.9459222692732666;0.013025499939365292;0.012617288264948307;1.0786557564695745;1.0136515359964782;10.195704510853881;1.2451526180337702;0.03520080798185175;0.03515740153889879;0.9282822146783543;-0.03298694614678966;0.9550734052501396;1.0023085389824649
21.83638;1.0791231965022268;1.0039559492565564;0.9458082752157194;0.013023582170954366;0.012618327479561842;1.0785390544965823;1.01355935815997;10.198370931708915;1.245437967170036;0.0352072056409539;0.035149293841375405;0.9281774870913467;-0.032986862540646936;0.9550023885799328;1.0021684751530384
21.84638;1.078779632121293;1.0039647293488836;0.9456915825872091;0.013023334481022449;0.012621016835593897;1.0784073555940963;1.0134640261587209;10.200929265566549;1.24570418530749;0.03521332388193781;0.03514081607790886;0.9280824492561442;-0.032987779386722954;0.9549284115818238;1.0020357329037093
21.85638;1.0784325394577121;1.0039704528269233;0.9455730854416325;0.013021312546151067;0.012622115770279684;1.0782602965296957;1.013366193760152;10.203376018830358;1.2459508241808392;0.03521914589916051;0.03513202202782312;0.9279971932822076;-0.032987696733258194;0.9548517189311432;1.0019108382015787
21.86638;1.0780821828828997;1.0039732430327613;0.9454525124237707;0.013019220689474174;0.012623240377627855;1.078097467208729;1.0132666252958984;10.205704396861076;1.2461774435115165;0.03522466187630754;0.03512295896890327;0.9279216042777242;-0.03298761460108677;0.9547727168354562;1.0017943122555206
21.87638;1.0777288219554515;1.0039735468280564;0.9453301344702806;0.013017047897959943;0.012624387815905767;1.0779185248282124;1.0131660263487177;10.207904489061908;1.2463836347845185;0.0352298634909705;0.03511366498878626;0.9278554609478685;-0.03298753302301265;0.9546917914750447;1.0016865269020805
21.88638;1.0773726981439775;1.0039716620929133;0.9452063320119011;0.013014786367854756;0.012625557484667316;1.0777232363045166;1.0130648920879588;10.20996415376869;1.2465691304490227;0.03523474369450462;0.03510416916883328;0.9277985487939875;-0.03298745206518677;0.9546093341813616;1.0015877600719862
21.89638;1.0770140068575371;1.0039677960474336;0.9450814693518234;0.013012433278265269;0.012626751506690279;1.077511503407274;1.0129634568766055;10.211869815940345;1.2467339669295021;0.03523930189080122;0.0350944955836377;0.9277506954005809;-0.03298737179527633;0.9545257305928069;1.0014983172480494
21.90638;1.0766529581800615;1.0039622593138462;0.9449558652489218;0.013009991480731516;0.012627973272192602;1.0772833997191402;1.0128617582375934;10.21360772498486;1.2468785901747126;0.03524354312955381;0.03508466643062756;0.9277117703667048;-0.03298729224480756;0.954441395455427;1.0014185553320005
21.91638;1.07628987288285;1.0039556190900898;0.944829864056426;0.013007469235522344;0.012629225565126861;1.0770391530709196;1.01275981183272;10.215165485455879;1.2470037825239695;0.035247469159713066;0.0350747022429265;0.9276816662599964;-0.03298721343047253;0.9543567783579461;1.0013487693369085
21.92638;1.0759251101641951;1.0039486302083174;0.9447039250648723;0.013004878864313313;0.01263051002133079;1.0767790443072192;1.0126577932846286;10.21653275240203;1.2471104648610813;0.03525107193519875;0.035064624530806485;0.9276602375372394;-0.03298713540427732;0.9542722581395686;1.0012891143358642
21.93638;1.0755589139482085;1.0039420158441272;0.9445786548689059;0.01300223438213224;0.012631828091905042;1.076503267867833;1.012556048965519;10.217701109978538;1.247199657565154;0.03525433653225011;0.035054461027759304;0.9276472528048956;-0.03298705826766046;0.9541880527530552;1.0012397229158452
21.94638;1.0751922836273486;1.003937213744496;0.944454759622399;0.012999338948483761;0.012632971160940535;1.0762118428505325;1.0124549667893612;10.218663886230033;1.247272593135006;0.03525724801532764;0.03504424771685936;0.9276424246435453;-0.03298698214096799;0.9541042333329504;1.0012008616038144
21.95638;1.0748230010954798;1.0039326601991743;0.9443329830061299;0.01299662851042577;0.012634360725986565;1.075904647928251;1.0123549148915922;10.219416531318453;1.2473306868298517;0.03525979432762122;0.035034025923602094;0.927645466693682;-0.03298790711861711;0.9540208162091196;1.0011729596122594
21.96638;1.0744514872714928;1.003929347695705;0.9442141368257548;0.012993904450356752;0.012635782679134582;1.075581598557244;1.0122562301160338;10.219957182058927;1.2473754219346176;0.035261964106795024;0.03502383802256097;0.9276560745283392;-0.03298783324421538;0.9539376645392242;1.001156579793701
21.97638;1.074077089104426;1.0039272177308953;0.9440990723428706;0.012991175781060807;0.012637230063927888;1.075242811986809;1.0121591537772958;10.22028656376981;1.2474083088917403;0.035263744183474534;0.0350137262502185;0.9276738689172005;-0.03298776052400059;0.95385472717761;1.0011524131889735
21.98638;1.073699166014828;1.003926185988824;0.943988544071022;0.012988447301144398;0.012638695089158984;1.0748885501360583;1.012063783891703;10.22040768068151;1.2474308396846598;0.03526512138647045;0.035003733775157364;0.9276984258711451;-0.032987688966903926;0.9537719550255529;1.0011612456642158
21.99638;1.0733170913495103;1.0039261940694437;0.9438830754633262;0.012985720840441304;0.012640169830983247;1.0745190499649153;1.0119700906577835;10.220325497947988;1.247444437699009;0.035266085395243;0.03499390256171649;0.9277293962387184;-0.03298761862248819;0.9536893793245681;1.0011838735208365
22.00638;1.0729302720904361;1.0039271044696507;0.9437829675816004;0.012982997700921504;0.012641644814816047;1.0741345102144602;1.0118779409670966;10.220046074706513;1.2474504454732853;0.035266627328805776;0.034984268444267885;0.9277665670551754;-0.03298754959031591;0.9536070705281239;1.0012210778893422
22.01638;1.072538217229625;1.0039281934140856;0.9436880336485596;0.01298199583973258;0.012644727908256036;1.073735189013981;1.0117871007580552;10.219575625472592;1.2474500934519472;0.03526673801152017;0.03497486050136433;0.9278098011400058;-0.032987481991331585;0.9535251004365296;1.00127362297064
22.02638;1.0721406058536824;1.0039299501064822;0.9435993495528531;0.012979281901796355;0.012646168709970597;1.0733214381189715;1.0116972758451022;10.218920092298061;1.2474444306290087;0.03526641057109784;0.0349657054390719;0.9278589643297576;-0.032987415931075736;0.9534436256035232;1.0013421349958844
22.03638;1.0717372980241713;1.0039317533672374;0.9435170023973775;0.012976568403698565;0.01264757610775473;1.0728936971919751;1.011608214767389;10.218085118924684;1.247434233561482;0.035265643589223176;0.03495683082071331;0.9279138455309837;-0.032987351489371;0.9533629866713714;1.001426956819233
22.04638;1.0713282663901178;1.0039335734957584;0.9434416498216951;0.01297384932228027;0.012648940843517642;1.0724525319980562;1.0115197327923715;10.217076312733639;1.2474199682068519;0.0352644409380579;0.03494826514918165;0.9279740842883969;-0.03298728872547867;0.9532836477870539;1.0015280993657776
22.05638;1.0709135621218908;1.0039355049671896;0.9433740371348932;0.01297111869935398;0.012650255275126455;1.0719987012026324;1.0114315739634385;10.21589965401298;1.247401847935908;0.03526280904435549;0.03494003652868486;0.9280392322615447;-0.032987227679939474;0.9532060671837028;1.0016452380456746
22.06638;1.070493363729742;1.0039377558878149;0.9433149323763607;0.012968370482097239;0.012651514750129392;1.0715331368506917;1.0113433085893992;10.214561525105765;1.2473798684141;0.035260754013630026;0.0349321727246475;0.9281089083237906;-0.03298816838990248;0.9531306885202023;1.001777731334427
22.07638;1.0700680252868466;1.003940626371721;0.9432650659819068;0.012965597641291569;0.012652717783478885;1.071056795249359;1.0112544681939921;10.213068339755658;1.2473538051989455;0.03525828006302073;0.03492470328171526;0.928182870081592;-0.032988110934902865;0.9530577722939102;1.001924633589593
22.08638;1.0696380980476548;1.0039444245840254;0.9432250491286158;0.012962792619025264;0.012653864516583546;1.0705705145138487;1.0111647112005704;10.211426596325127;1.2473233007681763;0.035255388590825686;0.03491765928019606;0.9282608947916086;-0.0329880554715359;0.9529875963716342;1.0020846853345404
22.09638;1.0692042587023913;1.0039494405873461;0.9431953599459838;0.012959948057046904;0.012654955490749749;1.070075027489269;1.0110737578620743;10.20964318224173;1.247287980461764;0.035252077767470566;0.03491107026416461;0.9283416309280368;-0.032988002207190885;0.9529194033447449;1.0022563831556206
22.10638;1.0687671047239264;1.0039560720555765;0.9431764299134874;0.012957057068367054;0.012655991723675273;1.0695711310304006;1.0109812869701824;10.207725650016087;1.2472474729824985;0.035248343051730746;0.03490496233997202;0.9284266168677513;-0.032987951333007616;0.9528554886747768;1.0024381360760466
22.11638;1.0683270091786916;1.0039649065486809;0.9431687583552997;0.012954113499039284;0.012656974873675887;1.0690598398493563;1.0108869755203422;10.205683083546715;1.2472013653400331;0.03524417958540941;0.03489935582886425;0.9285143423089096;-0.03298790296784801;0.9527951464254786;1.0026284023542742
22.12638;1.0678841530159149;1.0039765914963334;0.9431729901300424;0.012951112541041513;0.012657907183482729;1.0685423451326472;1.0107905586041726;10.203526160486739;1.2471491501448926;0.035239586635897206;0.034894260210234986;0.928604270148584;-0.03298785714785177;0.9527385935693151;1.0028257659111066
22.13638;1.0674386230503154;1.0039916288234445;0.9431898516929702;0.012948051850193529;0.012658791932510217;1.068019815635298;1.0106918308520736;10.20126534786908;1.2470903051528042;0.03523456996880452;0.03488967144480333;0.9286959279258539;-0.032987813860439696;0.952685947130577;1.0030289553882763
22.14638;1.0669905136850688;1.004010268944737;0.9432199875201703;0.012944932091491633;0.01265963395471585;1.0674932464815545;1.0105905639194497;10.198909720749425;1.2470245457293614;0.03522913940746835;0.03488557605143953;0.928789010089867;-0.032987773094097325;0.9526372565793906;1.0032368309818847
22.15638;1.0665399709123256;1.0040325361993918;0.9432638925501747;0.012941756436922126;0.01266044001442785;1.0669635011383727;1.0104864465286783;10.196467486867551;1.2469519481692577;0.035223305778546786;0.03488195825883691;0.9288833328188154;-0.032987734879956716;0.9525925935645569;1.0034484021164263
22.16638;1.066087130705033;1.0040583390459559;0.9433219170139907;0.012938529923139567;0.012661219176571115;1.0664314924673792;1.0103792497059112;10.193946627516429;1.2468727838758735;0.03521708253183703;0.03487880508237912;0.9289787370378113;-0.03298769931142852;0.9525521262344246;1.0036628941508152
22.17638;1.0656321071662778;1.0040876318806804;0.9433942548227511;0.012935258495907792;0.012661982735512299;1.065898290671238;1.0102690099335487;10.191355328825274;1.246787251025803;0.03521048803073571;0.03487610750681289;0.9290751475025836;-0.03298766652864751;0.9525160807226222;1.0038798107848157
22.18638;1.0651750737463943;1.0041200974416788;0.9434805633959736;0.012933664395367327;0.012664362877640936;1.0653660304928965;1.0101559241563272;10.18870274588077;1.2466953348431697;0.035203541797556415;0.03487385793059102;0.9291726740505314;-0.03298863666781847;0.9524846481738831;1.0040989482175104
22.19638;1.0647162624236364;1.0041567182690563;0.9435815306321722;0.01293032044205777;0.01266513390307207;1.0648337333379099;1.0100401407039084;10.185999398198883;1.2465969072197445;0.03519625909268269;0.034872047857343776;0.9292715661175559;-0.032988609821562674;0.9524577643688935;1.0043203055322243
22.20638;1.0642558937281472;1.004197108314587;0.9436964335699205;0.012926949724244158;0.012665927286071972;1.0643032135250816;1.009921679466929;10.183256181990904;1.2464919249339343;0.03518864933877357;0.03487066825688885;0.9293721303037795;-0.03298858605442538;0.952435342856699;1.0045439245935608
22.21638;1.0637941762954066;1.0042411899133914;0.9438247303582554;0.012923559347443908;0.012666754733539757;1.0637751281754668;1.0098004740516962;10.180483004042383;1.2463805337281302;0.03518071734499978;0.03486970986841809;0.9294747003459198;-0.03298856544263499;0.9524171247309006;1.00476980460986
22.22638;1.063331309346969;1.004288898886398;0.9439658142692045;0.012920155443059193;0.012667627912603289;1.0632501635323421;1.0096764897496762;10.17768860772981;1.246263107874901;0.035172467832263646;0.03486916266864469;0.929579643669005;-0.03298854808951457;0.9524026763391389;1.0049978540998206
22.23638;1.0628674529588495;1.0043402421380057;0.9441190879105741;0.012916742539614938;0.012668557883267107;1.0627291933017522;1.0095498206915523;10.174880872501994;1.2461402366997558;0.03516391123655242;0.03486901570569067;0.9296874428171048;-0.032988534113500625;0.9523915380441826;1.0052278244436226
22.24638;1.0624028053724661;1.0043952261894566;0.9442839513163159;0.012913324257277467;0.012669554658659193;1.062213192928793;1.0094206801756096;10.1720667182605;1.2460125678679996;0.03515506314581697;0.03486925835954466;0.9297987454362401;-0.03298852361323906;0.9523834603392318;1.0054593514970047
22.25638;1.0619377067174638;1.0044537263287892;0.9444599003435432;0.012909903980345947;0.01267062726033248;1.06170303844386;1.0092892671449964;10.169252516164189;1.2458805935382347;0.03514593740651071;0.03486988249554527;0.9299143001975795;-0.03298851662573612;0.9523784263397467;1.0056920755074736
22.26638;1.0614726224975557;1.0045154272088213;0.9446466637238324;0.012906484761142612;0.01267178403088467;1.061199481497081;1.0091556400424029;10.166444955325263;1.2457445882250335;0.03513654244981907;0.034870883604722826;0.9300349202138696;-0.03298851312868373;0.952376502649927;1.0059256726128758
22.27638;1.061008141246982;1.0045799083865707;0.9448441815258815;0.012903069500664895;0.012673032684417202;1.0607032675150134;1.0090197874766809;10.16365123981005;1.2456047421023209;0.03512688416413279;0.034872261771361796;0.9301614699251334;-0.03298851308780254;0.9523777862362849;1.0061597887880225
22.28638;1.0605449669329283;1.0046467710336882;0.9450524745875418;0.012899662247178886;0.012674379314648647;1.0602151382545597;1.0088817870415576;10.160878338144144;1.245461251592757;0.03511696937970424;0.03487402216131403;0.930294797990839;-0.03298851647332354;0.9523824865197777;1.00639396933242
22.29638;1.0600837334500024;1.0047157087909753;0.9452715636682885;0.01289626972508503;0.012675827472683249;1.0597356769534467;1.008741847861237;10.158131249503082;1.2453142173577878;0.03510680579783264;0.034876171976739465;0.9304356977350609;-0.032988523230297974;0.9523909527666895;1.0066276192319783
22.30638;1.0596248379260422;1.0047865682081023;0.9455014306201414;0.01289290133794867;0.012677378755699601;1.059265210314237;1.0086002394842442;10.155411562325396;1.2451635888223382;0.03509639941375601;0.0348787163119615;0.9305848587100909;-0.03298953326676908;0.9524036069859366;1.0068599997659318
22.31638;1.059168492447401;1.004859401336417;0.9457419425905943;0.01288956734766483;0.012679034029263011;1.0588038565734261;1.008457179062787;10.152718304462049;1.2450092710942633;0.035085753015700764;0.03488165837844443;0.9307427788887751;-0.03298954646543991;0.9524207252509983;1.0070902919476683
22.32638;1.0587148358483185;1.0049344226389503;0.9459928342090526;0.012886277176978033;0.012680794371200387;1.0583516266437123;1.0083127792717128;10.150049914785885;1.2448512101701132;0.03507487063492808;0.03488500201075991;0.9309097880890682;-0.03298956268497484;0.9524426996578258;1.0073177014686743
22.33638;1.0582649327777762;1.0050128277675339;0.9462538297043565;0.012882828014223252;0.012682451268571603;1.0579084951644087;1.008167096846607;10.14740495538082;1.2446894400508666;0.0350637670283387;0.034888751474652493;0.9310861689645364;-0.03298958175573206;0.9524699560864627;1.007541563303078
22.34638;1.0578168566968065;1.0050930919067613;0.9465246842447429;0.012879649857141797;0.012684428549460976;1.0574744633438815;1.008020182491656;10.144781835466013;1.2445241710771786;0.03505247127572487;0.034892909593174024;0.9312722045381846;-0.032989603473199916;0.9525029211846935;1.0077614259432641
22.35638;1.057371548422333;1.0051765053167834;0.9468050522944057;0.012876541874429855;0.01268651771629949;1.0570496572545196;1.0078720858655081;10.142178689140302;1.2443558435208213;0.03504101884032548;0.034897476953088875;0.9314681100361353;-0.03298962758893535;0.9525418752738296;1.0079769998899026
22.36638;1.0569290474698392;1.005263087847214;0.9470939813787563;0.012875234380284154;0.012690337750414471;1.0566343398221998;1.0077228718793716;10.139593365862854;1.244185100340937;0.035029441290032895;0.03490245114974;0.9316739295274415;-0.0329896538175939;0.9525868635914503;1.0081879876457318
22.37638;1.0564895165488084;1.005354191881018;0.9473916109599176;0.012872309759194707;0.012692646335493283;1.0562288038838066;1.0075726972220234;10.137022857297085;1.2440127107988324;0.03501776291865386;0.034907825543402424;0.9318894783420221;-0.03298968186878206;0.952637745369657;1.0083940275973988
22.38638;1.0560532065344832;1.005449945903876;0.9476969530319778;0.012869498105792639;0.012695056195607075;1.0558333237557802;1.007421892558612;10.1344625659114;1.2438394361376366;0.03500600229512746;0.03491358918796168;0.9321143658465372;-0.03298971148161298;0.9526943524015686;1.008594721790308
22.39638;1.0556204467798367;1.0055508270400313;0.9480095037007537;0.012866810390841091;0.012697558403438938;1.0554481743903072;1.0072709122267383;10.131906943059795;1.243665920888921;0.034994172859436026;0.03491972658967378;0.9323481167182663;-0.03298974243251615;0.9527566542013965;1.0087895955783672
22.40638;1.055191653277842;1.0056571549194628;0.9483288393677578;0.01286425585758375;0.012700142181542294;1.0550735904921975;1.0071201584205622;10.12935110257373;1.2434926919726061;0.034982283578983246;0.03492621797643309;0.9325903305413956;-0.03298977453346306;0.9528247841096926;1.0089780911649864
22.41638;1.0547673390934234;1.0057690790870046;0.9486545808411352;0.01286184280870391;0.01270279620597144;1.0547096912336413;1.0069698579515305;10.126791398235305;1.2433202006370352;0.03497034387099148;0.03493304497647973;0.9328407068835819;-0.03298980765433597;0.9528989392192863;1.0091596209071303
22.42638;1.0543481717644931;1.0058866790415304;0.948986319836573;0.012859578272448362;0.012705510814152925;1.0543564553099762;1.0068200663762903;10.124225127637347;1.2431488834662867;0.03495836974588056;0.03494019761217439;0.9330989000959453;-0.03299084174344624;0.9529793374146488;1.0093335748930843
22.43638;1.0539350189297496;1.0060100483064423;0.9493235929177987;0.012857467813657033;0.012708278782117086;1.0540136965480815;1.0066707382605316;10.12165098576491;1.2429791713236922;0.0349463846804622;0.034947672741415185;0.9333644088513932;-0.032990876818109256;0.953066026049136;1.0094993277373292
22.44638;1.0535288806631546;1.006139299698384;0.9496659048849744;0.01285551603491872;0.012711093185002714;1.0536809971252428;1.006521810871693;10.119069774800776;1.2428113748524918;0.03493441456300324;0.03495546647772515;0.933636629229506;-0.032990912947091354;0.9531590331389296;1.0096563323923704
22.45638;1.053130790345938;1.006274580651235;0.9500127236569809;0.012853726715333068;0.012713944760948278;1.0533577291708953;1.0063732179505696;10.116483713329407;1.2426456553953165;0.03492248149425611;0.03496356888305611;0.9339149244705713;-0.03299095022982663;0.9532582076528995;1.0098042277635855
22.46638;1.0527418072157377;1.0064160858230493;0.9503635114022642;0.012852103468751989;0.012716822396652167;1.0530432164383428;1.0062248073679423;10.113894817633177;1.242482202179112;0.03491060316036341;0.03497196210334414;0.9341985670410432;-0.032990988773604096;0.953363283456027;1.009942787298941
22.47638;1.0523630234009531;1.0065639933997947;0.9507178313971713;0.0128506512257697;0.012719715454438564;1.05273685993491;1.0060763382845896;10.111304595499588;1.242321355112842;0.03489880053890844;0.03498062165638331;0.9344866395076405;-0.032991028702157074;0.9534739463898009;1.0100717314746133
22.48638;1.0519954663727293;1.006718368176305;0.951075357323339;0.012849375544553064;0.012722614765577938;1.052438157611893;1.0059276087438425;10.108715226287046;1.2421635468293155;0.034887104451433226;0.034989520249067076;0.9347780082208964;-0.03299107018109923;0.9535899054234206;1.010190646931609
22.49638;1.0516399671276713;1.0068791424696166;0.9514356962967403;0.012848279480633502;0.012725512694233311;1.0521467355231937;1.0057785014554994;10.106129766992169;1.2420092728248795;0.03487555158759173;0.03499863162405264;0.9350714067144956;-0.032991113384052265;0.9537108891128157;1.010299054576126
22.50638;1.051297182282075;1.0070461717938015;0.9517982062398882;0.01284736186006327;0.012728403467740866;1.051862397774685;1.0056288974010488;10.103551056753794;1.2418591295375179;0.03486417714007634;0.03500793291633536;0.935365607406108;-0.032991158396958764;0.9538365425737905;1.0103964728943386
22.51638;1.0509677390620957;1.0072192285764536;0.9521619529070943;0.012846618515691122;0.012731283694702986;1.05158508776309;1.0054785994277577;10.10098115915267;1.241713770529374;0.03485301368973242;0.03501740634423259;0.9356595011241132;-0.03299120516482311;0.9539662801366247;1.0104824922995999
22.52638;1.0506522327553343;1.0073978985753484;0.952525748709081;0.012846044457888072;0.012734152326074439;1.051314741157825;1.0053273551772557;10.098421624299819;1.2415738401106418;0.03484209417803258;0.035027041705656965;0.9359510253753074;-0.032991253524578726;0.9540982206010211;1.0105568894594863
22.53638;1.050351052410772;1.007581544715695;0.9528882042194983;0.012845634797468789;0.012737009429482108;1.0510511477290934;1.0051749441333846;10.095874083900968;1.2414399358111228;0.03483145252999369;0.035036836755192216;0.9362412027304099;-0.03299130324950656;0.9542332958226606;1.0106196426160292
22.54638;1.0500643723002099;1.0077689898548603;0.9532474030469652;0.012847100824274009;0.012741473920861866;1.0507939886866748;1.0050212083530565;10.093340663537294;1.241312486026016;0.034821120947161055;0.035046792450319234;0.936528331814374;-0.03299135407004317;0.9543694298873017;1.0106707945145044
22.55638;1.049792387741666;1.0079603120986493;0.9536025848718639;0.012847004304482336;0.012744305278598888;1.0505430840869874;1.0048660651972385;10.09082351858276;1.241191612691705;0.03481112741445635;0.035056908014965193;0.9368120393954685;-0.032992405707919385;0.9545056384075952;1.0107102979045928
22.56638;1.0495354091709754;1.0081544169231154;0.9539519201036234;0.012847057129401852;0.01274711931876842;1.0502986107286465;1.0047095477732109;10.088323947400422;1.241077094691171;0.034801494586257344;0.035067182171677744;0.9370921649857463;-0.032992457905303176;0.9546408513933244;1.0107379848293783
22.57638;1.0492937518094316;1.0083507060308843;0.9542941791218699;0.012847254736114337;0.01274991099644046;1.0500620142709765;1.0045517478231047;10.085842306449985;1.240968399454619;0.034792239619136744;0.035077615181374665;0.9373686704823389;-0.032992510418158344;0.9547741260180874;1.010753697029686
22.58638;1.0490677336965644;1.0085485895272146;0.9546282642037297;0.012847590914932833;0.012752674739616216;1.0498317164531366;1.004392720281157;10.083378833976555;1.240864814158076;0.034783375193892546;0.035088204385780294;0.937641561372298;-0.032992563012835194;0.9549046214266242;1.0107575038376424
22.59638;1.0488577197686486;1.008747464986727;0.9549530323953221;0.012848057680801094;0.01275540575227098;1.049608965866294;1.0042325067986801;10.080933934964161;1.2407656640887073;0.03477491052471028;0.035098938359741115;0.9379107504308436;-0.03299261547895332;0.9550317041331563;1.010749809848741
22.60638;1.048664029139997;1.0089467198845126;0.9552672132861181;0.01284864676608133;0.01275810054713794;1.0493939167284316;1.0040712137677776;10.078507285931462;1.2406703954489327;0.034766850846330265;0.03510979542269322;0.9381759765927336;-0.03299266762871147;0.9551548405476106;1.01073122876043
22.61638;1.0484868511087895;1.009145702392537;0.9555694921223898;0.012849350721834763;0.012760756378268383;1.049186720901517;1.003909023671688;10.076097198142781;1.240578437426697;0.03475919511514547;0.03512074862379263;0.9384368599622827;-0.0329927192838047;0.9552734828110219;1.0107024014704986
22.62638;1.0483263066311301;1.0093437393958902;0.95585864857557;0.012850162741257998;0.012763370605106917;1.0489875392275896;1.0037461631328375;10.07370156859878;1.2404891351709686;0.03475193526872545;0.03513177595772941;0.9386929890233044;-0.032992770268391335;0.9553871271411335;1.0106639771204573
22.63638;1.0481825612017939;1.009540167527348;0.9561336222202983;0.012851076929666642;0.012765940596754928;1.0487965325345203;1.0035829117676436;10.071319865681344;1.2404018944525905;0.034745060144985754;0.03514286551124197;0.9389439795553555;-0.032992820426520325;0.955495431050589;1.010616672340044
22.64638;1.0480558594547582;1.0097342888295944;0.9563935107448543;0.012852089362340936;0.012768463348212024;1.0486138159701812;1.0034196384377863;10.068954004972037;1.2403162375050458;0.03473856001452672;0.03515401070521553;0.9391895542701095;-0.03299286966374713;0.9555982223535399;1.0105612297088629
22.65638;1.0479464531126588;1.0099252884587744;0.9566375504438783;0.012853198070425394;0.01277093501532148;1.0484393667382514;1.0032567977779008;10.066607338764303;1.2402316866980319;0.034732427278299616;0.0351652031629819;0.9394296343297028;-0.03299291798231949;0.9556954145741091;1.0104983549370075
22.66638;1.0478544741371378;1.0101121931466979;0.9568650882611462;0.01285440212425635;0.012773351492749458;1.0482729380504792;1.0030948986478363;10.06428377136104;1.2401478000114126;0.034726653843751475;0.03517643061480593;0.9396643270985341;-0.03299296546442926;0.9557869371525637;1.0104287950312782
22.67638;1.0477798238211462;1.0102939863982352;0.9570756051375342;0.012855700941831352;0.012775709856958356;1.0481140520890109;1.0029345069233486;10.06198788066889;1.2400643453646008;0.03472122935087383;0.035187679231721836;0.9398937600645982;-0.03299301219413786;0.9558727639892124;1.0103534330761013
22.68638;1.0477221185419057;1.010469845075116;0.957268767029885;0.012857093929595633;0.012778009340580722;1.0479621035130458;1.0027762356384986;10.059724847142594;1.2399812473149647;0.03471614446317267;0.035198932872527344;0.9401179483227131;-0.03299405821035681;0.9559530341733449;1.0102732142832196
22.69638;1.0476807146419127;1.010639287835204;0.9574443740227628;0.012858580610554926;0.012780250923267872;1.047816466765494;1.0026206581430783;10.057499994602068;1.2398983281064455;0.03471139485747759;0.03521016852913279;0.9403368237223871;-0.03299410354432187;0.9560279023690658;1.0101890460025953
22.70638;1.047654806226412;1.01080224792713;0.9576022515416446;0.012860161318236365;0.012782436369024536;1.0476765555706617;1.002468270701684;10.055318406093924;1.239815194576822;0.03470697900220249;0.03522135604448907;0.9405503086396345;-0.0329941482550639;0.9560976624324956;1.010101802079273
22.71638;1.0476434919046025;1.0109590568268205;0.9577422181026275;0.012861838097411345;0.01278456774752934;1.0475418865821344;1.0023195969071907;10.053184426636177;1.2397313682124358;0.034702893069899904;0.035232462081977535;0.9407583901575935;-0.03299419241991958;0.9561625702125052;1.0100122730708931
22.72638;1.0476456926599287;1.011110192622502;0.9578640811309235;0.01286361472003688;0.012786646916807299;1.0474120643274782;1.0021752742360748;10.051101299950663;1.2396464822464612;0.03469913105205903;0.035243451908308424;0.9409611622361662;-0.03299423612258365;0.9562228295858048;1.009921038587379
22.73638;1.0476600576021438;1.011255626064119;0.9579671861884645;0.01286721165046472;0.012790293912336968;1.0472866543365422;1.002035961364805;10.04907159340603;1.2395603652350862;0.03469569022466948;0.03525428927482747;0.941158712756266;-0.032994279438751134;0.9562785399521528;1.009828469597832
22.74638;1.0476850657061856;1.0113964850008026;0.9580519692810237;0.012869198944737042;0.012792268866041685;1.0471651584849735;1.0019021606330822;10.04709808074929;1.2394729412965317;0.03469257278874129;0.03526493766342409;0.9413509868421847;-0.032994322410129596;0.9563297626102758;1.009734899905908
22.75638;1.047720157518232;1.0115334805321292;0.9581176134740933;0.012871084775065107;0.012793977552207124;1.0470471819798362;1.0017741458252036;10.045184336971868;1.239384070269401;0.034689779290517087;0.035275361710246464;0.9415378252487185;-0.032994365046245755;0.9563765949684722;1.0096407589675835
22.76638;1.0477619039897956;1.0116648541416573;0.9581635966042089;0.012873294388107541;0.012795836496011057;1.0469325545992667;1.0016520375084743;10.043334802325582;1.239293485032097;0.03468730336829142;0.0352855270893511;0.9417190594050778;-0.032994407360009616;0.9564190910332028;1.0095465471582628
22.77638;1.047809820967944;1.0117914465757623;0.9581893247817433;0.012875618694489813;0.012797630111450574;1.0468212814036861;1.0015359123122085;10.041554436620185;1.2392008790443942;0.03468513466938271;0.035295398475759285;0.9418945313252036;-0.03299444938710249;0.9564571264942299;1.0094527923540582
22.78638;1.047862409658847;1.011913056018666;0.9581941603005082;0.012878055433712711;0.01279935431809362;1.0467134577417199;1.0014257888495275;10.03984873186022;1.2391061369827763;0.03468326270878389;0.035304937250276086;0.9420640803591407;-0.03299449118619728;0.9564903937801649;1.009360084679043
22.79638;1.0479181463151008;1.01202946241812;0.9581773926366238;0.01288059827486194;0.012801005362517208;1.0466091624245424;1.0013215423566992;10.038224060212544;1.2390095036678774;0.03468167704374925;0.03531410434833065;0.9422275394391261;-0.032994532849409446;0.9565185679445435;1.0092691062196901
22.80638;1.047975679557243;1.0121405418770963;0.9581382761214664;0.012883240688973273;0.012802576966829463;1.0465083150615702;1.001222984474439;10.03668693023653;1.2389115502151749;0.03468036861267564;0.0353228666067745;0.9423847918475253;-0.032994574496938024;0.9565414921517214;1.009180597686667
22.81638;1.0480339379968602;1.0122463459276678;0.9580762590271032;0.012885979443545347;0.012804060102849369;1.046410644929318;1.0011300644743104;10.035243012888767;1.2388130838779707;0.03467933272710406;0.03533119932909585;0.9425358709330085;-0.03299561625245118;0.9565591832583237;1.0090952644681266
22.82638;1.048092018335575;1.0123471141311193;0.9579911650405789;0.012888814051901511;0.012805446355325467;1.0463158133051513;1.0010428984120139;10.033897742343216;1.2387150423726685;0.03467856651255326;0.03533908633784026;0.9426809869937943;-0.03299565824678485;0.9565714781417308;1.0090137041450444
22.83638;1.0481490942843366;1.0124432044530742;0.9578831066448328;0.01289174444230695;0.012806730326283138;1.0462235311324595;1.00096160147747;10.032656738650996;1.2386183974133271;0.03467806014862242;0.03534651914514257;0.9428204519057996;-0.032995700636877366;0.956578111104452;1.0089364575154618
22.84638;1.0482045252141867;1.0125350103687567;0.9577523228156167;0.012894770780565267;0.012807908761963306;1.0461335173672621;1.000886210565412;10.031524683524218;1.238524189602041;0.03467779368717239;0.03535349204386711;0.9429545604952001;-0.032995743604492936;0.9565785723105347;1.0088640738688521
22.85638;1.048258011114193;1.0126229677703023;0.9575991603525972;0.012897894639572131;0.012808978953548922;1.046045339670971;1.000816840614587;10.03050420589501;1.2384335599485916;0.0346777435421431;0.03535999775918525;0.9430835079325617;-0.03299578733170655;0.9565721794970162;1.0087970645676354
22.86638;1.0483095476241209;1.0127075962060132;0.9574241062379887;0.012901118946991065;0.012809939407573441;1.0459583279289302;1.0007538533420002;10.029595352934686;1.238347627126432;0.03467788712565024;0.03536602899491692;0.9432074158229784;-0.032995831957699236;0.9565581502311936;1.008735849566443
22.87638;1.048359213333243;1.012789411860697;0.957227801309893;0.01290444721902505;0.012810791454805393;1.045871673406716;1.0006978281346781;10.0287954860311;1.2382673562763649;0.03467820072761078;0.035371580819963826;0.9433264426478181;-0.032995877557943754;0.9565356949923053;1.0086807466605183
22.88638;1.0484070167445498;1.0128687949769575;0.9570110584981782;0.012907883645436342;0.012811539488526235;1.0457846220310005;1.000649403597265;10.028099880061788;1.2381935759793685;0.03467865848922079;0.03537665033583861;0.9434408475198292;-0.03299592417659219;0.9565041227281396;1.0086319405556516
22.89638;1.0484529312434883;1.0129460508093182;0.9567748174715935;0.012911433238399146;0.012812190709628215;1.0456965761674195;1.000609064267255;10.0275024449683;1.2381270733089451;0.034679235289821975;0.03538123626012229;0.9435509612411468;-0.03299597188108977;0.9564629102393394;1.0085895038174175
22.90638;1.048497053058409;1.0130216099638458;0.956520079852546;0.012915100803810683;0.012812754921727273;1.0456070568371736;1.0005769393972717;10.026996292933948;1.2380685956615214;0.03467990743998743;0.03538533867928644;0.9436571066723747;-0.032996020792599744;0.9564116554641137;1.0085535065188516
22.91638;1.0485396649817371;1.0130960998457463;0.956247935775905;0.012918889231774037;0.012813243219011245;1.04551566205906;1.0005528059110704;10.026574764223781;1.2380187635492474;0.034680650209509924;0.03538895814122058;0.9437594853762248;-0.0329960710723493;0.9563500419094423;1.0085240617743367
22.92638;1.0485810956347337;1.01317022437935;0.955959566753612;0.012922798940871243;0.012813665896132797;1.045422117933096;1.000536300592143;10.026232302718405;1.237978028184909;0.03468143811233136;0.035392097986339896;0.9438581444144166;-0.03299612287600853;0.9562779314094879;1.008501266693219
22.93638;1.048621515120352;1.0132442129840546;0.9556557247128558;0.012928545685628914;0.012815650827209186;1.04532631379133;1.000527123396819;10.025963970786098;1.2379467168662817;0.03468224812888923;0.03539477122595873;0.9439530530258126;-0.03299617630682124;0.9561954076215958;1.0084851765880891
22.94638;1.0486608809918987;1.0133195256644787;0.9553382170865513;0.012932695572347542;0.012815966256418029;1.045228255022857;1.000525077314611;10.025764680900581;1.237925122594023;0.034683060662938615;0.035397004290169;0.9440441597692388;-0.03299723140961355;0.9561026896133211;1.008475778247027
22.95638;1.0486991093299363;1.0133965021710782;0.9550075909015001;0.01293696308462538;0.012816236863945996;1.0451280371628493;1.000529977910435;10.025629207704474;1.2379135096365166;0.03468385858074194;0.03539883207491846;0.944131458612901;-0.03299728820206814;0.9559999215203102;1.0084728833852183
22.96638;1.048736267389583;1.0134760974799188;0.954664748074866;0.012941344363514585;0.012816466410604032;1.0450258398448615;1.0005416517805281;10.025551935986524;1.2379119884531458;0.034684627034306005;0.03540028870162191;0.9442150971955964;-0.032997346692804054;0.9558874921821604;1.0084761231934014
22.97638;1.0487726068977996;1.013559331354574;0.9543105177995995;0.012945834435031906;0.01281665710000446;1.0449218751259717;1.0005600432693151;10.025527030290908;1.2379204186714357;0.03468535179691922;0.035401401510770425;0.9442954304794327;-0.03299740688013904;0.9557659691220498;1.0084851301992022
22.98638;1.0488085435797876;1.013647083750569;0.9539456811142943;0.012950429377069845;0.012816808951041711;1.0448163197219933;1.0005852350011222;10.025549721657626;1.237938440204249;0.03468601633179158;0.03540219164319947;0.9443729647767268;-0.03299746875830901;0.9556360203419413;1.008499714281632
22.99638;1.0488446408049095;1.013739982211553;0.9535710506651824;0.012955127521041436;0.01281691939905011;1.0447092664316437;1.000617466260411;10.02561617183932;1.237965574143277;0.03468660168022298;0.035402678143003644;0.9444472045189121;-0.032997532334122615;0.9554972115549132;1.0085199070830808
23.00638;1.048881555975356;1.0138383702320126;0.9531874740512128;0.01295992901873825;0.012816983380788865;1.044601735308154;1.0006571986760366;10.02572176486267;1.2380012343093179;0.03468708768595581;0.03540287881612779;0.9445205562848376;-0.03299759761936946;0.9553518459420881;1.0085458943066636
23.01638;1.048920010871052;1.013942291853542;0.9527957335257587;0.01296483538640973;0.012816992460232388;1.0444917981695911;1.0007050024460658;10.025860706883106;1.238044577600291;0.034687452693650596;0.03540280746557602;0.9445923793783013;-0.03299766457622289;0.9551989618434441;1.0085778883173757
23.02638;1.0489607755393258;1.0140515419954004;0.9523964793181734;0.012969848568136289;0.012816933625570055;1.0443807566512804;1.0007613062478173;10.026026399089233;1.2380944278501276;0.03468767398901961;0.035402473971545924;0.9446630028327166;-0.032997733077754283;0.9550384666571828;1.0086159945886473
23.03638;1.049004576458404;1.0141657961871358;0.9519902962188169;0.012974969263844857;0.012816790063457846;1.044269112805018;1.0008262932137755;10.026210830086978;1.2381494495094547;0.03468773002137162;0.03540188617795047;0.9447326647211941;-0.03299780293221566;0.9548702780959473;1.0086600752537191
23.04638;1.0490519860757634;1.0142847299616526;0.9515777710112463;0.01298019639385151;0.01281654383268842;1.0441572480106118;1.0009000032447763;10.026404414252328;1.2382083563244806;0.03468760191376953;0.03540104905032047;0.9448014997862815;-0.03299787391318535;0.9546944164318469;1.0087096871338679
