time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.05638;1.0491033571198998;1.0144080629611874;0.9511594607547252;0.01298552806260957;0.012816178505411363;1.0440452472489616;1.0009824658518083;10.02659711046785;1.2382699524797207;0.03468727288087445;0.03539996460757177;0.9448695551435681;-0.03299794575564797;0.9545110537649529;1.008764215277155
23.06638;1.0491587613123863;1.0145355689648674;0.9507358822340496;0.012990962263651708;0.012815680329354776;1.0439331616810905;1.0010737186011915;10.02677956287172;1.2383331740523849;0.03468672751272996;0.035398632942363256;0.9449368177990204;-0.032998018149810175;0.9543204516210484;1.0088231075904786
23.07638;1.0492180310567112;1.01466713572824;0.9503075521948644;0.012996496819582447;0.012815037878390384;1.0438213536689886;1.001173772072971;10.026943512402932;1.23839727596665;0.034685954064851414;0.035397050636805504;0.9450032826311358;-0.03299809075362261;0.9541228327838502;1.0088860055937985
23.08638;1.0492809525307543;1.0148027996173192;0.9498750155671132;0.013002130289781675;0.012814241988533785;1.0437105076124293;1.001282609996119;10.027081658262261;1.2384619141350843;0.03468494777721223;0.035395209256250955;0.9450690042880336;-0.032999163219559716;0.9539183969967041;1.0089527073079412
23.09638;1.0493473709827885;1.014942609477053;0.9494389218831514;0.013007863765661029;0.012813287093895894;1.0436013558882962;1.0014001730438333;10.027187715711579;1.2385269613733505;0.03468371035869537;0.035393096438844425;0.9451340788260472;-0.03299923521853375;0.9537073177211974;1.009023094132721
23.10638;1.0494171469147917;1.0150864442604097;0.9490001492010922;0.013013700721174767;0.012812171907888454;1.0434944925660345;1.00152631191098;10.027256374691746;1.238592343378027;0.03468224750423744;0.03539069847713043;0.9451985951477969;-0.03299930644668585;0.9534901427467155;1.0090971118189351
23.11638;1.049490124249678;1.0152339809569773;0.9485598337866192;0.013019644712194163;0.012810897649925207;1.0433904557920732;1.0016607958759471;10.027282565364281;1.2386580709216393;0.03468056833570105;0.03538800200657285;0.9452626210765332;-0.03299937662366786;0.9532677418879667;1.0091747100963369
23.12638;1.0495661456480525;1.0153847339759763;0.9481192966366555;0.013025697589658805;0.01280946569817959;1.0432898439277125;1.001803380803768;10.02726113434512;1.2387242646577974;0.034678685351325525;0.03538499285329869;0.9453261736850737;-0.032999445485013754;0.9530412083147918;1.0092557715524695
23.13638;1.0496451367176245;1.0155380550885182;0.9476800077732684;0.013031859162870401;0.012807877285588024;1.0431932643533945;1.0019538967926567;10.027187300481348;1.2387910790046526;0.034676615165318024;0.03538165585341896;0.9453891119521831;-0.03299951277483804;0.9528115911689495;1.009340146591526
23.14638;1.0497272065707248;1.0156926948898142;0.9472431550391188;0.013039844111677336;0.012807754215118077;1.04310124342777;1.0021123940944314;10.027056718766387;1.238858665352882;0.034674381511177264;0.03537798014123183;0.9454510311963978;-0.032999578268001074;0.9525797250694246;1.0094277044282614
23.15638;1.0498126248379138;1.0158484882265897;0.946811065397885;0.01304621656257464;0.01280586263715648;1.0430142289043622;1.002279267673944;10.026865035697556;1.2389272299543113;0.0346720157889158;0.03537396609304863;0.9455112529343535;-0.032999641805335565;0.952346209175045;1.0095182894675607
23.16638;1.0499016870962503;1.0160039659363018;0.9463846772511804;0.01305268904258987;0.012803829220556173;1.0429326404414367;1.0024551672303903;10.02660810675099;1.2389971135058138;0.03466955210373826;0.035369627599873416;0.9455688944654763;-0.03299970328555097;0.9521114432540975;1.009611632285283
23.17638;1.0499945720031607;1.016158129824981;0.9459650736248305;0.013059256684211767;0.012801662653319563;1.0428569283145266;1.0026407478517354;10.026283442489854;1.239068817692587;0.034667021731220014;0.03536498949630455;0.9456229529199572;-0.032999762615563144;0.9518757302667912;1.0097073369777243
23.18638;1.0500912991092217;1.0163099431283833;0.9455531324552043;0.013065913876678532;0.01279937140921326;1.0427876209739846;1.002836521466094;10.025891979043115;1.2391429820152282;0.03466445077037758;0.035360082924787976;0.9456723697984744;-0.03299981968529511;0.9516393979173515;1.0098049943569316
23.19638;1.0501917783647334;1.0164582078169426;0.9451496123924106;0.013072654403999493;0.012796962968777857;1.0427253249432342;1.0030428763262103;10.025438255726717;1.2392203448222945;0.03466185904563283;0.03535494065452669;0.94571612161525;-0.03299987439948222;0.9514027930718558;1.00990427217952
23.20638;1.050295859414453;1.0166015987905628;0.9447552206358508;0.01307947082560931;0.012794443771353142;1.042670655490405;1.0032601138365262;10.024928822096134;1.2393016383778894;0.034659259008949;0.03534959475124181;0.9457533820690135;-0.03299992670777432;0.9511661681599864;1.010004860352409
23.21638;1.050404359874545;1.0167396874020462;0.9443706220461143;0.013086141729728133;0.012791608626815143;1.0426240956239627;1.0034884123320924;10.02437150992424;1.2393874137504208;0.03465665748784368;0.0353440766265109;0.9457836467811176;-0.032999976585587495;0.9509295678165053;1.0101064183427109
23.22638;1.050515184364426;1.0168693392475114;0.9439964041410888;0.013093074811068042;0.012788882682452166;1.0425858960471543;1.003727769483264;10.023775867986386;1.2394779140792858;0.03465406234488514;0.035338416913356534;0.9458067047211026;-0.03300002400111322;0.9506927641819042;1.010208603331796
23.23638;1.0506290662012119;1.0169902858979705;0.9436330956823036;0.013100042422798096;0.012786058737798676;1.0425561683472235;1.0039780295056928;10.023152127847807;1.2395730596121277;0.03465149010808316;0.035332645188865794;0.94582249158384;-0.03300106890283192;0.9504553464925346;1.0103110440514216
23.24638;1.0507456302950766;1.0171014897729858;0.943281204444415;0.013107028742574045;0.01278314057228271;1.042535063945722;1.0042390071849956;10.022509058836649;1.239672552305528;0.034648967882957696;0.03532678996415527;0.9458309334836845;-0.03300111122394139;0.9502167474461751;1.0104132770293373
23.25638;1.050864439926352;1.0172021041758241;0.9429412983980604;0.013114020827213566;0.012780132503904744;1.0425227915964501;1.0045105975041067;10.021853517069166;1.2397761106054541;0.03464652937055729;0.0353208780169637;0.9458318801808967;-0.03300115089277033;0.9499765836902232;1.0105147881223682
23.26638;1.050985140113538;1.0172915272882714;0.9426139989473582;0.013121008676975139;0.012777037881773621;1.0425195065691806;1.0047927724249275;10.021192146605868;1.2398836509245184;0.034644210226892395;0.0353149346005496;0.9458250963076781;-0.033001187853621904;0.9497345402718909;1.0106151181841936
23.27638;1.0511074813911032;1.0173693886898458;0.9422998220007541;0.013127984479053757;0.012773858308610787;1.042525244954926;1.0050854759375356;10.020533061583858;1.239995208652989;0.034642044908657785;0.035308982931886564;0.9458102370596508;-0.03300122210002255;0.9494903851202624;1.0107138902311377
23.28638;1.0512311646135835;1.017435430081116;0.9419990628234766;0.013134942030694492;0.01277059448908339;1.0425399210033597;1.0053885558565032;10.019885758614489;1.2401108240087195;0.0346400647696948;0.03530304052012447;0.9457868789686824;-0.03300125366741296;0.9492439960257757;1.0108107751341089
23.29638;1.0513557928968071;1.0174894139196937;0.941711841890178;0.013141876654424336;0.012767247510940686;1.0425633879414296;1.0057017489185305;10.019259867750067;1.2402305983193935;0.0346382973679674;0.035297117454380696;0.9457546617676007;-0.033001282561209454;0.9489954519409964;1.0109054556503205
23.30638;1.0514810549205946;1.0175311264412927;0.9414382020604901;0.013148785374636955;0.012763820144811049;1.0425955697830251;1.0060246055021127;10.018664142610975;1.2403546964899623;0.034636767816828104;0.03529121765242931;0.9457134022652961;-0.03300130872038167;0.948745079728253;1.0109975597785468
23.31638;1.0516068070521347;1.0175603796039667;0.9411781996890896;0.013155666204187899;0.012760318042522225;1.0426365978238687;1.0063564578076925;10.018105852033678;1.2404832455753474;0.03463549990414546;0.0352853386332993;0.9456630541590044;-0.03300133207321139;0.9484933491452396;1.0110866247928225
23.32638;1.0517329182008692;1.017577027343042;0.9409319233522642;0.013162516164313295;0.012756749963277882;1.0426868467298207;1.006696518506575;10.01759045312048;1.2406163251909643;0.034634513388968974;0.0352794712846161;0.945603608072402;-0.03300135259535998;0.9482406895109013;1.0111721475359448
23.33638;1.051859160828086;1.0175810566977521;0.9406994463335021;0.013169329719559404;0.012753126545428147;1.0427467905724728;1.0070439819641006;10.017121895591904;1.2407540595116793;0.03463382332361479;0.03527360110990802;0.9455350569001552;-0.033001370312585473;0.9479874164281583;1.0112536322443006
23.34638;1.0519852537456664;1.0175726043944677;0.9404808458154209;0.01317609872454648;0.01274945863149335;1.0428167682206708;1.00739809561989;10.016702932444455;1.2408966415625389;0.03463344410816259;0.03526770999544902;0.9454574558131872;-0.033001385277964874;0.9477337253020178;1.0113306013101848
23.35638;1.0521108943842923;1.0175514231811045;0.9402758441719813;0.013184528966699438;0.012747375566656949;1.0428968258777362;1.00775820847087;10.016334792117583;1.2410441541218342;0.034633390239827117;0.0352617778633701;0.9453710259680006;-0.03300139754853592;0.9474795970384319;1.0114026436254215
23.36638;1.0522357514561118;1.017518450413522;0.9400853581522948;0.013191174059477064;0.01274364743589447;1.04298668539498;1.008123719337474;10.016017669712886;1.2411963867586138;0.03463367346389864;0.035255781818841536;0.9452761806777521;-0.03300140717109847;0.9472247262049337;1.0114694825396462
23.37638;1.0523594905601015;1.0174732465289946;0.9399091160759591;0.013197735087706223;0.012739901408504216;1.043085790282221;1.0084939371743775;10.015752550149804;1.2413528799053328;0.03463430152267713;0.03524969460092612;0.9451734589556758;-0.03300141417958209;0.9469685842645659;1.0115309683019038
23.38638;1.0524817441815824;1.0174156820472169;0.9397472314317603;0.013204195820986316;0.012736145051433388;1.0431933413637824;1.008867971848464;10.015541721088423;1.2415129978719297;0.03463527697421967;0.03524348644073771;0.9450634419728922;-0.033002418606216166;0.9467105863042868;1.011587049189009
23.39638;1.0526019938964075;1.0173456707555597;0.9395997778290938;0.013210539606920453;0.012732386232773138;1.0433083318700396;1.0092447288871846;10.015387413464332;1.2416758900374871;0.03463659496708155;0.03523712776860908;0.9449466861782745;-0.033002420494364165;0.9464500979904337;1.0116377456022798
23.40638;1.0527195968377145;1.0172633596147374;0.9394667613431671;0.013216750465715932;0.012728633409681937;1.0434296863000376;1.0096229806677401;10.015292006928798;1.241840533930378;0.03463824384291573;0.03523059109635138;0.9448236986322295;-0.033002419886864344;0.9461867191637802;1.0116830769103924
23.41638;1.0528339627456629;1.0171691574470982;0.9393481412321772;0.013222815309620982;0.01272489612754788;1.0435564340731818;1.0100014693311485;10.015260161016732;1.2420058602730761;0.03464020909118206;0.03522385448773693;0.9446949255856003;-0.033002416796986296;0.9459200650038361;1.0117230889189703
23.42638;1.0529446192986618;1.0170635564032202;0.9392439045487477;0.01322872450651731;0.01272118516384715;1.0436877283437125;1.0103790163915887;10.01529942640349;1.2421707732984235;0.03464247617224576;0.03521690370633939;0.9445607431081209;-0.03300241119128435;0.9456496580215119;1.0117579762183568
23.43638;1.053051209006372;1.01694690479401;0.939154140400796;0.013234469551551694;0.012717511290237602;1.0438227070527073;1.0107545911227656;10.015418988780905;1.2423341617519956;0.03464503080487533;0.035209728878838976;0.9444215691944762;-0.03300240300107857;0.9453748673471846;1.011788067785461
23.44638;1.0531535477359621;1.0168192966721445;0.9390790564120958;0.013240041643427873;0.012713884767920274;1.043960363897903;1.0111273132353917;10.01562846954071;1.242494941943269;0.034647857976887936;0.03520231935444661;0.9442780663955898;-0.03300239214956023;0.9450949712042616;1.011813767204066
23.45638;1.0532516655398674;1.0166805912860797;0.9390189274146183;0.013245432747076385;0.012710317212670548;1.0440995488544085;1.0114964749983837;10.015937004789407;1.242651911160864;0.03465093975376723;0.03519466221263193;0.9441311794523042;-0.03300237855949537;0.9448092291533636;1.0118356249169824
23.46638;1.053345814291251;1.0165304884047832;0.9389740551882672;0.013250635655170578;0.012706823116741442;1.0442391239626514;1.011861642752589;10.01635242740165;1.2428035490208666;0.03465425343516579;0.035186743263077525;0.9439819429480116;-0.03300236214238021;0.9445168983597486;1.0118543780440628
23.47638;1.0534364788011923;1.016368580825329;0.9389448049579812;0.01325564241580848;0.01270341878004005;1.0443791791168326;1.012222699134723;10.016881107188707;1.242948169927582;0.03465777303953008;0.03517854847022825;0.943831254656624;-0.033002342803272806;0.9442173107914383;1.0118708003690335
23.48638;1.0535243795184999;1.016194359848016;0.9389316579084585;0.013260444572817146;0.012700119650291752;1.0445171246043155;1.012579720632166;10.017528520981642;1.2430843334885477;0.0346614731920707;0.03517006717763255;0.9436797893362494;-0.03300232045380236;0.9439100412298632;1.0118854920701263
23.49638;1.0536104676403049;1.0160072336196406;0.9389351852933052;0.013265035874419639;0.012696938348988301;1.0446536696275264;1.0129328773507889;10.018299871748784;1.2432110333825868;0.03466533044610035;0.035161293866772504;0.9435280754207034;-0.03300229501786463;0.943595019893562;1.0118987658143148
23.50638;1.0536958604043658;1.0158066008226396;0.9389559397576994;0.013269414043788156;0.012693884616683691;1.044788822803616;1.013282512939537;10.019200152267542;1.2433275751460886;0.034669321649919364;0.035152225786728906;0.9433766126447748;-0.0330022664427868;0.943272488343587;1.0119106069699597
23.51638;1.0537816004495915;1.0155919846831396;0.9389943891639699;0.013273580125651399;0.012690966530130032;1.0449228499907386;1.013629192293998;10.020233736733806;1.2434334452578326;0.0346734237359127;0.03514286263044537;0.9432259229951042;-0.03300223469630847;0.9429428661173614;1.0119206768713394
23.52638;1.0538683401305373;1.0153631520813282;0.9390509404370155;0.013277537193943223;0.012688191802122047;1.045056116773577;1.013973556331046;10.021404168774442;1.24352825767086;0.03467761467470677;0.03513320907935874;0.9430765794221755;-0.033002199750254854;0.9426066079515991;1.0119284178501644
23.53638;1.0539562913388214;1.0151200571698877;0.9391259431869718;0.013281289571926537;0.012685568124465207;1.0451889582937324;1.0143161763539377;10.02271394498262;1.243611690906159;0.03468187264155829;0.035123273785132324;0.942928275726579;-0.03300216159708056;0.9422630603059409;1.01193324075491
23.54638;1.054045499799801;1.0148626294813705;0.9392196308535885;0.013284842247430319;0.012683102708019124;1.0453216639685803;1.014657510039652;10.024163618376294;1.2436834919717115;0.03468617554323171;0.035113065892492176;0.9427838815481668;-0.03300312027882236;0.9419144418696792;1.0119346673222895
23.55638;1.0541361530250302;1.0145906400247362;0.9393320674485591;0.013288200060726623;0.012680802076537013;1.0454544506903825;1.0149979023887516;10.025751753115463;1.2437435903403986;0.034690502819347206;0.035102593945029764;0.9426434053475393;-0.033003075871163495;0.9415597715135954;1.0119323450695001
23.56638;1.0542287349144541;1.014303790297675;0.9394631735558981;0.013291366898218507;0.01267867136411741;1.0455873642413267;1.0153376708879958;10.027476667314803;1.2437921841210304;0.03469483643299444;0.035091865801649774;0.9425078516088037;-0.03300302845598723;0.9411991392336408;1.0119259667569984
23.57638;1.054323998428996;1.0140018912495743;0.9396127567438134;0.013294345051123672;0.012676712851439263;1.0457202336486147;1.0156772344790836;10.029337305542663;1.2438297117892698;0.03469916025986627;0.03508088739795237;0.9423780500710843;-0.033002978148634905;0.9408326128405824;1.0119151865125275
23.58638;1.0544228151284054;1.0136849576696887;0.9397804315197436;0.013297134221772942;0.012674925989745124;1.0458526886607367;1.0160171451332354;10.0313324112722;1.243856772349433;0.034703460050012576;0.03506966156079775;0.9422545539627634;-0.03300292514764331;0.9404603160382303;1.0118995672491995
23.59638;1.054526065060123;1.0133528915715913;0.9399651474121847;0.013301447094547322;0.012674928306012506;1.0459841542534503;1.0163579941514773;10.033459991358129;1.243874122589182;0.03470772399023108;0.035058186402346134;0.942137580603287;-0.03300286972780054;0.9400824238366486;1.011878602159501
23.60638;1.0546345897489684;1.0130072706832878;0.9401668192830746;0.013303844203267176;0.01267347904424108;1.0461139122915615;1.0167002698812182;10.035717328546372;1.2438827461381612;0.03471194146739505;0.03504645377213296;0.9420269747804975;-0.03300281217370396;0.9396991277812227;1.0118518477285727
23.61638;1.0547490996182989;1.0126487687660493;0.9403840791497915;0.013306035139796918;0.012672195683004686;1.0462412695026044;1.0170442964406188;10.038100966481489;1.2438837858885807;0.034716098103704546;0.035034451467364114;0.9419222462665416;-0.033002752731447066;0.9393106263511292;1.0118189597206102
23.62638;1.0548700806858218;1.0122786625200144;0.940615938712536;0.013308014906369682;0.012671076867233746;1.0463656657656517;1.0173903161698088;10.040606646331149;1.243878329087155;0.03472017131454975;0.035022168724447585;0.9418227203401537;-0.03300269161682045;0.9389171014625082;1.0117795505998497
23.63638;1.0549977933301755;1.0118983742354117;0.9408614137841714;0.013309781219814385;0.012670121443964066;1.0464866989243475;1.0177385832036374;10.043229329971474;1.2438672952132748;0.034724132498203;0.03500960039275768;0.9417277607033013;-0.03300262903466135;0.938518645158539;1.0117331436568269
23.64638;1.0551323266187966;1.011509472538317;0.9411194595302413;0.013311333833665178;0.012669327869918201;1.0466041592576316;1.0180893455312;10.045963551848322;1.2438514298900303;0.03472795247194754;0.03499674810762642;0.9416368575780474;-0.033002565181105996;0.9381152220241722;1.0116792840533406
23.65638;1.0552736537419842;1.0111136079111225;0.9413889372817198;0.013312673698532222;0.012668694076641654;1.0467180120699944;1.0184427795548805;10.048803890947697;1.243831271059295;0.03473160463532795;0.03498362027524835;0.9415495215553941;-0.03300250024794559;0.9377066769140369;1.0116176489040147
23.66638;1.0554217044697316;1.0107124717173028;0.9416687727864235;0.013313802973685635;0.0126682167837169;1.0468283311800584;1.0187989457088997;10.051744852786909;1.2438071298808935;0.034735068458979786;0.034970231526136285;0.9414652374109953;-0.033002434442357;0.9372927427663137;1.0115481310086096
23.67638;1.05557643479272;1.0103077952121884;0.9419581188905958;0.013314725100156043;0.012667889623353414;1.046935275653105;1.019157735532666;10.05478011922784;1.2437790421604213;0.03473833329652966;0.03495659987979112;0.9413835360965813;-0.033002367997902675;0.9368731140648382;1.0114708807444164
23.68638;1.0557377921221374;1.0099012878035376;0.9422563106053037;0.013315444224425783;0.012667702188891872;1.047039009965083;1.0195188351020954;10.05790243658807;1.2437466748302053;0.034741395574458954;0.03494274253546801;0.941303967166746;-0.03300230114696087;0.9364475666440006;1.0113862715057595
23.69638;1.0559055584733847;1.0094945726151414;0.9425627477493554;0.013315964578821284;0.01266764064588539;1.0471395730126687;1.0198817856612539;10.061104443023055;1.24370938227689;0.03474425070900857;0.034928675126729036;0.9412259936424463;-0.03300223408503655;0.936016039659054;1.0112948475232515
23.70638;1.056079208627042;1.0090892116234098;0.9428767880277663;0.013316290455861031;0.012667687758796316;1.047236875608279;1.0202460792044203;10.064379160708336;1.2436663831294479;0.034746890697961164;0.0349144161226803;0.941148986207117;-0.03300216698428118;0.9355787142594617;1.0111973287109801
23.71638;1.0562579031855195;1.0086867249714564;0.9431976110627855;0.013316426702664152;0.01266782296364783;1.0473307361343795;1.0206111565116043;10.067719976160948;1.2436168799724965;0.0347493085775566;0.034899990338823475;0.9410722919809957;-0.033003100047815426;0.9351360719171465;1.0110946230743256
23.72638;1.056440603444363;1.0082885450512984;0.9435241029970427;0.013316379394734176;0.012668025909320485;1.0474208805725576;1.0209763282500948;10.071120905047811;1.243560220653582;0.034751501670438084;0.03488542562746417;0.9409953084507217;-0.033003033539140206;0.9346885931838653;1.0109877228432453
23.73638;1.056627236789022;1.007896856554335;0.9438548240362611;0.013315945110226294;0.012668071024434553;1.047507040496872;1.0213407330778905;10.074577372580318;1.2434961333138845;0.03475347338508803;0.03487074681048999;0.9409175305443609;-0.033002967766216744;0.9342367551164635;1.010877515048237
23.74638;1.0568150242250636;1.0075108452379908;0.9441880458701603;0.013315554336066456;0.012668370896638673;1.047589101667298;1.0217033922429377;10.078086805549379;1.2434248201114395;0.03475523594176927;0.034855973758540576;0.940838537486998;-0.03300290305581212;0.9337808652485522;1.0107646635644463
23.75638;1.0570043953734007;1.0071322115957297;0.9445218591818983;0.013315004083335321;0.01266871189151131;1.047667185977554;1.0220633301788424;10.081647738945875;1.2433468350254027;0.034756810189951394;0.034841123093500855;0.9407579786078317;-0.033002839728564694;0.9333212190560324;1.010649645673702
23.76638;1.057195032840169;1.0067615634089433;0.9448542889658738;0.013314301476893711;0.012669095800631941;1.0477415793793277;1.0224196893577338;10.085257703917716;1.2432628628009852;0.03475822019821171;0.03482620918388622;0.9406756092139793;-0.033002778075660134;0.9328581569963998;1.0105328974934813
23.77638;1.0573867757601083;1.0063994810846453;0.9451834342307621;0.013313454757478032;0.012669527878773288;1.047812496774299;1.0227717842000412;10.088911829317324;1.2431736212579994;0.03475948601993627;0.03481124344776651;0.9405913230296482;-0.033002718349844785;0.9323919892756931;1.0104149280583148
23.78638;1.0575795513820172;1.006046708024785;0.9455074858419448;0.01331247577900598;0.01267001415547711;1.0478799215918344;1.0231191106126043;10.092603486133575;1.2430799672980375;0.03476062057156421;0.0347962345035302;0.9405051450766754;-0.0330026607611845;0.931922931452462;1.0102963346745504
23.79638;1.0577732303583638;1.005704186977411;0.9458246215015708;0.013311379855655682;0.012670559796225509;1.047943589410371;1.0234613561015267;10.09632653535922;1.2429829800596501;0.03476163252133476;0.03478118990243457;0.9404172337771637;-0.03300260547619962;0.9314511171961906;1.0101777765053466
23.80638;1.0579675424453427;1.0053728978391554;0.9461329357794808;0.013310183609943871;0.012671168564228034;1.0480029929567896;1.02379837474891;10.100076808161797;1.242883914450812;0.03476252804866675;0.03476611773865348;0.9403278740095694;-0.033002552633816074;0.9309765985211973;1.0100599268770942
23.81638;1.0581621451225838;1.0050537368469028;0.9464304878752756;0.013308903556771489;0.01267184230469086;1.0480574828040436;1.0241301429111154;10.10385180742776;1.2427841214263446;0.03476330729456786;0.03475102770168296;0.9402373619074949;-0.033002502365930074;0.9304993514754817;1.0099433940404765
23.82638;1.058356746652659;1.0047474945926163;0.9467154001543981;0.01330755574415846;0.01267258059409555;1.048106443800949;1.0244567407311378;10.107650338873363;1.242685026081491;0.03476396457292717;0.03473593182708758;0.9401458887509629;-0.03300245478421791;0.9300193814786087;1.0098286541566437
23.83638;1.0585512261133878;1.0044547767660652;0.9469859128327967;0.013306155036320521;0.012673380587395866;1.0481493393107066;1.0247783014158331;10.111472516926211;1.2425882279024674;0.03476449637337137;0.034720843226989186;0.9400536035021945;-0.03300240991814997;0.9295368598713469;1.009716030457734
23.84638;1.0587457567781355;1.0041755251553597;0.9472400231326072;0.01330643019362708;0.012675856822041589;1.048185585767924;1.025094979866486;10.115319391144622;1.242495539090198;0.034764905283935346;0.034705772237200574;0.9399607310992303;-0.03300236768260533;0.9290521097636529;1.0096057324614447
23.85638;1.0589408632596777;1.003910784819085;0.9474771301078254;0.01330495683923463;0.012676765715685876;1.0482144331006196;1.0254069823944896;10.11919199585616;1.2424087525916854;0.03476519358098792;0.03469072387005123;0.9398675910087896;-0.033002327932514945;0.9285654873102646;1.0094979469546428
23.86638;1.0591373337405818;1.003660287543298;0.9476957587247162;0.013303456247222649;0.012677723548119395;1.0482350028604661;1.02571455901973;10.123090030492772;1.2423293869012488;0.03476535653382868;0.03467570004530362;0.9397745961276516;-0.03300229051922977;0.9280774186729659;1.009392894932267
23.87638;1.0593360463845614;1.003424029950894;0.9478951757549521;0.013301930176103852;0.012678729042084693;1.0482464455339926;1.0260180334006304;10.1270120095523;1.2422587372258918;0.03476538280328205;0.0346607049509259;0.9396822890665235;-0.033002255290465896;0.9275885560029872;1.0092908132089147
23.88638;1.059537792997562;1.0032017172865437;0.9480749566136362;0.013300377933077248;0.012679781474250643;1.0482480850866063;1.026317891968802;10.130957457088668;1.2421980743444854;0.03476525658417509;0.03464574833066743;0.9395913623170782;-0.03300322207932726;0.927099839665965;1.0091919136043301
23.89638;1.0597431671719053;1.0029927658784874;0.9482349634742646;0.01329879656563787;0.012680879560943145;1.0482394724807802;1.0266147538995956;10.134927788197539;1.2421485835354518;0.03476495885689819;0.034630843769897716;0.9395026083062352;-0.03300319071335818;0.9266122443170065;1.009096348809889
23.90638;1.0599525907188403;1.00279639219762;0.9483753163747052;0.01329718178232335;0.012682019873296884;1.0482203512776738;1.0269092779389166;10.138924438129008;1.2421111303843952;0.03476447174595884;0.03461600496579016;0.9394167905179;-0.03300316103641207;0.9261268536738145;1.0090041949897435
23.91638;1.0601664122522627;1.0026116952341118;0.9484962533461126;0.013295529413227243;0.01268319559992636;1.0481906197566275;1.0272021418774695;10.142947085014448;1.242086297402573;0.03476378415607371;0.03460124556064604;0.9393345352032999;-0.03300313292033597;0.9256446881837739;1.0089154639910372
23.92638;1.0603849741272557;1.0024377130995812;0.9485979576557754;0.013293835387303039;0.012684397385598815;1.0481503834397472;1.02749403867078;10.146993436323916;1.2420745843437104;0.034762895395218145;0.03458658277190321;0.9392562904089833;-0.033003106263477286;0.9251668434443849;1.0088301616685127
23.93638;1.0606086379278779;1.0022734554827106;0.9486805022243083;0.013292094422121807;0.012685614796382381;1.0481000436932335;1.0277856318416503;10.151059552217859;1.242076412270161;0.034761816682600824;0.03457203886734995;0.9391822682202259;-0.033003080996171;0.9246945666887179;1.0087484064852654
23.94638;1.0608377852507198;1.002117899409644;0.9487439158466443;0.013290299350091751;0.0126868368375398;1.0480402479395332;1.0280774600820057;10.155140049725619;1.2420920806053755;0.0347605679917546;0.03455763894722399;0.9391123913142515;-0.033003057079244044;0.9242292094625741;1.008670502787749
23.95638;1.061072812271961;1.0019699776490507;0.948788227176115;0.013288442616985603;0.012688052444034653;1.04797173882825;1.0283698564327286;10.159228328258894;1.2421218690018903;0.03475917045019637;0.034543407394356504;0.9390463388240493;-0.033003034491215805;0.9237721076295025;1.0085968459930998
23.96638;1.0613141021579446;1.0018286105655232;0.9488134517784734;0.013286519800197943;0.012689251760840124;1.0478953006692322;1.0286629698782395;10.16331718382996;1.2421660902586398;0.03475763958413388;0.03452936444517227;0.9389836800192782;-0.033003013250616144;0.923324425856232;1.008527759866761
23.97638;1.0615619332053547;1.0016927286140316;0.9488196425199353;0.013284531389749265;0.01269042744075143;1.0478117408894954;1.028956871852629;10.167399511876868;1.242224998826924;0.03475598326327104;0.03451552579572011;0.9389239862120421;-0.03300299347559771;0.9228870681755404;1.0084634032409963
23.98638;1.0618163738618194;1.0015612968931076;0.9488069457250115;0.013282480569630436;0.012691574819174578;1.0477218261915147;1.0292516800377707;10.171468207073385;1.2422987490113324;0.03475420431392604;0.03450190331229578;0.9388668535005256;-0.03300297540697333;0.9224607187059554;1.0084037185752803
23.99638;1.0620773249117197;1.0014334031945409;0.948775521156118;0.01328037042411332;0.01269269140655378;1.0476263222738116;1.0295475996040027;10.175514950109985;1.242387405094099;0.034752304524857926;0.03448850330610624;0.938811885033451;-0.03300295935677068;0.9220459089155183;1.0083483842862966
24.00638;1.0623447205608203;1.0013083244396335;0.9487254196166072;0.013278203117317604;0.012693775906159194;1.0475261438097834;1.0298448832554488;10.179529119369715;1.2424908441190563;0.03475028818356844;0.03447532654804831;0.938758651617253;-0.03300294563996917;0.9216431170311462;1.008296833810321
24.01638;1.0626186819536296;1.0011855128194311;0.9486565642936511;0.013275979931036616;0.012694826433825962;1.0474223796175108;1.0301437918060437;10.183498452465043;1.2426086602523696;0.03474816357646372;0.0344623727278277;0.9387066446964912;-0.03300293454468891;0.9212529305865179;1.0082483720524136
24.02638;1.062899535101085;1.0010645695797842;0.9485688345682146;0.013273702081068891;0.012695840007170328;1.047316078168942;1.0304445218555347;10.187410391338538;1.2427402128938068;0.034745939242437525;0.03444964445320383;0.9386552884802246;-0.033002926319534075;0.9208760994570636;1.008202260277826
24.03638;1.0631877691034086;1.0009452300521342;0.9484621911936443;0.013271372161180087;0.012696813785703727;1.0472090564033243;1.0307471283571077;10.191252385157227;1.2428847250708095;0.034743618784227395;0.0344371475049819;0.9386039811458887;-0.03300292115546828;0.9205134323181119;1.0081577210881014
24.04638;1.063484018270456;1.0008272828040061;0.9483367823450517;0.013268994416965068;0.012697745581470339;1.0470999643310293;1.0310515206405921;10.195012254644585;1.2430413162211718;0.03474120076550832;0.0344248902464849;0.9385521175263184;-0.03300291918334322;0.9201656881171486;1.0081139982849578
24.05638;1.0637890812712951;1.0007104470227326;0.9481929686677663;0.013266573665751343;0.012698633283493292;1.0469904274575323;1.0313574183750214;10.198679529641351;1.2432090302944623;0.03473868220820478;0.034412883748670506;0.9384991330284436;-0.03300292048834549;0.9198335278694669;1.008070441798392
24.06638;1.0641038717365303;1.0005943746027823;0.9480312532454829;0.01326411381512083;0.012699474181641001;1.0468810773435004;1.0316642235173086;10.20224603582729;1.2433869548411653;0.03473606123882671;0.034401139701204696;0.938444564349685;-0.033002925118667197;0.919517499949655;1.0080264682023123
24.07638;1.0644292681172622;1.0004787935066846;0.9478522139898974;0.013261617426682927;0.012700264936490336;1.0467725516114865;1.03197102756201;10.205704639171733;1.2435742999659551;0.03473333796617166;0.03438966582781428;0.9383880347149086;-0.033003933078427514;0.9192180475248309;1.0079814766227442
24.08638;1.0647656985309988;1.000363397829573;0.9476565202915198;0.013258168551685606;0.012700137823149452;1.0466655240173186;1.0322768157823947;10.209048113949692;1.2437703924961032;0.034730514888342084;0.034378464495070434;0.9383291893801938;-0.03300394431326803;0.9189353104675535;1.0079348400224815
24.09638;1.0651139652393817;1.0002486558079247;0.9474449016456793;0.01325561262585628;0.012700819076927142;1.0465606714670548;1.0325806400214845;10.212269845649548;1.2439747257102567;0.034727596155587626;0.03436753715744724;0.9382677257235138;-0.03300395871879684;0.9186693142726539;1.0078858822081749
24.10638;1.0654738265136745;1.0001344665896816;0.9472182332357391;0.013253039245458242;0.01270144054288671;1.0464585632138865;1.0328816304395796;10.215364883275065;1.2441869739523548;0.0347245843714174;0.03435688854924178;0.9382034442123532;-0.03300397616808086;0.9184199043414861;1.0078338149433879
24.11638;1.065845026276744;1.000020534058479;0.9469771439381415;0.013252172801633341;0.01270361668319896;1.0463595352781976;1.0331789258259236;10.218329729629229;1.2444069205908714;0.03472147842687836;0.03434652699875492;0.938136219095377;-0.033003996519856575;0.9181868216668181;1.0077777900634781
24.12638;1.0662271553420253;0.9999077683396786;0.9467235849067125;0.013249585430092605;0.012704103726436964;1.0462636134816745;1.0334716186092185;10.221161636305888;1.244634374508368;0.034718276860544045;0.03433646387333544;0.9380660295336689;-0.0330040196088927;0.917969600760961;1.007717057291815
24.13638;1.0666197305647898;0.9997957673539263;0.9464583670513539;0.013246997035429794;0.012704516715798619;1.0461706115861726;1.0337587733068412;10.223858566843973;1.2448690304205974;0.03471498326905981;0.034326712955274216;0.9379930549826317;-0.033004045246370545;0.9177675366052929;1.0076510001955432
24.14638;1.0670222350513212;0.999684565712324;0.9461826911380276;0.013244412180544724;0.012704851845022312;1.046080387817075;1.0340395629023587;10.226419315835269;1.2451104031696925;0.034711607452957004;0.034317288314683086;0.9379176423947305;-0.033004073243931044;0.9175798366300351;1.0075789946368252
24.15638;1.0674341362768982;0.9995742412900421;0.9458977632717809;0.013241838370939545;0.01270510507347508;1.0459930479365378;1.034313407181818;10.228842752217794;1.2453579454286912;0.03470816293983803;0.03430820164182372;0.937840135332713;-0.033004103425476036;0.9174057937534037;1.007500303443487
24.16638;1.067854919808736;0.9994648534054142;0.9456048444926896;0.013239286008347154;0.012705270938096265;1.0459089857673363;1.0345799367195219;10.231127317798892;1.2456111476082679;0.03470466374474879;0.03429946191224118;0.9377597875615856;-0.03300413558993277;0.9172439542493829;1.0074141735345326
24.17638;1.0682841076496765;0.9993564118208166;0.945305349405016;0.01323676785334056;0.012705342060287655;1.0458287934035666;1.0348388868036522;10.233271662830012;1.2458694920755218;0.03470112150593384;0.03429107784330379;0.9376788601313405;-0.03300416949105641;0.9170962570832231;1.0073200111529237
24.18638;1.0687211745995453;0.9992488662106243;0.9450008960299531;0.013234298353640865;0.012705310576679837;1.045753103003404;1.035090094731957;10.235274637904055;1.2461323132749713;0.03469754493670597;0.03428305999538399;0.9375967225260534;-0.03300420488537843;0.9169620248353888;1.0072174184078928
24.19638;1.069165421445461;0.9991421143110697;0.944693220708568;0.01323189198716565;0.012705169470900859;1.0456824529039879;1.0353335022318546;10.23713449470302;1.2463986704704646;0.034693943305924006;0.03427542219598405;0.9375138227175218;-0.033004241580159965;0.9168418113608781;1.0071061327939257
24.20638;1.0696159159420773;0.9990360706385013;0.9443840300150742;0.0132295604589756;0.012704913098422978;1.0456172181267067;1.0355690461157658;10.238848933469018;1.2466673553532817;0.03469033250086341;0.03426818446004846;0.9374305501978117;-0.0330042794479727;0.9167362027678196;1.0069860246652833
24.21638;1.0700715215606003;0.9989306998968408;0.9440749374342776;0.013227309778902123;0.012704537908335532;1.045557536700697;1.0357965700805152;10.240415515818205;1.2469370236670405;0.03468673706800207;0.034261374204930646;0.9373470795989306;-0.033004318440140006;0.9166456779891027;1.0068571546735055
24.22638;1.070531037643718;0.9988260287290367;0.9437674926569853;0.013225139828843787;0.012704042586554637;1.0455032283192767;1.0360158686107805;10.241831650323624;1.2472063045057469;0.03468318525933609;0.034255021085789455;0.9372633850441656;-0.03300435857964122;0.9165706391959282;1.0067197872834983
24.23638;1.0709933328455323;0.998722222911369;0.9434631797536711;0.013223047647006;0.012703427499177184;1.0454537867049276;1.036226751163014;10.243094942103177;1.2474738671430323;0.03467970327108361;0.03424914817731813;0.9371794801350634;-0.033004399919176;0.9165114507823927;1.0065742874780168
24.24638;1.0714573299409762;0.9986196008960166;0.9431633334794074;0.013221030834436275;0.012702693917688078;1.0454084191317685;1.0364290710183377;10.244204410560249;1.2477385703855295;0.03467631145327053;0.03424376714276699;0.9370956259556955;-0.0330044425074816;0.9164682676366506;1.0064209761509395
24.25638;1.071921986659383;0.9985185274860128;0.9428690313141223;0.013219087839728208;0.012701842795415133;1.045366110112928;1.0366227943553148;10.245161777780845;1.2479996245033826;0.03467302165054476;0.034238880446968455;0.9370123080271981;-0.033004486380858636;0.9164408481176596;1.0062600618939734
24.26638;1.072386348965062;0.998419347017668;0.9425810951140371;0.01321721752536131;0.012700873924826595;1.0453258310415374;1.0368080752046402;10.245971420045459;1.2482565890962891;0.034669838711014755;0.0342344871719118;0.9369300617257089;-0.03300453157560618;0.9164286722816606;1.0060916537314404
24.27638;1.0728495197118937;0.9983224012378701;0.9423002270217293;0.013215420116716163;0.012699786517011164;1.0452868852681447;1.036985261856644;10.246638713247421;1.2485092438861036;0.03466676701145327;0.034230588237216295;0.9368493251651264;-0.03300557815022128;0.9164312805471883;1.0059158511450712
24.28638;1.0733106091136528;0.9982279815961231;0.9420271159691568;0.013213697546688049;0.012698580965789063;1.045249137249918;1.0371549001382603;10.247168091980061;1.2487575087709109;0.03466381687327737;0.0342271872350536;0.936770414542474;-0.03300562617026035;0.9164482276217525;1.0057328828516594
24.29638;1.0737688401987504;0.998136179635991;0.941762410124807;0.013212052294017977;0.012697260263974337;1.0452129520626117;1.0373177268763558;10.247561926059612;1.249001507059063;0.034661004697820186;0.034224287517921184;0.9366935971693704;-0.03300567566815978;0.9164791514949482;1.0055431483685513
24.30638;1.074223655883698;0.9980468129994874;0.9415065952305873;0.01321048583203883;0.012695829397080936;1.045178930114435;1.0374745692700635;10.247820894577973;1.2492416270217743;0.034658348370760095;0.03422189039844316;0.9366192199783282;-0.0330057266439244;0.9165235691070752;1.0053471132927934
24.31638;1.074674680974768;0.9979595110860776;0.9412599546681547;0.013208997644701403;0.012694293343689543;1.0451476808486184;1.0376262617475907;10.247945839988068;1.2494784064056499;0.034655863427965734;0.03421999409661457;0.9365478203333896;-0.03300577908104436;0.9165809379787548;1.0051451956538227
24.32638;1.0751216404003119;0.9978738955970269;0.9410226865364443;0.013207585240314634;0.012692656234463768;1.045119730184983;1.0377736808501623;10.24793898446848;1.2497123808020654;0.034653560896410265;0.03421859231816719;0.9364801268536176;-0.03300583293447137;0.9166506370685543;1.004937741189991
24.33638;1.0755642804582426;0.997789738763182;0.9407949806358674;0.013206244808137455;0.012690922712461509;1.0450954541035438;1.0379178077878195;10.247803128738315;1.2499440759863683;0.03465144714902475;0.03421767532220443;0.9364169689771392;-0.03300588812366592;0.9167319714975324;1.004725086523458
24.34638;1.0760023396752365;0.9977069397743685;0.9405770053467628;0.0132049723096722;0.012689099977953302;1.0450750770218455;1.0380597162286074;10.247540669303886;1.2501739987497438;0.03464952417382238;0.03421723419560577;0.9363591478891102;-0.033005944535345735;0.9168241884530954;1.0045076620246232
24.35638;1.0764355988496443;0.9976254080940167;0.940368917039567;0.01320376448762056;0.012687198455322861;1.0450588185353245;1.0382004490461183;10.247153739881444;1.2504025306150417;0.03464778683477666;0.034217264193861056;0.9363072908396988;-0.033006002021694895;0.9169264811810657;1.0042859925941416
24.36638;1.076864847196259;0.9975460032041906;0.9401708588880551;0.013202408045164166;0.012685019675092717;1.0450470221981871;1.0383408740977902;10.246644384414973;1.2506299305520356;0.03464622132951135;0.034217761207212566;0.9362617540656851;-0.033006060423573576;0.9170380639541584;1.0040605055445997
24.37638;1.0772879779960072;0.9974669119200487;0.9399829237753108;0.01320132335152162;0.01268299642346352;1.0450400995688716;1.0384816713766634;10.246014253933547;1.2508564805450375;0.03464481119515285;0.03421871374296422;0.9362226420762896;-0.033006119606595136;0.9171582264908166;1.0038313027310193
24.38638;1.077705888837451;0.9973890884488974;0.9398051714446587;0.013200297726424715;0.012680929709260607;1.0450383722507872;1.0386234050195506;10.245264327134663;1.2510825441194424;0.034643547068584385;0.034220100811884514;0.9361899293026213;-0.03300617945728226;0.9172863149007311;1.003598157701588
24.39638;1.0781185699273232;0.9973124773394094;0.9396376150744099;0.013199328750414515;0.012678831474155465;1.0450419654049679;1.038766507911088;10.244394485886325;1.2513085401150126;0.03464243173722439;0.034221899233507325;0.9361635945789918;-0.03300623983650544;0.9174217679653407;1.003360748378199
24.40638;1.0785259435149728;0.997236941763561;0.9394802457700371;0.013198414081444907;0.012676712547487746;1.0450508083202357;1.0389111826266393;10.243403101328648;1.251534974178437;0.03464147617162906;0.03422409442730463;0.9361436891580177;-0.03300630053192518;0.9175641903048464;1.0031188307253989
24.41638;1.0789278646349663;0.9971619141354227;0.9393326940463268;0.013199269268914243;0.012676200416462814;1.0450647089198477;1.0390573345796588;10.24228774594663;1.2517624456599052;0.03464069017920299;0.034226685457448065;0.9361303567405436;-0.033006361248985865;0.9177133664490005;1.0028722479858034
24.42638;1.0793242565466674;0.9970880742592526;0.9391957599369541;0.013198461168515419;0.012674063265101565;1.045083415669002;1.0392045965475611;10.241046702531852;1.2519915582459238;0.03464007839570277;0.03422967830134109;0.9361238567186668;-0.03300642164370879;0.9178692226952654;1.00262097512666
24.43638;1.079715178611304;0.9970148165859273;0.9390689103021371;0.013197705224928713;0.01267192831505326;1.045106608694828;1.0393524352360435;10.239679262364715;1.2522227755069146;0.034639643610240786;0.03423307524030597;0.9361245655535062;-0.03300648136766443;0.9180317439963455;1.002365200707264
24.44638;1.0801007126610054;0.9969419460192237;0.9389518558984542;0.01319699887421931;0.012669803878091686;1.0451338522614937;1.0395002632063237;10.238184728000482;1.2524562400513524;0.03463938906769622;0.03423687324762498;0.9361329340006797;-0.03300654009804493;0.9182009005581393;1.0021053006303458
24.45638;1.0804807907315863;0.9968692839670906;0.9388443319780208;0.013196337819174639;0.012667696748577538;1.0451645686472983;1.0396475222734638;10.236562117636584;1.2526916832200161;0.03463931866339421;0.03424106864429524;0.9361494164286149;-0.03300659754502843;0.91837665270092;1.0018417354646743
24.46638;1.0808551567205547;0.9967966732356269;0.9387462649265605;0.01319571643680269;0.01266561190751588;1.0451980701378045;1.0397937333964242;10.234810774485695;1.2529285135761261;0.03463943824113618;0.034245657454746295;0.9361744018684728;-0.03300665343628021;0.9185589805506348;1.001574971777218
24.47638;1.0812234589375975;0.9967239978669946;0.9386577913248638;0.013195128576354645;0.012663554059961547;1.0452336551292523;1.0399384820201492;10.232930634430408;1.2531659513149263;0.0346397553672963;0.0342506319744996;0.9362082165277253;-0.03300670748948567;0.9187478418712223;1.0013054578340355
24.48638;1.081585342979823;0.9966512253525766;0.9385791269111711;0.013194568633441154;0.012661529062455037;1.045270686758061;1.0400813994396454;10.230922595063465;1.2534030936046647;0.03464027586764041;0.03425598098803052;0.9362512133257068;-0.03300775940718762;0.9189430626833852;1.0010336752967306
24.49638;1.0819404453715202;0.9965785088709649;0.9385104454039037;0.013194033227315346;0.012659542455430247;1.0453085984110586;1.04022214552514;10.228789472195045;1.2536389187623742;0.03464100075668987;0.034261694838232506;0.9363038550292936;-0.03300780890020836;0.9191440945853692;1.0007602786465508
24.50638;1.082288325916025;0.9965063194829289;0.938451892150636;0.01319352104660633;0.012657596183969728;1.045346885388699;1.0403602704311739;10.226536146877255;1.253872274774774;0.034641926452446015;0.03426776989106195;0.9363666868598614;-0.03300785570642548;0.9193503354318486;1.0004861349558785
24.51638;1.0826284376327044;0.9964354625998978;0.938403625275364;0.013193030474437116;0.012655688282900729;1.0453851330921835;1.0404950418262493;10.224168536292193;1.2541019520833196;0.03464304668858619;0.034274207185807225;0.9364402209790026;-0.033007899594534776;0.919561229271897;1.000212142047748
24.52638;1.0829601251455978;0.9963669106750417;0.9383657866763333;0.01319255920274154;0.012653815615741049;1.0454230897738295;1.040625481657348;10.221692736522256;1.2543268835214065;0.03464435324615086;0.034281006672031794;0.9365248338882324;-0.03300794036993617;0.919776459730242;0.9999390996628047
24.53638;1.0832826232900064;0.9963015777425126;0.938338436800487;0.01319210571007375;0.012651975219634312;1.0454607076493168;1.0407505703894147;10.219114715301288;1.2545462840368247;0.034645834896072425;0.034288164391395815;0.9366207129738647;-0.03300797789183733;0.9199959670390983;0.9996677909417073
24.54638;1.0835950661295775;0.9962402134394962;0.9383214893753931;0.01319166879891654;0.012650163460560346;1.0454980632499629;1.040869338170389;10.2164400009884;1.2547596293633576;0.034647475454604955;0.034295674563175976;0.9367278556334532;-0.03300801207789946;0.9202198994366013;0.9993991074433094
24.55638;1.083896533598438;0.9961834004827131;0.9383146826884542;0.013191246222717183;0.01264837569702888;1.0455352358226557;1.0409807728172118;10.213673297183469;1.2549666802254174;0.03464925336803771;0.034303531773832774;0.9368460717250597;-0.033008042870554255;0.9204485247959383;0.9991340913303248
24.56638;1.0841861391162986;0.9961315621162862;0.9383175833574022;0.013190834932747341;0.012646606786245511;1.045572256061757;1.0410837564344175;10.210818371198933;1.2551675891195817;0.034651145981826864;0.03431173275049626;0.9369749469118127;-0.03300807018832772;0.9206820606303816;0.9988738696301511
24.57638;1.084463077463941;0.9960849918299625;0.9383295884595627;0.01319043159192547;0.012644851898036486;1.045609146030153;1.0411771473532452;10.20787867656112;1.2553628449936471;0.03465313593650477;0.034320278596544775;0.9371138684180664;-0.033008093906242576;0.9209204546682717;0.9986195781985138
24.58638;1.0847266544950036;0.9960438856595835;0.9383499720885048;0.013190031998923293;0.012643107548709773;1.0456460398699614;1.0412598548890135;10.204858613088726;1.2555530339025527;0.03465521248067898;0.034329173761774;0.9372621459425303;-0.03300811388474815;0.9211632838549155;0.9983723586580572
24.59638;1.0849764011590446;0.9960083332019767;0.9383779826447703;0.013189631388376139;0.012641371043324376;1.0456833150665898;1.0413307935034277;10.201764418906146;1.255738647866586;0.034657367127093885;0.03433842149291925;0.9374190651858361;-0.03300813002120111;0.9214098662813817;0.9981333542225325
24.60638;1.0852121885972255;0.9959782694662906;0.9384129102327546;0.01318922657645933;0.01263963875905795;1.0457216255898198;1.0413888617259963;10.1986043275721;1.255920033983037;0.034659592132910685;0.03434802175216227;0.9375838271548017;-0.03300814226976782;0.9216594376913931;0.9979036533629301
24.61638;1.0854341851697922;0.9959534522466785;0.9384541580606606;0.013188817361050178;0.012637906008701141;1.045761807632788;1.0414330378281862;10.195388162050461;1.2560973901531804;0.03466188599186908;0.03435797366782009;0.9377555530736116;-0.03300815063174584;0.921911221499411;0.9976842223549032
24.62638;1.0856426781606963;0.9959335571096557;0.9385013728686662;0.013188406412542484;0.0126361677794812;1.0458047625898501;1.0414624383863296;10.19212640456832;1.2562707249919445;0.034664257516618016;0.03436827760416769;0.9379334292347228;-0.0330081551576901;0.9221644228496391;0.9974758672610675
24.63638;1.085837930597547;0.9959182743584987;0.9385544976116921;0.01318799917927736;0.012634418922647056;1.0458514097409728;1.0414762985636579;10.188829526648425;1.2564397989392453;0.034666721794862285;0.034378933954367;0.9381168230430943;-0.03300815593750746;0.9224182839692765;0.9972792070488042
