time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.64638;1.0860201320223444;0.9959072557795537;0.9386136380736227;0.013187603693944115;0.012632654762836423;1.0459026530610052;1.041474021351011;10.185507664695145;1.2566041201695466;0.034669293936951104;0.03438994074049593;0.9383052571745648;-0.03300815305593424;0.9226721941049902;0.9970946779139089
24.65638;1.0861893604124278;0.9959000441738004;0.9386789287114564;0.013187230047606475;0.01263087207414004;1.0459593344338685;1.041455249533926;10.182169674475686;1.2567630057139594;0.03467198655699518;0.03440129249160255;0.9384983688290713;-0.033008146572039355;0.9229257781367273;0.9969226387468346
24.66638;1.0863455989011173;0.9958961024899187;0.9387505807099583;0.013186890002629624;0.01262906972956867;1.04602222067503;1.0414198141284203;10.1788216956967;1.256915634086231;0.03467480921096568;0.03441298114689118;0.9386959125139539;-0.03300813655191236;0.9231789841737053;0.9967635195870816
24.67638;1.0864889013829675;0.9958948649353864;0.938828973624326;0.013186597014201799;0.012627248968619218;1.0460920239311788;1.0413676581773101;10.175466387863999;1.257061118562314;0.034677767731257934;0.03442499882528585;0.9388976240255278;-0.033008123106688776;0.923432115668558;0.9966178774786826
24.68638;1.0866195632819091;0.9958958186480049;0.9389145983170455;0.013186366144159033;0.012625412905474562;1.0461694581204266;1.0412988233461409;10.172103489653798;1.2571986977381149;0.03468086328228366;0.034437342191099396;0.9391030031843938;-0.03300810639392072;0.9236857137142558;0.9964862812747871
24.69638;1.0867381473484152;0.995898623803807;0.9390078467176727;0.013186212757631066;0.012623565453806971;1.046255269257676;1.0412134507721738;10.168731193109124;1.2573278974573112;0.0346840925826996;0.03445001534511885;0.9393113315915801;-0.03300808658674815;0.9239403575757263;0.9963690621245241
24.70638;1.0868454030264276;0.9959030703996113;0.939108815805894;0.013186150285851706;0.012621710420017663;1.0463501365441765;1.0411118491813236;10.165347130960672;1.2574484733517626;0.03468744919114699;0.03446302627662164;0.9395218205135033;-0.033008063850720776;0.9241965681816824;0.9962661569079743
24.71638;1.0869420860441659;0.9959088416130781;0.9392173196882868;0.013186187824553134;0.012619850909013724;1.0464555298285452;1.0409945552245239;10.16194821213227;1.257560249311276;0.034690922029538315;0.034476378749475595;0.9397335996865687;-0.03300903834394893;0.9244549283439466;0.9961772094214564
24.72638;1.0870288091742277;0.9959154148429489;0.9393330472532802;0.013186328157685459;0.012617988714691792;1.046569682218932;1.0408622070392755;10.158530131053332;1.2576630872870962;0.034694494656591066;0.03449006813104511;0.9399456867850665;-0.03300901021211373;0.92471602638323;0.9961017689847421
24.73638;1.0871061211930704;0.9959222396468685;0.9394556611770848;0.013186567814025269;0.012616124688677892;1.0466936715914756;1.040715367461554;10.15508768707333;1.2577570206846052;0.03469815014896188;0.03450408240031896;0.9401571009006444;-0.03300897958234104;0.9249805782073478;0.9960393859384181
24.74638;1.0871745826304302;0.9959288894878194;0.9395847445630283;0.01318689958780541;0.01261426080750579;1.0468275036698746;1.0405545295761143;10.151616066106852;1.2578423647986046;0.034701874928999975;0.03451840185966769;0.9403669902188797;-0.03300894658153097;0.9252491378050823;0.9959895786048515
24.75638;1.087234628130465;0.9959345653099629;0.939719279118292;0.01318903190750243;0.012614020669680162;1.0469711382028524;1.0403802208110826;10.148112505961098;1.25791971525583;0.034705657825194296;0.03453299800942675;0.9405746969959389;-0.0330089113535323;0.9255220941675951;0.9959517512712304
24.76638;1.087286478605733;0.9959396969792035;0.9398592421060383;0.013189524315209766;0.012612170165518369;1.047124486973707;1.040192978551955;10.144576625722577;1.257989892857511;0.03470948944056596;0.03454783595958214;0.9407797597212635;-0.033008874049980826;0.9257997417220483;0.9959252274279424
24.77638;1.0873302029086267;0.9959435351526562;0.9400034082300753;0.013190086600996912;0.012610331043250605;1.0472874658008016;1.0399932154376068;10.141009137357074;1.2580538379718678;0.03471336285094506;0.03456287925367535;0.9409818140522845;-0.033008834815648876;0.9260823186033901;0.9959094116745663
24.78638;1.087365738740281;0.9959458685901474;0.9401510453238822;0.013190713476304296;0.012608503877203704;1.0474601204280543;1.0397811809611837;10.137411300352518;1.2581124529526704;0.034717273096497435;0.03457809411942197;0.9411804898381978;-0.03300879378724652;0.9263699783590739;0.9959038653436076
24.79638;1.087392883723448;0.9959464888042432;0.9403015935865995;0.013191402274272361;0.01260668939441673;1.0476426763770983;1.0395570387040616;10.133786088690426;1.258166461661056;0.0347212159504714;0.034593451345627454;0.9413754001744232;-0.03300875110504412;0.9266627942174931;0.9959082511639401
24.80638;1.0874113207410134;0.9959450928515526;0.9404547427615416;0.013192154093033625;0.012604889044635713;1.0478353803987472;1.0393209066310194;10.130139281032484;1.2582164015051602;0.034725187785697685;0.034608926420825206;0.941566178059411;-0.0330087069191282;0.9269607752760712;0.9959222655916617
24.81638;1.0874206522349303;0.9959413303118756;0.940610433158195;0.013192974131352321;0.012603104377651836;1.0480383511741322;1.0390728429426261;10.126478901900171;1.2582627697475037;0.034729187403955315;0.03462449773661477;0.9417525638690399;-0.03300866138779426;0.927263826718661;0.9959455570325041
24.82638;1.0874204782405599;0.995934931214835;0.9407687638417076;0.013193870211099187;0.012601336765719165;1.0482517246855507;1.0388128266320138;10.122813388391512;1.2583061345213433;0.03473321817696014;0.03464014209286194;0.9419345017754264;-0.03300861470402492;0.9275717265931527;0.9959776815941879
24.83638;1.0874104585148783;0.9959257780590108;0.9409298993039458;0.013194849434093978;0.012599587201133172;1.0484758572553643;1.0385407227936947;10.119149747909656;1.2583470380079576;0.034737287394313046;0.03465583221252009;0.9421121117066373;-0.033008567135609554;0.9278841976367705;0.9960181649041857
24.84638;1.0873902831631272;0.995913880357679;0.9410940362575192;0.013195915996508887;0.012597855154297196;1.0487112053255905;1.0382563158765725;10.115492955938667;1.2583857985891325;0.03474140294498104;0.03467153665400984;0.9422855516121462;-0.03300851900333711;0.928201010217125;0.9960665299131694
24.85638;1.087359635407166;0.9958993401502694;0.9412613949607619;0.013197072573647948;0.012596137384835516;1.0489580429764112;1.0379594647292516;10.111846975967133;1.2584224518314315;0.034745568750931856;0.034687218428040255;0.9424549254627377;-0.03300847059132383;0.9285220104030291;0.9961222174063746
24.86638;1.0873181878140643;0.9958823533891313;0.9414321667089214;0.013198322682052397;0.01259442847490842;1.0492163410919582;1.0376502216503174;10.108216285725756;1.25845689817524;0.03474978042638154;0.034702837437438634;0.9426202641143245;-0.03300842208036115;0.928847060331649;0.9961844907176649
24.87638;1.0872655785384089;0.9958631963395763;0.9416064302524815;0.013199670616748472;0.012592722825213913;1.049485787384312;1.037328814240861;10.104606317057588;1.2584890579242958;0.034754026137345066;0.03471835826295409;0.9427814933488703;-0.033008373571493825;0.9291759127738083;0.9962523689817218
24.88638;1.0872013565434173;0.9958422030213611;0.9417840967822368;0.013201119769319139;0.012591016819441718;1.049765830183253;1.0369955795333263;10.101022333732475;1.2585188313448323;0.03475829447573455;0.03473375496465075;0.9429384510057623;-0.03300832515393528;0.9295081071163983;0.9963246537809081
24.89638;1.0871249981789264;0.9958198027771445;0.9419648692603045;0.013202670918294968;0.012589309712050705;1.050055724244705;1.0366508812218655;10.097468074798055;1.2585459920210345;0.03476258280233858;0.03474900950124309;0.9430910088835377;-0.0330082769267533;0.9298430159489902;0.9964000933483765
24.90638;1.0870360573739992;0.995796532825399;0.9421482614022633;0.013204320925023088;0.01258760224154253;1.0503545423114373;1.036294990052679;10.09394585957274;1.2585702210889682;0.034766900023369934;0.03476410662615021;0.943239174547146;-0.03300822896728077;0.9301799606376456;0.9964775767599758
24.91638;1.0869343194468821;0.9957729126472444;0.9423337576571194;0.01320606304497444;0.012585894797346292;1.0506611373515031;1.0359280276130183;10.090457812048763;1.2585911962205252;0.03477126341109181;0.03477902941554443;0.9433831046564466;-0.03300818130339174;0.930518236784632;0.9965561931593925
24.92638;1.086819830387326;0.9957493231091085;0.9425209443856251;0.013207888290493085;0.012584187349884044;1.0509742042406576;1.0355500311585952;10.087006060435593;1.2586085516289307;0.03477569283548005;0.03479375847627107;0.9435230661780128;-0.03300813391272442;0.9308570671554226;0.996635108830312
24.93638;1.0866928282607973;0.9957259925239842;0.9427094607147248;0.013209786053716558;0.012582480100074636;1.0512925243679316;1.0351610996280383;10.083591443424666;1.2586217419225143;0.03478020565121131;0.03480827286179245;0.9436593390836012;-0.03300808673676742;0.9311955677630152;0.9967134927574739
24.94638;1.0865536496450754;0.9957030083856259;0.9428989448671229;0.013211744510873237;0.012580773520258848;1.0516151457264553;1.0347615770029137;10.080212984426566;1.2586300362685547;0.0347848116070233;0.03482254942703979;0.9437920576416385;-0.03300803970717685;0.9315327806601744;0.9967906799298113
24.95638;1.0864026012427048;0.995680354712769;0.9430890196011081;0.013213751913082182;0.012579068348382601;1.051941327197926;1.0343521537651845;10.076869279833113;1.2586327037582554;0.034789510214866044;0.03483656123964833;0.9439210818826015;-0.033007992777366255;0.9318677783679822;0.9968663783354084
24.96638;1.086239853670072;0.9956579937655392;0.9432791661127328;0.013215797866718167;0.012577365585857949;1.052270403156356;1.0339338253348076;10.073559669213887;1.2586292076417174;0.03479429469585444;0.03485027790152751;0.9440459935873248;-0.03300794593496299;0.9321997643924842;0.9969406588465735
24.97638;1.08606550228488;0.9956359299323088;0.9434686760517951;0.013217872446668144;0.012575666320593875;1.0526017022985805;1.0335077746654753;10.07028381139286;1.2586193839699817;0.0347991572657064;0.03486366878429624;0.9441662111880668;-0.03300889920439899;0.9325280835032606;0.997013756081176
24.98638;1.0858796896095082;0.9956141694269448;0.943656886582077;0.013219964262657048;0.012573971978237826;1.052934473979809;1.033075208149413;10.067041805751904;1.2586035702896208;0.034804090577314276;0.03487670565054782;0.9442801265553982;-0.033008852655435454;0.9328509709045578;0.9970859362096989
24.99638;1.0856826161846025;0.9955926063778604;0.9438434139884306;0.013222061455666716;0.012572285228982492;1.0532678068935313;1.032637225853038;10.063835976008482;1.2585824331238096;0.03480908711770333;0.03488936055746109;0.9443891762473936;-0.033008806390392706;0.9331697721167365;0.9971575213523496
25.00638;1.0854745069285712;0.9955710504167301;0.9440281382574355;0.013224155145339946;0.012570611014908617;1.053600679478823;1.0321948653847077;10.06067193034993;1.2585566069806404;0.03481413928031215;0.03490160203839454;0.9444918914784082;-0.03300876052487987;0.9334829321204775;0.9972289366781921
25.01638;1.0852555782401605;0.9955494230663614;0.9442111075324842;0.01322624089369802;0.012568956726397029;1.0539321544541342;1.0317492368588346;10.057557405684092;1.2585265372817023;0.03481924288862423;0.0349133967691336;0.9445878918244124;-0.03300871521306551;0.9337900670269138;0.9973007018586841
25.02638;1.085025999022539;0.995527866415175;0.9443924519425361;0.013228316567140432;0.01256733156109092;1.054261485824833;1.0313015680355686;10.054500379294982;1.2584925401880342;0.034824401216894445;0.034924716260958395;0.9446767313467631;-0.033008670680557094;0.9340909181145396;0.9973733027941027
25.03638;1.0847859381741178;0.9955066822626696;0.9445722415472642;0.01323037948157901;0.012565745991529449;1.0545880310819344;1.0308531405696615;10.05150808403606;1.2584548614719802;0.03482962461761561;0.03493554093979444;0.9447578004032743;-0.03300862717871742;0.9343853098467277;0.9974470343461076
25.04638;1.0845356965072341;0.9954862219666993;0.9447504324088661;0.01323242537362109;0.012564210989086314;1.0549111478088384;1.030405155961193;10.048586824295931;1.258413658760182;0.03483492763315347;0.03494585960907491;0.9448304478862927;-0.033008584891868746;0.9346730840136075;0.9975220484099183
25.05638;1.0842757971901795;0.9954668173676049;0.9449269496037076;0.013234448248573723;0.01256273632843842;1.0552302379972998;1.029958633391467;10.045741646755761;1.2583689419181119;0.03484032384649787;0.034955668554317976;0.9448941631078203;-0.03300854391154473;0.9349539789440828;0.9975985160544083
25.06638;1.0840069781818253;0.9954488107047037;0.9451017092577845;0.013236440126083665;0.012561329071488155;1.0555448347480558;1.0295144444879794;10.042975577701467;1.2583205071754746;0.034845818958906996;0.03496497044709329;0.94494863474593;-0.03300850426372473;0.9352275248265541;0.9976767013669303
25.07638;1.0837301010115126;0.9954326103002045;0.9452745621427049;0.013238391286410077;0.012559993447424811;1.0558545808518311;1.0290734024956163;10.04028933816974;1.2582679148168423;0.03485140883753486;0.03497377113461639;0.944993688730341;-0.03300846590678947;0.9354930773866529;0.9977570153000209
25.08638;1.083446037483489;0.9954186534143661;0.9454452716815479;0.013240291428394757;0.012558731569371344;1.0561591450816907;1.0286362901053676;10.037682586281967;1.2582105914142248;0.03485708333087917;0.034982077013794285;0.9450292852368055;-0.03300842873365398;0.9357499999828915;0.997840108668107
25.09638;1.083155620678401;0.9954072908746209;0.9456134476314367;0.013242131035054092;0.012557543970810998;1.056458173770555;1.0282038249353567;10.035155871705882;1.258148006654402;0.034862830211346535;0.03498989492491309;0.9450556230130563;-0.03300839262403527;0.9359978177411541;0.9979268830321588
25.10638;1.0828596308898322;0.9953986726330079;0.9457783989277166;0.013243901817332104;0.012556429667846508;1.056751293884111;1.027776609745721;10.032711080759569;1.258079778438263;0.034868637914547786;0.034997232546678046;0.9450731798949213;-0.033008357500947993;0.9362362080412873;0.9980183311007753
25.11638;1.0825587341033047;0.9953927685181699;0.945939127012096;0.013245596442236105;0.012555385736337684;1.0570380874103027;1.0273551115918138;10.030350037974303;1.2580057373183722;0.03487449588794388;0.035004098342108526;0.945082653047989;-0.0330083233399534;0.936464943949398;0.998115308076728
25.12638;1.0822534093009983;0.9953895170107478;0.9460944919691742;0.013247208579974249;0.012554406950032194;1.0573179861014315;1.0269396807838842;10.028073315852682;1.2579260152290996;0.03488039129632686;0.03501050221286015;0.9450848646967331;-0.03300829013589208;0.9366839418176102;0.9982183973266249
25.13638;1.0819439447281964;0.9953888967231749;0.9462433505112158;0.013248733197738206;0.012553486880686637;1.0575902370346297;1.0265305750566291;10.025880302350851;1.2578410544834724;0.034886306532621085;0.035016456866080424;0.9450806468631086;-0.033008257865061424;0.9368933518966749;0.9983279225833446
25.14638;1.0816305155472121;0.9953908675581951;0.9463846444118634;0.013250166053998294;0.012552619912956564;1.0578540205952565;1.0261279447348324;10.02377007722711;1.257751476179234;0.03489221921299434;0.03502197851241286;0.9450707708611861;-0.03300822646849121;0.9370935964063233;0.9984440914587953
25.15638;1.081313263576993;0.9953949062537163;0.9465170743936302;0.013253219400562725;0.012553421289378093;1.0581085649386275;1.0257318172931704;10.021742561544128;1.2576579250753337;0.034898101608989235;0.03502708706307042;0.9450559558101227;-0.03300819586489618;0.9372853326075021;0.9985671269687846
25.16638;1.080992317618249;0.9954017528321251;0.9466407304717975;0.013254456826462613;0.012552649202766157;1.0583532042359223;1.0253421608382407;10.019798617010714;1.25756106772141;0.03490392099429285;0.03503180634596162;0.9450368877414971;-0.03300816597445848;0.937469351889249;0.9986971764789959
25.17638;1.0806678471751718;0.9954109787439204;0.9467547866602984;0.013255593614230692;0.01255191991528552;1.0585874296420015;1.0249589729495467;10.017938660380125;1.2574616531650729;0.03490964316974602;0.03503616233466758;0.9450142243938711;-0.03300813671964293;0.9376465135224328;0.9988341262410448
25.18638;1.0803411681062132;0.9954235357401648;0.9468590593894493;0.013256420350096063;0.01255101888477422;1.058810901250725;1.0245823045094309;10.016161961363222;1.2573603726741764;0.03491523720023487;0.0350401794680595;0.9449885950031669;-0.033008108022460375;0.9378176651454749;0.9989775668024683
25.19638;1.0800108720781982;0.9954376251998243;0.9469534971593638;0.013257363502997978;0.012550362241307038;1.0590234325119985;1.0242122042112278;10.014467914913663;1.2572576586288404;0.03492067822871485;0.035043879085281386;0.9449605754090403;-0.03300807982421579;0.9379834164684215;0.9991268401097233
25.20638;1.0796784207312369;0.9954542613398165;0.9470381457732362;0.013258219668358813;0.012549733850693199;1.059224955145797;1.0238486347015499;10.01285740012578;1.257153674203408;0.03492594663432699;0.03504728072291709;0.9449306759625453;-0.03300805210550802;0.9381439952036841;0.9992811467711746
25.21638;1.0793440574341133;0.9954736733238612;0.9471131317746748;0.013258998897755482;0.012549126628047162;1.0594154534286553;1.0234915054080378;10.011332353008157;1.25704841197695;0.03493102576332683;0.03505040253642667;0.9448993751530965;-0.033008024883346594;0.9382994013085477;0.9994397759748562
25.22638;1.079007897255514;0.9954962528536669;0.9471786332520845;0.013259711624390613;0.012548531762963513;1.0595949577465265;1.0231408313611914;10.009894359214067;1.256941847745121;0.03493590138004598;0.03505325983120721;0.9448671077877006;-0.0330079981860902;0.9384496571050998;0.9996021973795534
25.23638;1.0786701728493076;0.9955224170239942;0.9472348308305818;0.01326036682977475;0.012547940876734134;1.0597635999562884;1.0227968459214678;10.00854387778544;1.2568341111424277;0.03494056272406882;0.03505586509953972;0.9448341673267702;-0.033007972031758474;0.938594939487828;0.9997678667637513
25.24638;1.0783313138346338;0.9955523690221236;0.947281900089492;0.013260971755702339;0.012547348563660007;1.0599216453658362;1.0224599323954915;10.007280042923098;1.256725482936368;0.034945004269104366;0.03505822981544983;0.9448006638709879;-0.03300794642044988;0.9387355479210426;0.9999360921747874
25.25638;1.0779918521388927;0.9955860047254553;0.9473201033430602;0.013261531925869026;0.012546752653043964;1.0600694972468057;1.022130394145449;10.006100465833356;1.2566162480757392;0.03494922723489532;0.035060365391933246;0.9447666188070886;-0.03300792133522669;0.9388717674355491;1.0001061804787355
25.26638;1.0776523098499595;0.9956230428129642;0.9473498731857378;0.013262051046753065;0.012546153057070552;1.0602076561960412;1.0218083122637418;10.005001469622293;1.2565066260312616;0.03495323861237979;0.03506228368371042;0.9447320686981374;-0.03300889675714249;0.9390038261921752;1.000277609959926
25.27638;1.0773131643310185;0.9956631769163719;0.9473717519076588;0.013262531649278125;0.012545550647735671;1.0603366448744986;1.0214936220825157;10.003978861974597;1.2563967973403287;0.03495704786812882;0.03506399707289723;0.9446970780308146;-0.03300887267648828;0.9391317886424076;1.000450010266594
25.28638;1.0769748566023567;0.9957061202859046;0.94738628749514;0.013262975908994935;0.012544946487477972;1.0604569663659957;1.0211862240249698;10.003028517607223;1.2562869259946206;0.034960664531441914;0.03506551773934023;0.9446617145701043;-0.03300884908775768;0.9392558101709566;1.0006230669805716
25.29638;1.0766377970494074;0.9957516043979252;0.9473939988187267;0.01326338592537665;0.012544341571118143;1.0605690988850183;1.0208860144157863;10.002146520193232;1.2561771624212121;0.034964097652663575;0.03506685726233983;0.9446260415018711;-0.03300882598504721;0.9393760079253727;1.0007964861394056
25.30638;1.0763023657314277;0.9957993778766201;0.9473953756876943;0.013263763738408138;0.012543736829500404;1.0606734968634943;1.020592885693355;10.001329154448404;1.2560676451771344;0.03496735583370791;0.03506802664326801;0.9445901190736636;-0.033008803362283325;0.9394924950580257;1.0009699945297972
25.31638;1.075968911944855;0.9958492048344632;0.9473908797712908;0.013264111322816153;0.012543133139685988;1.0607705914117944;1.0203067276248348;10.000572896751523;1.255958502719226;0.034970447231019726;0.035069036327718066;0.9445540053210184;-0.03300878121357224;0.9396053808441032;1.0011433396716296
25.32638;1.0756377553475946;0.995900863743351;0.9473809468853208;0.013264430561092099;0.01254253132745367;1.060860790441932;1.0200274286595918;9.999874401740172;1.2558498537272376;0.03497337957713997;0.035069896249935305;0.9445177559050236;-0.03300875953303193;0.9397147711050646;1.0013162887054792
25.33638;1.0753091880128671;0.9959541462471925;0.9473659897544885;0.013264723215788123;0.012541932152748474;1.0609444791326788;1.0197548760455717;9.999230489446797;1.2557418072121191;0.03497616024599779;0.035070615845833014;0.9444814237010575;-0.03300873831439226;0.9398207685115555;1.001488627270923
25.34638;1.0749834760563435;0.9960088563849587;0.9473463997823371;0.013264990928583088;0.012541336290876217;1.0610220211241006;1.0194889560000926;9.998638141645033;1.2556344629112512;0.03497879629091447;0.035071204036825586;0.9444450583341912;-0.03300871755105515;0.9399234732573926;1.00166015856122
25.35638;1.0746608616356168;0.9960648111369325;0.9473225478201374;0.013265235233098334;0.01254074432917516;1.0610937596030767;1.0192295548255719;9.998094496203407;1.2555279116324647;0.034981294404173205;0.03507166924569818;0.9444087059312005;-0.033008697236506034;0.9400229832843618;1.0018307015069063
25.36638;1.0743415658735054;0.996121840428105;0.9472947842301175;0.01326545756276702;0.012540156786627593;1.0611600178418479;1.0189765597554596;9.997596829092165;1.2554222365966352;0.0349836608888466;0.03507201944457172;0.944372409453518;-0.03300867736485256;0.9401193935610981;1.0020000885085432
25.37638;1.0740257912456976;0.9961797856784274;0.9472634384275683;0.01326565926410992;0.01253957414377056;1.0612211004047585;1.0187298592407463;9.997142540085257;1.2553175150959872;0.034985901724159676;0.03507226218412048;0.9443362093312935;-0.03300865793118919;0.9402127951334479;1.0021681648587644
25.38638;1.0737137218167703;0.9962384991418051;0.9472288193721531;0.013265841606719024;0.012538996855631137;1.061277295384981;1.0184893422844754;9.996729152296174;1.2552138186264707;0.03498802264097671;0.035072404584453626;0.9443001436968085;-0.033008638931440015;0.9403032744068303;1.0023347895084103
25.39638;1.073405522605753;0.9962978442628653;0.947191217762725;0.013266005774352512;0.012538425341971329;1.0613288769504443;1.0182548961885063;9.99635431271193;1.2551112126315132;0.03499002913212054;0.0350724533301852;0.9442642476265367;-0.03300862036202542;0.9403909137631825;1.002499834947238
25.40638;1.0731013404949987;0.9963576954191778;0.9471509086761911;0.01326615285826797;0.012537859976623156;1.0613761079391828;1.0180264050677472;9.996015784432453;1.2550097566033984;0.0349919264369633;0.03507241470827579;0.9442285522081475;-0.033008602219772074;0.9404757932484876;1.0026631861784963
25.41638;1.072801305627131;0.9964179373319609;0.947108153475879;0.0132662838731636;0.012537301090193655;1.0614192417526984;1.0178037509545481;9.995711436831876;1.2549095030408588;0.034993719538820287;0.03507229465819794;0.9441930852928928;-0.03300858450185945;0.9405579910503393;1.0028247392598342
25.42638;1.0725055315927698;0.9964784642128084;0.9470632010266556;0.0132663997841444;0.012536748983532995;1.0614585223336817;1.0175868152143;9.995439237733175;1.2548104968139426;0.03499541319194719;0.03507209880950426;0.9441578732333987;-0.03300856720559942;0.9406375830607964;1.0029843994711611
25.43638;1.0722141158889138;0.9965391779367266;0.9470162876490433;0.013266501524828427;0.012536203934615003;1.0614941826966608;1.017375478507492;9.9951972447136;1.2547127763735748;0.03499701195922779;0.03507183252330326;0.9441229412681394;-0.033008550328045415;0.9407146434749402;1.003142079913872
25.44638;1.0719271418704468;0.9965999861013018;0.946967635367763;0.013266589999183086;0.012535666187993772;1.061526443565277;1.0171696199474773;9.994983597044651;1.2546163744828225;0.034998520206660895;0.03507150093229168;0.9440883130641411;-0.0330085338655876;0.9407892459109275;1.0032977007392947
25.45638;1.0716446807051112;0.9966608008385639;0.946917450824735;0.013266666072133473;0.012535135944922986;1.0615555123704108;1.0169691165352286;9.994796509470232;1.254521318324902;0.034999942068929764;0.035071108970467335;0.9440540113596111;-0.03300851781408373;0.9408614635292505;1.0034511886252602
25.46638;1.0713667921518188;0.9967215384451765;0.9468659259731136;0.013266730559295559;0.01253461336888207;1.0615815825115416;1.0167738441703427;9.994634267861073;1.254427630511369;0.035001281454269506;0.03507066138918769;0.9440200589066234;-0.0330085021693725;0.9409313684116613;1.0036024772850884
25.47638;1.0710935258773904;0.996782120099564;0.9468132383743864;0.01326678422529436;0.012534098603156024;1.0616048339553745;1.0165836795125853;9.994495226758934;1.254335330269615;0.035002542105948706;0.03507016273257855;0.9439864780716969;-0.033008486927317636;0.9409990312656559;1.0037515092478602
25.48638;1.070824923887027;0.9968424728408873;0.9467595514213256;0.013266827790790326;0.012533591793908921;1.0616254354931172;1.0163985005013534;9.994377804512947;1.2542444339318781;0.03500372767427162;0.03506961726506975;0.9439532900708321;-0.03300847208345551;0.9410645219492991;1.0038982366081066
25.49638;1.0705610214219496;0.996902529913569;0.9467050164010195;0.013266861936825601;0.012533093098788;1.0616435465622052;1.0162181855670358;9.99428047930547;1.2541549552850506;0.03500484175712669;0.03506902891615417;0.943920515252808;-0.03300845763288811;0.9411279104250274;1.0040426198780732
25.50638;1.070301845993604;0.9969622308105827;0.9466497750818729;0.013266887294752729;0.012532602666169523;1.0616593172495672;1.016042612781356;9.994201790061362;1.2540669060487482;0.0350058879046876;0.03506840131212816;0.9438881741774195;-0.0330084435704644;0.9411892668944722;1.0041846264300687
25.51638;1.0700474161572686;0.9970215204497576;0.9465939609660013;0.013266904427185412;0.012532120606289913;1.0616728881718425;1.0158716599516546;9.994140337016132;1.2539802955266415;0.035006869598612426;0.03506773785724896;0.9438562885055257;-0.03300842989073846;0.9412486610717103;1.0043242287826428
25.52638;1.0697977404393504;0.997080347553071;0.9465376994699741;0.013266913821305498;0.01253164698055325;1.0616843914003407;1.015705206259241;9.994094783867531;1.2538951297308123;0.035007790232532573;0.03506704179239341;0.9438248807862301;-0.03300841658760594;0.9413061617980382;1.0044614033022676
25.53638;1.0695528173974749;0.9971386641225122;0.9464811077997725;0.013266915906248426;0.012531181810135473;1.0616939515317876;1.0155431339641674;9.994063863013832;1.253811411276874;0.035008653116579504;0.03506631621532872;0.9437939730005738;-0.033008403654345014;0.9413618370178243;1.0045961306460678
25.54638;1.0693126365747045;0.9971964260335766;0.9464242948084105;0.01326691109072873;0.012530725094531214;1.0617016866988322;1.0153853283261691;9.994046376686915;1.2537291398084656;0.03500946147828944;0.03506556406114877;0.9437635846873529;-0.03300839108416218;0.9414157531946803;1.0047283966386724
25.55638;1.0690771789440372;0.997253593340708;0.9463673611150059;0.013266899801212666;0.012530276825338794;1.0617077097526872;1.015231676937748;9.994041193811894;1.253648312465727;0.035010218435236704;0.03506478807552727;0.9437337318359642;-0.03300837887048805;0.9414679737844354;1.0048581917532011
25.56638;1.0688464177252612;0.9973101304769022;0.9463103998599585;0.013266882491163793;0.012529836982393796;1.0617121287918005;1.0150820697847736;9.994047248087224;1.2535689245812094;0.03501092697185389;0.03506399082549466;0.9437044272811669;-0.033008367006860266;0.941518557736511;1.0049855103473961
25.57638;1.068620319818061;0.9973660064109532;0.9462534971594141;0.01326685962707805;0.012529405521336716;1.0617150462462528;1.0149363993668143;9.994063539149112;1.2534909701500019;0.03501158993982463;0.03506317473297549;0.9436756818143868;-0.03300835548664784;0.941567559789714;1.0051103506668804
25.58638;1.0683988462997036;0.9974211936767943;0.9461967310947749;0.01326683168414405;0.012528982369155894;1.061716557469436;1.0147945611187839;9.99408913269695;1.2534144419082003;0.03501221004282116;0.035062342110486665;0.9436475043027931;-0.03300834430287286;0.9416150324002014;1.005232715028285
25.59638;1.0681819525059406;0.9974756670756144;0.9461401707211878;0.013266799149771337;0.012528567428069027;1.0617167506747822;1.0146564542826961;9.994123154848245;1.2533393322364081;0.03501278979480601;0.035061495165933716;0.9436199010193368;-0.03300833344833809;0.9416610268986807;1.005352610515026
25.60638;1.067969589415276;0.9975294039962834;0.9460838769321055;0.01326676251662652;0.01252816058133131;1.0617157080037327;1.014521982235805;9.994164785789023;1.2532656352281792;0.035013331511063804;0.03506063593438326;0.9435928758853065;-0.03300932291574264;0.9417056281876895;1.0054700500514664
25.61638;1.0677617062508848;0.9975823855280943;0.9460279047365268;0.013266722270313683;0.012527761701085886;1.0617135061809388;1.0143910524290014;9.994213255354298;1.2531933478084187;0.035013837341996853;0.03505976622353604;0.9435664318872101;-0.033009312697505386;0.9417488148890063;1.005585052596654
25.62638;1.0675582524104037;0.9976345967191078;0.9459723054203282;0.01326667888295339;0.012527370657207226;1.0617102171777753;1.0142635767352832;9.994267829159925;1.2531224678623205;0.03501430929704338;0.03505888767204836;0.943540572834762;-0.03300930278564694;0.9417906701425567;1.005697642563598
25.63638;1.0673591774053695;0.997686026346151;0.9459171271914744;0.013266632810505006;0.012526987317416347;1.0617059100250992;1.014139472101107;9.994327789876072;1.2530529910978936;0.03501474925156901;0.035058001845749864;0.943515304121114;-0.033009293172102584;0.9418312415893578;1.00580784919445
25.64638;1.0671644298887895;0.9977362482572012;0.9458620204951879;0.013268300955060645;0.012528230890868231;1.061700652624374;1.0140186608840216;9.994392440165239;1.2529849099930823;0.03501515894638711;0.035057110289823515;0.9434906313484838;-0.03300928384917155;0.941870575348591;1.0059157051860597
25.65638;1.0669739570045658;0.9977860918316207;0.9458078156818285;0.013268250730456949;0.012527862561384365;1.0616945119306105;1.013901070356362;9.994461124145827;1.252918214246077;0.03501553998154637;0.03505621454495462;0.9434665582327227;-0.03300927480966533;0.9419087151587627;1.0060212440332454
25.66638;1.0667877042272709;0.9978351330073115;0.9457541575388473;0.013268198940377333;0.01252750158776978;1.0616875533936267;1.0137866310121153;9.994533239785568;1.2528528907314282;0.035015893824862754;0.03505531611808338;0.9434430856622736;-0.033009266046734174;0.9419457024895985;1.0061244978213693
25.67638;1.0666056162820206;0.9978833667775181;0.9457010818462842;0.013268145886870503;0.012527147921809161;1.0616808414786278;1.0136752743981352;9.994608240345269;1.2527889243683872;0.0350162218447332;0.035054416417805614;0.9434202114893404;-0.03300925755348026;0.9419815776663204;1.0062254970177749
25.68638;1.0664276383863942;0.9979307903774953;0.9456486198927283;0.013268091845694571;0.012526801533472635;1.061672440625382;1.0135669325107248;9.994685633460607;1.25272630040031;0.03501652536521807;0.03505351671554759;0.9433979309048447;-0.03300924932262237;0.9420163807580285;1.0063242712576086
25.69638;1.066253716165779;0.9979774029550919;0.9455967984648646;0.013268037051080097;0.012526462385762863;1.0616634146937207;1.0134615384656738;9.994764981484387;1.2526650052080208;0.03501680571227882;0.035052618172131726;0.9433762376799889;-0.03300924134644992;0.9420501511693263;1.0064208499691139
25.70638;1.0660837950687265;0.998023204032073;0.9455456403879094;0.013267981696439345;0.01252613042048658;1.0616538254082026;1.013359026191288;9.994845908461443;1.2526050252745173;0.03501706420247304;0.03505172189761306;0.9433551249518002;-0.033009233616970016;0.9420829266721578;1.006515262794434
25.71638;1.0659178202888426;0.9980681922432321;0.9454951644937246;0.0132679259492662;0.012525805560667493;1.0616437315746525;1.0132593300419277;9.99492810200863;1.2525463461988973;0.0350173021047061;0.03505082895561079;0.9433345854237822;-0.03300922612612555;0.9421147432322512;1.006607539672313
25.72638;1.0657557365019237;0.9981123648521669;0.945445385401713;0.013267869967761465;0.01252548771624378;1.0616331888716941;1.0131623858245242;9.995011297569645;1.252488952162761;0.0350175206344459;0.03504994031170772;0.9433146119848846;-0.033009218865947654;0.942145635758607;1.0066977110230373
25.73638;1.065597487431283;0.9981557190875828;0.9453963140452905;0.013267813909896266;0.012525176783893158;1.0616222494315921;1.0130681315458745;9.99509525726675;1.2524328264517077;0.03501772095658981;0.035049056806512525;0.9432951976810392;-0.033009211828600414;0.9421756387209292;1.006785808174704
25.74638;1.0654430156946164;0.9981982542317953;0.9453479588664436;0.01326775793177493;0.012524872654586091;1.0616109619454124;1.0129765066756051;9.995179754594577;1.252377952110808;0.03501790417268133;0.0350481791651651;0.943276334886326;-0.03300920500643546;0.942204786250561;1.0068718630365847
25.75638;1.065292262546093;0.9982399709437737;0.9453003265591728;0.013267702184166157;0.012524575228725203;1.0615993725273185;1.0128874511209371;9.995264565441804;1.2523243107427275;0.035018071320964225;0.03504730803521645;0.9432580155379134;-0.03300919839203122;0.9422331120563086;1.0069559075788344
25.76638;1.0651451681113038;0.9982808691591429;0.9452534221238127;0.013267646813220459;0.012524284413745083;1.061587524945985;1.0128009047953555;9.99534947253332;1.252271881508665;0.035018223383217945;0.035046444032748036;0.9432402322516314;-0.03300919197823922;0.9422606489784576;1.0070379740671755
25.77638;1.065001673171465;0.9983209483600057;0.945207249106586;0.013267591960338847;0.012524000100591265;1.0615754599573517;1.0127168075095678;9.995434280480179;1.2522206424291566;0.035018361278643675;0.0350455877540206;0.9432229786540525;-0.03300918575821639;0.9422874283681679;1.007118095212836
25.78638;1.0648617208912199;0.998360208972478;0.9451618097083149;0.013267537753149677;0.012523722150398018;1.0615632150597953;1.012635098990343;9.995518821533595;1.2521705726031898;0.03501848586562119;0.03504473978835086;0.9432062489777104;-0.03300917972528204;0.9423134797634914;1.007196304362215
25.79638;1.0647252562168366;0.9983986529404542;0.9451171045675875;0.013267484292723999;0.012523450408298395;1.0615508250529944;1.0125557192231216;9.99560294827155;1.25212165406776;0.03501859796405693;0.035043900752696436;0.9431900376341749;-0.03300917387292603;0.9423388306145117;1.0072726363225812
25.80638;1.0645922238725742;0.9984362841355175;0.9450731335637119;0.013267431651741147;0.012523184720116381;1.0615383219774739;1.0124786090911744;9.995686527310514;1.2520738723887341;0.03501869838428576;0.035043071294081914;0.9431743384130016;-0.03300916819522458;0.942363505949966;1.0073471275431336
25.81638;1.064462567367569;0.9984731083066387;0.9450298971324895;0.013267379880199093;0.012522924935575169;1.0615257337856367;1.0124037106126207;9.99576944102097;1.2520272151791745;0.03501878794330044;0.03504225207641447;0.9431591437505685;-0.03300916268699399;0.9423875283534746;1.0074198154618779
25.82638;1.0643362291100311;0.9985091322335088;0.9449873958842202;0.013267329014755132;0.012522670912242677;1.0615130841395133;1.0123309660891644;9.995851592100596;1.251981669649678;0.03501886746016858;0.035041443791360406;0.9431444452839733;-0.033009157343184825;0.9424109181041919;1.0074907385432557
25.83638;1.0642131503434442;0.998544363380821;0.9449456289363349;0.013267279088881182;0.012522422519295669;1.0615003946978427;1.0122603169309219;9.995932900869121;1.2519372213656257;0.03501893774384526;0.03504064714896538;0.943130234911294;-0.03300915215816771;0.9424336932602149;1.0075599364137373
25.84638;1.064093270715624;0.9985788104331632;0.9449045933711557;0.013267230127630663;0.012522179629911485;1.0614876868512113;1.0121917039314814;9.996013297402484;1.2518938543551679;0.03501899957535415;0.03503986282579021;0.9431165050041858;-0.03300914712561693;0.9424558704008461;1.0076274486636647
25.85638;1.0639765280600253;0.9986124840609547;0.9448642849197819;0.013267182143889514;0.01252194211445753;1.0614749810925448;1.012125068731541;9.996092721497861;1.2518515511315116;0.035019053680368485;0.03503909142132007;0.9431032482627865;-0.03300914223885132;0.9424774659767549;1.0076933131399335
25.86638;1.0638628587421406;0.9986453974748835;0.9448246979427439;0.013267135156957006;0.012521709839673439;1.0614622965611018;1.0120603544422702;9.996171128416467;1.2518102924637906;0.03501910072127925;0.03503833344384989;0.9430904576319817;-0.03300913749132319;0.9424984965866744;1.007757564913972
25.87638;1.0637521985757217;0.9986775660270011;0.9447858248360812;0.013267089203002529;0.012521482665344402;1.0614496518747327;1.011997505344305;9.99624848783977;1.2517700572578736;0.03501914131574378;0.03503758929765583;0.9430781258843092;-0.03300913287705865;0.9425189778840477;1.007820236143005
25.88638;1.0636444842978379;0.9987090066382102;0.9447476569626169;0.013267044315202748;0.012521260444088713;1.061437065205728;1.0119364665775086;9.996324776249342;1.2517308231397457;0.035019176055451705;0.035036859276552;0.9430662454050506;-0.033009128390756995;0.9425389239268558;1.007881356899885
25.89638;1.0635396550569687;0.9987397382093892;0.9447101868306286;0.01326700049647691;0.012521043024381588;1.0614245531196982;1.0118771833507199;9.996399973667259;1.251692568346496;0.03501920552899685;0.03503614358445805;0.9430548089052444;-0.03300912402758621;0.9425583476624864;1.0079409566489799
25.90638;1.063437652857934;0.9987697818223787;0.944673409295472;0.013266957718443337;0.012520830248559588;1.0614121298414945;1.0118195997328652;9.996474067533532;1.251655273160006;0.035019230337669155;0.035035442361264955;0.9430438098766023;-0.03300911978321587;0.9425772616657957;1.0079990652535205
25.91638;1.0633384216093282;0.9987991602078151;0.9446373215598834;0.01326691595001254;0.012520621950649935;1.06139980779323;1.01176365816147;9.996547051452968;1.2516189194782465;0.03501925106958762;0.03503475569934609;0.9430332411102011;-0.033009115654138776;0.942595678808338;1.0080557123477782
25.92638;1.0632419057031868;0.9988278971584718;0.9446019224141665;0.013266875186363093;0.012520417957442435;1.0613875990464123;1.0117093001615443;9.996618915156773;1.2515834903302991;0.03501926825116455;0.035034083646803486;0.943023092929212;-0.033009111637589794;0.9426136126147928;1.008110926201578
25.93638;1.0631480492666159;0.9988560169258356;0.9445672109570868;0.01326683545620376;0.012520218085892851;1.0613755161065408;1.0116564681395428;9.996689640271056;1.2515489701145355;0.0350192823146337;0.03503342619257563;0.9430133536834381;-0.03300910773113532;0.942631076501219;1.0081647344284916
25.94638;1.0630567958453518;0.99888354400409;0.9445331858988948;0.013266796805878342;0.012520022143370196;1.0613635706600433;1.011605107341598;9.99675920136977;1.2515153437828306;0.03501929359121171;0.03503278327287345;0.9430040112378929;-0.03300910393266758;0.9426480824861047;1.0082171659069972
25.95638;1.062968087987909;0.9989105029344386;0.9444998451692025;0.013266759277106459;0.012519829941647373;1.0613517724598411;1.0115551666552243;9.996827558877262;1.2514825951541428;0.0350193023354524;0.03503215481305716;0.9429950534479546;-0.033009100240520214;0.9426646412434441;1.008268251624017
25.96638;1.0628818670314486;0.9989369172878857;0.9444671852587007;0.013266722895529966;0.012519641308233156;1.0613401306002193;1.0115065981856612;9.996894654184894;1.2514507066234515;0.03501930876768006;0.03503154076272458;0.9429864679522693;-0.03300909665323733;0.9426807635044445;1.0083180239109633
25.97638;1.062798073265192;0.9989628090101572;0.9444352017577907;0.013266687666633276;0.012519456084522424;1.0613286550031376;1.0114593567094312;9.996960423131139;1.2514196601574665;0.035019313087006315;0.035030941105483084;0.9429782418549466;-0.033009093169498314;0.9426964610357389;1.0083665154369312
25.98638;1.062716646514847;0.9989881984823825;0.9444038909427772;0.01326665357874623;0.01251927412395532;1.0613173558797262;1.0114133998386132;9.997024813004705;1.2513894378330659;0.03501931544730992;0.03503035583319126;0.9429703616433665;-0.033009089788413416;0.9427117464213155;1.0084137591865325
25.99638;1.0626375269262212;0.9990131039851596;0.9443732497175725;0.013266620621994706;0.012519095294430528;1.0613062424726691;1.011368688321599;9.997087784808016;1.2513600219523537;0.035019315949547276;0.0350297848797634;0.9429628140806166;-0.03300908650953624;0.9427266321189749;1.0084597889738895
26.00638;1.0625606555188853;0.9990375411042248;0.9443432736770979;0.013266588809371538;0.012518919483822525;1.0612953226435051;1.0113251852216707;9.997149311316283;1.2513313957274843;0.03501931466771322;0.03502922807543342;0.9429555873938836;-0.03300908333236906;0.9427411294969973;1.0085046395603734
26.01638;1.062485974555001;0.9990615229680416;0.9443139553687676;0.013266558171752109;0.012518746602163525;1.061284603047955;1.011282854269504;9.99720938045028;1.2513035440175433;0.03501931166830931;0.035028685178487916;0.9429486713537896;-0.03300908025594113;0.942755248366409;1.0085483457407811
26.02638;1.0624134277071726;0.9990850604790688;0.9442852841698243;0.013266528732595607;0.012518576572561098;1.0612740895609634;1.0112416590391886;9.997267999625926;1.2512764522860929;0.03501930700514598;0.03502815593278388;0.9429420569935761;-0.03301007727866644;0.9427690321337715;1.0085909409733453
26.03638;1.0623429598793719;0.999108161906862;0.9442572480453052;0.013266500497344519;0.01251840932543769;1.0612637874090427;1.0112015632343108;9.997325195565656;1.2512501042688253;0.03501930071182174;0.03502764007802353;0.9429357365559703;-0.033010074398264505;0.9427824185887475;1.008632456876427
26.04638;1.062274516627854;0.9991308329474288;0.9442298354343668;0.013266473468212372;0.012518244804213442;1.061253700318112;1.0111625310487424;9.997381003661635;1.25122448134097;0.03501929279457648;0.03502713732572456;0.9429297022756697;-0.033010071611667545;0.9427954507495568;1.0086729230044942
26.05638;1.0622080435725487;0.9991530778682375;0.9442030360372683;0.013266447655405128;0.012518082961214066;1.0612438298832785;1.0111245273334053;9.997435456601984;1.2511995639802047;0.03501928321834471;0.03502664735958258;0.9429239444225624;-0.033010068914965364;0.942808136710909;1.0087123661286588
26.06638;1.0621434869085506;0.9991749003452138;0.9441768409701754;0.013266423057738844;0.012517923740866618;1.0612341762042228;1.011087517616461;9.99748858534723;1.251175333501055;0.03501927191590984;0.035026169887796894;0.9429184508784965;-0.03301006630367352;0.9428204836962694;1.0087508098898725
26.07638;1.0620807948636894;0.9991963036105184;0.9441512421013136;0.01326639963353303;0.01251776708151963;1.0612247385958153;1.0110514681034535;9.99754042196009;1.2511517732530113;0.035019258825619175;0.03502570470066099;0.9429132084539594;-0.033010063773257305;0.9428324982850262;1.008788275569798
26.08638;1.0620199181184802;0.9992172905435653;0.9441262309375738;0.013266377299161016;0.012517612942615093;1.061215515284835;1.0110163462265487;9.997590994436546;1.2511288683868644;0.035019243905791864;0.03502525166883286;0.9429082045586672;-0.03301006131943806;0.9428441879370709;1.0088247837225355
26.09638;1.0619608088739996;0.9992378634910327;0.9441017982195086;0.013266355950004959;0.01251746131770033;1.0612065028239133;1.0109821216043275;9.997640326631757;1.251106604077315;0.035019227097626275;0.03502481070352252;0.9429034282604074;-0.03301005893839821;0.9428555618788491;1.0088603553780187
26.10638;1.0619034204880275;0.9992580240203986;0.9440779340880895;0.013266335478981215;0.012517312213018892;1.0611976967984051;1.0109487667576404;9.99768845101959;1.2510849638908594;0.03501920828671685;0.03502438175480672;0.942898870491436;-0.033010056627028904;0.9428666306866457;1.0088950119514108
26.11638;1.0618477081519866;0.99927777292805;0.944054627620641;0.01326631579286234;0.012517165624735722;1.061189093315143;1.0109162570915677;9.997735418462685;1.251063929185656;0.03501918733063628;0.03502396485004961;0.9428945240473822;-0.033010054383006616;0.9428774056017637;1.008928774257802
26.12638;1.061793629295648;0.9992971107107825;0.9440318659409025;0.01326629683106043;0.012517021541693998;1.0611806890236288;1.0108845701458367;9.99778129229862;1.2510434790539946;0.03501916413364216;0.0350235601011243;0.9428903834588531;-0.033010052204722584;0.9428878978952079;1.0089616614348693
26.13638;1.0617411431552821;0.9993160389126295;0.9440096345405297;0.01326627856271146;0.01251687995913257;1.0611724798737463;1.0108536853443522;9.997826138143392;1.2510235911047296;0.0350191386903898;0.035023167670235326;0.9428864440008008;-0.03301005009094858;0.9428981180862588;1.008993691386939
26.14638;1.0616902103121963;0.9993345610444122;0.9439879188298386;0.013266260956040365;0.01251674088462863;1.0611644610216144;1.0108235844927838;9.997870024987767;1.251004243376779;0.03501911106698278;0.03502278775085064;0.9428827003276702;-0.03301004804012113;0.9429080752923384;1.0090248831153625
26.15638;1.061640793010599;0.9993526817703601;0.9439667056189295;0.013266243965563494;0.012516604335642596;1.0611566281418567;1.010794251551264;9.997913027410693;1.2509854154623552;0.035019081360392224;0.035022420572937224;0.942879146359929;-0.033010046049853844;0.9429177766133733;1.0090552582065877
26.16638;1.0615928554369394;0.9993704057016636;0.9439459838622895;0.013266227550423665;0.012516470332556678;1.0611489780586805;1.010765671844527;9.997955215568862;1.250967088151357;0.03501904968396033;0.0350220663885155;0.9428757767507823;-0.03301004411724904;0.9429272270585213;1.0090848396843806
26.17638;1.0615463625916144;0.9993877370039574;0.9439257442977499;0.01326621167661513;0.012516338893784161;1.061141508157275;1.0107378319547757;9.997996645147197;1.250949243683861;0.03501901616500325;0.03502172542816868;0.9428725876515475;-0.03301004223957747;0.9429364306803186;1.0091136497982085
26.18638;1.0615012786231737;0.9994046793658106;0.9439059780735077;0.01326619628847202;0.012516210038592926;1.0611342155045222;1.0107107203153285;9.998037360277955;1.2509318669416338;0.03501898095019271;0.035021397885082996;0.9428695760196657;-0.0330100404146516;0.942945392005839;1.0091417087200445
26.19638;1.0614575662011363;0.9994212358780731;0.9438866756893735;0.013266181292843598;0.01251608378583563;1.0611270963084865;1.0106843274057777;9.998077403974861;1.2509149458520585;0.035018944250303614;0.03502108394647861;0.9428667394713299;-0.03301003864080186;0.9429541164959304;1.0091690346663216
26.20638;1.0614151867694066;0.999437409143131;0.9438678271131773;0.013266166573538537;0.012515960146310809;1.0611201464951403;1.010658644716343;9.998116821937021;1.2508984701313899;0.035018906369736466;0.03502078380032516;0.9428640761647179;-0.03301003691665369;0.9429626097948424;1.0091956445156642
26.21638;1.0613741016267402;0.9994532021880049;0.9438494222666335;0.013266152003150032;0.012515839136640622;1.0611133628640748;1.0106336635100146;9.998155660568266;1.2508824289920935;0.03501886765706298;0.03502049758272644;0.9428615837792614;-0.033010035240986405;0.9429708770624544;1.0092215531244373
26.22638;1.0613342735835847;0.9994686194933072;0.9438314515320966;0.013266137437937685;0.012515720812795278;1.0611067437103971;1.010609374697882;9.99819397214426;1.2508668093011166;0.035018828444448674;0.03502022533267164;0.9428592589815517;-0.033010033612750136;0.9429789233611844;1.0092467718829623
26.23638;1.0612956672730962;0.9994836662345298;0.9438139062367088;0.013266122713561677;0.012515605278756198;1.061100289582462;1.0105857692404516;9.998231820865321;1.2508515954529875;0.03501878903176293;0.03501996699720024;0.9428570972624214;-0.0330100320310857;0.942986754255259;1.0092713089357335
