time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.24638;1.0612582480497275;0.9994983460628938;0.9437967783036022;0.013266107648636132;0.01251549265810742;1.0610940039525136;1.0105628376511089;9.998269281837052;1.2508367711058528;0.03501874967232138;0.03501972244489384;0.9428550925103214;-0.033010030495365016;0.9429943763699569;1.0092951707294915
26.25638;1.0612219818791098;0.9995126604515019;0.943780059389176;0.013266092052601082;0.012515383059458868;1.0610878926059308;1.0105405688961564;9.99830643927381;1.2508223213402783;0.03501871055281464;0.035019491463871164;0.942853236927037;-0.0330100290052824;0.9430017980756485;1.0093183633781408
26.26638;1.0611868359645076;0.9995266099901999;0.9437637406784056;0.013266075741057412;0.012515276562005696;1.061081962739769;1.0105189503956449;9.998343379596275;1.2508082333891684;0.03501867179750665;0.03501927375911228;0.9428515211134273;-0.033010027560881755;0.9430090289209877;1.0093408937938344
26.27638;1.0611527783864492;0.9995401952693406;0.9437478137357479;0.01326605855692641;0.012515173224287893;1.0610762224973733;1.010497968967205;9.998380179428368;1.2507944958968777;0.0350186334937422;0.03501906895905705;0.9428499340134433;-0.033010026162458884;0.9430160773633088;1.0093627700059764
26.28638;1.0611197775710084;0.9995534173575481;0.9437322719031674;0.013266040383663141;0.012515073099233442;1.0610706796144165;1.0104776111640401;9.99841690406529;1.2507810979927443;0.035018595718354854;0.03501887663889046;0.9428484632077196;-0.033010024810366516;0.9430229491388623;1.0093840007902755
26.29638;1.0610878019459398;0.9995662789533271;0.9437171112556747;0.013266021138359615;0.012514976235456148;1.061065339378891;1.0104578635175618;9.998453615904745;1.2507680288705616;0.03501855853615136;0.03501869633383388;0.9428470955108285;-0.03301002350474649;0.9430296483707596;1.0094045956576359
26.30638;1.0610568191553489;0.9995783671858769;0.9437019362683601;0.013267717228096398;0.012516502010940508;1.061060204225879;1.010438713514151;9.998490376957808;1.250755278033963;0.03501852198453334;0.0350185275290981;0.9428458175368435;-0.03301002224538605;0.9430361800571927;1.0094245644924564
26.31638;1.0610267958710913;0.9995905247947132;0.9436875360900157;0.013267695622756785;0.012516411743574343;1.0610552749737718;1.0104201501006076;9.99852724209865;1.250742836187054;0.03501848609566851;0.03501836967591068;0.9428446164825015;-0.033010021031832995;0.9430425510761248;1.009443916630794
26.32638;1.0609976984203429;0.9996023406946773;0.9436735174494555;0.013267672728054947;0.012516324776675074;1.0610505508400108;1.010402163755437;9.99856425310848;1.2507306956310316;0.035018450921611044;0.03501822224691444;0.9428424809767021;-0.033010019863629336;0.9430477700202806;1.0094626608147992
26.33638;1.0609694929956661;0.9996138210230264;0.9436598822821892;0.01326764847329573;0.0125162411035842;1.0610460281297767;1.0103847467175178;9.998601434071727;1.250718848946339;0.03501841649704264;0.03501808476810648;0.942841401135711;-0.03301001874050056;0.9430538435832114;1.009480805921141
26.34638;1.0609421457257084;0.9996249710909616;0.9436466339949211;0.013267622791262056;0.012516160709838166;1.0610417005911426;1.010367892070508;9.998638783807538;1.2507072873402425;0.0350183827995516;0.035017956815185824;0.942840367859652;-0.03301001766229191;0.9430597797398187;1.0094983605326473
26.35638;1.0609156232799442;0.9996357954441363;0.9436337767890814;0.013267595641339206;0.012516083572602029;1.0610375612122231;1.0103515923764952;9.99867627553291;1.2506960006066865;0.03501834977851092;0.03501783803406794;0.942839372591672;-0.03301001662869612;0.9430655862643518;1.0095153314088008
26.36638;1.0608898932442443;0.9996462977996936;0.9436213146892367;0.013267567036117664;0.012516009667301022;1.061033602694;1.0103358400624798;9.998713864196063;1.2506849777369893;0.03501831739001667;0.03501772816113057;0.942838407509095;-0.03301001563911649;0.9430712725424238;1.0095317231498393
26.37638;1.0608649237235797;0.9996564808785516;0.9436092511921081;0.01326753703674793;0.01251593896183607;1.0610298170121386;1.0103206282308566;9.998751488541279;1.2506742071387813;0.03501828557362832;0.03501762697627132;0.9428374651182748;-0.033010014692622235;0.94307684877885;1.0095475393401838
26.38638;1.0608406830400863;0.9996663465791028;0.943597589357419;0.013267505723946882;0.012515871394087925;1.061026195912327;1.0103059491060322;9.998789072506082;1.2506636776840772;0.03501825420965335;0.03501753423703818;0.9428365379209603;-0.03301001378785331;0.9430823240928039;1.009562784187579
26.39638;1.0608171405914542;0.9996758969941005;0.9435863315645446;0.01326747318135455;0.01251580685088509;1.0610227316157177;1.0102917915576979;9.998826530091627;1.2506533803419455;0.03501822311101256;0.035017449673655866;0.942835618993089;-0.03301001292310802;0.9430877058534605;1.0095774640164494
26.40638;1.0607942683387712;0.9996851351483328;0.943575478593058;0.013267439499084339;0.012515745173999634;1.0610194165083295;1.0102781409734285;9.99886376231548;1.250643308589376;0.035018192053000004;0.03501737303108549;0.9428347028153262;-0.03301001209652;0.9430930004313759;1.0095915873516152
26.41638;1.060772041312465;0.9996940642106776;0.9435650295011446;0.013267404770974945;0.012515686196331689;1.0610162425454022;1.0102649806112054;9.998900649139273;1.2506334580877612;0.0350181608193891;0.03501730409237078;0.9428337856497273;-0.033010011306004595;0.94309821420736;1.009605164093184
26.42638;1.0607504366394114;0.9997026862601952;0.9435549821207231;0.013267369079903795;0.012515629770495355;1.0610132016931488;1.0102522925135136;9.998937055877215;1.2506238266028942;0.035018129242278456;0.03501724265380484;0.9428328652665755;-0.03301001054918938;0.9431033537666368;1.009618205555513
26.43638;1.0607294325918428;0.9997110019612531;0.943545332399801;0.013267332490703125;0.012515575770601086;1.0610102869135996;1.0102400585166953;9.99897285220021;1.250614413797333;0.03501809721673277;0.035017188498550844;0.9428319403424451;-0.033010009823653375;0.9431084252819056;1.0096307250499175
26.44638;1.0607090092058258;0.9997190109270843;0.943536074000215;0.01326729505656428;0.012515524092635975;1.061007491522911;1.0102282614334588;9.999007924668353;1.2506052207715375;0.035018064680437916;0.03501714140280252;0.9428310100279687;-0.03301000912722761;0.9431134346775;1.0096427379166915
26.45638;1.0606891493921256;0.9997267124444039;0.9435271994522841;0.013267256825396487;0.01251547465790775;1.061004806949009;1.0102168855968292;9.999042187694695;1.2505962493564948;0.03501803156997162;0.035017101117979885;0.9428300736727641;-0.03301000845804311;0.9431183887480982;1.009654261153902
26.46638;1.0606698390069034;0.9997341061450494;0.9435187010972897;0.013267217842180094;0.012515427400345329;1.061002222097594;1.010205916462674;9.999075598277294;1.2505875018634687;0.035017997797293685;0.03501706733532731;0.9428291304351043;-0.03301000781447383;0.9431232953023289;1.0096653132652305
26.47638;1.0606510659952726;0.9997411916834258;0.9435105711957289;0.013267178160063139;0.012515382248682356;1.0609997254545789;1.0101953397599253;9.99910815446656;1.2505789821773887;0.03501796325642326;0.03501703970728167;0.9428281790692236;-0.03301000719498998;0.9431281622594255;1.009675914183851
26.48638;1.060632818866448;0.9997479683253183;0.9435028018112699;0.013267137856683594;0.012515339123361125;1.0609973073643568;1.010185141106419;9.999139875081443;1.250570696846785;0.03501792782801622;0.035017017878089716;0.9428272185984616;-0.0330100065977772;0.9431329975601744;1.0096860848311893
26.49638;1.0606150856950434;0.9997544365834157;0.9434953846832485;0.01326709704171209;0.012515297946872877;1.060994960400006;1.0101753061484307;9.9991707846156;1.250562654797562;0.03501789140020923;0.03501700146537879;0.9428262490730226;-0.03301000602048792;0.9431378096934969;1.009695846477006
26.50638;1.0605978545727441;0.9997606003266066;0.9434883119405486;0.013267055853523448;0.012515258654034089;1.0609926779831937;1.0101658208297053;9.999200913924705;1.2505548665311703;0.03501785391677651;0.03501699004283933;0.9428252709737475;-0.03301000546054272;0.9431426066753896;1.009705220155962
26.51638;1.0605811140993926;0.9997664660229864;0.9434815767525272;0.01326701445097855;0.012515221186974837;1.0609904529663134;1.0101566717303925;9.999230305833212;1.2505473426250968;0.03501781539148043;0.03501698316501156;0.942824283794155;-0.0330100049157231;0.9431473936917777;1.0097142258435707
26.52638;1.060564853408277;0.9997720403013735;0.9434751718372159;0.013266973009945896;0.012515185487779898;1.060988277703113;1.0101478465477813;9.99925901324136;1.250540090984857;0.03501777586470543;0.03501698042252585;0.9428232851610754;-0.03301000438460125;0.9431521722272141;1.0097228811242558
26.53638;1.0605490627818037;0.9997773287444425;0.9434690877462563;0.013266931712827033;0.012515151505761738;1.0609861450357676;1.010139334581248;9.999287087572116;1.250533114721816;0.03501773535084613;0.035016981480458606;0.942822271157917;-0.03301000386668062;0.9431569414645323;1.00973120010396
26.54638;1.0605337342110108;0.9997823358251757;0.9434633133234022;0.013266890719769782;0.012515119199130327;1.0609840487545426;1.0101311264625803;9.999314565382582;1.250526411438653;0.0350176938182927;0.03501698608099015;0.9428212374228042;-0.03301000336220261;0.9431616996972174;1.0097391938280804
26.55638;1.0605188608417038;0.9997870652941568;0.9434578365916215;0.013266850147319712;0.012515088517743196;1.0609819835325818;1.0101232133286915;9.999341462706012;1.2505199738765456;0.03501765120251537;0.03501699404465799;0.942820179961156;-0.03301000287165281;0.9431664446834859;1.0097468725240724
26.56638;1.0605044362161347;0.9997915210876116;0.9434526453515544;0.013266810064674596;0.012515059382396106;1.0609799453281241;1.0101155866242624;9.999367779340014;1.2505137929600758;0.035017607428520885;0.03501700525541052;0.942819095292184;-0.0330100023953634;0.9431711739962695;1.0097542478922545
26.57638;1.0604904538197597;0.9997957078972125;0.9434477287564318;0.013266770495673073;0.012515031673983858;1.0609779320310593;1.010108238414695;9.99939350445828;1.250507861348911;0.03501756242581197;0.03501701961452668;0.942817980400057;-0.03301100193368636;0.9431759204159115;1.0097613333485211
26.58638;1.060476906192886;0.9997996307858164;0.943443078752101;0.013266731435925126;0.012515005243391863;1.0609759433034556;1.0101011616552587;9.999418614174749;1.2505021741835058;0.035017516131372564;0.03501703701062468;0.9428168333215186;-0.03301100148755773;0.9431806117588383;1.0097681430748418
26.59638;1.0604647554250735;0.999804214026295;0.9434386927976869;0.013266481888883554;0.012514769418064292;1.0609739797493731;1.010094350552141;9.999443064218568;1.2504967281741401;0.035017468491530875;0.03501705731833578;0.9428156543100132;-0.03301100105863055;0.9431852802710537;1.0097746912445094
26.60638;1.0604520467107803;0.9998076236887142;0.9434345615587979;0.013266443864712839;0.012514745134047617;1.0609720423149984;1.0100878004346;9.999466788102536;1.250491521903045;0.03501741947461684;0.035017080389188965;0.9428144468269551;-0.03301100064876213;0.9431899219578167;1.0097809908020745
26.61638;1.0604397394888616;0.9998107846741571;0.9434306840733047;0.013266406410386816;0.012514721763909558;1.0609701328811292;1.010081506182987;9.999489707943821;1.250486556345632;0.03501736906939031;0.035017106028108695;0.9428132178334494;-0.03301100025938218;0.9431945313525113;1.0097870523046237
26.62638;1.060427822447897;0.9998137043466642;0.9434270554589778;0.013266369587079671;0.012514699211266337;1.0609682560827338;1.0100754604848659;9.999511754604157;1.2504818341999062;0.03501731725627882;0.03501713398989115;0.9428119765314836;-0.033010999891037444;0.9431991023451238;1.0097928839110915
26.63638;1.0604162851458938;0.9998163915061047;0.9434236701477424;0.013266333469245545;0.012514677393058556;1.0609664204278484;1.010069654417342;9.999532881896151;1.2504773591735734;0.03501726399178311;0.03501716399470712;0.9428107315725186;-0.033010999543391116;0.9432036291649644;1.009798491756449
26.64638;1.0604051172634417;0.9998188543193868;0.9434205230694318;0.013266298126590127;0.012514656247792718;1.0609646375774167;1.0100640796667624;9.999553067304186;1.250473134874317;0.0350172092326878;0.03501719573868272;0.9428094890261907;-0.03301099921569458;0.9432081064310831;1.0098038800670865
26.65638;1.0603943085488925;0.9998210986249255;0.943417609541681;0.013266263613670934;0.012514635728926762;1.0609629207360365;1.0100587293953163;9.999572308971295;1.2504691632657048;0.03501715297628858;0.03501722891858026;0.9428082525625856;-0.03301099890712859;0.9432125292326519;1.0098090512152633
26.66638;1.0603838495978497;0.9998231280181583;0.9434149240508649;0.01326622997725884;0.012514615802177192;1.0609612828022614;1.0100535974563174;9.999590621179964;1.2504654452025432;0.03501709526826812;0.035017263275848094;0.9428070238286448;-0.033010998616906255;0.9432168939798539;1.0098140063299508
26.67638;1.0603737324508364;0.9998249451306415;0.9434124595094617;0.013266197256327963;0.012514596452273489;1.0609597343269777;1.0100486778872333;9.999608022574666;1.2504619817642706;0.03501703615823911;0.03501729861624067;0.9428058021963411;-0.03301099834441054;0.9432211985241495;1.0098187470702833
26.68638;1.060363950439714;0.9998265531525086;0.943410207219726;0.01326616547638023;0.01251457767859829;1.0609582820425316;1.010043964988237;9.999624527417645;1.2504587731148378;0.03501697565162203;0.03501733479027456;0.9428045858675392;-0.033010998089163066;0.9432254411611302;1.0098232771927007
26.69638;1.0603544969927683;0.9998279568386812;0.9434081577400871;0.013266134655929504;0.012514559481762937;1.060956929673183;1.0100394534084938;9.999640150364158;1.250455816718197;0.03501691370810319;0.03501737167965252;0.9428033736664467;-0.033010997850556965;0.9432296200483506;1.0098276022549248
26.70638;1.0603453639395373;0.9998291622269371;0.9434063020314247;0.01326610480996308;0.012514541862145406;1.0609556810746492;1.0100351386587099;9.999654915781665;1.2504531074600158;0.03501685027121609;0.03501740921274137;0.942802165243435;-0.03301099762767737;0.9432337334242024;1.0098317286700333
26.71638;1.0603365412592918;0.9998301759196139;0.9434046314432302;0.013266075943084772;0.012514524820186996;1.0609545425923477;1.0100310175735505;9.99966885540823;1.250450638794218;0.03501678530576587;0.03501744737752943;0.9428009605331793;-0.033010997419234196;0.9432377803347343;1.0098356635163357
26.72638;1.0603280185293107;0.999831005163188;0.9434031373924243;0.013266048045951816;0.012514508345866622;1.060953522660817;1.010027087688805;9.999681995228782;1.2504484032716037;0.035016718828629334;0.03501748621180929;0.9427997598886921;-0.033010997223522645;0.943241761469108;1.0098394140993996
26.73638;1.060319786503161;0.9998316577400586;0.9434018115960404;0.01326602109639331;0.012514492415474072;1.0609526299338792;1.010023346883939;9.999694352947817;1.2504463918370103;0.035016650894913036;0.035017525778743334;0.9427985638564349;-0.03301099703875361;0.9432456791808608;1.0098429869323136
26.74638;1.0603118379271481;0.9998321407796705;0.9434006464205463;0.01326599506288536;0.012514477004834223;1.060951871760289;1.0100197944923988;9.999705947007957;1.250444593042465;0.0350165815565491;0.03501756612833083;0.9427973721918966;-0.03301099686370173;0.9432495368132795;1.009846387492548
26.75638;1.060304166423268;0.9998324597979676;0.943399635532114;0.013265969911713527;0.012514462100821638;1.0609512534941878;1.010016431804916;9.999716794012913;1.2504429937944619;0.035016510838404125;0.03501760726159616;0.9427961834412808;-0.033010996697959906;0.9432533384764713;1.0098496203930574
26.76638;1.0602967641472214;0.9998326192614814;0.9433987740385574;0.01326594561051518;0.012514447696154148;1.0609507777308493;1.0100132607434429;9.999726893710859;1.2504415816248644;0.03501643872771087;0.035017649145366925;0.9427949950227459;-0.03301099654180893;0.9432570891114488;1.0098526883855197
26.77638;1.0602896210828452;0.9998326236952899;0.9433980571163552;0.013265922124146404;0.012514433774350728;1.0609504436136732;1.0100102830925584;9.999736220699713;1.2504403462054228;0.035016365209712366;0.03501769177296743;0.9427938036128527;-0.033010996396097454;0.943260793514011;1.009855591208039
26.78638;1.0602827256388507;0.999832477777005;0.9433974781542633;0.013265899409118926;0.012514420301439766;1.0609502477032053;1.0100075017889663;9.999744732345224;1.2504392775940638;0.035016290353497556;0.03501773520104483;0.9427926066757473;-0.03301099626198366;0.9432644549167374;1.0098583263214578
26.79638;1.0602760649904743;0.9998321859621889;0.9433970278054593;0.013265877411740767;0.012514407228350306;1.0609501857785952;1.0100049220030065;9.999752385464488;1.2504383632520897;0.03501621435961368;0.03501777953485755;0.9427914034689217;-0.03301099614049901;0.9432680751197149;1.009860890465605
26.80638;1.0602696255475166;0.9998317527060601;0.9433966947120028;0.013265856079544322;0.012514394492550403;1.0609502538055082;1.0100025500071281;9.999759144880608;1.250437588331664;0.03501613753872197;0.035017824904696244;0.9427901938269782;-0.03301099603211191;0.943271655724902;1.0098632797862133
26.81638;1.060263393811041;0.9998311829096558;0.9433964675142897;0.013265835381465273;0.012514382016471532;1.0609504480823306;1.0100003914687563;9.999764979379199;1.2504369384672882;0.03501606025489001;0.035017871457847884;0.9427889766803278;-0.03301099593653712;0.9432751984885291;1.0098654894669872
26.82638;1.0602573576389618;0.9998304818853803;0.9433963362377275;0.013265815310484012;0.012514369707460657;1.0609507655042052;1.0099984510625966;9.999769859479915;1.2504364010726428;0.0350159828659064;0.03501791934120549;0.942787750226981;-0.03301099585295453;0.9432787048311353;1.0098675149801033
26.83638;1.0602515072730825;0.999829655040999;0.9433962919474944;0.013265795875042641;0.012514357453153305;1.0609512038998576;1.00999673262143;9.999773763560809;1.2504359647962504;0.0350159056858025;0.03501796865968467;0.9427865133044042;-0.033010995780329976;0.9432821753321906;1.0098693542301145
26.84638;1.0602458351227158;0.9998287078254123;0.9433963260021666;0.013265777107039845;0.012514345119501965;1.0609517615139965;1.0099952387113513;9.9997766839522;1.2504356192763841;0.03501582896493499;0.0350180194381775;0.9427852661109472;-0.03301099571758266;0.9432856094405744;1.0098710089234197
26.85638;1.0602403351898075;0.9998276460628321;0.9433964306469472;0.013265759069197814;0.01251433257061317;1.0609524356779236;1.009993970034534;9.999778632433467;1.2504353559876673;0.035015752890229235;0.035018071622034484;0.9427840091652289;-0.03301099566366731;0.9432890058414791;1.0098724849446676
26.86638;1.060235002778789;0.9998264768025581;0.9433966004124347;0.013265741837158123;0.012514319698883976;1.0609532220626279;1.0099929254729085;9.999779642066244;1.2504351693886344;0.035015677616498916;0.035018125110101696;0.9427827423003281;-0.03301099561763761;0.9432923633102205;1.0098737921950132
26.87638;1.0602298334971039;0.9998252089955588;0.9433968327726446;0.013265725482608135;0.012514306433188103;1.0609541152271222;1.0099921024686513;9.999779754757165;1.2504350574523984;0.03501560330287872;0.03501817980695743;0.9427814655177911;-0.03301099557873478;0.9432956818758526;1.0098749442019919
26.88638;1.0602248221908155;0.9998238530466043;0.9433971276142679;0.013265710079055778;0.012514292721105614;1.0609551092241942;1.009991497400245;9.999779007764031;1.2504350215079827;0.035015530130938485;0.03501823567885424;0.9427801802056541;-0.033010995546577236;0.9432989641724099;1.0098759570394424
26.89638;1.0602199631043667;0.9998224203732615;0.943397485709028;0.013265695711718286;0.012514278516231183;1.060956197490777;1.0099911066685323;9.999777437905887;1.2504350655592689;0.03501545830961959;0.035018292761602725;0.9427788890975122;-0.03301099552145232;0.9433022154875648;1.009876847679047
26.90638;1.060215250434003;0.9998209237607324;0.943397906990278;0.013265682485177163;0.012514263789886109;1.060957373093335;1.0099909276015036;9.999775093568942;1.250435194784109;0.03501538806859101;0.03501835110832159;0.9427775958598056;-0.033010995504420236;0.9433054416384549;1.0098776328316965
26.91638;1.0602106786914611;0.9998193771021602;0.9433983896831115;0.013265670535106907;0.012514248549631162;1.0609586293436961;1.0099909574638088;9.999772036766284;1.2504354137812195;0.03501531962213223;0.03501841072069949;0.9427763050311577;-0.03301099549712282;0.9433086463818277;1.0098783275910672
26.92638;1.0602062432781225;0.9998177942440946;0.9433989303733071;0.013265660027951291;0.012514232839858058;1.060959959705892;1.009991191727797;9.999768335094828;1.2504357258222603;0.035015253113097417;0.0350184715048811;0.9427750218234633;-0.03301099550154437;0.9433118305258034;1.009878943645745
26.93638;1.0602019404053549;0.9998161881563258;0.9433995244816497;0.013265651135177116;0.012514216728292333;1.060961357341576;1.0099916233150448;9.999764052544506;1.2504361328383031;0.03501518860598044;0.03501853327929007;0.942773751267239;-0.03301099551957822;0.943314992666967;1.0098794895447671
26.94638;1.0601977659333826;0.9998145709074111;0.9434001666461922;0.013265643999984339;0.012514200298109285;1.0609628149985033;1.0099922426101295;9.999759244667608;1.2504366355085959;0.0350151261354551;0.03501859582157386;0.9427724968949845;-0.03301099555246219;0.9433181300787634;1.009879973141234
26.95638;1.0601937146285372;0.9998129542288064;0.9434008508479681;0.01326563872137875;0.01251418364497417;1.0609643251858176;1.0099930381133686;9.999753965849909;1.250437233739522;0.03501506571368138;0.03501865893017503;0.9427712603535664;-0.03301099560069994;0.9433212394525545;1.0098804030214203
26.96638;1.0601897805234741;0.9998113498411321;0.9434015709497455;0.013265635354846546;0.012514166869437961;1.060965880580723;1.0099939978702248;9.999748284060944;1.2504379275332504;0.03501500728711493;0.03501872247063115;0.9427700422747067;-0.03301099566430823;0.9433243182626343;1.0098807881957483
26.97638;1.06018595784448;0.9998097687221805;0.9434023218246933;0.013265633913866011;0.012514150066939478;1.0609674742214972;1.009995110930727;9.99974227944167;1.250438717907077;0.035014950748700674;0.035018786368321196;0.942768842801585;-0.0330109957428986;0.9433273661955601;1.009881138218313
26.98638;1.0601822417987843;0.9998082202888264;0.9434030997755904;0.013265634372232606;0.012514133325917977;1.0609690992490286;1.0099963680731778;9.999736028295612;1.2504396071105974;0.03501489602850307;0.035018850579929525;0.9427676616531565;-0.03301099583586712;0.9433303850160979;1.0098814639450782
26.99638;1.0601786290151556;0.9998067125732673;0.9434039021978136;0.01326563667761952;0.012514116735986859;1.0609707492142846;1.0099977614824263;9.999729599867912;1.2504405975463766;0.03501484317334984;0.035018915081733354;0.9427664988337796;-0.033010995942900336;0.9433333773576132;1.00988177695999
27.00638;1.0601751185796007;0.9998052523630354;0.9434047277284792;0.013265640769725069;0.012514100387522726;1.0609724195306016;1.0099992832704134;9.999723067761815;1.2504416902572553;0.03501479236417124;0.03501897985718258;0.94276535529521;-0.033010996064158464;0.943336346361762;1.0098820878753436
27.01638;1.0601717127772559;0.9998038446969962;0.9434055762513109;0.01326564658455301;0.012514084356140133;1.0609741087458575;1.010000923849232;9.999716518192663;1.2504428840540576;0.035014743891410224;0.03501904487767818;0.942764232456131;-0.03301099619971317;0.9433392959301901;1.0098824059640024
27.02638;1.0601684158999378;0.999802492706081;0.9434064480056196;0.013265654048109376;0.012514068694833527;1.0609758176822004;1.0100026717335928;9.999710046900045;1.2504441754025706;0.03501469809538945;0.03501911008239682;0.9427631314850581;-0.033010996349067304;0.9433422301620262;1.0098827397708963
27.03638;1.060165233157567;0.9998011982263466;0.9434073431349571;0.01326566307656336;0.012514053447218969;1.060977546940316;1.0100045148812329;9.99970374603823;1.2504455587732437;0.0350146552805207;0.035019175363681085;0.9427620537408086;-0.03301099651139613;0.9433451524855238;1.0098830962450518
27.04638;1.060162171516864;0.9997999626984303;0.9434082621703493;0.013265673578683992;0.012514038663169878;1.0609792954736568;1.0100064422915989;9.999697694377613;1.2504470271838608;0.0350146156674118;0.035019240558807514;0.9427610016591775;-0.033010996685958124;0.9433480657921157;1.0098834795204
27.05638;1.0601592404731623;0.9997987876873935;0.9434092061358639;0.01326568545475353;0.01251402439711798;1.060981060728978;1.0100084444153974;9.999691953704078;1.2504485732755883;0.035014579419181395;0.03501930546419073;0.9427599785041085;-0.03301099687228659;0.9433509732624742;1.0098838916371833
27.06638;1.0601564509547206;0.9997976745437649;0.9434101762359834;0.013265698599539242;0.012514010696927879;1.0609828389544977;1.0100105120124725;9.999686556984898;1.2504501908111183;0.03501454668494116;0.03501936988581928;0.9427589874946237;-0.033010997070276146;0.9433538788056148;1.009884334788724
27.07638;1.0601538133235542;0.9997966240180155;0.9434111739607846;0.013265712902324233;0.012513997602622054;1.060984625220027;1.0100126353738004;9.999681495957013;1.2504518752115794;0.03501451760411923;0.0350194336576287;0.9427580315356863;-0.03301099728004199;0.9433567866291311;1.0098848137201846
27.08638;1.060151335904249;0.9997956369387924;0.9434122011158713;0.013265728236973836;0.012513985153965734;1.0609864130342797;1.010014805894033;9.999676725046553;1.2504536230712269;0.03501449228792192;0.03501949660329324;0.9427571131262095;-0.03301099750159072;0.9433597000729248;1.0098853363071083
27.09638;1.0601490241154758;0.999794715115832;0.9434132595274537;0.01326574445551073;0.012513973386439968;1.0609881941141346;1.0100170179046675;9.999672174241548;1.2504554319768058;0.03501447080658514;0.03501955851823465;0.9427562338629876;-0.03301099773461157;0.9433626204690383;1.0098859115904193
27.10638;1.060146880174389;0.9997938615050965;0.9434143506614298;0.01326576139825546;0.012513962319843629;1.0609899592809247;1.0100192676684834;9.999667758121909;1.2504573002521453;0.035014453185256075;0.03501961918038452;0.942755393725579;-0.0330109979784996;0.9433655466373286;1.00988654696131
27.11638;1.0601449032481582;0.9997930797815433;0.9434154748715508;0.013265778916596825;0.012513951959621579;1.0609916994668114;1.0100215512950435;9.999663386385024;1.2504592254109594;0.03501443941906758;0.035019678351053005;0.9427545905140696;-0.0330109982325186;0.9433684749434161;1.0098872464267525
27.12638;1.0601430897251571;0.9997923732765085;0.9434166310628733;0.01326579688595764;0.012513942304893076;1.0609934053059298;1.0100238645039867;9.99965898167573;1.2504612027704074;0.0350144295063394;0.03501973575991384;0.9427538202163922;-0.03301099849581639;0.9433713997457256;1.0098880111441855
27.13638;1.0601414337911246;0.9997917435469893;0.9434178176798512;0.01326581520278712;0.012513933357176618;1.0609950664515349;1.0100262035941767;9.999654487626492;1.2504632262921112;0.03501442346049255;0.035019791079019195;0.9427530781914399;-0.03301099876723131;0.9433743138290056;1.009888840823412
27.14638;1.0601399276266177;0.9997911893216915;0.9434190342560294;0.0132658337889834;0.012513925125901439;1.0609966720999562;1.0100285660731472;9.999649857306922;1.2504652894953954;0.035014421283674775;0.035019843916392214;0.9427523602996484;-0.03301099904529302;0.9433772085241113;1.009889733901251
27.15638;1.0601385613136072;0.9997907064083117;0.9434202823820526;0.013265852603668077;0.012513917622207707;1.0609982117555647;1.0100309507715353;9.99964504428019;1.2504673840936087;0.035014422936185015;0.035019893844023;0.9427516643388676;-0.03301099932860404;0.9433800739938983;1.0098906877228393
27.16638;1.0601373239815572;0.9997902885073793;0.9434215654375295;0.013265871643363831;0.012513910858076106;1.0609996758046771;1.0100333574990923;9.999640015060713;1.2504694991250556;0.0350144283419039;0.035019940440558;0.9427509909461205;-0.03301099961621995;0.943382899849164;1.0098917000324226
27.17638;1.060136205305379;0.9997899280821997;0.9434228872720386;0.013265890936646773;0.0125139048554501;1.061001056739908;1.010035786289712;9.999634770303144;1.2504716222577104;0.03501443743238346;0.035019983341919685;0.9427503423887665;-0.033010999907736364;0.9433856757045385;1.0098927701692415
27.18638;1.0601351953483986;0.9997896167657264;0.9434242509286753;0.01326591054380838;0.01251389964799334;1.0610023498213748;1.0100382373698775;9.999629348075747;1.2504737406177406;0.035014450171865365;0.0350200222648712;0.942749720832224;-0.033011000203271974;0.9433883917439254;1.0098938988136892
27.19638;1.0601342835311753;0.999789345829287;0.9434256580191731;0.013265930555286994;0.01251389528168744;1.0610035520216325;1.010040712077247;9.999623808533503;1.250475840900361;0.035014466518401656;0.035020056967936856;0.9427491273261662;-0.03301100050359571;0.9433910388696236;1.0098950873026769
27.20638;1.0601334583846718;0.9997891067317609;0.9434271085730425;0.013265951077982688;0.012513891814116586;1.0610046610972133;1.0100432125965846;9.9996182240144;1.2504779101575243;0.03501448636282788;0.0350200871966748;0.9427485609296115;-0.033011000810307035;0.9433936081232748;1.0098963370425786
27.21638;1.0601327085632783;0.9997888908271195;0.9434286015658536;0.013265972206802071;0.012513889299861237;1.0610056759696944;1.0100457398301843;9.999612676968066;1.2504799365512411;0.03501450948811295;0.035020112662996684;0.9427480185807866;-0.033011001125749076;0.9433960904596775;1.0098976486326303
27.22638;1.0601320252029707;0.9997886892078998;0.9434301356565877;0.013265993996069604;0.012513887773832019;1.0610065971703022;1.0100482915426379;9.999607255002347;1.2504819103086666;0.03501453555110378;0.03502013304910229;0.9427474955967907;-0.033011001452589124;0.9433984770372108;1.0098990212916419
27.23638;1.060131403625513;0.9997884939740495;0.9434317091513837;0.013266016453147384;0.012513887244843628;1.0610074269676053;1.0100508623373685;9.999602048353706;1.2504838251614705;0.03501456410650034;0.03502014802890769;0.942746985967467;-0.03301100179346739;0.9434007595397367;1.0099004525476565
27.24638;1.0601308422235878;0.9997882988571293;0.9434333199758131;0.013266039561653281;0.012513887697406932;1.061008169674853;1.0100534446562925;9.999597149473528;1.250485678573063;0.03501459466885873;0.0350201573124452;0.942746482811714;-0.03301100215085311;0.9434029309365681;1.0099019374038876
27.25638;1.0601303405687066;0.9997880978230935;0.9434349657753487;0.013266063314771514;0.012513889099322736;1.06100883139055;1.0100560293204501;9.999592643632223;1.2504874699427861;0.03501462676432099;0.03502016068019703;0.9427459792452695;-0.033011002526875756;0.9434049859685233;1.0099034685852248
27.26638;1.0601298990304446;0.9997878836097924;0.943436642836961;0.013266087729307334;0.012513891405898947;1.0610094187163606;1.0100586057840222;9.999588589854724;1.250489198366533;0.03501465994441233;0.0350201579708335;0.9427454692878994;-0.033011002923192784;0.9434069205550207;1.009905038755141
27.27638;1.0601295186267383;0.9997876473943107;0.943438344829936;0.013266112831622236;0.012513894561388862;1.061009937549049;1.0100611629680019;9.99958500679416;1.250490862465841;0.035014693753953566;0.035020149054878505;0.9427449479778508;-0.033011003340973455;0.943408731424246;1.0099066419921034
27.28638;1.0601291997127993;0.9997873790489124;0.9434400633809443;0.013266138629299226;0.0125138985090052;1.0610103923031;1.0100636901054232;9.999581877034954;1.2504924621303324;0.03501472768376079;0.03502013383973424;0.9427444107428258;-0.03301100378080982;0.9434104162450603;1.0099082735258451
27.29638;1.0601289403944503;0.9997870676100364;0.9434417902837774;0.013266165095079807;0.012513903201625478;1.0610107845675973;1.0100661767294181;9.999579164506553;1.2504939988119637;0.0350147611852761;0.03502011229012686;0.9427438534886857;-0.033011004242676306;0.9434119728258609;1.009909929555881
27.30638;1.0601287361958485;0.9997867017497947;0.9434435193807743;0.013266192174753428;0.012513908605368758;1.0610111119437318;1.0100686126318055;9.999576833192073;1.2504954734238378;0.035014793746795;0.03502008442622344;0.9427432733437926;-0.03301100472604883;0.9434133981140023;1.0099116072303613
27.31638;1.060128581202743;0.9997862703878546;0.9434452466147284;0.013266219799041128;0.012513914696770939;1.0610113688643028;1.0100709890583126;9.999574861249949;1.2504968852696008;0.035014824950974806;0.03502005029528148;0.9427426686596222;-0.03301100523001499;0.9434146883473545;1.0099133037628119
27.32638;1.0601284695342557;0.9997857640488313;0.9434469689307745;0.013266247889945858;0.012513921452524784;1.0610115484089804;1.0100732999125237;9.999573244832229;1.250498233832175;0.035014854491014595;0.03502000994185598;0.942742038099386;-0.033011005753400345;0.9434158392450521;1.009915015347869
27.33638;1.0601283966436243;0.9997851763770793;0.9434486835042207;0.01326627636711983;0.012513928846929881;1.061011642495243;1.0100755411890407;9.999571993002315;1.250499519891036;0.03501488216212703;0.035019963397802986;0.9427413801491276;-0.033011006294835485;0.9434168450741851;1.0099167371842661
27.34638;1.0601283603718856;0.9997845039686815;0.9434503873711133;0.013266305149239167;0.012513936863510381;1.0610116399976948;1.0100777101057703;9.99957112387878;1.2505007433260162;0.035014907836631394;0.03501991069936376;0.942740694117029;-0.03301100685269382;0.9434176976308113;1.0099184645269381
27.35638;1.06012836061105;0.9997837445425782;0.9434520771048404;0.013266334150253982;0.01251394549973598;1.0610115256108912;1.0100798053221847;9.999570662976884;1.2505019015996972;0.03501493145561381;0.03501985192221783;0.9427399811832299;-0.0330110074251079;0.9434183871155626;1.0099201938826092
27.36638;1.060128397673056;0.9997828958332264;0.9434537489183186;0.013266363273499684;0.01251395475679403;1.061011282042443;1.0100818265747935;9.999570637089834;1.250502992480333;0.03501495302936985;0.03501978719745788;0.9427392438073888;-0.03301100800991891;0.9434189045396015;1.0099219237663155
27.37638;1.060128471738535;0.9997819560486244;0.9434553991973506;0.013266392401779315;0.012513964626181305;1.0610108935310123;1.0100837731321026;9.999571068825848;1.2505040174294975;0.035014972603988156;0.03501971667270906;0.9427384844711776;-0.03301100860462838;0.9434192431230606;1.0099236546738974
27.38638;1.0601285844189288;0.9997809246605179;0.9434570250517458;0.013266421390083574;0.012513975090031314;1.0610103470230332;1.0100856429738185;9.999571978795235;1.2505049813222902;0.035014990220765346;0.035019640443398434;0.9427377051930462;-0.03301100920682642;0.9434193978252335;1.009925388312148
27.39638;1.0601287397806216;0.9997798027956424;0.9434586246424957;0.013266450068877094;0.01251398613787471;1.061009631270646;1.010087433444418;9.999573387169773;1.250505889631117;0.035015005895576386;0.03501955853867432;0.942736907666057;-0.03301100981454452;0.9434193643855404;1.009927126544391
27.40638;1.0601289426235638;0.9997785930633734;0.9434601966377701;0.01326647825550477;0.012513997771900107;1.0610087363122718;1.010089142167013;9.999575312572166;1.2505067464724444;0.035015019598930094;0.03501947099606923;0.9427360929395487;-0.03301101042594534;0.9434191397040337;1.0099288705267269
27.41638;1.0601291962127553;0.9997772992227141;0.9434617388416022;0.01326650576758439;0.012514009988654777;1.0610076536638036;1.0100907673153499;9.99957777718574;1.2505075549116145;0.035015031236094396;0.0350193779359371;0.9427352606870836;-0.033011011039089114;0.9434187231518744;1.0099306200510327
27.42638;1.0601295021128112;0.9997759262031564;0.9434632475752728;0.01326653243033666;0.012514022755328402;1.0610063759481956;1.0100923075298527;9.99958081029972;1.250508318427896;0.03501504063337584;0.035019279550191594;0.9427344094728526;-0.03301101165226353;0.9434181163395966;1.0099323728781757
27.43638;1.060129860957718;0.9997744800986427;0.9434647183926045;0.013266558078808168;0.012514035995749975;1.0610048961919563;1.0100937624201587;9.999584437479468;1.250509041922263;0.0350150475488514;0.03501917604997212;0.9427335383432885;-0.03301101226439199;0.9434173218955616;1.0099341239852055
27.44638;1.0601302721676995;0.9997729678391579;0.9434661468803598;0.013266582564493718;0.012514049594663049;1.0610032079805032;1.0100951337652755;9.999588664377264;1.2505097317067857;0.03501505172739235;0.03501906764658504;0.9427326486082596;-0.03301101287512371;0.9434163435714302;1.0099358652699406
27.45638;1.0601307335002805;0.9997713968700093;0.9434675288457022;0.01326660575606857;0.012514063415206982;1.0610013060882864;1.0100964256345053;9.999593476164609;1.2505103944297038;0.03501505296502609;0.03501895454512868;0.9427317442590646;-0.03301101348464235;0.9434151866178504;1.0099375863847986
27.46638;1.0601312412659534;0.999769774915218;0.9434688600839433;0.013266627528130367;0.012514077319876691;1.0609991867661759;1.0100976424843149;9.99959885539888;1.2505110356525786;0.035015051147688596;0.035018836925214354;0.9427308308057925;-0.03301101409345631;0.9434138566583044;1.009939276170636
27.47638;1.0601317903111176;0.999768109447783;0.9434701358217712;0.013266647764746465;0.012514091195411256;1.0609968475710565;1.0100987871920646;9.999604796202961;1.2505116588836644;0.03501504626296242;0.035018714960034523;0.9427299142186418;-0.03301101470236069;0.9434123585844769;1.0099409239300818
27.48638;1.060132374097873;0.9997664068605372;0.9434713501462784;0.013266666385163831;0.012514104968204234;1.0609942870279996;1.01009986062726;9.999611301882883;1.2505122648873843;0.03501503838094309;0.035018588880537944;0.9427290005112178;-0.033011015312440335;0.9434106976358082;1.0099425200094145
27.49638;1.0601329854474277;0.9997646716458012;0.9434724959838444;0.013266683356643952;0.012514118598764815;1.0609915046923866;1.0101008623640586;9.999618375639587;1.2505128518854034;0.03501502762064319;0.03501845900345598;0.9427280949494723;-0.033011015924932205;0.9434088808216511;1.0099440555877266
27.50638;1.060133616899554;0.9997629060624318;0.9434735654396555;0.01326669867895386;0.012514132074695625;1.0609885011547155;1.0101017919852335;9.999626010397423;1.2505134174829533;0.035015014119126976;0.03501832568574924;0.9427272010421893;-0.03301101654085944;0.9434069160746265;1.0099455231533159
27.51638;1.0601342603056518;0.9997611109523951;0.9434745495193083;0.013266712368801118;0.012514145409001934;1.0609852774888417;1.0101026500880181;9.999634179245426;1.2505139604773514;0.03501499799267741;0.035018189273916776;0.9427263205771267;-0.033011017160519164;0.9434048113810243;1.0099469178638347
27.52638;1.0601349068138721;0.9997592873244733;0.9434754372919443;0.013266724459293526;0.012514158630141256;1.0609818352884217;1.0101034382846519;9.999642838071637;1.2505144802583117;0.035014979313521925;0.03501805011355788;0.9427254547549413;-0.033011017783331376;0.9434025760065166;1.0099482375046291
27.53638;1.0601355478504366;0.999757437264358;0.9434762159910555;0.013266735001807141;0.01251417176741093;1.0609781776197467;1.010104159023962;9.99965194082626;1.2505149755780527;0.03501495814329737;0.035017908576469234;0.942724605289165;-0.033011018408217206;0.9434002212162881;1.0099494810527814
27.54638;1.0601361763486568;0.9997555634068622;0.9434768727157263;0.013266744069725049;0.012514184843398043;1.0609743091653485;1.0101048156526362;9.999661446507114;1.250515445294739;0.03501493459111324;0.03501776505463285;0.9427237750697591;-0.033012019033888895;0.9433977938672445;1.0099506478715123
27.55638;1.0601367870746938;0.9997536675991389;0.9434773964057853;0.013266751766308345;0.012514197879212732;1.060970235376482;1.0101054118076211;9.99967131052773;1.2505158901131892;0.03501490882445056;0.035017619957519196;0.9427229684978778;-0.03301201965878807;0.9433952350097048;1.0099517378445073
27.56638;1.0601373760700163;0.9997517498849458;0.9434777786055681;0.013266758222015642;0.0125142109085939;1.0609659625375891;1.0101059504785854;9.99968147298236;1.250516313420834;0.035014881035715886;0.03501747373285816;0.9427221913801764;-0.03301202028116534;0.9433925896480626;1.0099527519134612
27.57638;1.06013794028803;0.9997493905697658;0.9434776186574574;0.013268480051713268;0.012515843329868838;1.0609614992282226;1.0101064342364745;9.999691849286151;1.2505167208352312;0.035014851433235274;0.03501732687410784;0.942721450570402;-0.03301202089940417;0.9433898668602231;1.0099536924459716
27.58638;1.0601384777629383;0.999747423566115;0.9434776998155894;0.01326848440952696;0.012515856505916;1.0609568579605633;1.0101068662387795;9.99970232877787;1.2505171198492107;0.03501482026577728;0.03501717989205364;0.9427207534979576;-0.03301202151226968;0.9433870748388345;1.0099545630068332
27.59638;1.0601389880322336;0.9997454305602025;0.9434776220222991;0.013268487863532932;0.012515869814736423;1.0609520555189085;1.010107250297465;9.99971278950332;1.250517519758196;0.035014787831831096;0.0350170332532268;0.9427201069890312;-0.03301202211912463;0.9433842207268942;1.0099553678374373
27.60638;1.0601394724395468;0.9997434136050237;0.9434773789958716;0.013268490485149045;0.012515883257009659;1.0609471119140517;1.0101075895630736;9.999723115390605;1.2505179291798327;0.035014754461484;0.035016887318782566;0.9427195158723849;-0.03301202272010191;0.9433813101685083;1.0099561116486782
27.61638;1.0601399339270419;0.9997413754999377;0.943476964377605;0.013268492337570334;0.012515896809881796;1.0609420494883894;1.01010788478382;9.999733201822629;1.2505183524414347;0.03501472047896362;0.035016742334696795;0.9427189829047036;-0.03301202331616394;0.9433783473911252;1.009956800284088
27.62638;1.0601403762233448;0.9997393180828352;0.9434763718651273;0.013268493476042578;0.01251591042654652;1.0609368919754376;1.010108133872379;9.999742960063479;1.2505187898546553;0.035014686164906765;0.03501659847795232;0.9427185092991125;-0.03301202390890949;0.9433753364302976;1.0099574415986101
27.63638;1.0601408029699741;0.9997372426894402;0.9434755953106131;0.013268493937605373;0.012515924040572972;1.0609316625854692;1.0101083333339524;9.999752324716958;1.2505192409372468;0.03501465176144042;0.03501645591117999;0.9427180947656074;-0.033012024499966076;0.9433722825542609;1.0099580449405856
27.64638;1.0601412177321994;0.9997351518543462;0.9434746292161957;0.013268493728819844;0.012515937596037007;1.0609263826983613;1.0101084792747086;9.999761257260957;1.250519706015373;0.03501461751686669;0.035016314805448596;0.942717737589198;-0.033012025090463644;0.9433691924027797;1.0099586195897723
27.65638;1.0601416243202717;0.9997330499655313;0.9434734692577438;0.013268492831489972;0.012515951066296107;1.0609210718748263;1.0101085669014012;9.99976974335665;1.2505201862643156;0.03501458371371296;0.03501617533415671;0.9427174347324884;-0.03301202568077077;0.9433660727242488;1.0099591733926734
27.66638;1.0601420266090473;0.9997309423806382;0.9434721127665979;0.013268491226613315;0.012515964435341248;1.0609157479572213;1.0101085903923253;9.999777778468385;1.2505206835723264;0.035014550652187955;0.0350160376590337;0.9427171816595469;-0.03301202627012692;0.9433629288450975;1.0099597115582197
27.67638;1.0601424288477828;0.9997288345764184;0.9434705594209025;0.01326848890941621;0.012515977677978463;1.0609104273644174;1.0101085434988901;9.999785349558707;1.2505211995596959;0.03501451860761502;0.03501590192;0.9427169716102124;-0.033012026856575984;0.943359764178432;1.0099602367497966
27.68638;1.060142836264108;0.999726732113001;0.9434688119564456;0.013268485888188283;0.01251599076097019;1.0609051252532806;1.010108419676698;9.999792432048762;1.2505217347830488;0.035014487802420224;0.03501576823885639;0.9427167947261132;-0.033012027437632;0.9433565810107537;1.009960751116946
27.69638;1.0601432545619016;0.9997246404486321;0.943466876184324;0.01326848218890503;0.012516003653284008;1.0608998541982793;1.0101082120696872;9.999798992395002;1.25052228884947;0.03501445841929544;0.03501563673718618;0.9427166386537049;-0.03301202801114939;0.9433533810523763;1.009961257786904
27.70638;1.060143688534172;0.999722564719386;0.943464759967149;0.013268477865051604;0.012516016342478935;1.0608946227666582;1.0101079144884288;9.999804982498052;1.2505228589619026;0.035014430630686856;0.035015507545878836;0.9427164907025203;-0.033012028575655106;0.9433501649394819;1.009961760647391
27.71638;1.0601441411940267;0.9997205103933521;0.9434624718646322;0.013268472987072915;0.012516028852676137;1.0608894363154862;1.01010752320165;9.999810343235911;1.250523436966226;0.03501440462250615;0.03501538080215976;0.9427163396524666;-0.033012029130009425;0.943346931943797;1.0099622638211265
27.72638;1.0601446145002704;0.9997184841400212;0.9434600204505559;0.013268467617325719;0.012516041246000451;1.0608842993802357;1.010107038227064;9.999815020705313;1.2505240089862257;0.03501438061124251;0.03501525665549393;0.9427161762568868;-0.03301202967283507;0.9433436806446887;1.009962771374821
27.73638;1.0601451105577442;0.9997164937508263;0.9434574143987672;0.013268461803385846;0.012516053603027192;1.0608792176210267;1.010106463436259;9.999818973103734;1.250524558896514;0.035014358827143356;0.03501513526989248;0.9427159933672944;-0.033012030202300036;0.9433404094634311;1.0099632870838384
27.74638;1.0601456313901774;0.9997145473866041;0.9434546625586225;0.013268455593026128;0.012516065998149223;1.0608741981698084;1.0101058054386323;9.999822163149444;1.250525072010973;0.03501433947340492;0.035015016797522155;0.9427157858735424;-0.03301203071644787;0.9433371162946432;1.0099638142420473
27.75638;1.060146177774744;0.9997126532472032;0.9434517733164902;0.013268449040558104;0.012516078483213509;1.0608692483903872;1.0101050715014377;9.99982455160781;1.2505255360177385;0.035014322706499616;0.03501490134640057;0.942715549686006;-0.03301203121360866;0.9433337984226084;1.0099643555899105
27.76638;1.0601467484356357;0.9997108192173481;0.9434487535838664;0.013268442198106722;0.01251609108240351;1.0608643743934307;1.010104268077054;9.99982610340208;1.2505259399843438;0.03501430862559402;0.0350147889819503;0.9427152809308584;-0.03301203169242577;0.9433304536468613;1.009964913836098
27.77638;1.060147340142954;0.9997090515881799;0.9434456081643144;0.013268435115961987;0.012516103798244603;1.0608595812914383;1.0101034012737162;9.999826797126506;1.2505262733739606;0.035014297248139405;0.0350146797591726;0.9427149762756283;-0.03301203215159509;0.9433270819837651;1.0099654918989438
27.78638;1.0601479487912775;0.9997073541679271;0.9434423392282204;0.013268427846392898;0.012516116625741452;1.060854874845158;1.010102477640873;9.999826623960129;1.2505265259985556;0.0350142884982742;0.03501457373670758;0.9427146331912544;-0.03301203258971705;0.9433236868691487;1.009966091739533
27.79638;1.0601485702479343;0.9997057289503;0.9434389457625556;0.013268420437029839;0.012516129564021691;1.0608502618999422;1.010101503656432;9.999825577166973;1.2505266886988242;0.03501428223840894;0.0350144709552465;0.942714249983373;-0.033012033005447736;0.9433202749069881;1.0099667131979302
27.80638;1.06014920017093;0.999704177350126;0.9434354240881303;0.013268412928717296;0.012516142611356891;1.060845749460841;1.0101004852388533;9.999823643101012;1.2505267538604048;0.035014278325142915;0.035014371439634734;0.9427138258756645;-0.033012033397608276;0.9433168545561617;1.009967353749241
27.81638;1.060149834034857;0.9997027008739103;0.9434317697190294;0.013268405358907925;0.012516155746643361;1.0608413444191387;1.0100994276816926;9.999820806592188;1.2505267148966044;0.03501427663715071;0.035014275230299395;0.9427133606719776;-0.03301203376489514;0.9433134349692863;1.009968008605314
27.82638;1.0601504678419948;0.9997013011651752;0.9434279792680873;0.013268397760117522;0.012516168920598588;1.0608370541059597;1.0100983347114736;9.999817064632824;1.2505265651856796;0.03501427705522096;0.035014182359485606;0.9427128543039872;-0.03301203410551876;0.9433100254062607;1.009968671733929
27.83638;1.0601510983857387;0.9996999800461556;0.9434240516643244;0.013268390160751728;0.012516182066886343;1.060832886371023;1.0100972077573864;9.999812425753662;1.2505262985015533;0.03501427943847188;0.03501409279140225;0.9427123064514538;-0.03301203441735769;0.9433066353599142;1.0099693378874182
