time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.84638;1.0601517231040876;0.9996987395562588;0.9434199887624295;0.013268382591429725;0.012516195119732473;1.0608288494218159;1.010096047069861;9.999806901944932;1.2505259106962732;0.035014283637581585;0.035014006420420976;0.9427117160203884;-0.03301203469859219;0.9433032747039606;1.0099700038565902
27.85638;1.0601523400826678;0.999697580875484;0.9434157954345346;0.013268375082908505;0.012516208026888647;1.060824952248138;1.0100948532870666;9.99980051247297;1.250525399910431;0.03501428951912585;0.035013923100401134;0.9427110809159445;-0.03301203494819238;0.9432999529054394;1.0099706679696951
27.86638;1.0601529473176732;0.9996965024714675;0.943411479345878;0.01326836765561349;0.012516220751337674;1.0608212044165395;1.0100936280099388;9.99979328189382;1.2505247647542619;0.03501429697100817;0.03501384264247331;0.9427103986021746;-0.033012035165902315;0.9432966785127295;1.0099713289133572
27.87638;1.0601535417158947;0.9996954996499029;0.9434070500725549;0.013268360321890424;0.012516233255999171;1.0608176146686359;1.0100923740799634;9.999785223315612;1.2505240024636322;0.03501430590883264;0.03501376482340743;0.9427096672642451;-0.033012035352022;0.943293459958761;1.0099719850057882
27.88638;1.060154119781272;0.9996945655850517;0.9434025178137326;0.01326835310280858;0.012516245488513997;1.0608141900923447;1.0100910954681697;9.999776338262159;1.250523108765959;0.035014316292142356;0.03501368943236126;0.9427088865379858;-0.033012035507318814;0.9432903062467736;1.0099726337098989
27.89638;1.0601546792832357;0.9996936920210377;0.943397892589386;0.013268346040545163;0.012516257388932726;1.0608109368667051;1.0100897960905366;9.999766643437157;1.2505220791900336;0.03501432812136089;0.035013616302248404;0.9427080573059358;-0.03301203563296551;0.9432872266774743;1.0099732708100804
27.90638;1.0601552199227338;0.9996928695167858;0.9433931834633109;0.013268339193904959;0.012516268906138854;1.0608078609736664;1.0100884786518318;9.999756194215841;1.2505209104956452;0.035014341411150646;0.035013545330844324;0.9427071814232653;-0.03301203573023443;0.9432842304268613;1.0099738898019541
27.91638;1.0601557422540544;0.9996920876498469;0.9433883977588466;0.013268332621109692;0.012516279995296397;1.0608049669716495;1.010087144366943;9.999745083778814;1.250519601639088;0.03501435617150687;0.03501347651595153;0.9427062613052797;-0.033012035799996065;0.9432813266987055;1.0099744826420032
27.92638;1.0601562456976694;0.9996913349820437;0.9433835409170144;0.013268326373077923;0.012516290603090403;1.0608022562647275;1.0100857928957925;9.999733430521378;1.2505181544217803;0.03501437241233123;0.03501340994803089;0.9427052987275149;-0.033012035842591915;0.943278525011776;1.009975041248236
27.93638;1.0601567280433286;0.9996905997169363;0.9433786167001563;0.013268320501944578;0.012516300665453214;1.0607997271104603;1.0100844226459353;9.999721364863364;1.2505165740464403;0.03501439015012238;0.03501334576382545;0.9427042944933398;-0.03301203585818536;0.9432758342344529;1.009975557650609
27.94638;1.0601571869452089;0.9996898713240088;0.9433736277046715;0.01326831506058846;0.012516310120281872;1.0607973752988917;1.0100830317232636;9.99970901059731;1.2505148687424816;0.03501440939118551;0.035013284127606605;0.9427032500136009;-0.0330120358469499;0.9432732605801877;1.0099760232070591
27.95638;1.0601576213404855;0.999689141444181;0.9433685759907545;0.013268310091904269;0.01251631891766923;1.0607951943826304;1.0100816183664665;9.99969646902826;1.2505130477111062;0.03501443009913514;0.0350132252096395;0.9427021681754713;-0.03301203580901219;0.9432708067134246;1.009976428794249
27.96638;1.0601580315519643;0.9996884034215894;0.9433634631993885;0.013268305626161976;0.012516327020784996;1.0607931764141607;1.010080180683707;9.999683816406288;1.2505111190963747;0.035014452185529524;0.035013169116130484;0.9427010520548443;-0.03301203574438748;0.94326847262087;1.0099767653837777
27.97638;1.0601584184301867;0.9996876513346798;0.9433582904144413;0.013268301685452982;0.01251633441155943;1.0607913128425712;1.0100787167391672;9.9996711126685;1.250509089573551;0.03501447555278223;0.03501311583965225;0.9426999040210943;-0.03301203565274234;0.9432662568655964;1.0099770246486768
27.98638;1.0601587831566543;0.9996868792702613;0.9433530584850204;0.01326829828406703;0.012516341101976566;1.0607895944779466;1.0100772250506547;9.999658417170485;1.2505069649824199;0.035014500136755944;0.035013065282036626;0.942698726560211;-0.03301203553328735;0.9432641575668237;1.0099772002615495
27.99638;1.0601591284553287;0.9996860812148246;0.9433477693331723;0.013268295428008425;0.012516347131654372;1.0607880114188843;1.0100757049139386;9.999645799618293;1.250504751534723;0.0350145258713785;0.035013017288439245;0.9426975226335923;-0.03301203538514719;0.9432621727712687;1.0099772893733765
28.00638;1.0601594588797414;0.9996852513761926;0.943342427377905;0.013268293122586464;0.012516352560925426;1.060786554029933;1.010074156608026;9.999633340088653;1.2505024569810554;0.03501455262205695;0.03501297166380328;0.9426962945599882;-0.033012035207697646;0.9432602994286128;1.009977293503221
28.01638;1.0601597793130033;0.999684384302498;0.9433370392134882;0.013268291387994565;0.012516357479862395;1.0607852140710774;1.0100725819871077;9.999621127537601;1.250500090469403;0.03501458019702931;0.03501292821561529;0.9426950433387853;-0.033012035000583716;0.9432585322507678;1.0099772175622412
28.02638;1.060160094396347;0.9996834748029663;0.94333161203427;0.013268290276926413;0.01251636201334607;1.060783984396523;1.0100709845354294;9.999609258772159;1.2504976618395522;0.035014608399532965;0.03501288681337268;0.9426937694001443;-0.03301203476378855;0.94325686446007;1.009977067433886
28.03638;1.0601604091654109;0.9996825183010861;0.9433261525759961;0.013268289875079121;0.01251636630486504;1.060782857650272;1.0100693681303432;9.999597836188133;1.2504951819261698;0.03501463699611533;0.035012847418808765;0.9426924733500804;-0.03301203449776139;0.9432552898923738;1.0099768490434062
28.04638;1.0601607286555912;0.9996815113408271;0.9433206666629491;0.01326829027706592;0.012516370496962189;1.0607818260226611;1.0100677365380268;9.999586967434716;1.2504926627799888;0.03501466563755053;0.03501281007899893;0.9426911560740732;-0.03301203420337107;0.943253804586277;1.009976569356557
28.05638;1.0601610559877166;0.9996804515176049;0.943315159365314;0.013268291560660268;0.012516374722425314;1.0607808823751375;1.0100660942469244;9.999576763234058;1.2504901166693028;0.03501469386124563;0.03501277489570255;0.9426898188808495;-0.03301203388172756;0.9432524063276854;1.0099762370001217
28.06638;1.0601613903758382;0.9996793371284233;0.9433096362863268;0.013268293774822382;0.012516379106216606;1.0607800208629186;1.010064446246594;9.999567332411981;1.2504875556154467;0.0350147211756695;0.035012741992346004;0.9426884632079116;-0.03301203353396223;0.9432510923779831;1.009975861348121
28.07638;1.0601617273416089;0.9996781666999419;0.9433041051057842;0.013268296942507007;0.012516383769246629;1.0607792365040305;1.0100627968811322;9.999558779076358;1.2504849923801973;0.0350147471261153;0.035012711485580654;0.9426870891920088;-0.033012033161099755;0.9432498576705227;1.0099754511364476
28.08638;1.0601620612105587;0.9996769380373404;0.9432985756502871;0.013268301071585888;0.012516388823141648;1.0607785249153716;1.0100611498313865;9.999551200763907;1.2504824411570443;0.035014771304726994;0.0350126834523686;0.9426856938790351;-0.03301203276417542;0.9432486947003293;1.009975013954926
28.09638;1.0601623878085684;0.9996756475362908;0.9432930583205693;0.013268306159502977;0.012516394363002666;1.0607778824280765;1.0100595086723925;9.999544683580206;1.2504799169855836;0.035014793373677376;0.03501265790721496;0.9426842706758776;-0.03301203234440497;0.943247594296474;1.009974556302474
28.10638;1.0601627059857976;0.9996742907686351;0.9432875623003044;0.01326831218872789;0.012516400467307174;1.0607773061002832;1.0100578771205977;9.99953929485127;1.2504774344349177;0.03501481311954944;0.035012634824635555;0.9426828108995288;-0.033012031903203454;0.9432465467653444;1.0099740832143864
28.11638;1.060163017107206;0.9996728636596901;0.9432820944774059;0.013268319123955107;0.012516407203291273;1.0607767937573533;1.0100562593572573;9.999535080411224;1.2504750063558148;0.035014830452027135;0.03501261419984812;0.9426813064067127;-0.03301203144228823;0.943245543292716;1.0099735976153628
28.12638;1.060163323167496;0.9996713632955927;0.9432766591456486;0.013268326917399823;0.012516414634676414;1.0607763439258575;1.010054660186207;9.999532071180536;1.2504726434547284;0.03501484531925034;0.0350125960707294;0.9426797516130102;-0.03301203096388497;0.9432445764677062;1.0099731005769343
28.13638;1.060163625758656;0.9996697888237691;0.943271258375436;0.013268335519004054;0.01251642282369783;1.0607759553719174;1.010053084971126;9.999530291838528;1.2504703543965863;0.035014857628583265;0.03501258047440564;0.9426781442709452;-0.03301203047058916;0.9432436397167926;1.009972592647414
28.14638;1.0601639263951226;0.9996681420888461;0.9432658929604731;0.01326834488827405;0.012516431826352288;1.060775627095157;1.0100515395754892;9.9995297625649;1.2504681454889484;0.03501486723828656;0.035012567409199724;0.9426764853619817;-0.03301202996500356;0.9432427274010782;1.009972074986937
28.15638;1.0601642264085687;0.9996664270058648;0.9432605636025472;0.013268355002853815;0.012516441691178756;1.0607753591093394;1.0100500299204953;9.99953049457551;1.250466020141584;0.03501487398658132;0.03501255684036651;0.9426747785816255;-0.0330120294496237;0.9432418355180076;1.0099715496437165
28.16638;1.0601645258098413;0.9996646489362896;0.9432552714247707;0.013268365855736467;0.012516452464331753;1.0607751526583677;1.010048561338938;9.999532487587524;1.2504639790293395;0.03501487771157439;0.03501254872043848;0.942673029584121;-0.033012028926902304;0.9432409613444832;1.0099710191787663
28.17638;1.0601648231370482;0.999662814801563;0.9432500179197276;0.013268377441040102;0.012516464191646676;1.0607750099588313;1.0100471386334275;9.999535733867049;1.250462021351754;0.03501487826429462;0.035012542999367346;0.9426712450200223;-0.03301202839917729;0.943240102685216;1.0099704866806938
28.18638;1.060165117299498;0.9996609324292997;0.9432448051621982;0.013268389739529254;0.012516476909382592;1.0607749345675521;1.0100457665390323;9.999540223830532;1.25046014690619;0.03501487554383921;0.03501253962619702;0.9426694318601412;-0.03301202786834717;0.9432392579387344;1.009969956773359
28.19638;1.0601654090324932;0.9996590095271835;0.9432396354557813;0.013268402713407375;0.012516490636086555;1.060774931256658;1.0100444493101077;9.99954594820021;1.250458357171145;0.03501486953693434;0.03501253853587821;0.9426675974056079;-0.033012027335638405;0.9432384260008949;1.0099694358256497
28.20638;1.060165699805379;0.9996570535063728;0.9432345106139247;0.013268416307389673;0.012516505378928098;1.0607750045713267;1.0100431897170337;9.999552897883952;1.2504566535116182;0.035014860289286805;0.035012539622045466;0.9426657493467536;-0.03301202680186716;0.943237605370894;1.009968930805814
28.21638;1.0601659898787348;0.999655070626542;0.9432294328525662;0.013268430450539739;0.012516521141495367;1.0607751579232694;1.0100419889908332;9.99956106057199;1.250455034602236;0.035014847837104256;0.03501254273392513;0.9426638954042533;-0.03301202626792689;0.9432367936622987;1.0099684483388744
28.22638;1.0601662776790777;0.9996530642899457;0.9432244064272534;0.013268445064834627;0.012516537927502583;1.060775394539705;1.0100408476802205;9.99957041293578;1.2504534965538219;0.03501483220503786;0.03501254771218289;0.942662042726597;-0.033012025735011975;0.94323598847576;1.0099679940130344
28.23638;1.0601665599968804;0.9996510352000113;0.9432194379165199;0.01326846008035943;0.012516555749052161;1.060775719224992;1.0100397661322085;9.999580912186905;1.2504520350734079;0.035014813453627086;0.035012554410929625;0.9426601971994242;-0.03301202520442971;0.9432351893394617;1.0099675711840668
28.24638;1.0601668322156623;0.9996489829671356;0.943214535457752;0.013268475442684719;0.012516574631724427;1.0607761395866029;1.0100387451467825;9.999592486878429;1.2504506468937249;0.03501479168959069;0.03501256267627379;0.9426583633832545;-0.03301202467714251;0.9432343991142622;1.009967179481213
28.25638;1.0601670886035024;0.9996469065527033;0.9432097081323796;0.013268491110738431;0.01251659460938315;1.0607766659799054;1.0100377871770398;9.99960503315125;1.2504493300320798;0.03501476704393254;0.03501257233958356;0.942656545435853;-0.033012024153524396;0.9432336231352189;1.009966814803841
28.26638;1.0601673232013706;0.9996448043352263;0.9432049659710136;0.013268507055623855;0.012516615710876866;1.0607773099863023;1.0100368960750563;9.99961842897177;1.2504480840464824;0.03501473967009939;0.0350125832454991;0.9426547479338601;-0.03301202363370262;0.9432328672595472;1.009966471899321
28.27638;1.0601675314381989;0.9996426751601015;0.9432003198990819;0.013268523261065913;0.012516637940410209;1.0607780829110682;1.010036075674998;9.999632555277218;1.2504469098272757;0.035014709755812376;0.0350125952575279;0.9426529757263316;-0.03301202311799885;0.9432321373303901;1.00996614731176
28.28638;1.0601677114829895;0.9996405192409794;0.9431957810931816;0.013268539719383262;0.01251666126846231;1.0607789957959544;1.0100353293880517;9.999647308310582;1.2504458084002383;0.035014677518412814;0.035012608234209715;0.9426512330785068;-0.03301202260686093;0.9432314395266092;1.0099658405609537
28.29638;1.0601678644261592;0.999638338104696;0.9431913603052297;0.013268556420903842;0.012516685644044616;1.0607800598042676;1.0100346605299806;9.999662607599367;1.2504447804501773;0.035014643184222836;0.03501262201019657;0.942649522717213;-0.03301202210057656;0.943230779921286;1.0099655540527035
28.30638;1.0601679929547418;0.9996361335407421;0.9431870676046958;0.01326857334570082;0.012516711006677653;1.060781285275597;1.0100340727720527;9.999678400330861;1.2504438264294677;0.03501460698029274;0.03501263638440443;0.9426478455563558;-0.03301202159927889;0.9432301636026137;1.0099652924674896
28.31638;1.0601680996621168;0.9996339057664809;0.9431829123719763;0.013268590467790657;0.012516737287736172;1.0607826800473645;1.0100335702171803;9.999694658028583;1.250442945763012;0.03501456915194841;0.03501265111833784;0.9426462014294706;-0.03301202110295498;0.943229594228767;1.00996506142623
28.32638;1.0601681869009045;0.9996316525887095;0.9431789028681095;0.013268607765052934;0.012516764414395646;1.0607842490117707;1.0100331558541336;9.999711364787832;1.2504421367972212;0.03501452994791188;0.03501266596204051;0.942644590079156;-0.03301202061119903;0.9432290739783827;1.0099648661511662
28.33638;1.060168257684221;0.9996293713338107;0.9431750458812703;0.013268625224109326;0.012516792314311333;1.0607859953598386;1.0100328297902461;9.99972849977705;1.2504413982993978;0.03501448955063182;0.03501268069985518;0.9426430114860551;-0.03301202012326404;0.9432286035266576;1.0099647110925734
28.34638;1.0601683157295183;0.9996270619433448;0.9431713472832306;0.01326864283585754;0.012516820916937982;1.0607879220419283;1.010032589393232;9.999746030151648;1.2504407298900797;0.035014448035418165;0.035012695191815546;0.9426414655643809;-0.03301201963842083;0.9432281820402796;1.0099645998672417
28.35638;1.0601683644196815;0.9996247277367248;0.94316781202914;0.013268660585056677;0.012516850158576582;1.0607900322649533;1.0100324306178263;9.999763921402609;1.2504401306051214;0.03501440538084291;0.035012709387359314;0.9426399520196954;-0.03301201915596223;0.9432278072189987;1.009964535026849
28.36638;1.060168405827923;0.9996223732686556;0.9431644433397988;0.013268678444579766;0.012516879989030765;1.060792328867979;1.0100323494400774;9.999782144250903;1.2504395978988259;0.035014361483502156;0.03501272330281211;0.9426384705714796;-0.03301201867512406;0.9432274753283524;1.0099645181069894
28.37638;1.060168440237045;0.9996200016925407;0.9431612426805553;0.013268696374272798;0.01251691037232759;1.0607948134265808;1.0100323425871198;9.999800665071659;1.250439128351023;0.035014316206330574;0.03501273698541509;0.9426370209198351;-0.03301201819536739;0.9432271816401133;1.0099645498189274
28.38638;1.0601684657987378;0.9996176135000953;0.9431582100216939;0.01326871432280551;0.01251694128001309;1.0607974856828384;1.0100324072888112;9.999819436734711;1.250438719089825;0.03501426946760747;0.0350127504753175;0.9426356024833933;-0.03301201771644761;0.9432269215444828;1.0099646301646097
28.39638;1.060168478711732;0.9996152068296233;0.943155343837058;0.01326873223471214;0.012516972684320898;1.060800342679517;1.010032541165738;9.999838403730672;1.2504383692212053;0.03501422127309795;0.03501276376780139;0.9426342147290618;-0.03301201723802101;0.9432266915567168;1.0099647587052112
28.40638;1.0601684742010278;0.9996127788617067;0.9431526418302518;0.01326875005013123;0.01251700456348496;1.0608033783544828;1.01003274172037;9.999857507002234;1.2504380804874222;0.03501417166126822;0.03501277681359068;0.9426328579358129;-0.03301201675947737;0.9432264890977615;1.009964934413878
28.41638;1.0601684475275284;0.9996103274375338;0.94315010164433;0.013268767688631182;0.012517036914692553;1.0608065848394272;1.0100330046239159;9.999876675733693;1.2504378553185276;0.03501412064052668;0.0350127895655234;0.9426315330745577;-0.03301201628019383;0.9432263114396137;1.0099651548874975
28.42638;1.0601683944178082;0.9996078519266653;0.943147719829666;0.01326878503801261;0.01251706975372694;1.0608099542561245;1.0100333230753564;9.999895822248076;1.2504376942908346;0.03501406816427846;0.03501280202158425;0.9426302402896316;-0.033012015799597484;0.9432261556281785;1.0099654162284295
28.43638;1.0601683110405147;0.9996053532776911;0.9431454900172591;0.013268801969512845;0.01251710309651539;1.0608134793510091;1.010033689541307;9.999914849617152;1.2504375972505333;0.035014014142037586;0.03501281422298007;0.9426289772328845;-0.033012015316765043;0.9432260197099823;1.009965713796086
28.44638;1.0601681942226262;0.9996028340032548;0.9431434029378766;0.013268818361742629;0.012517136940560841;1.0608171531055446;1.0100340977925906;9.999933654919088;1.2504375657690125;0.03501395848004299;0.03501282620989851;0.9426277394053673;-0.033012014830155104;0.9432259032105947;1.0099660431401114
28.45638;1.0601680421768818;0.9996002986573298;0.9431414483322431;0.013268834111892646;0.012517171264988206;1.0608209682416851;1.0100345435535678;9.999952125108784;1.2504376029054356;0.035013901122881795;0.0350128379925752;0.9426265227448537;-0.03301201433798777;0.9432258058032026;1.009966401066818
28.46638;1.0601678546946363;0.9995977538274691;0.9431396158413003;0.013268849141469108;0.012517206047697496;1.060824916637499;1.0100350239058544;9.999970139930307;1.2504377126041317;0.03501384205888694;0.03501284957040616;0.9426253257682199;-0.03301201383877197;0.9432257258250794;1.0099667859201948
28.47638;1.0601676324715277;0.999595206685774;0.9431378943529537;0.01326886339591008;0.012517241278150362;1.0608289888115983;1.0100355364884948;9.999987577545884;1.2504379008493525;0.03501378128440864;0.035012860970791815;0.9426241497084801;-0.03301201333148459;0.9432256597358484;1.0099671968406385
28.48638;1.0601673765314021;0.9995926639768425;0.9431362726593986;0.013268876833724623;0.012517276954982257;1.0608331740046792;1.0100360793868095;10.000004320319011;1.250438176022682;0.035013718782323004;0.035012872301636806;0.9426229977533974;-0.03301201281573417;0.943225601734205;1.0099676330933258
28.49638;1.0601670877786666;0.9995901324848924;0.9431347421022709;0.013268889420598411;0.012517313078751112;1.0608374600116184;1.0100366509079999;10.000020271845939;1.2504385469429673;0.03501365456638579;0.03501288378293647;0.9426218741358818;-0.03301201229192787;0.943225543518468;1.0099680935842898
28.50638;1.0601667663002925;0.9995876191725062;0.9431332989930175;0.013268901134984142;0.012517349646601715;1.0608418330211757;1.0100372485450684;10.000035369182646;1.2504390206413596;0.03501358873405756;0.035012895686893045;0.9426207829066537;-0.03301201176099441;0.9432254749882932;1.0099685769635203
28.51638;1.0601664107995976;0.9995851308452262;0.9431319447572847;0.013268911965990744;0.012517386643868507;1.0608462791022384;1.0100378683210365;10.000049572264382;1.2504396022579807;0.03501352144920626;0.035012908237513525;0.9426197266329389;-0.03301201122375611;0.9432253858741309;1.0099690826271022
28.52638;1.0601660184522623;0.9995826744092955;0.943130683685292;0.013268921894116754;0.012517424034315303;1.0608507861829681;1.0100385054335204;10.000062848720427;1.2504402963149286;0.03501345289200018;0.03501292158868744;0.9426187059965829;-0.033012010680580316;0.9432252677947963;1.009969611059944
28.53638;1.0601655850095342;0.9995802571562782;0.9431295203887521;0.013268930884002033;0.012517461763738165;1.0608553446315308;1.0100391555277644;10.0000751713869;1.2504411072022834;0.03501338324260741;0.03501293587187557;0.9426177206271694;-0.03301201013152835;0.9432251156483196;1.0099701630096916
28.54638;1.0601651053222327;0.9995778867849359;0.9431284585846799;0.013268938901428688;0.01251749977548831;1.0608599474164493;1.0100398153657646;10.000086527399079;1.2504420394868858;0.03501331268586733;0.03501295121484343;0.9426167698543059;-0.03301200957658379;0.9432249268939247;1.0099707388207735
28.55638;1.0601645742750732;0.9995755719085677;0.9431275013898611;0.01326894592030097;0.012517538017239517;1.0608645904300291;1.0100404825153066;10.000096927686203;1.2504430986944097;0.03501324140578807;0.03501296771148164;0.9426158528167159;-0.03301200901574482;0.9432246996294116;1.0099713383144753
28.56638;1.0601639870591912;0.9995733225252392;0.9431266526750163;0.013268951910477474;0.012517576437511784;1.0608692716632482;1.0100411547009112;10.000106404822944;1.2504442907986064;0.03501316956762966;0.03501298540931688;0.942614968647509;-0.033012008449113936;0.9432244319320093;1.0099719609595805
28.57638;1.0601633387817182;0.999571149457342;0.943125917706064;0.01326895683253566;0.012517614991014715;1.0608739895625638;1.0100418297581453;10.000115008746324;1.250445620132959;0.03501309728462451;0.035013004331424506;0.9426141171450569;-0.03301200787687467;0.9432241221259412;1.0099726060015395
28.58638;1.0601626245605444;0.9995690634781212;0.9431253021386067;0.013268960649669944;0.01251765365593629;1.060878741932902;1.0100425069367376;10.000122805334055;1.2504470880360743;0.03501302459305765;0.0350130244903577;0.9426132997411987;-0.03301200729899104;0.9432237686728057;1.0099732720433385
28.59638;1.0601618402805064;0.999567075190914;0.9431248115530106;0.013268963344573592;0.012517692435649978;1.060883525556741;1.0100431887130819;10.000129861099943;1.2504486935514125;0.03501295147914582;0.03501304588897788;0.9426125189717868;-0.03301200671498339;0.9432233706665217;1.0099739570357535
28.60638;1.0601609835039043;0.9995651955393563;0.9431244525836199;0.013268964921975391;0.012517731334519618;1.0608883364524038;1.010043880731474;10.0001362264781;1.2504504346693845;0.03501287793333845;0.03501306851065317;0.9426117760784674;-0.03301200612414681;0.9432229291275062;1.0099746595345689
28.61638;1.0601600536799687;0.9995634362718531;0.9431242331508972;0.013268965395383877;0.01251777034454173;1.060893170403647;1.010044589717936;10.000141943454606;1.2504523084763168;0.03501280396494996;0.03501309229684573;0.9426110700997636;-0.03301200552593467;0.9432224479308657;1.0099753795192639
28.62638;1.0601590514703456;0.9995618102267556;0.9431241612363805;0.013268964776521121;0.012517809458528028;1.0608980229211171;1.0100453219931766;10.000147060209944;1.2504543104300818;0.03501272958871186;0.03501311713941139;0.9426103993041579;-0.0330120049201921;0.9432219334676968;1.0099761176421056
28.63638;1.0601579782982367;0.9995603312453901;0.943124244390686;0.0132689630756611;0.012517848675226732;1.0609028885578438;1.0100460829621336;10.000151634615392;1.25045643346343;0.03501265484235434;0.03501314290858371;0.9426097623534009;-0.03301200430708302;0.9432213925898284;1.00997687410377
28.64638;1.0601568370864254;0.9995590131808598;0.9431244899262806;0.01326896031119643;0.012517887982740497;1.060907760098642;1.0100468761567003;10.000155734866627;1.2504586676320868;0.035012579801856694;0.03501316950104967;0.9426091588991669;-0.033012003686757226;0.943220830784979;1.009977647829663
28.65638;1.0601556339299858;0.9995578688192535;0.9431249041559855;0.013268956525693383;0.012517927344317685;1.06091262786206;1.0100477024738415;10.000159438137215;1.2504610007658823;0.03501250455359453;0.0350131968608537;0.9426085898970582;-0.03301200305929929;0.9432202522652771;1.009978436027642
28.66638;1.060154378996215;0.9995569098876059;0.9431254908191595;0.013268951796655456;0.012517966696529936;1.0609174796182452;1.0100485607582996;10.000162828890572;1.250463419416294;0.035012429182617086;0.035013224957958826;0.94260805684129;-0.03301200242504158;0.9432196605713645;1.0099792348646233
28.67638;1.0601530851632333;0.9995561475662538;0.9431262504076068;0.013268946232675403;0.012518005955955324;1.060922301531461;1.0100494494653558;10.000165997511617;1.2504659093382133;0.03501235379876437;0.03501325374854262;0.9426075612550807;-0.03301200178487327;0.9432190587959667;1.0099800412749216
28.68638;1.0601517654872252;0.9995555924119544;0.9431271807388542;0.013268939963783064;0.012518045030936157;1.060927079170324;1.0100503678228676;10.000169028544194;1.250468455626506;0.03501227855743742;0.03501328312646851;0.942607105104445;-0.03301200114053621;0.94321844971835;1.009980854751971
28.69638;1.0601504319858588;0.9995552538437132;0.943128277493541;0.013268933138765548;0.012518083830982754;1.0609317977236548;1.010051315821339;10.000171985567352;1.2504710422653087;0.03501220365921465;0.03501331290256258;0.9426066902314953;-0.033012000494621614;0.9432178364908673;1.00998167809742
28.70638;1.060149095844138;0.9995551401678273;0.9431295347434723;0.013268925923747782;0.012518122275741157;1.0609364425202246;1.0100522945413006;10.000174910611628;1.2504736510174947;0.03501212933892261;0.03501334285033883;0.9426063168734009;-0.03301199985011155;0.9432172243038391;1.0099825164772218
28.71638;1.0601477676409865;0.9995552590957708;0.9431309457888463;0.013268918493813535;0.012518160305003995;1.0609410003337607;1.0100533071401592;10.00017783026453;1.2504762611970015;0.03501205586986528;0.03501337275316631;0.9426059830522389;-0.0330119992100711;0.9432166206715838;1.0099833752945926
28.72638;1.0601464576766997;0.9995556173673745;0.9431325036142798;0.013268911027546373;0.012518197882416619;1.0609454599712755;1.0100543587678805;10.000180751448092;1.250478850864997;0.035011983564024754;0.0350134023872465;0.9426056852843271;-0.033011998577612285;0.9432160328332584;1.00998425881028
28.73638;1.0601451759289056;0.9995562196881346;0.9431342009521092;0.013268903707707759;0.012518234994560711;1.0609498119517278;1.0100554546894753;10.000183656676752;1.2504813976243432;0.035011912719840506;0.03501343150540039;0.9426054203651408;-0.03301199795557282;0.9432154655050057;1.0099851702904215
28.74638;1.0601439306930636;0.9995570689394293;0.9431360301166869;0.013268896712667582;0.012518271646332223;1.0609540481433766;1.0100565981832674;10.000186514605895;1.2504838780960663;0.0350118435586608;0.03501345986764157;0.9426051872010514;-0.03301199734593042;0.9432149212406546;1.0099861127528298
28.75638;1.0601427280156495;0.9995581674438276;0.9431379826994797;0.01326889019526996;0.012518307845476482;1.0609581617100698;1.0100577899060723;10.000189298508502;1.2504862676777138;0.03501177619839674;0.03501348726120827;0.9426049868390465;-0.033011996749550326;0.9432144015963064;1.0099870893836063
28.76638;1.0601415737190418;0.9995595174017166;0.9431400498312824;0.013268884270410512;0.012518343587464788;1.0609621477400113;1.0100590282798303;10.000191999709354;1.250488541841408;0.03501171065348365;0.03501351349541931;0.9426048209179194;-0.033011996166187794;0.9432139079829924;1.0099881034543041
28.77638;1.0601404750086945;0.9995611201873665;0.9431422230488881;0.013268879023770998;0.012518378856717555;1.0609660035744235;1.010060309593527;10.000194629591634;1.2504906773488789;0.03501164688036465;0.03501353840999413;0.9426046905097774;-0.03301199559441378;0.9432134427064341;1.0099891579925946
28.78638;1.060139439151652;0.9995629753200898;0.943144494871432;0.013268874519429857;0.01251841363070642;1.0609697271415175;1.0100616276423569;10.000197209723442;1.2504926520514692;0.03501158485294341;0.03501356189491937;0.9426045957515484;-0.03301199503184112;0.9432130097056216;1.0099902546331507
28.79638;1.060138471380668;0.9995650800495448;0.9431468590168831;0.01326887079070128;0.012518447876248454;1.0609733143885012;1.0100629738392537;10.00019976107831;1.2504944452511813;0.035011524587508135;0.03501358389665354;0.9426045359730102;-0.033011994475722055;0.9432126143838387;1.0099913919808114
28.80638;1.060137574119715;0.999567429885358;0.9431493106838789;0.013268867833914602;0.012518481547539567;1.0609767588689811;1.0100643384492942;10.000202298016054;1.250496040074169;0.035011466115815654;0.03501360440600635;0.9426045104872941;-0.033011993923417825;0.9432122630126208;1.0099925657113613
28.81638;1.060136747189686;0.9995700192610439;0.9431518463537699;0.013268865615887152;0.012518514582504907;1.0609800534031617;1.0100657122197862;10.000204825711696;1.250497425757383;0.03501140947703232;0.035013623427836114;0.9426045196840102;-0.033011993372656194;0.9432119624234266;1.0099937701898951
28.82638;1.060135988177015;0.9995728419263228;0.9431544629591722;0.013268864083934939;0.01251854689549483;1.0609831913743533;1.0100670874312987;10.000207346714664;1.2504985978215353;0.03501135474382478;0.03501364093969484;0.9426045656991326;-0.03301199282163539;0.9432117198072609;1.009994999216992
28.83638;1.0601352926081413;0.9995758912919118;0.9431571575057278;0.013268863168696743;0.01251857838250771;1.0609861670495087;1.0100684580943078;10.00020986854845;1.250499556378403;0.035011302041191;0.03501365688287813;0.9426046520454094;-0.0330119922689151;0.9432115421080959;1.0099962457675724
28.84638;1.0601346546252102;0.9995791606567174;0.9431599276821314;0.013268862780079065;0.012518608936348046;1.0609889747955317;1.0100698192239492;10.000212398058968;1.2505003036816662;0.03501125153071858;0.03501367120370885;0.9426047830859728;-0.03301199171315722;0.9432114359149898;1.0099975019889147
28.85638;1.0601340683841156;0.9995826432815579;0.9431627726969954;0.01326886281007675;0.012518638453176587;1.060991608204632;1.0100711658565473;10.00021493179664;1.2505008425600876;0.03501120337513991;0.03501368390021919;0.9426049641868222;-0.033011991152978655;0.9432114084096948;1.0099987597175417
28.86638;1.060133528964762;0.9995863325508508;0.943165693108068;0.013268863144582475;0.012518666836108127;1.0609940611066966;1.0100724929889113;10.000217458864302;1.2505011764251854;0.03501115770640323;0.03501369505751929;0.9426052010924668;-0.03301199058721516;0.9432114674161194;1.0100000110815082
28.87638;1.0601330326707918;0.9995902224663997;0.9431686894252581;0.013268863668554703;0.012518694008399806;1.0609963291745197;1.0100737965069975;10.000219974515952;1.2505013097796462;0.03501111459410914;0.03501370486606525;0.9426054988708239;-0.033011990015539755;0.943211619394969;1.0100012491625685
28.88638;1.060132576879411;0.9995943080922853;0.9431717610457375;0.013268864271140157;0.01251871992440875;1.0609984102219392;1.0100750739608442;10.000222488968681;1.2505012479986166;0.035011074028577095;0.03501371358846362;0.9426058623268033;-0.03301198943904216;0.9432118674771952;1.010002468742347
28.89638;1.0601321589189827;0.9995985852447393;0.9431749062920324;0.013268864862981336;0.012518744566425061;1.061000303373765;1.0100763241720414;10.000225029700154;1.2505009960569413;0.03501103594666717;0.03501372148945363;0.9426062970000612;-0.033011988860315124;0.9432122114800914;1.0100036665463608
28.90638;1.0601317750698143;0.9996030500761386;0.9431781224062207;0.013268865385654263;0.012518767936977503;1.0610020078949665;1.0100775461427207;10.000227641577663;1.2505005574886383;0.03501100027770696;0.03501372876574218;0.9426068098301894;-0.033011988282992254;0.9432126495756109;1.0100048405833153
28.91638;1.0601314209173924;0.9996076994677325;0.9431814055650258;0.013268865803659727;0.012518790049096964;1.0610035227898587;1.0100787386284578;10.000230376832267;1.2504999348279613;0.035010966966420996;0.035013735517023505;0.9426074099365038;-0.03301198771114875;0.9432131803587641;1.0100059887219635
28.92638;1.060131092175284;0.9996125308057487;0.9431847516193806;0.01326886609456775;0.012518810911341756;1.0610048472961775;1.0100799006598824;10.000233282974563;1.2504991307206326;0.03501093595863303;0.03501374178450442;0.9426081089553273;-0.03301198714881825;0.9432138034368744;1.0100071072214991
28.93638;1.0601307849061103;0.9996175397571693;0.9431881566009634;0.013268866236707746;0.0125188305231329;1.0610059821255493;1.010081032067548;10.000236400443617;1.2504981489722675;0.03501090717921889;0.03501374759377568;0.9426089201977923;-0.033011986599759076;0.9432145181359912;1.0100081902752849
28.94638;1.0601304954905162;0.9996227180133863;0.9431916167437179;0.013268866194922423;0.012518848880303003;1.0610069312354393;1.010082133172864;10.000239758949052;1.2504969958667187;0.03501088054116737;0.035013752970149234;0.9426098569987701;-0.03301198606738909;0.9432153225536166;1.010009231175487
28.95638;1.0601302210026422;0.9996280541034276;0.9431951285349796;0.013268865916140772;0.012518865976631963;1.0610077027817857;1.0100832043092083;10.000243368882746;1.2504956813648271;0.03501085596290454;0.03501375796306481;0.9426109312500361;-0.03301198555458714;0.943216213672319;1.0100102243530575
28.96638;1.0601299596088445;0.9996335364316269;0.9431986883806149;0.013268865332184996;0.012518881806419194;1.0610083088250422;1.0100842460342758;10.000247215638412;1.2504942193503097;0.0350108333616744;0.03501376266773775;0.9426121525381846;-0.03301198506340597;0.9432171874364533;1.01001116622764
28.97638;1.0601297100194749;0.9996391543431926;0.9432022919567994;0.01326886436889924;0.012518896372947149;1.0610087639755206;1.010085259050477;10.000251265875987;1.2504926267156466;0.03501081264455667;0.03501376723237541;0.9426135280175082;-0.03301198459486951;0.9432182389232648;1.0100120540984319
28.98638;1.0601294705687956;0.999644896643968;0.9432059333598608;0.013268862962423056;0.0125189096980083;1.061009083322522;1.0100862436025064;10.000255494873999;1.250490921908658;0.03501079371340974;0.03501377186357355;0.9426150633764472;-0.03301198414882843;0.943219362707154;1.0100128848154728
28.99638;1.0601292395299275;0.9996507508075578;0.9432096044307884;0.013268861068105512;0.012518921821273345;1.061009280670976;1.0100871994581244;10.00025991014536;1.2504891241385032;0.03501077646877947;0.03501377681598522;0.9426167641357036;-0.03301198372397923;0.9432205527401079;1.010013654763112
29.00638;1.0601290158307302;0.9996567037527266;0.9432132956525399;0.0132688586505168;0.012518932789633806;1.0610093669741865;1.0100881261451327;10.000264542959489;1.2504872533234768;0.03501076080533216;0.03501378237260021;0.942618635761151;-0.03301198331818116;0.9432218017833204;1.0100143605962006
29.01638;1.0601287985484602;0.9996627426697734;0.9432169977754141;0.013268855664181208;0.012518942654614595;1.061009349654387;1.0100890229714738;10.000269431835227;1.250485329543942;0.03501074660983896;0.035013788820604255;0.9426206822023583;-0.033011982929005756;0.9432231011209912;1.010014999267738
29.02638;1.0601285864080325;0.9996688553953792;0.943220701836568;0.01326885204569719;0.012518951475468571;1.0610092342759054;1.0100898891286572;10.000274620039512;1.250483372455735;0.03501073378212637;0.035013796396233865;0.942622904453759;-0.033011982554307484;0.9432244412465108;1.0100155669317197
29.03638;1.0601283782065105;0.9996750304295082;0.9432243980401928;0.013268847717605227;0.012518959315509896;1.0610090266336862;1.010090723569489;10.000280155092556;1.2504814021213;0.0350107222870411;0.035013805238326146;0.9426253010869108;-0.03301198219244241;0.943225813285795;1.010016058259742
29.04638;1.060128173241432;0.9996812562026661;0.9432280754972419;0.01326884258994866;0.012518966240761884;1.0610087327316011;1.0100915246037565;10.000286087574654;1.2504794401077504;0.035010712198109896;0.035013815412152614;0.9426278702896415;-0.033011981842137175;0.94322720983858;1.0100164670765421
29.05638;1.060127971462816;0.9996875199525584;0.9432317231060093;0.013268836558843948;0.012518972327639528;1.061008357427476;1.0100922900931757;10.000292472747054;1.250477509430394;0.03501070367998275;0.035013826970625515;0.9426306114574546;-0.03301198150245212;0.9432286247272414;1.0100167865392105
29.06638;1.0601277730578234;0.9996938074093765;0.9432353306428897;0.013268829508313823;0.01251897766686846;1.061007904099398;1.0100930184711725;10.000299367441968;1.2504756339602334;0.0350106969086222;0.03501383999143431;0.9426335250613019;-0.0330119811728702;0.9432300531123045;1.010017008399848
29.07638;1.060127577827619;0.9997001039434033;0.9432388890540709;0.013268821322435837;0.012518982354166989;1.061007376237814;1.0100937093380093;10.000306826309505;1.2504738370014743;0.035010691987168066;0.0350138545793448;0.9426366110400349;-0.033011980853307664;0.943231492752078;1.0100171232189117
29.08638;1.0601273853606106;0.9997063960653261;0.9432423896185949;0.013268811904538897;0.01251898647466657;1.0610067793076714;1.0100943625543248;10.000314900966693;1.250472138842228;0.03501068891460655;0.03501387086367005;0.9426398673792884;-0.03301198054403482;0.9432329446418946;1.010017121474755
29.09638;1.060127195624147;0.9997126717420798;0.9432458236018898;0.01326880118053011;0.012518990090741824;1.061006121046542;1.010094976774405;10.000323626701972;1.250470555262985;0.03501068760163263;0.035013889009854075;0.9426432896904667;-0.033011980245394104;0.9432344117822462;1.0100169941134636
29.10638;1.0601270091850548;0.9997189203039558;0.9432491834616996;0.013268789090535133;0.012518993238336981;1.0610054101329818;1.0100955490212198;10.0003330040236;1.250469097951109;0.03501068790832186;0.03501390921152235;0.9426468716132514;-0.03301197995752156;0.9432358972408804;1.010016732178418
29.11638;1.0601268261757948;0.999725132635909;0.9432524640295029;0.013268775602866953;0.012518995931537852;1.0610046546670144;1.0100960750889711;10.000343001784572;1.2504677757401956;0.03501068968959538;0.03501393164190503;0.9426506060437508;-0.033011979680544236;0.943237402963129;1.0100163261275354
29.12638;1.0601266444828548;0.9997313004927536;0.9432556622376963;0.013268760731774746;0.01251899816417968;1.0610038618307918;1.010096550063638;10.000353578294044;1.2504665959995724;0.0350106928318078;0.035013956404129784;0.9426544860760938;-0.03301197941492873;0.9432389295393377;1.0100157663160687
29.13638;1.0601264594687632;0.9997374150392655;0.9432587757587266;0.013268744522318594;0.012518999904241775;1.061003037655819;1.0100969690534527;10.000364693665405;1.250465566126852;0.03501069728060763;0.03501398351315204;0.9426585042740131;-0.0330119791614045;0.9432404763694161;1.010015045293661
29.14638;1.060126264996293;0.999743465643407;0.9432618021248647;0.013268727032738317;0.012519001097239378;1.061002186000892;1.0100973275167142;10.0003763055555;1.2504646944529116;0.035010703059447555;0.035014012919721324;0.9426626509281517;-0.033011978920727526;0.943242041790697;1.0100141599385244
29.15638;1.0601260538494541;0.99974943940089;0.9432647392208842;0.013268708338769475;0.012519001685844152;1.061001308822429;1.0100976209424821;10.000388360685816;1.2504639899619256;0.035010710266644755;0.03501404456672724;0.9426669134042366;-0.03301197869374897;0.9432436232865177;1.010013111014142
29.16638;1.0601258178170956;0.9997553218782772;0.9432675859218407;0.01326868853167523;0.012519001627919989;1.0610004081911866;1.0100978450964129;10.000400787839668;1.2504634611758718;0.035010719047175606;0.035014078421758715;0.9426712773743023;-0.03301197848170759;0.9432452179527802;1.0100119005355372
29.17638;1.0601255479693341;0.9997610985453284;0.9432703418256944;0.01326866770184876;0.012519000894441601;1.0609994875253703;1.0100979965757393;10.000413494917732;1.250463114631082;0.035010729554084866;0.03501411447097819;0.9426757282964494;-0.03301197828642975;0.9432468228522097;1.010010529249
29.18638;1.060125234764607;0.9997667557691462;0.9432730068609239;0.013268645927333624;0.01251899945632695;1.0609985507974655;1.0100980720921422;10.000426375459284;1.250462953473452;0.03501074193155812;0.035014152722206364;0.9426802518274895;-0.03301197811036477;0.9432484351086007;1.010008995832696
29.19638;1.0601248684669424;0.9997722811879526;0.9432755817751541;0.013268623270208545;0.012518997278080125;1.0609976008973918;1.0100980675165663;10.000439325189163;1.250462977128336;0.03501075632617051;0.035014193211067135;0.9426848337063983;-0.03301197795658976;0.9432500519693067;1.0100072985276887
29.20638;1.060124440107654;0.9997776636618662;0.9432780691734508;0.013268599771813216;0.012518994311574378;1.0609966392150205;1.0100979786265343;10.000452262275324;1.2504631829144968;0.03501077289177494;0.03501423597608286;0.9426894597383821;-0.033011977828519876;0.943251670742348;1.0100054375762229
29.21638;1.0601239424011708;0.9997828931348222;0.9432804737698248;0.01326857544440104;0.012518990486757862;1.0609956667470237;1.010097802290319;10.000465137459573;1.2504635687418162;0.03501079177983027;0.03501428103642236;0.9426941158377166;-0.033011977729067374;0.9432532889102735;1.0100034151568138
29.22638;1.0601233704252155;0.9997879606496685;0.9432828017013406;0.013268550269105998;0.012518985712067828;1.0609946851190997;1.0100975364535982;10.000477929394778;1.2504641346981116;0.03501081314359174;0.03501432841643171;0.9426987882627806;-0.03301197765997531;0.9432549043859214;1.010001233579639
29.23638;1.0601227214487352;0.9997928581430472;0.9432850599863255;0.013268524209691875;0.012518979884566914;1.0609936968873996;1.0100971797553986;10.00049063983506;1.2504648829030873;0.03501083714436703;0.03501437818677928;0.942703464288663;-0.03301197762207771;0.9432565149289802;1.0099988953256787
29.24638;1.060121993933733;0.9997975784456928;0.9432872561893978;0.013268497226320492;0.012518972898634908;1.0609927053743102;1.0100967313723137;10.000503297299812;1.2504658162923636;0.03501086391318497;0.035014430463992094;0.9427081325079422;-0.03301197761604344;0.9432581172210125;1.009996404348589
29.25638;1.060121187024901;0.9998021165214456;0.9432893978143425;0.013268469274999752;0.012518964649077046;1.0609917139575258;1.0100961905525923;10.000515953486556;1.2504669370999033;0.03501089348607001;0.035014485370956396;0.9427127820897587;-0.03301197764266293;0.9432597070038031;1.0099937660670895
29.26638;1.0601203005677287;0.9998064708229212;0.9432914916243006;0.013268440309198447;0.01251895503858708;1.0609907249804917;1.0100955561135112;10.000528661039576;1.2504682453340448;0.03501092580475222;0.03501454300371782;0.9427174019723213;-0.033011977702572345;0.9432612798802699;1.0099909863554115
29.27638;1.0601193351298752;0.9998106428034963;0.943293543476764;0.013268410290747046;0.012518943993557855;1.060989739140735;1.0100948264864948;10.000541455639834;1.2504697371554017;0.03501096079120076;0.03501460342354702;0.9427219805171675;-0.03301197779604212;0.9432628317876262;1.0099880703729838
29.28638;1.060118291799273;0.9998146354173497;0.9432955588340115;0.013268379199667314;0.01251893147686872;1.0609887562085745;1.0100939995742912;10.000554356292627;1.2504714045300929;0.035010998395009575;0.03501466668165113;0.942726505476643;-0.03301197792305211;0.9432643588320405;1.0099850215246906
29.29638;1.0601171709945374;0.999818452791678;0.9432975426630503;0.013268347043821403;0.01251891749121559;1.060987776270814;1.0100930723588897;10.000567358230738;1.2504732368790477;0.03501103858619882;0.03501473286323338;0.9427309646355709;-0.03301197808353016;0.9432658565517947;1.0099818416128827
29.30638;1.0601159713340051;0.9998221009567553;0.9432994984672463;0.013268313867503457;0.012518902071957773;1.060986799596982;1.0100920417944477;10.000580413162778;1.2504752225766038;0.03501108134494085;0.035014802087460405;0.9427353469675135;-0.033011978277609696;0.9432673195046294;1.0099785324100687
29.31638;1.0601146905288996;0.9998255877382265;0.9433014284512118;0.013268279750221027;0.012518885272654994;1.0609858250134105;1.0100909066104131;10.000593429987767;1.250477349275115;0.035011126652895457;0.03501487444500355;0.9427396438641334;-0.033011978505439465;0.9432687414168711;1.0099750968527015
29.32638;1.0601133271365804;0.9998289216885954;0.9433033345449331;0.013268244797127357;0.012518867153399768;1.0609848484840532;1.0100896677740974;10.00060631119515;1.2504796043263708;0.035011174467284176;0.03501494992761068;0.9427438496016455;-0.03301197876660981;0.9432701152628169;1.0099715385044246
29.33638;1.0601118812811983;0.9998321112707653;0.9433052184617451;0.013268209131380769;0.01251884777437885;1.0609838632487274;1.0100883273969912;10.00061899079396;1.2504819754837737;0.03501122468746734;0.03501502840672303;0.9427479600363932;-0.033011979059959194;0.9432714337324264;1.0099678608086302
29.34638;1.0601103542138908;0.9998351640029465;0.9433070816918947;0.013268172885381827;0.012518827193403182;1.06098286128909;1.0100868875650475;10.000631430511863;1.2504844515754716;0.035011277138225445;0.03501510970068094;0.9427519707721659;-0.033011979383869725;0.9432726902560096;1.0099640674060981
29.35638;1.0601087473998745;0.9998380858823518;0.9433089264389228;0.013268136181740565;0.012518805469552953;1.060981834413682;1.0100853496603897;10.000643592354809;1.2504870232368346;0.03501133159063926;0.035015193677011704;0.9427558772569083;-0.03301197973649852;0.9432738797626947;1.0099601619050516
29.36638;1.060107062276445;0.9998408823404856;0.9433107562561254;0.013268099117433386;0.01251878266647007;1.0609807742970097;1.0100837141471508;10.000655434880223;1.2504896831321415;0.03501138780240211;0.03501528027717867;0.9427596770066242;-0.03301198011582857;0.943274998888993;1.0099561466387963
29.37638;1.0601053007030117;0.9998435594941182;0.9433125756246535;0.013268061764497843;0.0125187588467902;1.060979672533601;1.0100819805865662;10.000666929053157;1.2504924260420252;0.03501144553013661;0.035015369472506;0.9427633714143302;-0.03301198051990118;0.9432760456424266;1.0099520228533256
29.38638;1.0601034656634498;0.9998461239208738;0.9433143892531265;0.013268024178363534;0.012518734063627714;1.0609785210284788;1.010080147765142;10.000678064188094;1.2504952492121135;0.03501150453297523;0.03501546123334597;0.9427669648734366;-0.03301198094717804;0.9432770186442749;1.009947793039807
29.39638;1.0601015620836076;0.9998485816603999;0.9433162020302208;0.013267986409990318;0.01251870836389161;1.0609773125550532;1.0100782143833904;10.000688840938153;1.2504981516237423;0.035011564615520706;0.035015555524762695;0.9427704624588715;-0.033011981396643096;0.9432779166194462;1.0099434625939663
29.40638;1.0600995967525022;0.9998509376916693;0.9433180193179216;0.013267948522328644;0.012518681797313164;1.0609760416604936;1.0100761799470495;10.000699263583108;1.2505011323246218;0.03501162565129474;0.03501565229838064;0.9427738688741035;-0.033011981867657365;0.9432787383303309;1.0099390386265958
29.41638;1.0600975770875432;0.9998531960847749;0.943319846194706;0.013267910598197988;0.012518654405794201;1.060974705625099;1.0100740452811348;10.00070933756662;1.250504189495332;0.03501168753380723;0.035015751480319296;0.942777188689291;-0.03301198235983722;0.9432794821435468;1.0099345274462632
29.42638;1.0600955098445501;0.9998553607493024;0.9433216863269123;0.013267872736873253;0.01251862620584687;1.0609733048612031;1.0100718129359705;10.00071907473083;1.2505073206270736;0.03501175012906283;0.035015852985339845;0.9427804264050587;-0.03301198287293967;0.9432801453594702;1.0099299337089989
29.43638;1.06009340100861;0.9998574360522519;0.9433235426990713;0.013267835049107633;0.012518597200861226;1.0609718425187167;1.0100694870484803;10.000728502284367;1.2505105231191398;0.035011813279041015;0.03501595672840311;0.9427835861490829;-0.03301198340660343;0.9432807246527773;1.0099252618399106
