time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.44638;1.0600912568485459;0.9998594264802289;0.9433254194332458;0.013267797647679014;0.01251856740830407;1.0609703235951877;1.0100670724283556;10.000737659625587;1.2505137945402567;0.03501187683001372;0.035016062589634314;0.9427866714307068;-0.03301198396026793;0.943281217594189;1.0099205174588861
29.45638;1.0600890842755144;0.999861336163068;0.943327322428142;0.013267760634614371;0.012518536867026947;1.060968753852368;1.0100645740015015;10.000746584511758;1.2505171323240547;0.03501194066575416;0.03501617038910361;0.9427896847927763;-0.03301198453339692;0.9432816242367777;1.0099157072122549
29.46638;1.0600868893735715;0.9998631688423955;0.9433292589514849;0.013267724096154426;0.012518505632604655;1.0609671389437376;1.0100619967801792;10.000755306523361;1.2505205330594606;0.035012004723165506;0.0350162799092924;0.9427926273512421;-0.033011985125453606;0.943281948189054;1.009910837902511
29.47638;1.0600846751448512;0.9998649274419398;0.9433312367991793;0.013267688108821818;0.012518473776370663;1.0609654839697316;1.0100593455757705;10.000763845260307;1.250523992105155;0.03501206897072835;0.0350163909216904;0.9427954989926188;-0.03301198573557074;0.9432821962806797;1.0099059160972985
29.48638;1.0600824405324984;0.9998666134626064;0.9433332627107326;0.013267652753161451;0.012518441382402245;1.0609637925416158;1.010056624568406;10.00077220559118;1.2505275041833637;0.03501213336677107;0.03501650321196607;0.9427982995907421;-0.033011986362496935;0.9432823769923591;1.0099009487272623
29.49638;1.0600801816236134;0.9998682270925549;0.9433353407154418;0.013267618119639899;0.012518408539807298;1.060962065518898;1.0100538373083896;10.000780378263384;1.250531063765606;0.035012197835280194;0.03501661661292946;0.9428010302245824;-0.033011987004855387;0.9432824993848773;1.0098959444344964
29.50638;1.0600778935154724;0.9998697676048217;0.943337471954843;0.013267584297425293;0.012518375330870739;1.0609603018946665;1.0100509874077492;10.000788348960047;1.250534664054007;0.035012262276361936;0.03501673101626768;0.9428036933836883;-0.033011987661295025;0.9432825728463895;1.0098909145947823
29.51638;1.0600755714098073;0.9998712334834478;0.9433396563768826;0.013267551362427929;0.012518341816409484;1.0609585018823227;1.010048079416494;10.00079610390546;1.250538295943791;0.035012326591729946;0.03501684635841195;0.9428062926953907;-0.03301198833054823;0.9432826068085554;1.0098858731092626
29.52638;1.0600732112861355;0.9998726223954272;0.9433418945615468;0.013267519370663734;0.012518308028683468;1.0609566682307494;1.010045118648497;10.00080362693166;1.2505419489666847;0.03501239069808408;0.03501696260118218;0.9428088329024706;-0.03301198901155158;0.943282610523717;1.0098808348592327
29.53638;1.0600708105215775;0.9998739315585937;0.9433441880838261;0.013267488347238537;0.012518273973079799;1.0609548046124337;1.010042110390868;10.000810899441138;1.2505456138241526;0.03501245452457735;0.0350170797191822;0.9428113195631573;-0.033011989703502234;0.9432825930034334;1.0098758144557354
29.54638;1.0600683682529146;0.9998751591586427;0.9433465386539857;0.013267458284117963;0.012518239634086561;1.0609529147944188;1.0100390601547358;10.000817908104734;1.250549284534978;0.03501251800497298;0.0350171976973107;0.9428137580783369;-0.033011990405956426;0.9432825631032042;1.009870826271324
29.55638;1.0600658859809775;0.9998763061330767;0.9433489472343073;0.01326742916068318;0.012518204985827251;1.0609510035551895;1.0100359742240752;10.000824650839464;1.2505529590014342;0.03501258106487407;0.03501731651995074;0.9428161528601712;-0.03301199111911581;0.9432825300778356;1.0098658837829313
29.56638;1.060063368485913;0.9998773765683983;0.9433514139737834;0.013267400966546772;0.012518170000802005;1.060949076718227;1.0100328595179868;10.000831135999702;1.2505566373619654;0.03501264360915632;0.03501743614311468;0.9428185075392034;-0.03301199184401088;0.9432825035390668;1.0098609976303554
29.57638;1.0600608231600779;0.9998783760102309;0.9433539383365619;0.013267373706022469;0.012518134656652607;1.0609471403124677;1.010029723747166;10.000837381158458;1.2505603186869054;0.03501270552317621;0.03501755647846028;0.9428208259585029;-0.03301199258239155;0.9432824918999663;1.0098561746033237
29.58638;1.0600582576464643;0.9998793091392932;0.9433565193698807;0.013267347392655322;0.012518098945561773;1.060945200386437;1.010026575733971;10.000843417961772;1.2505639991239743;0.03501276667166204;0.035017677403647654;0.942823112722366;-0.03301199333641896;0.9432825010581296;1.009851419084446
29.59638;1.0600556789713294;0.9998801789334774;0.9433591563054414;0.013267322047255534;0.012518062880961628;1.0609432627062567;1.0100234247366475;10.000849296177615;1.2505676728329451;0.03501282687979471;0.03501779877036642;0.9428253728275352;-0.033011994108266565;0.9432825344952949;1.0098467359170047
29.60638;1.0600530945797597;0.9998809875033688;0.9433618482158848;0.013267297696445166;0.012518026499160572;1.060941331623405;1.0100202797304083;10.000855073696858;1.25057133330748;0.03501288591117384;0.03501792039146332;0.9428276109939031;-0.03301199489989274;0.9432825936391052;1.0098421319957707
29.61638;1.0600505122850414;0.9998817370662929;0.9433645931714169;0.01326727436275398;0.012517989851277172;1.0609394098199507;1.010017150097222;10.000860798665997;1.2505749741223193;0.03501294346944518;0.035018042030303516;0.9428298311537271;-0.033011995713121835;0.9432826779226898;1.0098376154557784
29.62638;1.060047938960002;0.9998824299120622;0.9433673880911598;0.013267252047423718;0.012517952977632025;1.0609374996199337;1.0100140457693525;10.000866502524485;1.2505785898942203;0.035012999244820535;0.03501816341923074;0.9428320367182391;-0.03301199654972133;0.9432827851698903;1.009833193853191
29.63638;1.0600453802245438;0.9998830679186957;0.9433702286398835;0.013267230724415525;0.012517915884679057;1.060935603950908;1.0100109750067976;10.000872199390376;1.2505821770130952;0.03501305296419789;0.03501828428205877;0.9428342310392723;-0.03301199741122775;0.9432829120591024;1.0098288731130223
29.64638;1.0600428413270346;0.9998836524705076;0.9433731093786404;0.013267210358710672;0.012517878556185628;1.060933725729633;1.010007942318437;10.000877880814338;1.2505857335200024;0.03501310440296269;0.03501840430787385;0.9428364164132845;-0.033011998298828345;0.9432830540306718;1.0098246576096028
29.65638;1.0600403276565118;0.9998841837700639;0.9433760247256873;0.013267190921293566;0.012517840989760446;1.0609318663274527;1.0100049488033112;10.000883518014241;1.2505892580386968;0.035013153396880464;0.035018523104915406;0.9428385932958803;-0.03301199921352279;0.9432832056104157;1.009820550320954
29.66638;1.0600378443832539;0.9998846594655354;0.9433789697234922;0.013267172380263167;0.012517803220314247;1.060930024461142;1.010001994103306;10.000889076705572;1.2505927485475545;0.03501319985656295;0.03501864020232757;0.9428407619618425;-0.033012000156121664;0.9432833615920638;1.0098165526024592
29.67638;1.0600353960430702;0.9998850747186876;0.9433819397366531;0.013267154694324549;0.012517765314962211;1.060928196320356;1.0099990785436799;10.00089453079643;1.2505962025358102;0.03501324374413637;0.035018755105161815;0.9428429240276496;-0.0330120011269149;0.9432835177865085;1.0098126643702883
29.68638;1.0600329864395155;0.9998854238711568;0.9433849292828977;0.013267137818418904;0.012517727356092275;1.0609263766298318;1.0099962044163138;10.000899869298063;1.2505996178930097;0.0350132850309493;0.035018867364533045;0.9428450814498265;-0.033012002125605656;0.9432836709949011;1.0098088842894624
29.69638;1.0600306187467086;0.9998857017053492;0.9433879313330009;0.013267121708290783;0.01251768943200272;1.0609245601119144;1.0099933758682067;10.000905096349069;1.2506029926029187;0.0350133236630486;0.03501897660587388;0.942847235087176;-0.033012003151644986;0.9432838182021737;1.0098052087603586
29.70638;1.0600282959027376;0.9998859035596115;0.9433909382189961;0.013267106329512042;0.012517651636101614;1.0609227427937227;1.0099905977993588;10.00091022290992;1.2506063234679285;0.03501335954905681;0.0350190825175858;0.942849384767955;-0.0330120042043952;0.9432839553760926;1.0098016306390414
29.71638;1.0600260212222983;0.9998860253688961;0.9433939433964837;0.013267091664656389;0.012517614063133169;1.0609209217246847;1.0099878750840794;10.000915260009835;1.250609605220156;0.035013392598113535;0.03501918484893185;0.9428515300817446;-0.03301200528301343;0.9432840778881849;1.0097981395812379
29.72638;1.060023798341577;0.9998860643152759;0.9433969427940695;0.013267077701960199;0.012517576801579675;1.060919092796898;1.0099852130208566;10.000920220437804;1.2506128311744382;0.03501342277337813;0.0350192834075923;0.9428536705438004;-0.03301200638643072;0.9432841823627179;1.009794724380468
29.73638;1.0600216298442993;0.9998860193076551;0.9433999348858013;0.01326706441837429;0.012517539927545302;1.0609172492700374;1.0099826179465399;10.000925117261717;1.2506159950295275;0.035013450094543555;0.035019378043124064;0.9428558051954796;-0.03301200751337682;0.9432842674700475;1.0097913752538805
29.74638;1.0600195158915684;0.9998858901562173;0.9434029189789679;0.013267051772160848;0.012517503498120789;1.0609153828490374;1.0099800961931398;10.000929955243384;1.2506190917246371;0.035013474622874914;0.035019468637059896;0.9428579331137152;-0.03301200866226756;0.9432843334532057;1.0097880836630497
29.75638;1.0600174540209821;0.9998856755186566;0.943405893257556;0.013267039704963757;0.012517467551454216;1.060913485772942;1.0099776515136716;10.000934729303408;1.2506221172669083;0.035013496476367596;0.03501955510665604;0.9428600549133085;-0.033012009831275044;0.9432843817755908;1.009784841247067
29.76638;1.0600154394454284;0.9998853719121128;0.9434088546576892;0.013267028150805597;0.012517432117614703;1.0609115518929182;1.0099752835019131;10.00093943129025;1.250625068645008;0.03501351582933425;0.03501963739504197;0.9428621728257435;-0.03301201101856314;0.9432844150970401;1.009781640406309
29.77638;1.0600134653583881;0.9998849751259946;0.9434117996033574;0.013267017045109252;0.012517397226727811;1.0609095765496042;1.0099729887856133;10.000944048779916;1.2506279436704881;0.03501353286968576;0.03501971544241886;0.9428642883882041;-0.033012012222190835;0.943284436941903;1.0097784751302856
29.78638;1.0600115233292275;0.9998844819075934;0.9434147240460212;0.013267006328325542;0.01251736291156307;1.0609075561846912;1.0099707631700483;10.00094855716227;1.2506307411284068;0.035013547742257796;0.035019789204168095;0.942866400599507;-0.03301201343986404;0.9432844510817734;1.0097753408183756
29.79638;1.0600096040183964;0.9998838901398831;0.943417623628284;0.013266995937597193;0.012517329210779606;1.0609054882864377;1.0099686027526427;10.000952920112562;1.2506334612393226;0.03501356052238998;0.03501985870429888;0.942868506508268;-0.033012014669024606;0.9432844609251632;1.009772234493068
29.80638;1.060007698512925;0.9998831981983654;0.9434204942803859;0.013266985794468646;0.012517296170426725;1.0609033713800506;1.0099665049113096;10.000957093785038;1.2506361056898805;0.03501357125053884;0.03501992400897744;0.9428706022214768;-0.033012015907105;0.9432844686177518;1.0097691561146653
29.81638;1.0600057992529426;0.9998824048627686;0.943423331945726;0.013266975810951376;0.012517263843321434;1.060901205341871;1.0099644692011904;10.000961027599626;1.2506386778315552;0.03501357998544545;0.035019985149813734;0.9428726828880069;-0.03301201715154944;0.9432844743481568;1.0097661099149935
29.82638;1.060003899677547;0.99988150999335;0.9434261319173581;0.013266965907938154;0.012517232289298559;1.0608989922176402;1.0099624969139;10.00096466984222;1.2506411830708426;0.0350135868276925;0.03502004212028152;0.942874742821044;-0.03301201839980685;0.9432844769818757;1.0097631042814366
29.83638;1.0600019940349483;0.9998805146668266;0.9434288893340176;0.013266956025858019;0.012517201576475045;1.0608967359800314;1.0099605895409487;10.000967977562567;1.250643628601988;0.035013591914635295;0.035020094905460944;0.9428767757585539;-0.033012019649639714;0.943284475112028;1.0097601499312823
29.84638;1.060000077774208;0.9998798383842517;0.9434319942740893;0.013265229644606765;0.012515552431706573;1.0608944408749195;1.009958747124449;10.000970925762108;1.2506460227454734;0.03501359540655235;0.03502014345825475;0.9428787741320618;-0.03301202089949095;0.9432844673475217;1.0097572571239009
29.85638;1.0599981475520355;0.9998786465661559;0.9434346543919888;0.013265219696894254;0.012515523611991536;1.0608921109239855;1.0099569678032223;10.000973515637776;1.2506483742163408;0.03501359750084191;0.03502018766417316;0.9428807287118595;-0.03301202214842841;0.9432844527098764;1.0097544335590731
29.86638;1.0599962017167273;0.9998773582617455;0.9434372605509361;0.013265209682228241;0.012515495821034192;1.0608897515595115;1.009955249161892;10.000975770825512;1.2506506916092517;0.035013598463632445;0.03502022735372326;0.942882630245548;-0.033012023395603274;0.9432844313890277;1.0097516849257873
29.87638;1.0599942411977925;0.9998759738706561;0.943439808654486;0.01326519958872882;0.012515469104471984;1.0608873706049302;1.009953589780991;10.000977716222796;1.2506529838793798;0.03501359863367672;0.03502026234461378;0.9428844714344365;-0.03301202463968924;0.943284405227596;1.0097490163750615
29.88638;1.0599922690743997;0.9998744930520699;0.9434422926259538;0.013265189422917491;0.012515443515634857;1.0608849770269961;1.009951989653901;10.000979360020875;1.250655261238413;0.03501359840966687;0.03502029248126838;0.9428862474712695;-0.03301202587878362;0.9432843774963089;1.0097464318812035
29.89638;1.0599902893702164;0.999872915475986;0.9434447043515022;0.013265179219409643;0.012515419105878771;1.0608825790550949;1.0099504500095706;10.000980695530812;1.2506575349156686;0.03501359823627041;0.03502031767535423;0.9428879554277975;-0.033012027110744406;0.9432843517325035;1.0097439330044138
29.90638;1.0599883064570101;0.9998712415588474;0.9434470359423865;0.013265169033027078;0.012515395904975388;1.0608801831213426;1.0099489727851245;10.000981710024105;1.2506598159924818;0.03501359856741697;0.0350203379357034;0.9428895934824705;-0.033011028333528515;0.9432842961568509;1.0097415195430581
29.91638;1.0599863251516135;0.9998694718858668;0.9434492818276341;0.01326515890878086;0.01251537391814746;1.0608777938854441;1.0099475598020369;10.000982387268712;1.2506621142895833;0.03501359980850634;0.03502035336697822;0.942891160554877;-0.033011029545250585;0.9432842847370618;1.009739191536166
29.92638;1.0599843517678582;0.9998676055316802;0.9434514378243842;0.013265148861818283;0.012515353134706295;1.0608754147542077;1.0099462125448568;10.000982706652403;1.2506644373998128;0.03501360227720186;0.03502036416870272;0.9428926559738519;-0.03301103074420515;0.9432842882147305;1.0097369508235932
29.93638;1.0599823952749967;0.999865638953227;0.943453498862453;0.013265138887516648;0.012515333534814923;1.0608730482436064;1.009944932663786;10.00098264142333;1.2506667904732403;0.03501360621090502;0.03502037063695118;0.94289407926299;-0.03301103192905433;0.9432843134340735;1.009734800965147
29.94638;1.0599804667361958;0.9998635667191254;0.943455458823747;0.01326512897275796;0.012515315102849872;1.0608706959056182;1.009943722573716;10.00098215766354;1.2506691772438212;0.03501361180912959;0.035020373135996416;0.9428954302410217;-0.033011033098991165;0.9432843666683659;1.009732745636741
29.95638;1.0599785776280841;0.999861383654069;0.9434573123654244;0.01326511909219715;0.01251529784108599;1.0608683576560114;1.0099425855541055;10.00098121572009;1.250671600461796;0.035013619267890365;0.035020372054903326;0.9428967085935367;-0.03301103425353523;0.9432844529595338;1.0097307871723755
29.96638;1.0599767387775378;0.9998590866507805;0.9434590559896692;0.013265109206450848;0.01251528176569071;1.0608660314435128;1.0099415247728687;10.000979772971947;1.250674060122798;0.03501362877359191;0.035020367748625;0.9428979131669782;-0.03301103539200825;0.943284577256607;1.009728926865033
29.97638;1.059974960227383;0.9998566746693982;0.9434606872361124;0.013265099267436638;0.012515266889024016;1.0608637140875545;1.0099405421495886;10.000977786585214;1.2506765518432368;0.035013640477477334;0.03502036047145331;0.9428990423070908;-0.03301103651328418;0.9432847453264144;1.009727165658776
29.98638;1.0599732512440498;0.9998541476744853;0.9434622042761588;0.013265089223232492;0.012515253204528917;1.0608614021791687;1.0099396384672612;10.000975218232785;1.2506790685593736;0.03501365448209781;0.03502035037455871;0.9429000949486133;-0.033011037616055644;0.9432849632858757;1.009725503645032
29.99638;1.0599716196665978;0.9998515062832994;0.9434636074606111;0.013265079015596901;0.012515240689279521;1.0608590920114094;1.0099388145081;10.000972044512801;1.250681603554614;0.035013670840080474;0.035020337564875256;0.9429010710483108;-0.03301103869917725;0.943285237122424;1.0097239400347464
30.00638;1.0599700710997866;0.9998487523736033;0.9434649001954813;0.013265068568740167;0.012515229324012904;1.0608567792465031;1.0099380724401188;10.000968262997212;1.2506841504291142;0.03501368953983965;0.03502032213291851;0.9429019711667184;-0.033011039761695254;0.9432855727107469;1.0097224743672204
30.01638;1.0599686089981781;0.9998458897147885;0.9434660877107142;0.013265057782208118;0.01251521911231831;1.060854459102643;1.0099374165427146;10.000963884751013;1.2506867015120933;0.03501371046354737;0.03502030413565314;0.9429027959658558;-0.033011040802712784;0.9432859758492919;1.0097211070278147
30.02638;1.0599672355468241;0.9998429234640791;0.9434671758054544;0.013265046544336738;0.012515210088838616;1.0608521268589493;1.0099368527694743;10.000958928769615;1.2506892488791792;0.0350137333615649;0.035020283598441206;0.9429035459812829;-0.03301104182153141;0.9432864520960016;1.0097198384030486
30.03638;1.0599659523872242;0.9998398588245626;0.9434681706076089;0.01326503476144044;0.012515202318154865;1.0608497784586892;1.009936388368257;10.00095342715269;1.2506917866671272;0.03501375788489352;0.03502026053435134;0.9429042218886131;-0.033011042817954556;0.9432870064140579;1.0097186682733184
30.04638;1.0599647609378733;0.9998367006114529;0.9434690785266127;0.01326502237805842;0.01251519587998076;1.0608474112875574;1.0099360319571147;10.000947426619556;1.2506943115645572;0.03501378365670392;0.035020234954706866;0.9429048249231308;-0.03301104379216342;0.9432876428505703;1.0097175964125762
30.05638;1.0599636630708995;0.9998334534955006;0.9434699055494281;0.013265009377461716;0.012515190846597846;1.060845024985125;1.0099357924904129;10.00094097823358;1.2506968216879062;0.03501381033955477;0.03502020690300134;0.9429053566224503;-0.033011044744284714;0.9432883642024459;1.0097166232855335
30.06638;1.0599626621829623;0.9998301212424034;0.9434706565085611;0.013264995775905838;0.012515187272820912;1.0608426214716808;1.0099356773257808;10.000934127429424;1.2506993154529333;0.03501383766236367;0.0350201764730164;0.9429058182924144;-0.03301104567432344;0.943289172170229;1.0097157499044849
30.07638;1.0599617639319159;0.999826705354588;0.9434713355269638;0.013264981616819372;0.012515185193024697;1.060840203754046;1.0099356915693827;10.000926920579905;1.2507017919411618;0.035013865393254975;0.03502014375099396;0.942906210916977;-0.033011046582513755;0.943290068063727;1.0097149775087244
30.08638;1.0599609759876572;0.9998232053120867;0.9434719469177332;0.013264966956340241;0.012515184611007767;1.060837774755916;1.00993583873678;10.000919418809604;1.2507042529063244;0.03501389329675859;0.0350201087578139;0.9429065351220193;-0.033011047469514596;0.9432910528050277;1.0097143072682808
30.09638;1.059960306730719;0.9998196205712427;0.9434724953625334;0.013264951843835224;0.012515185499441259;1.0608353373601547;1.009936121105754;10.00091169972249;1.2507067040191049;0.03501392114727676;0.035020071452815674;0.9429067906886571;-0.03301104833615174;0.9432921267401101;1.0097137395423714
30.10638;1.0599597646352064;0.9998159518293096;0.9434729854215081;0.013264936313551103;0.012515187819688599;1.0608328949403876;1.0099365398302853;10.000903855523333;1.2507091539136221;0.035013948786934666;0.03502003175423652;0.9429069758550134;-0.03301104918317826;0.9432932904629242;1.0097132735732814
30.11638;1.0599593593615877;0.9998122007755237;0.9434734209257399;0.013264920397197627;0.012515191535661187;1.0608304511505573;1.0099370953621223;10.00089599543643;1.2507116124411304;0.03501397614978634;0.03501998954708218;0.9429070869610047;-0.03301105001129787;0.9432945453439828;1.0097129082755474
30.12638;1.0599591023514947;0.9998083695118418;0.9434738048192906;0.01326490414962139;0.012515196601310345;1.0608280093765905;1.0099377876141447;10.000888244215119;1.2507140895578512;0.03501400324622415;0.03501994470366738;0.9429071185935067;-0.03301105082101937;0.9432958927490671;1.009712643056482
30.13638;1.059959005087897;0.999804460418583;0.9434741395252284;0.01326488766178607;0.012515202943396777;1.0608255726530662;1.009938615567823;10.000880738060925;1.250716595413219;0.035014030138455846;0.03501989712652824;0.942907064143256;-0.03301105161236592;0.9432973329536856;1.009712478028241
30.14638;1.0599590765631808;0.9998004768978813;0.943474427119812;0.013264871050679848;0.012515210470833983;1.0608231433488415;1.0099395767013721;10.000873618202398;1.2507191414973715;0.03501405691078972;0.03501984678840317;0.9429069169400389;-0.033011052384915626;0.9432988647171696;1.0097124139438995
30.15638;1.059959322376783;0.9997964241464933;0.9434746686642709;0.013264854445205893;0.012515219105947746;1.0608207223313204;1.009940666775358;10.000867017035077;1.250721741144197;0.035014083654480985;0.035019793750571716;0.9429066717691081;-0.03301105313810539;0.9433004860038331;1.00971245224303
30.16638;1.0599597452193696;0.9997923088124253;0.9434748634641615;0.0132648379748767;0.012515228795071914;1.06081830893429;1.0099418803531204;10.000861044159537;1.2507244074640094;0.03501411046836566;0.035019738140031516;0.9429063254873741;-0.03301105387133242;0.9433021950989889;1.0097125956447994
30.17638;1.0599603450016388;0.9997881381718083;0.9434750094120918;0.013264821752286467;0.012515239476767413;1.0608159022846135;1.0099432117570901;10.000855787209165;1.2507271500613995;0.03501413744452214;0.03501968008960634;0.942905875963386;-0.03301105458372988;0.943303990274907;1.009712848847515
30.18638;1.059961118889394;0.9997839198483841;0.9434751041101408;0.013264805863239432;0.012515251051130348;1.0608135024874845;1.0099446558964855;10.000851327031294;1.2507299737779545;0.03501416465662454;0.03501961970057684;0.9429053205678121;-0.033011055274040385;0.9433058681616812;1.0097132180941366
30.19638;1.0599620623435493;0.9997796618652666;0.9434751457518207;0.013264790381331246;0.012515263389147165;1.0608111105299245;1.0099462089964597;10.000847748318002;1.250732880279343;0.03501419216887536;0.035019557040391766;0.9429046556386594;-0.03301105594087268;0.9433078227619375;1.0097137098247035
30.20638;1.0599631698718044;0.9997753720437056;0.9434751335003918;0.013264775384990999;0.01251527635315642;1.060808727771019;1.0099478687354122;10.000845134372108;1.250735871108509;0.03501422004460633;0.03501949213236959;0.9429038773327256;-0.033011056582946424;0.9433098462281031;1.0097143297286022
30.21638;1.059964433789659;0.9997710569765915;0.9434750675907273;0.013264760953892528;0.012515289796083991;1.0608063556506477;1.0099496327176707;10.000843554585913;1.2507389497253418;0.03501424833877061;0.03501942494171313;0.9429029837036876;-0.033011057199035375;0.9433119308247645;1.0097150822232608
30.22638;1.0599658425524603;0.9997667218664574;0.943474948939502;0.01326474715721725;0.012515303557446554;1.060803995446254;1.0099514967012513;10.000843057646957;1.2507421214826928;0.03501427706654233;0.03501935536147456;0.94290197660289;-0.03301105778800617;0.9433140700132562;1.009715969806052
30.23638;1.0599673811207733;0.9997623707801866;0.9434747784939984;0.013264734048942116;0.012515317473257473;1.0608016480918139;1.0099534545313873;10.00084367194108;1.2507453931846482;0.03501430618504519;0.03501928320508653;0.9429008616156662;-0.033011058349057945;0.9433162575924758;1.0097169920891116
30.24638;1.059969032886809;0.9997580065094388;0.9434745569389611;0.013264721674573272;0.012515331383724916;1.0607993131988156;1.009955498533559;10.000845409932875;1.2507487722163115;0.03501433560789336;0.035019208271023124;0.9428996462414835;-0.03301105888166088;0.9433184862867986;1.009718145259425
30.25638;1.0599707811290644;0.9997536309012917;0.9434742846860109;0.013264710084620393;0.012515345127869778;1.0607969880128802;1.0099576195801359;10.000848273332943;1.2507522645769096;0.03501436520569582;0.03501913046018275;0.9428983382610159;-0.03301105938542508;0.9433207476629133;1.0097194234476254
30.26638;1.0599726095526396;0.999749245570885;0.9434739619735008;0.013264699338152169;0.012515358538660365;1.060794668999433;1.0099598077633072;10.0008522474833;1.250755874058975;0.03501439480312358;0.03501904981988919;0.9428969452694792;-0.0330110598603766;0.9433230337172279;1.0097208200879888
30.27638;1.0599745027509375;0.999744851646275;0.9434735886973767;0.013264689490116669;0.012515371451759105;1.0607923547110831;1.0099620531690714;10.000857288320493;1.2507596031984853;0.03501442420961948;0.03501896648974397;0.9428954744608568;-0.033011060307034004;0.9433253382959949;1.0097223269922444
30.28638;1.0599764462799162;0.9997404484559301;0.9434731640507916;0.013264680576788977;0.012515383716427684;1.0607900465237678;1.0099643464702355;10.000863325488867;1.250763453552737;0.035014453241531726;0.035018880638867024;0.9428939320666222;-0.033011060725949205;0.9433276565284052;1.0097239339111956
30.29638;1.059978425792899;0.9997360327909661;0.9434726867091903;0.013264672615060433;0.012515395192148566;1.0607877475896854;1.0099666802697187;10.000870280086302;1.2507674249944665;0.03501448171007457;0.03501879243635948;0.9428923229099886;-0.03301106111744543;0.9433299830891128;1.0097256298633508
30.30638;1.0599804265261987;0.9997316003286301;0.9434721549342143;0.013264665612106803;0.012515405742185085;1.0607854615433685;1.0099690501420209;10.00087807442006;1.2507715152373013;0.03501450941433317;0.03501870203562224;0.9428906502030303;-0.0330110614818229;0.9433323111040173;1.0097274042248776
30.31638;1.0599824343338309;0.9997271481125232;0.9434715662927817;0.013264659570952983;0.012515415241768548;1.0607831916457358;1.0099714536747617;10.000886631564569;1.2507757197193765;0.03501453614702253;0.03501860957551026;0.9428889156793576;-0.03301106181954674;0.9433346323137249;1.0097292476217918
30.32638;1.0599844368952231;0.9997226758619634;0.9434709180844106;0.013264654487752218;0.012515423594840987;1.060780941218945;1.0099738885890859;10.000895877474893;1.2507800322502947;0.035014561696366533;0.03501851520675737;0.942887120285796;-0.03301106213141277;0.9433369380728243;1.0097311525137813
30.33638;1.0599864234034004;0.9997181860915361;0.9434702074988132;0.013264650350361843;0.012515430741750422;1.060778714538015;1.0099763514914868;10.000905749702655;1.2507844458666355;0.035014585844723826;0.0350184191047648;0.9428852649626301;-0.03301106241884388;0.9433392202330825;1.009733112171113
30.34638;1.0599883837387103;0.9997136836719422;0.9434694300578058;0.013264647144303914;0.012515436652860704;1.0607765163276908;1.0099788373492047;10.000916207407114;1.250788952442391;0.03501460836287593;0.035018321451414994;0.9428833512407389;-0.03301106268384815;0.9433414710810134;1.009735119085506
30.35638;1.0599903081652697;0.999709175162927;0.9434685783133523;0.013264644861635283;0.012515441317964272;1.0607743504170914;1.0099813397432713;10.000927237119754;1.25079354246654;0.035014629014380474;0.03501822242862501;0.9428813818168008;-0.03301106292852186;0.9433436825313564;1.00973716526917
30.36638;1.0599921870803979;0.9997046683204288;0.9434676428230516;0.013264643502851772;0.012515444738051667;1.0607722193219735;1.0099838517086526;10.000938849573453;1.2507982063445136;0.03501464758344269;0.035018122232881525;0.9428793603951307;-0.033011063154675425;0.9433458460531994;1.0097392442992836
30.37638;1.0599940113418755;0.9997001709874198;0.9434666142596094;0.013264643062164948;0.012515446918176637;1.0607701246833634;1.0099863663129853;10.000951064209525;1.2508029352279917;0.035014663912721865;0.03501802108345445;0.9428772905114413;-0.03301106336389783;0.9433479534842726;1.00974135219986
30.38638;1.0599957733315788;0.9996956896033554;0.9434654848788158;0.01326464351645135;0.012515447866074132;1.0607680674887572;1.009988876824429;10.000963887412789;1.2508077205801489;0.03501467793366638;0.035017919207072666;0.9428751745741505;-0.03301106355779631;0.9433499973281588;1.0097434863257515
30.39638;1.0599974679827915;0.999691229452571;0.9434642487389271;0.013264644840314076;0.012515447602733272;1.0607660482474799;1.0099913772164875;10.000977302834608;1.250812553770118;0.03501468966432305;0.03501781679700693;0.9428730140053566;-0.03301106373798572;0.9433519710185215;1.0097456450184092
30.40638;1.0599990932167134;0.9996867963536253;0.9434629008251103;0.013264647021379573;0.012515446176060438;1.0607640676439585;1.0099938629022422;10.000991281319045;1.2508174259631126;0.03501469917118633;0.03501771399444466;0.9428708102108366;-0.033011063905853885;0.9433538698054293;1.009747828410914
30.41638;1.0600006484103142;0.9996823974127468;0.943461436103855;0.013264650058518568;0.012515443662761366;1.060762127054077;1.0099963304795774;10.001005792372842;1.2508223283510254;0.03501470653785689;0.0350176109226606;0.9428685652733344;-0.03301106406254192;0.9433556912855052;1.009750037186229
30.42638;1.0600021316399326;0.9996780405083299;0.9434598494005519;0.013264653958203296;0.012515440155776153;1.060760228290772;1.0099987766895726;10.001020806314967;1.2508272528583093;0.03501471185438504;0.03501750771542581;0.9428662816737595;-0.0330110642091504;0.9433574348699065;1.0097522699804597
30.43638;1.0600035389326634;0.999673734141985;0.9434581358115819;0.013264658730338438;0.012515435748468747;1.060758373043703;1.010001198183981;10.001036295898487;1.2508321923106815;0.035014715207880284;0.035017404498656486;0.9428639618697491;-0.03301106434697546;0.9433591002230993;1.0097545231362697
30.44638;1.0600048654828507;0.9996694878131064;0.9434562916391751;0.013264664387540565;0.012515430529547455;1.0607565629066749;1.0100035924086321;10.001052242614763;1.2508371397988485;0.03501471668807515;0.03501730136854234;0.9428616083681588;-0.03301106447768655;0.9433606859691288;1.0097567917014507
30.45638;1.060006106621957;0.9996653108226674;0.9434543156408056;0.01326467095680224;0.012515424585449662;1.0607547996163262;1.0100059588108272;10.00106864636283;1.250842088951375;0.035014716408712065;0.03501719840553623;0.9428592237536655;-0.033011064603224866;0.9433621901747274;1.0097590689986287
30.46638;1.0600072585374056;0.9996612100897249;0.9434522094127016;0.013264678489405253;0.012515417997164057;1.0607530843285002;1.0100082989839856;10.001085531239001;1.2508470352312786;0.03501471449998005;0.03501709568791668;0.942856810360236;-0.03301106472546823;0.9433636117416543;1.0097613463761714
30.47638;1.0600083187717535;0.9996571903535235;0.9434499769727741;0.013264687058987387;0.012515410833452853;1.0607514167036556;1.0100106147110046;10.001102938442404;1.250851976201641;0.035014711071781786;0.035016993282208836;0.9428543698681359;-0.03301106484584661;0.9433649505133777;1.009763614756416
30.48638;1.0600092858029126;0.9996532565039267;0.9434476241680233;0.013264696754354969;0.012515403146996501;1.0607497954895553;1.010012905867881;10.001120912928188;1.250856910654101;0.035014706200274456;0.03501689126394143;0.9428519027083078;-0.03301106496499228;0.9433662063229602;1.0097658664313869
30.49638;1.0600101588197597;0.9996494150038628;0.9434451577783093;0.01326470766982613;0.01251539497448954;1.0607482198193536;1.010015170757707;10.001139499365827;1.250861837852943;0.035014699949438476;0.03501678976578153;0.9428494074356093;-0.03301106508276695;0.9433673789631083;1.0097680952564263
30.50638;1.060010938139025;0.9996456735533062;0.9434425847631338;0.013264719891908722;0.012515386342597464;1.0607466894549995;1.0100174075822492;10.001158746885837;1.2508667564853038;0.035014692386839796;0.03501668899368534;0.9428468808161287;-0.03301106519873094;0.9433684685877025;1.0097702953716055
30.51638;1.0600116248048574;0.9996420398875104;0.9434399123546123;0.01326473347967093;0.012515377273058294;1.0607452044959684;1.010019614591298;10.001178708019129;1.2508716632301922;0.0350146835643912;0.03501658922399362;0.9428443180246907;-0.033011065312513146;0.9433694749835256;1.009772460272897
30.52638;1.0600122194852948;0.9996385206030969;0.9434371486403286;0.013264748441605415;0.012515367774688662;1.0607437657494347;1.010021789321452;10.001199428554024;1.2508765523527816;0.035014673488968084;0.03501649080098738;0.9428417125840625;-0.03301106542391678;0.9433703967312321;1.0097745828557327
30.53638;1.0600127214349606;0.9996351209534112;0.9434343025201098;0.013264764731535058;0.012515357829694906;1.0607423751899872;1.0100239278576544;10.00122093990038;1.250881415790568;0.03501466211578107;0.03501639410341855;0.9428390574799298;-0.03301106553299912;0.9433712315726132;1.009776655545123
30.54638;1.0600131276559859;0.999631845271203;0.9434313829746348;0.013264782275674163;0.012515347398590428;1.0607410356718499;1.0100260239263643;10.00124326122786;1.2508862424291;0.03501464935966605;0.035016299486400594;0.9428363471481888;-0.033011065640134826;0.9433719770325313;1.0097786707121206
30.55638;1.0600134335383093;0.9996286969684396;0.943428398578375;0.01326480099787015;0.012515336449643378;1.0607397498947604;1.010028068964997;10.001266404775965;1.250891018107207;0.03501463511224263;0.035016207248356135;0.9428335783908448;-0.03301106574595264;0.9433726304138274;1.0097806217567498
30.56638;1.060013635104782;0.9996256787201077;0.9434253573719792;0.013264820817948686;0.01251532499018685;1.0607385193356154;1.0100300540543545;10.001290369725245;1.250895727566662;0.035014619257456726;0.03501611763828393;0.9428307499794505;-0.03301106585115277;0.9433731883769038;1.0097825041830188
30.57638;1.0600137301107466;0.9996227930883415;0.9434222666574285;0.013264841643215147;0.012515313077488049;1.0607373446771646;1.010031971524738;10.001315124131677;1.2509003569528903;0.03501460167456793;0.035016030877496905;0.9428278619317683;-0.033011065956365625;0.9433736465713903;1.0097843158000794
30.58638;1.060013716931841;0.9996200429212072;0.9434191325985182;0.01326486337194224;0.012515300806508232;1.0607362271200245;1.0100338147707635;10.001340594433426;1.2509048955614832;0.0350145822336527;0.03501594716957171;0.9428249154386368;-0.03301106606202722;0.9433740000677959;1.0097860558547138
30.59638;1.060013593846916;0.9996174320069408;0.9434159600884721;0.013264885905741578;0.01251528828393729;1.0607351683209292;1.0100355776774292;10.001366673212607;1.2509093361318497;0.03501456079916889;0.03501586670215632;0.9428219130311288;-0.03301106616815168;0.9433742441750324;1.0097877240185438
30.60638;1.060013359859309;0.9996149661776444;0.9434127532107142;0.013264909158486236;0.01251527560550302;1.0607341698360444;1.0100372546945209;10.001393238481269;1.2509136733419424;0.03501453723083898;0.035015789664996466;0.9428188576987041;-0.033011066274389926;0.9433743746470563;1.0097893199889774
30.61638;1.0600130146912954;0.999612653573294;0.9434095157469833;0.013264933054453277;0.012515262858600667;1.0607332334122255;1.0100388411039174;10.00142017029791;1.2509179018789236;0.035014511382953105;0.035015716276338774;0.9428157518764468;-0.03301106638061322;0.9433743876854606;1.0097908433383607
30.62638;1.060012557297047;0.999610503265708;0.943406251426431;0.013264957525583668;0.012515250147083757;1.0607323611209405;1.0100403329535719;10.001447354872848;1.2509220158581726;0.03501448313123465;0.03501564678851589;0.9428125971221486;-0.03301106648738546;0.9433742807658613;1.0097922932307009
30.63638;1.0600119852211254;0.9996085231237464;0.9434029642159242;0.013264982512972872;0.012515237605600487;1.0607315552537027;1.0100417270798092;10.001474683060929;1.2509260090403662;0.03501445239665753;0.03501558146312668;0.9428093935979863;-0.033011066595922116;0.9433740540431146;1.009793668393448
30.64638;1.060011295434436;0.9996067182498896;0.9433996586336545;0.013265007963835406;0.012515225390051723;1.060730818705336;1.0100430211742562;10.00150205116446;1.2509298745254585;0.03501441912475438;0.03501552051561854;0.9428061400803042;-0.033011066707946006;0.9433737100428861;1.0097949675646296
30.65638;1.0600104853458476;0.9996050910857758;0.9433963398902325;0.01326503382812478;0.012515213656534505;1.0607301554560755;1.0100442129294742;10.001529360458237;1.2509336043591723;0.03501438326413097;0.035015464067968016;0.9428028349442096;-0.0330110668254943;0.9433732512625539;1.0097961895449559
30.66638;1.06000955366951;0.9996036431282173;0.9433930138710968;0.013265060061745262;0.012515202535919633;1.0607295701452546;1.0100452992611244;10.001556513694347;1.2509371903655626;0.03501434478185805;0.03501541216469728;0.9427994764804501;-0.03301106695054718;0.9433726786685068;1.0097973330057939
30.67638;1.0600085010662736;0.9996023760253058;0.9433896864041957;0.013265086628533367;0.012515192110577195;1.0607290664761393;1.0100462772010899;10.001583414721264;1.2509406262660765;0.03501430370076427;0.03501536483191819;0.9427960624358701;-0.03301106708480982;0.9433719920143099;1.0097983975448173
30.68638;1.0600073296165824;0.9996012906825067;0.9433863618778151;0.013265113495231736;0.012515182412411886;1.0607286460684529;1.0100471450777124;10.001609969864015;1.250943908899416;0.035014260137867466;0.03501532212751311;0.9427925900118338;-0.03301106722960926;0.9433711905313635;1.009799384931974
30.69638;1.0600060410454617;0.999600386189128;0.9433830430678772;0.013265140622982292;0.012515173450334928;1.0607283091446287;1.010047902577306;10.001636083454292;1.2509470372481228;0.03501421429965838;0.03501528416172571;0.9427890560843366;-0.03301106738584922;0.9433702730832535;1.0098002986162258
30.70638;1.0600046353465356;0.9995996600018368;0.9433797323651189;0.013265167962637507;0.012515165243859925;1.0607280560469952;1.010048550678713;10.001661655165261;1.2509500104302635;0.035014166439378804;0.03501525107643457;0.9427854575394805;-0.03301106755427489;0.9433692377960047;1.0098011421677988
30.71638;1.060003111382592;0.9995991083897762;0.9433764323501117;0.013265195455278036;0.012515157837970341;1.0607278881970206;1.010049091572158;10.001686586975211;1.2509528253131843;0.035014116857409;0.0350152229933391;0.9427817926352222;-0.03301106773561882;0.9433680824740844;1.0098019180879116
30.72638;1.0600014687167183;0.9995987266963624;0.9433731454470421;0.013265223038299362;0.01251515129718125;1.0607278080150062;1.0100495282836446;10.00171079289459;1.250955475609776;0.03501406593203373;0.03501519996444839;0.9427780625865754;-0.03301106793030215;0.94336680646552;1.0098026279484147
30.73638;1.0599997083572024;0.9995985097069864;0.943369874116375;0.013265250661769066;0.012515145689500457;1.060727817929321;1.0100498650198642;10.001734205812815;1.2509579546231544;0.03501401409166919;0.035015181942892555;0.942774271693359;-0.0330110681382207;0.9433654125624698;1.0098032732832303
30.74638;1.0599978324372676;0.999598451554339;0.9433666217466972;0.013265278299665386;0.012515141072102947;1.060727919397973;1.0100501074790567;10.001756773990893;1.2509602583391888;0.035013961723513454;0.03501516877465239;0.9427704264121194;-0.03301106835885604;0.9433639070025518;1.0098038559957292
30.75638;1.059995844494369;0.9995985454713161;0.9433633926054731;0.013265305940415272;0.012515137483573238;1.0607281125036965;1.0100502622078178;10.001778447063947;1.2509623851825644;0.0350139090987264;0.03501516022121901;0.9427665345341861;-0.033011068591373434;0.9433622974279466;1.0098043788621376
30.76638;1.059993749450273;0.9995987845983112;0.9433601903001931;0.013265333577925541;0.012515134946827;1.0607283960344436;1.0100503363072417;10.001799169870672;1.2509643345649433;0.03501385638690239;0.035015156016178293;0.9427626047466382;-0.03301106883463262;0.9433605909385527;1.0098048463376197
30.77638;1.0599915522938037;0.9995991635841092;0.9433570166703766;0.013265361216363005;0.01251513348909616;1.0607287682820679;1.010050337145691;10.001818888448225;1.2509661064959683;0.035013803734235786;0.035015155912128046;0.9427586466057495;-0.03301106908739989;0.9433587935646847;1.009805264578252
30.78638;1.0599892572961032;0.9995996793642389;0.9433538720001929;0.013265388872461746;0.012515133163870264;1.0607292280957565;1.0100502710246606;10.001837551419992;1.2509677013308955;0.03501375132102587;0.035015159673176734;0.9427546702598415;-0.033011069348739444;0.9433569104704407;1.0098056401535518
30.79638;1.0599868687567273;0.999600330418351;0.943350755462352;0.013265416569751987;0.012515134044411512;1.0607297751433877;1.0100501424654438;10.001855102648143;1.2509691193817727;0.03501369937491596;0.03501516703096889;0.9427506856735078;-0.033011069618078294;0.9433549457786748;1.0098059782821662
30.80638;1.0599843920125667;0.9996011154202604;0.9433476654352604;0.013265444324965278;0.012515136195525658;1.0607304096417476;1.010049955013136;10.00187147768812;1.2509703605756783;0.035013648158876434;0.03501517766150595;0.9427467028586962;-0.03301106989489848;0.9433529019987617;1.0098062822882434
30.81638;1.059981834020724;0.9996020324003656;0.9433445997299298;0.01326547213336851;0.01251513966319744;1.060731132152355;1.0100497119269252;10.001886607409688;1.2509714234380722;0.035013597929146795;0.035015191208362474;0.9427427326469108;-0.03301107017852488;0.9433507805760215;1.0098065544057129
30.82638;1.0599792038223794;0.9996030788492838;0.9433415556271653;0.013265499972102248;0.012515144486997372;1.0607319428359891;1.0100494158085176;10.001900419602894;1.250972304600731;0.03501354888619441;0.035015207314000825;0.9427387857282339;-0.03301107046803152;0.9433485838403222;1.0098067964451576
30.83638;1.0599765124069926;0.9996042525009482;0.9433385306578229;0.013265527810315838;0.012515150705877179;1.0607328399829774;1.0100490678996594;10.001912839180568;1.2509729997592296;0.03501350118623531;0.03501522563216002;0.9427348713005037;-0.033011070762050815;0.9433463161075678;1.0098070093864993
30.84638;1.0599737716194026;0.9996055517097099;0.943335524197694;0.013265555612627928;0.012515158348807268;1.060733819620385;1.0100486685391137;10.001923798584702;1.2509735041184287;0.035013454999719314;0.03501524584335634;0.9427309977640154;-0.03301107105870147;0.9433439830382729;1.0098071926859646
30.85638;1.0599709934039268;0.9996069743701034;0.9433325377497858;0.013265583352341515;0.012515167420570465;1.060734877252259;1.0100482191549638;10.001933249021834;1.25097381256707;0.035013410520342715;0.0350152676777677;0.9427271742376564;-0.033011071355875436;0.9433415911769472;1.0098073450388887
30.86638;1.0599681898212687;0.9996085166669242;0.9433295734716713;0.013265611021586118;0.012515177892700595;1.0607360097829472;1.0100477238131316;10.001941155277645;1.2509739215946392;0.03501336790663354;0.0350152909211911;0.9427234114338864;-0.03301107165161005;0.9433391485716018;1.0098074657200875
30.87638;1.0599653723322742;0.9996101733223345;0.9433266327084995;0.01326563861957262;0.012515189706967978;1.0607372161127457;1.010047188523202;10.001947489065023;1.2509738313966323;0.03501332722042525;0.03501531538141016;0.942719722035505;-0.03301107194414202;0.9433366653516898;1.0098075541244258
30.88638;1.0599625504512824;0.9996119382575518;0.9433237154008985;0.013265666145131746;0.012515202786384676;1.0607384970051406;1.0100466188706836;10.001952233389781;1.250973546089651;0.035013288400880395;0.03501534083458301;0.9427161198962908;-0.03301107223182893;0.9433341533017293;1.0098076084825627
30.89638;1.0599597318030516;0.9996138048231674;0.9433208207426804;0.013265693609586153;0.01251521704774267;1.0607398541961204;1.010046018033966;10.001955385763564;1.2509730731187907;0.035013251281104135;0.03501536702271271;0.9427126184198185;-0.03301107251336488;0.9433316242309592;1.0098076259759508
30.90638;1.0599569236310924;0.9996157660192158;0.9433179485089208;0.013265721049958483;0.012515232415237536;1.0607412881341267;1.0100453864717132;10.00195695574498;1.2509724225624819;0.03501321564151126;0.03501539371927607;0.9427092298958806;-0.0330110727881932;0.9433290882493629;1.0098076036834318
30.91638;1.0599541340119136;0.9996178146030112;0.9433150996602092;0.013265748528074906;0.012515248826152915;1.060742796097491;1.0100447224518831;10.001956959721088;1.2509716054818747;0.035013181272343805;0.03501542077078706;0.9427059656088542;-0.03301107305661548;0.9433265535151636;1.0098075389158931
30.92638;1.0599513719479146;0.9996199434210384;0.9433122763224392;0.013265776121637693;0.012515266222053074;1.0607443732100565;1.0100440226952354;10.001955419367054;1.2509706320061964;0.035013148009905605;0.03501544804523458;0.9427028358731318;-0.033011073319345205;0.9433240271316139;1.0098074292664707
30.93638;1.059948646083697;0.9996221459991876;0.9433094818819837;0.013265803914512243;0.01251528453499297;1.0607460147237324;1.0100432834011617;10.001952369182554;1.2509695108842314;0.03501311574106183;0.035015475363455034;0.9426998504026963;-0.03301107357698975;0.9433215157635281;1.0098072731971783
30.94638;1.0599459628062622;0.999624416697847;0.9433067208729946;0.013265831987098868;0.01251530367983272;1.0607477166276538;1.0100425010446221;10.001947862841233;1.2509682501459976;0.03501308439096364;0.03501550251655275;0.9426970190237691;-0.033011073829981835;0.9433190253051728;1.0098070710889562
30.95638;1.0599433256997581;0.9996267504979237;0.943303997938334;0.013265860407908784;0.012515323557791348;1.0607494752749151;1.0100416725268835;10.001941968267648;1.2509668574419137;0.03501305389852961;0.03501552934480544;0.9426943518018881;-0.03301107407873781;0.9433165601762393;1.009806826004659
30.96638;1.0599407363130315;0.999629142588966;0.9433013165343237;0.013265889232651372;0.012515344071276038;1.0607512875006477;1.0100407950813022;10.001934754450577;1.2509653406019423;0.03501302421617894;0.03501555578139034;0.9426918581339973;-0.033011074323804575;0.9433141233950494;1.0098065434416597
30.97638;1.059938194509385;0.9996315881922095;0.9432986788417536;0.013265918517338486;0.0125153651417091;1.0607531509522274;1.0100398658511238;10.001926280005502;1.2509637086219756;0.03501299534980848;0.035015581824942896;0.9426895454334567;-0.03301107456591639;0.9433117170711;1.0098062304645308
30.98638;1.0599356985892452;0.9996340832915099;0.943296086719251;0.013265948332350763;0.012515386718413396;1.0607550641647754;1.0100388816272075;10.00191658932181;1.2509619713129672;0.03501296736569702;0.03501560748825763;0.9426874185099421;-0.03301107480578343;0.9433093424997077;1.0098058946509694
30.99638;1.059933246200436;0.9996366251180184;0.9432935425320146;0.013265978759080707;0.012515408769366802;1.0607570264059436;1.010037839549014;10.00190571342831;1.250960137704946;0.03501294034866501;0.035015632761711504;0.9426854805550621;-0.03301107504385234;0.943307000156659;1.009805542813479
31.00638;1.0599308353342742;0.9996392112992606;0.9432910491787123;0.013266009875856149;0.012515431256437027;1.0607590372274702;1.0100367375753816;10.001893676292298;1.2509582152367145;0.03501291438523926;0.03501565760107841;0.9426837347640254;-0.033011075280423775;0.9433046892416608;1.0098051801962271
31.01638;1.059928464117158;0.9996418389128735;0.943288609367398;0.013266041750214017;0.012515454110520715;1.0607610959058773;1.0100355735953541;10.001880506132574;1.2509562099960223;0.035012889582495314;0.03501568194971176;0.9426821846323138;-0.03301107551590089;0.9433024069880598;1.0098048105998338
31.02638;1.059926129876998;0.9996445043508193;0.9432862252503759;0.013266074441584072;0.012515477223051295;1.0607632011802803;1.0100343446152382;10.001866242338922;1.2509541268552236;0.03501286605982863;0.03501570577127975;0.9426808331590847;-0.033011075750758095;0.9433001494325519;1.0098044369021995
