time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.03638;1.0599238290649944;0.9996472038086172;0.9432838989456501;0.013266108004374914;0.012515500454782785;1.060765350970481;1.010033046928856;10.001850933846931;1.2509519690817703;0.03501284389691068;0.035015729048736434;0.9426796821551442;-0.03301107598543271;0.9432979134087003;1.0098040611144594
31.04638;1.0599215578106684;0.9996499339962285;0.9432816334193872;0.013266142481975223;0.012515523648834247;1.0607675415290663;1.0100316763932449;10.001834632830333;1.2509497381950656;0.03501282311421606;0.03501575174494969;0.9426787316040605;-0.03301107622049694;0.9432956978009268;1.0098036839451148
31.05638;1.059919312246709;0.9996526922402207;0.9432794336307551;0.013266177895155492;0.012515546643316163;1.0607697668933078;1.0100302290255343;10.00181738995098;1.250947434912084;0.035012803710785356;0.035015773793245976;0.9426779789409949;-0.03301107645696309;0.9432935036144503;1.009803305267743
31.06638;1.0599170888837197;0.9996554758552428;0.9432773069792628;0.01326621423266766;0.01251556928358324;1.060772020062023;1.0100287020455443;10.001799254840234;1.2509450599488883;0.03501278568704229;0.03501579516284353;0.9426774190410225;-0.033011076696195615;0.9432913332412654;1.0098029255730419
31.07638;1.0599148847689588;0.9996582810474;0.9432752617352367;0.01326625144939566;0.012515591427247532;1.0607742949426537;1.010027093907278;10.001780274257646;1.2509426137777047;0.03501276905508462;0.03501581591574432;0.9426770449971087;-0.033011076939411126;0.9432891889075703;1.0098025464596139
31.08638;1.059912697130163;0.9996611018961208;0.9432733047758121;0.013266289475919896;0.01251561293921847;1.0607765869814965;1.0100254038133838;10.001760485243311;1.2509400967912112;0.03501275386991636;0.035015836189892166;0.9426768489079534;-0.03301107718746294;0.9432870713747273;1.0098021700366056
31.09638;1.0599105230950996;0.999663930648864;0.9432714405481746;0.013266328231715632;0.012515633687243156;1.0607788924815253;1.010023632151868;10.001739915734223;1.250937509970582;0.03501274024132833;0.03501585615064799;0.9426768224799582;-0.03301107744105989;0.9432849797951844;1.0098017986291212
31.10638;1.0599083597120713;0.999666758592333;0.9432696710810073;0.013266367629364723;0.012515653548882798;1.0607812079786851;1.0100217802221951;10.001718594642055;1.2509348548033379;0.035012728326374656;0.035015875938564145;0.9426769571474359;-0.03301107770082224;0.9432829120608647;1.0098014344992163
31.11638;1.059906203777811;0.9996695758919436;0.9432679970637237;0.013266407578782115;0.01251567242398942;1.060783530515542;1.0100198482472784;10.001696558159484;1.250932132630763;0.03501271831982875;0.03501589562044719;0.942677243737787;-0.03301107796693546;0.9432808653209562;1.0098010793070362
31.12638;1.059904051003174;0.9996723715926887;0.9432664195562227;0.013266448002248793;0.012515690242116432;1.0607858583729133;1.0100178346259212;10.001673844450666;1.2509293446493366;0.03501271041280043;0.035015915166794614;0.942677672109726;-0.03301107823883309;0.9432788365633158;1.0098007342643356
31.13638;1.0599018954652297;0.999675134254598;0.9432649402616422;0.013266488843604157;0.012515706966589303;1.0607881909043135;1.0100157380702086;10.001650482502782;1.2509264922515744;0.03501270473946497;0.03501593446707688;0.9426782308772583;-0.03301107851542997;0.9432768232595732;1.009800400148849
31.14638;1.059899730426871;0.999677851319741;0.9432635606572335;0.013266530062874034;0.012515722592208282;1.0607905270745814;1.0100135597134168;10.001626485875239;1.2509235761909334;0.03501270136501664;0.03501595337007133;0.9426789077892388;-0.033011078795625357;0.9432748243053045;1.0098000761782129
31.15638;1.059897549385374;0.9996805082289953;0.9432622818663591;0.013266571631018353;0.012515737129232733;1.0607928647339075;1.0100113029195759;10.001601856456046;1.250920595987015;0.03501270031978418;0.03501597171219739;0.9426796905526602;-0.03301107907839246;0.9432728402166748;1.0097997597749866
31.16638;1.0598953466355747;0.9996830893681203;0.9432611049975534;0.013266613524907562;0.012515750584957373;1.0607952021231146;1.0100089717459926;10.001576594761817;1.250917551370395;0.035012701628077396;0.035015989315686995;0.9426805670335968;-0.033011079362474764;0.9432708720612368;1.0097994481010564
31.17638;1.0598931179508377;0.9996855794951947;0.9432600310218294;0.013266655711346123;0.01251576295620674;1.0607975393806939;1.010006568998246;10.001550708217243;1.2509144438364774;0.035012705283565836;0.03501600598799854;0.9426815250561293;-0.03301107964614477;0.9432689205767647;1.0097991393901589
31.18638;1.0598908607202993;0.999687964559981;0.9432590602440067;0.013266698131831003;0.012515774238927736;1.0607998777671488;1.0100040948588742;10.00152421641481;1.250911276697719;0.03501271120197756;0.03501602153926036;0.9426825528563878;-0.03301107992723148;0.9432669862529797;1.0097988333410746
31.19638;1.0598885737761572;0.99969023262859;0.9432581918600353;0.01326674070979064;0.012515784449899694;1.0608022172682003;1.0100015475459205;10.00149714927559;1.2509080544018376;0.035012719210762884;0.03501603579614289;0.9426836403424576;-0.03301108020339263;0.9432650693721417;1.0097985311932924
31.20638;1.0598862583907653;0.9996923744965145;0.9432574241230923;0.013266783375765992;0.012515793634100695;1.0608045546497022;1.0099989253217505;10.001469529954038;1.2509047817924734;0.035012729096297955;0.03501604861235008;0.9426847794694985;-0.033011080472613245;0.9432631699244719;1.0097982359376776
31.21638;1.059883919211148;0.9996943833101378;0.9432567551079084;0.013266826085701434;0.012515801854203066;1.0608068837121036;1.0099962279494232;10.00144136088472;1.2509014637533453;0.03501274067792872;0.035016059876359695;0.9426859627526389;-0.03301108073372275;0.9432612885433789;1.0097979528656784
31.22638;1.0598815632620804;0.9996962539278188;0.9432561835037441;0.013266868814782336;0.012515809182040817;1.0608091968893039;1.0099934572537002;10.001412630400218;1.2508981053685917;0.035012753845370864;0.0350160695068014;0.9426871822818822;-0.03301108098629014;0.9432594274442583;1.0097976896713574
31.23638;1.0598791979941986;0.9996979825050635;0.9432557084561135;0.013266911535235607;0.012515815689744025;1.0608114860530393;1.009990616902019;10.001383325499912;1.250894711262291;0.03501276854617923;0.035016077449405485;0.9426884305762648;-0.03301108122992324;0.9432575898260608;1.0097974556812854
31.24638;1.0598768299623655;0.9996995660006351;0.9432553281045465;0.013266954206859053;0.012515821440362914;1.0608137425968214;1.0099877111013909;10.001353436367868;1.2508912838616293;0.03501278475163885;0.03501608368248434;0.942689701110911;-0.03301108146387992;0.9432557786953192;1.009797261247564
31.25638;1.0598744644449944;0.9997010023353413;0.9432550383360317;0.013266996781476753;0.012515826485968171;1.0608159578064962;1.0099847431471465;10.001322949683722;1.2508878230377942;0.03501280241524738;0.035016088228989786;0.9426909874954961;-0.033011081687054654;0.943253996243895;1.0097971172409799
31.26638;1.0598721056167513;0.9997022913833677;0.9432548327533397;0.01326703920135951;0.012515830863085433;1.0608181230621736;1.0099817149863608;10.001291834905496;1.2508843275889583;0.035012821450828895;0.03501609116293351;0.9426922827862187;-0.033011081897773985;0.9432522438998739;1.0097970339956854
31.27638;1.0598697566435002;0.9997034346449278;0.9432547034142659;0.013267081403442085;0.012515834584623802;1.0608202289526618;1.0099786276343075;10.001260040677701;1.2508807961474542;0.035012841736473704;0.0350160925885728;0.9426935798335128;-0.03301108209377574;0.943250522625312;1.009797020620925
31.28638;1.0598674195869722;0.9997044334597838;0.9432546422091628;0.01326712333832948;0.012515837642534396;1.0608222642905587;1.0099754818745525;10.001227508250963;1.2508772270578263;0.035012863111873974;0.03501609261392072;0.9426948720672164;-0.033011082272784764;0.943248832694718;1.009797084920629
31.29638;1.05986509594113;0.9997052879820405;0.9432546420687208;0.013267164974887894;0.012515840018793575;1.0608242168055235;1.0099722785033054;10.001194185787984;1.2508736182963531;0.035012885367331034;0.035016091355658835;0.9426961541292622;-0.033011082433096285;0.9432471732972769;1.0097972331992724
31.30638;1.059862787664091;0.9997059968124724;0.9432546966910922;0.013267206279294;0.01251584169465297;1.0608260747476983;1.0099690174968554;10.001160033831066;1.2508699672975152;0.03501290825341877;0.03501608895363672;0.9426974222981458;-0.033011082573785676;0.9432455430237495;1.0097974699922483
31.31638;1.0598604974022543;0.999706556883937;0.9432547994069792;0.013267247195974288;0.012515842660883686;1.0608278274994691;1.0099656967815462;10.00112502613023;1.2508662705299662;0.03501293150282345;0.03501608555449097;0.9426986743612208;-0.033011082694751684;0.9432439408424204;1.009797797506885
31.32638;1.0598582286658973;0.99970696429811;0.9432549431673806;0.013267287645418069;0.012515842931390398;1.0608294652239358;1.009962312224781;10.00108914646891;1.2508625231623842;0.03501295483021908;0.035016081273627854;0.9426999090017527;-0.03301108279655605;0.9432423660898422;1.0097982146851405
31.33638;1.0598559866399584;0.9997072155298772;0.9432551211862176;0.01326732753203415;0.012515842547198671;1.0608309787533103;1.009958859169895;10.001052384116177;1.2508587192467515;0.0350129779405867;0.03501607616338652;0.9427011253435366;-0.033011082879998085;0.943240817613715;1.0097987173090324
31.34638;1.0598537777204424;0.9997073080631519;0.9432553261509978;0.013267366753518799;0.01251584156897246;1.0608323602173069;1.009955334359803;10.001014734363372;1.2508548522665233;0.035013000580986484;0.035016070196007915;0.9427023225519682;-0.033011082945735105;0.9432392938813479;1.0097992999935703
31.35638;1.0598516083479024;0.9997072400985229;0.9432555495044701;0.013267405207503831;0.012515840072927937;1.0608336035858366;1.0099517374253422;10.000976202996267;1.2508509150167306;0.0350130225860328;0.03501606327010486;0.9427034992948152;-0.03301108299411602;0.9432377942082504;1.0097999578482961
31.36638;1.059849485397462;0.9997070106504388;0.94325578263867;0.013267442801379216;0.012515838141553982;1.0608347044386175;1.0099480716707172;10.000936810600981;1.250846899217837;0.035013043878510085;0.03501605526417411;0.9427046530957066;-0.033011083024928306;0.943236319298499;1.0098006859657913
31.37638;1.0598474167715881;0.9997066215846663;0.9432560176947491;0.013267479459494197;0.012515835839529324;1.060835659764522;1.009944343623694;10.000896593365082;1.2508427964247308;0.03501306444049708;0.035016046106528864;0.942705779838639;-0.03301108303714279;0.9432348709741069;1.0098014788015919
31.38638;1.0598454104243096;0.9997060789928571;0.9432562468505129;0.013267515112421444;0.012515833197030646;1.0608364687997254;1.0099405609238181;10.000855598896628;1.2508386002888596;0.03501308427916009;0.03501603578117606;0.9427068741489485;-0.033011083029318496;0.9432334522584178;1.009802330989148
31.39638;1.0598434727018817;0.999705391366929;0.9432564617598734;0.013267549683108022;0.01251583022015264;1.0608371342983436;1.009936730647837;10.000813882220879;1.2508343088330693;0.03501310340686815;0.03501602429517949;0.9427079300771833;-0.033011083000468996;0.9432320672563445;1.0098032381861277
31.40638;1.0598416071314387;0.9997045671734488;0.9432566536203387;0.013267583094127783;0.012515826920970613;1.0608376622552576;1.0099328603219588;10.000771506316326;1.2508299253537265;0.03501312182831614;0.035016011681803814;0.9427089412088085;-0.033011082950441646;0.9432307201916218;1.009804197186525
31.41638;1.0598398145551464;0.9997036142610628;0.9432568132787595;0.013267615285600996;0.01251582333908002;1.0608380600798295;1.0099289590492961;10.000728541951895;1.2508254579954958;0.03501313953991219;0.03501599801419557;0.9427099013190203;-0.03301108287954506;0.943229414364152;1.009805205602343
31.42638;1.0598380951938162;0.9997025402617958;0.9432569311246275;0.013267646216863575;0.01251581953677029;1.0608383356943936;1.0099250358757785;10.000685062534235;1.2508209191754422;0.03501315655898229;0.035015983400163576;0.9427108058854194;-0.03301108278803035;0.943228151640445;1.0098062610969498
31.43638;1.059836451133483;0.9997013534011353;0.9432569974391689;0.01326767585641819;0.012515815587033293;1.0608384978104857;1.009921097453821;10.000641140857272;1.2508163245312363;0.03501317293434753;0.03501596797018135;0.9427116526788276;-0.03301108267589118;0.9432269326407962;1.0098073606704878
31.44638;1.0598348868808785;0.9997000637455318;0.9432570035770084;0.013267704181098213;0.012515811579970086;1.0608385555827347;1.0099171480754765;10.000596846712558;1.2508116904134634;0.03501318870590668;0.03501595185801082;0.9427124410852826;-0.03301108254288971;0.9432257571701487;1.0098085007299753
31.45638;1.0598334074454523;0.9996986837498547;0.9432569431654503;0.013267731170029754;0.01251580763641072;1.060838517999482;1.0099131913775656;10.00055223897029;1.2508070312575754;0.035013203870246166;0.03501593519415072;0.9427131711738233;-0.03301108238870293;0.9432246243131425;1.009809677375128
31.46638;1.059832016044931;0.9996972273610374;0.9432568123987719;0.013267756786796234;0.012515803900666238;1.0608383941665114;1.0099092309039543;10.00050736321711;1.250802359245855;0.03501321838964416;0.03501591812093476;0.9427138429023265;-0.033011082213050665;0.9432235325296364;1.0098108864390825
31.47638;1.0598307141117147;0.9996957088773476;0.9432566088911207;0.013267780985556397;0.012515800513860557;1.0608381935177529;1.0099052695992288;10.000462260046163;1.2507976858919627;0.035013232227512646;0.0350159008033043;0.9427144560648876;-0.033011082015636746;0.943222479919883;1.0098121238357634
31.48638;1.0598295030442673;0.9996941425867705;0.9432563307212505;0.013267803741367984;0.01251579759130042;1.0608379247829316;1.009901310273077;10.000416966386423;1.2507930224059725;0.035013245377565845;0.03501588344095869;0.9427150108326712;-0.03301108179612165;0.9432214645221012;1.0098133859597158
31.49638;1.0598283856049855;0.9996925421538978;0.9432559774836925;0.0132678250638999;0.012515795213494748;1.0608375947623143;1.009897356835774;10.000371502729838;1.2507883783839473;0.03501325786536303;0.03501586627072123;0.9427155075767991;-0.033011081554341355;0.9432204844465295;1.0098146698734114
31.50638;1.0598273665167424;0.9996909193276078;0.9432555512177372;0.01326784498721518;0.01251579342219268;1.0608372084581779;1.0098934150451926;10.000325866234054;1.2507837610639085;0.03501326974663546;0.03501584953250849;0.942715946106953;-0.033011081290448975;0.9432195373438252;1.0098159737839476
31.51638;1.0598264517814915;0.9996892836911337;0.943255055454602;0.01326786355633887;0.012515792217865616;1.0608367697550234;1.0098894924707982;10.000280041891314;1.250779175545479;0.0350132811106872;0.035015833433587266;0.9427163251806601;-0.03301108100462563;0.9432186197653042;1.009817297365174
31.52638;1.0598256466139286;0.9996876433230272;0.9432544939804608;0.01326788082064401;0.012515791566501804;1.0608362813559635;1.0098855978673609;10.000234018095632;1.250774625760753;0.035013292063974376;0.035015818140516984;0.9427166420805974;-0.03301108069694839;0.9432177274084684;1.0098186408812833
31.53638;1.0598249540046594;0.9996860048415701;0.9432538703418386;0.0132678968271754;0.012515791419370877;1.0608357448863097;1.0098817403979985;10.000187795822491;1.2507701151524366;0.035013302711213876;0.03501580379208057;0.9427168927644622;-0.03301108036782767;0.9432168558809766;1.0098200035444127
31.54638;1.0598243756738295;0.9996843732315817;0.9432531880904641;0.013267911601807956;0.012515791739402413;1.0608351617362433;1.0098779289812148;10.00014139584315;1.2507656458257568;0.03501331317122816;0.03501579052166173;0.9427170732851512;-0.0330110800181482;0.9432160011198142;1.0098213830518794
31.55638;1.0598239144162978;0.9996827515311375;0.9432524519366222;0.013267925132573643;0.012515792516477234;1.060834533857885;1.0098741714415453;10.000094867235362;1.2507612181090577;0.0350133236043819;0.03501577847242326;0.9427171809258585;-0.033011079648863295;0.9432151593989314;1.0098227767228012
31.56638;1.059823575876022;0.9996811406201273;0.9432516692959293;0.013267937385257453;0.012515793758423028;1.060833864193926;1.0098704735910835;10.000048290363363;1.2507568317022268;0.03501333419774816;0.03501576778965174;0.9427172137310995;-0.03301107926087974;0.9432143274247821;1.0098241822957312
31.57638;1.059823368891594;0.9996795402722097;0.9432508510764327;0.013267948341805332;0.012515795468030647;1.0608331564481253;1.0098668395538168;10.000001769579699;1.2507524868240338;0.03501334512795934;0.035015758574127934;0.9427171698255733;-0.03301107885533218;0.9432135026852143;1.009825597346242
31.58638;1.0598233044517182;0.9996779509120521;0.9432500105594614;0.013267958021102949;0.012515797621889617;1.0608324144259678;1.0098632733293684;9.999955421643515;1.2507481844140413;0.0350133565397665;0.03501575082586798;0.9427170478355148;-0.033011078433819147;0.9432126839254372;1.009827018305818
31.59638;1.0598233943733506;0.9996763750488938;0.9432491609320367;0.013267966467215864;0.012515800160747142;1.0608316418910337;1.009859779067247;9.999909362700393;1.2507439249010084;0.035013368522629776;0.03501574444860107;0.9427168475693315;-0.033011077998404074;0.9432118714168328;1.0098284405913907
31.60638;1.059823650604049;0.9996748177865;0.943248313755624;0.013267973730727137;0.012515802996997564;1.0608308428850717;1.0098563598637875;9.999863692065885;1.250739705915701;0.03501338109914469;0.03501573931098799;0.9427165698355368;-0.033011077551344345;0.9432110663994697;1.0098298598678657
31.61638;1.0598240844296483;0.9996732857033915;0.943247478862957;0.013267979864577357;0.012515806031379771;1.0608300218111204;1.009853018031892;9.999818482081425;1.250735521786035;0.03501339426178993;0.03501573528810973;0.9427162157944762;-0.0330110770949278;0.94321027004509;1.0098312725787746
31.62638;1.0598247050752152;0.99967178475993;0.9432466644268964;0.01326798492082123;0.012515809166576458;1.0608291831223038;1.009849756280904;9.999773784920395;1.2507313656630608;0.03501340802182114;0.035015732259837576;0.942715786994336;-0.03301107663146002;0.9432094831392838;1.0098326751068725
31.63638;1.0598255188437304;0.9996703190431997;0.943245877147445;0.013267988946345816;0.012515812312144194;1.0608283308250908;1.0098465770168672;9.999729647922289;1.2507272306937776;0.03501342240658677;0.03501573012347485;0.942715286215582;-0.03301107616293022;0.943208706914847;1.009834063122698
31.64638;1.0598265295326283;0.9996688909986975;0.9432451228146205;0.013267991992056988;0.01251581538003141;1.060827467907427;1.0098434808386019;9.999686119087716;1.2507231085855683;0.035013437430711454;0.03501572883894715;0.9427147175588688;-0.0330110756905114;0.9432079441668637;1.0098354317347562
31.65638;1.0598277392237472;0.9996675023846358;0.9432444065713711;0.013267994123127728;0.012515818277415908;1.0608265961574828;1.0098404664839682;9.999643240497356;1.2507189887388008;0.03501345311396359;0.035015728432059405;0.942714084998458;-0.03301107521442451;0.943207199311552;1.0098367756744209
31.66638;1.0598291489154237;0.9996661550283842;0.9432437329455335;0.013267995419300255;0.012515820898554512;1.0608257167156492;1.009837531954681;9.999601044498272;1.250714860515543;0.03501346952135839;0.03501572895601567;0.942713391267023;-0.033011074734211;0.9432064775894893;1.0098380896623103
31.67638;1.0598307587975886;0.9996648504859975;0.943243106091337;0.013267995967913936;0.012515823111974411;1.0608248306328532;1.0098346754590053;9.999559561026407;1.250710716385422;0.03501348674917646;0.03501573049915864;0.9427126384464702;-0.0330110742490593;0.9432057846385022;1.0098393694082255
31.68638;1.0598325677497245;0.9996635887910481;0.9432425296895838;0.013267995849307776;0.012515824755025707;1.060823938713088;1.0098318956324475;9.99951882438336;1.2507065525792755;0.035013504886221625;0.03501573320832758;0.9427118290005602;-0.033011073757830606;0.9432051263809761;1.009840612873679
31.69638;1.0598345729973828;0.9996623680479706;0.9432420068107359;0.013267995127947246;0.012515825644533194;1.0608230408902966;1.0098291914854867;9.999478864971053;1.250702367755217;0.035013524036606604;0.03501573725284435;0.9427109657975946;-0.03301107325889683;0.9432045087728482;1.0098418209252744
31.70638;1.0598367707596834;0.9996611853832859;0.9432415404484384;0.013267993859820337;0.012515825591511005;1.0608221366100345;1.0098265624429545;9.99943969987614;1.2506981618888247;0.03501354437813453;0.03501574277798467;0.9427100515942242;-0.033011072750214684;0.9432039370728669;1.0098429966890947
31.71638;1.0598391567098566;0.9996600373751762;0.9432411339487312;0.013267992099603198;0.012515824407105604;1.0608212265873398;1.0098240087035364;9.999401347177777;1.2506939359881877;0.035013566173057044;0.03501574991022332;0.9427090892390373;-0.0330110722296195;0.9432034145815631;1.009844144123037
31.72638;1.0598417254395758;0.9996589195570101;0.9432407908764285;0.013267989894594165;0.012515821899484796;1.060820313303374;1.0098215318898596;9.999363848808171;1.2506896922977315;0.035013589730356794;0.03501575877456536;0.9427080826530246;-0.03301107169512426;0.943202942316178;1.00984526634003
31.73638;1.0598444702093401;0.9996578267693758;0.9432405149106257;0.013267987280941588;0.012515817878822031;1.0608193993878265;1.0098191350772074;9.999327271439594;1.2506854343250233;0.03501361535440827;0.03501576948273366;0.942707037202265;-0.03301107114516007;0.9432025196835799;1.0098463638647022
31.74638;1.0598473834571782;0.9996567540753684;0.9432403102984745;0.01326798429235969;0.012515812178507939;1.0608184863296346;1.0098168216754775;9.999291688705132;1.2506811658997359;0.035013643293137546;0.03501578212551474;0.9427059586543931;-0.033011070578642526;0.9432021448380266;1.0098474342052723
31.75638;1.0598504563203026;0.9996556969085444;0.94324018268639;0.013267980960725002;0.012515804670115161;1.0608175745621478;1.009814594115188;9.999257161942102;1.2506768899280496;0.035013673697624786;0.03501579679119786;0.9427048521590131;-0.03301106999495442;0.9432018155472566;1.0098484732769504
31.76638;1.0598536774541347;0.9996546505002363;0.9432401391048935;0.013267977301237298;0.012515795257073008;1.0608166643770518;1.0098124534736126;9.999223733566469;1.2506726082684627;0.03501370661314387;0.03501581357897235;0.9427037224772085;-0.033011069394017975;0.9432015304856889;1.0098494766803177
31.77638;1.0598570335639421;0.999653609248166;0.9432401864389359;0.013267973309017304;0.012515783857983366;1.060815756925306;1.0098104000746255;9.99919143571343;1.2506683226495843;0.03501374200161953;0.03501583257949953;0.9427025739961231;-0.033011068776322566;0.9432012892248082;1.0098504397443542
31.78638;1.0598605113955146;0.9996525670286944;0.9432403300388897;0.013267968972938641;0.012515770398032552;1.060814854466428;1.0098084342814064;9.999160296873374;1.2506640353748917;0.035013779773849105;0.03501585383102544;0.9427014096294606;-0.03301106814271527;0.9432010913206653;1.0098513571830439
31.79638;1.0598640991351738;0.9996515177724248;0.9432405742704001;0.013267964283078824;0.012515754815164967;1.0608139600046709;1.0098065566237318;9.999130336976481;1.2506597495315286;0.035013819834669314;0.03501587727985544;0.9427002306935658;-0.03301106749414656;0.9432009357539115;1.009852222277178
31.80638;1.0598677864313097;0.9996504550251027;0.9432409239945355;0.013267959225014088;0.01251573706171634;1.0608130765140076;1.0098047673051538;9.999101558007716;1.2506554691855172;0.03501386213247663;0.03501590278746021;0.9426990383731125;-0.03301106683184373;0.9432008207541336;1.009853025967238
31.81638;1.0598715638308267;0.9996493718749868;0.9432413848381965;0.013267953773634778;0.01251571709043952;1.0608122058485316;1.0098030664330098;9.999073940422058;1.2506511987725109;0.035013906650094365;0.03501593019439138;0.9426978346546461;-0.03301106615763737;0.9432007438597161;1.0098537574481228
31.82638;1.059875422907867;0.9996482622070433;0.9432419617434383;0.013267947897954286;0.012515694849621093;1.0608113483561077;1.0098014555698906;9.999047447806424;1.2506469417071484;0.035013953323709726;0.035015959377391985;0.9426966222029838;-0.03301106547369697;0.9432007026677006;1.0098544056535206
31.83638;1.059879357009054;0.9996471219313424;0.9432426567749513;0.013267941573819428;0.012515670299077613;1.0608105031714632;1.0097999389698944;9.99902203119394;1.2506427001585352;0.03501400199181689;0.03501599025251859;0.9426954038001135;-0.03301106478193189;0.9432006958336998;1.0098549600309052
31.84638;1.0598833613159369;0.9996459495539369;0.9432434674497477;0.013267934792200217;0.012515643422591018;1.06080966841734;1.0097985234436837;9.998997633953847;1.2506384768114092;0.03501405243120283;0.035016022739839045;0.9426941818118775;-0.03301106408373587;0.9432007227453931;1.009855410708861
31.85638;1.0598874316480587;0.9996447461244632;0.9432443867128497;0.013267927563696326;0.012515614222045711;1.0608088413982586;1.009797217863913;9.998974203754651;1.2506342769235193;0.035014104405026863;0.03501605672310237;0.9426929585720787;-0.03301106338021666;0.9432007823868829;1.0098557487048845
31.86638;1.0598915633007024;0.9996435142002065;0.9432454049707597;0.013267919924364362;0.012515582707490737;1.0608080184879556;1.009796032649665;9.99895170443056;1.2506301082057405;0.03501415767822997;0.035016092024895834;0.9426917368800232;-0.03301106267273501;0.9432008732819922;1.0098559662567534
31.87638;1.0598957512386307;0.9996422567975904;0.9432465127309971;0.013267911932144343;0.012515548901531545;1.0608071949923121;1.0097949787797664;9.998930119585344;1.250625978638344;0.03501421202777199;0.03501612840885736;0.9426905191139042;-0.03301106196321273;0.9432009938541179;1.0098560569463622
31.88638;1.059899990717695;0.9996409776053974;0.9432477021083506;0.01326790364842708;0.01251551285640589;1.0608063656814606;1.0097940668255319;9.998909445748332;1.2506218943597924;0.035014267235725614;0.03501616562413674;0.9426893061661137;-0.0330110612537163;0.9432011415472429;1.00985601529667
31.89638;1.0599042770082852;0.9996396816524022;0.9432489670180738;0.01326789512111058;0.012515474665468533;1.060805525096524;1.0097933063507176;9.998889678288178;1.2506178590857024;0.03501432304995177;0.035016203452696286;0.9426880981731759;-0.03301106054579632;0.9432013111996698;1.0098558360905983
31.90638;1.0599086046047705;0.9996383752441967;0.9432503024548359;0.013267886383262012;0.012515434460767276;1.0608046673275502;1.0097927054344067;9.998870799557471;1.2506138752385572;0.035014379172098944;0.03501624171270442;0.9426868960084246;-0.033011059840390544;0.9432014943292875;1.0098555142846042
31.91638;1.059912966784908;0.9996370651843536;0.9432517036004131;0.013267877463082776;0.012515392399800762;1.0608037861528765;1.0097922706741238;9.998852770818704;1.2506099449563537;0.03501443529584119;0.03501628024424297;0.9426857012139896;-0.03301105913807093;0.9432016804047993;1.0098550457194653
31.92638;1.059917355416249;0.9996357578369057;0.9432531651668825;0.013267868395507719;0.012515348645282635;1.0608028753970102;1.0097920075897757;9.998835529332798;1.250606069607961;0.03501449113015453;0.0350163189114831;0.9426845149678282;-0.03301105843907169;0.9432018595052707;1.0098544276262824
31.93638;1.0599217609158358;0.9996344590033329;0.943254680738094;0.013267859233467738;0.012515303350790711;1.0608019292613564;1.0097919205804748;9.998818999795876;1.2506022491781832;0.03501454639869478;0.035016357630058594;0.9426833380062506;-0.0330110577432086;0.9432020240912763;1.0098536581646065
31.94638;1.059926173086173;0.9996331744625909;0.9432562425780217;0.013267850048111452;0.01251525666448567;1.0608009427115088;1.0097920129443285;9.998803113937326;1.2505984819360785;0.035014600848994014;0.03501639638527568;0.9426821713978007;-0.03301105704986669;0.9432021692080051;1.0098527355381188
31.95638;1.0599296107836802;0.9996309899436607;0.9432578392037609;0.013268051905716841;0.012515419274942033;1.0607999115080589;1.0097922873182201;9.998787824900923;1.2505947638776302;0.03501465426020294;0.03501643520476349;0.9426810173264738;-0.03301105635816659;0.9432022927570638;1.00985165827115
31.96638;1.0599340089550426;0.9996297469354944;0.9432594665777744;0.013268042877386931;0.01251537032499592;1.0607988322415716;1.0097927454388647;9.998773110640713;1.2505910892000054;0.035014706437597035;0.03501647412890656;0.9426798796445095;-0.03301105566730924;0.9432023960262031;1.0098504268234658
31.97638;1.0599383891738983;0.9996285264031887;0.9432611111924671;0.013268034013677876;0.012515320575237071;1.0607977030821445;1.0097933877652423;9.998758962509996;1.2505874511182926;0.035014757193756296;0.03501651322017198;0.9426787638886451;-0.03301105497688176;0.9432024833770906;1.0098490443029033
31.98638;1.0599427456555544;0.9996273282206182;0.9432627620350573;0.01326802536295582;0.012515270267353464;1.0607965246308395;1.0097942141309997;9.998745369538632;1.2505838411930454;0.03501480632481037;0.03501655257213895;0.942677676532992;-0.03301105428707947;0.9432025606961756;1.0098475155738098
31.99638;1.0599470723780606;0.9996261538712125;0.9432644092668683;0.01326801696858599;0.01251521961889707;1.060795299996205;1.0097952241752208;9.99873231206515;1.2505802490902131;0.03501485360962691;0.03501659228399345;0.9426766240640775;-0.033011053598569234;0.9432026328035855;1.0098458462856372
32.00638;1.0599513622202705;0.9996250066662443;0.943266044570438;0.013268008878007127;0.012515168824634023;1.060794034423248;1.0097964166602469;9.998719759585033;1.2505766644896452;0.03501489885046935;0.035016632443563664;0.9426756123810692;-0.0330110529117699;0.9432027017551067;1.0098440421434909
32.01638;1.0599556074878784;0.9996238903694185;0.9432676594868207;0.013268001132310931;0.01251511808594806;1.0607927348403376;1.0097977893175407;9.998707664978332;1.2505730788891831;0.03501494192680624;0.035016673148027706;0.9426746461101705;-0.033011052226253376;0.9432027679566111;1.009842108710997
32.02638;1.059959801604904;0.999622807949982;0.9432692436191058;0.013267993744706073;0.012515067621532868;1.0607914090108301;1.0097993397760647;9.99869596420908;1.250569485557751;0.035014982789733556;0.035016714509513554;0.9426737281664774;-0.03301005154083288;0.9432027974164927;1.0098400525633129
32.03638;1.0599639403661258;0.99962176150882;0.9432707850294224;0.013267986697370516;0.012515017645116778;1.060790064223869;1.00980106576171;9.998684594395783;1.2505658794458867;0.035015021385891944;0.03501675661749384;0.942672860324247;-0.033010050853970296;0.9432028630191994;1.0098378822152263
32.04638;1.0599680210129059;0.9996207529969361;0.9432722719601823;0.013267979949100742;0.012514968346684053;1.0607887054922023;1.0098029641731923;9.99867351735165;1.250562258512265;0.03501505761215542;0.03501679950563505;0.9426720435313592;-0.033010050164230205;0.9432029348919557;1.0098356069740737
32.05638;1.0599720401096775;0.9996197845355264;0.9432736933124475;0.013267973436950398;0.012514919892252284;1.0607873343763934;1.009805030061043;9.998662725414041;1.2505586248257174;0.03501509135529951;0.035016843155496705;0.9426712770615268;-0.03301004947081689;0.9432030192907669;1.0098332350759496
32.06638;1.0599759924664354;0.9996188579912628;0.9432750382545873;0.013267967081632612;0.012514872424959642;1.0607859498684298;1.0098072561593505;9.998652232509022;1.2505549837289827;0.03501512253777818;0.035016887513956166;0.9426705582538436;-0.03301004877390505;0.943203121306021;1.0098307731530318
32.07638;1.059979871401339;0.9996179741215688;0.9432762971981583;0.013267960801059653;0.01251482606225083;1.0607845502706321;1.0098096340748237;9.998642062846272;1.2505513418662033;0.035015151118661096;0.035016932494966735;0.9426698838355465;-0.03301004807447229;0.9432032436077503;1.0098282272084154
32.08638;1.0599836692320306;0.9996171315501982;0.9432774632358308;0.01326795452415041;0.012514780899762943;1.060783134716327;1.0098121562050693;9.998632238568549;1.2505477058660803;0.03501517708740881;0.0350169779796598;0.9426692512696054;-0.03301004737390646;0.9432033874103156;1.0098256046741696
32.09638;1.0599873775289108;0.9996163266035323;0.9432785316738151;0.013267948206135406;0.012514737022984421;1.0607817038758847;1.009814815680298;9.99862277057104;1.2505440819550162;0.035015200453997745;0.03501702384841546;0.9426686584328771;-0.03301004667375488;0.9432035542236054;1.0098229164739037
32.10638;1.059990987729935;0.9996155542923656;0.9432794984478753;0.01326794183555041;0.012514694513140365;1.0607802594796947;1.009817604824118;9.998613655787715;1.2505404753846978;0.035015221241732467;0.0350170700231769;0.9426681023856253;-0.03301004597549964;0.9432037462457753;1.009820177445924
32.11638;1.0599944925747877;0.9996148091892338;0.943280359225104;0.013267935416156673;0.012514653438257566;1.0607788035035717;1.0098205142008079;9.99860487617953;1.2505368891209623;0.03501523952440867;0.035017116461822824;0.9426675793558786;-0.03301004528039158;0.9432039656533409;1.0098174051942963
32.12638;1.0599978874234486;0.9996140860756653;0.9432811088322623;0.013267928940945662;0.012514613840795838;1.0607773381361667;1.0098235325812737;9.998596407638859;1.250533322855673;0.03501525546587164;0.035017163116303256;0.942667086084583;-0.03301004458956078;0.9432042144488607;1.0098146182139784
32.13638;1.0600011701873608;0.9996133807326905;0.9432817409484394;0.013267922388316065;0.012514575741918861;1.0607758659514255;1.0098266474852826;9.998588245464713;1.2505297737755576;0.03501526931365818;0.035017209926500696;0.9426666209782332;-0.03301004390407905;0.9432044946226179;1.0098118336666442
32.14638;1.0600043398849461;0.9996126899157474;0.9432822491760923;0.013267915735873458;0.01251453915520469;1.0607743893656665;1.009829845780034;9.998580423273904;1.2505262385316533;0.03501528137929484;0.035017256842196316;0.9426661840299284;-0.03301004322486118;0.9432048075845156;1.0098090660716068
32.15638;1.0600073948545339;0.9996120107851122;0.9432826285611705;0.013267908968333039;0.012514504088009706;1.060772910035278;1.0098331138000567;9.998573006599607;1.2505227140862114;0.03501529201313674;0.035017303811596234;0.942665776011998;-0.03301004255263098;0.9432051528672953;1.0098063276680145
32.16638;1.060010332061893;0.9996113410716924;0.9432828757002399;0.013267902075187226;0.012514470536078058;1.060771428635652;1.0098364372516264;9.998566071641092;1.2505191973476568;0.035015301551066524;0.035017350753695185;0.9426653981584887;-0.03301004188780326;0.9432055271334135;1.0098036294867827
32.17638;1.0600131479120145;0.999610679097223;0.9432829881241486;0.01326789505081501;0.012514438481949608;1.060769944710694;1.0098398013733605;9.998559686636614;1.2505156859397384;0.03501531025859448;0.03501739755699478;0.9426650520872512;-0.03301004123037374;0.943205924773085;1.0098009824464094
32.18638;1.0600158394863575;0.9996100229256334;0.9432829641854112;0.013267887899999171;0.01251440789253909;1.0607684568703224;1.0098431916190458;9.998553903457658;1.2505121796210896;0.03501531832976752;0.03501744409598344;0.9426647393770424;-0.03301004058003856;0.9432063397338016;1.00979839786226
32.19638;1.0600184056348505;0.9996093705390048;0.9432828029846367;0.013267880635172157;0.012514378718529853;1.0607669630302263;1.0098465950007953;9.99854875629749;1.2505086799792349;0.035015325937576634;0.03501749023708412;0.9426644616398253;-0.03301003993618955;0.9432067667836556;1.009795886707421
32.20638;1.0600208476776023;0.9996087215583394;0.9432825038905145;0.01326787326470369;0.012514350899647449;1.06076546050799;1.009850001186033;9.99854426245719;1.2505051889750798;0.03501533325096355;0.03501753581230575;0.9426642211780571;-0.033010039297671684;0.9432072013077936;1.009793458815676
32.21638;1.0600231687144797;0.9996080777526112;0.9432820659143635;0.01326786578803752;0.012514324376301145;1.0607639466347782;1.0098534024896324;9.99854042523664;1.2505017084933268;0.03501534039041991;0.035017580588996296;0.9426640209771568;-0.033010038662815246;0.9432076386661669;1.0097911228097098
32.22638;1.0600253718283201;0.9996074417229246;0.9432814878455607;0.013267858189328878;0.012514299108810155;1.0607624191132805;1.0098567930949838;9.99853723944536;1.2504982413589636;0.03501534740519342;0.03501762431340275;0.9426638639255991;-0.03301003802992998;0.9432080745330093;1.0097888858711743
32.23638;1.0600274588395586;0.9996068165455122;0.9432807694925321;0.013267850415780238;0.012514275089897959;1.06076087600233;1.009860167657819;9.998534698680372;1.250494792316169;0.035015354295347176;0.03501766681567381;0.9426637523625812;-0.03301003739770862;0.9432085059933543;1.0097867538769896
32.24638;1.0600294298135666;0.9996062066475981;0.9432799124414503;0.013267842362976269;0.012514252340413397;1.0607593168894405;1.0098635198514867;9.998532803251768;1.250491367642192;0.03501536102367044;0.03501770806156652;0.9426636882639243;-0.03301003676512329;0.9432089319831007;1.0097847322718316
32.25638;1.0600312829239775;0.9996056173895882;0.9432789193918167;0.013267833889929408;0.012514230902182533;1.0607577443146312;1.0098668423069312;9.998531558964007;1.25048797406654;0.03501536753434749;0.03501774809813016;0.9426636730597635;-0.0330100361313322;0.9432093526273957;1.0097828264634239
32.26638;1.0600330151555792;0.9996050534679194;0.9432777931336691;0.013267824849682303;0.012514210830046285;1.0607561636977103;1.0098701278239102;9.99853096270903;1.2504846181685125;0.03501537380268;0.03501778695611911;0.9426637065311622;-0.03301003549599221;0.9432097685889466;1.0097810416931308
32.27638;1.060034623384796;0.9996045188890074;0.9432765360857321;0.013267815109573443;0.012514192177594497;1.0607545821392315;1.0098733698938387;9.998530994255804;1.2504813062667994;0.03501537986558249;0.03501782460277957;0.9426637864189833;-0.033010034859363505;0.9432101807487768;1.0097793829108646
32.28638;1.0600361045525364;0.999604018610427;0.943275150045358;0.013267804554642644;0.012514174990026857;1.060753007020252;1.009876561809887;9.998531622054003;1.2504780440840095;0.035015385811280234;0.035017860957434095;0.9426639098136445;-0.03301003422181141;0.943210589678489;1.0097778547001985
32.29638;1.060037454952737;0.9996035590721469;0.9432736357468994;0.013267793085924611;0.012514159306744727;1.0607514452596507;1.009879695848354;9.99853280656899;1.2504748359870999;0.035015391755776185;0.03501789591947387;0.9426640743612661;-0.0330100335832183;0.9432109953868352;1.0097764610903972
32.30638;1.0600386697602948;0.9996031466903128;0.9432719929609359;0.01326778062372116;0.012514145156421559;1.0607499030537748;1.009882763733392;9.998534500620627;1.250471684698798;0.03501539782400619;0.03501792938583221;0.9426642779785951;-0.033010032942860285;0.9432113976627644;1.009775205046155
32.31638;1.0600397435599778;0.9996027862979501;0.9432702213895171;0.013267767113016322;0.01251413253642741;1.060748385529538;1.0098857577768323;9.998536657111835;1.2504685913775713;0.03501540415779854;0.03501796125040915;0.9426645184588203;-0.03301003229980411;0.9432117966648846;1.0097740884311115
32.32638;1.0600406713049189;0.9996024812401529;0.9432683214634006;0.013267752529482483;0.012514121393934293;1.0607468968451277;1.009888671710092;9.998539235672594;1.2504655551226136;0.035015410945692556;0.03501799139723916;0.9426647937803124;-0.033010031653301464;0.9432121930789422;1.009773112811646
32.33638;1.0600414481841582;0.9996022340658922;0.9432662949908941;0.013267736886786367;0.012514111634495943;1.0607454405387184;1.0098915013243217;9.998542201393768;1.2504625725489713;0.03501541842050184;0.03501801972598569;0.9426651019667047;-0.03301003100288705;0.9432125871865121;1.0097722800887081
32.34638;1.0600420684410852;0.9996020467250499;0.9432641457316658;0.013267720234749014;0.012514103152106815;1.06074401970676;1.0098942449553046;9.998545524946794;1.250459638719013;0.035015426812633296;0.035018046196670614;0.942665440036992;-0.03301003034851126;0.9432129780952198;1.0097715919881676
32.35638;1.0600425252694488;0.9996019212537524;0.9432618792027214;0.01326770264141462;0.012514095848853546;1.060742637651134;1.009896903484018;9.998549183350285;1.2504567499465935;0.03501543631456501;0.03501807083976733;0.9426658036677017;-0.03301002969061329;0.9432133643982192;1.0097710481848536
32.36638;1.0600428121446541;0.9996018605951402;0.9432595018774895;0.013267684175025737;0.012514089634378035;1.0607412984454359;1.0098994803401182;9.998553154558932;1.250453906545286;0.03501544709269235;0.03501809374839966;0.9426661883094588;-0.033010029029812524;0.9432137450298311;1.0097706447230814
32.37638;1.0600429236259574;0.9996018679277483;0.9432570203941005;0.013267664904447713;0.012514084420568249;1.0607400064502073;1.0099019811593541;9.99855741564605;1.2504511123518793;0.035015459312779135;0.03501811508105412;0.9426665901843786;-0.03301002836645507;0.9432141194079701;1.0097703745910604
32.38638;1.0600428556902277;0.99960194505542;0.9432544411197578;0.01326764490697279;0.012514080121952426;1.060738765282224;1.0099044118407035;9.998561949502411;1.2504483715194257;0.035015473132103035;0.03501813502753579;0.9426670063466016;-0.03301002770051991;0.9432144873849546;1.009770229549571
32.39638;1.060042606788674;0.9996020916488404;0.943251770202478;0.013267624266701332;0.012514076667240925;1.0607375768937297;1.0099067761378264;9.998566748230289;1.2504456859385993;0.03501548867780722;0.03501815374359021;0.9426674339955662;-0.033010027031999296;0.9432148493728406;1.009770201566097
32.40638;1.0600421786211283;0.9996023058450005;0.9432490137173377;0.013267603068466978;0.012514074014419094;1.0607364413149372;1.0099090752963358;9.998571809123808;1.2504430555116426;0.03501550604838633;0.0350181713432485;0.9426678689948166;-0.03301002636119622;0.9432152070741515;1.0097702833368405
32.41638;1.0600415760425355;0.9996025854956895;0.9432461778098594;0.013267581390067344;0.012514072145760448;1.0607353574406577;1.0099113096527923;9.99857713271695;1.2504404802853355;0.03501552530324894;0.03501818796521037;0.9426683052763448;-0.03301002568863768;0.9432155644067255;1.0097704680543242
32.42638;1.0600408071353604;0.9996029286987077;0.9432432687406238;0.013267559296635185;0.012514071046997678;1.060734323669091;1.0099134804801693;9.998582727044049;1.2504379614723202;0.035015546415767186;0.035018203822145516;0.942668736436832;-0.03301002501480638;0.9432159267945126;1.009770749047967
32.43638;1.060039883249255;0.9996033329645021;0.9432402923249635;0.013267536853214003;0.012514070695897692;1.0607333369320018;1.0099155910193325;9.998588610806276;1.2504355009007164;0.03501556926196182;0.03501821917257362;0.9426691569773936;-0.0330100243398142;0.9432162993328492;1.009771119337956
32.44638;1.060038817966151;0.9996037946451619;0.9432372529809027;0.013267514138771721;0.012514071058019246;1.0607323916512033;1.0099176460828785;9.998594816670797;1.2504331003539442;0.035015593684446275;0.03501823424406276;0.9426695610574038;-0.03301002366325482;0.9432166868760622;1.0097715711721977
32.45638;1.06003762552648;0.9996043099465782;0.943234153397536;0.013267491226823695;0.01251407208266194;1.0607314809386565;1.0099196512152357;9.998601396004759;1.2504307610904046;0.03501561956396876;0.03501824915885073;0.9426699406773247;-0.03301002298446673;0.9432170953721414;1.0097720967222985
32.46638;1.0600363204664534;0.9996048762274959;0.9432309958457394;0.013267468153702599;0.012514073712875513;1.0607305988158042;1.009921612448269;9.9986084118997;1.2504284833167898;0.0350156468379973;0.0350182639233657;0.942670285724755;-0.033010022303045304;0.9432175313005641;1.0097726893673054
32.47638;1.0600349184329023;0.9996054922585178;0.9432277843459549;0.013267444917246558;0.012514075900786629;1.0607297414749872;1.0099235356462684;9.998615923620452;1.250426265624589;0.03501567547556851;0.03501827848801068;0.942670585628009;-0.033010021619265285;0.9432180002286693;1.0097733436953036
32.48638;1.06003343660997;0.9996061579522888;0.9432245252398597;0.013267421502495784;0.012514078603452073;1.0607289076763475;1.0099254256193493;9.998623977575914;1.250424105046493;0.03501570545464722;0.03501829279557175;0.9426708305683688;-0.03301002093423794;0.9432185068269429;1.0097740554866752
32.49638;1.0600318934523685;0.9996068742318673;0.9432212260377035;0.013267397910713663;0.012514081781865352;1.0607280987728247;1.0099272862172977;9.998632605819289;1.2504219975608533;0.0350157367701772;0.03501830677344843;0.9426710112783502;-0.033010020249792035;0.9432190554639305;1.0097748226952112
32.50638;1.0600303077959408;0.9996076428627673;0.9432178942903591;0.013267374173968921;0.012514085425241746;1.060727318380106;1.0099291209578665;9.998641829354662;1.250419937773178;0.035015769446784965;0.03501832029215662;0.9426711188749077;-0.033010019568146906;0.943219650295098;1.0097756450128474
32.51638;1.0600286974642668;0.9996084661373779;0.943214536516755;0.013267350335927634;0.012514089559076123;1.0607265711354439;1.0099309332636186;9.998651661073945;1.2504179190588744;0.035015803517059164;0.03501833315210731;0.9426711457944867;-0.03301001889159294;0.9432202955728006;1.009776522201269
32.52638;1.06002707805488;0.999609346656161;0.94321115703971;0.013267326412722052;0.012514094219139762;1.060725860807118;1.009932725674467;9.998662105980879;1.2504159354692719;0.035015838980573644;0.03501834514586396;0.9426710865212821;-0.03301001822237486;0.9432209961174106;1.009777454305685
32.53638;1.0600254622105303;0.9996102875664267;0.9432077580670114;0.013267302379203318;0.01251409943400416;1.060725189444785;1.0099344982871226;9.998673160874466;1.2504139826950382;0.03501587578418994;0.03501835613057616;0.9426709373562755;-0.03301001756283241;0.9432217566456528;1.0097784433085168
32.54638;1.0600238602400527;0.9996112934032261;0.9432043413135947;0.01326727818911233;0.012514105229593278;1.0607245575144773;1.0099362479259442;9.998684804008418;1.2504120564747252;0.03501591383770992;0.03501836602016461;0.9426706958318744;-0.0330100169154991;0.9432225802450461;1.009779493166239
32.55638;1.0600222818329252;0.9996123708888968;0.94320090933277;0.013267253802238643;0.012514111632698928;1.0607239629916387;1.0099379688394257;9.998696980807201;1.2504101508001557;0.035015953063249255;0.03501837472204688;0.942670359909803;-0.033010016282870216;0.9432234677877777;1.009780607733571
32.56638;1.0600207359940723;0.9996135288560125;0.9431974654827947;0.013267229193746365;0.012514118663053823;1.0607233999630454;1.009939654177092;9.998709612080416;1.2504082580067186;0.03501599343991137;0.035018382096743704;0.9426699273620751;-0.03301001566717111;0.9432244185827132;1.0097817888094915
32.57638;1.060019229351707;0.9996147771391506;0.943194013539542;0.013267204339230338;0.012514126319614688;1.0607228589610473;1.0099412970626007;9.998722614939673;1.2504063705876507;0.03501603500317665;0.035018387961543544;0.9426693954621447;-0.03301001507032908;0.943225430729581;1.0097830357740503
32.58638;1.0600177660290568;0.9996161245575774;0.9431905578934513;0.013267179200534449;0.012514134574672434;1.0607223284636766;1.0099428907148431;9.998735909424246;1.2504044833883627;0.035016077825332295;0.035018392125242596;0.9426687608593654;-0.03301001449400587;0.9432265005514286;1.009784346026143
32.59638;1.0600163484253513;0.9996175768027665;0.9431871040611773;0.013267153735899583;0.012514143384358009;1.0607217959804895;1.0099444281837733;9.998749421851535;1.250402594379065;0.03501612200643417;0.03501839443582865;0.94266801996981;-0.033010013939686216;0.943227622561624;1.0097857154086225
32.60638;1.0600149768375855;0.9996191361872192;0.9431836590367458;0.01326712791994057;0.012514152708237579;1.060721248614012;1.009945902678086;9.998763094321912;1.2504007030890327;0.03501616767036192;0.035018394791657;0.9426671694072146;-0.033010013408605106;0.9432287908489922;1.0097871388107955
32.61638;1.060013649606148;0.999620803520759;0.9431802315757173;0.013267101745799374;0.01251416252348847;1.060720673703238;1.0099473082365948;9.998776883878692;1.2503988087435123;0.03501621495945135;0.03501839309147447;0.9426662064162146;-0.03301001290141738;0.9432300005929721;1.0097886105691123
32.62638;1.0600123649998592;0.999622579555921;0.9431768322205841;0.013267075213275002;0.012514172826847057;1.0607200596168485;1.0099486400069266;9.998790753652822;1.2503969105599777;0.03501626401459539;0.03501838918250952;0.9426651295548211;-0.0330100124181341;0.9432312480989794;1.0097901241648575
