time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.63638;1.0600111222693773;0.99962446486451;0.9431734725251162;0.01326704832308197;0.01251418363044143;1.0607193960369257;1.0099498944750254;9.998804673761923;1.2503950090265699;0.035016314931234235;0.035018382870822415;0.9426639390217458;-0.03301001195854951;0.9432325293730768;1.0097916718959994
32.64638;1.0600099206486675;0.999626459523579;0.9431701638128543;0.013267021073473127;0.012514194960712094;1.0607186739966676;1.0099510690613334;9.99881863178422;1.2503931058133086;0.03501636770018752;0.03501837397278618;0.9426626369209367;-0.033010011522520984;0.9432338387965622;1.009793245109876
32.65638;1.0600087582338626;0.9996285629778421;0.9431669160070342;0.013266993457000284;0.01251420685377263;1.0607178867515819;1.0099521606167234;9.998832637333779;1.2503912027953368;0.035016422165702256;0.03501836234674679;0.9426612276448308;-0.03301001110983703;0.9432351689738958;1.0097948343253387
32.66638;1.0600076315499654;0.9996307738776955;0.943163736856552;0.01326696547254234;0.012514219338800857;1.0607170310071654;1.0099531652880067;9.998846711468634;1.2503893019680816;0.0350164780408499;0.03501834788893663;0.9426597176216698;-0.03301001072006567;0.9432365115147651;1.0097964287137642
32.67638;1.0600065359483646;0.9996330906528699;0.9431606319886947;0.013266937140272892;0.012514232428705202;1.060716106577452;1.0099540810042962;9.998860872824945;1.2503874062435318;0.03501653497132652;0.03501833052259725;0.9426581146846418;-0.03301001035245011;0.9432378581550305;1.0097980162318592
32.68638;1.0600054668503835;0.9996355123908535;0.9431576052720233;0.013266908497889213;0.012514246132218592;1.0607151147480163;1.009954909854296;9.998875137409133;1.250385520649943;0.03501659259809617;0.035018310206646364;0.9426564275462902;-0.033010010005805564;0.9432392014994815;1.0097995857161755
32.69638;1.0600044202186294;0.9996380385654776;0.9431546586934622;0.013266879595192405;0.01251426046367865;1.0607140574622789;1.0099556581431557;9.998889527550496;1.2503836529855816;0.03501665059669567;0.03501828695250304;0.9426546647808748;-0.03301000967857661;0.9432405350529989;1.0098011287739834
32.70638;1.0600033920208016;0.9996406680149328;0.943151791956116;0.013266850494348875;0.012514275430463838;1.060712937210691;1.0099563353722452;9.998904073031461;1.2503818125356392;0.03501670871671856;0.0350182608099865;0.942652833544584;-0.03301000936901541;0.9432418533637286;1.0098026389007126
32.71638;1.0600023778433134;0.9996433987154145;0.943149002815663;0.013266821261394716;0.012514291015431629;1.0607117564739506;1.009956953589175;9.998918802582963;1.250380008884844;0.035016766816541506;0.035018231814719115;0.9426509395383106;-0.033010009075311354;0.9432431525696634;1.0098041096831987
32.72638;1.0600013726446453;0.9996462284672509;0.9431462886216581;0.013266791964244767;0.012514307174406214;1.0607105170860067;1.009957526606115;9.998933736873944;1.2503782523091391;0.03501682483859852;0.035018199956148306;0.9426489881371163;-0.03301000879566815;0.9432444300103653;1.0098055342209322
32.73638;1.0600003705304462;0.9996491551178005;0.9431436473267941;0.013266762684944382;0.012514323845372486;1.0607092204300432;1.009958069072056;9.998948888131862;1.250376553306658;0.03501688274572648;0.03501816522520962;0.9426469850023642;-0.03301000852820308;0.9432456827584299;1.0098069050759562
32.74638;1.0599993651018764;0.9996521755242848;0.9431410767914112;0.01326673352318424;0.012514340960192336;1.0607078686299263;1.009958595894299;9.99896426349542;1.2503749211960338;0.03501694050535462;0.03501812770094533;0.9426449358978289;-0.03301000827045071;0.9432469065841682;1.0098082145494793
32.75638;1.059998350772467;0.999655284748537;0.9431385739711905;0.013266704584713502;0.012514358451368347;1.0607064653605003;1.009959121583368;9.998979864364326;1.2503733634969927;0.035016998112230385;0.03501808758460958;0.9426428466689558;-0.03301000801896234;0.943248095744672;1.009809455425033
32.76638;1.0599973238952078;0.9996584767184176;0.943136134710909;0.013266675969083935;0.012514376253584468;1.0607050152533413;1.0099596594114613;9.998995680944024;1.2503718850848975;0.0350170555769824;0.035018045173432724;0.9426407232774295;-0.033010007769576105;0.9432492431642755;1.0098106214282216
32.77638;1.0599962822242273;0.9996617451619672;0.9431337533808946;0.01326664776567172;0.012514394309435664;1.0607035229944273;1.0099602207620944;9.999011690001513;1.2503704871480938;0.035017112899660946;0.03501800082911334;0.942638571661467;-0.03301000751801006;0.9432503406835496;1.0098117071753743
32.78638;1.0599952235009058;0.9996650840408463;0.9431314228785643;0.013266620054809377;0.012514412574695153;1.0607019928132637;1.009960814840837;9.99902785895639;1.2503691682103675;0.035017170086873176;0.03501795495577239;0.9426363978890356;-0.03301000726039153;0.943251379033297;1.0098127078351746
32.79638;1.0599941448157026;0.9996684878776886;0.9431291356146084;0.013266592911109086;0.012514431016265062;1.060700428510061;1.009961448922746;9.999044157149282;1.250367926360116;0.03501722719976847;0.035017907969207535;0.9426342078129178;-0.03301000699386567;0.9432523483923058;1.009813618878375
32.80638;1.059993042554121;0.9996719519247246;0.9431268847342628;0.01326656640871386;0.012514449616744215;1.0606988341443289;1.0099621285786868;9.999060566036896;1.2503667598938097;0.035017284375666195;0.03501786025552343;0.9426320056480632;-0.03301000671704141;0.9432532401456191;1.0098144368960023
32.81638;1.0599919123341084;0.99967547176737;0.9431246650039293;0.013266540618189661;0.012514468379307803;1.0606972137257682;1.009962857046396;9.9990770781801;1.2503656668555398;0.03501734176924339;0.03501781212377565;0.9426297933434002;-0.0330100064298327;0.9432540480495801;1.0098151609010282
32.82638;1.0599907499587737;0.9996790423382068;0.943122473378335;0.013266515589225397;0.012514487311083412;1.0606955699043534;1.0099636343953384;9.99909369494714;1.250364645319517;0.035017399458326694;0.03501776377195295;0.9426275715374143;-0.03301000613302975;0.9432547677225602;1.00981579197135
32.83638;1.0599895530361614;0.9996826576199069;0.9431203089105605;0.013266491339550957;0.012514506401991277;1.0606939040444259;1.0099644574645492;9.999110428897797;1.250363693879063;0.035017457429963095;0.0350177153026763;0.9426253399760395;-0.0330100058280878;0.9432553955204488;1.009816332223061
32.84638;1.05998832093495;0.9996863121425803;0.943118171778848;0.013266467864530757;0.01251452562462375;1.0606922169191266;1.0099653205552281;9.999127305950234;1.250362811048741;0.035017515632819664;0.03501766677695878;0.9426230969213865;-0.033010005517008396;0.9432559277323781;1.0098167853420263
32.85638;1.0599870530811601;0.9996900026267395;0.9431160621553669;0.013266445152179979;0.012514544946089093;1.0606905082445814;1.0099662167347403;9.999144369692926;1.2503619942319466;0.03501757400237391;0.03501761825404248;0.9426208395331989;-0.03301000520207598;0.9432563607260249;1.0098171570417436
32.86638;1.0599857477494958;0.9996937275144256;0.9431139797694181;0.013266423193816788;0.01251456433344871;1.0606887767345548;1.0099671390867182;9.999161683281475;1.250361239691284;0.03501763245724166;0.03501756980314203;0.9426185653103534;-0.03301000488551073;0.9432566916588792;1.0098174538912605
32.87638;1.0599844022497473;0.999697485165756;0.9431119239894941;0.013266401984236618;0.012514583749722709;1.0606870218082556;1.0099680808215827;9.999179323124558;1.2503605431737137;0.03501769092111066;0.035017521502248884;0.9426162727056225;-0.03301000456930505;0.9432569186494397;1.0098176824960319
32.88638;1.0599830140178084;0.999701272946101;0.9431098941423797;0.013266381505192958;0.012514603146560022;1.060685244434746;1.0099690349959936;9.9991973707401;1.2503598996341794;0.0350177493705273;0.0350174734299393;0.9426139602627044;-0.03301000425530547;0.9432570406597127;1.0098178505348097
32.89638;1.0599815814192695;0.9997050876888233;0.9431078905207573;0.013266361715680283;0.012514622461215593;1.0606834455673713;1.009969994946938;9.999215906349473;1.2503593022851998;0.035017807833795545;0.03501742567976805;0.9426116255183689;-0.033010003945316724;0.9432570573263002;1.009817967923702
32.90638;1.0599801031454503;0.9997089268114892;0.9431059155862518;0.013266342562616464;0.012514641622543737;1.0606816244828807;1.0099709542173554;9.999235004841937;1.2503587430558496;0.03501786631790076;0.035017378414589975;0.9426092649640041;-0.03301000364107547;0.9432569683843222;1.0098180458516182
32.91638;1.059978577215627;0.999712788752275;0.9431039739881851;0.013266323988847546;0.012514660565662193;1.0606797791927143;1.0099719054404772;9.999254734549408;1.2503582144606171;0.03501792475888237;0.03501733188901328;0.9426068749907814;-0.03301000334410264;0.9432567735132511;1.0098180946072481
32.92638;1.0599770012519518;0.9997166718553608;0.9431020714494158;0.013266305928297773;0.01251467924309245;1.0606779079581077;1.0099728402617791;9.999275152575368;1.250357710375382;0.03501798303427692;0.03501728638536189;0.9426044528242731;-0.03301000305561714;0.9432564728117728;1.0098181223834504
32.93638;1.0599753733149593;0.9997205733852994;0.9431002135121761;0.013266288301861754;0.01251469762219685;1.0606760097683965;1.00997375126258;9.999296294596604;1.2503572250750876;0.03501804095733849;0.035017242138495254;0.9426019965227169;-0.03301000277660263;0.9432560667773507;1.0098181351977777
32.94638;1.0599736917760065;0.999724489909346;0.9430984047662286;0.013266271022093249;0.01251471568122185;1.060674083755355;1.0099746338017428;9.99931816852145;1.2503567523162393;0.035018098247364605;0.03501719932522807;0.9425995039805;-0.03301000250781636;0.9432555561052873;1.00981813770272
32.95638;1.059971954674865;0.999728418117074;0.943096648824466;0.013266254001254712;0.01251473340901047;1.0606721291912118;1.009975485906013;9.9993407555864;1.2503562854292107;0.03501815454755689;0.03501715808104032;0.9425969721891764;-0.03301000224973491;0.9432549419167654;1.0098181346666237
32.96638;1.05997016064959;0.9997323555660967;0.9430949488413092;0.013266237151359236;0.012514750801447578;1.0606701460915111;1.0099763071052428;9.999364015376495;1.2503558172493117;0.035018209486917765;0.035017118509284496;0.942594398032939;-0.03301000200269345;0.9432542258874724;1.0098181316939112
32.97638;1.0599683114121505;0.9997363012288297;0.9430933082713516;0.013266220371180254;0.012514767856495742;1.0606681353356642;1.009977098063972;9.99938789516707;1.2503553392222204;0.03501826273429471;0.03501708070048861;0.942591779854621;-0.033010001767201216;0.9432534102847938;1.0098181346756225
32.98638;1.0599664127212596;0.9997402558142372;0.9430917313465272;0.013266203533710807;0.012514784565894714;1.0606660985117815;1.0099778608765648;9.999412336196048;1.2503548411850842;0.03501831400969777;0.0350170447530558;0.9425891176979825;-0.033010001544263576;0.9432524979538115;1.009818148921782
32.99638;1.0599644729354738;0.9997442219708584;0.9430902225870204;0.013266186493222238;0.012514800904275841;1.060664038115299;1.0099785987538028;9.999437273438057;1.2503543121876255;0.03501836306074523;0.035017010767607146;0.9425864123194095;-0.03301000133567873;0.9432514919901076;1.0098181786481502
33.00638;1.0599625011216718;0.9997482038137226;0.9430887860345462;0.013266169106501993;0.012514816821794051;1.0606619575481737;1.0099793153634107;9.999462636801749;1.250353741304424;0.03501840964901379;0.035016978817288345;0.942583664970451;-0.03301000114402869;0.9432503955720266;1.009818226983403
33.01638;1.059960505909467;0.9997522053221922;0.9430874251922468;0.013266151248167832;0.012514832240150521;1.0606598603133592;1.0099800140387971;9.999488352427507;1.2503531187159094;0.035018453553965254;0.035016948930353405;0.9425808777178131;-0.03301000097189815;0.9432492119744561;1.0098182963129694
33.02638;1.0599584952429812;0.9997562285277084;0.943086142773736;0.013266132818082785;0.012514847054163914;1.0606577491406826;1.0099806966026041;9.9995143475213;1.2503524372086716;0.03501849456260288;0.03501692108832021;0.9425780528185858;-0.033010000820932424;0.9432479441495196;1.0098183886180423
33.03638;1.0599564767234115;0.999760272858994;0.9430849397548697;0.013266113747852321;0.01251486115058394;1.0606556261194013;1.0099813630641465;9.99954056198003;1.2503516926565528;0.035018532452880204;0.03501689521999518;0.9425751913236997;-0.033010000691773476;0.9432465942510401;1.0098185057238285
33.04638;1.0599544577059663;0.9997647535402986;0.943084209340671;0.013264377520450798;0.012513255100494655;1.060653493609757;1.0099820126401777;9.99956695533188;1.2503508825768523;0.03501856700082443;0.035016871230748974;0.9425722918376647;-0.03301000058443656;0.9432451638798794;1.0098186492694723
33.05638;1.0599524446041106;0.9997688303935205;0.9430831602866871;0.013264357064451471;0.012513267567880203;1.0606513543274594;1.0099826446380873;9.999593508474515;1.2503500037992683;0.03501859800261347;0.035016849066418936;0.9425693507158719;-0.03301000049846692;0.9432436546916514;1.009818820251352
33.06638;1.0599504420778836;0.9997729166955931;0.9430821834902128;0.013264335860285399;0.01251327922179062;1.0606492106747696;1.00998325822751;9.999620220421708;1.2503490510767665;0.03501862529496155;0.03501682873278333;0.942566364048417;-0.03301000043317087;0.9432420683637676;1.0098190190834393
33.07638;1.0599484532649424;0.9997770080718942;0.9430812749480034;0.013264313846537396;0.012513290098485091;1.0606470657935776;1.009983851312763;9.999647092733758;1.2503480173449901;0.035018648768148454;0.03501681027287758;0.9425633295165012;-0.03301000038789267;0.9432404061294515;1.0098192461872872
33.08638;1.0599464809440229;0.9997811009354437;0.9430804308538017;0.013264290957384513;0.012513300247470511;1.060644925572652;1.0099844195506478;9.999674118009713;1.2503468947047358;0.035018668365884166;0.03501679375636983;0.9425602466575512;-0.0330100003621399;0.9432386686702843;1.0098195014726068
33.09638;1.0599445283191669;0.9997851934847009;0.943079648535592;0.013264267142829807;0.01251330973077482;1.0606427979581579;1.009984956540869;9.99970128732479;1.2503456757013776;0.03501868407700866;0.03501677927060647;0.9425571164325225;-0.0330100003558067;0.9432368563891353;1.0098197830679432
33.10638;1.0599425986014879;0.9997892866086748;0.9430789263208733;0.013264242370134295;0.012513318624308212;1.0606406904275765;1.009985454948558;9.999728596587703;1.2503443547646995;0.03501869593165324;0.03501676689651874;0.9425539414574562;-0.033010000369330966;0.9432349701878222;1.0098200865719424
33.11638;1.0599406938359575;0.9997933825576534;0.9430782628566724;0.013264216615062841;0.012513327018869076;1.0606386091496058;1.0099859075840245;9.99975604201215;1.250342928805686;0.03501870401260391;0.0350167566795888;0.9425507263084487;-0.0330100004033287;0.9432330124203023;1.0098204047367352
33.12638;1.0599388140987829;0.9997974827316686;0.9430776571237987;0.013264189863610432;0.012513335014719996;1.0606365595099072;1.0099863083338212;9.999783623206294;1.250341397167653;0.035018708487704456;0.035016748613930324;0.9425484766781137;-0.03301000045796391;0.9432319866270105;1.0098207280238085
33.13638;1.0599369577687436;0.9998015876034021;0.9430771083861089;0.013264162116603022;0.012513342713510739;1.0606345456834454;1.0099866533568655;9.999811352790859;1.250339761184618;0.035018709634189196;0.03501674264587867;0.9425451984080846;-0.0330100005325494;0.9432298998660575;1.0098210460560455
33.14638;1.0599351225856948;0.9998056984769025;0.9430766148935811;0.013264133386490597;0.012513350216766434;1.060632569968375;1.0099869417292193;9.9998392544887;1.2503380226475793;0.03501870779293689;0.035016738673839115;0.9425418976315357;-0.0330100006255885;0.943227758474819;1.0098213485008767
33.15638;1.0599333068361305;0.9998098189816562;0.9430761721476719;0.013264103689077548;0.012513357624332715;1.0606306343145715;1.009987174485775;9.999867352776798;1.2503361819767391;0.03501870326493973;0.0350167365467065;0.9425385810413751;-0.03301000073520092;0.9432255694950299;1.0098216247259246
33.16638;1.0599315098713615;0.9998139549757503;0.9430757727635637;0.013264073028542548;0.012513365026907315;1.0606287426369512;1.0099873530865513;9.999895663449868;1.2503342372644555;0.03501869624695153;0.03501673607865351;0.9425352558575765;-0.03301000085943494;0.9432233394018208;1.0098218630888518
33.17638;1.059929731750343;0.9998181131362534;0.9430754085322706;0.013264041380358296;0.012513372505325812;1.0606269005546787;1.0099874789139511;9.999924181398057;1.2503321842113633;0.03501868683265909;0.03501673706904865;0.9425319300895452;-0.03301000099630947;0.9432210740448796;1.0098220512402807
33.18638;1.0599279730506814;0.9998222994469805;0.9430750724765237;0.013264008686325959;0.012513380141827587;1.06062511325782;1.0099875539634153;9.999952868664392;1.2503300169710705;0.03501867502571264;0.03501673932033475;0.9425286122604916;-0.03301000114389211;0.9432187789655526;1.0098221776121223
33.19638;1.0599262347638967;0.9998265177991293;0.9430747592153542;0.01326397486963322;0.012513388030366269;1.0606233840259727;1.0099875820736004;9.999981654103134;1.250327729910337;0.0350186607637157;0.03501674265259091;0.9425253103208583;-0.03301000130023524;0.9432164597532593;1.0098222323956147
33.20638;1.0599245168605929;0.9998307686120388;0.9430744647955848;0.013263939864843251;0.012513396273460226;1.0606217138144405;1.0099875694798495;10.000010443053315;1.2503253200038347;0.03501864397681434;0.035016746894245124;0.9425220312283958;-0.033010001463047674;0.9432141218221316;1.0098222071311032
33.21638;1.0599228163573042;0.9998350483796651;0.9430741866688233;0.013263903634920565;0.012513404965562743;1.0606201019124766;1.009987524318882;10.00003912662349;1.2503227886528758;0.03501862463700427;0.035016751839313846;0.9425187813705955;-0.033010001629640774;0.9432117705107113;1.0098220948621792
33.22638;1.0599211270336197;0.9998393505312823;0.9430739227820925;0.013263866159052827;0.012513414171131373;1.0606185478050774;1.0099874564774367;10.000067584597574;1.2503201408677482;0.03501860275725815;0.03501675721149495;0.9425155662866802;-0.033010001797341815;0.9432094121412504;1.0098218923358688
33.23638;1.0599194405769836;0.999843666534672;0.943073670367569;0.013263827423923952;0.012513423908374533;1.0606170527793206;1.0099873776656072;10.000095682328809;1.2503173822902482;0.03501857838608939;0.035016762667310235;0.9425123895714327;-0.033010001963872715;0.9432070540327004;1.0098216017741044
33.24638;1.0599177479320623;0.9998479867339747;0.9430734262112644;0.013263787441559698;0.012513434154762257;1.0606156200026131;1.0099872998138033;10.00012326846958;1.250314516891278;0.03501855163723694;0.035016767816718114;0.9425092526963565;-0.03301000212749585;0.9432047025747919;1.0098212298810632
33.25638;1.0599160405890828;0.9998523011664542;0.9430731875120154;0.013263746267199955;0.012513444869849457;1.0606142538609087;1.0099872326412114;10.000150181309847;1.2503115468125972;0.03501852271252993;0.03501677223371417;0.9425061564423333;-0.03301000228719114;0.9432023614150723;1.0098207856367514
33.26638;1.059914311038128;0.9998566000260959;0.9430729512473097;0.013263703991220704;0.012513456003591224;1.0606129600325471;1.0099871834014584;10.000176264455689;1.2503084742911115;0.03501849187857902;0.03501677544096503;0.9425031026606684;-0.033010002442781204;0.9432000311653769;1.0098202787725432
33.27638;1.0599125518346015;0.9998608738703755;0.9430727129379086;0.013263660714737877;0.012513467489315502;1.0606117464054097;1.0099871583184779;10.000201382708894;1.2503053035464193;0.03501845942181247;0.03501677688807966;0.9425000948021558;-0.033010002594718764;0.943197710158765;1.0098197190421268
33.28638;1.0599107550455813;0.999865113518622;0.9430724673651505;0.013263616533689715;0.012513479249441786;1.0606106231928507;1.0099871624979162;10.000225429329847;1.2503020397762443;0.03501842563241687;0.03501677598962137;0.9424971374298522;-0.033010002743666965;0.9431953956186645;1.0098191158234824
33.29638;1.059908913388007;0.9998693096396781;0.943072210605188;0.013263571539956956;0.012513491204829271;1.060609601554628;1.0099871990091691;10.000248326180845;1.2502986869753157;0.035018390813453266;0.035016772216224575;0.9424942358425887;-0.033010002890358804;0.9431930847330682;1.0098184777594734
33.30638;1.0599070206811159;0.9998734530036267;0.9430719404956708;0.013263525827662867;0.012513503267785294;1.0606086916567916;1.009987270117567;10.00027002182013;1.2502952483410827;0.03501835526333538;0.03501676513792338;0.9424913955166743;-0.03301000303586218;0.943190775408136;1.0098178131686297
33.31638;1.0599050702107717;0.9998775348129839;0.9430716554478014;0.013263479490185835;0.012513515340178227;1.060607901194259;1.0099873790632607;10.000290492442494;1.2502917284099966;0.03501831922191075;0.03501675441186568;0.9424886212915232;-0.03301000318178156;0.9431884666489634;1.0098171315025137
33.32638;1.0599030541853738;0.9998815465552152;0.9430713533225142;0.01326343260867801;0.012513527331595895;1.0606072352756248;1.0099875292854077;10.000309744337917;1.2502881345867127;0.035018282824062955;0.03501673979195018;0.9424859171693213;-0.033010003329962276;0.9431861581280756;1.009816444238265
33.33638;1.059900965645797;0.999885480577638;0.9430710308718477;0.013263385248881035;0.012513539175409654;1.0606066973890378;1.0099877226023555;10.00032780619372;1.2502844783282254;0.035018246089382754;0.03501672114037419;0.9424832865544791;-0.033010003481788015;0.9431838492690241;1.009815764151794
33.34638;1.0598987996519196;0.9998893308154204;0.9430706839298352;0.013263337467655581;0.012513550828303898;1.0606062902272682;1.0099879591388068;10.000344712630675;1.2502807748848033;0.03501820893237671;0.035016698394821494;0.9424807325479658;-0.03301000363779139;0.9431815387581326;1.0098151040267533
33.35638;1.059896552069209;0.9998930924401532;0.9430703086590922;0.013263289315777214;0.012513562260564623;1.0606060154674626;1.0099882379751666;10.000360495800612;1.2502770401400394;0.03501817119767823;0.035016671543966996;0.9424782580982985;-0.033010003797905633;0.9431792247842803;1.0098144761972265
33.36638;1.059894218004035;0.9998967611553797;0.943069902634067;0.013263240847437378;0.012513573449616467;1.0606058727204049;1.009988557095951;10.00037518668884;1.2502732878281315;0.035018132717704244;0.03501664064721935;0.9424758657429544;-0.03301000396171554;0.9431769057513351;1.009813892634471
33.37638;1.0598917926456877;0.9999003326233532;0.9430694644250845;0.013263192142749129;0.012513584380478384;1.0606058594280605;1.0099889141362757;10.000388817777804;1.250269530020259;0.035018093327733674;0.03501660584033752;0.9424735578488634;-0.03301000412857658;0.9431745809120288;1.0098133650154806
33.38638;1.059889274381967;0.9999038015358722;0.943068993080109;0.013263143325417677;0.012513595045109125;1.0606059720682162;1.009989307719865;10.000401424109791;1.250265778397989;0.03501805284465281;0.03501656730739548;0.9424713378892632;-0.03301000429785284;0.9431722510420909;1.0098129052510492
33.39638;1.0598866669693272;0.9999071609556348;0.9430684888869407;0.01326309456643603;0.012513605443799095;1.0606062067141786;1.0099897369413307;10.000413037778609;1.2502620445353247;0.0350180110969193;0.03501652527457071;0.9424692112156594;-0.03301000446888889;0.943169918974169;1.00981252610723
33.40638;1.0598839787182386;0.9999104031240691;0.943067954548465;0.013263046067552204;0.012513615591046617;1.0606065585756494;1.009990199606397;10.000423677335279;1.2502583405687562;0.035017967988572374;0.03501648002817754;0.9424671838882466;-0.0330100046407666;0.9431675888461067;1.009812241254975
33.41638;1.0598812196359682;0.9999135212246707;0.9430673957656435;0.013262998036828191;0.01251362550744033;1.0606070220588455;1.0099906918917194;10.000433341594132;1.2502546796765408;0.03501792351045147;0.03501643191191624;0.9424652604519951;-0.03301000481230235;0.9431652646080679;1.009812064758845
33.42638;1.0598783992862253;0.999916510482487;0.9430668208453976;0.013262950682404413;0.012513635197087404;1.060607592144124;1.0099912094851933;10.00044201366483;1.2502510749992806;0.0350178777089932;0.03501638130229302;0.942463442852895;-0.03301000498204363;0.9431629493159008;1.0098120099277457
33.43638;1.0598755269961868;0.9999193679177444;0.943066240110837;0.013262904215891264;0.012513644633981158;1.0606082659888298;1.0099917481877503;10.00044967665842;1.2502475379520175;0.03501783068573121;0.03501632859361416;0.942461731116073;-0.033010005148165884;0.9431606452536077;1.0098120879245858
33.44638;1.059872612038356;0.9999220915423508;0.9430656660835501;0.013262858848303201;0.012513653770096262;1.0606090427529395;1.0099923032254716;10.00045633085637;1.2502440766303875;0.035017782625179725;0.03501627418231946;0.9424601247106681;-0.03301000530878953;0.9431583543050458;1.0098123067942983
33.45638;1.059869661929286;0.9999246799381437;0.9430651131010642;0.013262814779189804;0.012513662565502237;1.0606099223920347;1.00999286868746;10.00046199620809;1.2502406952188627;0.03501773377866048;0.03501621840999795;0.9424586237427914;-0.03301000546247519;0.9431560780233277;1.0098126712118778
33.46638;1.0598666814909146;0.999927132475278;0.943064595221275;0.013262772191769632;0.01251367101738592;1.0606109060039355;1.009993438439672;10.00046670395834;1.2502373954009214;0.035017684401791274;0.03501616149887684;0.9424572292031708;-0.0330100056081445;0.9431538171869596;1.009813183369151
33.47638;1.0598636746977554;0.9999294499263064;0.9430641241100297;0.013262731259623762;0.012513679156598371;1.0606119966954322;1.009994007479813;10.000470494055879;1.2502341773808845;0.03501763471461959;0.0350161035488116;0.9424559421678019;-0.03301000574478329;0.9431515715586443;1.009813844813423
33.48638;1.0598606471689793;0.9999316348123187;0.9430637084675285;0.013262692143034533;0.012513687027074468;1.0606131984270264;1.0099945720984607;10.00047341710011;1.2502310394587295;0.03501758488979715;0.03501604458402669;0.9424547631955408;-0.03301000587142962;0.9431493404000822;1.0098146572141133
33.49638;1.0598576066337786;0.9999336914755798;0.9430633543259905;0.013262654970623984;0.012513694681973012;1.0606145138112957;1.0099951293475231;10.0004755302091;1.250227979362307;0.0350175350431206;0.03501598460150334;0.942453692824773;-0.03301000598717215;0.9431471234890081;1.0098156211078286
33.50638;1.0598545617893154;0.9999356260161014;0.9430630652790077;0.013262619827295685;0.012513702189142594;1.060615942853828;1.0099956770256588;10.000476890211548;1.2502249971853012;0.03501748525814121;0.03501592360263822;0.9424527321783591;-0.03301000609121705;0.9431449222241743;1.0098167350295104
33.51638;1.0598515212869046;0.9999374453520392;0.9430628428279064;0.013262586756978775;0.012513709627131;1.060617482946276;1.0099962141232917;10.00047754942685;1.2502220960796013;0.0350174356485121;0.03501586160215081;0.9424518819641848;-0.0330100061830519;0.9431427403501089;1.0098179959453413
33.52638;1.059848492924898;0.9999391556260281;0.943062687376623;0.013262555779275428;0.012513717077459347;1.0606191299641166;1.0099967411473012;10.000477551419406;1.2502192806770849;0.03501738637347516;0.03501579861820304;0.9424511409093377;-0.03301000626236195;0.9431405840873472;1.0098193993142244
33.53638;1.059845483139356;0.9999407610746927;0.943062599835022;0.01326252691117236;0.012513724621533356;1.060620879376746;1.0099972600822162;10.000476924220834;1.25021655609114;0.03501733755546811;0.03501573466384176;0.9424505056863798;-0.03301000632887237;0.9431384615067439;1.0098209390267334
33.54638;1.0598424974369354;0.9999422631189415;0.9430625825015876;0.01326250018056265;0.012513732335982564;1.06062272626053;1.0099977740823538;10.000475671172065;1.250213927798551;0.035017289182153216;0.03501566974442282;0.9424499715817384;-0.033010006382304176;0.943136380872303;1.0098226083488615
33.55638;1.0598395409064179;0.9999436598147217;0.9430626382690004;0.013262475624919527;0.012513740282920438;1.0606246654043994;1.0099982874591908;10.000473768755624;1.2502114010558667;0.03501724110163911;0.03501560384579756;0.9424495329809748;-0.033010006422258355;0.9431343493036707;1.0098244012955957
33.56638;1.0598366185555286;0.9999449476920554;0.9430627695312174;0.01326245328089306;0.012513748510335291;1.060626692337827;1.0099988060676688;10.000471176223705;1.250208980449701;0.03501719310061712;0.03501553692909964;0.9424491838405541;-0.033010006448206015;0.9431323728314349;1.00982631338534
33.57638;1.0598337362563361;0.9999461253605073;0.9430629775595422;0.013262433178992769;0.012513757067819988;1.0606288037883047;1.0099993368508813;10.000467843697132;1.2502066703880759;0.03501714498001298;0.03501546896447422;0.9424489177909914;-0.03301000645984706;0.9431304560860575;1.0098283416322058
33.58638;1.0598309011804319;0.9999471948954157;0.9430632618898864;0.013262415340050737;0.012513766011868332;1.0606309972202916;1.009999885716664;10.000463713326186;1.2502044749944417;0.0350170965829876;0.03501539996969346;0.9424487279913121;-0.03301000645743502;0.9431286013532654;1.0098304842638468
33.59638;1.0598281210030824;0.9999481598358737;0.943063620675072;0.013262399764090906;0.012513775386522156;1.060633270773086;1.0100004549402346;10.000458721255105;1.2502023974005785;0.03501704779411678;0.03501532999041035;0.9424486072583588;-0.03301000644162061;0.9431268090947591;1.0098327404821599
33.60638;1.0598254033304524;0.9999490226507466;0.9430640522179345;0.013262386424071338;0.0125137852062301;1.060635623607624;1.01000104231324;10.000452804449802;1.2502004403291627;0.03501699855379371;0.03501525905576154;0.9424485484420149;-0.03301000641323003;0.94312507957996;1.009835110217641
33.61638;1.059822755633601;0.9999497842468726;0.9430645557697146;0.013262375269565868;0.012513795465055806;1.0606380561916071;1.0100016425686376;10.000445908961192;1.2501986069286275;0.03501694887906717;0.03501518718936568;0.9424485446423713;-0.03301000637337931;0.943123413449171;1.0098375937868236
33.62638;1.059820184955053;0.9999504455397927;0.9430651308117552;0.013262366233519096;0.012513806153842549;1.0606405702251174;1.0100022490835208;10.000437987844395;1.250196899776488;0.03501689883694597;0.03501511445959333;0.9424485889717034;-0.03301000632355922;0.9431218108264038;1.0098401913728694
33.63638;1.0598176982211538;0.9999510087430269;0.9430657759622917;0.013262359247573588;0.01251381726539169;1.060643167338725;1.010002854789102;10.000428987917909;1.2501953194176532;0.03501684848678949;0.035015041014344106;0.9424486747016778;-0.03301000626555873;0.9431202704627192;1.0098429023601354
33.64638;1.0598153032982949;0.9999514764916186;0.943066488374408;0.013262354259157429;0.012513828800287131;1.0606458469779534;1.0100034530034088;10.000418846056997;1.2501938652436742;0.03501679785861305;0.03501496707880248;0.9424487964766086;-0.03301000620142687;0.943118789809766;1.0098457248032884
33.65638;1.0598130087832769;0.9999518504317633;0.9430672641633784;0.013262351235349074;0.012513840777500961;1.060648605686338;1.0100040377526258;10.000407505974344;1.2501925375829357;0.03501674697369455;0.03501489290837536;0.9424489513805882;-0.03301000613329341;0.9431173657259452;1.009848655240248
33.66638;1.0598108219623588;0.9999521309992535;0.9430681001314138;0.013262350155037333;0.012513853231127513;1.0606514387290595;1.0100046030998915;10.000394937672663;1.2501913377529832;0.03501669586163532;0.03501481874203268;0.9424491387940025;-0.03301000606302638;0.9431159956221427;1.0098516894757337
33.67638;1.0598087464355457;0.9999523177824153;0.9430689954754248;0.013262350999061595;0.012513866194476654;1.0606543416932501;1.0100051427673002;10.000381140601169;1.2501902666767433;0.035016644558264295;0.03501474478707321;0.9424493595044442;-0.03301000599214715;0.9431146784359912;1.0098548243770586
33.68638;1.0598067809222218;0.9999524101356128;0.9430699518969322;0.013262353750052688;0.01251387969421749;1.0606573101888557;1.010005650983639;10.000366133710235;1.2501893243422249;0.03501659312724091;0.035014671209091686;0.9424496148823274;-0.033010005921988134;0.9431134145826209;1.009858058586448
33.69638;1.0598049203278452;0.9999524074303481;0.9430709721535888;0.013262358398468805;0.012513893755940704;1.0606603392662182;1.0100061237073175;10.000349943432807;1.250188510229101;0.0350165417157985;0.03501459812006087;0.942449906457544;-0.033010005853600304;0.9431122054102066;1.0098613911378538
33.70638;1.0598031581541423;0.9999523089787491;0.9430720579999756;0.013262364939619931;0.012513908408788993;1.0606634236650332;1.0100065588412186;10.000332601666836;1.2501878238981114;0.035016490578656786;0.03501452555436941;0.9424502360911098;-0.03301000578740702;0.9431110526685713;1.009864820195794
33.71638;1.0598014879957316;0.9999521146968879;0.9430732088956664;0.01326237336570564;0.012513923692443203;1.0606665578021297;1.0100069552897952;10.000314159748337;1.2501872647502936;0.03501644004533772;0.035014453462017446;0.942450606582489;-0.03301000572314261;0.9431099573457065;1.0098683433815168
33.72638;1.0597999038386972;0.9999518251670932;0.9430744224069545;0.013262383669182252;0.012513939660026778;1.060669735279336;1.010007311672034;10.000294697455907;1.2501868307174182;0.03501639047716402;0.0350143817665833;0.9424510214347157;-0.03301000566015066;0.9431089181401148;1.009871958737787
33.73638;1.0597984001954555;0.9999514404500516;0.9430756955710842;0.013262395852207497;0.012513956364594715;1.060672948733872;1.0100076257840755;10.00027430611987;1.250186517948763;0.03501634222754551;0.035014310408419805;0.942451483427617;-0.03301000559781152;0.9431079310584843;1.00987566558634
33.74638;1.0597969720701437;0.999950960032597;0.9430770260460817;0.013262409920022937;0.012513973846937969;1.060676190381821;1.0100078955398983;10.000253060310213;1.2501863225973255;0.03501629560830706;0.035014239309478196;0.9424519937842448;-0.03301000553598278;0.943106990692648;1.0098794644892262
33.75638;1.0597956145918856;0.9999503841499929;0.9430784121692315;0.013262425858954392;0.01251399213929157;1.0606794527993169;1.010008120312607;10.000231003431162;1.2501862421965035;0.03501625090814029;0.035014168353567826;0.942452552608765;-0.033010005474987815;0.9431060915905182;1.009883355595584
33.76638;1.0597943226994024;0.9999497141988033;0.9430798516109803;0.013262443623620251;0.012514011272361562;1.0606827286197749;1.010008301464338;10.000208153465975;1.250186275189498;0.035016208443878344;0.03501409743074352;0.9424531595409118;-0.03301000541519864;0.9431052283022945;1.0098873366167043
33.77638;1.059793090868245;0.9999489517544086;0.9430813399838147;0.013262463148277455;0.012514031279048786;1.060686008881888;1.0100084419581703;10.000184518183417;1.2501864198724932;0.03501616855807673;0.0350140264619127;0.9424538142812966;-0.03301000535714237;0.9431043951961768;1.0098914023055099
33.78638;1.059791913247246;0.9999480974793375;0.9430828711788296;0.013262484371425048;0.01251405219605261;1.0606892818521174;1.0100085452711334;10.00016010507378;1.250186674122303;0.035016131570764636;0.03501395537776292;0.9424545169251821;-0.03301000530221683;0.9431035868116889;1.0098955460774224
33.79638;1.0597907849156738;0.9999471508993929;0.9430844387601561;0.01326250724481136;0.012514074060385415;1.0606925334933996;1.0100086146008518;10.000134923766671;1.2501870366297432;0.03501609775687038;0.035013884129590916;0.9424552678941265;-0.033010005252836976;0.943102797952001;1.0098997620261967
33.80638;1.0597897037116977;0.9999461112936725;0.9430860363320118;0.013262531716975555;0.012514096906801131;1.0606957487616522;1.0100086525014156;10.000108989726407;1.2501875077851623;0.0350160673569883;0.035013812743590146;0.9424560678139041;-0.033010005211308514;0.9431020239929209;1.0099040450414534
33.81638;1.0597886713133975;0.9999449788930319;0.9430876570931883;0.013262557718706167;0.012514120769055299;1.0606989128765778;1.0100086601614688;10.0000823331582;1.2501880886748236;0.03501604058316111;0.03501374133090095;0.9424569175598796;-0.03301000517852949;0.943101261872758;1.0099083900960004
33.82638;1.05978769265169;0.9999437551458459;0.943089294151971;0.013262585164797594;0.012514145670547658;1.060702012754667;1.0100086370984847;10.00005501096677;1.250188779734015;0.03501601760655768;0.035013670028447824;0.9424578180631693;-0.03301000515397969;0.9431005104195206;1.0099127924205171
33.83638;1.059786773964672;0.9999424423998843;0.9430909415939935;0.013262613956609265;0.012514171604461635;1.0607050381382335;1.01000858192657;10.00002711335295;1.2501895794670204;0.03501599855528574;0.03501359894120513;0.9424587697039856;-0.033010005136648014;0.9430997697605377;1.0099172475979712
33.84638;1.0597859213274916;0.9999410440499822;0.9430925948204176;0.013262643982586158;0.012514198528646677;1.060707981496205;1.010008493265498;9.999998757475918;1.2501904830946653;0.035015983528862205;0.035013528123478285;0.9424597721806542;-0.03301000512559517;0.9430990408041938;1.0099217507470741
33.85638;1.059785140523701;0.9999395649038263;0.9430942493047206;0.013262675126744389;0.012514226383284843;1.060710837493233;1.010008370099808;9.999970076054584;1.2501914820320672;0.03501597260672398;0.0350134575909871;0.9424608254217504;-0.03301000511982371;0.9430983248987845;1.0099262956836101
33.86638;1.0597844370903076;0.9999380113527141;0.9430958994928786;0.013262707281511946;0.01251425510643889;1.0607136026098503;1.010008211972963;9.999941210627888;1.2501925639551215;0.0350159658416959;0.03501338734914441;0.9424619304243135;-0.033010005118129786;0.9430976237649538;1.0099308750677929
33.87638;1.05978381588998;0.9999363911059718;0.9430975394938191;0.013262740349613321;0.012514284632546297;1.0607162741949738;1.0100080198177441;9.999912304939986;1.2501937135810532;0.03501596322933554;0.03501331740943291;0.9424630891280404;-0.0330100051192231;0.943096939487995;1.0099354813876285
33.88638;1.0597832803737721;0.999934712254499;0.9430991645659298;0.013262774233761335;0.012514314886994626;1.0607188495738875;1.0100077964976981;9.999883491611554;1.2501949149672285;0.03501596468637026;0.035013247789219236;0.942464303859075;-0.03301000512176443;0.9430962737722259;1.009940107818603
33.89638;1.0597828321200757;0.9999329824974299;0.9431007719929585;0.013262808828031634;0.012514345783683888;1.0607213266233733;1.0100075456573414;9.99985487910842;1.250196154055107;0.03501597008770889;0.03501317851479107;0.942465576488929;-0.033010005124343045;0.9430956270193147;1.0099447482947002
33.90638;1.0597824716117692;0.9999312093634329;0.9431023610617124;0.013262844018551472;0.012514377221639712;1.0607237055410321;1.0100072708910375;9.999826553613802;1.2501974193196395;0.03501597931963516;0.03501310963129903;0.9424669076176883;-0.03301000512562088;0.9430949982351172;1.0099493967437936
33.91638;1.05978219962641;0.999929400897316;0.9431039327463984;0.013262879694017026;0.012514409084858066;1.0607259897972003;1.0100069763870176;9.999798593822918;1.2501987009447264;0.03501599228887252;0.03501304120871063;0.9424682969052587;-0.03301000512451744;0.9430943860897693;1.0099540459853749
33.92638;1.0597820179384827;0.9999275658768302;0.9431054893743186;0.013262915753337927;0.012514441250933372;1.0607281852972466;1.0100066666136167;9.99977108095304;1.250199990347298;0.03501600889595628;0.035012973347907955;0.942469743812946;-0.033010005120311624;0.9430937909826027;1.0099586869661978
33.93638;1.059781929441442;0.9999257136331019;0.9431070339565576;0.013262952098085144;0.012514473605191232;1.06073029952456;1.0100063454564958;9.99974409059624;1.2502012795160151;0.03501602900264364;0.03501290618856995;0.942471247701426;-0.03301000511265926;0.9430932163894614;1.0099633087666327
33.94638;1.0597819381531826;0.9999238537391562;0.9431085695138699;0.013262988630045377;0.012514506050505017;1.0607323416034609;1.0100060173473753;9.999717667455151;1.2502025593468467;0.035016052416485845;0.03501283989297456;0.9424728082577292;-0.033010005101611256;0.9430926681157804;1.009967899328757
33.95638;1.059782049170932;0.9999219951011862;0.9431100988448698;0.01326302527138572;0.012514538505602819;1.0607343214650535;1.0100056886778903;9.999691801359441;1.250203818536793;0.03501607889587602;0.03501277462720196;0.9424744261846301;-0.03301000508781434;0.943092152851821;1.0099724462933761
33.96638;1.0597822690137508;0.9999201449676768;0.9431116244364356;0.01326306198501496;0.012514570891760595;1.060736248298515;1.0100053664432256;9.99966642499163;1.2502050440772952;0.03501610815620497;0.03501271057256602;0.9424761028223118;-0.033010005072714454;0.9430916777137145;1.009976937623222
33.97638;1.0597826063651443;0.9999183092814006;0.9431131479492776;0.013263098773942803;0.012514603114068375;1.0607381307667996;1.0100050555288085;9.999641434815628;1.250206222979832;0.03501613986227005;0.035012647926816715;0.9424778388562854;-0.0330100050583716;0.9430912502680262;1.0099813619107374
33.98638;1.0597830721277388;0.9999164940156715;0.9431146696922579;0.013263135665516726;0.01251463505202616;1.0607399778103561;1.0100047582134273;9.999616716514328;1.2502073443735935;0.03501617362423994;0.035012586890022714;0.9424796333875521;-0.033010005047175786;0.9430908775467062;1.0099857079411496
33.99638;1.059783678532877;0.9999147056372687;0.9431161886527354;0.013263172692357524;0.012514666567862433;1.0607417975759044;1.0100044760629459;9.999592159301447;1.250208400689264;0.03501620903823024;0.035012527656355985;0.9424814841819628;-0.03301000504186525;0.9430905639921738;1.0099899645170358
34.00638;1.059784438085364;0.9999129506982282;0.9431177023488927;0.01326320988151545;0.012514697518625075;1.060743596038515;1.0100042112420382;9.99956766433706;1.2502093874215818;0.03501624574773251;0.03501247039715593;0.9424833883107241;-0.033010005045524884;0.9430903099805614;1.0099941219157464
34.01638;1.0597853624405036;0.999911235713019;0.9431192064384881;0.013263247257829654;0.012514727759375314;1.0607453772987057;1.0100039662855937;9.999543151427302;1.2502103021428415;0.03501628346637622;0.0350124152793257;0.9424853422960006;-0.033010005061296366;0.943090112140253;1.0099981733794416
34.02638;1.059786460664898;0.9999095667996503;0.9431206952028155;0.01326328485001776;0.012514757147894887;1.0607471447283061;1.0100037437088178;9.999518555874829;1.2502111439758625;0.03501632196764743;0.035012362518189295;0.9424873428964988;-0.03301000509194228;0.9430899651057618;1.0100021148075582
34.03638;1.0597877373741125;0.9999079489374237;0.9431221630738176;0.013263322687821962;0.012514785552416323;1.0607489015543299;1.0100035457782655;9.999493821410928;1.2502119138248509;0.03501636105997961;0.035012312349146334;0.9424893885834871;-0.03301000513947072;0.9430898630026652;1.0100059434709558
34.04638;1.0597891926135656;0.9999063856747219;0.9431236057840303;0.013263360791197963;0.012514812840897567;1.0607506505145288;1.0100033742450256;9.999468899982537;1.250212613856695;0.03501640056858715;0.03501226492932966;0.9424914796343358;-0.03301000520498488;0.9430897994022649;1.0100096568546495
34.05638;1.0597908236414362;0.9999048788103562;0.9431250198136812;0.013263399151058007;0.012514838859517013;1.0607523934967569;1.0100032304729718;9.999443753494676;1.2502132459190092;0.03501644034378184;0.035012220311527405;0.9424936167324974;-0.03301000528878971;0.943089766771276;1.0100132520487037
34.06638;1.0597926264157609;0.9999034278505986;0.9431264009918626;0.013263437706381663;0.012514863429979843;1.060754132523295;1.0100031160992995;9.99941835598985;1.2502138108589005;0.03501648026776046;0.0350121785039808;0.9424957997043605;-0.033010005390680656;0.9430897565201233;1.0100167260228354
34.07638;1.059794595934758;0.9999020303362036;0.9431277436850012;0.013263476339855841;0.012514886362830883;1.0607558716205485;1.010003032819636;9.999392694876247;1.250214308940031;0.03501652024883414;0.03501213950863379;0.9424980273402005;-0.033010005510269266;0.9430897593535467;1.0100200765472322
34.08638;1.0597967268948532;0.99990068330941;0.9431290404981235;0.013263514902830509;0.012514907472686137;1.0607576173715614;1.010002980384906;9.999366764490572;1.2502147401458077;0.03501656021715355;0.03501210331381491;0.9425002987361689;-0.03301000564712317;0.9430897657410671;1.0100233027568042
34.09638;1.0597990148575125;0.999899384875413;0.9431302822857973;0.013263553245040888;0.012514926591075294;1.060759377140301;1.0100029550445113;9.999340558489289;1.2502151046281782;0.035016600114589055;0.0350120699024316;0.9425026151907012;-0.0330100058006734;0.9430897666269421;1.0100264049517247
34.10638;1.0598014558966653;0.9998981347696195;0.9431314588870394;0.013263591225380289;0.012514943574602441;1.0607611566460244;1.0100029503687207;9.999314073596429;1.250215403287793;0.03501663987783586;0.0350120392799008;0.9425049801902267;-0.03301000597006234;0.9430897540647749;1.0100293846243584
34.11638;1.059804044981571;0.9998969338913652;0.9431325609287047;0.013263628712712208;0.012514958305458663;1.0607629592647376;1.010002959387444;9.99928732370371;1.2502156376200917;0.03501667943289434;0.035012011476921165;0.9425073974802987;-0.03301000615410771;0.9430897214088307;1.010032245137628
34.12638;1.0598067750570301;0.9998957833939374;0.943133582028487;0.013263665582362149;0.012514970677086786;1.0607647871569807;1.0100029760351523;9.999260348024507;1.2502158086966246;0.03501671870442369;0.03501198652549565;0.9425098700797578;-0.03301000635137704;0.943089663520802;1.0100349923508352
34.13638;1.0598096364723752;0.9998946838967478;0.9431345193701381;0.013263701703570049;0.012514980581396312;1.0607666421644557;1.0100029948266869;9.999233203766044;1.2502159160721744;0.03501675762055804;0.03501196444135143;0.9425124007110849;-0.03301000656023011;0.9430895771036643;1.0100376345998014
34.14638;1.0598126168330024;0.9998936354166129;0.9431353719279634;0.013263736939638403;0.012514987923098658;1.0607685256171469;1.0100030097025126;9.999205955875178;1.2502159581861905;0.03501679610281356;0.03501194521767366;0.942514991882308;-0.033010006778786245;0.9430894607644005;1.010040181767958
34.15638;1.0598157024072208;0.9998926379398252;0.9431361381606798;0.013263771169776468;0.012514992644595078;1.0607704387537933;1.0100030137635843;9.999178677543616;1.2502159341198213;0.03501683405791637;0.0350119288131736;0.9425176452597875;-0.03301000700485648;0.9430893152326727;1.0100426437023688
34.16638;1.0598188802741106;0.9998916917862317;0.9431368146859543;0.013263804302099554;0.012514994734422866;1.0607723843922394;1.010003000268536;9.999151453177731;1.2502158442250824;0.03501687139482998;0.0350119151399516;0.9425203602543729;-0.03301000723591013;0.9430891437533488;1.010045028728621
34.17638;1.0598221399860128;0.9998907973247665;0.9431373963117287;0.013263836270654254;0.012514994221900114;1.0607743679584478;1.0100029639118526;9.999124372696523;1.2502156899117882;0.035016908064100724;0.035011904069144985;0.9425231322364573;-0.03301000746903839;0.9430889518319951;1.0100473431307884
34.18638;1.059825473503441;0.9998899546823298;0.9431378778758096;0.013263867032911918;0.012514991166219304;1.0607763967430204;1.0100029008916216;9.999097526503894;1.2502154748412153;0.035016944078023596;0.035011895462334915;0.9425259524836381;-0.03301000770086887;0.9430887461835065;1.0100495915812235
34.19638;1.0598288726457814;0.9998891643667304;0.9431382571031836;0.01326389656318239;0.01251498564386174;1.0607784784226064;1.0100028077402246;9.999071006251633;1.2502152066185046;0.035016979484025094;0.035011889204509546;0.9425288102396487;-0.03301000792769388;0.9430885341887686;1.010051777774315
34.20638;1.0598323270928518;0.999888427943736;0.9431385356440807;0.013263924841826537;0.012514977744336285;1.0607806199208447;1.0100026810606035;9.999044906520254;1.2502148971481084;0.035017014331402654;0.035011885205888806;0.9425316948388439;-0.033010008145920255;0.9430883245544517;1.0100539050452346
34.21638;1.0598358256825293;0.9998877470532809;0.9431387172281198;0.01326395185413976;0.012514967570794162;1.0607828264123729;1.0100025190721469;9.999019329810258;1.250214561775813;0.03501704865568098;0.03501188340919897;0.9425345966948587;-0.0330100083524023;0.943088127030163;1.0100559767444255
34.22638;1.0598393586165358;0.9998871222334846;0.9431388056891572;0.013263977593585913;0.012514955231397841;1.060785101354865;1.0100023226142865;9.998994390346535;1.250214217965441;0.03501708244926731;0.03501188383199681;0.9425375073452603;-0.033010008544385565;0.943087950454723;1.0100579960187253
