time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.23638;1.0598429182056588;0.9998865535474112;0.9431388047486267;0.013264002056441232;0.012514940827202753;1.0607874482612953;1.0100020940520111;9.99897020448462;1.2502138845987911;0.035017115632800716;0.03501188656913456;0.9425404192677203;-0.03301000871922006;0.943087801817034;1.0100599651581859
34.24638;1.059846498404388;0.9998860414005295;0.943138718264585;0.013264025234904804;0.01251492444765043;1.0607898714627364;1.010001836256564;9.998946868360681;1.2502135823042146;0.03501714806598209;0.03501189172892667;0.9425433258637683;-0.03301000887408274;0.9430876866928186;1.010061885482295
34.25638;1.059850093071718;0.9998855864575538;0.9431385501437172;0.013264047119041557;0.012514906173914498;1.0607923742138439;1.0100015530444093;9.998924442475085;1.2502133329780727;0.03501717957624195;0.035011899387847385;0.9425462212301259;-0.03301000900589278;0.9430876092485898;1.0100637583321983
34.26638;1.059853694251701;0.9998851891750872;0.9431383045244872;0.013264067699334484;0.012514886084447972;1.0607949568130286;1.0100012493266146;9.998902955721867;1.250213158427151;0.03501720997400731;0.03501190958050648;0.9425490998095972;-0.033010009111521535;0.9430875719438272;1.010065585508829
34.27638;1.0598572923896292;0.9998848487585449;0.9431379863232461;0.013264086963295835;0.012514864259279238;1.0607976168917619;1.010000930077512;9.99888241647053;1.2502130801996287;0.03501723906331879;0.035011922287745294;0.9425519566416963;-0.03301000918818556;0.9430875755122784;1.0100673685073922
34.28638;1.0598608771709894;0.9998845622418515;0.9431376017549123;0.013264104898470514;0.012514840784363698;1.0608003504486243;1.0100005990759204;9.998862819163008;1.250213119572098;0.03501726664677153;0.03501193744159551;0.9425547880846935;-0.03301000923374709;0.9430876194464032;1.0100691083952238
34.29638;1.0598644376607937;0.9998843247417408;0.9431371580901279;0.013264121498781723;0.012514815747509215;1.0608031524641537;1.0100002581898047;9.998844147037039;1.2502132962544519;0.03501729250969646;0.03501195494607944;0.9425575922738246;-0.03301000924678121;0.9430877032680687;1.0100708061699868
34.30638;1.0598679627594736;0.9998841307391847;0.9431366626774865;0.013264136758332688;0.01251478922393565;1.0608060180917922;1.0099999070362304;9.998826376054861;1.2502136270047948;0.035017316399926286;0.035011974681531145;0.942560369123764;-0.0330100092265313;0.94308782780584;1.0100724620996342
34.31638;1.0598714424627336;0.9998839751642744;0.9431361227314241;0.013264150671279831;0.012514761269701762;1.0608089437132995;1.0099995428794126;9.998809480837792;1.2502141250769117;0.0350173380377619;0.035011996509075605;0.9425631199719765;-0.03301000917289849;0.9430879951673704;1.0100740752675892
34.32638;1.0598748686428947;0.9998838531342306;0.9431355459263232;0.013264163249333981;0.012514731932788821;1.0608119268212437;1.0099991616603652;9.998793437585869;1.2502148004724662;0.035017357167302775;0.03501202030973203;0.9425658470347887;-0.03301000908643085;0.9430882074987172;1.0100756448556873
34.33638;1.0598782341898187;0.9998837594717591;0.9431349405283458;0.013264174523141232;0.012514701265491783;1.0608149661566988;1.0099987601041016;9.998778231395445;1.2502156609133417;0.035017373609281956;0.035012046029033045;0.9425685523272365;-0.033010008968271325;0.9430884665383455;1.0100771714023518
34.34638;1.0598815320022563;0.999883689125247;0.9431343153879578;0.01326418452084043;0.012514669324273723;1.0608180622414605;1.0099983368293806;9.998763866412071;1.2502167135684614;0.03501738726431378;0.035012073671893955;0.9425712355810331;-0.0330100088200551;0.9430887742996511;1.0100786557735142
34.35638;1.0598847555385893;0.9998836372704587;0.9431336802335569;0.013264193258211227;0.012514636171967112;1.0608212168759665;1.0099978914408616;9.998750357085985;1.250217966358586;0.03501739807355698;0.03501210326946095;0.9425738928071681;-0.03301000864371999;0.943089132810631;1.0100800967190873
34.36638;1.0598878996235606;0.9998835990047314;0.9431330451748966;0.01326420074781706;0.012514601888906473;1.06082443172303;1.0099974235806621;9.998737710437297;1.2502194265985727;0.03501740598157444;0.035012134871263006;0.942576516982454;-0.03301000844132898;0.9430895431005447;1.0100814896803063
34.37638;1.0598909599298296;0.9998835698370736;0.94313241912937;0.013264207008909932;0.012514566573354126;1.0608277069050605;1.0099969335328316;9.998725926196322;1.2502210980652975;0.0350174109196864;0.03501216853621264;0.9425790996439254;-0.0330100082150141;0.9430900049157136;1.0100828280526535
34.38638;1.0598939321691077;0.9998835464768319;0.9431318088753956;0.013264212068637987;0.012514530330739132;1.0608310404957042;1.009996422779741;9.998715001840493;1.2502229803964988;0.03501741280794886;0.03501220428755789;0.9425816324951005;-0.03301000796694238;0.9430905168260414;1.0100841053857432
34.39638;1.0598968124409085;0.9998835272462903;0.9431312197235481;0.013264215952243724;0.012514493272657875;1.0608344295351888;1.0099958930821287;9.998704924101443;1.2502250712741503;0.03501741156524474;0.035012242096752154;0.9425841089626622;-0.03301000769925133;0.9430910764775324;1.0100853165911932
34.40638;1.059899597909455;0.9998835122604605;0.9431306568458452;0.013264218672275684;0.012514455521971755;1.0608378712320705;1.0099953454772093;9.998695662768533;1.2502273678574185;0.03501740710890838;0.035012281916270295;0.9425865245728963;-0.033010007414000536;0.9430916812558371;1.0100864580680398
34.41638;1.0599022865857055;0.9998835028206149;0.9431301259483781;0.013264220235170803;0.012514417209530471;1.0608413626582014;1.0099947802684544;9.998687178163676;1.2502298658491917;0.03501739936893809;0.03501232367178648;0.9425888758100531;-0.03301000711316068;0.9430923292339354;1.0100875270992355
34.42638;1.0599048768894002;0.9998835003590272;0.9431296329638635;0.013264220658180456;0.012514378467924086;1.0608449000220654;1.0099941968298907;9.998679429615185;1.2502325586678587;0.03501738833964883;0.035012367228263626;0.9425911589894002;-0.03301000679862951;0.943093020283389;1.0100885211284734
34.43638;1.059907367946332;0.9998835067506214;0.9431291837486674;0.013264219978524072;0.012514339426396145;1.0608484790087795;1.009993593273127;9.998672373612187;1.2502354382638678;0.03501737411874791;0.035012412408336184;0.9425933702706424;-0.03301000647216682;0.9430937562361962;1.0100894383139192
34.44638;1.0599097600284602;0.9998835259464457;0.9431287842173454;0.01326421825618464;0.012514300206928505;1.0608520957429997;1.0099929676803836;9.998665953727858;1.250238496095555;0.035017356879534625;0.03501245902206343;0.9425955064169561;-0.0330100061353134;0.9430945391589751;1.0100902784944328
34.45638;1.0599120541883746;0.9998835647011923;0.9431284399921481;0.013264215570927121;0.012514260920686145;1.0608557472921374;1.0099923198405372;9.9986600999829;1.2502417230579943;0.0350173367988578;0.035012506862721775;0.9425975650136295;-0.033010005789475445;0.9430953694251554;1.0100910424387415
34.46638;1.059914251345525;0.9998836313532901;0.9431281550578166;0.013264212013870605;0.012514221661744668;1.0608594308996844;1.0099916509871696;9.998654745989366;1.2502451087673918;0.035017314018322386;0.035012555711113405;0.9425995437170362;-0.0330100054360442;0.9430962452914218;1.0100917305170627
34.47638;1.059916351827434;0.9998837340006027;0.9431279301926152;0.013264207676085897;0.01251418250780503;1.0608631427175226;1.009990962180682;9.99864984290461;1.250248640953107;0.03501728866190456;0.03501260536183306;0.9426014402926994;-0.033010005076459396;0.943097162927592;1.0100923426548267
34.48638;1.0599183557168559;0.9998838794323341;0.9431277626449694;0.013264202631205835;0.012514143531394356;1.0608668781158803;1.0099902537303918;9.998645360100175;1.2502523056772326;0.035017260856914194;0.0350126556293187;0.9426032540475814;-0.03301000471221374;0.9430981162390644;1.0100928787820405
34.49638;1.0599202631980194;0.9998840726282827;0.9431276475589793;0.0132641969257374;0.012514104810739992;1.0608706336873701;1.0099895258766856;9.998641286199344;1.2502560891762624;0.03501723073438105;0.035012706328102064;0.9426049863263561;-0.033010004344730684;0.9430990979700851;1.0100933388716697
34.50638;1.0599220742997433;0.9998843159537526;0.9431275800642493;0.013264190591982415;0.012514066431729596;1.0608744086403568;1.0099887793406446;9.998637629229776;1.2502599799032021;0.03501719843668853;0.03501275725539179;0.9426066394735609;-0.0330100039752681;0.9431001016877093;1.010093723199105
34.51638;1.0599237884246924;0.9998846081881054;0.9431275566260366;0.013264183675740207;0.012514028479018663;1.0608782043056293;1.009988015717745;9.998634407842959;1.250263968625712;0.03501716413441911;0.035012808193576446;0.9426082156370338;-0.033010003604803884;0.9431011222637252;1.010094033192065
34.52638;1.0599254040554626;0.9998849450626758;0.9431275752833133;0.013264176259602856;0.012513991028217233;1.0608820232596194;1.0099872376232681;9.998631646558028;1.250268047396205;0.03501712802435523;0.03501285892331302;0.9426097156397124;-0.03301000323376769;0.9431021550008877;1.010094271306931
34.53638;1.0599269193267518;0.9998853216695794;0.9431276356257752;0.013264168464879175;0.012513954143751747;1.0608858691205185;1.0099864476491138;9.99862938142961;1.2502722087219789;0.03501709030686158;0.03501290921135865;0.9426111387459075;-0.03301000286189774;0.943103195237062;1.0100944390227125
34.54638;1.0599283338675123;0.9998857345763155;0.9431277390596357;0.01326416043431941;0.012513917878508193;1.0608897456062536;1.0099856471696051;9.998627663810725;1.2502764450961477;0.03501705116704359;0.035012958787068;0.942612484041814;-0.03301000248835281;0.9431042384934233;1.0100945355668298
34.55638;1.059929650427256;0.9998861822466305;0.9431278887377541;0.013264152311242342;0.01251388228015181;1.0608936549602994;1.0099848359233397;9.998626558934525;1.2502807488633532;0.03501701077628635;0.03501300735695062;0.9426137516690927;-0.033010002111769764;0.9431052803788417;1.0100945590810164
34.56638;1.059930874827908;0.9998866645488274;0.9431280884158371;0.013264144226121209;0.012513847397680473;1.0608975977988788;1.0099840114698935;9.998626142325579;1.2502851119065732;0.035016969315733566;0.035013054639281685;0.9426149428325497;-0.03301000173016327;0.9431063163564785;1.010094507687285
34.57638;1.0599320145562183;0.9998871819168784;0.9431283408421083;0.01326413629295131;0.012513813283459886;1.0609015742987693;1.009983169144153;9.998626493917865;1.250289524951431;0.035016927006447235;0.03501310038611972;0.9426160597781367;-0.033010001340829875;0.943107341811981;1.0100943787736876
34.58638;1.05993307733155;0.9998877338583482;0.9431286470266109;0.013264128609855041;0.012513779992475256;1.0609055851714493;1.0099823036369358;9.998627689356299;1.250293977689237;0.03501688411044002;0.035013144396594024;0.9426171063402788;-0.0330100009404622;0.9431083523663608;1.0100941682916509
34.59638;1.059934070867103;0.99988831769207;0.9431290066306651;0.013264121262647345;0.012513747573029282;1.0609096315936881;1.009981410932806;9.998629789860757;1.2502984604326244;0.03501684088600043;0.03501318650901796;0.9426180883591809;-0.03301000052554743;0.9431093438322778;1.0100938710830953
34.60638;1.0599350033968487;0.9998889283562401;0.9431294188671163;0.013264114335098663;0.012513716056609003;1.0609137146927174;1.0099804887349848;9.998632837048032;1.2503029655680198;0.035016797531838874;0.03501322657098276;0.9426190136981388;-0.033010000092946086;0.9431103118644483;1.0100934812685736
34.61638;1.059935883229451;0.9998895582071604;0.9431298830553247;0.013264107918870359;0.012513685454797464;1.0609178359114457;1.0099795353360046;9.998636857335264;1.2503074876023854;0.03501675416485833;0.035013264406897546;0.9426198921959787;-0.033009999640452474;0.9431112521290517;1.0100929927362134
34.62638;1.0599367171564908;0.9998901966166067;0.9431303979784593;0.013264102106682635;0.012513655759025487;1.0609219972533463;1.0099785485828168;9.998641873420262;1.2503120227686866;0.03501671085048807;0.03501329978465697;0.942620735294462;-0.03300999916698821;0.9431121608438369;1.0100924000333633
34.63638;1.0599375097193753;0.9998908306945101;0.9431309604481607;0.013264096971333237;0.012513626946153471;1.0609261998924613;1.0099775263530621;9.998647914305929;1.2503165683361428;0.03501666765681428;0.035013332421785025;0.9426215550255321;-0.03300999867253272;0.9431130352128065;1.0100916986313393
34.64638;1.0599382644101043;0.999891447269009;0.9431315650093491;0.013264092556740312;0.012513598990114873;1.0609304426129176;1.0099764680170216;9.998655017487499;1.2503211215177956;0.03501662466897843;0.035013362069640085;0.9426223627144735;-0.03300999815815358;0.9431138740000915;1.0100908848726358
34.65638;1.0599389853134638;0.9998920347883185;0.9431322056181913;0.013264088889667262;0.012513571865823954;1.0609347211592655;1.009975374666405;9.998663225742293;1.2503256790615436;0.03501658197385706;0.035013388592519214;0.9426231681236706;-0.03300999762590147;0.9431146776021945;1.0100899565215302
34.66638;1.0599396769201022;0.999892583660991;0.9431328773183972;0.013264085991529789;0.012513545538217256;1.060939028450727;1.0099742475621316;9.99867257829078;1.2503302377186516;0.035016539667778;0.03501341195476003;0.9426239797019383;-0.03300999707847133;0.9431154468754368;1.010088912607062
34.67638;1.0599403419796503;0.9998930851736276;0.943133576349693;0.013264083876344741;0.012513519953370078;1.0609433561195378;1.0099730871770234;9.99868308952897;1.2503347945723695;0.03501649785118664;0.03501343216611921;0.9426248046090178;-0.0330099965189744;0.9431161821866274;1.0100877524090077
34.68638;1.0599409799848187;0.9998935305175772;0.9431342996148525;0.013264082546942729;0.012513495046274742;1.0609476964439597;1.0099718938373576;9.998694731417032;1.2503393466801975;0.03501645658085211;0.035013449252670414;0.9426256470975002;-0.033009995950673374;0.9431168839572924;1.0100864755936816
34.69638;1.0599415881271164;0.999893910803045;0.9431350442740914;0.013264081996815658;0.012513470760296729;1.0609520431123651;1.0099706684984777;9.998707446385033;1.2503438906967124;0.035016415850598864;0.03501346325652832;0.9426265074553025;-0.03300999537649555;0.9431175537010814;1.010085083510866
34.70638;1.0599421634211457;0.9998942176112845;0.9431358070356299;0.013264082204011006;0.012513447068361995;1.0609563901615646;1.0099694125594456;9.998721168315402;1.250348423794484;0.035016375643727796;0.03501347426370242;0.9426273837275659;-0.03300999479875044;0.9431181944816857;1.010083580198761
34.71638;1.0599427033494577;0.9998944427962339;0.9431365837092176;0.013264083118244212;0.01251342397993519;1.0609607306481372;1.0099681269255494;9.998735819875703;1.2503529452683;0.03501633599016803;0.03501348243229469;0.9426282746574466;-0.03300999421935957;0.9431188103403101;1.0100819726460741
34.72638;1.0599432046191792;0.9998945778969257;0.9431373699381442;0.013264084657144496;0.012513401529417791;1.060965057208871;1.0099668118123672;9.99875130907346;1.2503574561648996;0.035016296950731426;0.035013487979737974;0.942629180571149;-0.03300999364043512;0.9431194048950501;1.0100802705942702
34.73638;1.0599436629449057;0.9998946149278299;0.9431381620147767;0.013264086719957905;0.012513379762231689;1.060969363154918;1.0099654677823302;9.998767547867459;1.2503619575896336;0.03501625855176508;0.03501349115758134;0.9426301017134886;-0.033009993064713576;0.943119980378769;1.0100784857197473
34.74638;1.0599440751475226;0.9998945476022337;0.9431389567764134;0.013264089221738768;0.012513358727872825;1.0609736422241203;1.0099640965254373;9.99878447624054;1.25036645071387;0.035016220761033875;0.03501349225069521;0.94263103720427;-0.03300999249533281;0.9431205376053683;1.0100766295475543
34.75638;1.0599444405425786;0.9998943709947256;0.9431397513086984;0.013264092121874424;0.012513338477727252;1.0609778871685895;1.0099627008975767;9.998802068938486;1.2503709374038756;0.035016183537374485;0.035013491567371595;0.9426319856462531;-0.033009991935238146;0.94312107623559;1.01007471128579
34.76638;1.0599447599311915;0.9998940806942068;0.9431405427544464;0.01326409541745371;0.012513319066666381;1.0609820882730774;1.0099612842845165;9.99882032229262;1.250375419207601;0.035016146889515876;0.0350134893965981;0.9426329455652308;-0.03300999138698284;0.9431215950067882;1.0100727376303436
34.77638;1.0599450339682348;0.9998936729021529;0.9431413279511391;0.013264099125107861;0.012513300562314839;1.0609862334676619;1.0099598493847926;9.998839236306074;1.2503798960137533;0.03501611088416175;0.035013485981611164;0.942633915901452;-0.03300899085301276;0.9431220570003641;1.010070714006715
34.78638;1.0599452622637537;0.9998931443268765;0.9431421032091151;0.013264103275913808;0.012513283055480835;1.0609903096029527;1.0099583975745048;9.998858800360637;1.2503843658012535;0.03501607562500048;0.035013481533461295;0.9426348966803026;-0.03300899033592656;0.9431225297948214;1.0100686453614107
34.79638;1.059945443380036;0.9998924909973884;0.9431428647897225;0.013264107913964486;0.01251326665247492;1.060994303111425;1.0099569290440382;9.998878982505225;1.2503888244623458;0.03501604123669511;0.03501347623213516;0.942635888369985;-0.033008989838481904;0.9431229750475755;1.0100665356216985
34.80638;1.059945575571229;0.9998917074432978;0.9431436097883283;0.013264113091419736;0.012513251450393012;1.0609982002198828;1.0099554431429802;9.998899727795648;1.2503932654849161;0.03501600784818083;0.035013470219153686;0.9426368904239392;-0.033008989363508046;0.9431233879748765;1.010064386800292
34.81638;1.0599456580188562;0.9998907872383168;0.9431443361988305;0.01326411886053866;0.012513237520841025;1.0610019875798673;1.0099539387291963;9.998920965423007;1.250397680856199;0.03501597558660902;0.03501346362702515;0.9426379006299678;-0.033008988913622625;0.9431237630039745;1.010062199256514
34.82638;1.0599456920536734;0.9998897245803559;0.9431450421893409;0.01326412527158398;0.012513224915352958;1.061005653090122;1.0099524141591971;9.998942616065083;1.2504020623079748;0.03501594458947775;0.035013456602097925;0.9426389153531286;-0.03300898849072888;0.9431240946349498;1.0100599727962363
34.83638;1.0599456813385175;0.9998885163285232;0.9431457258169204;0.013264132380207148;0.012513213678153102;1.0610091862370457;1.009950867245825;9.998964597254103;1.2504064006670266;0.0350159149894171;0.03501344929618904;0.9426399298018387;-0.03300898809577691;0.943124377339662;1.010057707486659
34.84638;1.0599456307378174;0.999887162708257;0.9431463852121783;0.013264140249022803;0.012513203846922592;1.0610125781267714;1.0099492957406315;9.998986825408181;1.2504106841059792;0.03501588686847285;0.03501344186507661;0.9426409381448365;-0.03300898772891551;0.9431246057265138;1.010055403507021
34.85638;1.059945544836968;0.9998856660778209;0.9431470186350869;0.013264148938569073;0.012513195441028817;1.0610158213911407;1.009947697895337;9.999009210332561;1.2504148982929677;0.035015860232606104;0.03501343447124345;0.9426419342179264;-0.03300898738969483;0.9431247758058764;1.0100530606718037
34.86638;1.0599454268233897;0.9998840299548052;0.9431476243393613;0.013264158497973147;0.012513188449023127;1.0610189091112066;1.0099460726616027;9.999031649616311;1.2504190296456328;0.03501583499370049;0.03501342728075531;0.9426429122903678;-0.03300898707731585;0.9431248857783777;1.010050678666861
34.87638;1.059945277635507;0.9998822587954876;0.943148200402153;0.013264168958774566;0.012513182824293092;1.0610218330312229;1.009944419971002;9.999054031962057;1.2504230689048856;0.035015810954225395;0.0350134204567501;0.9426438666827547;-0.0330089867909191;0.9431249356854768;1.01004825714475
34.88638;1.0599450954003211;0.9998803569900936;0.9431487450508924;0.0132641803323628;0.012513178489748361;1.0610245828976577;1.0099427408874397;9.999076244729752;1.250427011339551;0.03501578784629895;0.03501341414300101;0.9426447918009764;-0.0330089865297592;0.9431249274763316;1.0100457955772513
34.89638;1.0599448755223908;0.9998783273295981;0.9431492572957461;0.013264192615180406;0.012513175341658696;1.0610271475450341;1.0099410370389668;9.999098183901527;1.2504308541789497;0.035015765407893806;0.03501340844542636;0.9426456841534556;-0.033008986293372004;0.9431248658098499;1.0100432940731228
34.90638;1.0599446117547173;0.999876170676219;0.9431497366939232;0.013264205800067654;0.012513173253451958;1.0610295168789439;1.009939310355867;9.999119768302002;1.250434594371494;0.035015743448009506;0.03501340343492502;0.9426465440663362;-0.03300898608159006;0.9431247580018103;1.010040754396896
34.91638;1.0599442979279972;0.9998738871214871;0.9431501827234512;0.013264219881502743;0.012513172095230703;1.0610316836791465;1.0099375635721206;9.999140945109641;1.2504382282636932;0.03501572188828991;0.035013399172392;0.9426473750611187;-0.033008985894213784;0.9431246126381544;1.0100381797906524
34.92638;1.0599439292695259;0.9998714770199626;0.9431505952391599;0.013264234847668952;0.01251317176022819;1.0610336439117263;1.0099358000658363;9.999161678079172;1.2504417531317578;0.03501570077145349;0.035013395720605946;0.9426481819689213;-0.03300898573078068;0.9431244380981811;1.0100355744304812
34.93638;1.0599435024196957;0.9998689414656816;0.9431509754178148;0.013264250667311;0.01251317218066179;1.0610353954307998;1.0099340229107368;9.999181931572332;1.250445168239129;0.035015680238649954;0.035013393129905854;0.9426489693760925;-0.03300898559071439;0.9431242415763854;1.0100329435466375
34.94638;1.0599430140563852;0.9998662830203974;0.9431513257749464;0.01326426727811352;0.012513173339056006;1.061036936833913;1.0099322345544457;9.999201661675022;1.2504484733569807;0.03501566048055532;0.035013391418107935;0.9426497408697939;-0.03300898547359197;0.94312402837716;1.0100302933006133
34.95638;1.0599424597310974;0.9998635059995825;0.943151649687003;0.013264284582141753;0.01251317527098412;1.0610382673465981;1.0099304373937834;9.999220811637976;1.2504516670996972;0.03501564168076428;0.03501339056676888;0.9426504986413744;-0.03300898537934683;0.9431238019370767;1.0100276302702011
34.96638;1.0599418349781942;0.9998606155736124;0.9431519512402858;0.013264302452440929;0.012513178045655658;1.0610393870455883;1.0099286344827985;9.999239309086636;1.2504547473366876;0.03501562398242116;0.03501339054488361;0.9426512433906232;-0.03300898530832727;0.9431235649519955;1.0100249610628511
34.97638;1.0599411379682533;0.9998576166829951;0.9431522346502477;0.013264320742151017;0.012513181734772586;1.0610402970337431;1.009926829875512;9.99925707029979;1.2504577121683509;0.035015607472603794;0.03501339132504454;0.9426519747446127;-0.03300898526110412;0.9431233203867481;1.0100222913859
34.98638;1.059940371130869;0.9998545138727203;0.94315250332865;0.013264339294096943;0.012513186389448578;1.0610409995681869;1.0099250280995646;9.999274017149927;1.2504605605316927;0.03501559217573716;0.035013392872603355;0.9426526916552571;-0.03300898523813243;0.943123070878593;1.0100196248252857
34.99638;1.0599395404904794;0.9998513121484927;0.9431527602782969;0.013264357953884984;0.012513192032824083;1.06104149789372;1.009923233208776;9.999290102638673;1.2504632928840747;0.035015578077641926;0.03501339514973633;0.9426533923431668;-0.03300898523963808;0.9431228177661168;1.0100169625809394
35.00638;1.0599386532662476;0.9998480180076561;0.943153009698008;0.013264376578019463;0.012513198663160285;1.0610417958550125;1.0099214487672166;9.999305326062165;1.2504659117022272;0.03501556517236792;0.03501339813139159;0.9426540739932293;-0.03300898526575477;0.9431225618028273;1.010014304395355
35.01638;1.0599377159666403;0.9998446395313128;0.9431532581158185;0.013264395031675254;0.012513206258818637;1.0610418978259537;1.0099196779459014;9.999319723871047;1.2504684211265575;0.035015553487256997;0.03501340180764185;0.9426547326946684;-0.033008985316458885;0.9431223044193722;1.010011649992495
35.02638;1.0599367344721533;0.9998411854044987;0.9431535144189831;0.013264413185776003;0.012513214777639095;1.0610418084704356;1.0099179222276429;9.999333348402505;1.2504708257381176;0.035015543076508726;0.035013406189598764;0.9426553639560623;-0.03300898539146683;0.9431220472028983;1.0100090002848605
35.03638;1.0599357142299017;0.9998376634270529;0.9431537886934509;0.013264430924747142;0.012513224150044126;1.0610415320792952;1.0099161801005916;9.999346247993197;1.2504731301150487;0.03501553401309035;0.0350134113109782;0.9426559637685309;-0.0330089854904472;0.9431217900726564;1.010006357929574
35.04638;1.0599346592961727;0.9998340794985074;0.9431540898916831;0.013264448155216732;0.012513234278747818;1.0610410723560668;1.0099144472795485;9.999358451794981;1.2504753400843784;0.03501552638628802;0.03501341720311677;0.9426565296401;-0.033008985613103885;0.9431215306935898;1.0100037270810052
35.05638;1.0599335714360494;0.9998304381051536;0.9431544235939838;0.013264464799738472;0.01251324504992762;1.0610404325480247;1.0099127175209979;9.999369965371704;1.2504774637860259;0.03501552027505061;0.03501342386659703;0.9426570605480218;-0.03300898575905432;0.9431212664536192;1.0100011125749022
35.06638;1.059932450239307;0.9998267438228142;0.943154791651365;0.01326448077633046;0.012513256341888703;1.0610396161427187;1.0099109828083372;9.99938077485627;1.2504795111820544;0.03501551569124292;0.035013431271306024;0.9426575559041646;-0.03300898592792644;0.9431209975300586;1.0099985189037048
35.07638;1.0599312947525605;0.9998230025806542;0.9431551938525499;0.013264495976258782;0.012513268021365228;1.0610386284372533;1.0099092329876764;9.999390853496148;1.2504814928379997;0.03501551254021014;0.035013439362733316;0.942658014847085;-0.03300898611942598;0.9431207282669875;1.0099959492096315
35.08638;1.0599301054667862;0.9998192218600679;0.9431556298879104;0.013264510262541407;0.012513279935914084;1.061037477335115;1.0099074560591434;9.99940017104444;1.250483418728007;0.035015510641901365;0.035013448059997954;0.9426584362562421;-0.03300898633317953;0.9431204662473459;1.0099934049107564
35.09638;1.0599288842235584;0.9998154097922809;0.9431560999879265;0.01326452349899952;0.012513291918493367;1.0610361725576327;1.0099056397446982;9.999408701016371;1.2504852971372817;0.03501550979325533;0.03501345728028556;0.94265881902874;-0.03300898656868364;0.9431202208066363;1.00999088649388
35.10638;1.059927632233543;0.9998115742716833;0.9431566044623084;0.013264535581695184;0.01251330380704352;1.0610347245961114;1.0099037732361573;9.999416423011164;1.250487134066289;0.03501550981662382;0.035013466959092736;0.9426591622828875;-0.03300898682539812;0.9431200022666287;1.0099883948247315
35.11638;1.059926348549792;0.9998077225573325;0.9431571435334076;0.013264546443800972;0.012513315459634505;1.0610331442320349;1.009901848269956;9.999423320675259;1.2504889336980287;0.035015510582635884;0.03501347702187668;0.942659465467835;-0.03300898710291984;0.9431198217681853;1.0099859315334954
35.12638;1.0599250299141008;0.9998038611048436;0.9431577179145582;0.013264556043314113;0.01251332675010395;1.0610314426387726;1.0098998598876872;9.99942937135272;1.2504906996751726;0.03501551201180905;0.035013487380041855;0.9426597287412555;-0.03300898740116432;0.9431196905662684;1.009983498233066
35.13638;1.0599236718588922;0.9997999960087653;0.9431583293173523;0.013264564350989199;0.012513337558740125;1.0610296320274326;1.0098978072194083;9.999434543442405;1.2504924364063428;0.03501551403314355;0.035013497984983544;0.9426599530981427;-0.03300898772018087;0.9431196186243143;1.0099810961684914
35.14638;1.0599222705884543;0.9997961331506191;0.9431589800136052;0.013264571339804295;0.012513347776521558;1.0610277256913834;1.009895693476707;9.999438815908075;1.2504941495298372;0.035015516526868955;0.035013508849330445;0.9426601397406643;-0.03300898805959203;0.9431196140513654;1.0099787270230227
35.15638;1.0599208239379727;0.9997922765431475;0.9431596717335922;0.013264576982037396;0.012513357317951621;1.0610257369365426;1.0098935249997707;9.999442195333977;1.250495844719072;0.03501551930132972;0.03501352001170295;0.9426602895918249;-0.03300898841819011;0.9431196835914368;1.0099763933768091
35.16638;1.0599193307411707;0.9997884269448216;0.9431604051025404;0.013264581257080651;0.012513366125599605;1.0610236781026867;1.0098913107576009;9.999444710251357;1.2504975256057094;0.035015522112506005;0.035013531504580704;0.9426604030874902;-0.03300898879397847;0.9431198326069783;1.0099740980133305
35.17638;1.059917789509777;0.9997845833487337;0.9431611797667112;0.01326458416108847;0.012513374167522606;1.061021560097678;1.0098890615351017;9.999446393826926;1.2504991927913114;0.03501552470385405;0.035013543349024775;0.9426604798011633;-0.03300898918451103;0.9431200641731629;1.0099718429115077
35.18638;1.0599161971910271;0.9997807448427485;0.9431619946333851;0.013264585715784856;0.012513381440369037;1.0610193924512095;1.0098867878870814;9.999447270940871;1.2505008445105428;0.035015526826254924;0.035013555574353684;0.9426605183691877;-0.03300898958732755;0.94312037919637;1.0099696282894177
35.19638;1.0599145491242934;0.9997769100500186;0.9431628482798207;0.013264585964918462;0.012513387968143112;1.0610171837158497;1.0098844989893416;9.999447361431153;1.2505024782503198;0.03501552825171397;0.035013568238085935;0.9426605171860448;-0.033008990000319205;0.9431207784949676;1.0099674521037403
35.20638;1.0599128405597793;0.9997730761771039;0.9431637395506195;0.013264584951272786;0.01251339378385417;1.06101494166314;1.009882202746877;9.999446697200638;1.2505040921816397;0.035015528813023215;0.035013581428990345;0.9426604756755272;-0.03300899042192745;0.9431212643519717;1.0099653108828675
35.21638;1.0599110683868815;0.999769239865531;0.9431646680004068;0.013264582705583627;0.012513398908282536;1.0610126736077754;1.0098799058486707;9.999445331244141;1.250505685188116;0.0350155284367873;0.03501359527376205;0.9426603947416217;-0.03300899085111838;0.9431218395715492;1.00996320143864
35.22638;1.0599092319741528;0.9997653988406932;0.9431656337134644;0.013264579266065817;0.012513403346825281;1.061010386590787;1.0098776145625685;9.999443327095737;1.2505072562152781;0.03501552712650093;0.03501360992450329;0.9426602756994605;-0.033008991287152845;0.9431225055404101;1.0099611221338962
35.23638;1.0599073332482631;0.9997615527571364;0.9431666366673619;0.013264574700925454;0.012513407099846077;1.0610080866997305;1.0098753360533117;9.999440741094466;1.2505088041875767;0.0350155249076593;0.03501362550361288;0.9426601191851869;-0.03300899172936158;0.9431232615722072;1.0099590733740458
35.24638;1.0599053766318227;0.9997577033890259;0.9431676764910099;0.013264569105293153;0.012513410162041654;1.0610057784958158;1.0098730780249525;9.999437612779879;1.250510327749835;0.03501552180284702;0.035013642068185004;0.9426599250324053;-0.03300899217709275;0.9431241054369377;1.0099570572156198
35.25638;1.0599033688447592;0.9997538546064914;0.9431687525555208;0.013264562579368677;0.012513412514153497;1.0610034657659833;1.0098708471055675;9.999433970272323;1.250511824560207;0.03501551783697436;0.03501365963012241;0.9426596926170933;-0.033008992629830175;0.9431250333585282;1.0099550759996916
35.26638;1.0599013183112123;0.9997500110607254;0.9431698639165101;0.01326455521443304;0.012513414132951121;1.061001153129707;1.009868648491138;9.999429846600318;1.250513291129582;0.03501551300740278;0.035013678176905996;0.9426594208930844;-0.033008993087416484;0.9431260393367605;1.009953131512056
35.27638;1.0598992342879097;0.9997461757859585;0.9431710095223917;0.013264547093004985;0.012513415010338608;1.060998847020043;1.0098664872018335;9.999425290187906;1.2505147232348748;0.03501550725180712;0.03501369765071089;0.942659108052461;-0.033008993550006534;0.9431271151596653;1.0099512256499255
35.28638;1.059897125986298;0.9997423492387854;0.9431721887120583;0.013264538293097278;0.01251341515269232;1.0609965551659568;1.0098643695326373;9.999420359501586;1.2505161160868083;0.035015500478117356;0.03501371793096524;0.9426587516241106;-0.03300899401761714;0.9431282516694136;1.009949361466547
35.29638;1.0598950025567235;0.9997385300044823;0.9431734011627085;0.013264528895468065;0.01251341456663792;1.0609942850611884;1.0098623033105036;9.99941511366741;1.250517463327192;0.03501549261918043;0.03501373887675768;0.9426583494008867;-0.03300899448997847;0.9431294403193885;1.0099475435409782
35.30638;1.0598928737291269;0.9997347149019413;0.9431746463080318;0.01326451899490303;0.012513413252856877;1.0609920423295098;1.0098602966887513;9.99940960967736;1.2505187557002597;0.03501548363203702;0.035013760392778835;0.9426579002061917;-0.03300899496675295;0.9431306738102642;1.0099457775419556
35.31638;1.0598907497685777;0.9997308986933788;0.943175923243641;0.013264508707926495;0.012513411207559074;1.0609898295705678;1.0098583568604238;9.999403903662829;1.2505199820169934;0.03501547344392238;0.03501378245867351;0.9426574032363014;-0.033008995447369543;0.9431319458557199;1.0099440697117719
35.32638;1.0598886411806976;0.999727075125958;0.943177231366284;0.013264498168247194;0.012513408425092352;1.0609876466117145;1.0098564896874438;9.999398052279169;1.2505211316385951;0.035015461938393035;0.03501380511269267;0.942656857246589;-0.03300899593064409;0.943133250714328;1.0099424266590495
35.33638;1.059886559052442;0.9997232385202293;0.9431785705737714;0.013264487512177235;0.012513404899773413;1.0609854927607476;1.0098546999744082;9.999392111742374;1.250522195349253;0.03501544901822636;0.03501382839468118;0.9426562612912931;-0.033008996414733906;0.9431345832731349;1.009940855119404
35.34638;1.059884515305306;0.9997193845029284;0.9431799403362662;0.01326447686104199;0.012513400623776457;1.060983369599659;1.0098529916187782;9.999386138456996;1.2505231647193837;0.0350154346639979;0.035013852274045604;0.942655615290095;-0.0330089968973208;0.9431359396856687;1.0099393616760828
35.35638;1.059882521683748;0.9997155098357023;0.943181338594073;0.013264466305052137;0.012513395585058939;1.0609812815374282;1.0098513669848577;9.999380193749374;1.2505240312226087;0.03501541893186711;0.03501387659897402;0.9426549194586932;-0.03300899737590893;0.9431373167748492;1.0099379523564704
35.36638;1.0598805877704025;0.9997116117978125;0.9431827613926728;0.013264455894425682;0.012513389769534707;1.060979233578711;1.0098498260796995;9.999374343368768;1.2505247854281427;0.03501540191885468;0.035013901087986306;0.9426541745638113;-0.03300899784833947;0.9431387102200705;1.0099366326661416
35.37638;1.059878720033182;0.9997076882650232;0.9431842032793797;0.013264445641385752;0.012513383159207149;1.0609772291873047;1.0098483667102645;9.999368650823268;1.2505254178667364;0.03501538371704166;0.03501392537407214;0.9426533829055725;-0.03300899831329923;0.9431401139319299;1.0099354078445162
35.38638;1.059876922368929;0.9997037385572085;0.9431856582073338;0.013264435533750972;0.012513375733100586;1.0609752701644175;1.009846985313395;9.999363177596715;1.2505259220407572;0.03501536438313843;0.03501394907851978;0.9426525483773632;-0.03300899877032381;0.9431415211549982;1.0099342816087027
35.39638;1.0598751965671989;0.9996997634231121;0.9431871205582372;0.013264425561346828;0.012513367486791284;1.0609733571195192;1.0098456774112323;9.99935798779623;1.2505262961688108;0.03501534396893172;0.0350139718668293;0.9426516760679691;-0.03300899921932577;0.9431429262329458;1.0099332547171749
35.40638;1.0598735428916448;0.999695764131344;0.9431885859065392;0.013264415747046678;0.012513358450245078;1.060971488951398;1.009844438194959;9.999353141965253;1.2505265414505629;0.03501532257328058;0.035013993440469966;0.942650771940614;-0.03300899965996366;0.9431443258874386;1.0099323257327562
35.41638;1.0598719616540533;0.9996917420906476;0.9431900511121111;0.013264406155069679;0.012513348681117926;1.0609696615704485;1.0098432638766062;9.999348687948874;1.250526658992301;0.035015300350652485;0.03501401347618255;0.94264984182683;-0.033009000091116965;0.9431457189475821;1.0099314925563996
35.42638;1.0598704542903692;0.9996876991781124;0.9431915133612171;0.013264396863987523;0.012513338243253515;1.060967867418918;1.0098421524034686;9.999344667305555;1.2505266477766832;0.03501527750188473;0.03501403160596538;0.9426488906341727;-0.03300900051101946;0.9431471054197844;1.0099307532636885
35.43638;1.05986902256268;0.9996836379182423;0.9431929688560657;0.01326438793670849;0.012513327186973924;1.0609660975729975;1.0098411022880172;9.99934112621138;1.2505265045562206;0.035015254262913124;0.035014047482002;0.9426479235166396;-0.03300900091794279;0.9431484865409595;1.0099301064590438
35.44638;1.059867666910644;0.9996795612974537;0.9431944126234408;0.013264379413924034;0.012513315540830822;1.0609643451003092;1.0098401110977886;9.99933810928994;1.2505262256024563;0.035015230847690454;0.03501406086101137;0.9426469474579731;-0.033009001310563627;0.9431498649258042;1.0099295506056978
35.45638;1.0598663862179862;0.9996754733424652;0.9431958394824835;0.013264371315885148;0.01251330331104616;1.060962606089449;1.0098391755297025;9.999335649432265;1.250525808483845;0.03501520736069611;0.035014071626726206;0.942645970751033;-0.03300900168789414;0.9431512433912661;1.0099290827882725
35.46638;1.059865180215083;0.9996713806168155;0.9431972448520167;0.013264363638232048;0.012513290484282466;1.0609608783740392;1.009838292103149;9.999333776671373;1.2505252518845824;0.03501518376713751;0.03501407973841133;0.9426450014871761;-0.033009002049225376;0.9431526236116621;1.0099286982545872
35.47638;1.059864051807666;0.999667292411496;0.9431986247438761;0.013264356353721862;0.01251327704120448;1.0609591605384232;1.0098374572863407;9.999332531951474;1.2505245541243766;0.035015159950776364;0.0350140851708397;0.942644046891782;-0.03300900239424057;0.9431540060176438;1.0099283908874523
35.48638;1.059863005916716;0.999663218820335;0.9431999754034472;0.013264349428648372;0.01251326297560905;1.0609574516881244;1.009836667822513;9.999331965009722;1.2505237122548625;0.03501513578447733;0.0350140878963885;0.942643113207412;-0.033009002723291284;0.9431553900956111;1.0099281543253404
35.49638;1.0598620471092624;0.9996591689458363;0.9432012930711328;0.013264342839399706;0.012513248304917015;1.0609557509787737;1.0098359210211234;9.99933212698391;1.250522722346223;0.03501511114823021;0.035014087885493275;0.9426422061294409;-0.03300900303752896;0.9431567742156194;1.0099279825081513
35.50638;1.0598611796425585;0.9996551505193263;0.9432025738909061;0.013264336576842712;0.012513233072589797;1.060954057005954;1.0098352144000202;9.999333069178228;1.2505215806769;0.03501508591904356;0.03501408511087773;0.9426413318030744;-0.03300900333846666;0.9431581555013994;1.0099278685522757
35.51638;1.0598604081967475;0.9996511700712738;0.9432038139820417;0.013264330641033703;0.012513217345363944;1.0609523679966841;1.0098345458376143;9.999334843236152;1.2505202850266863;0.035015059972644424;0.035014079592810325;0.9426404969150592;-0.03300900362735546;0.9431595302494368;1.0099278036986965
35.52638;1.0598597368339713;0.9996472332347617;0.9432050094026185;0.013264325033699578;0.012513201205023177;1.0609506823639123;1.0098339145575954;9.999337503704774;1.2505188358372161;0.035015033193283404;0.03501407144963898;0.9426397078445583;-0.03300900390507507;0.9431608951187819;1.0099277783184684
35.53638;1.0598591679512586;0.99964334488161;0.9432061559536328;0.01326431976017321;0.012513184742029134;1.0609489980908346;1.0098333215794169;9.9993411076938;1.2505172368238657;0.03501500548304194;0.035014060866440065;0.9426389703923359;-0.03300900417231488;0.943162248631337;1.0099277838047624
35.54638;1.0598587027889228;0.9996395088230744;0.9432072491789079;0.013264314833358437;0.012513168047085022;1.0609473110844123;1.0098327691820805;9.99934570327279;1.2505154939342584;0.03501497676112694;0.03501404803197604;0.9426382899637985;-0.033009004429426184;0.9431635916899791;1.0099278129040785
35.55638;1.0598583420364125;0.9996357280344648;0.9432082844539768;0.013264310266782025;0.01251315118789578;1.0609456146893694;1.0098322602056449;9.99935132434061;1.2505136137791708;0.03501494693511986;0.035014033129677484;0.9426376717243564;-0.03300900467614944;0.9431649262206808;1.0099278582040845
35.56638;1.059858085418468;0.9996320053614483;0.9432092571692098;0.013264306074455076;0.012513134190002679;1.060943901030851;1.0098317972593993;9.99935800025528;1.2505116023539213;0.03501491586512836;0.03501401634723651;0.9426371210502068;-0.033009004911910333;0.9431662530402536;1.0099279105332968
35.57638;1.059857930707217;0.9996283436693981;0.9432101629060715;0.013264302286946148;0.012513117048165212;1.0609421627384537;1.0098313819777014;9.999365762021613;1.2505094631935405;0.03501488339162578;0.035013997886431635;0.9426366439472088;-0.033009005136570686;0.9431675716496661;1.0099279587653944
35.58638;1.0598578733326234;0.9996247460829786;0.9432109974207593;0.013264298959809837;0.012513099750582684;1.0609403944383722;1.0098310157999935;9.999374640848373;1.2505071967156536;0.03501484944032319;0.03501397799704533;0.9426362465778739;-0.033009005350607;0.9431688818770729;1.0099279910331487
35.59638;1.0598579074410464;0.9996212166835596;0.9432117570336216;0.013264296156806113;0.012513082289259271;1.0609385936501359;1.0098307011296768;9.999384666034112;1.2505048018048377;0.0350148140821816;0.03501395697802044;0.9426359338069513;-0.033009005554396904;0.9431701845088343;1.0099279958669727
35.60638;1.0598580272578633;0.9996177606918484;0.9432124393366184;0.013264293923553872;0.012513064661099638;1.0609367604130717;1.0098304400436722;9.999395864858812;1.250502277030536;0.035014777454331895;0.0350139351179085;0.9426357081564578;-0.03300900574770589;0.9431714802007868;1.0099279621030837
35.61638;1.0598582268628047;0.9996143840880196;0.9432130431437497;0.013264292277761523;0.012513046868425208;1.0609348957388083;1.0098302323272677;9.999408268616065;1.2504996213853785;0.0350147396423288;0.03501391265614561;0.9426355703513993;-0.03300900593000204;0.9431727681850192;1.009927878299525
35.62638;1.059858499295441;0.9996110929859704;0.9432135679561232;0.013264291217917258;0.012513028920190366;1.0609329996521777;1.0098300761777763;9.999421919707286;1.250496836539231;0.035014700663193066;0.03501388979353886;0.9426355208243316;-0.03300900610089161;0.9431740461240664;1.0099277333203522
35.63638;1.0598588370866973;0.9996078929278589;0.9432140140294775;0.013264290735352128;0.012513010835580535;1.060931070560892;1.0098299704169238;9.999436865715062;1.2504939284364864;0.0350146605264182;0.03501386669599054;0.942635560460395;-0.03300900626012299;0.9431753110465326;1.0099275181656544
35.64638;1.0598592331729353;0.9996047882576542;0.9432143824947263;0.013264290814988111;0.012512992642150847;1.0609291066075905;1.0098299154155692;9.999453143193337;1.2504909059142248;0.0350146192789541;0.03501384347729278;0.9426356899064033;-0.033009006407349946;0.9431765600816807;1.0099272269439177
35.65638;1.0598596805511797;0.9996017815160151;0.9432146745728681;0.013264291427953915;0.012512974370533872;1.0609271072005093;1.0098299126550285;9.999470767733252;1.2504877789918838;0.03501457701363274;0.03501382020106189;0.9426359085581398;-0.03300900654205463;0.9431777906260446;1.009926856339048
35.66638;1.059860171395302;0.9995988733334163;0.9432148905278139;0.01326429254062897;0.012512956061244578;1.060925073595993;1.0098299636824222;9.999489730318679;1.250484559083139;0.035014533849677905;0.03501379691307188;0.9426362139557427;-0.033009006663699554;0.9431790003451865;1.0099264049198573
35.67638;1.0598606968227686;0.9995960627137842;0.9432150295770633;0.013264294134987673;0.012512937773075588;1.0609230084658687;1.0098300685989523;9.99950999126992;1.2504812595919552;0.035014489886729984;0.03501377367507684;0.942636602462076;-0.03300900677176539;0.9431801870900113;1.0099258723315494
35.68638;1.0598612479666476;0.999593347210973;0.943215091154;0.01326429620955439;0.012512919578481416;1.060920914908724;1.009830225141125;9.999531480360558;1.2504778952685183;0.035014445190985816;0.03501375059249362;0.9426370717688913;-0.03300900686571416;0.9431813489273859;1.0099252579805587
35.69638;1.0598618175733074;0.9995907237789048;0.9432150765267598;0.013264298763789636;0.012512901556165652;1.060918796167877;1.009830429129345;9.999554110089278;1.2504744804134535;0.035014399864341274;0.035013727829796344;0.9426376221140088;-0.03300900694510651;0.9431824844604909;1.0099245599944127
35.70638;1.0598624002659196;0.9995881902031596;0.9432149892528942;0.013264301785501862;0.01251288378462512;1.0609166555853253;1.0098306757898017;9.999577790501325;1.2504710270438277;0.035014354119126956;0.03501370559619034;0.94263825401698;-0.033009007009710586;0.9431835935289604;1.0099237749664878
35.71638;1.0598629915291042;0.9995857451691236;0.9432148343153742;0.013264305248559405;0.012512866330113963;1.060914496071894;1.0098309613737007;9.999602436421538;1.2504675441733182;0.0350143082539514;0.035013684120472476;0.9426389657886727;-0.03300900705958019;0.943184677528313;1.009922898230829
35.72638;1.0598635870880653;0.9995833871454838;0.9432146171943665;0.01326430912171395;0.012512849233458743;1.0609123205313131;1.0098312842909287;9.999627964305168;1.2504640383143042;0.03501426255269336;0.035013663636711656;0.9426397536873299;-0.03300900709503853;0.943185738101903;1.0099219244319757
35.73638;1.059864183104255;0.9995811144887282;0.9432143436895969;0.01326431337187836;0.0125128325085345;1.0609101334075952;1.0098316451808542;9.999654277734514;1.2504605147119767;0.03501421720618907;0.03501364438402169;0.9426406130075071;-0.03300900711638679;0.943186775156535;1.00992084814978
35.74638;1.0598647764228615;0.9995789263469731;0.9432140200283186;0.013264317945681036;0.0125128161561884;1.0609079416688807;1.009832045979936;9.999681252477362;1.2504569784893738;0.03501417230853375;0.03501362661071188;0.9426415384795891;-0.033009007123605084;0.9431877862825631;1.0099196644918231
35.75638;1.0598653650462817;0.9995768224227387;0.9432136529598958;0.01326432274831111;0.012512800180890574;1.0609057545900662;1.0098324881847562;9.99970874054157;1.250453434785702;0.03501412788860981;0.035013610549884354;0.9426425251573121;-0.033009007116486716;0.9431887674952905;1.009918369527072
35.76638;1.0598659491162605;0.999574802522584;0.9432132495608779;0.013264327642833636;0.012512784599389043;1.0609035825954645;1.0098329714056413;9.999736592893795;1.2504498878588604;0.03501408391365772;0.03501359638231843;0.9426435694032262;-0.03300900709517011;0.9431897135849547;1.0099169604544629
35.77638;1.0598665310032847;0.9995728668891409;0.9432128162145187;0.013264332472193482;0.01251276943803687;1.0609014356339734;1.0098334931030504;9.99976467084438;1.2504463406890356;0.03501404027314542;0.03501358424499074;0.9426446680603133;-0.033009007060403585;0.9431906178783536;1.0099154363650273
35.78638;1.059867114114138;0.9995710158748815;0.943212357696513;0.013264337091226071;0.012512754714750237;1.0608993218279699;1.009834049034594;9.99979283817712;1.2504427966861045;0.03501399677159975;0.03501357426846265;0.9426458169507309;-0.0330090070132583;0.9431914729167685;1.0099137993344383
35.79638;1.0598677020513407;0.9995692490431838;0.9432118771637378;0.013264341382065194;0.01251274041772431;1.0608972468570432;1.0098346342837718;9.999820959083827;1.2504392618874003;0.03501395313904651;0.03501356658752109;0.9426470107094764;-0.03300900695479171;0.9431922721768307;1.0099120540243256
35.80638;1.0598682985904184;0.9995675657013784;0.9432113764574807;0.013264345253152857;0.01251272650215412;1.0608952140804857;1.0098352443885765;9.999848904756947;1.2504357447656864;0.03501390909258673;0.03501356133440212;0.9426482433174046;-0.033009006885885074;0.9431930114031458;1.0099102062103131
35.81638;1.0598689076673207;0.9995659659609872;0.9432108563365116;0.013264348643937612;0.012512712903790748;1.060893224899865;1.009835875573494;9.999876558914881;1.2504322541680186;0.03501386443699677;0.03501355863710609;0.9426495083343218;-0.03300900680733786;0.9431936888723588;1.009908262098087
35.82638;1.0598695332903127;0.9995644500421489;0.943210316714481;0.0132643515280776;0.012512699554661041;1.060891279178416;1.0098365243359937;9.99990382448816;1.2504287981836206;0.03501381912968718;0.03501355860882039;0.9426507991972863;-0.033009006720247744;0.9431943050314727;1.0099062285260123
