time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.83638;1.05987017978937;0.9995630172132648;0.9432097575734085;0.013264353900807494;0.0125126863944526;1.0608893760930698;1.0098371869005123;9.999930623819738;1.2504253845811817;0.03501377328948591;0.03501356133602233;0.9426521095706297;-0.033009006626131994;0.9431948622804083;1.0099041134792677
35.84638;1.0598708517412259;0.9995616666293136;0.9432091801721443;0.013264355756788207;0.012512673374240323;1.060887514903947;1.0098378590145811;9.999956885556902;1.250422020864415;0.035013727165408716;0.03501356690748422;0.9426534333121115;-0.03300900652671196;0.9431953655734523;1.0099019264890734
35.85638;1.0598715530081975;0.9995603987941217;0.9432085865921086;0.013264357071937558;0.012512660454423783;1.0608856952176158;1.0098385365872178;9.999982530308934;1.2504187136009093;0.03501368105201404;0.03501357548211863;0.9426547645581915;-0.03300900642383386;0.9431958226598391;1.0098996782119747
35.86638;1.0598722862516357;0.9995592160419405;0.9432079779727846;0.013264357804677454;0.012512647606281457;1.0608839171941546;1.0098392161561438;10.000007468540757;1.250415468526862;0.03501363518549578;0.03501358730411644;0.9426560979041543;-0.03300900631939301;0.9431962418538103;1.0098973797262476
35.87638;1.0598730535311762;0.9995581222956659;0.9432073536248136;0.013264357918317576;0.012512634813501355;1.060882181629602;1.0098398939603372;10.000031609085863;1.250412291195295;0.03501358971659548;0.03501360261982199;0.942657428125916;-0.033009006214988784;0.9431966297855227;1.0098950423035247
35.88638;1.059873856419321;0.9995571218176661;0.9432067114338785;0.013264357397059744;0.012512622063265815;1.0608804899068305;1.0098405648409114;10.000054863613911;1.250409186855214;0.035013544789651074;0.03501362160818026;0.9426587501115977;-0.03300900611151408;0.9431969923745521;1.0098926765357907
35.89638;1.0598746949397566;0.9995562172213205;0.9432060483896327;0.013264356236507848;0.012512609335641923;1.06087884414499;1.0098412226432325;10.00007714132345;1.2504061590801854;0.0350135006277847;0.03501364441326375;0.9426600594019877;-0.03300900600920755;0.9431973363613078;1.009890290315155
35.90638;1.0598755667601651;0.9995554083944216;0.9432053604928845;0.013264354426412694;0.012512596602579286;1.060877246918469;1.0098418616268519;10.000098349450766;1.2504032082356271;0.035013457528779504;0.03501367119044198;0.9426613525892257;-0.03300900590823184;0.9431976690715119;1.0098878880536086
35.91638;1.0598764676589936;0.9995546931390467;0.943204643007319;0.013264351945095888;0.012512583832954952;1.0608756997541677;1.0098424774447927;10.000118406863841;1.2504003315523071;0.03501341581272431;0.03501370207866732;0.9426626274160592;-0.03300900580899574;0.9431979978103481;1.0098854730742157
35.92638;1.0598773924587361;0.9995540692065311;0.9432038913168205;0.013264348765778497;0.012512571003477108;1.0608742017245423;1.0098430668017984;10.000137254221357;1.2503975238912661;0.03501337579213752;0.0350137371513003;0.9426638831620895;-0.033009005712007204;0.9431983299014115;1.0098830509148742
35.93638;1.059878335575834;0.999553535873815;0.9432031013041593;0.013264344870040273;0.012512558112624974;1.0608727500739186;1.0098436264040507;10.000154857158863;1.2503947777680198;0.035013337767324695;0.035013776406225036;0.9426651210244191;-0.033009005617883336;0.9431986738507983;1.0098806306545214
35.94638;1.059879291653492;0.9995530933723829;0.9432022702844312;0.013264340258903542;0.012512545184081235;1.0608713417875164;1.0098441527324624;10.000171215863867;1.250392083850686;0.0350133020292708;0.03501381978928147;0.9426663431822662;-0.03300900552759063;0.9431990409148728;1.00987822429855
35.95638;1.0598802569507704;0.9995527417267844;0.9432013991057984;0.013264334952138546;0.01251253225381037;1.0608699738664138;1.0098446429690544;10.000186373102094;1.2503894321860913;0.03501326883728787;0.035013867226527114;0.9426675506018665;-0.03300900544249246;0.943199444914903;1.0098758448399108
35.96638;1.0598812303454979;0.9995524804877247;0.9432004930735106;0.013264328982028303;0.012512519345146461;1.0608686429349232;1.0098450959711334;10.000200404123333;1.2503868131708444;0.03501323836648011;0.035013918645053065;0.9426687416289505;-0.03300900536414317;0.9431999000429717;1.0098735036629873
35.97638;1.059882212280449;0.9995523082986976;0.9431995603176985;0.013264322393846263;0.012512506445265432;1.0608673460676394;1.0098455120821168;10.000213397418957;1.250384218284762;0.035013210699901584;0.03501397398225625;0.9426699123026817;-0.03300900529401933;0.9432004189580563;1.0098712086938975
35.98638;1.0598832025981932;0.9995522217579873;0.9431986091391917;0.013264315246124113;0.012512493496160638;1.060866082571953;1.0098458916261;10.000225445284979;1.2503816405162214;0.03501318588790136;0.03501403318202048;0.9426710573311539;-0.033009005233288626;0.9432010126785866;1.0098689640735303
35.99638;1.059884199248261;0.999552214815368;0.9431976463884596;0.013264307594924451;0.012512480404617714;1.060864854724813;1.009846233845413;10.000236643487016;1.2503790747709935;0.035013163976170415;0.03501409616285122;0.9426721708333304;-0.033009005182591554;0.9432016912467365;1.009866771071049
36.00638;1.059885198371581;0.9995522799133592;0.9431966764194012;0.013264299471771697;0.012512467074397434;1.0608636666088098;1.0098465379654646;10.000247085645405;1.2503765185220777;0.0350131449558491;0.035014162779543404;0.9426732468207275;-0.03300900514181101;0.9432024639312729;1.0098646292754312
36.01638;1.0598861953701904;0.9995524100520092;0.9431956996987196;0.01326429088199886;0.012512453441621739;1.0608625226921642;1.0098468046434794;10.000256848564732;1.2503739718365643;0.035013128719509345;0.035014232809531705;0.942674278923912;-0.033009005109992835;0.9432033385917166;1.0098625373137462
36.02638;1.059887185763185;0.9995525997068727;0.9431947128347462;0.013264281825213773;0.012512439480715155;1.0608614272599772;1.0098470357792595;10.000265979621748;1.2503714366227012;0.03501311507766477;0.035014305950292694;0.9426752593179876;-0.033009005085604066;0.9432043202174885;1.0098604934933328
36.03638;1.0598881647361287;0.9995528443565842;0.9431937109035967;0.013264272307268572;0.012512425188455125;1.060860383577104;1.0098472338150783;10.000274498076472;1.2503689157037834;0.0350131038134377;0.035014381817883355;0.9426761789943711;-0.03300900506686835;0.9432054097499637;1.0098584968087119
36.04638;1.059889126356072;0.9995531398377289;0.9431926897420966;0.013264262336667516;0.012512410573944218;1.0608593928218992;1.009847401386946;10.000282409974702;1.2503664119796407;0.035013094769752694;0.03501445995155876;0.9426770300133183;-0.033009005051894656;0.9432066042529267;1.0098565476607637
36.05638;1.0598900643466935;0.9995534813668041;0.9431916462250344;0.013264251926058181;0.012512395655859666;1.0608584541835806;1.0098475416932264;10.000289725261592;1.2503639278716092;0.035013087915857596;0.035014539809945566;0.9426778075423106;-0.03300900503890369;0.9432078981460839;1.0098546478546542
36.06638;1.0598909744948346;0.9995538622656558;0.9431905771757062;0.013264241084617524;0.01251238045942326;1.060857566079327;1.0098476601919741;10.000296469883136;1.2503614649052;0.03501308331430444;0.03501462077737018;0.9426785101916986;-0.033009005026676676;0.9432092846863014;1.009852800376418
36.07638;1.0598918565676536;0.9995542743386193;0.9431894788166659;0.013264229791556304;0.012512365015092973;1.0608567270388793;1.0098477655445302;10.00030269094309;1.2503590235693018;0.03501308103278947;0.03501470222261651;0.9426791386530863;-0.0330090050146122;0.9432107569449861;1.0098510087396382
36.08638;1.0598927140789256;0.999554710138889;0.9431883476934052;0.01326421799345042;0.012512349360439568;1.0608559352853544;1.0098478683314969;10.000308452274332;1.2503566036595544;0.035013081105154234;0.03501478356944226;0.9426796938664784;-0.03300900500208013;0.9432123082046067;1.009849275519974
36.09638;1.0598935527366409;0.9995551650250253;0.9431871820054989;0.013264205648304515;0.012512333540788389;1.0608551878880863;1.0098479801045548;10.00031382516243;1.2503542040524704;0.035013083560509924;0.03501486430764981;0.9426801757221301;-0.033009004987776265;0.9432139320803723;1.0098476010447546
36.10638;1.0598943787221737;0.9995556379637621;0.9431859817447172;0.013264192772225588;0.012512317607059552;1.0608544803729822;1.0098481140917543;10.000318882809054;1.2503518222588963;0.03501308844736823;0.035014943967248274;0.9426805824830936;-0.03300900496987817;0.9432156219654817;1.0098459833700404
36.11638;1.0598951967094798;0.9995561306939326;0.9431847472825496;0.013264179438974445;0.012512301619927018;1.0608538064773794;1.0098482852652018;10.000323699324058;1.2503494553689398;0.035013095834360894;0.035015022117874224;0.942680911767861;-0.033009004946667295;0.943217370418083;1.0098444197746526
36.12638;1.0598960084944546;0.9995566454587352;0.9431834778362026;0.013264165748293758;0.012512285660849047;1.0608531584269032;1.0098485089352836;10.000328349502322;1.2503471008855083;0.03501310583613645;0.03501509840544704;0.9426811625509086;-0.033009004916757595;0.94321916962965;1.0098429085894003
36.13638;1.0598968134827718;0.9995571833709717;0.9431821718491443;0.013264151803843553;0.01251226983328726;1.060852527982079;1.0098487995884171;10.000332909607042;1.2503447555122296;0.03501311861662971;0.03501517259543274;0.9426813358358821;-0.033009004878906546;0.9432210119390331;1.0098414500816217
36.14638;1.0598976104173403;0.9995577445769485;0.9431808284778179;0.013264137696161162;0.012512254250987941;1.0608519071571647;1.0098491702941048;10.000337458944065;1.2503424132354977;0.03501313430537233;0.0350152445718645;0.942681433712107;-0.03300900483197749;0.9432228899613804;1.0098400464407615
36.15638;1.059898398755483;0.9995583290485788;0.9431794476010297;0.013264123484707763;0.012512239022362839;1.060851288078196;1.009849631909743;10.000342075255643;1.2503400646271434;0.03501315291700082;0.03501531427673356;0.9426814584874654;-0.033009004775282416;0.9432247974193084;1.009838700698592
36.16638;1.0598991784553806;0.9995589366650315;0.9431780284021126;0.013264109200064262;0.01251222423654112;1.0608506628034478;1.009850192893943;10.000346825477976;1.2503376979768825;0.03501317438106943;0.03501538165385618;0.9426814127887682;-0.03300900470886721;0.9432267300445555;1.0098374149604832
36.17638;1.0598999488287735;0.9995595665955174;0.9431765684095555;0.013264094859467987;0.012512209960023713;1.0608500240262437;1.0098508602639789;10.000351762459212;1.2503353018569674;0.035013198631183386;0.03501544664391507;0.94268130033922;-0.033009004633326004;0.9432286854216104;1.0098361896037302
36.18638;1.0599007080318734;0.9995602174023747;0.9431750637574712;0.013264080472741075;0.012512196240457369;1.060849365963021;1.0098516399673445;10.000356925725558;1.250332867785717;0.035013225661689726;0.0350155091997665;0.9426811263455244;-0.03300900454940952;0.943230661907913;1.009835023891604
36.19638;1.0599014527330328;0.9995608883504992;0.9431735098322619;0.013264066041079839;0.012512183109391973;1.060848684435921;1.0098525359845312;10.000362344112347;1.2503303914680213;0.035013255548050785;0.03501556930448371;0.9426808965656568;-0.033009004457854166;0.9432326572168276;1.0098339168352446
36.20638;1.059902177710066;0.9995615801078265;0.9431719012796751;0.013264051550776843;0.012512170589556573;1.0608479772263435;1.0098535495622771;10.000368046737995;1.2503278722193847;0.035013288446188943;0.035015626993743866;0.9426806159403112;-0.03300900435952052;0.9432346675593046;1.0098328671777634
36.21638;1.0599028769323808;0.9995622940620775;0.9431702314888425;0.013264036955374514;0.01251215870146007;1.0608472450340711;1.0098546791501235;10.000374071314656;1.2503253113270627;0.03501332455703099;0.03501568236724355;0.9426802885947897;-0.03300900425555233;0.9432366879734047;1.00983187263431
36.22638;1.0599035454659123;0.9995630316643772;0.9431684923953534;0.013264022162429726;0.012512147462797302;1.06084649133753;1.0098559205036708;10.000380457687427;1.2503227101171968;0.035013364072951365;0.03501573558534515;0.9426799194113333;-0.03300900414717935;0.9432387137297673;1.0098309293943653
36.23638;1.0599041795076738;0.999563794127141;0.9431666749228882;0.013264007041502688;0.012512136890510945;1.0608457208681288;1.0098572664331895;10.000387242664168;1.2503200686064373;0.03501340714333523;0.03501578684590311;0.9426795158110329;-0.03300900403525992;0.9432407421217418;1.009830032049704
36.24638;1.0599047750680757;0.9995645821677921;0.943164769626067;0.013263991440526982;0.012512127003904187;1.060844938208546;1.009858707046171;10.000394462149215;1.2503173858384202;0.03501345386145053;0.03501583636194735;0.9426790885422424;-0.033009003920055215;0.9432427731645353;1.0098291734402354
36.25638;1.0599053276563037;0.9995653963031067;0.943162767270061;0.013263975196944798;0.012512117823420767;1.0608441475043437;1.0098602314286125;10.000402140569008;1.2503146614248515;0.03501350428059282;0.03501588438126079;0.9426786511952563;-0.033009003801543396;0.9432448083543175;1.0098283449882641
36.26638;1.0599058328127249;0.9995662370501693;0.9431606596249902;0.013263958144716398;0.012512109373886466;1.0608433529504155;1.0098618292246317;10.000410274236629;1.2503118961054136;0.03501355845976516;0.0350159312048854;0.942678218982221;-0.033009003679932515;0.9432468488314458;1.0098275381852118
36.27638;1.059906286673052;0.9995671044301067;0.9431584404718676;0.013263940127006024;0.012512101693850183;1.0608425591357344;1.0098634905214867;10.000418838445862;1.2503090911579482;0.0350136165059645;0.03501597714389513;0.9426778075024934;-0.033009003555738034;0.9432488947834463;1.0098267461978585
36.28638;1.0599066865360396;0.9995679982157792;0.9431561062797844;0.013263921017221972;0.012512094845811396;1.0608417711039404;1.0098652049479153;10.000427807025705;1.2503062486008965;0.03501367860802182;0.03501602247211484;0.9426774315582898;-0.03300900342946197;0.9432509462974115;1.009825964374571
36.29638;1.0599070309388836;0.9995689193067678;0.9431536561610951;0.013263900728614022;0.012512088919510653;1.0608409942542882;1.0098669617356029;10.000437154534893;1.2503033718806404;0.035013745061078475;0.03501606743898361;0.942677103744971;-0.033009003301343307;0.9432530042071219;1.009825189679035
36.30638;1.0599073190707864;0.9995698703637479;0.9431510912851363;0.013263879202737087;0.0125120840182012;1.0608402339724377;1.009868750768468;10.000446852302762;1.2503004655009662;0.03501381624956533;0.035016112289515275;0.9426768335122832;-0.03300900317125333;0.9432550698384133;1.0098244198201272
36.31638;1.059907549866268;0.9995708553400521;0.9431484141701698;0.013263856393832138;0.012512080240510868;1.0608394958230118;1.009870563045564;10.000456872808396;1.250297533912869;0.03501389257040237;0.03501615723763937;0.942676627771994;-0.03300900303870655;0.9432571447064101;1.0098236529351832
36.32638;1.059907721211506;0.9995718790557151;0.9431456280613358;0.013263832261850794;0.012512077676563267;1.060838786361374;1.0098723900189213;10.000467190877593;1.250294580631094;0.035013974338926154;0.03501620243812971;0.9426764921491869;-0.033009002902993856;0.9432592307014565;1.0098228878321902
36.33638;1.0599078304749774;0.9995729466778405;0.9431427365737616;0.013263806772285967;0.012512076407419952;1.0608381129363558;1.00987422282978;10.000477780701116;1.2502916080178248;0.035014061759824286;0.03501624799763777;0.9426764310877689;-0.03300900276337948;0.9432613297531932;1.0098221238211547
36.34638;1.0599078760001077;0.9995740629882495;0.9431397437547661;0.013263779905414547;0.012512076495499635;1.060837482609688;1.0098760523203758;10.000488618067209;1.2502886176797223;0.03501415498242464;0.03501629399126067;0.9426764471942743;-0.03300900261946289;0.9432634433975079;1.0098213597905306
36.35638;1.0599078573385883;0.9995752319468855;0.943136654285051;0.013263751673288398;0.012512077974853214;1.0608369019065427;1.0098778698294564;10.000499682717162;1.250285610649555;0.035014254154604484;0.03501634046355032;0.9426765414744938;-0.03300900247146602;0.9432655729308813;1.0098205934014806
36.36638;1.0599077744737848;0.999576456442494;0.9431334734214818;0.013263722120950132;0.012512080841471537;1.0608363773320482;1.0098796679003692;10.00051095327549;1.2502825865652323;0.035014359413924175;0.035016387425237175;0.9426767144165202;-0.033009002320009015;0.9432677195852119;1.0098198216142482
36.37638;1.0599076273975343;0.9995777383706573;0.9431302070991928;0.01326369130075472;0.01251208504011847;1.0608359157655636;1.0098814395830205;10.000522405834309;1.2502795433106912;0.03501447085690712;0.03501643486142726;0.9426769664134066;-0.03300900216562119;0.9432698842614918;1.009819042801009
36.38638;1.0599074156405102;0.999579079226045;0.9431268625604731;0.01326365924453803;0.012512090468231991;1.0608355245986905;1.0098831769811096;10.000534023457817;1.2502764792688565;0.03501458849815218;0.035016482756967754;0.9426772971790818;-0.033009002008442534;0.9432720663348492;1.0098182584343054
36.39638;1.0599071380004448;0.9995804805331436;0.9431234484754372;0.013263625959616963;0.012512097007628516;1.060835211451874;1.0098848712669781;10.000545800673523;1.2502733964266537;0.035014712230627874;0.03501653110758638;0.9426777046745364;-0.03300900184821464;0.9432742619373012;1.009817472945216
36.40638;1.0599067932001878;0.9995819436682699;0.9431199739323004;0.01326359144574854;0.012512104554649106;1.0608349836085154;1.0098865132689383;10.000557736454171;1.2502703014137697;0.0350148418608442;0.035016579916388485;0.9426781844520504;-0.03300900168446333;0.9432764637398202;1.009816693081113
36.41638;1.0599063807341857;0.9995834697909114;0.9431164470794681;0.013263555714513866;0.012512113025519814;1.0608348473907125;1.0098880929692606;10.000569825111286;1.2502672048263779;0.0350149771897517;0.035016629195612846;0.9426787308192935;-0.03300900151672913;0.9432786628003629;1.0098159272339864
36.42638;1.059905901489115;0.9995850607732928;0.9431128741325528;0.013263518798694132;0.012512122351486016;1.0608348074340657;1.0098895999594717;10.00058204630543;1.250264119560392;0.03501511807259007;0.03501667895186709;0.9426793385460622;-0.033009001344871045;0.9432808497717194;1.0098151841468002
36.43638;1.0599053585163563;0.9995867200285079;0.9431092589974459;0.013263480747333517;0.01251213247451788;1.0608348661812148;1.0098910254985702;10.000594358230183;1.250261058435631;0.035015264458773815;0.03501672916389933;0.9426800029729738;-0.03300900116934371;0.9432830136787509;1.0098144717131132
36.44638;1.0599047573332674;0.9995884519966897;0.9431056037651482;0.013263441613119918;0.012512143336017021;1.0608350238002544;1.009892363383783;10.000606699379082;1.2502580326025945;0.03501541638285059;0.03501677979200653;0.9426807195030299;-0.03300900099108924;0.9432851410279361;1.0098137968996252
36.45638;1.059904104939543;0.9995902616096929;0.9431019102321665;0.013263401445202534;0.012512154868482938;1.0608352787207516;1.0098936091484354;10.000618995743558;1.2502550514963935;0.03501557390412376;0.0350168308166367;0.9426814832103458;-0.03300900081114254;0.9432872177542623;1.0098131665123287
36.46638;1.0599034083034036;0.9995921541421668;0.9430981815686542;0.013263360291335735;0.012512167002868368;1.0608356290250247;1.00989475920685;10.000631175843989;1.2502521237018702;0.035015737059667575;0.03501688226250324;0.9426822884057895;-0.03300900063040509;0.94328923181122;1.009812587482781
36.47638;1.0599026738481512;0.999594134573955;0.9430944230005119;0.013263318204168666;0.012512179669506875;1.0608360737193772;1.0098958099494653;10.000643187725798;1.2502492576944035;0.035015905855237214;0.03501693418718029;0.9426831294053186;-0.03300900044961978;0.9432911739009805;1.0098120664108847
36.48638;1.0599019080609222;0.9995962073881288;0.9430906415520636;0.013263275247649382;0.012512192778435956;1.0608366124770467;1.0098967568364778;10.000655002271625;1.2502464619842932;0.03501608026186343;0.03501698666347208;0.9426840019862016;-0.03300900026937015;0.943293037172679;1.0098116093809
36.49638;1.0599011179695772;0.999598376783023;0.9430868455519021;0.013263231505389056;0.012512206209016519;1.06083724421609;1.0098975944940365;10.000666602271465;1.250243745101261;0.035016260193690245;0.03501703976459557;0.9426849034704343;-0.03300900009013427;0.9432948166807322;1.0098112221609
36.50638;1.0599003105672373;0.9996006456029367;0.9430830446684595;0.013263187090820593;0.012512219825350463;1.0608379667421803;1.0098983174821923;10.00067796466519;1.250241115308065;0.03501644547796532;0.035017093538962936;0.9426858320997524;-0.03300899991229147;0.9432965080003052;1.009810909725475
36.51638;1.0598994913251414;0.9996030139719748;0.943079250471792;0.013263142151947368;0.012512233498869636;1.0608387784352833;1.009898921052609;10.000689042949714;1.2502385799209355;0.03501663585030995;0.035017147990653176;0.9426867867385822;-0.03300899973595627;0.943298106103301;1.0098106753265286
36.52638;1.059898662885422;0.9996054801866646;0.9430754758757985;0.01326309686399601;0.012512247118888235;1.0608396798140844;1.0098994016353682;10.000699757279568;1.2502361446840335;0.03501683097934731;0.035017203096898424;0.9426877661058901;-0.03300899956088402;0.943299606127729;1.0098105208253392
36.53638;1.0598978249491755;0.9996080431076658;0.9430717328087861;0.013263051414870339;0.012512260585423342;1.060840673551802;1.0098997560481877;10.000709998139063;1.2502338128763475;0.03501703048612258;0.03501725885563669;0.9426887681201326;-0.033008999386649314;0.9433010047294822;1.00981044798782
36.54638;1.0598969756570507;0.9996107033301406;0.9430680305268028;0.013263005996006189;0.012512273801718253;1.0608417637734637;1.0098999800537936;10.0007196420415;1.2502315843544634;0.035017233966937414;0.03501731530258911;0.942689790392127;-0.033008999213073154;0.9433022995113849;1.0098104584736776
36.55638;1.0598961134951248;0.9996134625717411;0.943064376119481;0.013262960792128924;0.01251228667624988;1.0608429548973628;1.0099000682395907;10.000728568275536;1.2502294563898966;0.035017441043057485;0.03501737247714834;0.942690830622482;-0.03300899904071042;0.9433034867899059;1.0098105525628374
36.56638;1.0598952375720123;0.9996163226573149;0.9430607755630779;0.013262915974867485;0.012512299122131976;1.0608442504287265;1.0099000147996158;10.000736667927344;1.2502274267379052;0.035017651388245336;0.03501743038995414;0.9426918859673765;-0.0330089988708397;0.9433045606257493;1.0098107288745808
36.57638;1.0598943466014383;0.9996192856942022;0.9430572338196659;0.013262871722512212;0.012512311061833795;1.0608456530938812;1.0098998140358044;10.000743839375147;1.2502254961541344;0.035017864688277375;0.03501748901796348;0.9426929524190312;-0.033008998704763474;0.9433055143636144;1.0098109851827497
36.58638;1.0598934391199875;0.9996223551793023;0.9430537547733148;0.013262828235471496;0.012512322437482484;1.0608471663038006;1.009899461028591;10.00074997683682;1.2502236683792431;0.03501808057998252;0.03501754831045218;0.9426940248007358;-0.033008998543186556;0.9433063423459086;1.009811318573385
36.59638;1.0598925143859663;0.9996255354700893;0.9430503418232478;0.013262785721633523;0.012512333203401347;1.0608487945766474;1.0098989526217286;10.00075497142946;1.2502219489409974;0.0350182986478077;0.03501760821305014;0.9426950968367696;-0.03300899838637124;0.943307040293121;1.0098117250774532
36.60638;1.0598915720350433;0.9996288293619328;0.9430469980439582;0.013262744381874171;0.012512343308906927;1.060850541853429;1.0098982879257992;10.000758722974581;1.2502203442618713;0.03501851847210551;0.035017668692644374;0.9426961607845378;-0.033008998234609774;0.9433076055885591;1.009812199874907
36.61638;1.0598906113092355;0.9996322368964169;0.9430437252909497;0.013262704410433816;0.012512352691870291;1.0608524101948675;1.009897468298601;10.00076114432851;1.250218861244354;0.035018739667374094;0.03501772971401773;0.9426972071952792;-0.033008998088242196;0.943308037672281;1.0098127376463208
36.62638;1.0598896309777142;0.9996357564465035;0.9430405237233755;0.01326266600123354;0.012512361284648723;1.0608544003818776;1.0098964970019066;10.000762157522132;1.2502175072921282;0.03501896189585306;0.035017791206123895;0.9426982261409707;-0.03300899794745289;0.9433083378243605;1.009813332533091
36.63638;1.0598886294774506;0.9996393861604763;0.9430373924286987;0.013262629342913005;0.012512369029081902;1.0608565127490166;1.0098953783041411;10.000761694361818;1.2502162903871037;0.035019184865066916;0.03501785308485158;0.9426992088375256;-0.033008997812395253;0.9433085087070548;1.0098139782571094
36.64638;1.0598876052344437;0.9996431246891815;0.9430343301364856;0.013262594596159739;0.012512375885084985;1.0608587468041706;1.0098941167133786;10.000759706284063;1.2502152186547018;0.03501940829785721;0.035017915303696294;0.9427001475316947;-0.03300899768345206;0.9433085537703102;1.0098146687999716
36.65638;1.0598865576699277;0.9996469713089505;0.9430313360109746;0.013262561882744172;0.01251238182588109;1.0608611001057633;1.0098927175922288;10.000756173722309;1.250214299271219;0.03501963188635298;0.0350179778725502;0.9427010347424495;-0.0330089975612056;0.9433084766017484;1.0098153988346343
36.66638;1.0598854882681474;0.999650925207845;0.9430284106746141;0.013262531301791784;0.012512386837127196;1.0608635680059577;1.009891188394437;10.00075110297502;1.250213537284533;0.035019855261858406;0.03501804084031999;0.9427018636064741;-0.03300899744623049;0.943308281078545;1.0098161629657512
36.67638;1.0598844005612873;0.9996549839600432;0.943025556302262;0.013262502953012366;0.0125123909226282;1.0608661446975496;1.0098895383960853;10.000744510486015;1.2502129354113247;0.035020077993450124;0.035018104271676016;0.9427026284647693;-0.03300899733905561;0.9433079720650479;1.009816954631583
36.68638;1.0598832991269531;0.9996591424926421;0.9430227756760455;0.013262476946666532;0.012512394101670328;1.060868823789848;1.009887777065851;10.000736409352646;1.2502124951900868;0.03502029962665173;0.03501816822437188;0.9427033243660071;-0.033008997240332925;0.9433075552725528;1.0098177660216245
36.69638;1.0598821887845673;0.9996633939773835;0.943020071426457;0.01326245339309222;0.012512396402581992;1.060871597613019;1.0098859128545608;10.00072681696694;1.2502122188003826;0.03502051974790967;0.03501823271953235;0.9427039462002154;-0.03300899715096912;0.9433070361246156;1.0098185888365272
36.70638;1.059881074419103;0.9996677318197689;0.94301744606743;0.01326243238059701;0.012512397872969094;1.0608744566221604;1.009883953011349;10.000715777509859;1.2502121104247321;0.035020738010906195;0.03501829771956568;0.9427044888938565;-0.03300899707210475;0.9433064187731841;1.0098194151148507
36.71638;1.0598799604538807;0.9996721506725669;0.9430149023627449;0.013262413958668971;0.012512398601118892;1.0608773898397006;1.0098819038598263;10.000703371236922;1.2502121760709153;0.03502095411687737;0.03501836313597222;0.9427049483651766;-0.03300899700507712;0.9433057060435552;1.0098202378852292
36.72638;1.0598788494723168;0.9996766467911457;0.9430124429553043;0.013262398133475536;0.012512398721396404;1.0608803860480083;1.0098797708541551;10.000689701846246;1.2502124216576518;0.03502116779944724;0.035018428859733275;0.9427053219760736;-0.033008996951330506;0.9433048998935232;1.009821051297357
36.73638;1.0598777413819624;0.9996812188352233;0.9430100691792828;0.013262384874212725;0.012512398400242167;1.0608834348638145;1.0098775585184852;10.00067487612106;1.250212850495116;0.035021378810824635;0.035018494777906514;0.9427056081606956;-0.03300899691212475;0.9433040017814319;1.0098218497823166
36.74638;1.0598766343892376;0.9996858679640438;0.9430077806588689;0.013262374128673914;0.012512397818461921;1.0608865265423182;1.0098752712128365;10.000658986558042;1.2502134620913703;0.03502158690687566;0.03501856076678491;0.9427058059042618;-0.03300899688827502;0.9433030129025946;1.0098226276547229
36.75638;1.0598755264595403;0.9996905965427468;0.9430055763444092;0.013262365841825701;0.01251239715364046;1.0608896509729524;1.0098729147471206;10.00064210386589;1.2502142532333576;0.03502179185604872;0.03501862667596529;0.9427059148378059;-0.033008996880050614;0.9433019339851174;1.0098233805411627
36.76638;1.0598744151717487;0.9996954064858102;0.9430034555068694;0.013262359963571311;0.012512396563067829;1.0608927977874436;1.0098704972447792;10.000624288517562;1.2502152199925283;0.03502199344825323;0.0350186923183379;0.9427059356941146;-0.03300899688716424;0.9433007649646639;1.0098241064975948
36.77638;1.0598732965204263;0.9997002979428993;0.943001417629699;0.013262356440672935;0.012512396179379387;1.060895957260952;1.0098680284261985;10.000605613297939;1.2502163590124427;0.035022191478936544;0.035018757487712826;0.9427058701581903;-0.033008996908887984;0.9432995058989496;1.009824805012687
36.78638;1.059872164728217;0.9997052685743382;0.9429994621137644;0.01326235520713239;0.01251239612027209;1.0608991205531872;1.0098655179472664;10.0005861705162;1.2502176681109287;0.035022385729982335;0.03501882198421363;0.9427057201362414;-0.03300899694415619;0.9432981586768349;1.0098254761674106
36.79638;1.0598710133060858;0.9997103135213694;0.9429975886544809;0.01326235618528041;0.012512396493592731;1.0609022797928587;1.0098629739772549;10.000566055813358;1.2502191462955439;0.035022575982369845;0.03501888561415943;0.9427054870996339;-0.03300899699162657;0.9432967274464511;1.0098261217971147
36.80638;1.059869836263211;0.9997154259734409;0.9429957971813714;0.01326235929716307;0.012512397395201907;1.0609054283395394;1.0098604031468388;10.000545350563376;1.2502207924813244;0.03502276205634361;0.035018948188955554;0.9427051719710029;-0.033008997049984765;0.9432952176870869;1.0098267467887776
36.81638;1.0598686290697905;0.9997205979126798;0.9429940875931724;0.013262364478891002;0.012512398914960522;1.0609085603649973;1.0098578111811223;10.000524121445498;1.25022260407991;0.03502294382142341;0.03501900954840151;0.9427047754084029;-0.03300899711819225;0.9432936357526348;1.0098273586628945
36.82638;1.0598673892684758;0.9997258204768793;0.9429924608840916;0.013262371683011068;0.01251240114899756;1.0609116696735412;1.009855203022234;10.000502425752043;1.2502245771639222;0.035023121153912234;0.03501906959026611;0.9427042973173517;-0.03300899719533557;0.9432919894876782;1.0098279657801197
36.83638;1.0598661160737217;0.9997310839191986;0.942990920067475;0.013262380868651075;0.012512404201917732;1.0609147486938113;1.0098525826977813;10.000480303460563;1.2502267066523034;0.03502329389692673;0.03501912829190794;0.942703735591471;-0.033008997280637255;0.9432902886300006;1.0098285751464549
36.84638;1.0598648089032752;0.9997363778124452;0.9429894695638169;0.013262391990751455;0.012512408175027957;1.0609177882997858;1.0098499530877925;10.000457766086145;1.2502289855745037;0.035023461885509616;0.03501918571966343;0.9427030855304641;-0.03300899737371931;0.9432885443189601;1.0098291912652564
36.85638;1.0598634665462547;0.999741691826008;0.9429881143364804;0.013262404987819467;0.012512413149811928;1.060920777965293;1.0098473159481414;10.000434803777097;1.2502314054675046;0.03502362502410567;0.03501924201718323;0.9427023405435374;-0.03300899747461857;0.943286768139813;1.0098298169214353
36.86638;1.059862088045688;0.9997470160535818;0.9429868589671304;0.013262419780440475;0.012512419173111822;1.0609237057608296;1.0098446726002852;10.000411401533484;1.250233957800145;0.03502378331582929;0.0350192973870444;0.9427014942042946;-0.03300899758355518;0.9432849705532772;1.0098304550286332
36.87638;1.0598606737820395;0.9997523407645603;0.9429857068177987;0.013262436290100418;0.0125124262477447;1.0609265583067655;1.0098420239265604;10.000387542013556;1.2502366343758347;0.035023936797576226;0.03501935207082657;0.9427005428199543;-0.03300899770053352;0.9432831593682347;1.009831110206474
36.88638;1.059859225846268;0.9997576571911116;0.9429846604043236;0.01326245445321532;0.012512434336344715;1.0609293206708301;1.0098393691339596;10.000363199040383;1.2502394268140944;0.035024085474818584;0.03501940630920035;0.9426994862133307;-0.033008997825039105;0.9432813399369216;1.0098317891014794
36.89638;1.0598577480185318;0.9997629585424446;0.9429837229213904;0.01326247422051234;0.012512443381185725;1.0609319767550147;1.0098367051266592;10.00033833758493;1.250242326162715;0.035024229316148896;0.03501946029247101;0.9426983261366525;-0.03300899795625916;0.9432795166739045;1.0098324995794414
36.90638;1.059856244625551;0.9997682394772817;0.9429828994267037;0.013262495559783285;0.012512453325968287;1.060934510323087;1.0098340275879059;10.000312921381209;1.2502453229942643;0.03502436827413153;0.03501951413100136;0.9426970646387912;-0.033008998093579385;0.9432776940516435;1.0098332498114118
36.91638;1.0598547191503862;0.9997734957805714;0.9429821960652486;0.013262518456290255;0.012512464120268702;1.0609369053287458;1.0098313328026485;10.000286922698242;1.2502484075855766;0.035024502324538596;0.03501956786884468;0.9426957041496687;-0.033008998236872145;0.9432758764819125;1.009834047155788
36.92638;1.0598531743754673;0.9997787254521426;0.9429816180347931;0.013262542896027213;0.012512475709785757;1.0609391453461319;1.0098286184955667;10.000260329211406;1.2502515697273613;0.0350246315032513;0.035019621521506374;0.9426942483586431;-0.03300899838652631;0.9432740677306569;1.0098348966852138
36.93638;1.0598516132568434;0.9997839288719783;0.9429811690969769;0.013262568848477893;0.012512488033325192;1.0609412141309653;1.0098258830613551;10.000233138716407;1.2502547990926614;0.03502475589951014;0.035019675092365275;0.9426927021974711;-0.03300899854324614;0.9432722708866781;1.0098358008480737
36.94638;1.059850039751458;0.9997891069722997;0.9429808525136707;0.013262596273652796;0.012512501031817115;1.0609430981616796;1.009823124824322;10.000205337831169;1.2502580864022488;0.03502487561059969;0.03501972859042198;0.9426910713133403;-0.03300899870763865;0.943270489117663;1.0098367605305338
36.95638;1.059848459021093;0.9997942592660725;0.9429806709783926;0.013262625146198151;0.012512514655439523;1.0609447888006518;1.009820343116087;10.000176883575113;1.2502614238999123;0.03502499068701411;0.03501978206792415;0.9426893621443906;-0.033008998879878126;0.9432687259272742;1.009837775471494
36.96638;1.0598468762196205;0.9997993831636867;0.9429806261635281;0.013262655464852316;0.012512528860161923;1.0609462818602697;1.0098175400312;10.000147713205164;1.2502648049209717;0.0350251011111936;0.035019835621072956;0.9426875818470392;-0.03300899905966026;0.9432669841408015;1.0098388434776377
36.97638;1.0598452955285937;0.9998044746982905;0.9429807188890431;0.013262687240130865;0.012512543603651888;1.060947575922662;1.009814720661041;10.00011777216003;1.250268223405947;0.03502520682655244;0.03501988936818524;0.9426857373942874;-0.0330089992463011;0.9432652650917437;1.0098399602226447
36.98638;1.0598437205470455;0.9998095297980625;0.9429809487592042;0.013262720484572452;0.012512558848843629;1.0609486720824113;1.0098118918621255;10.00008702626311;1.2502716731538275;0.03502530778295697;0.03501994347110727;0.9426838345503639;-0.03300899943878052;0.9432635692860124;1.0098411204008029
36.99638;1.0598421551637283;0.9998145447532316;0.9429813136186502;0.013262755210593238;0.01251257456646127;1.0609495747503344;1.0098090608352672;10.000055453887306;1.250275146630909;0.03502540396346461;0.035019998154802404;0.9426818774414326;-0.03300899963566905;0.9432618973940309;1.0098423191274102
37.00638;1.059840605054314;0.9998195159496964;0.9429818097346633;0.013262791423754566;0.012512590731200169;1.060950290444256;1.0098062341350216;10.0000230368205;1.2502786347585246;0.035025495377443414;0.03502005366484687;0.9426798690281396;-0.03300899983509929;0.943260250430951;1.0098435525421074
37.01638;1.0598390795677957;0.99982443970311;0.9429824320010087;0.013262829119761281;0.012512607314633835;1.0609508243482897;1.0098034169219174;9.99998975778895;1.250282128627022;0.03502558203476926;0.03502011020021827;0.942677812220677;-0.033009000034947285;0.9432586294378202;1.009844817361318
37.02638;1.059837592021389;0.9998293122134113;0.94298317398204;0.013262868289401656;0.012512624280489895;1.060951178794385;1.009800612549186;9.999955603404947;1.2502856212687585;0.03502566391129954;0.0350201678741763;0.9426757112257241;-0.033009000232979334;0.9432570351111563;1.0098461098924718
37.03638;1.05983615723445;0.9998341292192859;0.9429840282067562;0.013262908913035599;0.012512641591613933;1.060951354875018;1.0097978230265956;9.999920566108049;1.2502891076558895;0.03502574091712797;0.035020226705182164;0.9426735726178138;-0.03300900042684347;0.9432554679489391;1.0098474253086753
37.04638;1.0598347883521044;0.9998388857611176;0.9429849860067264;0.013262950942785817;0.012512659221705202;1.0609513540017792;1.009795050000715;9.999884638858623;1.2502925836815744;0.035025812924404404;0.03502028661237769;0.9426714051719279;-0.03300900061408881;0.9432539285486864;1.0098487575474373
37.05638;1.0598334957763054;0.9998435776215951;0.9429860367634044;0.013262994299030629;0.012512677153148447;1.0609511785476449;1.0097922954045973;9.999847807629143;1.2502960454017698;0.035025879838943764;0.03502034741672741;0.9426692183002257;-0.03300900079222155;0.9432524171011533;1.0098500998012847
37.06638;1.0598322877011666;0.9998482036919509;0.9429871683218584;0.013263038890842713;0.012512695365296408;1.0609508323401524;1.0097895618044814;9.999810052924511;1.2502994892108845;0.03502594162200089;0.035020408875501646;0.9426670202135554;-0.03300900095885444;0.9432509330495736;1.0098514451724687
37.07638;1.0598311705994417;0.9998527660279102;0.942988368822113;0.01326308463827898;0.012512713834268208;1.060950320484193;1.009786852672494;9.999771361277519;1.2503029133094505;0.03502599825817927;0.03502047074524797;0.9426648170770703;-0.03300900111197606;0.9432494759708491;1.00985278740363
37.08638;1.0598301489652162;0.9998572672208111;0.9429896276072393;0.013263131485334426;0.012512732547318349;1.0609496482076701;1.009784171882992;9.999731736666586;1.2503063187363896;0.035026049727630175;0.03502053282669273;0.9426626133015666;-0.033009001250050914;0.9432480465448314;1.00985412160678
37.09638;1.0598292241072196;0.9998617080624191;0.9429909343324863;0.013263179403290252;0.012512751514512387;1.0609488194470786;1.009781522395006;9.99969121052602;1.2503097073982297;0.03502609601748574;0.03502059497167619;0.942660411927099;-0.03300900137179309;0.9432466466025625;1.0098554441079803
37.10638;1.0598283942633944;0.9998660871156422;0.9429922779651989;0.013263228378427873;0.012512770771141223;1.0609478369864664;1.0097789051114354;9.999649853266087;1.2503130787979198;0.03502613715880601;0.03502065707686451;0.9426582144373862;-0.03300900147587997;0.9432452789799401;1.0098567516539925
37.11638;1.0598276572930225;0.999870400931104;0.9429936469079363;0.01326327839299717;0.012512790373403715;1.0609467044201717;1.0097763186939006;9.999607773952569;1.2503164293269982;0.03502617322850251;0.03502071908576301;0.9426560204101924;-0.03300900156074162;0.9432439472779988;1.0098580413174623
37.12638;1.059827012486977;0.9998746439339703;0.9429950299476729;0.013263329414020553;0.012512810382307782;1.0609454276445107;1.0097737614357203;9.999565099651772;1.2503197538422932;0.03502620431015349;0.035020780997134855;0.942653827632604;-0.033009001624406134;0.9432426546994853;1.0098593108635538
37.13638;1.0598264594661237;0.9998788086350501;0.942996417245052;0.013263381387289871;0.012512830843069714;1.060944014886727;1.0097712343681404;9.999521952380734;1.250323046918005;0.035026230481316784;0.035020842862421714;0.9426516322499136;-0.03300900166469766;0.9432414026459194;1.0098605582412776
37.14638;1.0598259967069446;0.9998828866796922;0.9429978008853938;0.013263434231393532;0.012512851775430876;1.0609424759086596;1.0097687424383093;9.999478438163457;1.2503263034854728;0.03502625183876242;0.03502090477876508;0.9426494286566233;-0.03300900167984395;0.9432401900914438;1.0098617807227832
37.15638;1.0598256218590538;0.9998868697448735;0.9429991752846562;0.013263487840841479;0.012512873181337878;1.0609408211774414;1.0097662929973465;9.999434645204952;1.2503295196282034;0.03502626849994562;0.03502096688329219;0.9426472101757035;-0.03300900166892757;0.9432390135556437;1.009862975761755
37.16638;1.0598253329519118;0.9998907493810432;0.9430005374734707;0.013263542099703672;0.012512895062236955;1.0609390619346735;1.0097638939652498;9.999390646809134;1.2503326929676863;0.03502628059089125;0.03502102932318261;0.9426449703766018;-0.033009001631729366;0.9432378674166659;1.009864142818172
37.17638;1.0598251291606509;0.9998945167043131;0.9430018863277696;0.013263596889786658;0.012512917425969952;1.0609372104705141;1.0097615537464761;9.999346498210201;1.250335822409213;0.035026288266070314;0.035021092229359854;0.9426427041772099;-0.03300900156819895;0.9432367442734739;1.0098652830791823
37.18638;1.05982501115418;0.9998981624725364;0.9430032208945488;0.01326365208460004;0.012512940280173447;1.0609352794508202;1.0097592821205514;9.999302228099848;1.2503389079384084;0.03502629171053204;0.035021155742953995;0.942640408838721;-0.03300900147810014;0.9432356351021948;1.0098663974713007
37.19638;1.0598249810311116;0.9999016774534448;0.943004539635143;0.013263707539292744;0.012512963618596246;1.0609332814546293;1.0097570900071198;9.999257846486854;1.2503419504379931;0.03502629109450891;0.03502122005554649;0.9426380842293782;-0.03300900136098243;0.9432345294551642;1.0098674859564143
37.20638;1.0598250415357915;0.999905053436412;0.9430058408949715;0.013263763096687631;0.012512987407069168;1.060931229432009;1.0097549883839494;9.999213366312503;1.2503449514863267;0.03502628653958562;0.035021285392742255;0.9426357319924981;-0.03300900121618471;0.9432334159306317;1.0098685484699836
37.21638;1.059825194559585;0.9999082841757908;0.9430071227887453;0.013263818608806549;0.012513011590687758;1.0609291363332927;1.0097529882640761;9.999168818989181;1.2503479133866602;0.03502627813083464;0.03502135194424454;0.9426333548883019;-0.0330090010427874;0.9432322829738354;1.009869585826118
37.22638;1.059825439450138;0.9999113651276662;0.9430083822590954;0.013263873949761753;0.012513036119335054;1.060927013628354;1.0097511018206948;9.999124260586305;1.250350838675479;0.035026265954270955;0.035021419812995974;0.9426309571157542;-0.03300900083977454;0.9432311196749661;1.0098706001588362
37.23638;1.0598257723565638;0.9999142923152914;0.9430096147890425;0.013263929012292593;0.012513060958597349;1.0609248709132237;1.0097493428433562;9.999079765999493;1.2503537288652113;0.03502625011934046;0.035021489023735884;0.9426285450375802;-0.03300900060629256;0.9432299155054595;1.0098715952085024
37.24638;1.0598261872899282;0.9999170616068946;0.9430108152391227;0.013263983706251635;0.012513086083208771;1.0609227166882726;1.0097477258348653;9.999035410584268;1.250356583734174;0.035026230739490925;0.03502155953676487;0.9426261272755107;-0.03300900034169952;0.94322865921008;1.0098725760863911
37.25638;1.0598266776658258;0.9999196689033005;0.9430119791473017;0.013264037975202272;0.012513111472123287;1.0609205584757235;1.0097462646947746;9.99899125595327;1.2503594011145884;0.03502620789675319;0.03502163122216809;0.9426237136868776;-0.033009000045445984;0.9432273393826212;1.0098735485784167
37.26638;1.0598272368343167;0.9999221106871944;0.9430131033989786;0.013264091810841453;0.01251313710806587;1.0609184026792953;1.009744971791311;9.998947351706297;1.2503621760456622;0.035026181618753836;0.035021703850035606;0.9426213140054928;-0.03300899971698335;0.9432259470051598;1.009874518346343
37.27638;1.0598278575626097;0.9999243844230324;0.9430141862052138;0.013264145233325914;0.01251316297796741;1.0609162552477418;1.0097438578666675;9.99890374730304;1.2503649004455895;0.035026151865451674;0.0350217771365847;0.9426189367525518;-0.03300899935581027;0.9432244770156112;1.009875489849646
37.28638;1.0598285311568345;0.9999264891975118;0.9430152276833756;0.013264198254389539;0.01251318906146508;1.0609141225460155;1.0097429324840823;9.998860503119708;1.2503675645902759;0.03502611855760576;0.0350218507956495;0.9426165881813044;-0.03300899896154743;0.9432229278714852;1.0098764659215125
37.29638;1.0598292475206126;0.9999284266253737;0.9430162306907388;0.013264250858644907;0.012513215308084039;1.0609120111878407;1.0097422040706143;9.998817693161708;1.25037015874943;0.03502608163614794;0.035021924562202184;0.9426142720631875;-0.03300899853389384;0.9432212999998969;1.0098774495171559
37.30638;1.0598299969868044;0.9999302004559291;0.9430172003401793;0.013264303010289327;0.01251324163940047;1.0609099262931032;1.0097416795356078;9.998775399394951;1.2503726732940972;0.03502604108347475;0.03502199819981566;0.9426119909277351;-0.033008998072571814;0.943219594549281;1.0098784459981842
37.31638;1.0598307728921033;0.9999318151781849;0.9430181424259729;0.0132643546762064;0.012513267982826348;1.0609078701667858;1.0097413641828104;9.998733702588094;1.2503750982712492;0.0350259969265499;0.035022071505064825;0.9426097471714917;-0.03300899757735158;0.9432178139274294;1.0098794629094026
37.32638;1.059831573357026;0.9999332756744752;0.9430190617846951;0.013264405839975794;0.012513294297969232;1.0609058433841407;1.009741261804758;9.99869268043538;1.2503774243145105;0.035025949246377815;0.0350221443325167;0.9426075426578815;-0.03300899704804397;0.9432159627325695;1.009880508071756
37.33638;1.0598324010578954;0.999934587296821;0.9430199610518071;0.013264456489799233;0.012513320576418376;1.060903846960363;1.0097413746663408;9.998652414042184;1.2503796443353299;0.035025898159015474;0.03502221662393426;0.9426053777287784;-0.03300899648445801;0.9432140473215734;1.009881588531054
37.34638;1.0598332609833456;0.9999357554542607;0.9430208406598256;0.013264506606722189;0.012513346828546067;1.0609018835380288;1.0097417040072851;9.998612988183675;1.2503817537627133;0.035025843781792146;0.035022288391630275;0.9426032510530852;-0.03300899588658388;0.9432120753233564;1.0098827103203305
37.35638;1.05983415775735;0.9999367854682694;0.9430217003422153;0.013264556174759906;0.012513373074328774;1.0608999571951758;1.009742251122016;9.998574485484;1.2503837494220775;0.035025786211281704;0.03502235966915838;0.9426011603866594;-0.03300899525495606;0.94321005591302;1.0098838778950898
37.36638;1.0598350942290213;0.9999376825071318;0.9430225402645999;0.013264605188987795;0.012513399336753713;1.060898072891568;1.0097430180787734;9.998536981517065;1.2503856282400179;0.035025725514704203;0.035022430468297165;0.9425991037124949;-0.03300899459081482;0.9432080000863956;1.0098850935213997
37.37638;1.0598360718703461;0.9999384514154581;0.9430233605895542;0.01326465364689612;0.01251342563043437;1.0608962362613612;1.0097440074114217;9.998500541960123;1.2503873861037282;0.03502566175073313;0.035022500765068645;0.9425970799953508;-0.033008993895950973;0.9432059205638618;1.0098863578201505
37.38638;1.059837091578388;0.9999390969437388;0.9430241609182839;0.013264701544341902;0.012513451961587537;1.0608944528788338;1.0097452207028288;9.998465227958592;1.2503890178966908;0.03502559500109523;0.035022570531800405;0.9425950889638121;-0.03300899317237294;0.943203830902767;1.0098876712923053
37.39638;1.059838154094389;0.9999396239636732;0.9430249404001159;0.01326474887881264;0.012513478342691422;1.0608927265960344;1.009746657021053;9.998431102936562;1.2503905193822553;0.035025525365983065;0.0350226397726152;0.9425931306816776;-0.03300899242198245;0.9432017445742603;1.0098890350279384
37.40638;1.0598392607373155;0.9999400371133771;0.9430256979014559;0.013264795645776444;0.012513504795115659;1.060891058116392;1.00974831283556;9.998398230180724;1.2503918896387793;0.03502545294881975;0.03502270851692261;0.9425912052305315;-0.03300899164637169;0.9431996753022875;1.0098904497231356
37.41638;1.0598404137161825;0.9999403401302235;0.9430264323732246;0.013264841839627369;0.012513531338201456;1.0608894447267387;1.0097501836707798;9.998366671644382;1.250393131780983;0.0350253778710805;0.03502277680540279;0.9425893117575689;-0.03300899084689975;0.9431976373453915;1.0098919145313614
