time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.42638;1.0598416152834227;0.9999405354943148;0.94302714324536;0.013264887466845347;0.012513557990302102;1.0608878814853477;1.009752265403079;9.998336492744906;1.2503942518832019;0.035025300280386924;0.035022844673546064;0.942587447648623;-0.03300899002511271;0.9431956444392179;1.0098934277941845
37.43638;1.0598428666430928;0.9999406249841924;0.94302783013302;0.013264932551253652;0.012513584787779392;1.0608863630279726;1.0097545537129375;9.998307757606447;1.2503952582871634;0.03502522032013894;0.035022912100490966;0.9425856092489201;-0.03300898918309847;0.9431937087368937;1.0098949884931931
37.44638;1.0598441676029664;0.9999406107362884;0.9430284922703995;0.013264977126834691;0.012513611793098376;1.0608848842821819;1.0097570431563563;9.998280511922541;1.2503961614186718;0.035025138098183084;0.03502297898286752;0.9425837934219295;-0.033008988323256244;0.9431918407659979;1.00989659565549
37.45638;1.059845516895304;0.9999404955782566;0.9430291284066737;0.013265021235923942;0.012513639074488185;1.0608834403584755;1.0097597271051557;9.998254775268288;1.2503969721709205;0.035025053701929425;0.03502304519072166;0.942581998122384;-0.03300898744775352;0.9431900496129103;1.0098982467054074
37.46638;1.059846912419621;0.9999402826893748;0.943029737183379;0.013265064926470567;0.012513666682620609;1.0608820262371925;1.0097625978052442;9.998230556230618;1.2503976990622716;0.03502496724981694;0.03502311062573909;0.9425802220853329;-0.033008986558389755;0.9431883427456909;1.0098999374167277
37.47638;1.0598483516534631;0.999939975698091;0.9430303171833538;0.0132651082366373;0.012513694639067546;1.0608806354684228;1.0097656458769153;9.998207872849255;1.2503983472492566;0.035024878920291394;0.03502317520617632;0.942578464786665;-0.03300898565674828;0.9431867257252176;1.0099016633163265
37.48638;1.0598498325169854;0.9999395790985716;0.9430308663118719;0.013265151189808705;0.012513722927866905;1.060879259255586;1.0097688596231742;9.998186754481004;1.2503989198279695;0.03502478891051693;0.035023238842742166;0.9425767262537531;-0.03300898474428514;0.9431852019120355;1.0099034208659685
37.49638;1.059851353671785;0.9999390978295539;0.9430313823082803;0.013265193809554111;0.012513751497463168;1.0608778880192329;1.0097722250083492;9.998167231939345;1.2503994180304758;0.03502469736344839;0.035023301449772073;0.9425750065797553;-0.03300898382247879;0.9431837727994913;1.0099052074569856
37.50638;1.0598529138187465;0.9999385361405665;0.943031864773741;0.013265236122982525;0.01251378027624515;1.0608765139055896;1.009775726766408;9.998149334260845;1.2503998405292105;0.03502460436722662;0.035023362938964735;0.942573306132272;-0.03300898289293001;0.9431824390815188;1.0099070210139678
37.51638;1.0598545107547848;0.9999378970434762;0.9430323161230997;0.013265278133328836;0.012513809186777091;1.0608751313656593;1.0097793500764098;9.998133084349082;1.2504001848836757;0.0350245100182123;0.03502342320555607;0.9425716258861409;-0.033008981957353314;0.9431812009336732;1.0099088606907825
37.52638;1.0598561409115301;0.9999371826938852;0.943032741268876;0.01326531978772876;0.012513838155917487;1.0608737356496927;1.0097830817094575;9.99811849031552;1.2504004498440624;0.035024414445677554;0.03502348214500543;0.9425699669819647;-0.0330089810176532;0.9431800572966026;1.009910728043514
37.53638;1.0598577997671925;0.999936394953734;0.9430331477988955;0.013265360976834237;0.012513867128324441;1.060872321903753;1.0097869101686265;9.998105548281622;1.2504006351939565;0.03502431780111686;0.03502353966129714;0.9425683303788758;-0.03300898007605052;0.9431790056535986;1.0099126267679472
37.54638;1.0598594828424077;0.9999355355749664;0.9430335457595523;0.013265401560826718;0.01251389607917155;1.0608708866170409;1.0097908248153653;9.998094248840678;1.250400739708894;0.03502422026078961;0.03502359563815012;0.9425667174079768;-0.03300897913509645;0.943178042856669;1.009914561212273
37.55638;1.0598611860762852;0.9999346061652478;0.9430339462254336;0.013265441398663813;0.012513925016254526;1.060869429199027;1.009794814615665;9.998084570217339;1.2504007603133476;0.035024122023295454;0.0350236499077333;0.9425651306155257;-0.03300897819754596;0.9431771662485612;1.0099165354929869
37.56638;1.0598629051022064;0.9999336083973024;0.9430343602751167;0.013265480376258151;0.012513953967766622;1.0608679513497443;1.0097988682805576;9.998076471710524;1.2504006929193698;0.035024023288949935;0.035023702265280725;0.9425635737065182;-0.03300897726613171;0.9431763739894534;1.0099185530154433
37.57638;1.0598646345333262;0.9999325448552342;0.9430347989924076;0.013265518419237204;0.012513982963583968;1.0608664556778882;1.0098029756391467;9.998069899183308;1.2504005334415278;0.035023924255892555;0.03502375253079731;0.9425620505406809;-0.033008976343242756;0.9431756644839636;1.0099206151889095
37.58638;1.0598663678371205;0.9999314199468186;0.94303527323507;0.01326555547922209;0.012514012033138672;1.0608649452798524;1.0098071276637433;9.998064789568305;1.2504002792434439;0.03502382515438866;0.03502380057568149;0.9425605640704902;-0.033008975430770256;0.9431750361339498;1.009922720401014
37.59638;1.0598680971376278;0.9999302397977818;0.9430357929139223;0.013265591516881566;0.012514041226047334;1.06086342390752;1.0098113154285315;9.99806107579175;1.2503999310009672;0.035023726277711525;0.035023846265121804;0.9425591153021639;-0.03300897453049952;0.9431744874083317;1.0099248645203833
37.60638;1.059869813332514;0.9999290115212489;0.9430363668516448;0.013265626501874133;0.012514070624697867;1.0608618961930658;1.0098155305188474;9.998058700384236;1.2503994928531847;0.03502362796271894;0.035023889399736205;0.9425577027035378;-0.03300897364468762;0.9431740161616644;1.009927042090521
37.61638;1.059871507256898;0.9999277421884866;0.9430370032768426;0.013265660416280746;0.012514100334203335;1.0608603673468409;1.0098197664433095;9.998057619865412;1.2503989703917793;0.03502353053333401;0.035023929721220745;0.9425563232180464;-0.03300897277616914;0.9431736195545601;1.0099292474614208
37.62638;1.0598731706593014;0.9999264374426472;0.9430377101244387;0.01326569324622091;0.012514130470891258;1.0608588422971386;1.0098240187421157;9.998057792162854;1.25039836810719;0.03502343426122744;0.035023966951482334;0.9425549740898992;-0.03300897192803492;0.9431732956919471;1.009931476246895
37.63638;1.059874796074184;0.9999251010647033;0.9430384951059708;0.013265724971657776;0.012514161156436462;1.0608573254415463;1.0098282832013195;9.998059165977878;1.2503976883846233;0.035023339369421036;0.035024000834991166;0.9425536539090206;-0.033008971103307166;0.943173044637539;1.0099337263997812
37.64638;1.059876376495703;0.9999237358448431;0.9430393655790454;0.013265755564455074;0.012514192507146013;1.060855821217304;1.0098325540881732;9.998061680266755;1.2503969330700073;0.03502324603616249;0.035024031166653334;0.9425523632099545;-0.033008970304722336;0.9431728674396377;1.0099359973717692
37.65638;1.0598779055856762;0.9999223445945522;0.9430403277611134;0.01326578498960361;0.012514224621010298;1.0608543341702603;1.0098368242695488;9.998065270422527;1.2503961046125536;0.035023154374458805;0.03502405778736098;0.9425511049801775;-0.033008969534679106;0.9431727651345669;1.0099382876777
37.66638;1.0598793785874339;0.9999209308307078;0.9430413859771984;0.013265813212387866;0.01251425757110255;1.0608528677067692;1.0098410865321346;9.998069881206874;1.2503952052287253;0.03502306442977827;0.035024080563962334;0.9425498843309247;-0.03300896879544477;0.9431727387661795;1.0099405925147504
37.67638;1.0598807933772498;0.9999194987866425;0.9430425428658615;0.013265840215698228;0.012514291405650088;1.0608514227582937;1.0098453345883183;9.998075476575915;1.2503942372058998;0.03502297620661289;0.03502409939697623;0.942548707739678;-0.03300896808937683;0.9431727893292128;1.0099429028513782
37.68638;1.0598821504191642;0.9999180519170026;0.9430437998404024;0.013265866016756807;0.0125143261476084;1.0608499982062414;1.0098495627239779;9.998082033992004;1.2503932048287858;0.0350228896838152;0.0350241142532178;0.942547582937253;-0.03300896741889925;0.9431729175643832;1.0099452067400894
37.69638;1.0598834521213614;0.9999165907370274;0.9430451572810121;0.013265890676017435;0.012514361790438014;1.0608485927181481;1.0098537645670356;9.998089531085775;1.2503921153534785;0.03502280482258937;0.035024125181237896;0.9425465188037983;-0.033008966786342;0.9431731236507248;1.0099474918025078
37.70638;1.059884702802929;0.9999151129228122;0.9430466145887125;0.013265914292040232;0.012514398301357005;1.0608472059336855;1.0098579331598285;9.998097932435966;1.250390978472397;0.035022721588710885;0.03502413231157976;0.9425455244686872;-0.03300896619385571;0.9431734065205511;1.0099497466795928
37.71638;1.0598859086121593;0.9999136162279684;0.9430481698576466;0.013265936978490885;0.012514435636032804;1.060845837891681;1.0098620623793588;9.998107178380083;1.2503898052173308;0.03502263996173178;0.03502413584977975;0.9425446080956212;-0.03300896564338183;0.9431737644667586;1.0099519609401633
37.72638;1.0598870770566782;0.9999121005552549;0.9430498191170166;0.013265958839169492;0.01251447374970996;1.060844487635776;1.0098661476978132;9.998117187547196;1.2503886065863896;0.03502255993067447;0.03502413605766315;0.9425437757794308;-0.033008965136631305;0.9431741972736231;1.0099541248771573
37.73638;1.0598882161800902;0.9999105668449445;0.9430515556588317;0.013265979954500944;0.012514512597643511;1.0608431524012392;1.009870185911675;9.998127867351982;1.2503873918966284;0.03502248149929162;0.035024133256439674;0.9425430307286701;-0.03300896467524483;0.9431747067747203;1.009956230217679
37.74638;1.0598893326669594;0.9999090151386014;0.9430533704535654;0.013266000377682543;0.012514552129173082;1.0608418276593599;1.009874174581587;9.99813911939319;1.2503861673816388;0.03502240466429275;0.035024127849394;0.9425423732296421;-0.033008964261066885;0.9431752949326498;1.0099582708209685
37.75638;1.059890430158515;0.9999074444365788;0.9430552533857147;0.01326602013729881;0.012514592282463757;1.06084050780069;1.009878111632433;9.998150848287624;1.2503849360345214;0.035022329358804505;0.03502412032320763;0.9425418017466594;-0.033008963896068666;0.943175962296539;1.0099602419309017
37.76638;1.059891509560063;0.999905853523529;0.94305719396574;0.01326603924852276;0.012514632987801663;1.06083918685936;1.009881995313076;9.998162971925606;1.2503836988093626;0.03502225542890071;0.03502411121047661;0.9425413145007072;-0.03300896358184464;0.9431767081472002;1.0099621389678453
37.77638;1.059892570749776;0.9999042407991273;0.9430591819635549;0.013266057726280473;0.012514674170274154;1.0608378585302434;1.0098858237975845;9.99817542052012;1.2503824559940213;0.03502218266308049;0.03502410101830783;0.9425409109628053;-0.03300896331915777;0.943177531320178;1.0099639575475328
37.78638;1.0598936149424771;0.9999026032203441;0.9430612084301392;0.013266075585341975;0.012514715743322908;1.0608365160765398;1.0098895941124464;9.998188131115326;1.250381208512939;0.0350221108240498;0.03502409018495699;0.9425405929606098;-0.03300896310776583;0.9431784313809028;1.0099656939725323
37.79638;1.0598946467141719;0.9999009360083145;0.9430632660178071;0.013266092835414448;0.012514757608193745;1.0608351527368907;1.009893301519053;9.998201046823786;1.2503799588376838;0.03502203965159309;0.035024079088716346;0.9425403641484512;-0.03300896294654437;0.9431794089935117;1.0099673454149907
37.80638;1.0598956736420382;0.9998992338233661;0.943065348548205;0.01326610948628424;0.012514799661404303;1.0608337619131782;1.009896939733;9.998214117510747;1.2503787106088158;0.03502196887228725;0.035024068035453396;0.9425402283738993;-0.0330089628339714;0.9431804646814035;1.0099689108272092
37.81638;1.059896703993744;0.9998974921615551;0.9430674506022293;0.01326612555771982;0.012514841797791419;1.0608323374739852;1.0099005014277986;9.998227301164075;1.2503774677836592;0.03502189824983236;0.03502405722537873;0.9425401894609371;-0.033008962768481545;0.9431815982883962;1.0099703924568393
37.82638;1.0598977454350258;0.9998957072477656;0.9430695673129792;0.013266141083881421;0.012514883912772242;1.060830874497466;1.009903979003354;9.998240566230638;1.250376233867134;0.03502182761446367;0.035024046763044304;0.9425402522328035;-0.03300896274833144;0.9431828098297265;1.0099717959551244
37.83638;1.0598988052260045;0.9998938748150781;0.9430716945445887;0.013266156111697435;0.012514925904805104;1.0608293687026566;1.0099073656958777;9.998253889162065;1.2503750112631034;0.03502175681880055;0.035024036690687384;0.9425404225166605;-0.03300896277155654;0.9431840994417743;1.0099731281700204
37.84638;1.0598998899215804;0.99989198972756;0.9430738291967359;0.013266170700458463;0.012514967671216261;1.0608278147469794;1.00991065621196;9.998267248164403;1.250373801797066;0.03502168568517908;0.03502402700740453;0.9425407058409297;-0.0330089628362894;0.9431854669441719;1.009974394364693
37.85638;1.0599010051540756;0.9998900467405694;0.9430759688662032;0.013266184920837035;0.012515009102471874;1.0608262060385916;1.0099138464588733;9.99828061740087;1.2503726077638584;0.03502161399959175;0.035024017688478314;0.9425411066481866;-0.0330089629409326;0.9431869130757767;1.0099755975534728
37.86638;1.0599021569652047;0.9998880409806338;0.9430781113760629;0.013266198846124294;0.012515050084487568;1.0608245362843667;1.0099169329979967;9.99829396538796;1.2503714319575163;0.035021541518343635;0.035024008714526066;0.9425416294538144;-0.03300896308400572;0.9431884406259964;1.009976739959727
37.87638;1.059903353274622;0.999885967652533;0.9430802552193208;0.013266212545781957;0.012515090509183091;1.0608228005094893;1.0099199117279023;9.998307261344134;1.2503702778453145;0.035021467975778084;0.035024000087212084;0.9425422804421028;-0.03300896326397682;0.9431900534762024;1.0099778242475366
37.88638;1.0599046042318707;0.9998838221649795;0.9430824002101215;0.013266226090988098;0.012515130284308711;1.0608209948872818;1.0099227761163112;9.9983204823884;1.2503691505411463;0.035021393127567475;0.03502399180391008;0.9425430668272986;-0.033008963479262673;0.943191755274833;1.009978853960918
37.89638;1.059905921337019;0.9998816007447996;0.9430845474136537;0.013266239553537784;0.012515169337737485;1.0608191167911671;1.0099255175405364;9.998333614053456;1.2503680565987485;0.03502131681681915;0.035023983822959605;0.9425439945655664;-0.03300896372833276;0.9431935489230102;1.0099798336041925
37.90638;1.059907315966458;0.9998792999631002;0.9430866984370516;0.0132662529899288;0.01251520761768124;1.060817165325087;1.009928127751118;9.998346646864954;1.2503670026033953;0.03502123898787354;0.035023976072902495;0.9425450666139361;-0.03300896400968818;0.9431954361055538;1.0099807681715403
37.91638;1.0599087995415382;0.9998769162180615;0.9430888539992235;0.013266266438669698;0.012515245085146074;1.060815141609198;1.0099306006910578;9.998359575813854;1.2503659943824212;0.03502115961826844;0.035023968486974304;0.9425462824126359;-0.03300896432155483;0.9431974173209405;1.0099816627625977
37.92638;1.0599103845004356;0.9998744472003158;0.9430910124074057;0.013266279936806973;0.012515281701815728;1.0608130489674388;1.009932932637786;9.998372402287695;1.2503650368637476;0.03502107866539178;0.03502396101976787;0.9425476385137965;-0.03300896466165103;0.9431994929286827;1.0099825225277272
37.93638;1.0599120827829276;0.9998718940339447;0.9430931691344027;0.013266293529556761;0.012515317428624884;1.0608108931011924;1.0099351215374077;9.998385134046845;1.2503641333484041;0.03502099609879096;0.035023953636354764;0.942549129621432;-0.03300896502740928;0.9432016636525262;1.0099833526169042
37.94638;1.0599139033817389;0.9998692619871722;0.9430953177055477;0.013266307267325502;0.012515352236111289;1.0608086821387772;1.009937166008288;9.998397786275062;1.2503632840097954;0.03502091193657661;0.03502394629496339;0.9425507496896677;-0.03300896541617874;0.9432039298125122;1.0099841581572226
37.95638;1.0599158522091674;0.9998665591178799;0.9430974511220693;0.013266321202471832;0.012515386110298243;1.0608064261042895;1.0099390647742548;9.998410377517956;1.2503624855191062;0.03502082622020995;0.03502393895382611;0.9425524935647588;-0.03300896582509693;0.9432062901079489;1.0099849440120912
37.96638;1.0599179332669777;0.9998637937267522;0.9430995627097639;0.013266335389737208;0.012515419044657156;1.0608041350006108;1.0099408172175437;9.998422916394606;1.2503617328382532;0.03502073897523474;0.03502393159081285;0.9425543580996237;-0.03300896625123555;0.94320874024633;1.0099857148778453
37.97638;1.0599201489148147;0.9998609729229843;0.9431016466421233;0.013266349883647468;0.012515451028884995;1.0608018163012651;1.009942423310501;9.998435399521718;1.2503610213479763;0.03502065019023815;0.03502392421020499;0.9425563419502924;-0.03300896669208117;0.9432112726499065;1.0099864759992885
37.98638;1.0599224989040883;0.999858103436674;0.9431036987920858;0.013266364729097969;0.012515482052180858;1.0607994736832482;1.0099438823353468;9.998447822216805;1.2503603475198328;0.035020559814466716;0.03502391684850402;0.9425584454451347;-0.03300896714552372;0.9432138782242233;1.0099872332855475
37.99638;1.059924979619067;0.9998551930735582;0.9431057165646627;0.013266379957784425;0.012515512111749463;1.0607971077019966;1.0099451929826195;9.998460179519803;1.2503597080632438;0.03502046779253833;0.035023909584920625;0.9425606705709665;-0.03300896760936078;0.9432165482406967;1.0099879926292281
38.00638;1.0599275849059568;0.9998522512582986;0.943107697358175;0.013266395599367303;0.012515541209263938;1.0607947177561479;1.0099463549210785;9.998472459658062;1.2503590990082998;0.0350203741056942;0.03502390254794094;0.9425630198625509;-0.03300896808117568;0.943219274399391;1.0099887594691068
38.01638;1.059930307368466;0.999849288925481;0.9431096375281848;0.013266411691919102;0.012515569351362913;1.060792303865465;1.0099473692827876;9.998484640541841;1.2503585163731723;0.03502027877374787;0.035023895928226696;0.9425654950062291;-0.03300896855869461;0.9432220479993998;1.0099895387602116
38.02638;1.0599331388975226;0.9998463179208658;0.9431115322319167;0.013266428279927807;0.012515596564222653;1.0607898671270197;1.0099482378736482;9.998496692182979;1.2503579578234596;0.035020181833924136;0.03502388999259634;0.9425680966596252;-0.03300896904017075;0.9432248598884534;1.0099903351389206
38.03638;1.05993607096129;0.9998433495556525;0.9431133758266823;0.013266445411922978;0.01251562289836414;1.0607874094748542;1.0099489622101656;9.998508591690545;1.2503574235781443;0.03502008331116704;0.03502388507154489;0.9425708252262717;-0.03300896952470444;0.9432277008746791;1.0099911534341632
38.04638;1.0599390946387646;0.9998403931007737;0.9431151628587943;0.013266463146004022;0.012515648407051397;1.0607849339271196;1.00994954276889;9.998520337789136;1.250356915711118;0.03501998319360627;0.035023881520399;0.9425736813783159;-0.03300897001225522;0.9432305616491067;1.0099919986140504
38.05638;1.0599421999714076;0.9998374554778644;0.9431168885009225;0.013266481561430581;0.012515673120233425;1.0607824448135226;1.0099499791857622;9.998531942954564;1.2503564362075739;0.03501988144374745;0.03502387967984447;0.9425766654908998;-0.03300897050317942;0.9432334327674335;1.0099928747220013
38.06638;1.0599453754776744;0.9998345417904844;0.9431185483892324;0.013266500765168434;0.012515697042074694;1.0607799466867467;1.0099502708836003;9.998543411305318;1.2503559855356159;0.03501977803920014;0.03502387984925214;0.9425797764394732;-0.03300897099785541;0.94323630510849;1.0099937847089062
38.07638;1.0599486091747017;0.9998316556699319;0.9431201388872801;0.013266520870400101;0.012515720155796939;1.0607774426468346;1.0099504170582276;9.998554728968106;1.2503555627635852;0.035019673011326795;0.03502388226872678;0.9425830114839042;-0.0330089714966118;0.9432391703202823;1.0099947315548516
38.08638;1.059951891359345;0.9998287995187055;0.9431216573369658;0.013266541958973227;0.012515742415889321;1.0607749346283346;1.0099504167809559;9.998565873711415;1.2503551669708064;0.0350195664390902;0.03502388711163396;0.942586367195628;-0.03300897199945824;0.9432420210169677;1.0099957185050243
38.09638;1.0599552173977267;0.9998259753792289;0.9431231019200673;0.013266564069595001;0.012515763746169625;1.060772425660141;1.0099502690220836;9.998576824884458;1.2503547993128028;0.035019458411250114;0.035023894507826246;0.942589839867413;-0.0330089725055452;0.9432448505245913;1.0099967484433385
38.10638;1.0599585873604145;0.9998231864140844;0.9431244712767383;0.013266587219480533;0.012515784057119707;1.0607699209384904;1.0099499720476608;9.998587568363126;1.250354463507436;0.03501934904466699;0.035023904585264366;0.9425934255614624;-0.033008973012977325;0.943247652247217;1.0099978242267307
38.11638;1.0599620022484948;0.9998204375168631;0.9431257635938953;0.01326661142748499;0.012515803270173771;1.0607674268054919;1.0099495237551905;9.998598103286646;1.2503541643048197;0.03501923853576297;0.03502391747899427;0.9425971201623748;-0.033008973519283585;0.943250419009997;1.0099989492382504
38.12638;1.05996546079664;0.9998177342207624;0.9431269754630989;0.013266636714244953;0.012515821333935714;1.060764949609005;1.0099489231456964;9.998608439565052;1.250353906566792;0.03501912713170893;0.03502393331474037;0.9426009189344395;-0.03300897402178548;0.9432531427634651;1.010000126591501
38.13638;1.05996895902633;0.9998150815657996;0.9431281014187675;0.013266663088267783;0.012515838224281685;1.0607624949215217;1.009948171293243;9.99861858982373;1.2503536950775471;0.03501901504576283;0.035023952205034015;0.9426048159323799;-0.03300897451747969;0.9432558147236724;1.0100013582376108
38.14638;1.0599724911609791;0.9998124839535819;0.9431291346238421;0.01326669053438315;0.012515853931128895;1.0607600667731514;1.0099472716423428;9.998628578087901;1.2503535340213598;0.03501890242035714;0.03502397422903212;0.9426088039927794;-0.03300897500322008;0.943258425192966;1.010002645227269
38.15638;1.0599760507625084;0.99980994452149;0.943130068504547;0.013266719016868794;0.01251586844649694;1.0607576676900865;1.0099462300241278;9.998638456139785;1.2503534270171925;0.035018789343143356;0.035023999386736504;0.9426128749404855;-0.03300897547634474;0.9432609632741488;1.010003987998696
38.16638;1.0599796315254428;0.9998074638835731;0.9431308983609779;0.013266748496391874;0.012515881762657697;1.0607552995122265;1.0099450540050705;9.998648299210359;1.2503533771119142;0.03501867586600502;0.035024027595948776;0.9426170196432758;-0.03300897593504528;0.9432634175759582;1.0100053866352794
38.17638;1.0599832276735064;0.9998050400089665;0.9431316213759668;0.013266778937885597;0.012515893871582159;1.060752964268701;1.0099437516270902;9.998658184389202;1.2503533853775994;0.03501856202214538;0.03502405875239188;0.9426212286275838;-0.03300897637815468;0.9432657776516641;1.0100068417233472
38.18638;1.0599868348982724;0.9998026691678714;0.9431322352678055;0.013266810305702866;0.012515904751331403;1.0607506649811465;1.0099423305603785;9.998668181595274;1.2503534494277386;0.03501844784699835;0.03502409277533602;0.9426254929551996;-0.033008976804699074;0.9432680351139978;1.0100083543572833
38.19638;1.0599904514846348;0.9998003469784303;0.9431327378320812;0.013266842561769295;0.012515914346847358;1.0607484063651074;1.0099407981796398;9.998678362981313;1.2503535634618903;0.03501833337843986;0.03502412957980759;0.9426298045317206;-0.033008977213776824;0.9432701837958484;1.010009925187438
38.20638;1.0599940786241655;0.9997980700342618;0.9431331273571723;0.013266875665428144;0.012515922573002798;1.060746195334928;1.0099391618810198;9.998688806460496;1.2503537194864827;0.03501821865261945;0.03502416903366925;0.9426341565625691;-0.03300897760454768;0.9432722191438817;1.010011554258485
38.21638;1.0599977199671997;0.9997958378544057;0.9431334023909467;0.013266909571423013;0.012515929347407563;1.0607440403404649;1.0099374292224885;9.998699580516083;1.2503539088946138;0.035018103720587904;0.03502421096714025;0.9426385442621074;-0.03300897797590889;0.9432741373603409;1.0100132413786775
38.22638;1.0600013798961705;0.9997936531205636;0.9431335614728765;0.013266944227083096;0.01251593462286342;1.0607419490649221;1.0099356077477994;9.998710720946747;1.2503541237715712;0.035017988651669114;0.035024255191430174;0.9426429645354869;-0.03300897832636758;0.9432759343975241;1.0100149861981875
38.23638;1.0600050607763243;0.9997915194304722;0.943133603354695;0.013266979564660586;0.012515938387279678;1.060739926767837;1.0099337045380528;9.998722222340303;1.2503543574195997;0.0350178735140343;0.03502430149330606;0.9426474145544965;-0.03300897865446138;0.943277605318506;1.0100167880819804
38.24638;1.060008760992323;0.9997894386950165;0.9431335271246261;0.01326701549765298;0.01251594064412701;1.0607379767933733;1.0099317261104341;9.998734059510506;1.2503546043709408;0.035017758343857175;0.035024349650445805;0.942651890397438;-0.033008978959229586;0.9432791447587379;1.0100186454400915
38.25638;1.0600124742780366;0.9997874101770063;0.9431333327400561;0.01326705193058339;0.012515941402714064;1.060736101391101;1.009929678453839;9.998746215860598;1.2503548601456191;0.03501764310717845;0.03502439945644507;0.942656386319571;-0.03300897924042125;0.9432805477354501;1.0100205554525796
38.26638;1.0600161900135832;0.9997854309320551;0.9431330222123616;0.013267088768510944;0.012515940677626144;1.0607343014537296;1.0099275667176362;9.998758689631115;1.2503551208488204;0.03501752769514742;0.035024450700026945;0.9426608944812207;-0.0330089794984742;0.9432818096259064;1.0100225158297529
38.27638;1.060019894405919;0.9997834968080294;0.9431326004135387;0.01326712591446837;0.012515938491737317;1.0607325757872388;1.009925395468219;9.998771486373203;1.2503553829123468;0.0350174119551672;0.03502450313897393;0.9426654049726945;-0.03300897973424303;0.9432829259288531;1.010024526676254
38.28638;1.0600235720543831;0.9997816032982902;0.9431320747624405;0.013267163259692212;0.012515934882122472;1.0607309205299587;1.0099231698013043;9.998784607844334;1.250355642907383;0.03501729572696423;0.03502455653246345;0.9426699067416693;-0.03300897994868881;0.9432838927909927;1.0100265898658825
38.29638;1.060027207947782;0.9997797460475301;0.9431314541564616;0.01326720067387304;0.012515929903964539;1.0607293297123777;1.0099208954298986;9.998798037881478;1.2503558975548839;0.035017178900899434;0.03502461068621736;0.942674389682429;-0.03300898014272527;0.9432847079681939;1.0100287070955754
38.30638;1.0600307895325307;0.9997779212446527;0.9431307485565706;0.013267238004949687;0.012515923633697586;1.0607277969479523;1.009918577238034;9.99881173881235;1.2503561438901105;0.035017061477518964;0.035024665444329424;0.9426788462436136;-0.03300898031705596;0.9432853717938308;1.010030878300402
38.31638;1.0600343067926536;0.9997761261190898;0.9431299695992905;0.013267275093888394;0.012515916166952098;1.060726316079895;1.009916218392831;9.998825666582706;1.250356379143314;0.03501694356501144;0.03502472065812214;0.9426832713422342;-0.03300898047219269;0.9432858876908904;1.010033100994241
38.32638;1.0600377504475038;0.999774360164503;0.9431291304151866;0.01326731179101337;0.012515907606867552;1.0607248804361717;1.0099138204894917;9.998839793704494;1.250356600689294;0.035016825318267;0.035024776189153686;0.942687661108793;-0.033008980608959036;0.9432862611924405;1.0100353707374201
38.33638;1.0600411112363755;0.9997726260499278;0.9431282440530209;0.013267347959628566;0.012515898059934217;1.0607234825259675;1.0099113834349795;9.998854121520624;1.2503568065125996;0.03501670687880696;0.03502483192532397;0.9426920113638516;-0.03300898072888022;0.943286498163883;1.010037681829256
38.34638;1.060044380617261;0.9997709284100804;0.9431273223701316;0.013267383471745343;0.012515887638516332;1.0607221148798949;1.0099089053011394;9.998868672303391;1.2503569956360132;0.035016588363513734;0.03502488777049637;0.9426963168502402;-0.03300898083393305;0.9432866045714615;1.010040027839299
38.35638;1.0600475509712546;0.999769271939333;0.943126376062724;0.013267418208663789;0.0125158764486497;1.0607207714343831;1.0099063829710921;9.998883474093626;1.2503571683971442;0.03501646989783541;0.035024943628841176;0.9427005717173277;-0.03300898092609275;0.943286587244139;1.0100424024479946
38.36638;1.0600506153991138;0.9997676608895142;0.9431254150275842;0.013267452068788706;0.01251586457306448;1.060719448306949;1.0099038131478189;9.998898555429728;1.250357326791187;0.035016351658997164;0.035024999402498695;0.9427047706594479;-0.033008981007102874;0.943286453059413;1.0100448000552833
38.37638;1.0600535679387564;0.9997660994780768;0.9431244489639132;0.013267484972748725;0.012515852064734802;1.0607181432357298;1.0099011929061477;9.998913944637813;1.2503574739241528;0.03501623388802047;0.03502505499608725;0.9427089096818781;-0.03300898107851569;0.9432862075159659;1.0100472157172466
38.38638;1.060056404275884;0.9997645919924516;0.9431234875104358;0.013267516862934278;0.012515838945806258;1.0607168544800687;1.0098985196218997;9.998929667880322;1.250357612624124;0.03501611683852437;0.03502511033195927;0.9427129861913741;-0.03300898114187412;0.9432858549173667;1.0100496446231786
38.39638;1.060059122821321;0.9997631426333378;0.9431225393757944;0.013267547700337149;0.012515825213274299;1.0607155802997674;1.0098957911200128;9.998945751924914;1.2503577440729816;0.035016000714383246;0.03502516535860972;0.9427169990626273;-0.033008981198715454;0.9432853994199796;1.0100520809312943
38.40638;1.0600617255641844;0.9997617558622386;0.9431216121395537;0.013267577460524288;0.012515810851170577;1.0607143189553228;1.009893006907741;9.998962220013158;1.2503578665047015;0.03501588568674145;0.03502522003971621;0.9427209489095524;-0.03300898125037022;0.9432848461066896;1.0100545169551223
38.41638;1.0600642180518136;0.9997604366014567;0.9431207132522126;0.01326760613566359;0.012515795839929645;1.060713068792552;1.0098901691596713;9.998979077547407;1.2503579753923861;0.035015771956239075;0.03502527434685775;0.9427248379218892;-0.03300898129786313;0.9432842018348429;1.0100569440656033
38.42638;1.0600666078911694;0.9997591890691697;0.9431198506194878;0.013267633737193724;0.012515780162650083;1.0607118285509063;1.009887281762435;9.998996305960919;1.2503580661427478;0.035015659763157354;0.03502532826446677;0.9427286688652732;-0.033008981341960814;0.9432834746926914;1.0100593544679908
38.43638;1.0600689022887357;0.9997580152321359;0.9431190325638719;0.013267660288411757;0.012515763806105957;1.0607105980193807;1.0098843486251903;9.999013862517895;1.2503581364105534;0.03501554935921747;0.03502538179508902;0.9427324438437341;-0.03300898138331395;0.9432826720584455;1.0100617426186247
38.44638;1.0600711068925297;0.9997569144118785;0.9431182676669199;0.01326768580752131;0.012515746753080354;1.0607093786868347;1.0098813729245606;9.99903168708531;1.2503581852887298;0.03501544098077183;0.03502543495109706;0.9427361641382515;-0.03300898142269355;0.9432817988107025;1.0100641057157278
38.45638;1.0600732260654093;0.999755883886638;0.9431175638947743;0.013267710291548716;0.012515728979346743;1.0607081737497457;1.0098783574434032;9.999049725642433;1.2503582117854983;0.03501533482567044;0.03502548773448439;0.9427398314265758;-0.03300898146108074;0.9432808569936029;1.0100664425733146
38.46638;1.060075262592678;0.9997549198855578;0.9431169273689621;0.013267733722794724;0.012515710465338408;1.060706987242855;1.009875305596008;9.999067948512812;1.2503582156751354;0.03501523105902701;0.035025540113978605;0.9427434483698559;-0.03300898149954894;0.9432798466146157;1.0100687513853948
38.47638;1.0600772168985517;0.9997540185725589;0.9431163622205859;0.013267756091705727;0.012515691210212742;1.060705822932598;1.0098722220546563;9.999086345867031;1.250358198707241;0.035015129826302595;0.03502559200194398;0.9427470170767229;-0.033008981539215033;0.9432787666528127;1.0100710283021008
38.48638;1.0600790868969796;0.9997531765772366;0.943115871691976;0.013267777405403518;0.012515671231758736;1.060704683578002;1.0098691121191292;9.999104916067061;1.250358163911661;0.035015031253760424;0.03502564326228562;0.9427505377536245;-0.03300898158141605;0.943277616365374;1.0100732678152144
38.49638;1.0600808687179508;0.9997523910981732;0.9431154594046889;0.013267797681859308;0.012515650553450922;1.06070357084569;1.009865980453313;9.999123659781375;1.2503581148342453;0.035014935465743566;0.03502569375146311;0.942754009772877;-0.03300898162806202;0.9432763962532733;1.010075464172595
38.50638;1.0600825579066533;0.9997516595613354;0.9431151298726379;0.01326781694567648;0.012515629190548093;1.0607024859990082;1.009862830361022;9.999142577630385;1.2503580558289202;0.03501484258792564;0.035025743327295245;0.942757433143133;-0.03300898168169145;0.9432751076073255;1.0100776127788182
38.51638;1.0600841501241778;0.9997509787827222;0.943114888023679;0.01326783522937093;0.01251560714598338;1.0607014308421772;1.0098596636739832;9.999161668704351;1.25035799153294;0.03501475272159605;0.035025791828034704;0.9427608084356167;-0.033008981744900766;0.9432737518021638;1.0100797110933988
38.52638;1.0600856408918589;0.9997503446250376;0.9431147382411599;0.013267852571802704;0.01251558441978391;1.060700408137584;1.0098564808809047;9.999180933781584;1.2503579251776191;0.03501466594645312;0.035025839083387085;0.9427641361098432;-0.033008981819896775;0.9432723309045392;1.0100817587234308
38.53638;1.0600870245573575;0.9997497531685943;0.9431146845040763;0.013267869007096337;0.012515561017283528;1.060699421365884;1.0098532815298227;9.999200384532106;1.2503578587631037;0.03501458235294285;0.03502588493684478;0.9427674160748749;-0.03300898190872748;0.943270848473925;1.0100837565547292
38.54638;1.0600882933591005;0.9997492024359985;0.943114731909888;0.01326788455929781;0.012515536942922467;1.0606984742704113;1.0098500647511834;9.999220047102037;1.2503577957334335;0.03501450203724991;0.03502592924069851;0.942770647513103;-0.03300898201360783;0.9432693090482868;1.0100857055116468
38.55638;1.060089438267835;0.9997486927551972;0.9431148870847699;0.013267899251968142;0.012515512191770453;1.0606975703307235;1.0098468299272172;9.999239957613943;1.2503577426608135;0.035014425049576386;0.035025971854051895;0.9427738288949025;-0.033008982136861535;0.9432677172458703;1.0100876059558812
38.56638;1.060090451326427;0.9997482256655573;0.9431151568299734;0.013267913117325123;0.012515486753480054;1.0606967124182791;1.0098435773404806;9.999260157719283;1.2503577086316018;0.035014351379472765;0.035026012655214586;0.942776958320462;-0.03300898228061486;0.9432660777905022;1.0100894578503055
38.57638;1.0600913271860888;0.99974780251205;0.9431155469686764;0.013267926194985675;0.012515460619494994;1.0606959031310568;1.009840307913936;9.9992806863065;1.2503577036470879;0.03501428100750968;0.035026051517133186;0.9427800345367532;-0.03300898244651724;0.9432643957774094;1.0100912611298734
38.58638;1.060092063097228;0.9997474235120574;0.9431160621688284;0.013267938524703668;0.0125154337828979;1.060695145153698;1.0098370219246606;9.999301572699874;1.2503577369496777;0.03501421393434734;0.03502608824774658;0.9427830577630568;-0.03300898263553347;0.9432626763124741;1.0100930158554553
38.59638;1.060092658267439;0.9997470878033394;0.94311670634913;0.013267950138316772;0.012515406238471428;1.0606944401874765;1.0098337181993928;9.999322838882508;1.2503578161432374;0.035014150154436825;0.035026122588202084;0.9427860293802826;-0.033008982847970936;0.9432609245494276;1.0100947219751255
38.60638;1.0600931128573474;0.9997467942139314;0.9431174823379203;0.013267961053973234;0.012515377982747669;1.060693786983543;1.0098303950368306;9.999344499362842;1.2503579474929227;0.035014089661733895;0.03502615428895088;0.9427889511819905;-0.03300898308405381;0.9432591460800195;1.0100963791471957
38.61638;1.060093426662049;0.9997465421105007;0.9431183903256591;0.013267971277310163;0.012515349010846976;1.060693181172703;1.009827052245427;9.999366557505551;1.2503581370058474;0.035014032508347503;0.03502618318019983;0.942791824986968;-0.03300898334446286;0.9432573459785836;1.0100979871778577
38.62638;1.060093598478869;0.9997463319609935;0.9431194274776639;0.013267980809660476;0.01251531931157528;1.0606926172768545;1.0098236925301516;9.999389009580204;1.2503583912739868;0.035013978822376834;0.03502620918421444;0.9427946527796897;-0.03300898363012705;0.943255527222607;1.010099546263276
38.63638;1.0600936268122183;0.9997461649947995;0.9431205891828449;0.013267989650169957;0.012515288853007674;1.0606920902746975;1.0098203209991885;9.999411852986418;1.2503587174080772;0.03501392875456568;0.035026232285218055;0.9427974367240195;-0.03300898394181282;0.9432536902922164;1.0101010559969932
38.64638;1.0600935108493779;0.9997460420721522;0.9431218694415886;0.013267997784746587;0.012515257572791115;1.060691595662422;1.0098169439061777;9.999435083781885;1.2503591229442272;0.03501388242139136;0.03502625250293847;0.9428001785141307;-0.033008984280139535;0.9432518342581385;1.010102514159834
38.65638;1.0600932506113752;0.9997459632826262;0.9431232602051397;0.013268005175834933;0.012515225395013003;1.0606911291704375;1.0098135681530822;9.999458689005515;1.2503596159847292;0.03501383989320532;0.035026269882074614;0.9428028790493658;-0.03300898464582432;0.943249958752482;1.0101039165435892
38.66638;1.0600928468030892;0.9997459287590111;0.9431247514735315;0.013268011766112437;0.012515192251200367;1.0606906867454278;1.0098102011746601;9.999482653740907;1.2503602044527815;0.035013801207740114;0.03502628447931667;0.9428055389727218;-0.033008985039718663;0.9432480650861081;1.0101052572578733
38.67638;1.060092301001702;0.9997459390816786;0.9431263329038992;0.013268017494156558;0.012515158080112141;1.0606902643271823;1.0098068508131413;9.999506976928247;1.2503608946048321;0.035013766364182804;0.03502629636048784;0.9428081597269955;-0.0330089854623375;0.9432461557582217;1.010106529068191
38.68638;1.0600916158706657;0.9997459946481605;0.9431279958380433;0.013268022312240849;0.01251512282171673;1.0606898572739203;1.0098035253550453;9.99953167763068;1.2503616901644534;0.03501373530800075;0.035026305630231944;0.9428107447108952;-0.03300898591324789;0.9432442339646724;1.010107724123803
38.69638;1.0600907951688388;0.9997460955214789;0.9431297334436549;0.01326802619091156;0.012515086418209372;1.0606894600375514;1.009800233689562;9.999556789432411;1.250362592889907;0.03501370793499823;0.03502631246593549;0.9428132996695989;-0.03300898639098414;0.9432423036061842;1.0101088348809426
38.70638;1.0600898438796529;0.999746242182511;0.9431315390253912;0.013268029102813246;0.012515048812964233;1.060689066045986;1.0097969851936321;9.999582344349328;1.2503636040702786;0.03501368409384136;0.03502631709624135;0.9428158318062767;-0.03300898689327293;0.9432403686046668;1.0101098546691911
38.71638;1.0600887682155538;0.999746436021024;0.9431334052384812;0.013268031003447964;0.012515009946548262;1.0606886674535896;1.0097937886223907;9.999608352955091;1.250364725408714;0.0350136635856941;0.03502631974369268;0.9428183480961316;-0.033008987417295604;0.9432384319010473;1.0101107781473377
38.72638;1.0600875746672154;0.9997466790033245;0.9431353247845997;0.013268031830345077;0.012514969754539218;1.0606882553855852;1.00979065071286;9.999634797036817;1.2503659586296858;0.035013646175823684;0.03502632060737237;0.9428208542380178;-0.03300898796017731;0.9432364951834837;1.0101116022864751
38.73638;1.0600862682573209;0.9997469726896137;0.9431372903595966;0.013268031516684544;0.012514928163926131;1.0606878209572423;1.0097875763538757;9.999661641301513;1.250367304017305;0.035013631602495605;0.035026319869397714;0.9428233548428413;-0.033008988519395606;0.9432345590144383;1.0101123269857593
38.74638;1.0600848514526482;0.9997473174969926;0.943139293548085;0.013268030002003498;0.012514885088925317;1.060687356595279;1.0097845693681398;9.999688850970044;1.2503687579578804;0.03501361958888187;0.03502631767974618;0.9428258535759154;-0.03300898909295252;0.9432326235420592;1.0101129541683411
38.75638;1.0600833247816974;0.9997477128198113;0.9431413251356905;0.013268027233538208;0.012514840439684375;1.0606868572841195;1.0097816315265704;9.999716396682297;1.2503703115186202;0.03501360986396502;0.03502631415727475;0.9428283525445555;-0.03300898967949965;0.9432306898902592;1.010113486841389
38.76638;1.0600816881756816;0.9997481570543921;0.9431433769111743;0.013268023160520092;0.012514794145526807;1.06068632102062;1.0097787613005493;9.999744250963008;1.2503719520578538;0.03501360216643538;0.03502630942643097;0.9428308513003933;-0.033008990278242965;0.9432287609354719;1.010113929444724
38.77638;1.0600799417977675;0.9997486476116497;0.9431454422170032;0.01326801772471483;0.012514746166823706;1.0606857481026946;1.0097759549627134;9.999772389667912;1.2503736655845823;0.03501359624079896;0.03502630363859274;0.9428333461361599;-0.033008990888574945;0.9432268414489471;1.01011428813959
38.78638;1.0600780864298875;0.9997491819640789;0.9431475145738696;0.013268010857623353;0.01251469648488783;1.0606851404075461;1.0097732087643665;9.999800791614186;1.2503754374551095;0.03501359188002974;0.03502629695992004;0.9428358307977682;-0.03300899150961939;0.9432249384077437;1.0101145702782113
38.79638;1.0600761238614134;0.9997497584503582;0.9431495863027732;0.013268002489690551;0.012514645093509795;1.0606845018244704;1.0097705199339868;9.999829428621046;1.2503772518986658;0.03501358898716092;0.035026289559353226;0.9428382979238923;-0.033008992139963174;0.9432230611619925;1.0101147840812026
38.80638;1.0600740579112284;0.9997503757359569;0.9431516489485552;0.013267992555775144;0.012514592000663006;1.0606838391019893;1.0097678864768063;9.999858255972587;1.250379091289699;0.03501358755990416;0.035026281607645295;0.9428407392720519;-0.03300899277773229;0.9432212215106721;1.0101149388012065
38.81638;1.0600718954465305;0.9997510318970791;0.94315369483794;0.013267980986038897;0.012514537226804736;1.0606831618261012;1.0097653064791516;9.999887217420786;1.2503809365217322;0.035013587638348595;0.035026273279019936;0.942843145267809;-0.03300899342078525;0.9432194337176155;1.0101150451047953
38.82638;1.0600696454849676;0.9997517235087987;0.9431557178401456;0.013267967693188039;0.012514480800116759;1.060682481501964;1.0097627776553006;9.999916259093808;1.2503827688820839;0.035013589314078816;0.03502626477215735;0.9428455054489928;-0.03300899406687258;0.9432177132084694;1.0101151157427393
38.83638;1.0600673169112858;0.9997524451691386;0.9431577133802193;0.013267952567001742;0.012514422754798396;1.0606818103338669;1.0097602973565811;9.99994533831972;1.2503845716528073;0.03501359274648227;0.035026256343496036;0.9428478096662574;-0.033008994713900744;0.9432160740495477;1.0101151653366431
38.84638;1.060064917511272;0.9997531903810299;0.9431596779401838;0.013267935483466447;0.012514363128965205;1.0606811602340798;1.0097578622695556;9.999974429818748;1.250386330393291;0.03501359811375916;0.03502624829357999;0.9428500492376019;-0.033008995360207634;0.9432145273701623;1.0101152086619392
38.85638;1.0600624548854198;0.999753953039883;0.9431616076475207;0.013267916326923267;0.01251430195786644;1.0606805424744576;1.0097554684299312;10.000003530964817;1.2503880320618663;0.035013605546637544;0.03502624091440989;0.9428522170251936;-0.03300899600448409;0.9432130814384366;1.010115259139709
38.86638;1.0600599370946426;0.9997547284306643;0.9431634973527758;0.013267895004501316;0.012514239272939045;1.0606799678054115;1.0097531124063208;10.000032659077387;1.2503896641048318;0.03501361510725802;0.035026234477581776;0.9428543058572423;-0.033008996645591475;0.9432117419257382;1.010115328152224
38.87638;1.0600573719581283;0.9997555140384162;0.9431653418653411;0.013267871446615953;0.012514175115806304;1.0606794458227096;1.0097507917744066;10.000061840654254;1.2503912149374503;0.03501362680738806;0.03502622925819781;0.942856307263571;-0.033008997282811786;0.9432105117374397;1.010115424304178
38.88638;1.0600547666043436;0.9997563100206864;0.9431671383574517;0.01326784560444142;0.012514109544171663;1.0606789832814199;1.0097485036560303;10.000091095771253;1.2503926745246008;0.0350136406241105;0.035026225537199036;0.9428582122888077;-0.03300899791596118;0.9432093912878505;1.010115553056846
38.89638;1.060052128040084;0.9997571184720686;0.9431688870757118;0.013267817442253365;0.012514042614972729;1.0606785832394585;1.009746243399061;10.000120420059899;1.2503940345121667;0.03501365651526638;0.03502622358827851;0.9428600126647146;-0.03300899854475821;0.9432083791175322;1.010115716874759
38.90638;1.0600494637041087;0.9997579422090173;0.9431705899615006;0.01326778693061976;0.01251397436916608;1.060678245837706;1.0097440045081698;10.00014977388345;1.2503952896198516;0.0350136744455871;0.035026223675023435;0.9428617007205216;-0.033008999168252506;0.9432074722613619;1.0101159148813927
38.91638;1.0600467815694055;0.9997587844520702;0.9431722495813564;0.01326775405066113;0.012513904835951146;1.0606779697563886;1.0097417786960432;10.000179090140062;1.25039643881654;0.03501369438625882;0.03502622606096885;0.9428632689546069;-0.033008999785095666;0.9432066668170103;1.01011614291365
38.92638;1.0600440889822165;0.999759648658096;0.9431738685642609;0.013267718797568261;0.012513834045991303;1.0606777534929235;1.0097395567554162;10.000208295845168;1.2503974844454997;0.0350137162981913;0.035026231021781006;0.9428647103156103;-0.03300900039408482;0.9432059587595986;1.0101163955753454
38.93638;1.060041390316463;0.9997605376688241;0.9431754481545507;0.013267681178570533;0.012513762037954556;1.0606775958995516;1.0097373308465634;10.000237323324113;1.2503984308965481;0.035013740132775445;0.035026238831748116;0.9428660190488543;-0.03300900099434994;0.9432053444537003;1.0101166685657892
38.94638;1.060038686277119;0.999761453405081;0.9431769871091378;0.01326764121291363;0.012513688853032615;1.0606774961742382;1.0097350958799711;10.000266098821607;1.25039928370319;0.03501376581767407;0.035026249728276525;0.9428671911258295;-0.0330090015854573;0.9432048207593082;1.0101169581673222
38.95638;1.060035975343321;0.999762397065567;0.9431784823956951;0.013267598929768525;0.012513614529046493;1.0606774535129115;1.009732849259633;10.000294531000918;1.2504000486005915;0.035013793234015315;0.03502626389995248;0.9428682240250558;-0.03300900216758498;0.9432043847294018;1.0101172587849263
38.96638;1.0600332543891697;0.9997633682765701;0.9431799304400149;0.013267554360377406;0.012513539110168117;1.060677466690875;1.0097305907064251;10.000322519368112;1.2504007313472136;0.035013822253626474;0.03502628149494607;0.9428691165726114;-0.03300900274148251;0.9432040331046502;1.0101175621716554
38.97638;1.0600305182492555;0.9997643639204393;0.943181327675669;0.013267507534181096;0.012513462664339592;1.0606775342870112;1.0097283220147821;10.000349972263294;1.2504013383762882;0.035013852808334946;0.035026302611123966;0.9428698687809066;-0.033009003308192626;0.9432037621769019;1.0101178591584288
38.98638;1.0600277604154205;0.9997653783132995;0.9431826703967862;0.013267458487109411;0.012513385285170526;1.0606776549109107;1.0097260456948884;10.000376820921298;1.2504018764871792;0.03501388489071467;0.03502632726783113;0.9428704820066492;-0.033009003868869055;0.9432035684575003;1.0101181414463007
38.99638;1.0600249749161763;0.9997664043989424;0.9431839545332084;0.013267407271189939;0.01251330707240891;1.0606778268321004;1.0097237632088572;10.0004030238482;1.2504023514770486;0.03501391849450259;0.0350263553733506;0.9428709595006;-0.03300900442486441;0.9432034500959999;1.0101184014571745
39.00638;1.0600221581820548;0.9997674349048168;0.9431851762204569;0.01326735394860596;0.012513228106928807;1.0606780479110132;1.009721474023412;10.000428556179388;1.2504027678541196;0.0350139535940687;0.035026386711271;0.9428713061178122;-0.033009004977915535;0.9432034079161704;1.0101186314234696
39.01638;1.0600193097966615;0.9997684628943193;0.943186332551743;0.01326729857581183;0.012513148437537739;1.0606783156942805;1.0097191762573465;10.000453392915588;1.2504031299633176;0.035013990179719;0.035026420955364866;0.9428715273350166;-0.033009005530190635;0.9432034450976962;1.0101188236152798
