time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.02638;1.0600164314151272;0.9997694814443787;0.9431874213656184;0.013267241198206164;0.012513068088815657;1.0606786269763986;1.0097168682732405;10.00047750334329;1.250403442259517;0.03501402826422176;0.03502645769798591;0.942871628370667;-0.03300900608389813;0.9432035659639959;1.0101189704816238
39.03638;1.060013525159539;0.9997704831412122;0.9431884402206296;0.013267181859891621;0.012512987085791488;1.0606789774473655;1.0097145495165236;10.00050085503915;1.2504037087731992;0.035014067851099555;0.035026496507420644;0.9428716136244311;-0.03300900664065687;0.9432037746230578;1.0101190634915715
39.04638;1.060010593190647;0.9997714603395679;0.943189385485435;0.013267120617135537;0.01251290547368361;1.0606793621557542;1.0097122203797955;10.000523414077707;1.2504039345259712;0.0350141089291088;0.03502653699501207;0.9428714864811746;-0.03300900720135371;0.9432040742718788;1.010119092477154
39.05638;1.0600076378004955;0.9997724059111569;0.9431902523832879;0.013267057545974464;0.012512823323603156;1.060679776751436;1.009709881872556;10.00054514124623;1.2504041279023002;0.03501415146677586;0.03502657883922095;0.942871249002661;-0.03300900776636095;0.9432044676171255;1.0101190463214604
39.06638;1.0600046609515772;0.9997733136669095;0.9431910356729282;0.013266992738349066;0.012512740735092787;1.0606802184994744;1.0097075357371452;10.000565994713046;1.2504043004732832;0.035014195387807555;0.03502662177202966;0.9428709017438042;-0.03300900833553783;0.9432049576054765;1.0101189136870985
39.07638;1.0600016640235506;0.9997741781504332;0.943191730201777;0.013266926283240218;0.012512657836401738;1.060680686186949;1.0097051848356673;10.00058593971633;1.2504044647915542;0.035014240581929854;0.035026665547210505;0.9428704440501272;-0.03300900890825582;0.9432055474352911;1.0101186835500957
39.08638;1.0599986486235162;0.999774994123926;0.9431923312246799;0.013266858246705938;0.012512574779164159;1.0606811795044069;1.00970283277323;10.000604954522752;1.25040463259523;0.03501428693471774;0.03502670992144713;0.9428698743664462;-0.03300900948370821;0.9432062395824022;1.0101183457042522
39.09638;1.0599956177513736;0.9997757561979776;0.9431928344368011;0.013266788673121619;0.012512491731209564;1.060681698594782;1.009700483242804;10.000623028882554;1.2504048137043857;0.03501433434483869;0.03502675467399288;0.9428691903864687;-0.033009010061163656;0.9432070346012239;1.010117890736519
39.10638;1.0599925760044764;0.9997764584761829;0.9431932359745138;0.01326671759547759;0.012512408868866187;1.06068224385806;1.0096981402907423;10.000640159542092;1.250405015376685;0.03501438274275346;0.03502679961478254;0.9428683892343982;-0.033009010639974704;0.9432079309199698;1.0101173097980884
39.11638;1.059989528559096;0.9997770943192523;0.9431935326253232;0.013266645032309553;0.012512326368481853;1.060682815911877;1.009695808542184;10.000656344635479;1.2504052421970262;0.035014432086973156;0.03502684455848779;0.9428674680347138;-0.033009011219595784;0.9432089255662406;1.0101165947962507
39.12638;1.0599864803280623;0.9997776571641973;0.9431937217852976;0.01326657098543517;0.012512244399345118;1.0606834154730436;1.0096934925018166;10.000671575673259;1.2504054949210448;0.035014482320886366;0.035026889304754054;0.9428664249913312;-0.03300901179970118;0.9432100146933464;1.0101157388052153
39.13638;1.0599834363445346;0.9997781421941232;0.9431938011968951;0.013266495451722876;0.01251216312252337;1.0606840428857998;1.0096911961408046;10.000685833537336;1.2504057684477572;0.035014533330138875;0.03502693362248008;0.942865260216711;-0.033009012380064394;0.9432111934729895;1.0101147365113072
39.14638;1.0599804026122137;0.9997785470692422;0.9431937686670115;0.013266418436566245;0.012512082697520271;1.0606846973530801;1.0096889233367214;10.000699096377577;1.2504060526194853;0.035014584943987806;0.03502697723460502;0.942863975585151;-0.03300901296028425;0.9432124558861646;1.010113584862423
39.15638;1.059977386741056;0.9997788707263529;0.9431936215643575;0.013266339968108175;0.012512003289094476;1.0606853762543975;1.0096866785329546;10.00071134766088;1.2504063353423334;0.03501463696903073;0.035027019838077204;0.9428625740997042;-0.033009013539783576;0.9432137952427897;1.0101122834671241
39.16638;1.0599743981588003;0.999779111434504;0.9431933567235598;0.013266260113534736;0.012511925065298567;1.0606860745108537;1.009684467149678;10.00072257641236;1.2504066047387417;0.03501468920972199;0.03502706115642109;0.9428610594903075;-0.033009014117918276;0.9432152053843575;1.0101108341966187
39.17638;1.0599714476754245;0.9997792661984439;0.9431929713725984;0.013266178978772603;0.012511848188922797;1.0606867845474015;1.009682295444212;10.000732782367686;1.2504068509359791;0.035014741475420136;0.03502710096712832;0.9428594358482395;-0.033009014694063005;0.9432166814350968;1.0101092405365293
39.18638;1.059968546987339;0.9997793319716882;0.9431924644646039;0.013266096690397591;0.01251177281254359;1.0606874976635368;1.0096801702654208;10.000741980442186;1.2504070675423493;0.03501479359563078;0.03502713906795876;0.942857707119754;-0.03300901526773005;0.9432182196383372;1.0101075077460906
39.19638;1.0599657086801273;0.9997793072746567;0.943191837422704;0.013266013379622521;0.012511699083186738;1.06068820571292;1.0096780989172254;10.000750190195742;1.2504072514367326;0.03501484543119711;0.03502717524962911;0.9428558767311789;-0.03300901583844939;0.9432198168764094;1.0101056440155134
39.20638;1.0599629464830673;0.9997791933135418;0.9431910942194511;0.013265929175160096;0.012511627145040161;1.0606889017348649;1.0096760886742966;10.000757427693541;1.2504074020851002;0.035014896867399815;0.03502720934077347;0.9428539475958221;-0.03300901640559781;0.9432214702797236;1.0101036608810092
39.21638;1.0599602751149564;0.9997789946816951;0.9431902412711668;0.013265844204115633;0.012511557126981768;1.0606895800975618;1.009674146578525;10.000763713816438;1.2504075212353514;0.03501494779340969;0.035027241226794695;0.9428519227200133;-0.03300901696856108;0.9432231773481624;1.0101015716625115
39.22638;1.0599577095626846;0.9997787190458161;0.943189286682723;0.013265758594044207;0.012511489132150604;1.0606902370182796;1.0096722796850628;10.000769079954566;1.2504076120549321;0.03501499807511725;0.035027270766440896;0.942849805928514;-0.03300901752700694;0.9432249367689864;1.0100993903123185
39.23638;1.0599552645153016;0.9997783755527637;0.9431882382697235;0.013265672469838674;0.012511423245324968;1.0606908707478457;1.009670494485845;10.000773558950485;1.2504076778634285;0.03501504754547681;0.03502729772995883;0.9428476019846952;-0.033009018080913485;0.9432267490347771;1.0100971320656351
39.24638;1.0599529540156205;0.999777973045084;0.943187101576719;0.013265585958701292;0.012511359540388373;1.0606914809104273;1.0096687959935469;10.000777172746771;1.2504077208364974;0.03501509603142287;0.03502732184180067;0.9428453163188649;-0.033009018630263974;0.9432286164765424;1.0100948134655603
39.25638;1.0599507903421088;0.9997775188394461;0.9431858797838152;0.01326549920004347;0.012511298082768001;1.0606920678163765;1.0096671881349542;10.00077992818984;1.2504077409461836;0.035015143376415175;0.03502734285208552;0.9428429544189195;-0.03300901917464911;0.9432305432202452;1.0100924511371432
39.26638;1.0599487821068536;0.9997770183439353;0.9431845751470863;0.013265412335432486;0.01251123894109702;1.0606926319871612;1.0096656746413497;10.000781824742635;1.2504077359394052;0.03501518942309026;0.03502736058205597;0.9428405212144592;-0.03300901971314539;0.9432325347194448;1.0100900607527579
39.27638;1.0599469333809561;0.9997764755252827;0.9431831902891109;0.013265325486703578;0.012511182196510944;1.0606931739759742;1.009664258789202;10.000782866229079;1.250407701921834;0.03501523399906551;0.03502737495673081;0.9428380215598098;-0.03300902024450892;0.9432345964020735;1.0100876562385503
39.28638;1.0599452447166902;0.9997758936757853;0.9431817289500023;0.013265238747264024;0.012511127934283819;1.0606936944726137;1.0096629427114576;10.00078306069553;1.2504076340747279;0.035015276950516594;0.03502738601000558;0.9428354610555559;-0.03300902076753955;0.9432367321307874;1.0100852494312
39.29638;1.059943714707184;0.9997752761544569;0.9431801961573592;0.013265152183056067;0.012511076233375534;1.0606941940334886;1.0096617278430762;10.000782408859786;1.2504075276431474;0.03501531820593406;0.03502739381923528;0.942832845484075;-0.03300902128139137;0.9432389434270103;1.0100828510111168
39.30638;1.059942341167444;0.9997746266202043;0.9431785977482242;0.013265065837052788;0.01251102716297297;1.0606946728651598;1.0096606161156765;10.00078089910045;1.2504073789691141;0.035015357822536834;0.035027398406558115;0.9428301795816375;-0.03300902178561648;0.9432412300565882;1.0100804719247707
39.31638;1.0599411214989563;0.9997739484135317;0.9431769397008866;0.0132649797409645;0.0125109807749102;1.06069513135306;1.009659610312405;10.000778516509474;1.2504071866059538;0.03501539596396351;0.03502739971350994;0.9428274670457464;-0.03300902228014443;0.9432435912076416;1.0100781230266536
39.32638;1.0599400523054712;0.9997732444283653;0.9431752277337146;0.013264893922652933;0.012510937096942247;1.0606955710720676;1.009658713228546;10.000775250792692;1.250406951779016;0.035015432814461414;0.03502739765728424;0.9428247113311419;-0.0330090227653621;0.9432460257868617;1.0100758127088503
39.33638;1.0599391300644976;0.9997725179089128;0.9431734674051793;0.013264808406043348;0.012510896139014939;1.0606959955557012;1.0096579269277177;10.00077108889557;1.250406677640349;0.03501546853110216;0.03502739217563279;0.9428219155506091;-0.03300902324202544;0.9432485324886818;1.0100735455319731
39.34638;1.0599383525913457;0.9997717722200405;0.9431716638485046;0.01326472321296004;0.01251085790268066;1.0606964102023015;1.009657253580585;10.000766006335343;1.2504063690194323;0.03501550327349646;0.035027383229696236;0.9428190817155861;-0.03300902371119639;0.9432511101777908;1.0100713233556264
39.35638;1.0599377189666448;0.9997710093245359;0.9431698206904493;0.013264638369139934;0.012510822377069498;1.060696821924774;1.0096566975023462;10.000759974913196;1.2504060331499427;0.035015537212631606;0.03502737078539541;0.9428162106588335;-0.033009024174421364;0.9432537572653025;1.0100691468743312
39.36638;1.0599372281427266;0.9997702288565966;0.9431679399796813;0.013264553921968774;0.012510789526656765;1.0606972390789315;1.0096562660487767;10.00075297549533;1.2504056791498825;0.03501557049062696;0.035027354786188576;0.9428133030640221;-0.03300902463367863;0.9432564706949401;1.0100670160814356
39.37638;1.0599368778542373;0.9997694287025194;0.9431660238821526;0.013264469958402879;0.012510759289680129;1.0606976710295355;1.0096559679024486;10.00074500149065;1.2504053163648805;0.0350156032157578;0.03502733516047656;0.942810360211543;-0.03300902509125922;0.9432592467461003;1.0100649305642335
39.38638;1.0599366648951274;0.9997686062367763;0.9431640759118349;0.013264386594228504;0.012510731592105645;1.0606981271648839;1.0096558105455913;10.000736057525515;1.2504049538170332;0.03501563549769098;0.03502731187328445;0.9428073831696825;-0.03300902554989594;0.9432620826567018;1.01006289048593
39.39638;1.0599365866304162;0.9997677586967519;0.9431620999696849;0.013264303947287913;0.012510706360292346;1.0606986158716782;1.009655800136382;10.000726159931748;1.2504046008392686;0.03501566745596097;0.03502728494820806;0.9428043720375145;-0.033009026012490846;0.9432649761435057;1.0100608978679855
39.40638;1.0599366423400096;0.9997668830192727;0.9431600987501743;0.013264222128224609;0.01251068352108786;1.0606991440353257;1.0096559429199246;10.000715339801603;1.2504042677527678;0.035015699191270164;0.03502725442402414;0.9428013266473342;-0.033009026481550144;0.9432679235245113;1.0100589568891358
39.41638;1.0599368334632464;0.9997659768512606;0.943158074062198;0.013264141242479408;0.012510663004968104;1.0606997171662862;1.0096562444967183;10.000703647783494;1.2504039657310217;0.03501573076070946;0.03502722032068077;0.9427982474499564;-0.03300902695914378;0.9432709194606957;1.0100570723380542
39.42638;1.0599371623765261;0.9997650398045033;0.9431560286195307;0.01326406138358544;0.01251064475633921;1.0607003398144585;1.0096567078227534;10.000691154028438;1.2504037054730124;0.035015762172064695;0.03502718266588458;0.9427951358634442;-0.03300902744706839;0.9432739584224725;1.0100552473655207
39.43638;1.0599376305441202;0.999764072993468;0.9431539664498163;0.013263982632545211;0.012510628729415099;1.0607010162277535;1.0096573330197698;10.000677935288572;1.2504034960112367;0.03501579336829892;0.03502714152941862;0.9427919946313894;-0.03300902794678634;0.9432770359161767;1.0100534823702607
39.44638;1.059938238042139;0.999763077646894;0.943151891162218;0.013263905078996614;0.012510614865386164;1.0607017507794463;1.0096581181008295;10.000664061306093;1.2504033455847532;0.035015824225129465;0.03502709702260298;0.9427888277841094;-0.03300902845936335;0.9432801492087405;1.010051775595995
39.45638;1.0599389845098217;0.9997620540687019;0.9431498047435208;0.013263828839626762;0.012510603072774637;1.0607025476954541;1.0096590590042542;10.000649596938787;1.2504032638345117;0.0350158546029975;0.03502704927624555;0.9427856397351944;-0.03300902898540522;0.9432832977574542;1.0100501242536863
39.46638;1.059939869854399;0.999761001220154;0.943147708482558;0.01326375404877293;0.0125105932300402;1.0607034105363236;1.0096601495214677;10.000634611915766;1.2504032624188568;0.035015884381522734;0.03502699841320234;0.9427824342750095;-0.03300902952506442;0.9432864826044499;1.0100485247671926
39.47638;1.0599408943318822;0.9997599171220819;0.9431456040813926;0.013263680836237735;0.012510585198722907;1.0607043416566748;1.0096613812999093;10.000619182937918;1.2504033532508105;0.03501591343797459;0.03502694453237389;0.942779214272156;-0.033009030078270454;0.9432897051461924;1.0100469729069175
39.48638;1.0599420590895854;0.9997588002276999;0.9431434930409945;0.013263609316134248;0.012510578827274204;1.060705341369916;1.0096627439854435;10.000603388472637;1.2504035466818144;0.03501594164899637;0.035026887719352466;0.9427759822540055;-0.03300903064490813;0.9432929661903123;1.0100454645247485
39.49638;1.059943367078124;0.9997576513543138;0.9431413753352983;0.01326353958475268;0.012510573958119124;1.0607064067954826;1.0096642261861024;10.000587309053307;1.2504038514038467;0.03501596891840968;0.03502682807412707;0.9427727413219973;-0.03300903122485152;0.9432962656044765;1.010043995912349
39.50638;1.0599448230750779;0.9997564743036274;0.9431392492005589;0.01326347171417;0.012510570443047679;1.0607075318863008;1.00966581663919;10.000571035572271;1.2504042749415718;0.035015995166805265;0.03502676572223906;0.9427694952681259;-0.03300903181811853;0.9432996025192766;1.010042563817802
39.51638;1.0599464327927155;0.9997552740124045;0.9431371120207049;0.01326340573854121;0.012510568144337915;1.060708709986097;1.0096675044468382;10.00055467251306;1.250404823210356;0.03501602029396953;0.03502670079304632;0.9427662476846916;-0.03300903242488969;0.9433029752532812;1.0100411660971886
39.52638;1.0599482013811587;0.999754053990022;0.9431349614762163;0.013263341644467849;0.012510566925608204;1.0607099366860655;1.0096692789704007;10.000538324860841;1.2504054998310936;0.03501604417142088;0.03502663339966584;0.942763001375185;-0.033009033045100784;0.9433063808014162;1.0100398025365496
39.53638;1.0599501322821632;0.9997528156066083;0.9431327964148599;0.013263279378501025;0.012510566655603617;1.0607112101372835;1.00967113019052;10.000522074164039;1.2504063061155346;0.03501606667478002;0.03502656364337454;0.9427597586586158;-0.03300903367821225;0.9433098145579187;1.0100384745004534
39.54638;1.0599522278682927;0.9997515595514306;0.9431306169086207;0.013263218869047879;0.012510567224055783;1.0607125296830175;1.0096730487375731;10.000505968243084;1.250407241489377;0.03501608770895271;0.03502649161330304;0.9427565215828935;-0.03300903432352804;0.9433132707524929;1.0100371836921473
39.55638;1.0599544900423332;0.9997502874163641;0.9431284237920425;0.013263160048576804;0.012510568549883022;1.0607138953538342;1.0096750255234115;10.00049002374504;1.2504083045249579;0.03501610720332004;0.0350264173763118;0.9427532924012951;-0.033009034980408046;0.943316744153223;1.0100359315769665
39.56638;1.0599569189987526;0.9997490020589705;0.9431262188355576;0.013263102858112047;0.012510570565852693;1.0607153082462908;1.00967705162787;10.000474219550371;1.250409493948697;0.035016125093307364;0.035026340975467404;0.9427500751988116;-0.03300903564802039;0.9433202317532253;1.0100347192475667
39.57638;1.059959512573284;0.9997477069131191;0.9431240051903852;0.01326304722548766;0.012510573194862262;1.0607167697932751;1.00967911821135;10.00045849734297;1.2504108084916452;0.035016141298897026;0.035026262442010896;0.9427468765220676;-0.03300903632508259;0.9433237326079954;1.0100335465422496
39.58638;1.0599622678103184;0.9997464044019707;0.9431217865063495;0.013262993046534912;0.012510576342118789;1.0607182797421233;1.009681217040879;10.000442782877073;1.250412246198559;0.035016155722958596;0.035026181834045454;0.9427437032094139;-0.03300903701000023;0.943327246970211;1.010032411676154
39.59638;1.059965182226123;0.9997450944922388;0.9431195655268627;0.013262940202122821;0.012510579892597748;1.0607198348442606;1.009683341792466;10.000427004926731;1.250413804029093;0.03501616828439187;0.035026099266745;0.9427405599182639;-0.033009037701330374;0.9433307760980995;1.010031312857111
39.60638;1.0599682527455434;0.999743774789837;0.9431173438631951;0.013262888590607142;0.012510583706871404;1.0607214294260434;1.0096854889709428;10.000411100681777;1.2504154782999297;0.03501617894578039;0.03502601488304824;0.9427374492929711;-0.03300903839806456;0.9433343219867131;1.0100302501085607
39.61638;1.0599714748686375;0.999742441425874;0.9431151219508888;0.013262838139621468;0.012510587629725772;1.0607230567274684;1.009687658115539;10.000395012941981;1.2504172659039134;0.035016187700273115;0.03502592881275276;0.9427343736165028;-0.033009039099451146;0.9433378864516828;1.0100292250071545
39.62638;1.0599748443673154;0.9997410894605782;0.9431128984496506;0.013262788792232642;0.01251059150667558;1.0607247098146184;1.0096898512005745;10.000378683781411;1.250419164780164;0.035016194545255015;0.035025841177252666;0.9427313354515998;-0.03300903980473702;0.9433414703157049;1.0100282387775235
39.63638;1.0599783588056764;0.9997397131590365;0.9431106704554212;0.013262740488777259;0.012510595193709948;1.0607263822269113;1.009692071514682;10.0003620495621;1.2504211730877834;0.035016199480394826;0.03502575212068344;0.9427283375664335;-0.03300904051312634;0.943345073304248;1.010027291150666
39.64638;1.0599820166501874;0.9997383067489942;0.9431084347116065;0.013262693166185554;0.012510598557872829;1.060728068143665;1.0096943228594053;10.000345040918985;1.2504232885550255;0.03501620252251256;0.03502566183140565;0.9427253834700715;-0.03300904122385649;0.9433486939980615;1.010026380820165
39.65638;1.0599858157342603;0.9997368654961544;0.9431061887913854;0.013262646765659176;0.012510601478181399;1.0607297616547304;1.0096966086453505;10.000327585095052;1.2504255089801086;0.03501620371950509;0.03502557052874728;0.9427224786636853;-0.03300904193634886;0.9433523292488628;1.0100255057364451
39.66638;1.059989752773871;0.9997353864421923;0.9431039316126064;0.013262601234744823;0.012510603854726987;1.060731455636312;1.0096989308678341;10.000309603108148;1.2504278332819776;0.035016203153874714;0.0350254784235246;0.9427196318297072;-0.03300904265027565;0.9433559740580763;1.0100246627782117
39.67638;1.0599938236168658;0.999733868433478;0.943101662775855;0.01326255653018581;0.012510605613900204;1.060733140979946;1.0097012901963553;10.000291007718113;1.2504302624169488;0.0350162009189789;0.03502538570070901;0.9427168548191738;-0.03300904336529919;0.9433596227391058;1.0100238480807855
39.68638;1.0599980232179234;0.99973231167311;0.9430993817256803;0.013262512627465934;0.012510606705963039;1.0607348067075981;1.0097036868134117;10.000271717716286;1.2504327995436606;0.03501619708681248;0.03502529253970797;0.9427141609384591;-0.03300904408077248;0.9433632701191703;1.0100230583374337
39.69638;1.0600023454624659;0.9997307171344086;0.9430970881815207;0.013262469529427653;0.012510607106760694;1.0607364408055246;1.00970612097038;10.000251682810081;1.2504354487645137;0.0350161917103274;0.03502519913427888;0.9427115628866822;-0.033009044795734875;0.9433669117118618;1.0100222924964184
39.70638;1.0600067840860699;0.99972908607407;0.9430947825094493;0.013262427261420406;0.012510606817777348;1.0607380309656103;1.0097085936261272;10.000230894114669;1.2504382132531795;0.035016184851133635;0.035025105678223326;0.9427090720319138;-0.0330090455090596;0.9433705432275633;1.0100215528680758
39.71638;1.0600113340524733;0.9997274199032009;0.9430924648275179;0.013262385858984531;0.012510605857330196;1.0607395646456577;1.0097111074453151;10.000209370754474;1.2504410942582829;0.03501617660191208;0.035025012327202294;0.9427066987352503;-0.033009046219604904;0.9433741597273775;1.0100208451946486
39.72638;1.0600159912162166;0.9997257204236786;0.9430901344631426;0.013262345362990586;0.012510604246039225;1.0607410290510009;1.0097136673458564;10.00018713956657;1.2504440905414507;0.03501616710121818;0.035024919199685124;0.9427044526531996;-0.033009046926393296;0.9433777549988932;1.0100201781516744
39.73638;1.060020750520029;0.9997239901909755;0.943087790639802;0.013262305816752322;0.012510601994207657;1.060742412163923;1.0097162795882577;10.000164225131886;1.2504471974879117;0.03501615651773109;0.035024826447260654;0.9427023425908606;-0.03300904762887968;0.9433813216865441;1.0100195622112738
39.74638;1.0600256046720145;0.9997222330876395;0.9430854332207222;0.013262267253460637;0.012510599104423965;1.0607437043127437;1.0097189496882315;10.00014064619191;1.2504504072572593;0.0350161450139614;0.035024734319873414;0.9427003762183558;-0.03300904832722326;0.9433848513397958;1.0100190079258324
39.75638;1.0600305440593356;0.999720454481892;0.9430830626467206;0.013262229686418851;0.0125105955868581;1.0607448987982226;1.009721681278779;10.000116409314996;1.2504537106574158;0.0350161327617941;0.03502464316603649;0.942698560170362;-0.03300904902230578;0.9433883342060398;1.010018524605983
39.76638;1.0600355572352558;0.9997186601230595;0.9430806791726792;0.013262193119150622;0.012510591473174359;1.0607459914430262;1.0097244769376343;10.000091505849273;1.2504570991202093;0.03501611998366735;0.03502455339377279;0.9426969000425809;-0.03300904971546419;0.9433917598519044;1.0100181200926597
39.77638;1.0600406306906731;0.9997168550207612;0.943078282329769;0.013262157559891708;0.012510586824490308;1.0607469802093243;1.0097273388120669;10.000065920841088;1.2504605658350079;0.035016106934750685;0.035024465441545506;0.9426953997156355;-0.033009050408055816;0.9433951182521225;1.0100178011994414
39.78638;1.0600457482847556;0.9997150436550821;0.9430758711500964;0.01326212301979298;0.012510581733274703;1.060747865130211;1.0097302679697107;10.000039649737431;1.2504641063101183;0.035016093839664184;0.03502437978078791;0.9426940608331134;-0.03300905110086643;0.9433984002620874;1.0100175736152415
39.79638;1.0600508918467155;0.9997132305964519;0.9430734442024529;0.013262089507240992;0.012510576317885413;1.0607486476517116;1.0097332640950176;10.000012713525912;1.250467717973634;0.03501608084714878;0.035024296900276836;0.9426928833670383;-0.03300905179349718;0.9434015975908747;1.0100174414577667
39.80638;1.0600560427147632;0.9997114207112884;0.9430709998856888;0.013262057029535703;0.01251057070693363;1.0607493297136195;1.0097363255801695;9.999985165584748;1.2504713989546579;0.035016068026422834;0.03502421725481153;0.9426918667054499;-0.03300905248417712;0.9434047028759581;1.010017407630217
39.81638;1.060061183107281;0.9997096195069085;0.9430685378721849;0.013262025594506684;0.012510565017543999;1.0607499136499996;1.0097394488044962;9.99995708600197;1.2504751470297952;0.035016055374394485;0.03502414125026876;0.9426910100939071;-0.03300905317019043;0.9434077100442304;1.0100174742152548
39.82638;1.0600662966795495;0.9997078332825743;0.9430660593143869;0.013261995215779561;0.012510559351247705;1.0607504024250298;1.0097426270846797;9.999928573100613;1.2504789587753211;0.03501604280225488;0.03502406926231584;0.9426903120467828;-0.03300905384847607;0.9434106144504574;1.010017641749292
39.83638;1.060071368856366;0.9997060684149074;0.9430635654448005;0.013261965919832232;0.012510553818083778;1.060750799236425;1.009745850485632;9.999899743346488;1.2504828291793706;0.035016030128713085;0.0350240016369685;0.9426897694491044;-0.033009054516074395;0.9434134123354658;1.010017908166397
39.84638;1.0600763877972808;0.9997043306981097;0.9430610577485112;0.013261937739194435;0.012510548551179257;1.0607511064685085;1.0097491066898163;9.999870726330569;1.2504867522350231;0.035016017145013144;0.03502393868603561;0.9426893775107095;-0.03300905517044068;0.9434161003511015;1.0100182686287797
39.85638;1.0600813444990371;0.9997026254893432;0.9430585391912487;0.013261910698442368;0.012510543686942797;1.0607513243522135;1.0097523824036205;9.999841648939688;1.2504907216195151;0.03501600372642184;0.03502388067335479;0.9426891305964841;-0.03300905580948466;0.943418675495975;1.010018716400241
39.86638;1.0600862313644666;0.9997009583241101;0.9430560139992662;0.01326188480918538;0.012510539342806055;1.0607514500764694;1.0097556647244144;9.99981262480841;1.2504947307424594;0.03501598985184353;0.03502382778577106;0.9426890228096437;-0.03300905643143165;0.9434211345127872;1.010019244237161
39.87638;1.06009104166356;0.9996993354548203;0.9430534867743419;0.013261860066106705;0.012510535613038512;1.0607514781367537;1.009758942049485;9.999783750934634;1.2504987725690075;0.03501597550852915;0.03502378013877362;0.942689047884431;-0.03300905703470812;0.9434234737217072;1.0100198452421898
39.88638;1.0600957704572376;0.9996977637593627;0.9430509623081569;0.013261836435715105;0.012510532567278179;1.0607514019794468;1.009762204230617;9.999755104250724;1.2505028389163697;0.03501596061734275;0.035023737816039464;0.9426891985587482;-0.03300905761767239;0.9434256905447617;1.0100205127297617
39.89638;1.0601004146305246;0.9996962502905116;0.9430484454995244;0.013261813853215502;0.012510530245106824;1.06075121624581;1.0097654418460384;9.999726738972157;1.2505069191028533;0.035015945045377486;0.035023700882531025;0.9426894652474561;-0.03300905817839074;0.9434277843393071;1.0100212400267985
39.90638;1.0601049718874607;0.9996948021973608;0.943045940904928;0.013261792239668904;0.012510528652443573;1.0607509182143815;1.0097686453237675;9.999698686010237;1.2505109995073413;0.03501592865982863;0.03502366936702591;0.9426898353042561;-0.03300905871471647;0.9434297549409872;1.0100220200340453
39.91638;1.0601094409155827;0.9996934265629054;0.9430434525969429;0.01326177152390492;0.012510527764707563;1.0607505079485375;1.0097718047126623;9.999670954867465;1.2505150653027328;0.03501591137269256;0.03502364325680655;0.9426902949209908;-0.03300905922424773;0.9434316010634481;1.0100228438425416
39.92638;1.0601138221262452;0.9996921295394129;0.9430409846008272;0.013261751648515178;0.012510527535579607;1.060749988344515;1.0097749099966287;9.99964353948951;1.2505191035603949;0.035015893152524846;0.03502362250694678;0.9426908321080227;-0.03300905970429988;0.9434333203655395;1.0100236998834649
39.93638;1.0601181168820168;0.999690915945315;0.9430385411857238;0.013261732563996712;0.012510527908530649;1.0607493653308095;1.0097779522972592;9.999616428586618;1.2505231049344598;0.03501587399659871;0.03502360702720303;0.9426914374072652;-0.03300906015242359;0.9434349105494368;1.0100245747733811
39.94638;1.060122326112844;0.9996897900668261;0.9430361263422774;0.013261714222483567;0.012510528837226984;1.0607486469840794;1.009780925337247;9.999589611451361;1.2505270626644303;0.03501585387744663;0.035023596645496514;0.9426921022515531;-0.03300906056694177;0.9434363700407378;1.0100254544755085
39.95638;1.0601264498293803;0.999688755975648;0.9430337430466631;0.013261696568291119;0.012510530305919228;1.0607478415707963;1.0097838255983302;9.999563071815947;1.2505309716282718;0.03501583271800836;0.03502359109255591;0.9426928175305371;-0.03300906094683082;0.9434376982950086;1.0100263242475898
39.96638;1.0601304871588282;0.9996878166798482;0.9430313936588672;0.013261679527969873;0.012510532327291882;1.0607469562152663;1.0097866519410457;9.999536787307614;1.2505348287478988;0.03501581042461568;0.035023590012365595;0.9426935740861945;-0.0330090612913289;0.9434388963454454;1.0100271679874262
39.97638;1.0601344364038003;0.9996869741928212;0.9430290810280485;0.01326166301565504;0.012510534932315355;1.0607459970550976;1.0097894052019647;9.999510744275733;1.2505386325774173;0.035015786917799524;0.03502359295937268;0.9426943643530059;-0.033009061599886015;0.9434399669011522;1.0100279684516154
39.98638;1.0601382953518634;0.9996862311618833;0.943026808265802;0.013261646953548999;0.012510538179242699;1.0607449699382996;1.0097920874004558;9.999484946317407;1.2505423820712682;0.03501576212201288;0.03502359938297684;0.9426951833273263;-0.03300906187225825;0.9434409143188879;1.0100287082721695
39.99638;1.0601420619815776;0.9996855920358357;0.9430245772578664;0.013261631285779073;0.012510542164213108;1.0607438807100684;1.0097947015356523;9.999459413006994;1.2505460762963747;0.035015735949860904;0.03502360864591251;0.9426960284548;-0.03300906210836189;0.9434417453290412;1.0100293710309172
40.00638;1.0601457350636345;0.9996850629077496;0.943022388229048;0.013261615972840047;0.012510547012208736;1.0607427353554253;1.0097972516557099;9.999434181716191;1.2505497139975563;0.03501570831372774;0.03502362010476875;0.9426968993361289;-0.033009062308120334;0.9434424691019162;1.0100299422516554
40.01638;1.0601493143075966;0.9996846507842765;0.9430202407865366;0.013261600974998547;0.012510552858329294;1.0607415405160006;1.0097997422818075;9.99940930249515;1.250553291737805;0.03501567916467247;0.03502363320198757;0.9426977974613981;-0.033009062471488416;0.9434430962124845;1.0100304099200597
40.02638;1.0601527998203026;0.9996843627515493;0.9430181342793377;0.01326158624222868;0.012510559826619685;1.0607403038217873;1.0098021778735604;9.999384821546974;1.2505568028379335;0.035015648530621814;0.035023647499320396;0.9426987251964977;-0.03300906259845575;0.9434436382333123;1.0100307644186224
40.03638;1.0601561905755446;0.9996842049984129;0.9430160668476255;0.013261571714947021;0.012510568008504374;1.0607390335613798;1.009804562587305;9.999360769479221;1.250560238524142;0.035015616534163616;0.03502366266853944;0.9426996842672631;-0.03300906268905118;0.943444107662614;1.0100309983103872
40.04638;1.0601594836027515;0.9996841819887888;0.9430140355454042;0.013261557326287102;0.012510577447995254;1.0607377380115275;1.0098068996696534;9.999337160420112;1.2505635895917544;0.0350155833931591;0.035023678471595154;0.9427006750555694;-0.03300906274342656;0.943444517329699;1.0100311062584924
40.05638;1.060162675292152;0.999684296901449;0.9430120385262086;0.013261543011538387;0.012510588138890727;1.0607364245640112;1.0098091910185027;9.99931399763832;1.25056684749047;0.03501554939033211;0.035023694733612304;0.942701697311023;-0.03300906276185094;0.9434448802598453;1.0100310856513888
40.06638;1.0601657627137888;0.9996845528290453;0.9430100761687197;0.01326152872542362;0.012510600038411101;1.0607350992850297;1.0098114379986542;9.999291286921721;1.250570004653621;0.035015514819646196;0.035023711329611185;0.9427027511939748;-0.03300906274454698;0.9434452100693681;1.0100309375696976
40.07638;1.0601687435700082;0.9996849524283704;0.9430081487776737;0.01326151444696477;0.01251061308633688;1.0607337673623096;1.009813642526876;9.999269055815416;1.2505730541366313;0.03501547994821917;0.035023728170486136;0.9427038369513887;-0.03300906269154491;0.943445520969666;1.0100306666446206
40.08638;1.0601716158097672;0.9996854964825662;0.9430062540788313;0.013261500174126927;0.012510627216730507;1.0607324338292803;1.0098158068632668;9.999247361895279;1.2505759891460424;0.035015444989132276;0.035023745167836004;0.9427049536186332;-0.033009062602679634;0.9434458270671539;1.0100302799195573
40.09638;1.0601743773704722;0.9996861838331945;0.943004387793471;0.013261485928970754;0.012510642372994308;1.0607311042476055;1.0098179322220568;9.999226277268066;1.2505788024020137;0.035015410079650644;0.03502376222763482;0.9427060979847315;-0.033009062477882004;0.9434461412284733;1.0100297857551885
40.10638;1.0601770263598134;0.999687012138204;0.9430025449761827;0.013261471765352646;0.012510658524446902;1.0607297850932953;1.0098200176153496;9.999205867085012;1.2505814854093948;0.03501537527997608;0.03502377929170531;0.9427072642771113;-0.03300906231759691;0.9434464746552756;1.0100291924561278
40.11638;1.060179561693788;0.9996879777578812;0.9430007199542615;0.013261457757433226;0.012510675666164445;1.060728483160045;1.0098220608525446;9.999186185217512;1.2505840285556824;0.03501534058703662;0.03502379636003514;0.9427084451949588;-0.03300906212269445;0.9434468375079419;1.010028506417295
40.12638;1.0601819826152927;0.9996890759100391;0.9429989065111257;0.013261443979453372;0.012510693803704872;1.0607272042038653;1.0098240612692213;9.999167285314682;1.2505864216275022;0.035015305966815055;0.03502381346283405;0.9427096333807164;-0.033009061893973436;0.9434472393165257;1.0100277312905652
40.13638;1.0601842870528166;0.9996903015503459;0.9429970990699185;0.013261430507565166;0.012510712935950513;1.0607259524303358;1.009826020844719;9.999149231959864;1.2505886535148891;0.03501527138953319;0.035023830629855035;0.9427108217093066;-0.033009061632039316;0.9434476892524813;1.0100268688414067
40.14638;1.060186471191476;0.9996916489081475;0.9429952931796953;0.013261417441982884;0.012510733046806433;1.060724731744459;1.0098279426398074;9.999132097687747;1.250590712042765;0.035015236828945626;0.03502384790447367;0.9427120026548089;-0.03300906133753822;0.943448196798471;1.0100259201474995
40.15638;1.0601885303013523;0.9996931105370055;0.9429934848006092;0.01326140490811833;0.012510754106022858;1.0607235470342427;1.0098298294896384;9.999115950676178;1.2505925852189377;0.0350152022413945;0.035023865389965915;0.9427131677418571;-0.03300906101108788;0.9434487713646575;1.0100248862715555
40.16638;1.0601904590826505;0.9996946783240467;0.9429916700686415;0.013261393021232859;0.012510776071713475;1.060722403167745;1.0098316846502866;9.999100850501671;1.2505942632093132;0.035015167553613176;0.03502388325657813;0.942714307814916;-0.03300906065307366;0.943449420697361;1.0100237689255516
40.17638;1.0601922519059863;0.9996963449224104;0.9429898461272805;0.01326138185547942;0.012510798891999625;1.0607213028457758;1.0098335123711342;9.999086855057637;1.250595739633385;0.03501513265833234;0.03502390169764661;0.9427154137538148;-0.03300906026394315;0.9434501501431561;1.0100225713678577
40.18638;1.060193903749943;0.9996981036909889;0.942988012154986;0.013261371448067258;0.012510822502099091;1.0607202465975218;1.009835316680653;9.999074028769071;1.2505970106502104;0.03501509743681775;0.03502392091941269;0.9427164767896034;-0.03300905984457672;0.9434509628808508;1.0100212982377608
40.19638;1.0601954109365392;0.9996999483552788;0.9429861700392507;0.013261361816139265;0.01251084682054722;1.0607192350549925;1.0098370997477426;9.99906243988738;1.2505980723772963;0.035015061805057986;0.03502394118207593;0.9427174889923685;-0.03300905939606694;0.9434518596944272;1.0100199538753902
40.20638;1.0601967707342301;0.9997018736184233;0.9429843243563436;0.013261352964498528;0.012510871753523082;1.0607182707287834;1.009838861699005;9.999052148817295;1.2505989196421152;0.03501502573117876;0.035023962809960306;0.942718444079074;-0.0330090589193839;0.9434528387426713;1.0100185409524278
40.21638;1.060197980611039;0.9997038761821411;0.9429824813365149;0.013261344893790777;0.012510897206519808;1.0607173578167166;1.0098406017470725;9.999043209933676;1.2505995471477938;0.03501498921396998;0.03502398614006182;0.9427193373167309;-0.03300905841549643;0.9434538963014052;1.0100170600036777
40.22638;1.060199038342259;0.9997059549964226;0.9429806470824749;0.013261337609872824;0.012510923101027558;1.0607165009824047;1.0098423194862078;9.999035692340868;1.2505999514620603;0.035014952268414855;0.03502401146226964;0.9427201650377844;-0.03300905788556969;0.943455027828378;1.01001550901265
40.23638;1.0601999423672575;0.9997081103462484;0.9429788262534037;0.013261331125650744;0.012510949385256983;1.0607157047685063;1.0098440154469817;9.999029690014504;1.2506001318955082;0.03501491494114325;0.035024038983381994;0.9427209254817867;-0.033009057330864226;0.9434562286455614;1.010013883575373
40.24638;1.0602006914272817;0.999710342501049;0.9429770217183336;0.013261325458453125;0.012510976024757916;1.060714973724913;1.009845690426749;9.999025302744627;1.2506000900193164;0.03501487732425558;0.035024068811079265;0.9427216200511409;-0.03300905675273937;0.9434574943471001;1.0100121785400336
40.25638;1.0602012845078697;0.9997126506327171;0.9429752348343835;0.013261320622193231;0.012511002981695909;1.0607143120602058;1.0098473439647095;9.999022607235492;1.2505998293007579;0.03501483954561944;0.035024100975990104;0.9427222529268408;-0.03300905615289465;0.9434588212383259;1.0100103900361175
40.26638;1.0602017219494209;0.9997150322521509;0.9429734663891267;0.013261316615692168;0.012511030205568045;1.060713722775184;1.0098489728919038;9.999021644130638;1.2505993548110994;0.03501480175751438;0.035024135499424305;0.9427228296131716;-0.03300905553335087;0.943460207053218;1.0100085161053807
40.27638;1.0602020060825066;0.9997174832762709;0.9429717174482748;0.013261313423050432;0.012511057638855785;1.06071320733209;1.0098505709710415;9.999022425138577;1.2505986724286167;0.03501476412450334;0.035024172442749114;0.9427233561226133;-0.033009054896174214;0.9434616512263069;1.010006556236196
40.28638;1.0602021405448705;0.9997199981159427;0.9429699894391613;0.013261311028956073;0.012511085214859073;1.0607127664618783;1.0098521300584935;9.99902494937873;1.250597788734981;0.03501472680443155;0.0350242118749734;0.942723838791265;-0.03300905424336903;0.9434631537790447;1.0100045106306217
40.29638;1.0602021297795268;0.9997225693625555;0.9429682838589111;0.013261309423322659;0.012511112841893992;1.0607124013136713;1.0098536414393153;9.999029217099586;1.2505967110176608;0.03501468994206563;0.03502425381379639;0.9427242841664072;-0.033009053576891545;0.943464713828779;1.0100023792876995
40.30638;1.0602019792126;0.9997251884368117;0.942966601745034;0.013261308586445187;0.012511140402645896;1.0607121138885238;1.0098550958723698;9.999035232365612;1.250595445719515;0.035014653655286325;0.03502429821926952;0.9427246991133449;-0.03300905289858986;0.9434663289016104;1.0100001621434733
40.31638;1.0602016956166722;0.9997278480186295;0.9429649431612902;0.013261308485748554;0.012511167774128178;1.0607119070870372;1.0098564833582404;9.999042997108651;1.2505939971835478;0.0350146179976403;0.03502434501975236;0.9427250906498886;-0.033009052210135253;0.9434679942207165;1.009997860916833
40.32638;1.0602012871349857;0.9997305439213682;0.9429633067464982;0.013261309093947281;0.012511194840061846;1.0607117846617165;1.009857794296032;9.999052505225624;1.2505923685852796;0.03501458293787752;0.03502439414417646;0.9427254648912793;-0.03300905151301062;0.9434697020406244;1.0099954803771793
40.33638;1.0602007629117285;0.9997332739241209;0.9429616895032668;0.013261310396091781;0.012511221495255648;1.0607117509607105;1.0098590215440597;9.999063733739982;1.2505905633989356;0.03501454835957176;0.03502444556141148;0.9427258257274486;-0.03300905080862037;0.9434714428485135;1.0099930276541453
40.34638;1.0602001334045559;0.9997360349413394;0.9429600878386523;0.013261312370727404;0.012511247654687236;1.0607118109145166;1.0098601613545768;9.999076630658083;1.250588586198128;0.035014514065719045;0.035024499290771886;0.9427261736840765;-0.03300905009859705;0.9434732076699556;1.0099905115997416
40.35638;1.060199410837304;0.9997388218380893;0.9429584990111093;0.013261314971764856;0.012511273259485537;1.0607119699852754;1.0098612119074564;9.99909111239602;1.250586443313214;0.03501447982328252;0.035024555380688424;0.9427265054200639;-0.03300904938509719;0.9434749888734523;1.009987943259465
40.36638;1.0601986084542259;0.999741628715489;0.9429569210354404;0.013261318136093244;0.012511298275773554;1.0607122335641876;1.0098621707881474;9.999107070973976;1.2505841428423534;0.03501444542894017;0.035024613903666076;0.9427268149992483;-0.03300904867083597;0.943476780141632;1.0099853361170341
40.37638;1.0601977397824993;0.9997444504978074;0.942955351560639;0.013261321803737769;0.01251132268797374;1.0607126064313188;1.009863034035346;9.999124382749834;1.2505816939064627;0.03501441073006719;0.03502467494324711;0.9427270960906211;-0.03300904795874912;0.943478577136544;1.0099827056979451
40.38638;1.0601968185894997;0.9997472827715329;0.9429537873004343;0.013261325923406186;0.012511346492041718;1.0607130922616446;1.00986379670366;9.999142913932276;1.2505791062742242;0.035014375625326104;0.035024738527732045;0.9427273432141939;-0.03300904725133806;0.9434803775380519;1.0099800689732947
40.39638;1.0601958579170825;0.9997501204903786;0.9429522243405647;0.013261330448442438;0.01251136969694349;1.0607136929655414;1.0098644531888479;9.999162515259714;1.250576390266279;0.03501434006421701;0.035024804582347115;0.9427275521280434;-0.03300904655017174;0.9434821799702564;1.0099774434557776
40.40638;1.0601948683643945;0.9997529573625599;0.9429506589432182;0.01326133534257116;0.012511392335176874;1.0607144096003855;1.0098649971664602;9.999183015965112;1.2505735566762457;0.03501430399447079;0.03502487296058413;0.9427277198568871;-0.03300904585609121;0.9434839826590621;1.0099748462212144
40.41638;1.0601938578102736;0.9997557862615114;0.9429490883183823;0.013261340583556536;0.012511414473072874;1.0607152443575392;1.0098654214214828;9.999204238325078;1.2505706168378696;0.035014267300107385;0.035024943500892365;0.9427278447381965;-0.03300904517003784;0.943485781983785;1.0099722934908633
40.42638;1.0601928330015928;0.9997586000475133;0.9429475108701026;0.013261346154184759;0.012511436207765752;1.0607162000660182;1.0098657177193946;9.9992260207161;1.2505675822478322;0.035014229806239944;0.03502501606437283;0.9427279267891538;-0.03300904449360002;0.9434875725484408;1.0099698007192563
40.43638;1.0601918011116787;0.9997613920799314;0.9429459260100782;0.013261352040665874;0.012511457655484648;1.0607172781228391;1.0098658771479574;9.999248217081295;1.2505644645304526;0.03501419132818646;0.035025090547346927;0.9427279674274615;-0.0330090438286762;0.9434893495512746;1.0099673824977926
40.44638;1.0601907693836783;0.9997641555631509;0.9429443338683823;0.013261358240923522;0.012511478937774545;1.0607184784378536;1.0098658906500508;9.999270681861784;1.2505612764514675;0.035014151740422994;0.03502516686715347;0.9427279685729103;-0.03300904317687298;0.9434911106055728;1.0099650521953911
40.45638;1.0601897434008782;0.9997668825204381;0.9429427346438847;0.01326136476511547;0.012511500157754185;1.0607198004296619;1.0098657493183218;9.999293274269435;1.250558032471846;0.03501411103562066;0.03502524493859848;0.9427279323524325;-0.03300904253927393;0.9434928554423648;1.009962821928595
40.46638;1.0601887265290433;0.9997695641811233;0.9429411277705605;0.013261371630504877;0.012511521375094075;1.0607212428965493;1.00986544464607;9.999315872929222;1.2505547482209194;0.03501406932276972;0.03502532467391399;0.9427278613508198;-0.033009041916581654;0.9434945851466956;1.0099607027271442
40.47638;1.0601877217220932;0.9997721918976983;0.9429395120552582;0.01326137886099207;0.01251154260300892;1.0607228035669765;1.0098649693395263;9.999338376478567;1.2505514395346915;0.03501402677979223;0.03502540601951939;0.9427277587927329;-0.03300904130950501;0.9434963016208123;1.009958704444039
40.48638;1.0601867339610846;0.9997747567746452;0.9429378869011469;0.01326138649119912;0.012511563825795095;1.0607244793087527;1.0098643185977123;9.999360696743667;1.2505481213441825;0.035013983593819534;0.03502548897773631;0.9427276279411556;-0.033009040718953817;0.9434980064644684;1.0099568357022781
40.49638;1.0601857704634658;0.9997772491655694;0.9429362537849075;0.013261394567983033;0.012511585021331682;1.0607262668286626;1.009863490171367;9.999382755537395;1.2505448063925209;0.0350139399137325;0.03502557356996488;0.9427274709090188;-0.03300904014579189;0.9434996998702738;1.0099551039055203
40.50638;1.060184838481684;0.9997796592451474;0.9429346170745551;0.013261403143968018;0.012511606188603665;1.060728163258824;1.0098624831266378;9.999404488356335;1.2505415041882333;0.03501389587167801;0.035025659783282696;0.9427272888403135;-0.03300903959057994;0.9435013812319478;1.0099535150007888
40.51638;1.0601839438317773;0.9997819776533607;0.9429329831382898;0.013261412270112682;0.012511627371057647;1.060730165869812;1.0098612978908674;9.999425851950997;1.2505382212867133;0.03501385168065195;0.03502574755261032;0.9427270836711666;-0.03300903905358028;0.9435030508068656;1.0099520733643301
40.52638;1.0601830914100017;0.999784196047715;0.9429313585497079;0.013261421992119583;0.012511648652173132;1.060732271255467;1.009859937145378;9.999446823749;1.2505349623935276;0.03501380771488982;0.03502583677264639;0.9427268595100702;-0.033009038534824446;0.943504709831844;1.009950781842314
40.53638;1.060182285530346;0.9997863079034344;0.9429297492281735;0.013261432342373612;0.01251167012056243;1.0607344752220949;1.0098584049662052;9.999467394636389;1.2505317305035222;0.035013764474114785;0.03502592730789004;0.9427266225031752;-0.033009038034239116;0.9435063592634284;1.009949641739518
40.54638;1.0601815291857484;0.9997883085783047;0.9429281607636629;0.013261443335863755;0.012511691836425557;1.0607367738443751;1.0098567054483563;9.999487565876182;1.250528526320457;0.03501372244729536;0.03502601899333214;0.9427263789596224;-0.03300903755199182;0.9435079990600129;1.009948653164974
40.55638;1.0601808236321804;0.9997901945030755;0.9429265990294124;0.013261454986594161;0.012511713833995339;1.060739164584027;1.0098548428857137;9.999507348994943;1.2505253487801935;0.035013682007644605;0.03502611164380304;0.9427261334239416;-0.03300903708880515;0.9435096281194694;1.0099478153031767
40.56638;1.060180168749958;0.9997919632039217;0.9429250701464722;0.013261467325154666;0.012511736145520008;1.060741646229516;1.009852822618833;9.999526761838329;1.2505221967992106;0.03501364342157317;0.035026205069004474;0.9427258895194941;-0.03300903664585203;0.943511244848577;1.009947125642089
40.57638;1.0601795636181344;0.9997936142486905;0.9429235798287701;0.01326148039453823;0.012511758811224983;1.0607442183413234;1.009850651740368;9.999545817337166;1.2505190700441453;0.035013606909141744;0.03502629907642029;0.942725652541588;-0.033009036224426316;0.9435128478349395;1.0099465789747277
40.58638;1.0601790074007476;0.9997951490496164;0.9429221325610716;0.01326149423968074;0.012511781871641904;1.0607468811736496;1.0098483399487383;9.999564511590256;1.2505159679416837;0.03501357267284141;0.03502639347670071;0.9427254300085035;-0.03300903582570124;0.9435144353502956;1.0099461680646138
40.59638;1.0601785002055306;0.9997965689516713;0.9429207312410787;0.013261508904208491;0.012511805356016524;1.0607496351902337;1.0098458997958488;9.999582818857117;1.2505128891220785;0.035013540892779596;0.035026488089425024;0.9427252296853209;-0.03300903545054972;0.943516004598148;1.0099458854236525
40.60638;1.0601780425754028;0.9997978731135996;0.9429193784242262;0.01326152442111485;0.012511829281054836;1.0607524799355323;1.00984334541221;9.999600690568506;1.25050983239061;0.03501351172920533;0.035026582731065674;0.9427250580886805;-0.033009035099588954;0.943517551800695;1.0099457240634233
