time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.61638;1.0601776340266185;0.9997990579645564;0.9429180781629994;0.013261540797498913;0.012511853659807443;1.0607554137433692;1.0098406910408781;9.999618057851496;1.2505067975587307;0.03501348534087039;0.03502667721904483;0.9427249209823589;-0.03300903477360587;0.9435190726540704;1.0099456774647848
40.62638;1.0601772732146364;0.99980011826747;0.9429168362968109;0.013261558010631414;0.0125118785031532;1.0607584344887337;1.0098379507349065;9.999634835787194;1.250503784903342;0.035013461871636585;0.03502677140649192;0.9427248242489464;-0.03300903447386268;0.9435205629707282;1.0099457399339427
40.63638;1.060176959885201;0.999801048515198;0.9429156595056092;0.013261576014842019;0.012511903813134653;1.06076154027527;1.0098351377703443;9.999650925097539;1.2505007944362845;0.03501344140771451;0.03502686520336507;0.9427247738633542;-0.033009034201829386;0.943522019320289;1.0099459066129888
40.64638;1.0601766956745415;0.9998018442157925;0.9429145542206051;0.013261594751540748;0.01251192958326895;1.0607647294165718;1.009832263317048;9.999666219166498;1.2504978274971597;0.035013423989243155;0.035026958547104366;0.9427247757528225;-0.033009033958674036;0.9435234387742831;1.009946172635069
40.65638;1.0601764823937387;0.9998025025241515;0.9429135258455209;0.013261614161909603;0.0125119558075499;1.0607679998522317;1.0098293367706155;9.999680615485296;1.2504948901604576;0.035013409670839796;0.03502705133015963;0.9427248358572679;-0.03300903374489111;0.9435248180218528;1.009946533040424
40.66638;1.0601763195597234;0.9998030219874195;0.9429125787204662;0.013261634196044465;0.012511982486836815;1.0607713484349215;1.0098263673559063;9.999694016467808;1.250491993773575;0.03501339853937045;0.03502714334683948;0.942724959529537;-0.0330090335602989;0.9435261537552383;1.0099469838337136
40.67638;1.0601762034359765;0.999803402652309;0.9429117165982042;0.013261654812875596;0.012512009628163604;1.0607747698148158;1.0098233637985936;9.999706319595846;1.2504891515212357;0.0350133906847079;0.03502723430654547;0.9427251505188123;-0.033009033404535856;0.9435274438710508;1.0099475217634086
40.68638;1.0601761277552866;0.9998036461376167;0.9429109430159955;0.013261675972487416;0.012512037242821723;1.0607782553719884;1.0098203327393076;9.999717412464134;1.2504863754988238;0.035013386165708905;0.035027323882445824;0.9427254103008299;-0.03300903327737498;0.9435286874977786;1.0099481427480095
40.69638;1.06017608506859;0.9998037541201482;0.9429102611625216;0.013261697621503851;0.012512065345021;1.060781793788781;1.0098172789489592;9.999727183514505;1.250483676563723;0.03501338498632557;0.03502741174587745;0.9427257378394776;-0.0330090331783472;0.9435298842839883;1.0099488414464632
40.70638;1.0601760675150766;0.9998037270688566;0.9429096734357411;0.013261719679611785;0.012512093945799423;1.0607853726289784;1.0098142072647949;9.999735536868405;1.250481064699447;0.03501338709740557;0.03502749757462618;0.9427261301486263;-0.033009033106281824;0.9435310335723629;1.0099496117940125
40.71638;1.0601760660906323;0.9998035648530471;0.9429091813743553;0.013261742039578936;0.012512123040987335;1.0607889787682574;1.0098111245060486;9.999742398163052;1.2504785479400249;0.03501339241465637;0.03502758103698325;0.9427265834174866;-0.033009033059265336;0.9435321337989311;1.0099504471167915
40.72638;1.0601760700869387;0.9998032671011278;0.9429087854754371;0.013261764579737656;0.01251215260759008;1.0607925983309077;1.0098080405414926;9.999747720441967;1.2504761311038337;0.03501340082963311;0.035027661776966194;0.9427270938262873;-0.033009033034937185;0.9435331832307674;1.0099513399672349
40.73638;1.0601760683069352;0.9998028333241605;0.9429084843700946;0.013261787184581821;0.012512182613052827;1.0607962181232071;1.009804968102778;9.999751487311588;1.2504738160278257;0.03501341220177307;0.03502773946177372;0.9427276580308414;-0.03300903303094409;0.9435341810667024;1.0099522826208416
40.74638;1.060176050065664;0.9998022644294572;0.9429082744645725;0.013261809763677298;0.012512213017561271;1.0607998267848742;1.0098019215148102;9.999753702825691;1.250471602663332;0.03501342635302895;0.03502781386470529;0.942728273213158;-0.03300903304530993;0.9435351266031651;1.0099532689590314
40.75638;1.0601760050824713;0.9998015632701648;0.9429081503389032;0.013261832252198553;0.01251224377150874;1.0608034136377082;1.0097989154774754;9.999754385053528;1.2504694896518924;0.03501344310724541;0.03502788489252321;0.9427289367911891;-0.03300903307656381;0.943536017457896;1.0099542959076035
40.76638;1.0601759239737012;0.9998007329771783;0.9429081053662184;0.013261854600356993;0.012512274824646178;1.0608069681320291;1.0097959642929855;9.99975356863958;1.2504674743883575;0.03501346232766744;0.03502795256146586;0.9427296465425413;-0.033009033123570584;0.9435368496285079;1.0099553624212916
40.77638;1.0601757995518013;0.9997997762348224;0.9429081328733301;0.013261876775733742;0.012512306137266125;1.0608104814170574;1.0097930807534565;9.999751297082959;1.2504655528513797;0.03501348388655246;0.035028016953525615;0.9427304005253805;-0.033009033185126976;0.9435376189856818;1.0099564677753752
40.78638;1.0601756276711463;0.9997986966479865;0.94290822729338;0.013261898776073592;0.012512337678686853;1.0608139473286096;1.009790275413641;9.999747614073328;1.2504637192072932;0.035013507615197406;0.035028078146975915;0.9427311963879725;-0.03300903325985036;0.9435383222712159;1.009957611192322
40.79638;1.0601754069116638;0.9997974998578514;0.9429083844175253;0.013261920628273924;0.012512369415133222;1.060817361527353;1.0097875576784698;9.99974257152949;1.2504619664593437;0.035013533282547915;0.035028136164085136;0.9427320313165698;-0.03300903334649528;0.9435389572487064;1.0099587917003963
40.80638;1.0601751378234565;0.9997961932865603;0.9429086013101432;0.013261942377601687;0.01251240130299507;1.0608207199510646;1.0097849371074037;9.9997362365601;1.2504602878556328;0.035013560591102694;0.03502819099427953;0.942732902548929;-0.03300903344404941;0.9435395225685852;1.0099600066757846
40.81638;1.0601748223455358;0.9997947854107142;0.9429088762095408;0.013261964087123018;0.0125124332943458;1.060824018493706;1.0097824224249023;9.999728682031218;1.250458676899793;0.03501358920290472;0.03502824265809465;0.9427338072540874;-0.0330090335515568;0.9435400176743551;1.0099612509864502
40.82638;1.0601744631157084;0.9997932847918177;0.9429092079806546;0.013261985834026564;0.01251246533972609;1.060827254062967;1.0097800200019085;9.999719970752654;1.2504571270877185;0.03501361879100193;0.03502829122840209;0.9427347414840725;-0.0330090336680678;0.9435404422551437;1.0099625189427668
40.83638;1.060174062830931;0.999791698804716;0.9429095950825438;0.01326200768828144;0.012512497381965157;1.0608304243874613;1.0097777351155013;9.999710149582505;1.250455633012322;0.03501364907293249;0.035028336788698995;0.9427356991336936;-0.033009033792582375;0.9435407953542133;1.0099638064895573
40.84638;1.0601736237834694;0.9997900329258644;0.9429100348790603;0.013262029688059604;0.012512529350961749;1.0608335262862925;1.0097755739811123;9.999699260871383;1.2504541914867922;0.03501367982088798;0.03502837937623513;0.942736672308847;-0.033009033923923986;0.9435410752485175;1.0099651113521249
40.85638;1.0601731475724254;0.9997882910655749;0.9429105243143088;0.013262051827432423;0.012512561160810487;1.060836555134095;1.009773542954755;9.999687353988284;1.2504528019170247;0.035013710855925195;0.03502841896679842;0.9427376523074142;-0.033009034060693956;0.9435412797787848;1.0099664326729145
40.86638;1.0601726348914633;0.9997864766187403;0.9429110609398789;0.013262074064416856;0.012512592703682416;1.0608395059099702;1.0097716466727706;9.999674479830638;1.2504514654009173;0.03501374201850334;0.03502845551444287;0.9427386297344265;-0.03300903420126471;0.9435414060767195;1.0099677706967127
40.87638;1.0601720852942567;0.9997845934231882;0.9429116430005534;0.013262096343400236;0.012512623845972222;1.0608423741144604;1.0097698879257089;9.999660679218582;1.2504501825301393;0.0350137731369326;0.035028488990162386;0.9427395950082178;-0.03300903434372499;0.9435414503691669;1.0099691256424603
40.88638;1.0601714972184744;0.9997826457351698;0.9429122695115613;0.013262118610844623;0.01251265443725051;1.0608451558921046;1.009768268710404;9.999645980862853;1.2504489530802734;0.035013804004575835;0.03502851937155412;0.9427405400238756;-0.03300903448591367;0.9435414081696771;1.0099704966344962
40.89638;1.0601708685091091;0.9997806375916497;0.9429129406874603;0.013262140818321905;0.01251268432980838;1.0608478476838925;1.0097667914317918;9.999630409897637;1.2504477780649306;0.03501383435583553;0.0350285466201538;0.942741459402023;-0.033009034625715895;0.9435412735873876;1.0099718819761936
40.90638;1.0601701976440376;0.9997785731688345;0.9429136578605011;0.013262162923055341;0.01251271339495222;1.0608504457583896;1.0097654592841567;9.99961400282968;1.2504466601621163;0.03501386386429202;0.03502857068411341;0.9427423502640702;-0.033009034761341295;0.9435410387310218;1.0099732795797285
40.91638;1.0601694848263086;0.999776458112952;0.9429144233157565;0.01326218488720479;0.012512741526270677;1.060852946300094;1.0097642751477416;9.999596820802076;1.2504456017610244;0.03501389216923628;0.035028591506646334;0.9427432105653358;-0.033009034891277794;0.9435406950921842;1.0099746861806855
40.92638;1.0601687317720283;0.999774299926935;0.9429152409889039;0.013262206671722336;0.012512768633081196;1.0608553465504302;1.0097632405743064;9.999578943842762;1.250444603091752;0.03501391889473279;0.035028609042542486;0.942744037292407;-0.03300903501419034;0.9435402355557738;1.009976096538477
40.93638;1.0601679410979004;0.9997721071683315;0.9429161173608268;0.013262228231747478;0.01251279463722299;1.060857645311913;1.0097623559948796;9.999560448128445;1.2504436618771009;0.03501394364344148;0.03502862330352312;0.9427448261798586;-0.03300903512897762;0.9435396553309644;1.009977503486864
40.94638;1.0601671168328655;0.9997698883549594;0.9429170617687481;0.013262249521161866;0.01251281948575724;1.0608598419298017;1.0097616213976501;9.999541390034839;1.2504427738670858;0.03501396598520423;0.03502863438275198;0.9427455725297451;-0.03300903523488189;0.9435389515794208;1.0099788985795632
40.95638;1.060166265239252;0.9997676510084477;0.9429180859521334;0.013262270505367773;0.012512843160742049;1.0608619361582514;1.0097610373464003;9.99952180260893;1.250441932457272;0.035013985485105585;0.03502864240639501;0.9427462719966271;-0.03300903533149127;0.9435381223578528;1.009980273188125
40.96638;1.060165394402251;0.9997654017868219;0.9429192019730633;0.013262291180828995;0.012512865659291696;1.0608639289959152;1.0097606059262734;9.999501700656241;1.2504411279121515;0.03501400177316722;0.035028647472911865;0.9427469210873493;-0.03300903541849812;0.9435371664919828;1.0099816187854338
40.97638;1.0601645135603854;0.9997631471253984;0.942920419747641;0.01326231158152274;0.01251288697127015;1.060865822558299;1.009760330024239;9.999481094303096;1.2504403485470916;0.03501401459714461;0.03502864966017961;0.9427475170447197;-0.03300903549550372;0.9435360840398881;1.0099829260430322
40.98638;1.0601636331709035;0.9997608925751197;0.9429217466583749;0.013262331751162523;0.012512907085157256;1.0608676196697384;1.009760211346342;9.999460001952814;1.2504395835188538;0.035014023836421944;0.03502864907600856;0.9427480568786969;-0.033009035562133075;0.9435348758422296;1.0099841847048798
40.99638;1.0601627645487652;0.9997586419441647;0.9429231883730178;0.01326235170835228;0.01251292600260996;1.0608693234318454;1.0097602497068316;9.999438459189387;1.250438824705292;0.03501402948581451;0.03502864587943834;0.9427485362918365;-0.03300903561804206;0.9435335430711546;1.0099853850425546
41.00638;1.0601619183995574;0.9997563979595535;0.9429247491945856;0.0132623714366728;0.01251294374163291;1.0608709364240063;1.0097604440506198;9.999416524641076;1.2504380670403765;0.035014031603563305;0.03502864026707172;0.942748949570914;-0.033009035662663715;0.9435320874209169;1.009986519001407
41.01638;1.0601611027667839;0.9997541631149791;0.9429264319646902;0.013262390893290952;0.01251296032510077;1.060872460543824;1.0097607931953891;9.999394277927177;1.2504373079860627;0.035014030253821514;0.03502863245950854;0.9427492907409211;-0.03300903569519216;0.9435305109770621;1.0099875795266338
41.02638;1.0601603217438957;0.9997519394080068;0.9429282378939802;0.013262410029492029;0.012512975761635648;1.0608738969982696;1.009761295517229;9.999371812306265;1.2504365464350589;0.03501402549397977;0.03502862268837285;0.9427495552163353;-0.033009035714811584;0.943528815785118;1.0099885594769544
41.03638;1.060159576114932;0.9997497280343915;0.9429301667137934;0.013262428814703714;0.01251299004249562;1.0608752461328315;1.0097619486710134;9.999349226996825;1.2504357820815424;0.03501401738989812;0.03502861119228177;0.9427497405805999;-0.033009035720758854;0.9435270031845303;1.009989452065913
41.04638;1.0601588650321097;0.9997475298885617;0.9429322170986275;0.013262447238289139;0.012513003156874081;1.0608765087492547;1.009762749660822;9.999326624908411;1.250435015695261;0.03501400599882082;0.03502859821531504;0.9427498461848293;-0.03300903571239938;0.9435250727292241;1.0099902524972846
41.05638;1.060158187005834;0.9997453463083328;0.9429343873296802;0.013262465291477541;0.012513015103305082;1.0608776879271644;1.009763694765612;9.999304120297488;1.2504342495295353;0.0350139913260144;0.0350285839896573;0.9427498723725307;-0.03300903568953917;0.9435230219653994;1.0099909593557146
41.06638;1.0601575398526912;0.9997431794837247;0.9429366759183713;0.01326248296123391;0.0125130258927297;1.0608787886607032;1.0097647797993412;9.999281843045855;1.250433487797128;0.03501397332204493;0.03502856874807371;0.9427498197539621;-0.033009035652474775;0.9435208472494997;1.0099915748131625
41.07638;1.0601569205448036;0.999741031950522;0.9429390812579249;0.013262500236952551;0.012513035550592173;1.060879815921765;1.009766001199437;9.999259930969453;1.2504327367114845;0.0350139519325769;0.035028552753849806;0.9427496890855936;-0.033009035601500265;0.9435185439755194;1.009992103523052
41.08638;1.0601563250918984;0.9997389054327245;0.9429416007169454;0.01326251711263962;0.01251304412399712;1.060880773036071;1.0097673571144006;9.999238522349524;1.2504320032874194;0.03501392713724871;0.03502853627701826;0.9427494820644758;-0.03300903553647446;0.9435161063858138;1.0099925511220107
41.09638;1.0601557479617936;0.9997368006203248;0.9429442301993834;0.013262533592360898;0.012513051693045295;1.0608816606348594;1.0097688473031023;9.999217757317869;1.250431293863425;0.035013898950293665;0.03502851954858709;0.9427492023014601;-0.03300903545683855;0.9435135282393746;1.0099929233049323
41.10638;1.0601551819284183;0.9997347178943238;0.9429469647462468;0.013262549699308051;0.01251305836941701;1.0608824762476996;1.00977047230316;9.999197780213372;1.2504306137939205;0.03501386740294959;0.0350285027494771;0.9427488556236823;-0.033009035361807604;0.9435108042628274;1.009993225122623
41.11638;1.0601546186539197;0.9997326574702746;0.9429498003450936;0.013262565466512602;0.012513064278527672;1.0608832151935985;1.0097722334467518;9.999178730718086;1.2504299678952497;0.035013832513851324;0.035028485997475295;0.9427484493521237;-0.033009035250650035;0.9435079316154642;1.0099934599023095
41.12638;1.0601540490988794;0.9997306188732922;0.942952734879094;0.01326258091796275;0.012513069544568302;1.0608838732503256;1.009774132905832;9.999160731196406;1.250429360196484;0.03501379428701177;0.03502846930278742;0.9427479914428887;-0.03300903512303137;0.9435049106224979;1.0099936282916107
41.13638;1.0601534639069286;0.9997286009015137;0.9429557667824873;0.013262596073886034;0.01251307428347153;1.0608844494757765;1.0097761722304794;9.999143886624294;1.2504287933635623;0.035013752769677844;0.03502845256860466;0.9427474904087024;-0.03300903497911948;0.9435017442517931;1.009993728528146
41.14638;1.0601528541134027;0.9997266023164318;0.9429588934254878;0.013262610968866887;0.012513078595105488;1.0608849464416388;1.0097783511166496;9.999128289419561;1.2504282688783948;0.03501370810325522;0.03502843567147056;0.9427469552496198;-0.033009034819434596;0.943498436583484;1.0099937580093132
41.15638;1.0601522120186244;0.9997246219476253;0.942962110833139;0.013262625651596784;0.012513082553891981;1.0608853687880575;1.0097806680353256;9.999114013186785;1.2504277873096894;0.03501366049968752;0.035028418532989256;0.942746395069785;-0.03300903464462372;0.9434949912996451;1.0099937147145854
41.16638;1.0601515315686312;0.9997226575641026;0.9429654141953075;0.013262640176436972;0.01251308620295092;1.0608857224870967;1.0097831212223125;9.999101104663707;1.2504273480186343;0.03501361018189738;0.03502840113933077;0.9427458190836907;-0.03300903445519903;0.9434914110347001;1.009993597581559
41.17638;1.0601508077231352;0.9997207048211446;0.9429687982737069;0.013262654598827457;0.012513089562536696;1.0608860144161594;1.009785708701476;9.99908959182806;1.2504269491137021;0.03501355734940646;0.035028383525793995;0.9427452367979083;-0.033009034251276596;0.9434876976586609;1.0099934059925368
41.18638;1.0601500364381387;0.9997187572445498;0.9429722574464897;0.013262668969721829;0.012513092649022908;1.0608862518501634;1.009788428415885;9.999079495575216;1.2504265883807015;0.035013502163038564;0.03502836571360098;0.9427446580283679;-0.03300903403227176;0.9434838533306736;1.009993138979618
41.19638;1.060149216126175;0.999716807217382;0.9429757854339911;0.013262683334983526;0.012513095484180224;1.060886442660124;1.0097912792439157;9.999070823540515;1.2504262640321309;0.03501344475101872;0.035028347640797625;0.9427440925492881;-0.03300903379671036;0.943479881656288;1.0099927954696029
41.20638;1.0601483483922929;0.9997148475581131;0.9429793749517029;0.013262697740274956;0.012513098092541804;1.0608865957169336;1.009794261233888;9.999063559996712;1.2504259736800158;0.035013385244265324;0.03502832917148291;0.9427435491054199;-0.033009033542483295;0.9434757877034436;1.009992375649474
41.21638;1.0601474372002408;0.9997128724792623;0.9429830181060459;0.013262712236075396;0.01251310049006748;1.060886720006555;1.0097973741625244;9.99905766883486;1.2504257127439005;0.03501332377454281;0.03502831016147667;0.9427430351133722;-0.03300903326746881;0.9434715771858825;1.0099918817012667
41.22638;1.060146487848881;0.999710877490515;0.9429867073375993;0.01326272687917996;0.012513102666553904;1.060886823044921;1.0098006166211806;9.99905310033219;1.2504254747385315;0.035013260423325705;0.03502829050937824;0.9427425574277761;-0.033009032970188264;0.9434672563145886;1.0099913172870143
41.23638;1.0601455057962879;0.9997088591247308;0.9429904357191297;0.013262741721389781;0.012513104585328394;1.0608869110283567;1.0098039867625492;9.999049797596626;1.2504252535082254;0.03501319520296286;0.0350282701753006;0.942742122327945;-0.03300903265007853;0.9434628324020716;1.0099906869513995
41.24638;1.0601444948222087;0.9997068149973078;0.9429941966557663;0.013262756795212074;0.012513106211143678;1.060886990986243;1.0098074826706385;9.9990477062125;1.2504250455516157;0.0350131280790922;0.035028249177270515;0.9427417350572271;-0.03300903230729322;0.9434583141226872;1.0099899959811875
41.25638;1.0601434562949288;0.9997047442835758;0.9429979837526301;0.013262772115813767;0.012513107538046016;1.0608870724601198;1.0098111018569085;9.99904678248236;1.2504248504686577;0.035013059008637666;0.03502822759564146;0.9427413999886197;-0.03300903194259634;0.943453710789682;1.0099892503707473
41.26638;1.0601423909069674;0.9997026483476342;0.9430017909342711;0.013262787689899283;0.012513108590225022;1.0608871667105233;1.0098148417885937;9.999046997157926;1.2504246693523482;0.035012988001548805;0.03502820558887563;0.9427411203345809;-0.03300903155752063;0.94344903131085;1.0099884567981545
41.27638;1.0601413005384583;0.9997005307542033;0.9430056127498002;0.01326280351719931;0.012513109406241698;1.0608872846672128;1.0098187013425501;9.999048334117875;1.250424502908291;0.03501291516682401;0.035028183362183475;0.942740897120471;-0.033009031154320884;0.9434442838251429;1.009987622139046
41.28638;1.0601401882030888;0.999698396277936;0.9430094448537518;0.013262819591438855;0.012513110024837215;1.0608874362728293;1.009822681329836;9.999050783916845;1.2504243504587056;0.035012840709737654;0.03502816107785053;0.942740728607278;-0.03300903073570097;0.9434394761444229;1.0099867523982493
41.29638;1.0601390568479783;0.9996962489670007;0.9430132843395326;0.013262835907449734;0.012513110470607517;1.0608876309626212;1.0098267833990693;9.999054332548473;1.2504242097991634;0.035012764902118375;0.03502813879457202;0.942740611300322;-0.03300903030451477;0.943434616521417;1.0099858525407244
41.30638;1.060137907828732;0.9996940902145839;0.9430171294823889;0.01326285247001166;0.012513110745695782;1.0608878777465742;1.0098310081884843;9.999058948014817;1.2504240775708186;0.03501268804377255;0.03502811649213571;0.9427405420713977;-0.03300902986351155;0.9434297141187586;1.0099849282672344
41.31638;1.060136740196731;0.9996919189245416;0.9430209787999724;0.013262869303096095;0.012513110833586277;1.060888185182419;1.0098353545686602;9.999064578333089;1.2504239500283876;0.03501261043516034;0.03502809413028129;0.9427405187073868;-0.033009029415212054;0.9434247794266718;1.0099839881445367
41.32638;1.0601355517041409;0.9996897336699282;0.943024830466998;0.013262886453735493;0.012513110703556658;1.0608885614165735;1.009839820662156;9.999071166509953;1.2504238240867624;0.035012532360133054;0.035028071681074024;0.9427405384588325;-0.033009028961730684;0.9434198250092162;1.009983043647363
41.33638;1.0601343400176615;0.9996875339250028;0.9430286827612687;0.013262903980032919;0.012513110317600037;1.0608890138017426;1.0098444049994872;9.999078664796626;1.2504236974713945;0.035012454064150225;0.035028049124986076;0.9427405972757807;-0.0330090285044785;0.9434148649862004;1.0099821072714246
41.34638;1.0601331031663754;0.9996853197312179;0.9430325343146339;0.013262921937916082;0.012513109645738896;1.0608895481791865;1.0098491060925177;9.999087036147932;1.2504235675176152;0.03501237575077422;0.03502802642111197;0.942740690530332;-0.03300902804421613;0.9434099128955884;1.0099811906967595
41.35638;1.0601318401677335;0.9996830914512923;0.9430363835367854;0.013262940383084555;0.012513108675980175;1.0608901683195733;1.0098539208408466;9.999096250420532;1.2504234308447781;0.035012297594384276;0.03502800348153334;0.9427408137002815;-0.03300902758157331;0.9434049807700094;1.0099803036594266
41.36638;1.0601305515787214;0.9996808495079549;0.9430402279784704;0.013262959368674644;0.012513107410455122;1.0608908759688218;1.0098588440303218;9.999106282723842;1.2504232848067787;0.03501221974753752;0.035027980178404694;0.9427409622960027;-0.03300902711734552;0.9434000801203567;1.0099794534922284
41.37638;1.060129238996768;0.9996785939493552;0.9430440640587371;0.013262978931102226;0.01251310585632515;1.06089167131625;1.0098638693985484;9.999117112791598;1.2504231280725786;0.03501214236250377;0.03502795637321909;0.9427411320291695;-0.03300902665235422;0.9433952225974889;1.0099786458641078
41.38638;1.0601279042017595;0.999676324453238;0.943047887203842;0.013262999093371976;0.012513104016858472;1.0608925534208502;1.0098689900401763;9.999128724332573;1.2504229600512455;0.035012065641949454;0.03502793195000601;0.9427413196896234;-0.03300902618744589;0.9433904195536464;1.0099778864219218
41.39638;1.060126548452224;0.9996740401234575;0.943051692235028;0.01326301988551899;0.01251310188202112;1.0608935204699674;1.0098741978929857;9.999141107243368;1.2504227812681514;0.035011989887637936;0.03502790684291177;0.942741523831547;-0.033009025723735236;0.9433856810730572;1.0099771821276051
41.40638;1.0601251719964604;0.9996717394549898;0.9430554736661932;0.01326304134622405;0.012513099423909421;1.060894570117585;1.0098794838283711;9.999154260446447;1.2504225939526643;0.03501191549164643;0.035027881026984585;0.9427417448692571;-0.03300902526269246;0.9433810150095631;1.0099765413417172
41.41638;1.0601237751978279;0.9996694216807626;0.9430592255727374;0.013263063498573792;0.012513096601652729;1.0608957003249169;1.0098848379945196;9.999168189425808;1.2504224021394315;0.03501184287145447;0.03502785446494193;0.9427419849109829;-0.03300902480596635;0.9433764268842966;1.0099759725150692
41.42638;1.0601223599275142;0.9996670880074732;0.9430629409255462;0.01326308632727398;0.012513093370323806;1.0608969103047425;1.0098902499513396;9.999182901155232;1.2504222114917884;0.03501177242432721;0.035027827069022605;0.9427422473278682;-0.03300902435515298;0.9433719209217933;1.0099754829149041
41.43638;1.0601209285376603;0.99966474134699;0.9430666111574599;0.0132631097767985;0.012513089689431484;1.060898199956803;1.009895709136409;9.999198400641351;1.250422027617731;0.035011704529109205;0.035027798726450225;0.9427425354336456;-0.033009023911760686;0.9433675013166685;1.0099750786358817
41.44638;1.0601194828631277;0.9996623858516681;0.943070226894199;0.013263133758441082;0.012513085532491005;1.0608995674116353;1.0099012052760248;9.999214688520336;1.2504218534357578;0.03501163955237277;0.03502776935328669;0.9427428507079045;-0.03300902347738695;0.9433631726304615;1.0099747649017765
41.45638;1.0601180254905473;0.9996600271599562;0.9430737792684724;0.013263158154560369;0.012513080896654514;1.0609010071335925;1.0099067283136005;9.999231756901677;1.2504216878543486;0.03501157783284096;0.03502773890706868;0.9427431919465262;-0.03300902305375985;0.9433589390322036;1.009974546155361
41.46638;1.0601165610694114;0.9996576726981338;0.9430772603993022;0.013263182836034264;0.012513075806864726;1.0609025106199603;1.0099122685843838;9.99924958089168;1.2504215261832587;0.03501151965348045;0.035027707366007965;0.942743555342566;-0.03300902264245866;0.943354803251379;1.009974426359394
41.47638;1.0601150958989112;0.9996553309160471;0.943080662815473;0.0132632076919976;0.012513070311836865;1.0609040688946956;1.0099178173159895;9.999268113180708;1.2504213615092665;0.0350114652357144;0.035027674723868966;0.9427439350642899;-0.033009022244747756;0.9433507663554943;1.0099744083133035
41.48638;1.0601136362137387;0.9996530098889204;0.9430839789524649;0.013263232637518305;0.012513064479474605;1.060905674416923;1.0099233664118683;9.99928729021477;1.250421186724906;0.03501141477408272;0.03502764099392274;0.9427443242882645;-0.03300902186179526;0.9433468280674642;1.0099744925083196
41.49638;1.060112186516466;0.9996507173152129;0.9430872015021636;0.013263257590719777;0.012513058393659265;1.0609073208127777;1.0099289076637463;9.999307041295975;1.2504209964402664;0.03501136848219544;0.035027606218305606;0.9427447166098268;-0.033009021494881795;0.9433429864577807;1.0099746783208257
41.50638;1.060110748829192;0.9996484612018703;0.9430903235694175;0.01326328245723951;0.01251305214460408;1.0609090014188862;1.0099344326339148;9.999327285032468;1.2504207876598754;0.0350113266092648;0.035027570475893575;0.9427451076088115;-0.03300902114530835;0.9433392374455195;1.0099749665272977
41.51638;1.060109322869529;0.9996462490224396;0.9430933379559938;0.013263307139467868;0.012513045812478647;1.0609107083729081;1.0099399331469672;9.999347918431564;1.2504205596058995;0.0350112894043326;0.03502753384259707;0.9427454952873828;-0.033009020814263136;0.9433355753531869;1.0099753596555316
41.52638;1.0601079070092392;0.9996440864553361;0.943096237040294;0.013263331548515457;0.012513039450378252;1.0609124328262993;1.0099454014555658;9.999368818482953;1.2504203132235139;0.035011257075473284;0.035027496334810636;0.9427458789201903;-0.0330090205028401;0.943331994101231;1.0099758601776263
41.53638;1.0601064992076894;0.9996419777186536;0.9430990138328376;0.013263355616656963;0.01251303308520977;1.0609141664568962;1.0099508299341653;9.999389851963178;1.2504200499174278;0.03501122980368174;0.03502745790058858;0.9427462578256718;-0.03300902021199902;0.9433284881920153;1.0099764690257627
41.54638;1.060105097178009;0.9996399265965559;0.9431016630555273;0.013263379314063413;0.012513026745873288;1.0609159031898636;1.0099562103410642;9.999410879082305;1.2504197698486212;0.035011207758229815;0.03502741842074063;0.9427466307186223;-0.03300901994236511;0.9433250533505347;1.0099771853460429
41.55638;1.0601036981224412;0.9996379361589117;0.9431041815310749;0.013263402646926964;0.012513020488314226;1.060917639494178;1.0099615332818506;9.99943175867882;1.2504194705199976;0.035011191066767595;0.03502737768463885;0.9427469953862625;-0.03300901969400674;0.9433216867302564;1.009978006472585
41.56638;1.0601022985675;0.9996360077133025;0.9431065679435986;0.01326342563550504;0.012513014394343592;1.0609193735065354;1.0099667890379949;9.999452357002646;1.250419146422359;0.03501117977893167;0.03502733538344632;0.9427473490670378;-0.03300901946633338;0.9433183866460249;1.0099789279255391
41.57638;1.060100894502764;0.9996341411715058;0.9431088224283322;0.013263448299625434;0.012513008561396817;1.060921103549103;1.0099719690878504;9.99947254903794;1.2504187901743755;0.03501117385471094;0.0350272911413318;0.9427476893988779;-0.033009019258319776;0.9433151518615291;1.009979944355289
41.58638;1.0600994818113676;0.9996323368312683;0.9431109464103615;0.013263470659852242;0.0125130030952046;1.0609228267388988;1.0099770667970127;9.999492218162437;1.2504183940438767;0.035011173200604054;0.0350272445576494;0.9427480151665315;-0.033009019069109184;0.9433119810436617;1.0099810505350686
41.59638;1.0600980571248424;0.9996305963058267;0.9431129427402989;0.013263492738872455;0.012512998095765428;1.0609245391795656;1.0099820773024313;9.999511262549625;1.2504179514021752;0.03501117771985808;0.03502719523092062;0.9427483267563471;-0.03300901889857765;0.9433088730833329;1.009982241030694
41.60638;1.0600966185901712;0.9996289216155528;0.943114815744788;0.013263514552451146;0.012512993641047226;1.060926237049537;1.0099869972936806;9.999529601085326;1.2504174580969498;0.03501118731574617;0.035027142771545144;0.942748625857714;-0.033009018747371;0.9433058274627761;1.0099835096678074
41.61638;1.0600951653409951;0.9996273140815328;0.9431165707821505;0.013263536098453162;0.012512989781397888;1.0609279171587436;1.009991824734922;9.999547174380107;1.250416912345682;0.03501120187886643;0.03502708683348059;0.9427489139706552;-0.03300901861640292;0.943302843929859;1.0099848501467956
41.62638;1.0600936963517562;0.9996257741080244;0.9431182138988764;0.01326355734665472;0.012512986542586573;1.0609295772871328;1.0099965583133543;9.999563940118968;1.2504163140139788;0.035011221290866604;0.035027027150830836;0.9427491911515707;-0.03300901850623393;0.9432999218719514;1.0099862570551945
41.63638;1.0600922101908046;0.9996243013677956;0.9431197518544455;0.013263578229763803;0.01251298393056937;1.0609312159597344;1.0100011963822308;9.9995798626459;1.250415665461296;0.035011245435793634;0.0350269635440682;0.9427494561683246;-0.03300901841683294;0.9432970595264448;1.0099877256415843
41.64638;1.060090705417969;0.9996228954553092;0.9431211911229276;0.013263598658151758;0.012512981934655082;1.0609328314270974;1.010005735678131;9.9995949108096;1.2504149719573119;0.03501127421210464;0.03502689590747333;0.9427497074385272;-0.033009018347730006;0.9432942540956858;1.0099892503147005
41.65638;1.0600891808495412;0.9996215566177936;0.9431225361511614;0.013263618553657245;0.01251298053222001;1.0609344207870501;1.010010171166599;9.999609072810484;1.2504142397908409;0.03501130751899451;0.03502682421015755;0.9427499434858038;-0.03300901829816204;0.943291503643611;1.0099908239289526
41.66638;1.0600876353260387;0.9996202853275261;0.9431237896003442;0.01326363786316371;0.012512979700998336;1.0609359795805744;1.0100144973558904;9.999622367992146;1.250413474859629;0.035011345220975564;0.03502674851987217;0.9427501622921456;-0.03300901826698055;0.943288809013699;1.0099924393116722
41.67638;1.060086067190562;0.9996190809640256;0.9431249546092831;0.013263656548835365;0.012512979437203592;1.0609375017251463;1.010018709258708;9.999634838360898;1.250412682796337;0.03501138712825027;0.035026669005599496;0.9427503605075632;-0.03300901825229383;0.9432861742265881;1.0099940916103314
41.68638;1.06008447435579;0.9996179406622269;0.9431260359996143;0.01326367458116895;0.012512979774464045;1.0609389795252298;1.01002280186164;9.99964653331376;1.250411868181893;0.0350114330027665;0.03502658585917191;0.9427505334563978;-0.033009018251104146;0.9432836057107044;1.0099957786689884
41.69638;1.0600828549154868;0.9996168587577892;0.9431270393163074;0.0132636919370338;0.012512980794978982;1.0609404043967785;1.0100267692824971;9.9996575024398;1.2504110334915173;0.0350114825692478;0.03502649919866829;0.942750675806703;-0.03300901825942526;0.9432811111266176;1.009997499410805
41.70638;1.0600812072002141;0.9996158277744259;0.9431279696697478;0.013263708598645622;0.012512982620936258;1.0609417687831855;1.0100306048363896;9.999667793637602;1.2504101800006588;0.035011535505715466;0.03502640906050014;0.9427507827565194;-0.03300901827283144;0.943278698158731;1.0099992526431796
41.71638;1.0600795290932614;0.9996148409222592;0.9431288316303881;0.013263724558556844;0.012512985393262325;1.0609430671178448;1.0100343017809184;9.999677454149877;1.2504093095400355;0.03501159143445604;0.03502631544053303;0.9427508508418515;-0.03300901828698626;0.9432763736553722;1.0100010370358805
41.72638;1.0600778172780896;0.9996138931694074;0.9431296288668348;0.013263739815597511;0.012512989259531423;1.0609442947050405;1.0100378543771782;9.999686532282146;1.2504084257106012;0.03501164996022388;0.03502621831249088;0.9427508772689502;-0.033009018298051786;0.943274143706898;1.0100028515060633
41.73638;1.0600760671616014;0.999612979641856;0.943130363185336;0.01326375435250399;0.01251299437038723;1.0609454465586856;1.0100412587211278;9.99969507389043;1.2504075342031176;0.035011710732241845;0.03502611763154493;0.9427508588063823;-0.03300901830289954;0.9432720138319678;1.0100046952060873
41.74638;1.0600742740408706;0.9996120944456428;0.9431310345801184;0.01326376812406021;0.012513000863965961;1.0609465174869837;1.0100445123384005;9.999703119957749;1.2504066413428263;0.03501177345368127;0.03502601333478781;0.9427507917464463;-0.033009018299063296;0.9432699881231242;1.0100065668115994
41.75638;1.060072434695334;0.999611231133716;0.9431316422548881;0.013263781074430426;0.012513008842271222;1.0609475026730684;1.0100476133298941;9.999710711773044;1.2504057515223692;0.035011837836282006;0.03502590535031896;0.9427506726080892;-0.03300901828473457;0.9432680682384001;1.0100084638242295
41.76638;1.0600705480054513;0.9996103830879246;0.9431321856318382;0.013263793162836109;0.012513018364830947;1.0609483981515326;1.010050560274467;9.999717890433908;1.2504048659309979;0.03501190358025732;0.03502579361262523;0.9427504986603467;-0.033009018258880814;0.9432662530238678;1.010010382446416
41.77638;1.0600686137021538;0.9996095440972053;0.9431326649793391;0.013263804375235066;0.012513029459551748;1.0609492012917165;1.0100533520901491;9.99972468367871;1.2504039833112084;0.035011970398715585;0.03502567806856346;0.9427502681998907;-0.033009018221280786;0.943264538658538;1.010012318311997
41.78638;1.060066629956288;0.9996087091791438;0.9431330812553412;0.013263814721747657;0.01251304213232449;1.0609499112431091;1.0100559874626505;9.999731097863314;1.2504031011958967;0.035012038034669714;0.03502555869236174;0.9427499806792526;-0.033009018172326564;0.9432629196517722;1.0100142678794912
41.79638;1.060064592851104;0.999607873846115;0.9431334359798876;0.013263824227186529;0.012513056371387412;1.060950528822713;1.010058464603526;9.999737127172452;1.2504022169889182;0.03501210627045971;0.03502543550877171;0.9427496361877535;-0.03300901811256893;0.9432613899127603;1.0100162287408396
41.80638;1.0600624982408542;0.9996070325982165;0.9431337318648472;0.013263832913451219;0.01251307215050189;1.060951055429728;1.0100607818286098;9.999742764890819;1.250401328957275;0.03501217495181723;0.035025308595139776;0.9427492345449803;-0.033009018042317984;0.9432599429095573;1.0100181980421554
41.81638;1.0600603431219358;0.9996061793080726;0.943133972777237;0.013263840778496287;0.012513089430847531;1.0609514923355607;1.0100629388715012;9.999748003365514;1.250400436369921;0.03501224398668093;0.03502517806389448;0.9427487748496183;-0.03300901796151413;0.9432585720984183;1.010020171510334
41.82638;1.060058125750389;0.9996053091556169;0.943134162502126;0.01326384779893383;0.01251310816045832;1.0609518409499772;1.0100649376436526;9.999752832063061;1.2503995391212828;0.03501231329650244;0.0350250440406386;0.9427482554005863;-0.03300901786967886;0.9432572718680554;1.010022145101887
41.83638;1.0600558456934885;0.9996044196289745;0.9431343042322556;0.01326385396237647;0.01251312827579994;1.06095210231181;1.0100667810277955;9.99975723874562;1.2503986373623126;0.03501238279432946;0.03502490663560745;0.9427476739406695;-0.03300901776589647;0.9432560373208209;1.0100241174144347
41.84638;1.060053503568497;0.9996035098698792;0.9431344018389947;0.01326385929088406;0.012513149709228339;1.0609522765692856;1.0100684708731265;9.999761206858436;1.2503977301874722;0.035012452419743885;0.03502476592298084;0.9427470282040686;-0.033009017648889805;0.9432548633870347;1.010026090130575
41.85638;1.0600511001892454;0.999602579203642;0.943134461521493;0.013263863833516428;0.012513172394848091;1.0609523638382683;1.01007000783451;9.999764711034514;1.2503968140915953;0.035012522153228864;0.03502462194791156;0.9427463161230077;-0.03300901751703996;0.9432537448773112;1.0100280663826184
41.86638;1.0600486366653927;0.9996016261842893;0.9431344914855904;0.013263867645603401;0.012513196267487871;1.0609523649759998;1.0100713932485004;9.99976771482939;1.2503958832515938;0.03501259199406081;0.03502447473626105;0.9427455357611412;-0.033009017368234736;0.9432526772000471;1.0100300491244398
41.87638;1.060046115029303;0.9996006495382904;0.9431344989007685;0.01326387077021584;0.012513221258044134;1.060952281838427;1.0100726308542884;9.999770168847133;1.2503949309963842;0.035012661931431044;0.03502432430130907;0.9427446857620227;-0.03300901719974218;0.9432516568111569;1.0100320407271937
41.88638;1.060043537335616;0.9995996502495559;0.9431344873321575;0.013263873234176637;0.01251324728551272;1.0609521177894525;1.0100737267674709;9.99977201291408;1.250393950877231;0.03501273190011359;0.03502417068116256;0.9427437663827325;-0.03300901700843377;0.9432506806494614;1.0100340428874608
41.89638;1.0600409048417525;0.9995986325206538;0.9431344581237406;0.01326387507284953;0.012513274251127835;1.060951878092482;1.0100746883426435;9.9997731856279;1.2503929376425609;0.03501280176536122;0.03502401397418976;0.9427427803105973;-0.03300901679121488;0.9432497452564992;1.010036056507315
41.90638;1.0600382194425448;0.9995976029826601;0.9431344134774348;0.013263876361354843;0.012513302045505695;1.0609515693108122;1.0100755238616;9.999773636690733;1.2503918880123561;0.03501287137325023;0.035023854310448285;0.9427417327664573;-0.03300901654526213;0.9432488471784846;1.0100380823584232
41.91638;1.0600354854963983;0.999596569229323;0.9431343569398405;0.013263877206539506;0.012513330559388088;1.0609511976106567;1.010076242948838;9.999773341289607;1.250390800085956;0.03501294057908562;0.03502369179683714;0.9427406310169959;-0.033009016268040335;0.9432479840382816;1.0100401218221935
41.92638;1.0600327099418259;0.999595538658595;0.9431342918585809;0.013263877704310284;0.01251335968212863;1.0609507674319807;1.0100768558905975;9.99977230845298;1.2503896720958607;0.03501300922022539;0.03502352649964408;0.9427394834597059;-0.0330090159572757;0.9432471544975739;1.0100421766790255
41.93638;1.060029901749082;0.9995945177465306;0.9431342205275668;0.013263877914504455;0.012513389296570131;1.0609502817167924;1.010077372083162;9.999770569313263;1.250388502060453;0.035013077128321544;0.03502335846359176;0.9427382985893439;-0.033009015611055764;0.9432463569236842;1.0100442488700043
41.94638;1.060027071724111;0.9995935117113739;0.9431341445651641;0.013263877876699583;0.012513419282351433;1.0609497428944459;1.0100777995122368;9.999768163364228;1.2503872879210747;0.03501314419335636;0.035023187755862224;0.9427370839042937;-0.03300901522805461;0.9432455882801982;1.0100463404416098
41.95638;1.0600242311358534;0.9995925242671931;0.9431340655474125;0.01326387763902262;0.012513449525595056;1.0609491536742268;1.0100781456020167;9.999765142519024;1.250386027480623;0.03501321040564598;0.035023014506012404;0.9427358451289493;-0.03300901480759105;0.9432448435807083;1.0100484529162983
41.96638;1.0600213888178296;0.9995915569918293;0.9431339841142925;0.013263877260921132;0.012513479929467098;1.0609485173926436;1.0100784177218896;9.99976157499639;1.2503847184490609;0.03501327585031975;0.03502283890167871;0.9427345866688233;-0.033009014349462365;0.9432441151634542;1.0100505869396288
41.97638;1.060018549455894;0.9995906093381999;0.9431338980344284;0.013263876791375084;0.012513510416631712;1.060947837701764;1.010078622527836;9.999757540546291;1.2503833588100584;0.03501334066583212;0.03502266114057152;0.9427333126608103;-0.0330090138537814;0.9432433929879039;1.0100527428872643
41.98638;1.060015714449929;0.9995896800835592;0.9431338024476532;0.013263876265518343;0.012513540921059916;1.0609471178880514;1.010078765362617;9.999753127205237;1.2503819473742872;0.03501340498676094;0.035022481368955916;0.9427320272115529;-0.033009013320859835;0.9432426662672352;1.0100549212091388
41.99638;1.060012883457821;0.9995887686003274;0.943133692132258;0.013263875727044162;0.012513571378861723;1.0609463607910345;1.0100788509697853;9.999748426386523;1.2503804836494607;0.03501346890828153;0.03502229965211864;0.9427307336969232;-0.033009012751092144;0.9432419247434333;1.0100571216471095
42.00638;1.0600100547590336;0.9995878746837996;0.9431335627530222;0.013263875237184582;0.012513601721554192;1.0609455694240033;1.0100788849581261;9.999743525342451;1.25037896674617;0.035013532499225695;0.035022115998814975;0.9427294338222963;-0.033009012144925264;0.9432411591921499;1.0100593421835102
42.01638;1.0600072253250818;0.9995869978288366;0.9431334104488669;0.013263874859611861;0.012513631876022805;1.0609447468880193;1.0100788740820257;9.999738503338703;1.250377394727395;0.03501359583802044;0.03502193040292316;0.9427281273853095;-0.033009011502878036;0.9432403614982673;1.010061578035959
42.02638;1.060004391742134;0.9995861369930868;0.9431332310067555;0.013263874642701732;0.01251366178159594;1.0609438956968824;1.010078825101792;9.999733430143573;1.2503757647374816;0.035013659024991456;0.03502174286893445;0.9427268130922922;-0.033009010825584946;0.9432395248528889;1.0100638208721873
42.03638;1.0600015506016909;0.9995852912659094;0.9431330199078112;0.013263874614099901;0.012513691408267842;1.0609430181204758;1.0100787438712637;9.999728365098447;1.2503740726502997;0.03501372215897686;0.03502155345197507;0.9427254897479762;-0.03300901011406342;0.9432386446377383;1.0100660599959173
42.04638;1.059998697541755;0.9995844612036419;0.943132773504504;0.01326387478315006;0.012513720748747336;1.060942116814146;1.0100786353962385;9.999723357756352;1.2503723126371311;0.03501378531820162;0.03502136230989837;0.9427241569790717;-0.03300900937010673;0.9432377191255569;1.010068285326864
42.05638;1.0599958264857283;0.9995836489405474;0.9431324894883825;0.013263875139828074;0.012513749802815681;1.060941193866492;1.0100785042493365;9.999718448093262;1.2503704784240466;0.03501384858846356;0.03502116968739152;0.9427228148117371;-0.033009008596316655;0.9432367489152794;1.0100704893676047
42.06638;1.0599929300141537;0.9995828567445674;0.9431321658953519;0.013263875661611928;0.012513778586642347;1.0609402489389939;1.0100783544541032;9.999713662996125;1.2503685653992507;0.035013912098011926;0.03502097581998123;0.9427214626620469;-0.033009007795655194;0.9432357353739674;1.0100726670784907
42.07638;1.0599900003479215;0.9995820864197438;0.943131800973747;0.013263876333693244;0.012513807148922156;1.0609392791753838;1.0100781888718942;9.999709007638923;1.2503665712751844;0.03501397599270005;0.03502078085301824;0.9427200991571856;-0.033009006971091694;0.943234679113419;1.0100748152315147
42.08638;1.0599870306282544;0.9995813396266291;0.9431313944690979;0.01326387715448869;0.012513835568358047;1.0609382814556854;1.010078008368764;9.99970445975622;1.2503644951559503;0.03501404038080355;0.0350205848633025;0.9427187223651761;-0.03300900612560703;0.9432335793411882;1.0100769323715184
42.09638;1.05998401634168;0.9995806175783399;0.9431309479892283;0.01326387811812527;0.012513863940978451;1.0609372544825542;1.0100778108057493;9.999699973806495;1.2503623356118925;0.035014105315477814;0.03502038794311086;0.94271733001927;-0.03300900526218568;0.9432324343432926;1.0100790181787964
42.10638;1.0599809561326836;0.9995799202999925;0.9431304642270293;0.013263879204843305;0.012513892364843432;1.0609361994078528;1.010077590954409;9.999695485526551;1.2503600892901845;0.03501417081184474;0.0350201902215677;0.9427159204512533;-0.03300900438385403;0.9432312427512106;1.0100810719511248
42.11638;1.059977851595839;0.9995792461484689;0.9431299465896982;0.013263880395817142;0.012513920927291984;1.0609351197676258;1.010077341684698;9.999690914686683;1.2503577523632003;0.03501423685670372;0.03501999182390605;0.9427144932095983;-0.03300900349393997;0.9432300048491778;1.010083092259336
42.12638;1.059974706895173;0.9995785922482548;0.9431293988463437;0.013263881691445831;0.012513949703014473;1.0609340208870224;1.01007705550709;9.999686174956782;1.2503553234453306;0.035014303403257105;0.035019792864267416;0.942713047994306;-0.03300900259620058;0.9432287231200935;1.0100850778798476
42.13638;1.059971528895171;0.9995779559259299;0.9431288242750959;0.013263883116847031;0.012513978756745939;1.060932908721082;1.0100767257699799;9.999681186113639;1.2503528045336503;0.03501437038140749;0.035019593462573245;0.9427115825697289;-0.033009001694439453;0.9432274018118593;1.0100870283026075
42.14638;1.0599683267635158;0.999577335646408;0.9431282254130869;0.013263884722137156;0.012514008143388428;1.0609317882223892;1.0100763465411218;9.999675880518897;1.2503502000317455;0.03501443774132369;0.03501939373039435;0.9427100919299733;-0.033009000791869546;0.9432260461158475;1.0100889435371365
42.15638;1.059965110481076;0.9995767305693082;0.943127604486445;0.013263886578506726;0.012514037907316427;1.0609306614889797;1.0100759118778222;9.999670200783099;1.2503475156159132;0.035014505493137525;0.03501919373753282;0.9427085702950355;-0.033008999891000264;0.9432246614764529;1.01009082360647
42.16638;1.0599618897747844;0.999576139854793;0.943126963770528;0.013263888766031701;0.012514068081970624;1.0609295272591674;1.0100754161650567;9.999664092750123;1.2503447568425197;0.03501457369893324;0.03501899347985341;0.9427070137270668;-0.03300899899413276;0.9432232531730701;1.010092667358827
42.17638;1.059958673789806;0.9995755623725828;0.9431263060915653;0.013263891360277147;0.012514098686645603;1.0609283821600237;1.010074854484151;9.999657508206576;1.250341927779029;0.03501464244967633;0.03501879287586503;0.9427054201869335;-0.03300899810374222;0.9432218260226976;1.0100944711089503
42.18638;1.0599554708269052;0.9995749968973424;0.9431256352333548;0.013263894421723972;0.012514129721041666;1.0609272217070436;1.010074221999507;9.999650412478582;1.2503390307107374;0.03501471188514741;0.03501859182408867;0.9427037880419893;-0.03300899722256769;0.9432203837295732;1.0100962289927806
42.19638;1.0599522888552324;0.9995744433063093;0.9431249555826777;0.0132638979941503;0.01251416117132245;1.0609260403832463;1.0100735136013486;9.999642775431367;1.2503360671152295;0.035014782211056125;0.035018390281011745;0.9427021159099264;-0.033008996353696876;0.943218928205173;1.0100979345188412
42.20638;1.059949136142254;0.9995739041374043;0.9431242715520017;0.013263902117079064;0.012514193029359673;1.0609248314962085;1.0100727243021275;9.999634549958385;1.2503330391704144;0.035014853641593936;0.035018188308702;0.9427004035894146;-0.03300899550046342;0.9432174599062949;1.010099581392009
