time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.21638;1.0599460207739342;0.9995733852196705;0.9431235871262229;0.013263906834060108;0.012514225300723228;1.0609235870058122;1.010071850091632;9.999625665704961;1.250329949496576;0.03501492633233623;0.03501798608406329;0.9426986519957955;-0.033008994665956665;0.943215979256299;1.0101011638630617
42.22638;1.0599429502392008;0.9995728946050139;0.9431229052136757;0.013263912184221495;0.012514257992838103;1.0609222975412773;1.0100708888627221;9.999616046922263;1.2503267990174107;0.03501500036915277;0.035017783872472244;0.942696862158303;-0.03300899385244505;0.943214488138547;1.010102677076282
42.23638;1.0599399320726015;0.9995724402361776;0.9431222278427149;0.01326391819443654;0.012514291104074867;1.060920952640732;1.0100698401214052;9.999605631392889;1.250323586375068;0.03501507575863237;0.03501758199145947;0.9426950349946823;-0.03300899306115521;0.9432129900726797;1.010104117349432
42.24638;1.0599369747025245;0.9995720282250841;0.943121557474522;0.013263924884242991;0.012514324624074494;1.0609195414284287;1.0100687037600085;9.99959437660188;1.2503203089866093;0.03501515240885332;0.035017380790694226;0.9426931724430674;-0.033008992292699275;0.9432114886035742;1.010105482550886
42.25638;1.059934087075667;0.999571662425952;0.9431208972132417;0.01326393226441417;0.012514358533889144;1.0609180536901526;1.0100674797619849;9.999582261975464;1.2503169628937192;0.035015230145294035;0.03501718066088072;0.9426912782813474;-0.03300899154782399;0.9432099854945242;1.0101067721559858
42.26638;1.0599312769993765;0.9995713446913648;0.9431202496910378;0.01326394032066632;0.012514392799514364;1.0609164804483098;1.0100661683208003;9.999569286227544;1.250313541779976;0.03501530875977408;0.03501698205157355;0.942689357235127;-0.03300899082767661;0.9432084805324611;1.010107986838422
42.27638;1.0599285500580933;0.9995710756535753;0.9431196166397235;0.01326394901304108;0.012514427367526157;1.0609148136814237;1.010064769121807;9.999555456870967;1.2503100369653821;0.03501538805387849;0.03501678543614161;0.9426874139404363;-0.033008990133578484;0.94320697313788;1.010109127962957
42.28638;1.0599259100876937;0.9995708555771846;0.9431189992936725;0.013263958298180384;0.012514462172989339;1.0609130455177351;1.0100632807964858;9.999540784295046;1.2503064388606635;0.035015467827296164;0.035016591222691816;0.9426854529187318;-0.03300898946709011;0.9432054642696146;1.0101101968052755
42.29638;1.05992336047267;0.9995706846938389;0.9431183994520561;0.01326396814573446;0.012514497151931368;1.060911167823895;1.0100617008136765;9.999525285425161;1.250302739515735;0.03501554783714327;0.03501639969924872;0.942683478285307;-0.03300898883038707;0.9432039566861488;1.010111193772278
42.30638;1.0599209055767358;0.999570562989059;0.9431178210898324;0.013263978543460031;0.012514532237960127;1.0609091729217488;1.0100600249913991;9.999508991680226;1.2502989346741549;0.035015627803679734;0.035016211065329254;0.9426814931696037;-0.03300898822614315;0.9432024536785517;1.0101121187525166
42.31638;1.0599185512878981;0.9995704899527021;0.9431172703469033;0.013263989501793914;0.012514567347624897;1.060907054136183;1.0100582476335298;9.999491957981377;1.2502950243431603;0.03501570744037321;0.03501602548745637;0.9426794998831022;-0.03300898765688458;0.9432009581762645;1.0101129727441702
42.32638;1.0599163041817148;0.9995704647515934;0.9431167532594817;0.013264001053883001;0.012514602378704779;1.060904805086526;1.0100563630932688;9.999474261579193;1.2502910123284625;0.03501578645865223;0.03501584310519935;0.9426775004248655;-0.033008987124503036;0.9431994730285503;1.0101137590735911
42.33638;1.059914170283218;0.9995704863151047;0.9431162740873423;0.013264013240995975;0.012514637221032854;1.0609024190287617;1.0100543671597444;9.999455990187007;1.2502869045226914;0.03501586456679516;0.03501566401761733;0.9426754968311718;-0.03300898663018203;0.9431980012778401;1.0101144830056572
42.34638;1.059912153621187;0.9995705530553749;0.9431158356778772;0.013264026096656731;0.012514671767515053;1.0608998888738332;1.0100522569160912;9.999437238190486;1.250282706336683;0.03501594146672152;0.03501548830515118;0.942673491639465;-0.033008986174632486;0.943196545834099;1.0101151507600652
42.35638;1.059910255216152;0.9995706627198679;0.9431154401164842;0.013264039654420969;0.01251470592706684;1.0608972073440817;1.0100500301148574;9.99941810734877;1.2502784214276415;0.03501601683818398;0.03501531607062488;0.9426714881923146;-0.03300898575844256;0.9431951093603101;1.010115768719067
42.36638;1.0599084740199365;0.9995708121122978;0.9431150887223979;0.013264053963183434;0.0125147396373585;1.0608943677646898;1.010047685383508;9.999398696099385;1.2502740529863419;0.03501609034024424;0.03501514744813799;0.9426694898916531;-0.03300898538220638;0.9431936939979514;1.0101163427160609
42.37638;1.0599068084483152;0.9995709962038737;0.9431147821324369;0.013264069081388805;0.012514772865439406;1.0608913654967966;1.010045222801424;9.999379089819207;1.2502696061815521;0.03501616162662652;0.035014982557257615;0.9426674987423528;-0.0330089850463483;0.9431923005472779;1.0101168777105498
42.38638;1.0599052563100124;0.9995712073654356;0.9431145205812599;0.013264085057857007;0.012514805595568862;1.0608881994373462;1.010042643869378;9.999359368635819;1.250265089121491;0.0350162303440335;0.03501482145578304;0.9426655147084378;-0.033008984750956843;0.9431909285259206;1.0101173775252459
42.39638;1.0599038142605588;0.9995714358119798;0.9431143040666414;0.013264101913385392;0.012514837817920241;1.0608848732020015;1.0100399511436873;9.99933961941555;1.2502605116827215;0.035016296147573796;0.03501466416528264;0.9426635363804641;-0.0330089844958958;0.9431895773518133;1.0101178446969517
42.40638;1.059902478556974;0.9995716710960356;0.9431141327635669;0.013264119633362378;0.012514869518266946;1.0608813943109836;1.010037148223028;9.99931993770637;1.2502558838414497;0.035016358760878386;0.03501451073362801;0.9426615624773111;-0.033008984281084716;0.9431882468882244;1.010118281069412
42.41638;1.059901245847802;0.9995719032955884;0.9431140074416617;0.013264138182464169;0.012514900663353512;1.0608777709222184;1.0100342397869195;9.999300426258669;1.2502512140002724;0.03501641801471142;0.035014361240911826;0.9426595929692883;-0.03300898410661617;0.9431869368879882;1.0101186882298379
42.42638;1.0599001129327867;0.9995721228538325;0.9431139286424275;0.01326415752811102;0.012514931201198653;1.0608740091952902;1.0100312316750941;9.999281190314885;1.2502465070519453;0.035016473812307776;0.03501421574472101;0.9426576285747859;-0.033008983972579294;0.9431856468837545;1.0101190675349467
42.43638;1.0598990770569445;0.999572319024292;0.9431138954329822;0.013264177653831867;0.012514961081341116;1.0608701130065579;1.0100281313277355;9.999262327217894;1.2502417640230308;0.03501652607024088;0.035014074246716875;0.9426556698848495;-0.03300898387882709;0.9431843770915647;1.0101194206672317
42.44638;1.0598981371437441;0.9995724782562684;0.9431139054583616;0.013264198566202378;0.01251499026579681;1.0608660843146103;1.0100249473505964;9.999243921682853;1.2502369838965424;0.03501657469738727;0.03501393672259962;0.9426537176188193;-0.03300898382489582;0.9431831289568766;1.0101197501628942
42.45638;1.0598972942373681;0.9995725849241783;0.9431139552459913;0.013264220296246666;0.012515018719562808;1.0608619241819597;1.0100216873991614;9.999226052429279;1.2502321650737118;0.035016619611431446;0.03501380315903681;0.9426517728023166;-0.03300898380995942;0.9431819045696681;1.0101200590594217
42.46638;1.0598965495169101;0.9995726243229607;0.9431140396050902;0.013264242887574369;0.012515046399455583;1.0608576348298413;1.0100183567175087;9.99920879884287;1.25022730597325;0.035016660759136294;0.03501367354578073;0.9426498358633817;-0.03300898383278536;0.9431807058316006;1.0101203503232548
42.47638;1.0598959007518558;0.9995725849730168;0.9431141512192448;0.0132642663837466;0.012515073254719592;1.0608532198484129;1.0100149592334735;9.999192237229794;1.2502224061485394;0.035016698120649274;0.035013547838587865;0.9426479055763776;-0.03300898389192036;0.9431795339629587;1.0101206269030514
42.48638;1.0598953408739091;0.9995724590019427;0.9431142815850493;0.013264290827775664;0.012515099231078375;1.0608486826072536;1.0100114990556828;9.999176432094053;1.2502174673967066;0.03501673169784367;0.03501342592113247;0.942645979017578;-0.03300898398603866;0.9431783889069121;1.0101208921218179
42.49638;1.0598948600293467;0.999572241487268;0.9431144225654214;0.013264316260806153;0.012515124264268417;1.0608440265342058;1.010007980436056;9.999161431166055;1.2502124946333302;0.035016761490316926;0.035013307588035225;0.9426440523651562;-0.033008984114098146;0.9431772689862992;1.010121149597613
42.50638;1.0598944480300498;0.9995719296114541;0.9431145673516506;0.01326434271563678;0.012515148269197262;1.0608392573032335;1.0100044076525427;9.999147262414128;1.2502074972358035;0.035016787472626244;0.03501319258658676;0.9426421215646038;-0.03300898427525849;0.9431761714169132;1.0101214024745633
42.51638;1.0598940947066615;0.999571522103967;0.9431147111845636;0.013264370211251462;0.012515171138308759;1.0608343841060162;1.0100007856438706;9.99913393300161;1.2502024894564507;0.035016809599269914;0.03501308071019026;0.942640183317519;-0.03300898446863542;0.9431750929750125;1.0101216529944728
42.52638;1.0598937897374276;0.9995710191613154;0.943114851399135;0.013264398741587788;0.012515192749019565;1.060829418879364;1.0099971202790756;9.999121435361218;1.2501974882647744;0.03501682784507826;0.035012971840800045;0.9426382367027187;-0.03300898469302878;0.9431740303166978;1.010121903563107
42.53638;1.0598935238020237;0.9995704227078344;0.9431149858595503;0.013264428265113497;0.012515212978755276;1.0608243749167792;1.009993418528384;9.99910975606583;1.250192510564762;0.03501684224115149;0.03501286588098716;0.9426362835259042;-0.033008984946919624;0.9431729798742878;1.0101221582113162
42.54638;1.0598932895474837;0.9995697364697123;0.9431151115982418;0.013264458713044934;0.012515231721275874;1.0608192663628775;1.0099896896353577;9.999098884762027;1.2501875728639755;0.03501685286008162;0.03501276265853247;0.9426343268369894;-0.03300898522857423;0.9431719379687142;1.0101224222244982
42.55638;1.0598930809791236;0.9995689660658833;0.9431152251087863;0.01326449000985109;0.012515248891326672;1.0608141082495033;1.0099859459192264;9.999088826697275;1.2501826926547726;0.03501685977426565;0.035012661914466364;0.9426323695530172;-0.03300898553596864;0.943170902328113;1.0101226999829962
42.56638;1.0598928926349103;0.9995681193708776;0.9431153232234311;0.013264522084327794;0.01251526442484991;1.060808916397277;1.0099822011719037;9.99907960777623;1.250177888614526;0.03501686303284483;0.035012563382620605;0.9426304139200512;-0.033008985866746686;0.9431698732406738;1.0101229929585545
42.57638;1.0598927197991044;0.9995672061997489;0.9431154036607307;0.013264554864583509;0.01251527829018802;1.0608037071284502;1.0099784676273131;9.99907126476823;1.2501731791753272;0.03501686265736561;0.035012466862625796;0.9426284612620601;-0.03300898621849056;0.9431688525116477;1.0101232991240632
42.58638;1.0598925590836812;0.9995662367719721;0.9431154649258586;0.013264588272147033;0.012515290497778242;1.0607984971607718;1.0099747540275072;9.999063833974061;1.2501685808939218;0.03501685864250122;0.03501237222059655;0.9426265127577333;-0.033008986589206236;0.9431678422486381;1.0101236139208964
42.59638;1.059892408570481;0.9995652198466106;0.9431155056178897;0.01326462223245772;0.012515301087298215;1.0607933034401604;1.0099710658731664;9.99905734279858;1.2501641069438567;0.03501685094990039;0.035012279366159124;0.9426245715038896;-0.033008986977646954;0.9431668446298455;1.0101239321978173
42.60638;1.0598922677269471;0.9995641623299986;0.9431155238182501;0.013264656695660796;0.012515310099876786;1.0607881423067511;1.0099674071303646;9.999051801806036;1.2501597653549255;0.03501683950798926;0.035012188243781835;0.942622643471526;-0.03300898738328328;0.9431658618279326;1.0101242494330342
42.61638;1.0598921373578005;0.9995630704405274;0.9431155173037822;0.013264691645129601;0.012515317560762075;1.0607830286818074;1.0099637821420864;9.999047209313142;1.2501555581734796;0.03501682424180757;0.03501209880519546;0.9426207361185629;-0.033008987805929126;0.9431648957904889;1.0101245611096799
42.62638;1.0598920196779207;0.999561950021832;0.9431154846321064;0.013264727088478917;0.012515323484028854;1.06077797594309;1.0099601969053937;9.999043570583567;1.250151482490467;0.03501680511326872;0.03501201097570851;0.9426188566810645;-0.033008988245160756;0.9431639479184193;1.0101248615733385
42.63638;1.0598919182671667;0.9995608056479515;0.9431154259468253;0.013264763040732673;0.012515327889478116;1.060772996589112;1.0099566592990887;9.999040909187764;1.2501475321380664;0.03501678213833797;0.03501192466748933;0.9426170118507723;-0.03300898869993131;0.9431630193842988;1.0101251439982881
42.64638;1.059891837315294;0.9995596405287097;0.943115342820223;0.01326479950277413;0.012515330818541075;1.060768102868913;1.0099531782743136;9.99903925704272;1.2501436999213653;0.03501675538116928;0.03501183983748064;0.9426152083192756;-0.03300898916864964;0.9431621118337888;1.0101254015489223
42.65638;1.059891780310824;0.9995584575040855;0.9431152375920653;0.013264836441615009;0.012515332340609591;1.0607633060188786;1.0099497623453908;9.999038636789495;1.250139980722442;0.035016724960457886;0.03501175653752711;0.942613452635455;-0.033008989649559575;0.9431612272638663;1.0101256288472378
42.66638;1.059891748771437;0.9995572598005528;0.9431151124879401;0.013264873785262107;0.012515332546185644;1.060758615577699;1.0099464184250304;9.999039052805646;1.2501363726188093;0.0350166910860302;0.035011674905866916;0.9426117501904661;-0.0330089901410052;0.9431603678213454;1.0101258227042869
42.67638;1.059891741590188;0.9995560507467133;0.9431149691522925;0.013264911435926487;0.012515331532771096;1.060754040029551;1.009943151971361;9.99904049427388;1.250132874832171;0.03501665407550905;0.035011595112343495;0.9426101048840902;-0.03300899064151026;0.9431595360755144;1.0101259823906945
42.68638;1.0598917554490845;0.9995548331058939;0.9431148091259662;0.013264949293636733;0.012515329391909627;1.0607495866070626;1.0099399678234244;9.999042946502342;1.2501294862356693;0.0350166142967505;0.035011517314526265;0.9426085192975625;-0.0330089911499962;0.9431587342839632;1.0101261095011975
42.69638;1.0598917854655716;0.9995536087262185;0.9431146346691065;0.013264987274946651;0.012515326206470617;1.0607452596859912;1.0099368703770177;9.999046396723692;1.2501262061249105;0.035016572072737104;0.035011441659535084;0.9426069938719355;-0.03300899166607084;0.9431579628109583;1.0101262065848142
42.70638;1.0598918251484812;0.9995523777837741;0.9431144493670541;0.013265025313679643;0.012515322060701375;1.0607410601000264;1.00993386259627;9.999050826924792;1.2501230352919184;0.035016527649048355;0.035011368318313696;0.942605526582518;-0.03300899219010981;0.9431572198776631;1.0101262761314664
42.71638;1.0598918666830357;0.9995511381522244;0.9431142582693595;0.013265063355617505;0.012515317053986418;1.0607369861240243;1.0099309449596074;9.999056204249309;1.250119976184685;0.03501648124307164;0.03501129749877917;0.9426041147734602;-0.033008992722841586;0.9431565026617609;1.0101263214768046
42.72638;1.0598919024299271;0.9995498864491743;0.9431140671378044;0.01326510136504839;0.01251531130882527;1.0607330345835961;1.0099281153545074;9.999062475826436;1.2501170320401642;0.035016433077874866;0.03501122942713232;0.94260275673954;-0.03300899326445086;0.9431558080109529;1.010126347714967
42.73638;1.059891926451422;0.9995486196876624;0.9431138811423997;0.013265139326896498;0.012515304960867042;1.0607292015323029;1.0099253692349255;9.99906957650879;1.2501142059068215;0.035016383360461416;0.035011164337438484;0.9426014511910655;-0.033008993814296575;0.9431551323900678;1.0101263612806732
42.74638;1.0598919348356093;0.9995473359874605;0.9431137045000263;0.013265177228526565;0.012515298135819643;1.0607254834801914;1.0099226999006126;9.999077451503744;1.2501115005856251;0.03501633228341034;0.03501110248211639;0.9426001964685856;-0.03300899437164257;0.9431544716105922;1.010126369648337
42.75638;1.059891924780065;0.9995460346453539;0.9431135412705093;0.013265215035148126;0.012515290940895677;1.060721879201061;1.0099200993533868;9.999086070501518;1.2501089187162855;0.03501628007538332;0.035011044151601174;0.9425989907963136;-0.03300899493620869;0.9431538208392671;1.0101263816063526
42.76638;1.0598918932845445;0.9995447161854433;0.9431133957128373;0.013265252681873079;0.012515283474595053;1.0607183902165493;1.0099175590162413;9.999095422942055;1.2501064618388822;0.035016227019762494;0.03501098967392481;0.94259783252894;-0.03300899550804509;0.9431531752562787;1.0101264064683453
42.77638;1.059891837075682;0.9995433826442129;0.943113272132046;0.013265290094348934;0.012515275832841621;1.0607150186458465;1.0099150700016826;9.99910550581255;1.2501041296246325;0.03501617342420963;0.035010939377028455;0.9425967198122794;-0.033008996087225996;0.943152530311062;1.0101264516000534
42.78638;1.0598917537387844;0.9995420375292235;0.9431131751268622;0.013265327211400854;0.012515268101957784;1.0607117649623239;1.0099126232378968;9.99911631035582;1.2501019214367948;0.035016119599464476;0.03501089355187365;0.9425956501102196;-0.03300899667359157;0.9431518807864148;1.0101265199662883
42.79638;1.059891642102592;0.9995406848169538;0.9431131100297964;0.013265363979629692;0.012515260356072911;1.0607086286523577;1.0099102096270494;9.999127815539337;1.2500998384150033;0.03501606584306101;0.035010852439063454;0.9425946198470745;-0.033008997266656015;0.9431512206705123;1.0101266095765902
42.80638;1.0598915014876622;0.9995393276420768;0.9431130831611793;0.01326540033967681;0.01251525267126957;1.060705610017474;1.0099078209772674;9.999139991539678;1.2500978828762817;0.035016012406959215;0.035010816216399225;0.9425936244867177;-0.033008997865795184;0.9431505446715882;1.0101267146411097
42.81638;1.0598913311189588;0.9995379684056147;0.9431131006743849;0.013265436227697287;0.012515245129313596;1.0607027103504647;1.0099054514597514;9.999152804479015;1.2500960561818224;0.03501595948422235;0.03501078498926273;0.9425926590875722;-0.03300899847048949;0.9431498490515446;1.0101268275700253
42.82638;1.0598911302705194;0.9995366108766293;0.9431131658673854;0.01326547157690804;0.012515237797523684;1.0606999310208916;1.00990309788361;9.999166220407247;1.2500943574190986;0.03501590722601027;0.035010758802680904;0.9425917187006633;-0.03300899908037886;0.9431491305715374;1.010126941253771
42.83638;1.0598908983211783;0.9995352611860054;0.9431132780299055;0.013265506304626359;0.012515230713735805;1.0606972732987159;1.0099007587993685;9.99918021063971;1.2500927831289317;0.03501585575424202;0.03501073766675599;0.9425907987279869;-0.03300899969533765;0.9431483851000363;1.0101270502379358
42.84638;1.0598906341962544;0.999533925717477;0.9431134338764016;0.013265540302642768;0.012515223891984782;1.0606947394174604;1.0098984340670016;9.999194757716287;1.2500913277408596;0.03501580516072406;0.0350107215808941;0.942589895830862;-0.033009000315712536;0.9431476078254349;1.0101271504861282
42.85638;1.0598903359860297;0.9995326093142328;0.9431136292013905;0.01326557344992811;0.012515217338817058;1.0606923329151723;1.0098961247257359;9.999209860977722;1.2500899846199676;0.03501575549554031;0.03501071054657624;0.9425890089007273;-0.03300900094236727;0.9431467947265201;1.0101272388831866
42.86638;1.0598900010789716;0.9995313159382748;0.9431138595811523;0.01326560564173633;0.012515211061583978;1.0606900569493036;1.0098938326378701;9.999225531786868;1.2500887470990465;0.03501570674818988;0.03501070455601614;0.9425881387075149;-0.033009001576358145;0.9431459431473302;1.0101273126160373
42.87638;1.0598896261343596;0.9995300495968938;0.9431141210168148;0.013265636823804402;0.012515205062569725;1.060687913018356;1.009891561177778;9.999241777005215;1.2500876082017058;0.03501565885006734;0.03501070356094797;0.9425872860308969;-0.03300900221860358;0.9431450512613143;1.0101273688098145
42.88638;1.0598892070986725;0.999528814316939;0.9431144110868714;0.013265667013336495;0.012515199337159215;1.0606859017063155;1.0098893162258682;9.999258591826704;1.2500865596110946;0.03501561170070948;0.035010707462957695;0.9425864503646549;-0.033009002869897816;0.9431441180901876;1.0101274052082643
42.89638;1.059888740319426;0.9995276139325581;0.9431147295947766;0.013265696283716611;0.012515193876704075;1.0606840236176147;1.0098871050754163;9.999275966965866;1.2500855914631672;0.03501556519616467;0.03501071616828165;0.9425856304788616;-0.03300900353099575;0.9431431437680949;1.0101274209661153
42.90638;1.0598882240310767;0.9995264523612759;0.9431150779965024;0.013265724727282931;0.012515188665803914;1.0606822792370643;1.0098849346033367;9.99929388716008;1.2500846927130123;0.03501551925478913;0.0350107296539068;0.9425848252998613;-0.03300900420244529;0.9431421292776386;1.0101274169328078
42.91638;1.059887658068503;0.9995253341885648;0.943115458088926;0.013265752429732668;0.012515183685466084;1.060680668613116;1.009882811198464;9.999312313700726;1.2500838523120463;0.03501547382793544;0.03501074795589096;0.9425840340702988;-0.03300900488464469;0.9431410769297894;1.01012739615946
42.92638;1.0598870420324102;0.9995242646094967;0.943115870534881;0.013265779462247005;0.012515178914927183;1.0606791913641551;1.0098807413200337;9.99933117150445;1.2500830609458666;0.035015428887623413;0.03501077110502898;0.9425832566535806;-0.03300900557828372;0.9431399915393274;1.0101273640156425
42.93638;1.0598863746946832;0.999523248837358;0.9431163139673135;0.013265805880988937;0.01251517431946571;1.060677846048928;1.0098787308028792;9.999350354715862;1.2500823115277504;0.035015384412095674;0.03501079907771877;0.9425824939600644;-0.03300900628446077;0.943138880714901;1.0101273269725628
42.94638;1.0598856558731065;0.9995222917711393;0.9431167852372168;0.013265831722213389;0.012515169845344525;1.0606766291610419;1.0098767834201445;9.999369748261188;1.250081599230903;0.03501534039179502;0.03501083176823609;0.9425817479252789;-0.03300900700443222;0.9431377538358542;1.0101272910898462
42.95638;1.0598848885528775;0.9995213980229333;0.9431172806654917;0.01326585699268965;0.01251516542736981;1.0606755350495873;1.009874900499617;9.999389253845383;1.2500809217997877;0.03501529684949158;0.03501086897126348;0.9425810214773096;-0.03300900773953402;0.9431366198547901;1.0101272613800563
42.96638;1.0598840784614416;0.9995205727422598;0.943117797228245;0.01326588166946744;0.012515160999113335;1.0606745564207305;1.0098730821845805;9.999408801718703;1.2500802784552167;0.03501525383281631;0.03501091039294539;0.9425803185488199;-0.03300900849119276;0.9431354850494816;1.0101272425016197
42.97638;1.0598832314122983;0.9995198229757577;0.9431183323608345;0.013265905713350424;0.012515156514130323;1.0606736850091247;1.009871328866732;9.99942834661249;1.2500796680055215;0.03501521137923834;0.03501095569912317;0.942579643451887;-0.0330090092606597;0.9431343522684502;1.0101272402134562
42.98638;1.0598823513721407;0.9995191581090949;0.9431188827554791;0.013265929085463913;0.012515151965303613;1.0606729127997692;1.0098696414222057;9.999447865724763;1.2500790884060884;0.035015169506217025;0.035011004537991997;0.9425790000104626;-0.03300901004840977;0.9431332214472217;1.0101272614814054
42.99638;1.0598814405561015;0.9995185890208539;0.9431194436974524;0.013265951754746244;0.012515147371041445;1.060672233178037;1.0098680206505284;9.999467361668714;1.2500785373001226;0.03501512821630668;0.0350110564913955;0.9425783918787831;-0.03300901085361689;0.9431320906893118;1.0101273128939499
43.00638;1.059880499896352;0.9995181268331119;0.9431200093104811;0.013265973698795544;0.012515142736554661;1.0606716411779415;1.0098664670187047;9.999486857172368;1.250078011787427;0.035015087500826665;0.03501111103320397;0.9425778239407154;-0.03300901167417533;0.9431309574525826;1.0101273993157196
43.01638;1.0598795290507281;0.9995177818078368;0.9431205731644775;0.013265994904623829;0.012515138030563904;1.060671133410727;1.0098649810263787;9.999506380921018;1.2500775077558726;0.03501504738418435;0.03501116756213598;0.9425773030622894;-0.033009012507009224;0.943129818973991;1.010127523611247
43.02638;1.0598785268032085;0.999517562267437;0.9431211290199116;0.013266015364410673;0.012515133191801255;1.0606707085530471;1.0098635638384157;9.999525960475847;1.2500770202917681;0.03501500797165824;0.03501122545175599;0.9425768374322514;-0.033009013348375756;0.9431286718496958;1.0101276870261462
43.03638;1.0598774918512257;0.9995174735866348;0.9431216714437937;0.01326603507138959;0.012515128147775634;1.0606703680374316;1.0098622176922478;9.99954562632302;1.2500765453076819;0.03501496941141796;0.03501128407145753;0.9425764353874981;-0.033009014194440696;0.9431275116182432;1.010127889573264
43.04638;1.059876423788982;0.9995175176503456;0.9431221963843579;0.013266054024470442;0.01251512283594063;1.0606701159794114;1.0098609455703234;9.99956541094499;1.250076080870563;0.03501493181534272;0.035011342803798;0.9425761050207716;-0.03300901504199502;0.9431263328596481;1.0101281302161902
43.05638;1.0598753241635193;0.9995176933066238;0.9431227015885348;0.013266072231077336;0.0125151172236091;1.0606699582702916;1.009859751003842;9.99958533859249;1.2500756269666549;0.035014895262656894;0.03501140106005948;0.9425758547253978;-0.03300901588866915;0.9431251295525112;1.010128407536284
43.06638;1.059874196566643;0.9995179974956032;0.943123185932564;0.01326608969811609;0.012515111309784666;1.0606699019758619;1.0098586394146987;9.999605415156712;1.2500751845712212;0.035014859880133115;0.03501145827842695;0.9425756933035836;-0.03300901673261076;0.9431238956414493;1.010128720444544
43.07638;1.0598730455155456;0.9995184256782567;0.9431236482563832;0.013266106415774566;0.012515105097918746;1.0606699552672438;1.0098576192721067;9.999625622164041;1.2500747551116587;0.035014825875601854;0.035011513922191935;0.942575628957513;-0.03300901757227861;0.9431226259686734;1.0101290681201893
43.08638;1.0598718752125298;0.9995189720616118;0.9431240869373408;0.0132661223471187;0.012515098562846702;1.0606701266765908;1.009856700832009;9.999645924140337;1.2500743401813523;0.03501479349746472;0.03501156750832393;0.9425756682641542;-0.03300901840661271;0.94312131681407;1.0101294505552234
43.09638;1.0598706888649982;0.9995196311691629;0.9431244998259083;0.013266137437294913;0.012515091650603896;1.0606704242439557;1.009855893909316;9.999666284200435;1.2500739420088733;0.035014762982069285;0.03501161864876307;0.9425758159483449;-0.03300901923509008;0.9431199657973226;1.010129869951818
43.10638;1.0598694881386002;0.9995203993771401;0.9431248843510096;0.013266151634481402;0.012515084306903488;1.0606708563716944;1.0098552067038327;9.999686662440025;1.2500735645448737;0.035014734501922926;0.035011667063317556;0.9425760752865711;-0.033009020057402756;0.9431185718265731;1.0101303310187486
43.11638;1.0598682727421855;0.999521274567042;0.943125238015442;0.013266164893178044;0.012515076490325287;1.0606714335820593;1.0098546458552566;9.999707001653148;1.2500732136510846;0.03501470814626821;0.03501171259766486;0.9425764485312625;-0.033009020873300314;0.9431171348886844;1.0101308397998423
43.12638;1.0598670410131799;0.9995222549105985;0.9431255589715022;0.013266177160998843;0.012515068158726397;1.0606721687624248;1.0098542170167453;9.999727224441491;1.2500728961026302;0.035014683955867994;0.03501175525839377;0.9425769366493241;-0.033009021682846404;0.9431156555875866;1.01013140177804
43.13638;1.0598657912492784;0.9995233382795029;0.9431258467551241;0.01326618838021034;0.012515059257878417;1.0606730753552274;1.0098539251055525;9.999747242314148;1.2500726183106923;0.03501466196031971;0.03501179518406329;0.9425775385344465;-0.03300902248671128;0.9431141353332934;1.010132020201267
43.14638;1.0598645229077757;0.9995245220110133;0.9431261026531376;0.013266198502441654;0.012515049721228648;1.0606741651249758;1.009853773731446;9.999766966771475;1.2500723856100673;0.035014642208406;0.03501183254336414;0.9425782503700525;-0.03300902328624338;0.9431125770054657;1.010132695781455
43.15638;1.0598632377055437;0.9995258019730839;0.943126328866002;0.0132662074950921;0.012515039470115478;1.060675447118004;1.0098537644672352;9.999786322417073;1.2500722020382085;0.0350146247922889;0.03501186744354598;0.9425790658233738;-0.03300902408307243;0.9431109846524924;1.010133427290035
43.16638;1.0598619401449119;0.999527171763652;0.9431265276472562;0.013266215341517977;0.012515028416866905;1.0606769274958856;1.0098538975640345;9.99980525943699;1.2500720700936503;0.035014609836288894;0.03501189989820321;0.9425799776358885;-0.033009024878353416;0.9431093623506024;1.010134212079318
43.17638;1.059860636459029;0.999528624038095;0.9431267013912087;0.013266222042036584;0.012515016468927909;1.060678609575479;1.0098541733527053;9.999823754050418;1.2500719910367168;0.035014597465510715;0.03501192985176512;0.9425809795733532;-0.033009025672366674;0.9431077138293309;1.0101350467940866
43.18638;1.0598593331043733;0.9995301524988514;0.9431268524032785;0.013266227613122022;0.012515003535285407;1.0606804948349218;1.0098545919850332;9.999841800343395;1.2500719662707451;0.03501458778337612;0.03501195722996556;0.942582066857817;-0.033009026464621845;0.9431060425200514;1.0101359282258424
43.19638;1.0598580367817148;0.9995317516640743;0.9431269818724441;0.013266232083933285;0.0125149895482379;1.0606825843596186;1.0098551520605474;9.999859404602374;1.2500719988613314;0.035014580869628845;0.03501198198179116;0.9425832349435841;-0.03300902725413864;0.9431043506922402;1.0101368534688007
43.20638;1.0598567553513907;0.9995334154387814;0.9431270891297872;0.013266235495919128;0.012514974480691301;1.0606848788566237;1.0098558504061088;9.999876576248457;1.2500720933278757;0.03501457679981802;0.03501200409709843;0.9425844779094991;-0.033009028039822114;0.9431026386711879;1.0101378196785418
43.21638;1.059855497992661;0.9995351368746149;0.9431271716292929;0.013266237906149446;0.012514958334713097;1.0606873773035563;1.0098566830878914;9.999893317499936;1.2500722536603526;0.03501457564589945;0.035012023592285405;0.942585787489873;-0.033009028820659564;0.9431009056108479;1.0101388243667442
43.22638;1.0598542744773995;0.9995369093545946;0.9431272258861443;0.01326623938207193;0.012514941126486517;1.0606900756384892;1.0098576459888382;9.999909627170027;1.2500724818659283;0.03501457741994633;0.03501204048188369;0.9425871529871909;-0.03300902959562734;0.9430991508536849;1.0101398658310774
43.23638;1.059853094027551;0.9995387284088453;0.9431272489883069;0.013266239983160993;0.01251492288750198;1.0606929666544307;1.0098587343761418;9.999925512514743;1.250072777736371;0.03501458202396966;0.03501205478078828;0.9425885621415409;-0.03300903036370593;0.9430973745389001;1.0101409432234238
43.24638;1.0598519643830584;0.9995405928792438;0.9431272392776751;0.01326623974706349;0.01251490366500934;1.060696040939239;1.0098599420641599;9.999940994164865;1.250073139293766;0.035014589281182985;0.03501206652669423;0.9425900029740956;-0.033009031123872885;0.9430955783047105;1.0101420563200265
43.25638;1.0598508917796665;0.9995425045540074;0.9431271962551331;0.013266238696297354;0.012514883513523157;1.0606992872901049;1.0098612609667805;9.999956100687129;1.2500735645981351;0.03501459898512236;0.0350120757632362;0.9425914657727072;-0.03300903187465736;0.9430937662521455;1.0101432049190608
43.26638;1.0598498813959703;0.99954446726224;0.9431271204133079;0.013266236855617416;0.012514862489150904;1.0607026926301653;1.009862681349863;9.999970856508238;1.2500740539783664;0.03501461089609092;0.0350120825017737;0.9425929442257304;-0.03300903261374956;0.943091944461149;1.0101443880992904
43.27638;1.0598489377962246;0.9995464858789559;0.9431270131145089;0.013266234265377912;0.012514840655091975;1.0607062428422684;1.009864192041218;9.999985276185766;1.2500746102563218;0.035014624749520655;0.035012086725607454;0.9425944354364598;-0.03300903333823903;0.9430901195052118;1.010145603631708
43.28638;1.0598480660282361;0.9995485647949786;0.9431268766307945;0.01326623098266628;0.012514818087994418;1.0607099239201048;1.0098657804869278;9.999999366138177;1.250075237257492;0.035014640313153156;0.035012088421120094;0.942595938931557;-0.03300903404512431;0.9430882977019371;1.0101468476681559
43.29638;1.059847272628971;0.9995507075309238;0.9431267139679465;0.013266227067252032;0.0125147948752502;1.0607137220644578;1.0098674334354711;10.000013123232113;1.2500759385376128;0.03501465742007702;0.035012087586718955;0.9425974552682156;-0.03300903473157106;0.9430864845403651;1.0101481147549476
43.30638;1.0598465647590491;0.9995529178115139;0.9431265285134701;0.013266222576062492;0.012514771111826051;1.0607176230087993;1.0098691379908846;10.000026537076455;1.2500767171975329;0.03501467594540449;0.03501208421401738;0.9425989853465343;-0.0330090353948499;0.9430846836714702;1.010149398775418
43.31638;1.0598459481826432;0.9995551995196651;0.9431263235388768;0.01326621757381811;0.012514746899387719;1.0607216113262656;1.0098708822864895;10.000039599316366;1.2500775763209675;0.03501469576555277;0.035012078270562165;0.9426005307270329;-0.03300903603212477;0.9430828966724016;1.0101506951128023
43.32638;1.0598454258732903;0.9995575559936319;0.9431261011051315;0.013266212131464816;0.012514722342746922;1.060725669749094;1.00987265554111;10.000052310948762;1.2500785183111347;0.03501471672872728;0.03501206970084769;0.9426020935516167;-0.03300903664034755;0.9430811244052834;1.01015200201769
43.33638;1.0598449978522435;0.9995599901856791;0.9431258614926034;0.013266206313656203;0.012514697545016546;1.0607297788085182;1.009874447338503;10.000064689017272;1.2500795433594345;0.03501473865103397;0.03501205842430569;0.9426036750934449;-0.03300903721642196;0.9430793691581454;1.010153320331109
43.34638;1.0598446622170796;0.9995625042808232;0.9431256038906417;0.013266200176580333;0.012514672601204594;1.0607339176728496;1.0098762464775064;10.0000767732419;1.250080650109455;0.03501476133534491;0.0350120443246204;0.942605274691038;-0.033009037757469134;0.9430776359131859;1.01015465326782
43.35638;1.0598444162360385;0.9995650989625959;0.9431253269988568;0.013266193770064973;0.012514647592869197;1.0607380658201997;1.009878040310426;10.000088624095403;1.2500818382916212;0.035014784574185005;0.035012027270751436;0.9426068908963159;-0.03300903826101759;0.9430759318090665;1.0101560060152652
43.36638;1.059844256324349;0.999567773994951;0.9431250289594303;0.013266187133926766;0.012514622584600388;1.0607422042882348;1.0098798148231047;10.000100308551838;1.2500831097282505;0.03501480813235241;0.035012007198363226;0.9426085232338449;-0.03300903872514455;0.9430742642772084;1.010157384019987
43.37638;1.0598441779126662;0.9995705294707096;0.9431247072080742;0.013266180299355303;0.012514597618852992;1.0607463160204362;1.0098815558073715;10.000111883523457;1.2500844674384302;0.03501483175681143;0.03501198418081873;0.9426101719815112;-0.033009039148521775;0.9430726393071815;1.0101587909826624
43.38638;1.0598441767431726;0.9995733667608832;0.9431243588145636;0.013266173296481401;0.012514572718552344;1.0607503855329983;1.009883251182565;10.00012338699237;1.2500859142890093;0.03501485521341472;0.03501195840066891;0.9426118364942725;-0.033009039530326946;0.943071060997344;1.0101602278581208
43.39638;1.0598442503927092;0.9995762889247481;0.9431239811660487;0.013266166157309373;0.012514547899069249;1.0607543987069534;1.0098848926073682;10.000134838052867;1.250087451064587;0.03501487830665038;0.03501193008194284;0.942613514440473;-0.033009039870099635;0.9430695318028242;1.010161693009258
43.40638;1.0598443982597139;0.9995793000861917;0.9431235722244541;0.013266158917714155;0.012514523175038;1.0607583433494325;1.0098864752448533;10.000146247432953;1.2500890751999312;0.035014900873049405;0.0350118994739471;0.9426152029304729;-0.033009040167645186;0.9430680527544488;1.0101631832648839
43.41638;1.0598446207173187;0.999582404320686;0.9431231303724805;0.013266151612814485;0.012514498559126437;1.0607622099998217;1.0098879966142496;10.000157626993394;1.2500907814293043;0.035014922779803496;0.03501186685008848;0.942616900516454;-0.033009040422923186;0.9430666242882356;1.0101646949932621
43.42638;1.0598449183933123;0.9995856050071755;0.9431226542006143;0.013266144262578194;0.012514474055590408;1.0607659919775447;1.0098894557957334;10.000168982299257;1.2500925633116147;0.035014943938035316;0.03501183247172027;0.9426186081129513;-0.03300904063575923;0.9430652476330514;1.0101662238619762
43.43638;1.0598452916974541;0.99958890435581;0.943122142577471;0.01326613686825953;0.01251444965263706;1.0607696845001542;1.0098908533275952;10.000180300447107;1.2500944147493311;0.0350149642940944;0.03501179653995098;0.9426203279778668;-0.033009040805710814;0.9430639252081354;1.01016776397811
43.44638;1.059845740872369;0.9995923026172182;0.9431215952104315;0.013266129417302673;0.012514425325571682;1.0607732838886057;1.009892190735389;10.000191553508985;1.2500963308057629;0.03501498380065175;0.03501175917367918;0.942622061776643;-0.03300904093237762;0.9430626595759423;1.0101693085315757
43.45638;1.0598462664324728;0.9995957971224267;0.9431210129328165;0.01326612187555433;0.012514401052426734;1.0607767875925533;1.0098934694011823;10.000202715664205;1.2500983071381677;0.03501500240321801;0.03501172042927566;0.9426238092736715;-0.03300904101563093;0.9430614527873191;1.0101708513823247
43.46638;1.0598468689226128;0.999599381917042;0.9431203971635522;0.013266114176695928;0.012514376827204538;1.0607801940282442;1.009894690611067;10.000213777033613;1.250100339454992;0.03501502003862764;0.03501168034481596;0.9426255684085765;-0.03300904105539846;0.9430603074569798;1.010172387484282
43.47638;1.059847547942399;0.9996030486790288;0.9431197490739337;0.01326610623465582;0.012514352662607664;1.0607835019793854;1.0098958571165406;10.000224736043394;1.250102424016283;0.03501503663974642;0.03501163897763638;0.9426273360196394;-0.03300904105155726;0.9430592283337983;1.0101739128420046
43.48638;1.0598483025746661;0.999606788228437;0.9431190696200198;0.013266097968672182;0.012514328587419497;1.0607867105244242;1.0098969737783832;10.000235572929737;1.25010455786705;0.0350150521435191;0.03501159642393475;0.9426291082118411;-0.03300904100412866;0.9430582222420051;1.0101754255655608
43.49638;1.059849133328438;0.9996105914866361;0.9431183606427657;0.013266089305712044;0.012514304636113078;1.0607898184293054;1.0098980466554728;10.000246234273268;1.2501067385208495;0.03501506647862127;0.03501155282534477;0.9426308806483713;-0.033009040913137375;0.943057295984005;1.0101769267803262
43.50638;1.0598500426043407;0.9996144498377034;0.9431176251202702;0.013266080163203842;0.012514280828462532;1.0607928225044274;1.0098990819418112;10.000256642225482;1.2501089632259808;0.0350150795563222;0.03501150835317104;0.9426326488769727;-0.03300904077819081;0.9430564541915598;1.0101784199342105
43.51638;1.059851033485694;0.9996183549652636;0.9431168658382008;0.013266070446990807;0.012514257154049784;1.0607957168465916;1.0099000853827007;10.000266709680941;1.250111227843385;0.03501509130355526;0.03501146315989682;0.9426344085769471;-0.03300904059850568;0.943055698981144;1.0101799098253714
43.52638;1.0598521092900197;0.9996222978740273;0.943116084149635;0.013266060069134432;0.012514233568586622;1.0607984939497779;1.009901062230867;10.000276348401519;1.2501135275769304;0.03501510169550961;0.03501141734853057;0.9426361560209341;-0.033009040373243294;0.9430550307843977;1.0101814025221083
43.53638;1.0598532732757875;0.9996262681768042;0.9431152800934746;0.013266048962419634;0.012514209997143798;1.0608011469612257;1.0099020170427224;10.000285473517131;1.250115859750265;0.035015110752012385;0.03501137101566531;0.9426378880768976;-0.03300904010154507;0.9430544491618362;1.010182904708588
43.54638;1.059854527134196;0.9996302553304477;0.9431144541783791;0.01326603707931872;0.01251418634911792;1.06080367161671;1.009902952929047;10.000294010747872;1.2501182250554552;0.03501511851651457;0.03501132431147321;0.9426396018449485;-0.03300903978260027;0.9430539536795309;1.010184421520525
43.55638;1.05985587041615;0.9996342507306172;0.9431136093829231;0.013266024385780008;0.012514162532633325;1.060806067019752;1.0099038712757304;10.00030191106951;1.2501206261447324;0.03501512502134398;0.035011277425720334;0.9426412947952583;-0.033009039416274186;0.9430535448571787;1.010185954930146
43.56638;1.059857302216656;0.9996382483962273;0.9431127513569214;0.013266010866346234;0.012514138443797127;1.0608083352684894;1.009904772339042;10.000309162221242;1.2501230664202392;0.03501513028290188;0.03501123052486094;0.9426429646251537;-0.033009039003626214;0.9430532245684554;1.0101875046617934
43.57638;1.0598588225629395;0.9996422445161839;0.9431118872056936;0.013265996534034598;0.012514113947861335;1.0608104799065845;1.0099056556153136;10.00031578138944;1.250125550895493;0.03501513436288781;0.035011183712621415;0.9426446086262007;-0.0330090385466664;0.9430529959202079;1.0101890706548555
43.58638;1.0598604317564178;0.9996462365068461;0.9431110241983033;0.013265981433072001;0.012514088887229224;1.0608125041781724;1.009906519465602;10.000321797994145;1.2501280871123068;0.035015137392886315;0.03501113701661128;0.9426462230196835;-0.03300903804790781;0.9430528632001722;1.0101906545830162
43.59638;1.0598621295813095;0.9996502215858198;0.9431101687392381;0.013265965638837552;0.012514063114398101;1.0608144105799429;1.009907361402693;10.000327246698955;1.2501306838524442;0.03501513949593338;0.03501109039160964;0.9426478024448084;-0.03300903751004347;0.9430528316955856;1.0101922588905867
43.60638;1.0598639160404253;0.9996541964949155;0.9431093255531388;0.013265949253286538;0.012514036519308387;1.0608162018449958;1.0099081791493343;10.000332174356402;1.250133349181207;0.035015140716078495;0.03501104373630938;0.9426493406196067;-0.03300903693556194;0.9430529068955369;1.0101938843577767
43.61638;1.0598657916093388;0.999658158745156;0.9431084976406073;0.013265932396002262;0.0125140090340391;1.0608178821728256;1.00990897024297;10.000336647980928;1.250136089886216;0.03501514102752292;0.03501099689874994;0.9426508313457234;-0.033009036326465034;0.9430530932809099;1.0101955288142463
43.62638;1.0598677554712337;0.9996621067810317;0.9431076870711498;0.013265915203679948;0.012513980625608401;1.0608194572772371;1.009909730251533;10.00034075406267;1.2501389118304953;0.03501514035413484;0.03501094968153358;0.9426522686265902;-0.03300903568427881;0.9430533933306763;1.010197187755245
43.63638;1.0598698041076573;0.9996660388651015;0.9431068954547667;0.013265897835629802;0.01251395128394715;1.0608209331284169;1.009910452084703;10.000344589161365;1.2501418202706094;0.03501513855352522;0.03501090187773972;0.9426536474527633;-0.033009035010455996;0.9430538075424831;1.0101988555451196
43.64638;1.0598719321402263;0.9996699531669325;0.9431061240484098;0.013265880469269147;0.01251392100421723;1.060822314743329;1.0099111272394743;10.000348242040543;1.2501448192353373;0.03501513539750958;0.03501085332089241;0.9426549651286773;-0.03300903430696628;0.9430543356704859;1.010200526250811
43.65638;1.059874134015008;0.9996738487480137;0.9431053740902589;0.013265863282686453;0.012513889775405199;1.06082360559271;1.0099117478451969;10.000351778992616;1.2501479103393283;0.03501513059541651;0.0350108039024546;0.942656221198739;-0.0330090335764725;0.9430549783458803;1.0102021936176129
43.66638;1.0598764048405955;0.9996777254784538;0.9431046467721125;0.013265846435364178;0.0125138575813608;1.0608248075689017;1.009912308069998;10.000355246539886;1.2501510934162903;0.03501512386208543;0.03501075356177784;0.9426574163892888;-0.033009032821849936;0.9430557379222773;1.0102038506673228
43.67638;1.059878740543128;0.9996815829735086;0.9431039431157956;0.013265830055376874;0.012513824410721838;1.0608259218513911;1.0099128040823622;10.000358682433664;1.2501543687036363;0.03501511495649466;0.03501070230485584;0.9426585514468631;-0.0330090320455904;0.9430566176173397;1.0102054901949604
43.68638;1.05988113811467;0.9996854199506223;0.943103264626871;0.013265814239182572;0.012513790269652192;1.0608269498726899;1.0099132335187229;10.000362119397993;1.2501577375550825;0.035015103657375056;0.0350106502368618;0.9426596261966461;-0.033009031249796775;0.9430576192301451;1.0102071052214667
43.69638;1.0598835962883804;0.9996892344515245;0.9431026140876658;0.013265799066313486;0.012513755183792635;1.0608278933793822;1.0099135955341623;10.000365582411973;1.250161201491339;0.03501508973828623;0.03501059752733492;0.9426606396353778;-0.03300903043644415;0.9430587410954925;1.0102086883454735
43.70638;1.0598861161853113;0.9996930240209309;0.9431019954509106;0.013265784613632403;0.012513719190320492;1.0608287538018257;1.0099138903378289;10.000369087437585;1.250164761585213;0.03501507296276492;0.035010544323142136;0.9426615906588582;-0.03300902960710798;0.9430599776629651;1.010210231870004
43.71638;1.059888700841874;0.9996967855919714;0.9431014124891192;0.013265770954773276;0.012513682334499643;1.0608295316409966;1.0099141183821123;10.000372646086005;1.2501684181230606;0.03501505307329231;0.03501049072106349;0.9426624786732138;-0.03300902876259162;0.9430613205133027;1.0102117290592671
43.72638;1.0598913541712185;0.9997005157966914;0.9431008674749072;0.013265758147311702;0.01251364467291134;1.0608302268551832;1.009914281361209;10.000376275017034;1.2501721696758767;0.035015029796454246;0.03501043682587007;0.9426633045649448;-0.03300902790315426;0.9430627593650976;1.010213174422835
43.73638;1.0598940810694173;0.9997042117259057;0.9431003616392728;0.013265746222764545;0.012513606277285334;1.0608308404375324;1.009914383991065;10.000380000241805;1.2501760125712844;0.03501500288797762;0.03501038278625401;0.9426640716208396;-0.03300902702888825;0.9430642824971803;1.0102145629517034
43.74638;1.059896887467621;0.9997078713716071;0.943099896334512;0.013265735192032285;0.012513567235570844;1.0608313758689598;1.0099144338645873;10.000383853574085;1.2501799414182453;0.0350149721735875;0.03501032874699971;0.9426647851982002;-0.033009026139850746;0.9430658775655812;1.0102158894852418
43.75638;1.0598997785036777;0.9997114932871756;0.943099473591641;0.01326572505743977;0.01251352764802698;1.0608318392254732;1.0099144399022242;10.00038786805676;1.2501839491132078;0.0350149375416876;0.035010274812106584;0.9426654516854446;-0.03300902523615406;0.9430675332812198;1.0102171482386597
43.76638;1.059902757187408;0.9997150762157073;0.9430990966774665;0.01326571582022144;0.01251348761810873;1.0608322380198751;1.0099144115467227;10.000392072084699;1.250188025805671;0.03501489891020643;0.03501022109605368;0.9426660782171111;-0.033009024318068104;0.943069240809027;1.0102183325379477
43.77638;1.0599058251628457;0.9997186192836046;0.9430987698197616;0.013265707481040938;0.012513447242141767;1.060832579935829;1.0099143586853452;10.000396486217102;1.2501921583473798;0.035014856204284066;0.03501016777912507;0.9426666729213331;-0.03300902338606128;0.9430709936453131;1.0102194352343465
43.78638;1.059908983027924;0.9997221219646858;0.9430984963750861;0.013265700035552453;0.012513406601456351;1.0608328721367533;1.0099142905078593;10.000401127281787;1.2501963306634358;0.03501480937101396;0.03501011508709397;0.9426672445855712;-0.03300902244083662;0.9430727864326564;1.0102204494018459
43.79638;1.0599122298335832;0.9997255836869642;0.9430982773748963;0.013265693478863071;0.012513365761585743;1.0608331203406027;1.0099142133898757;10.00040601338262;1.2502005246673382;0.03501475843324823;0.03501006324931547;0.9426678019817814;-0.033009021483472026;0.9430746137622964;1.0102213688009365
43.80638;1.0599155635638122;0.9997290037010903;0.943098111856672;0.013265687819349713;0.012513324778982456;1.060833327664773;1.0099141300110097;10.000411167956809;1.2502047221049508;0.035014703524021834;0.03501001248123384;0.942668353398831;-0.033009020515524255;0.9430764694525526;1.0102221882384113
