time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.81638;1.059918981729938;0.9997323809620422;0.9430979982588642;0.01326568308165155;0.012513283702594098;1.0608334944866924;1.0099140406919545;10.000416616204616;1.2502089069689826;0.03501464485199329;0.03500996295690859;0.9426689067543623;-0.033009019538876576;0.9430783468372884;1.010222903436993
43.82638;1.0599224810371195;0.9997357139928837;0.9430979353450952;0.013265679297007074;0.012513242567220178;1.0608336192861356;1.0099139453732038;10.000422367625992;1.2502130665493096;0.035014582631272155;0.03500991476497256;0.942669470864591;-0.033009018555469005;0.9430802395257926;1.0102235105931798
43.83638;1.0599260574339302;0.999739001001754;0.9430979219904808;0.013265676495340287;0.012513201394399797;1.0608336997532353;1.0099138439652853;10.00042840243984;1.2502171903328911;0.035014517035946026;0.03500986789002599;0.9426700563698504;-0.033009017567230466;0.9430821415861049;1.0102240066545505
43.84638;1.0599297071419695;0.9997422397592068;0.9430979568181129;0.013265674702464045;0.012513160208435672;1.0608337340902072;1.009913735476812;10.00043467688068;1.250221268585576;0.0350144481890137;0.03500982224811175;0.9426706747930221;-0.03300901657622867;0.9430840477254904;1.0102243896726137
43.85638;1.0599334273585104;0.9997454268382547;0.9430980376983439;0.013265673935625461;0.012513119064574292;1.0608337221330992;1.0099136180022183;10.000441140614077;1.2502252922146628;0.03501437616153633;0.03500977775955965;0.942671337584497;-0.03300901558468344;0.943085953725227;1.010224657678657
43.86638;1.0599372162378407;0.9997485568923219;0.9430981604250656;0.013265674191955538;0.012513078077595316;1.0608336653000405;1.0099134892931911;10.00044775344191;1.2502292535379953;0.03501430098962247;0.03500973439809527;0.9426720561120074;-0.03300901459476832;0.9430878560205034;1.0102248067827975
43.87638;1.059941073000519;0.999751623255929;0.9430983183404039;0.013265675435546584;0.012513037424214798;1.0608335654519274;1.0099133468009633;10.000454490778079;1.250233146866164;0.03501422272111629;0.03500969218866732;0.9426728408875338;-0.033009013608506645;0.943089750779358;1.0102248308815756
43.88638;1.0599449978580793;0.999754619601873;0.9430985041131593;0.013265677591854331;0.012512997313391613;1.0608334235782413;1.0099131880051517;10.000461336882156;1.250236968198324;0.035014141444162136;0.0350096511980465;0.9426737003082282;-0.03300901262792541;0.9430916343751503;1.0102247228243013
43.89638;1.0599489905535187;0.9997575406523389;0.9430987120289817;0.013265680554083692;0.01251295795336639;1.0608332385037471;1.0099130116300503;10.00046827781204;1.2502407141817007;0.03501405727896958;0.03500961155116172;0.94267464043586;-0.03300901165530769;0.9430935048818099;1.0102244749749507
43.90638;1.0599530483693227;0.9997603816567627;0.9430989389688342;0.01326568420170275;0.012512919537155763;1.0608330064653024;1.0099128184550648;10.000475301580696;1.2502443811577328;0.035013970366652325;0.03500957346034095;0.9426756653987397;-0.03300901069311632;0.9430953622713165;1.0102240793957222
43.91638;1.059957166209596;0.999763138429979;0.9430991834707427;0.013265688410874965;0.012512882245221525;1.060832721995818;1.0099126107243155;10.000482398393903;1.250247965303384;0.035013880836462355;0.03500953723001747;0.9426767778262438;-0.0330090097434759;0.9430972075395668;1.0102235288100088
43.92638;1.0599613379845594;0.9997658087508586;0.9430994439963092;0.013265693042651168;0.012512846253289642;1.060832378729032;1.0099123911284549;10.000489559216154;1.2502514641208973;0.03501378874515028;0.03500950322306563;0.9426779792413013;-0.033009008807710204;0.9430990424225696;1.010222817819881
43.93638;1.0599655563618429;0.9997683935814379;0.9430997177639353;0.013265697933007078;0.012512811733843774;1.0608319697516397;1.0099121626727139;10.000496781828515;1.2502548774206699;0.035013694056782556;0.03500947182621613;0.9426792701424174;-0.03300900788644787;0.943100869375401;1.0102219432671753
43.94638;1.0599698125461985;0.9997708960713351;0.9431000004455902;0.013265702904764429;0.01251277884513;1.0608314883589296;1.0099119291787246;10.000504081211526;1.2502582063362413;0.03501359669958446;0.03500944342747812;0.9426806499149633;-0.033009006980091286;0.9431026913269147;1.0102209039750984
43.95638;1.0599740981928787;0.999773319511765;0.9431002869052031;0.013265707785130306;0.012512747708918843;1.0608309291598454;1.0099116950083582;10.000511489549218;1.2502614523798425;0.03501349664798471;0.035009418395802155;0.9426821166661524;-0.033009006089066636;0.9431045117003563;1.0102197006253038
43.96638;1.059978406575011;0.9997756672024738;0.9431005722085268;0.013265712414071472;0.012512718393012734;1.0608302885245136;1.009911463579636;10.00051904371029;1.250264617997407;0.035013393958374946;0.0350093970779806;0.9426836670355907;-0.0330090052137973;0.9431063345149887;1.0102183353933536
43.97638;1.059982731922316;0.9997779434646237;0.943100851706277;0.013265716655057826;0.012512690910056884;1.060829564366962;1.0099112360829994;10.000526772326454;1.2502677071584591;0.035013288757124394;0.03500937981476703;0.942685296516528;-0.03300900435464027;0.9431081639585341;1.0102168112832097
43.98638;1.059987069607454;0.9997801530168455;0.9431011206073409;0.013265720407950907;0.012512665225471682;1.06082875642776;1.0099110115778407;10.000534692263018;1.2502707252585292;0.035013181233815055;0.03500936695891151;0.9426870002232756;-0.033009003511738993;0.943110003333264;1.0102151317011892
43.99638;1.0599914170511378;0.9997822993989612;0.9431013739368724;0.013265723611246557;0.012512641271209313;1.060827866441741;1.0099107881776117;10.000542809866309;1.250273678662476;0.03501307165401941;0.03500935886487855;0.9426887730508096;-0.03300900268478247;0.9431118540112102;1.0102133001041966
44.00638;1.0599957734674332;0.9997843846203074;0.9431016068059773;0.013265726245668883;0.012512618967412232;1.060826896929381;1.0099105642541522;10.000551115573925;1.2502765734237207;0.03501296035527427;0.03500935583271204;0.9426906092476139;-0.033009001872935886;0.9431137154122876;1.0102113194088285
44.01638;1.0600001388035263;0.9997864094840091;0.9431018141204885;0.013265728341217174;0.012512598241974158;1.0608258495789524;1.0099103386285813;10.000559574133717;1.2502794130887962;0.035012847712171384;0.03500935804447681;0.9426925026867744;-0.033009001075184154;0.9431155860215136;1.0102091915690656
44.02638;1.0600045125587965;0.9997883728722334;0.9431019893930377;0.013265729964133844;0.0125125790396571;1.0608247242921431;1.009910109902695;10.000568119861795;1.2502821974295044;0.035012734092865164;0.03500936554822534;0.9426944476470237;-0.033009000290843686;0.9431174640409165;1.0102069179940119
44.03638;1.0600088927728988;0.9997902705725551;0.9431021243592835;0.013265731189143329;0.01251256132153138;1.0608235191783335;1.0099098761607324;10.000576657859895;1.2502849239819165;0.03501261982068858;0.035009378323286974;0.9426964384914613;-0.03300899951966871;0.9431193472658017;1.0102045005048108
44.04638;1.0600132759807923;0.9997920959289428;0.9431022106480241;0.013265732083454418;0.012512545051127125;1.0608222317904377;1.0099096353300294;10.000585079237574;1.2502875909031497;0.035012505163783264;0.035009396391646776;0.9426984686584606;-0.03300899876145203;0.9431212337729274;1.0102019419762234
44.05638;1.0600176576722813;0.9997938419345375;0.9431022416912154;0.01326573270673724;0.012512530171450114;1.060820860683887;1.009909385047305;10.000593293476623;1.2502901978577883;0.03501239036402065;0.03500941987483522;0.9427005309434501;-0.033008998015769946;0.9431231233590044;1.0101992463668619
44.06638;1.0600220318843228;0.9997955020170356;0.9431022130267338;0.01326573311843869;0.012512516588519026;1.0608194062608187;1.0099091220932517;10.000601248337277;1.250292745151149;0.03501227566896832;0.035009448970329725;0.9427026183114962;-0.033008997282300605;0.9431250174658001;1.010196418505022
44.07638;1.0600263906987404;0.9997970694643254;0.9431021215750871;0.01326573338362772;0.012512504174480245;1.0608178714269243;1.0099088430022418;10.000608920596044;1.2502952338632036;0.035012161349791966;0.035009483891027274;0.9427047236224522;-0.033008996561140695;0.9431269177054643;1.0101934637879382
44.08638;1.0600307253452905;0.9997985371081353;0.9431019651314835;0.013265733572325383;0.012512492792510852;1.0608162620124804;1.0099085454384593;10.000616299608723;1.2502976667199837;0.035012047698787685;0.0350095248024532;0.9427068395391801;-0.033008995852763755;0.9431288252580038;1.0101903873310951
44.09638;1.0600350277092154;0.9997998975468274;0.943101742612306;0.013265733751112925;0.012512482326917682;1.0608145858022933;1.0099082283289387;10.000623378891529;1.2503000473382957;0.035011935009720864;0.03500957180407244;0.9427089592747245;-0.03300899515806703;0.9431307412306326;1.0101871936092726
44.10638;1.0600392903381575;0.9998011441251132;0.9431014544930267;0.013265733963693047;0.01251247269839085;1.0608128514437083;1.009907890820076;10.000630155159119;1.250302378292082;0.03501182357939223;0.035009624943900614;0.9427110765393079;-0.0330089944785523;0.9431326665982827;1.010183887806057
44.11638;1.0600435062304165;0.9998022722996462;0.9431011025107245;0.013265734215056267;0.012512463856008873;1.06081106914772;1.0099075316023447;10.000636630179232;1.2503046605448889;0.03501171372614236;0.035009684212665815;0.9427131845796299;-0.03300899381628608;0.9431346016336591;1.010180477040199
44.12638;1.0600476694445968;0.9998032797781291;0.9431006888919556;0.013265734476661;0.012512455756512714;1.0608092515417298;1.0099071490940825;10.000642805679405;1.2503068946908533;0.035011605792052335;0.03500974955193901;0.9427152758145967;-0.033008993173595846;0.9431365454092859;1.010176969717668
44.13638;1.0600517750681815;0.9998041653629904;0.9431002153688944;0.01326573469882241;0.012512448359377155;1.0608074132415661;1.0099067420251737;10.000648677824962;1.250309082451272;0.035011500121137934;0.035009820903651526;0.9427173425966902;-0.033008992552674025;0.9431384958169765;1.0101733742007444
44.14638;1.0600558185082711;0.9998049282857887;0.9430996820876303;0.013265734820516661;0.012512441644242237;1.060805569883606;1.0099063097521002;10.000654244415466;1.2503112268671668;0.03501139702931002;0.035009898227928715;0.9427193781096244;-0.03300899195527589;0.9431404505135547;1.0101696988301088
44.15638;1.0600597952389998;0.9998055686364019;0.9430990877643421;0.013265734784363716;0.01251243562386305;1.0608037365120724;1.0099058519872164;10.000659512628442;1.2503133306064194;0.03501129680218593;0.03500998145124249;0.9427213760737961;-0.03300899138264218;0.9431424083364917;1.0101659527331552
44.16638;1.0600637007966278;0.9998060879233779;0.9430984313985754;0.013265734548059703;0.012512430335109272;1.0608019257833763;1.0099053681597452;10.000664495768982;1.2503153938220213;0.035011199717897866;0.03501007040517578;0.9427233296446973;-0.03300899083559383;0.943144369278852;1.0101621456460845
44.17638;1.0600675310233367;0.9998064895420871;0.9430977138648942;0.013265734079264424;0.01251242581663381;1.0608001474119497;1.0099048567635953;10.00066920373751;1.250317413909881;0.035011106052216544;0.03501016483065875;0.9427252306697799;-0.033008990314619034;0.9431463324451779;1.0101582878941446
44.18638;1.0600712828877015;0.9998067797204633;0.9430969383165035;0.013265733344884865;0.012512422089128008;1.0607984084113746;1.009904315428562;10.000673631410784;1.2503193875029346;0.03501101606485791;0.03501026443878616;0.9427270700041424;-0.03300898981994825;0.943148294989189;1.010154390525328
44.19638;1.0600749549561144;0.9998069680722291;0.9430961096606386;0.013265732315208075;0.01251241914722561;1.0607967132724263;1.0099037415220564;10.000677758490182;1.2503213117770224;0.035010929994848915;0.03501036894220006;0.9427288394336946;-0.033008989351630026;0.9431502540907064;1.010150463790596
44.20638;1.0600785466322202;0.9998070661860472;0.9430952336309998;0.013265730980453149;0.01251241696061487;1.0607950649852331;1.0099031319813034;10.0006815647548;1.2503231832890067;0.03501084805873233;0.03501047803339249;0.9427305336882773;-0.03300898890942588;0.9431522097620688;1.0101465161763357
44.21638;1.0600820574390215;0.9998070852017302;0.9430943153851755;0.013265729358708015;0.012512415478201718;1.0607934669954957;1.0099024827581229;10.000685038432183;1.2503249966970014;0.03501077043614362;0.03501059137294068;0.9427321505530287;-0.0330089884926276;0.9431541659912436;1.0101425557006518
44.22638;1.06008548780242;0.9998070348832302;0.9430933578021712;0.013265727487831542;0.012512414635079204;1.0607919246077648;1.0099017890357034;10.00068817260644;1.2503267450567415;0.035010697261831134;0.03501070862008761;0.9427336898599817;-0.03300898810011147;0.9431561297353216;1.0101385908654579
44.23638;1.06008884002021;0.9998069241297991;0.9430923612245571;0.013265725413536633;0.012512414356933751;1.0607904450494159;1.0099010458061564;10.000690962109658;1.250328421577411;0.0350106286307778;0.03501082946795469;0.942735152260581;-0.033008987730561976;0.9431581082786848;1.010134630380536
44.24638;1.060092117735274;0.9998067607571124;0.9430913256793105;0.01326572318440764;0.012512414553626276;1.0607890358653564;1.0099002484295319;10.000693402203447;1.2503300219780304;0.035010564595579004;0.035010953629312336;0.9427365378578687;-0.033008987382690584;0.9431601069047373;1.0101306835325634
44.25638;1.0600953245486604;0.9998065504210919;0.9430902532379564;0.01326572084784542;0.01251241511280674;1.0607877024913972;1.0098993936409457;10.000695493196812;1.2503315448740184;0.03501050517766866;0.0350110807822557;0.9427378456412493;-0.03300898705534536;0.9431621286836814;1.0101267606647533
44.26638;1.060098463346056;0.9998062966016047;0.9430891476621469;0.013265718441584954;0.012512415910694616;1.0607864473783224;1.0098984806693456;10.000697247236959;1.2503329899649316;0.03501045041658011;0.03501121056082186;0.942739073745304;-0.03300898674735678;0.9431641752667905;1.0101228720679944
44.27638;1.0601015365769493;0.9998060019829349;0.9430880121223815;0.0132657159919023;0.012512416835231084;1.0607852713675834;1.0098975112268969;10.000698685130647;1.2503343570000425;0.0350104004105474;0.03501134261106273;0.9427402198818968;-0.033008986457188236;0.9431662468393823;1.0101190266615911
44.28638;1.0601045462374254;0.9998056695104464;0.9430868482262659;0.013265713518127739;0.012512417798881532;1.0607841754077405;1.0098964881659833;10.000699832075572;1.2503356465851172;0.035010355304044824;0.03501147662356891;0.9427412821940793;-0.033008986182690075;0.9431683417058035;1.0101152318034523
44.29638;1.0601074934841621;0.9998053022209842;0.9430856574511081;0.01326571102968023;0.012512418725111898;1.060783160445056;1.0098954145329395;10.000700717753569;1.25033686080165;0.03501031524619887;0.035011612333081935;0.9427422598726275;-0.03300898592114642;0.9431704566593804;1.0101114931462851
44.30638;1.0601103788698425;0.9998049028171143;0.9430844425160434;0.013265708520629757;0.012512419524841691;1.0607822261580109;1.009894293527636;10.00070137224114;1.2503380022629276;0.03501028036729135;0.035011749545291994;0.9427431524210016;-0.03300898566958056;0.943172588045907;1.010107814323507
44.31638;1.0601132028969014;0.999804473752612;0.943083206955694;0.013265705968359229;0.01251242009304536;1.060781371042629;1.009893127873833;10.00070182022372;1.250339073410102;0.03501025077904522;0.035011888152762065;0.9427439589314669;-0.033008985425100036;0.9431747325297661;1.01010419760348
44.32638;1.0601159662335728;0.9998040172836158;0.9430819543811688;0.013265703330611358;0.012512420320192208;1.0607805932121142;1.009891919137441;10.00070208045408;1.250340077860118;0.035010226577868835;0.03501202810863156;0.9427446794206915;-0.0330089851849108;0.9431768872508014;1.0101006455851314
44.33638;1.0601186696517473;0.9998035350040129;0.9430806887855967;0.013265700546699235;0.01251242009942442;1.0607798897410647;1.0098906682774575;10.000702167928214;1.250341021984516;0.035010207851413726;0.03501216940063876;0.9427453168402021;-0.03300898494615349;0.943179050179548;1.0100971621356019
44.34638;1.0601213136370622;0.9998030275357626;0.943079415306785;0.013265697550756239;0.012512419333714789;1.060779255559005;1.0098893764209946;10.000702089076142;1.2503419144093224;0.035010194678905045;0.03501231200985147;0.9427458766445161;-0.03300898470617839;0.9431812205596245;1.0100937515415729
44.35638;1.0601238976168466;0.9998024955062553;0.9430781406729573;0.013265694289871488;0.012512417944662148;1.0607786840754838;1.0098880449179393;10.000701833865067;1.250342764667384;0.0350101870941257;0.03501245583610943;0.9427463642043652;-0.03300898446311901;0.943183398575592;1.0100904175862255
44.36638;1.0601264195793487;0.9998019408184068;0.943076873094836;0.01326569073399977;0.012512415877691415;1.0607781693923246;1.0098866753767086;10.00070137828691;1.2503435825287825;0.03501018503910047;0.035012600661642204;0.9427467832799171;-0.033008984216043674;0.9431855841529513;1.0100871634622923
44.37638;1.0601288763027752;0.9998013660084868;0.9430756216377789;0.013265686869423365;0.012512413101227877;1.0607777076369636;1.0098852699202563;10.000700690134288;1.2503443780288424;0.035010188385576936;0.03501274618691973;0.9427471364790888;-0.033008983964478315;0.9431877755733872;1.0100839914280684
44.38638;1.0601312635676257;0.9998007728367196;0.9430743956768809;0.013265682684145047;0.012512409591559418;1.0607772960433561;1.0098838304493232;10.000699725977745;1.250345162730161;0.035010196998436424;0.035012892079097246;0.942747426135352;-0.033008983707936056;0.9431899691736775;1.0100809023757047
44.39638;1.0601335768716351;0.9998001623373076;0.9430732044282673;0.013265678159295542;0.01251240531393545;1.0607769319817615;1.0098823575293892;10.000698424133352;1.2503459514219297;0.03501021074627677;0.035013037973765565;0.9427476549404854;-0.033008983446026395;0.9431921604559851;1.0100778956460046
44.40638;1.0601358122841018;0.9997995356275163;0.9430720558364339;0.01326567326308636;0.01251240022517171;1.060776613517233;1.0098808508132213;10.000696704069258;1.2503467622192908;0.03501022948018702;0.03501318343925836;0.9427478263287585;-0.0330089831785819;0.943194345052293;1.0100749684468897
44.41638;1.060137965925001;0.9997988938332661;0.9430709560308608;0.013265667945676754;0.012512394289866413;1.06077633967867;1.0098793097608199;10.000694476599644;1.2503476145550447;0.035010253053053865;0.03501332795959156;0.9427479443351156;-0.03300898290523789;0.94319651853695;1.0100721158277366
44.42638;1.060140033143608;0.9997982368372419;0.9430699105010053;0.013265662143078715;0.01251238748841459;1.0607761093116774;1.0098777336657694;10.00069165417609;1.2503485264066738;0.03501028135980845;0.03501347096623591;0.9427480125595247;-0.033008982625101414;0.9431986757588993;1.0100693323447847
44.43638;1.0601420087009181;0.9997975628158527;0.9430689251806791;0.013265655785891294;0.012512379816549655;1.0607759199641624;1.009876122579991;10.000688151838862;1.2503495127814566;0.03501031433218491;0.035013611901769874;0.9427480327411263;-0.03300898233700795;0.9432008102645322;1.010066613953202
44.44638;1.060143886362845;0.9997968700553023;0.9430680065337266;0.01326564881303422;0.012512371278579956;1.0607757684868204;1.0098744784318954;10.000683891851464;1.2503505857647645;0.03501035188701816;0.03501375026057463;0.9427480047583641;-0.03300898203997888;0.9432029142593542;1.0100639581795376
44.45638;1.0601456576186106;0.9997961588353133;0.943067161896418;0.013265641191881712;0.012512361876733841;1.0607756533080457;1.0098728043774083;10.000678819205573;1.250351754801073;0.03501039389573658;0.03501388559089801;0.942747928289578;-0.033008981733420116;0.943204979709812;1.0100613632598872
44.46638;1.0601473120941445;0.9997954312233212;0.9430663997325602;0.013265632929707576;0.012512351610655179;1.0607755763520919;1.0098711035398464;10.00067291293958;1.250353026364328;0.035010440196449305;0.03501401750510573;0.9427478039262482;-0.03300898141693531;0.9432070001691479;1.0100588281749168
44.47638;1.0601488396324978;0.9997946897887583;0.943065728566447;0.01326562407021731;0.012512340492708631;1.0607755423884107;1.0098693791456206;10.000666181991443;1.250354403220835;0.03501049062404887;0.03501414567971662;0.9427476323185027;-0.03300898108997823;0.9432089718879607;1.0100563533893208
44.48638;1.060150231749522;0.9997939368989848;0.9430651555282085;0.013265614676940266;0.012512328559216308;1.060775556389993;1.0098676352008547;10.000658648332896;1.250355884320649;0.0350105450408612;0.03501426980662855;0.942747412484601;-0.033008980751510986;0.9432108933154455;1.010053941096404
44.49638;1.0601514826245435;0.9997931749807735;0.943064686407699;0.013265604814054106;0.012512315856311323;1.0607756222594185;1.0098658764059476;10.000650331843774;1.2503574654144016;0.035010603331291;0.03501438955267313;0.9427471414031252;-0.03300898039987866;0.9432127641867557;1.0100515950890718
44.50638;1.060152589811067;0.9997924070771936;0.9430643267941065;0.013265594547225267;0.012512302414389035;1.0607757442364993;1.0098641082727802;10.000641247822651;1.250359139784118;0.035010665364881795;0.03501450458312737;0.9427468153099543;-0.033008980033211476;0.9432145857471907;1.0100493203826315
44.51638;1.0601535530026278;0.9997916372114511;0.9430640826006561;0.013265583958899133;0.012512288239309128;1.0607759277368671;1.0098623376300035;10.000631410594723;1.2503608993933661;0.03501073097030986;0.035014614621785276;0.9427464310898754;-0.033008979649997015;0.9432163611429247;1.0100471221001612
44.52638;1.0601543716410078;0.9997908704282454;0.94306396025037;0.0132655731538552;0.012512273322045582;1.060776177147128;1.009860572191684;10.000620838951622;1.2503627363982412;0.03501079992568943;0.035014719501808234;0.9427459861891412;-0.03300897924923092;0.9432180942633633;1.0100450040217759
44.53638;1.0601550445056123;0.999790112255488;0.9430639669453268;0.013265562247964784;0.012512257653209556;1.0607764935071913;1.009858819123729;10.000609564830146;1.2503646441602976;0.035010871981902725;0.03501481917370397;0.9427454775123696;-0.03300897883024123;0.9432197876069914;1.0100429680354375
44.54638;1.0601555712905648;0.9997893684945487;0.9430641097353734;0.013265551342995714;0.012512241233895247;1.060776875021206;1.0098570837009262;10.000597638429282;1.2503666167051155;0.035010946914504446;0.03501491365651865;0.9427449012151207;-0.03300897839253735;0.9432214411216946;1.0100410150021553
44.55638;1.0601559536872969;0.9997886458181755;0.9430643934919153;0.01326554049897038;0.012512224086675664;1.0607773185669005;1.0098553693602237;10.00058512761495;1.2503686471497117;0.035011024549026826;0.035015002987560336;0.9427442538747184;-0.03300897793587073;0.9432230528083967;1.0100391460689422
44.56638;1.0601561953599687;0.9997879516573911;0.9430648202516847;0.013265529722179157;0.012512206268075372;1.0607778204696956;1.0098536795227397;10.000572116581973;1.2503707275418054;0.035011104753496766;0.03501508721938721;0.942743533472173;-0.033008977460268644;0.9432246204246432;1.0100373630250241
44.57638;1.0601563007601056;0.9997872931736905;0.9430653910198776;0.013265518981012914;0.012512187866437718;1.0607783773799475;1.00985201920749;10.000558699442491;1.2503728499440703;0.03501118741489181;0.03501516643874712;0.9427427388943629;-0.033008976965772464;0.9432261429870644;1.010035667545997
44.58638;1.0601562729385428;0.9997866767379651;0.9430661074538873;0.013265508243308669;0.012512168989343252;1.0607789873940103;1.0098503944505104;10.00054496802877;1.2503750065570909;0.03501127242232717;0.03501524078346628;0.9427418684540877;-0.033008976452350555;0.9432276205959467;1.0100340602562219
44.59638;1.06015611240672;0.999786108324052;0.9430669705851727;0.013265497502506626;0.012512149761345126;1.0607796506455465;1.009848810699655;10.00053100306332;1.2503771892158029;0.035011359689903446;0.03501531043584977;0.9427409188480681;-0.033008975920389205;0.9432290528172442;1.0100325406027975
44.60638;1.0601558178444224;0.999785593907446;0.9430679783457994;0.01326548677468709;0.01251213031829409;1.0607803689462556;1.009847272261642;10.000516871382999;1.2503793896010011;0.03501144917018139;0.03501537558445459;0.9427398854253168;-0.033008975371263155;0.943230437849212;1.0100311075083739
44.61638;1.0601553873969156;0.9997851391838278;0.9430691255375532;0.013265476085695015;0.012512110784319314;1.0607811443233683;1.0098457828227099;10.000502634211708;1.25038160043982;0.035011540835486736;0.03501543640299047;0.9427387635443726;-0.0330089748072959;0.9432317734597521;1.010029759241687
44.62638;1.0601548200219992;0.9997847494244754;0.9430704057192042;0.013265465458488394;0.012512091250167891;1.060781977376383;1.009844345789205;10.000488364859388;1.2503838169192905;0.03501163468784989;0.035015493071218116;0.9427375500182076;-0.03300897423125148;0.9432330578989212;1.0100284924804066
44.63638;1.0601541166764192;0.9997844293389367;0.9430718126285543;0.013265454901013387;0.012512071763510444;1.0607828669920012;1.0098429636977757;10.00047415278735;1.2503860364531723;0.03501173079282194;0.03501554581308428;0.9427362435828947;-0.03300897364597624;0.9432342891462419;1.0100273025187376
44.64638;1.0601532803901452;0.9997841819713802;0.9430733405603084;0.013265444409387709;0.01251205233124767;1.0607838114243011;1.0098416377542674;10.000460085975261;1.2503882566630307;0.03501182929832003;0.035015594932380774;0.9427348441768794;-0.033008973054322086;0.9432354637426728;1.0100261844027654
44.65638;1.0601523147014735;0.9997840080876053;0.9430749836541172;0.013265433981656418;0.012512032933984254;1.0607848095026524;1.0098403684531698;10.000446236706944;1.2503904735761096;0.03501193041800841;0.03501564081808506;0.9427333520984609;-0.03300897245919358;0.9432365768289054;1.0100251334313985
44.66638;1.060151222344998;0.9997839065006551;0.9430767348595561;0.013265423619360278;0.012512013542263313;1.060785860927574;1.0098391563564604;10.000432667064565;1.2503926813675015;0.035012034375321965;0.03501568391053447;0.9427317680190052;-0.033008971863652106;0.9432376227330529;1.010024145154076
44.67638;1.060150006105422;0.9997838738646706;0.9430785860521956;0.013265413323875788;0.012511994130628383;1.060786965170823;1.0098380022961815;10.000419437326237;1.250394873886477;0.03501214135006519;0.03501572466882157;0.9427300934692093;-0.03300897127102285;0.9432385950212168;1.0100232156590176
44.68638;1.0601486700297806;0.99978390474973;0.9430805288696951;0.01326540310107317;0.012511974694725609;1.0607881200133953;1.0098369070067097;10.000406600773047;1.250397047091553;0.035012251448407826;0.03501576354866688;0.9427283311485654;-0.03300897068488894;0.9432394860648559;1.0100223415980518
44.69638;1.0601472188972931;0.9997839924658998;0.9430825548428863;0.013265392962244932;0.0125119552624396;1.0607893216377589;1.0098358706781145;10.000394193013513;1.2503992002636537;0.03501236469881979;0.03501580096162175;0.9427264848779281;-0.033008970108872944;0.94324028702496;1.0100215187944828
44.70638;1.0601456570136598;0.999784129737975;0.9430846549958986;0.01326538291782378;0.012511935887711531;1.0607905660411605;1.0098348927805336;10.000382231414022;1.250401333578332;0.03501248109144338;0.0350158372386334;0.942724558745949;-0.03300896954626307;0.9432409889139791;1.010020740677018
44.71638;1.0601439878563235;0.9997843096999518;0.9430868193120597;0.01326537297535681;0.012511916638998508;1.0607918499375075;1.00983397144054;10.000370722250477;1.2504034438390739;0.035012600617114;0.035015872655769824;0.942722555763894;-0.03300896899960019;0.9432415840231773;1.0100199988187082
44.72638;1.0601422143011447;0.9997845266107519;0.9430890361544537;0.013265363140300013;0.012511897594998739;1.0607931704321694;1.0098331031984698;10.00035966095037;1.2504055239781315;0.035012723245516554;0.035015907506402676;0.942720477757317;-0.03300896847057421;0.9432420669763523;1.0100192849474736
44.73638;1.0601403385654766;0.999784775221434;0.9430912925886688;0.013265353417897889;0.012511878842683783;1.060794523634916;1.0098322846414398;10.000349028049078;1.250407566400773;0.035012848868973864;0.03501594212409219;0.9427183267787729;-0.03300896796030036;0.9432424354530891;1.0100185920423421
44.74638;1.0601383618713216;0.9997850498967527;0.9430935756008212;0.013265343827928832;0.012511860476805258;1.0607959033658467;1.0098315139672431;10.000338793978255;1.2504095657921728;0.03501297728084965;0.03501597683116302;0.9427161063114808;-0.033008967469434165;0.943242690295927;1.0100179133966471
44.75638;1.0601362845872482;0.9997853443717793;0.9430958728407712;0.013265334420274713;0.012511842601894089;1.0607973014869976;1.009830790184647;10.000328931747703;1.2504115198674517;0.03501310821597655;0.03501601190705121;0.9427138213014312;-0.033008966998115806;0.9432428349023717;1.0100172407708814
44.76638;1.0601341071260724;0.9997856520837158;0.9430981724953871;0.013265325263393218;0.012511825332192463;1.060798709469583;1.0098301114899522;10.000319427088483;1.250413428587043;0.035013241417375725;0.03501604760420731;0.9427114775137123;-0.03300896654610251;0.943242874013479;1.0100165636653131
44.77638;1.060131830102461;0.9997859669857194;0.9431004628638631;0.01326531642612683;0.012511808788738954;1.0608001203934996;1.0098294751991341;10.000310277405278;1.2504152928710615;0.03501337667460276;0.03501608415149735;0.9427090810600463;-0.03300896611294591;0.9432428121360132;1.010015870513771
44.78638;1.0601294528304717;0.9997862845468198;0.9431027322415875;0.013265307983571022;0.012511793091043869;1.0608015309585148;1.009828878744051;10.000301477322065;1.2504171139838163;0.035013513813995825;0.03501612175146188;0.9427066381517302;-0.033008965698095825;0.9432426529413496;1.0100151512472322
44.79638;1.0601269724645024;0.9997866023124754;0.9431049697626943;0.01326530002120591;0.012511778347353156;1.0608029420847576;1.0098283199498836;10.000293002384831;1.2504188935206562;0.03501365266730632;0.035016160579838126;0.9427041546605314;-0.03300896530112995;0.9432423999808766;1.0100143992097743
44.80638;1.0601243849759576;0.9997869191988094;0.9431071665387188;0.013265292609707671;0.012511764660050249;1.0608043574957005;1.009827796330628;10.000284807667848;1.2504206332714767;0.035013793063874574;0.035016200761044926;0.9427016357319137;-0.03300896492195279;0.9432420573383079;1.010013610465961
44.81638;1.0601216860688623;0.9997872342803616;0.9431093156348362;0.013265285784470377;0.012511752145944;1.0608057816849854;1.009827304333986;10.0002768403992;1.250422335197082;0.03501393484687618;0.035016242352652965;0.9426990856672923;-0.03300896456058809;0.9432416300215218;1.0100127821403853
44.82638;1.0601188715500351;0.9997875465509728;0.9431114112797448;0.013265279569481628;0.012511740951284777;1.0608072190508782;1.0098268391242091;10.00026905272046;1.2504240025078726;0.03501407786860344;0.03501628536507764;0.9426965076624139;-0.03300896421682859;0.9432411243351642;1.0100119127086555
44.83638;1.0601159379062617;0.9997878551704356;0.9431134483262944;0.013265274011976217;0.012511731242360973;1.0608086739241183;1.0098263947959867;10.000261408105139;1.2504256411442831;0.035014221973261386;0.03501632979376805;0.9426939036042744;-0.03300896389009773;0.9432405477161613;1.0100110036265337
44.84638;1.0601128825525499;0.9997881594081786;0.9431154219774127;0.013265269178862631;0.01251172316847418;1.0608101496409743;1.0098259645567413;10.000253884380392;1.2504272588656578;0.035014367011936054;0.0350163756451847;0.9426912749545819;-0.03300896357949064;0.9432399082468037;1.0100100596912576
44.85638;1.0601097037078955;0.9997884582090827;0.9431173278498415;0.01326526513157511;0.012511716825530986;1.0608116472914644;1.0098255407369736;10.000246471799201;1.2504288625725746;0.035014512869142624;0.03501642294662979;0.9426886242303611;-0.03300896328397274;0.9432392142457163;1.0100090873953784
44.86638;1.0601064011063392;0.9997887493859547;0.9431191622740395;0.013265261914575638;0.012511712247960372;1.0608131659707292;1.0098251149243918;10.000239160860422;1.2504304581346346;0.03501465947577319;0.03501647174504675;0.9426859554272906;-0.03300896300259207;0.9432384740708252;1.0100080928646757
44.87638;1.060102977151681;0.9997890292779984;0.9431209221502118;0.013265259560029509;0.012511709421881005;1.0608147037880684;1.0098246780844604;10.00023193379166;1.2504320522996053;0.035014806809393194;0.0350165221082157;0.9426832733623628;-0.03300896273453416;0.943237696281752;1.0100070809622652
44.88638;1.0600994366229446;0.9997892937530607;0.9431226046447292;0.013265258099496665;0.012511708301211647;1.0608162587285874;1.0098242211956459;10.000224773409185;1.2504336527718323;0.03501495486684711;0.035016574128261625;0.9426805828669718;-0.033008962479054396;0.9432368898321508;1.0100060552041166
44.89638;1.060095784997255;0.9997895402988698;0.9431242080184432;0.013265257574862155;0.012511708814499091;1.0608178294428559;1.00982373705205;10.000217675136728;1.2504352665847007;0.03501510362777018;0.035016627908954115;0.9426778884383961;-0.03300896223544064;0.9432360643691826;1.0100050176003312
44.90638;1.0600920272049943;0.9997897697053048;0.943125733188365;0.013265258031934658;0.012511710861883988;1.0608194156153543;1.0098232212376772;10.000210650621016;1.2504368990757166;0.0350152530347381;0.03501668353917356;0.9426751941343685;-0.033008962003129805;0.9432352304700057;1.0100039691140121
44.91638;1.0600881672198164;0.9997899861426378;0.9431271838406169;0.013265259497577425;0.012511714319926393;1.0608210181287465;1.0098226711218001;10.000203721430594;1.2504385539007523;0.03501540298517787;0.03501674107544661;0.9426725032509871;-0.03300896178179115;0.9432343988358478;1.0100029110862483
44.92638;1.0600842075192647;0.9997901961515929;0.9431285644782735;0.013265261975176757;0.012511719061107169;1.0608226390594497;1.0098220845400836;10.000196899128515;1.2504402333317803;0.035015553342106355;0.03501680051908445;0.942669818777503;-0.03300896157128281;0.9432335790222496;1.0100018456575153
44.93638;1.0600801490376608;0.9997904071708977;0.9431298785089518;0.01326526546665272;0.012511724966096201;1.0608242809346888;1.0098214584466956;10.000190169404112;1.2504419380765115;0.035015703970138416;0.03501686179710864;0.9426671446705194;-0.03300896137168895;0.9432327790470548;1.0100007742622583
44.94638;1.060075992648996;0.9997906256501145;0.9431311280969273;0.01326526998521843;0.012511731916068906;1.0608259458368154;1.0098207878581242;10.00018350075874;1.2504436667638792;0.035015854775609714;0.035016924793861565;0.9426644859815276;-0.03300896118326841;0.9432320056464438;1.0099996962211606
44.95638;1.0600717404552655;0.9997908554030971;0.9431323148181024;0.013265275542239401;0.012511739783487755;1.060827635219442;1.0098200664901695;10.000176861771228;1.2504454157351486;0.03501600571607341;0.03501698940575194;0.9426618475976727;-0.03300896100624199;0.9432312646012817;1.0099986091380102
44.96638;1.0600673955780258;0.999791097267026;0.9431334394939438;0.013265282127854142;0.01251174844063727;1.0608293497709562;1.0098192879330403;10.000170229629791;1.2504471793339016;0.035016156771923976;0.03501705555172918;0.9426592330824412;-0.033008960840678316;0.9432305613940256;1.0099975111684407
44.97638;1.060062961946979;0.9997913504313803;0.943134501038894;0.013265289703762447;0.012511757777187452;1.0608310885124306;1.0098184462141768;10.000163595895298;1.25044895087322;0.03501630791479408;0.03501712313798931;0.9426566438817092;-0.033008960686321615;0.9432299020794418;1.0099964036866853
44.98638;1.0600584449806085;0.999791614481017;0.9431354955510515;0.013265298203913863;0.012511767706766425;1.0608328479504974;1.009817536506041;10.000156965231675;1.2504507239152374;0.035016459100016224;0.03501719203023945;0.9426540788909903;-0.033008960542405326;0.9432292934572252;1.0099952914359223
44.99638;1.0600538523294434;0.9997918902789766;0.9431364167141193;0.013265307537835168;0.012511778166494755;1.0608346222849983;1.0098165553222667;10.00015033833772;1.2504524927225755;0.0350166102718805;0.03501726205583912;0.9426515352389343;-0.03300896040782525;0.9432287420829326;1.0099941800515682
45.00638;1.060049193732091;0.9997921791811903;0.9431372568038421;0.013265317605469958;0.01251178912142774;1.0608364041068732;1.0098154997324602;10.000143698350685;1.2504542516994448;0.03501676137843401;0.03501733300495228;0.9426490097411038;-0.03300896028149207;0.9432282528204912;1.0099930744561931
45.01638;1.0600444803303102;0.9997924817719529;0.9431380076025551;0.013265328319383958;0.012511800563873214;1.060838184488758;1.009814367004724;10.000137020723644;1.2504559953059395;0.03501691240019104;0.03501740463841629;0.9426464996734449;-0.033008960162421726;0.9432278285092884;1.0099919789386833
45.02638;1.060039724681795;0.9997927970781938;0.9431386618476384;0.013265339619365712;0.012511812503294237;1.0608399528610848;1.0098131550664668;10.000130286766234;1.2504577186374417;0.0350170633545208;0.03501747672915563;0.9426440032943897;-0.033008960049593535;0.9432274707436111;1.009990896957391
45.03638;1.0600349414413992;0.9997931229489063;0.9431392145883015;0.013265351474712691;0.012511824958999157;1.0608416977616884;1.0098118629786812;10.000123482737315;1.2504594172077663;0.03501721427184735;0.035017549091316255;0.9426415210922157;-0.03300895994200286;0.9432271800050559;1.0099898309513826
45.04638;1.0600301476167384;0.9997934570768787;0.9431396629313161;0.01326536387157985;0.012511837954192652;1.0608434079227302;1.009810490744089;10.000116596052381;1.2504610867834434;0.03501736519495109;0.03501762155476456;0.9426390568271916;-0.033008959839044075;0.943226955658691;1.0099887831369152
45.05638;1.060025361881111;0.9997937974834461;0.9431400050088827;0.013265376796569228;0.012511851503585454;1.0608450727503516;1.0098090387252172;10.000109608843584;1.250462724054932;0.035017516190572064;0.035017693913096455;0.9426366167926247;-0.03300895974073113;0.9432267970378053;1.0099877565229796
45.06638;1.0600206033709916;0.9997941429919364;0.9431402399565547;0.013265390237767289;0.0125118656014842;1.0608466824840905;1.0098075083203082;10.000102491205986;1.250464326307965;0.035017667329222686;0.03501776589687847;0.9426342083412907;-0.03300895964736432;0.9432267044967483;1.0099867553999895
45.07638;1.060015890404967;0.999794494238397;0.9431403683938846;0.013265404195485647;0.012511880223396154;1.0608482285390033;1.0098059039096832;10.000095210528924;1.2504658901155306;0.035017818650151855;0.03501783720016143;0.9426318393295225;-0.03300895955902917;0.9432266795418185;1.0099857852757037
45.08638;1.0600112390853038;0.9997948542255789;0.9431403916765572;0.013265418678520631;0.012511895337331816;1.060849704147055;1.0098042334799444;10.000087745265512;1.250467410921063;0.03501797015015545;0.035017907530245466;0.9426295178190386;-0.033008959475476864;0.9432267241743654;1.009984852361167
45.09638;1.060006662528281;0.9997952273870193;0.9431403101901382;0.013265433685894794;0.012511910909622719;1.0608511047344982;1.009802506657723;10.000080081214216;1.2504688837034235;0.03501812179314555;0.035017976626372356;0.9426272520722384;-0.03300895939627003;0.9432268400536503;1.0099839625104035
45.10638;1.0600021712397212;0.9997956178703843;0.9431401229377675;0.013265449191360645;0.012511926904538449;1.0608524275628177;1.0098007320770008;10.000072199443279;1.2504703039799763;0.035018273500343096;0.0350180442386772;0.9426250513151458;-0.03300895932078766;0.9432270284629869;1.0099831200928988
45.11638;1.0599977731508887;0.9997960285509404;0.9431398282078365;0.013265465143367104;0.012511943285500418;1.0608536714875307;1.0097989157869514;10.000064071096364;1.2504716687004567;0.03501842511959691;0.03501811011522315;0.9426229257654323;-0.03300895924812259;0.9432272908055032;1.009982328184139
45.12638;1.0599934727312488;0.9997964606200426;0.9431394226920217;0.013265481478891911;0.01251196001895479;1.0608548370491624;1.009797060637419;10.000055652736302;1.2504729770876803;0.03501857643587477;0.035018174037454206;0.942620885401419;-0.03300895917721734;0.9432276286682628;1.009981589343598
45.13638;1.0599892710483965;0.9997969130033099;0.9431389000373058;0.013265498134047678;0.012511977076830424;1.0608559259352706;1.0097951676542414;10.000046885251086;1.2504742311139792;0.035018727208249;0.03501823586074169;0.9426189384094643;-0.033008959107150015;0.9432280435439558;1.0099809048209973
45.14638;1.059985167332504;0.9997973824325338;0.9431382517267809;0.013265515042450491;0.012511994437873444;1.0608569401963355;1.009793239172341;10.00003771185594;1.2504754344019264;0.03501887716473537;0.03501829551437689;0.9426170899662306;-0.033008959037182366;0.9432285365899006;1.009980273575212
45.15638;1.0599811600468527;0.9997978649629241;0.9431374691300559;0.013265532127018566;0.01251201209098263;1.06085788175242;1.009791280649585;10.000028097954983;1.2504765903533643;0.035019025997875604;0.03501835299877938;0.9426153425331686;-0.033008958966380994;0.9432291083179601;1.0099796933924632
45.16638;1.0599772466283184;0.9997983572343188;0.9431365441517588;0.013265549296254982;0.012512030036923959;1.0608587515625318;1.0097893009437495;10.000018029105709;1.2504777017860753;0.035019173398360776;0.03501840838255648;0.9426136975608945;-0.0330089588930252;0.9432297585919196;1.0099791623472305
45.17638;1.0599734233487692;0.9997988558683895;0.9431354687960785;0.013265566457716472;0.012512048284792633;1.0608595486878276;1.0097873127608168;10.000007501522434;1.2504787718817871;0.03501931906274508;0.035018461751367594;0.9426121566069503;-0.033008958814529206;0.943230487499259;1.0099786789366294
45.18638;1.0599696859282937;0.9997993566479795;0.943134235245266;0.01326558353875366;0.01251206684923455;1.0608602703897307;1.0097853319659302;9.999996518265574;1.2504798049326524;0.035019462655811476;0.035018513136510894;0.9426107215476542;-0.03300895872821898;0.9432312960991039;1.009978242070895
45.19638;1.0599660302980478;0.9997998549757924;0.9431328365502474;0.013265600493653933;0.012512085755970764;1.0608609129593762;1.009783374940404;9.999985085350351;1.250480807128975;0.03501960378009699;0.035018562480346294;0.9426093946607919;-0.03300895863217334;0.9432321855632402;1.009977850897762
45.20638;1.05996245340553;0.9998003463099958;0.9431312670850369;0.013265617303070422;0.012512105049696957;1.0608614718289087;1.0097814561473886;9.999973213250065;1.2504817878982883;0.03501974197580082;0.03501860965061918;0.9426081783296554;-0.03300895852540243;0.9432331550272339;1.0099775037876584
45.21638;1.0599589535853846;0.999800825980337;0.943129522829669;0.013265633970850357;0.01251212478704608;1.0608619419947058;1.0097795873104305;9.9999609240524;1.2504827599298132;0.035019876739062046;0.035018654483553444;0.9426070744594753;-0.03300895840766758;0.9432342000080121;1.0099771977179375
45.22638;1.0599555301026697;0.9998012893547773;0.9431276015872208;0.013265650506413295;0.0125121450108095;1.060862319988559;1.0097777781359096;9.999948249770965;1.2504837369628028;0.03502000754853951;0.03501869680733685;0.9426060839402922;-0.03300895827940361;0.9432353130463943;1.0099769288972826
45.23638;1.0599521828456149;0.9998017321086532;0.9431255030072234;0.013265666904027158;0.01251216573309465;1.060862605147844;1.0097760378536633;9.99993522494443;1.2504847314239536;0.0350201338875051;0.03501873642636283;0.9426052057800666;-0.033008958141639226;0.9432364857834479;1.0099766936347734
45.24638;1.0599489122985999;0.9998021501631229;0.943123228816118;0.01326568314027598;0.012512186951588497;1.0608627990404398;1.0097743757937747;9.999921886242387;1.2504857530433784;0.035020255262372554;0.03501877310340873;0.942604436165407;-0.03300895799573322;0.9432377103584281;1.009976488335486
45.25638;1.059945719283001;0.9998025400659407;0.9431207829915598;0.013265699185822552;0.012512208675129302;1.060862904599811;1.0097728005894435;9.999908273281317;1.2504868082717875;0.03502037123301044;0.03501880657157225;0.9426037690994499;-0.03300895784289784;0.9432389796441214;1.0099763087806553
45.26638;1.059942605077124;0.9998028999138183;0.943118171526097;0.013265715020393552;0.012512230922919521;1.060862925332154;1.0097713196419367;9.999894422276068;1.2504879000152063;0.035020481444806455;0.03501883656515837;0.9426031991372199;-0.03300895768376804;0.9432402864088936;1.0099761497904374
45.27638;1.059939572083342;0.9998032294611329;0.9431154021835408;0.013265730643601318;0.012512253705977262;1.060862864332069;1.0097699391024688;9.999880358672836;1.2504890272852802;0.03502058561973936;0.03501886285571538;0.9426027236540748;-0.03300895751848744;0.943241621927937;1.0099760058463945
45.28638;1.059936624371078;0.9998035289782871;0.9431124840534543;0.013265746066808188;0.012512277014388194;1.0608627243851017;1.0097686631140677;9.999866096736849;1.250490186063302;0.03502068350112262;0.03501888528248417;0.9426023427194316;-0.03300895734709321;0.9432429758910916;1.0099758715736935
45.29638;1.0599337671341844;0.999803798077157;0.9431094266359907;0.013265761290663104;0.012512300815380522;1.0608625093520831;1.0097674929046185;9.999851647190898;1.2504913716845036;0.035020774824070296;0.03501890376115265;0.9426020580813986;-0.03300895716964057;0.9432443377055665;1.009975741352445
45.30638;1.0599310052096467;0.9998040354710455;0.9431062395645142;0.013265776298072641;0.012512325065284787;1.0608622246132786;1.0097664276257023;9.999837027037735;1.25049258051172;0.03502085933504866;0.03501891829725026;0.9426018725733092;-0.033008956986164385;0.9432456973735127;1.0099756089436907
45.31638;1.0599283421754497;0.9998042398721444;0.943102933473945;0.01326579106109251;0.012512349729303261;1.0608618759217692;1.0097654662721403;9.99982226306539;1.2504938094291573;0.03502093680088676;0.03501892900208967;0.9426017893301706;-0.03300895679668812;0.9432470457886332;1.0099754674704675
45.32638;1.0599257800410857;0.9998044110850334;0.9430995203708099;0.013265805539215128;0.012512374792803524;1.0608614682880189;1.0097646086246321;9.999807389042584;1.2504950540239603;0.035021007007722996;0.03501893605782376;0.942601810744862;-0.03300895660119629;0.9432483748738084;1.0099753100377182
45.33638;1.059923319189791;0.9998045499838706;0.9430960127068011;0.01326581967571646;0.01251240025387713;1.0608610053720957;1.0097638553486032;9.99979244156896;1.2504963076533548;0.035021069785825;0.03501893965903536;0.942601938465719;-0.03300895639959614;0.9432496775493103;1.0099751309751548
45.34638;1.05992095907588;0.9998046579538297;0.9430924226530913;0.013265833408044445;0.012512426104684431;1.060860488711575;1.009763207818146;9.999777454912596;1.2504975625847863;0.03502112502296173;0.035018939981622865;0.9426021753801478;-0.03300895619169162;0.943250947902911;1.0099749265603404
45.35638;1.0599186991051577;0.9998047373743144;0.9430887624780375;0.013265846687606192;0.012512452332201374;1.0608599178880465;1.009762667257153;9.999762457118777;1.250498811847521;0.035021172637446744;0.0350189371669905;0.942602527600881;-0.033008955977117074;0.9432521806211602;1.0099746951680273
45.36638;1.059916538898021;0.9998047922137293;0.9430850451264394;0.013265859490930591;0.0125124789404735;1.0608592929534155;1.0097622337276697;9.999747472913718;1.250500050167117;0.03502121256154564;0.0350189313381141;0.9426030032983903;-0.03300895575547558;0.9432533696432526;1.0099744370286334
45.37638;1.0599144778710599;0.9998048267984003;0.9430812843541466;0.013265871813490033;0.012512505960548278;1.0608586165421259;1.0097619061167868;9.999732530413427;1.2505012736895782;0.03502124476789541;0.0350189226504556;0.9426036099149457;-0.033008955526842666;0.9432545082421873;1.0099741531610837
45.38638;1.0599125143260608;0.9998048440818034;0.943077494466434;0.013265883656785393;0.012512533445618998;1.0608578932547927;1.0097616831439755;9.999717661844386;1.2505024786581884;0.03502126930220231;0.03501891131634239;0.942604353549628;-0.03300895529211587;0.9432555902216966;1.0099738440234598
45.39638;1.0599106445644717;0.9998048453542306;0.9430736892799051;0.013265895026513767;0.012512561461305336;1.060857128427155;1.0097615641757733;9.999702902741264;1.2505036601648805;0.03502128627678473;0.0350188975963973;0.9426052394042254;-0.03300895505296987;0.9432566102059586;1.0099735087579491
