time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.40638;1.059908862856634;0.9998048313254186;0.9430698809683767;0.013265905945481892;0.01251259006512603;1.0608563279422598;1.0097615490440286;9.9996883015216;1.2505048113997197;0.03502129582651824;0.03501888178855411;0.9426062708715495;-0.03300895481179432;0.9432575634933882;1.0099731455148493
45.41638;1.059907162422674;0.9998048037305413;0.9430660805654177;0.013265916464306034;0.01251261929155761;1.0608554984458791;1.0097616376815644;9.999673926911429;1.2505059228575652;0.03502129808487669;0.03501886422082271;0.9426074489365325;-0.03300895457156777;0.9432584463859435;1.0099727523924522
45.42638;1.0599055366569154;0.9998047658328031;0.9430622995220705;0.013265926654375773;0.012512649161126769;1.0608546474712992;1.009761830157822;9.999659854446719;1.2505069826101034;0.03502129321121546;0.035018845252045544;0.9426087730946237;-0.03300895433549456;0.9432592562375716;1.009972327551792
45.43638;1.0599039802686632;0.9998047212450858;0.9430585497932199;0.013265936589942282;0.012512679697505179;1.0608537829002742;1.009762126480861;9.999646142397207;1.2505079776033423;0.03502128141106109;0.03501882524772607;0.9426102417757284;-0.03300895410661345;0.9432599911790478;1.0099718684744383
45.44638;1.0599024899115308;0.9998046728873969;0.9430548421802929;0.01326594633564345;0.012512710930431417;1.060852912148654;1.009762526348096;9.999632823862276;1.250508894559049;0.035021262923999937;0.03501880451939427;0.9426118521034238;-0.03300895388755014;0.9432606504838759;1.0099713715947136
45.45638;1.059901063257207;0.9998046235044467;0.9430511854289374;0.013265955937337464;0.012512742884721513;1.060852041557168;1.009763029211386;9.999619918370179;1.250509721408454;0.035021238023200264;0.035018783285368386;0.9426136010513044;-0.03300895368058701;0.9432612353883622;1.009970832216191
45.46638;1.0598996974045984;0.9998045765940337;0.9430475878204128;0.013265965406211926;0.01251277556345922;1.060851175543619;1.0097636342155047;9.999607440027324;1.2505104498799509;0.035021207004851736;0.035018761682035326;0.9426154874124554;-0.03300895348793649;0.9432617494915291;1.0099702442972711
45.47638;1.0598983887116258;0.9998045356544534;0.9430440597751649;0.013265974702348055;0.012512808930621667;1.0608503167959908;1.0097643399633933;9.999595402982823;1.2505110763719403;0.03502117012824386;0.03501873981829465;0.942617512328731;-0.033008953311727415;0.9432621983608159;1.0099696010108303
45.48638;1.059897133648514;0.9998045021164879;0.9430406146013781;0.013265983735109647;0.012512842909931664;1.0608494682151866;1.0097651441160742;9.999583839442417;1.2505115991326305;0.03502112756462941;0.03501871781765181;0.9426196784605761;-0.03300895315369072;0.9432625889826205;1.0099688959583721
45.49638;1.0598959296787525;0.9998044745887862;0.943037266717142;0.013265992389228692;0.012512877403643131;1.0608486343234478;1.0097660428192134;9.999572814518686;1.2505120152435425;0.03502107943366531;0.035018695771937905;0.9426219894719263;-0.033008953015000425;0.9432629296520404;1.0099681237226483
45.50638;1.0598947770459783;0.9998044500494816;0.9430340293787921;0.013266000559801835;0.012512912301095854;1.0608478207215501;1.0097670302421742;9.999562424166225;1.2505123207872313;0.03502102589757244;0.0350186736736466;0.9426244500704146;-0.033008952896366114;0.9432632292780991;1.0099672797252464
45.51638;1.059893680721467;0.9998044253980476;0.9430309139675151;0.013266008174254348;0.012512947470691217;1.0608470326271906;1.0097680989173323;9.999552784804235;1.2505125118027764;0.03502096720989089;0.03501865144712278;0.9426270655469089;-0.03300895279805478;0.943263496358825;1.0099663594722432
45.52638;1.0598926497845036;0.9998043987355519;0.9430279308890754;0.013266015197035637;0.012512982762855186;1.0608462741992564;1.0097692409142565;9.99954401597892;1.2505125841664644;0.03502090370155304;0.03501862904573333;0.9426298406484394;-0.0330089527199693;0.9432637396127295;1.009965357654846
45.53638;1.0598916942117704;0.9998043703751687;0.9430250908253035;0.01326602161730971;0.012513018025834474;1.0608455488979178;1.0097704479968248;9.999536219257106;1.250512534327601;0.03502083577289627;0.03501860650512274;0.9426327786395308;-0.0330089526620328;0.943263969654785;1.0099642688680432
45.54638;1.0598908217616878;0.9998043430355955;0.9430224052740358;0.01326602743142675;0.012513053118163123;1.060844859246323;1.009771710571455;9.999529473906499;1.2505123605070705;0.03502076390221229;0.035018583932775495;0.9426358811181255;-0.033008952624378515;0.9432641992225135;1.009963089272736
45.55638;1.0598900365475565;0.9998043214516971;0.9430198856273397;0.013266032641855396;0.012513087912895259;1.0608442060986958;1.0097730174589412;9.999523853332049;1.2505120625502022;0.03502068861437519;0.03501856148349398;0.9426391480187787;-0.033008952607058765;0.9432644412295267;1.0099618168821833
45.56638;1.059889339047479;0.9998043122591914;0.9430175411047754;0.013266037266977582;0.01251312229534658;1.0608435893484893;1.009774356915345;9.999519438978536;1.2505116412707322;0.03502061040459064;0.0350185393365902;0.9426425771299886;-0.03300895260982;0.9432647064690247;1.009960451268922
45.57638;1.059888726826869;0.9998043233197409;0.9430153777987292;0.013266041343408214;0.012513156159393388;1.0608430087908265;1.0097757182650293;9.99951632207095;1.2505110984650456;0.03502052967941553;0.035018517672057055;0.9426461641313166;-0.033008952632303114;0.9432650028852407;1.009958994291002
45.58638;1.059888195483796;0.999804362123581;0.9430133999528808;0.013266044926591026;0.012513189408658441;1.0608424628133026;1.0097770930226995;9.999514602115232;1.2505104376724667;0.035020446757648635;0.03501849666432982;0.94264990387892;-0.0330089526744336;0.9432653361465569;1.0099574510099536
45.59638;1.0598877398265498;0.9998044350964382;0.9430116117968483;0.013266048097201067;0.012513221963288228;1.060841947016059;1.0097784741548481;9.99951438386304;1.2505096644761722;0.03502036192304676;0.0350184764926374;0.9426537915251035;-0.03300895273662365;0.9432657105766605;1.0099558295661675
45.60638;1.059887354929783;0.9998045477653537;0.9430100183204853;0.013266050964908759;0.012513253759241713;1.060841455320646;1.0097798544136274;9.999515770480098;1.250508785610328;0.03502027547551798;0.035018457346051565;0.9426578226569952;-0.03300895281961008;0.943266129923758;1.00995414001181
45.61638;1.0598870359557078;0.9998047039858569;0.9430086246457857;0.013266053666400593;0.012513284736624806;1.0608409823321001;1.0097812262189134;9.99951885643652;1.2505078085992036;0.035020187718889324;0.03501843943273775;0.9426619927656246;-0.03300895292419657;0.9432665978509833;1.009952392982625
45.62638;1.0598867769883207;0.9998049046181614;0.9430074347418199;0.013266056358732332;0.012513314835508755;1.0608405249446555;1.0097825830401135;9.999523723547618;1.2505067418995837;0.03502009891417889;0.035018422986298016;0.9426662961296646;-0.03300895305128674;0.9432671186658352;1.0099505992344011
45.63638;1.0598865705871812;0.9998051478627255;0.9430064511055076;0.013266059202239947;0.012513344001973285;1.0608400824765747;1.009783919801187;9.999530443271782;1.250505593844991;0.03502000929271198;0.035018408247415485;0.9426707254661426;-0.033008953202054936;0.9432676977825808;1.0099487705280492
45.64638;1.0598864082973842;0.9998054316386379;0.9430056756363508;0.013266062341333899;0.012513372190587006;1.0608396555983692;1.0097852323670977;9.999539083548687;1.250504371573584;0.03501991911569654;0.035018395441301815;0.9426752727545675;-0.033008953377855976;0.9432683411009648;1.0099469204267675
45.65638;1.0598862811382426;0.9998057556173409;0.9430051099726076;0.013266065901935863;0.012513399365611605;1.0608392447543578;1.009786517709194;9.999549706181167;1.250503081064021;0.03501982868519856;0.03501838475171813;0.9426799289597129;-0.03300895357991981;0.9432690541919856;1.0099450630577955
45.66638;1.0598861797330692;0.9998061216593734;0.9430047549788431;0.013266069998897127;0.012513425505612713;1.060838848120776;1.0097877740640648;9.999562353367342;1.2505017272815493;0.035019738318158286;0.03501837631370845;0.9426846830287459;-0.03300895380924178;0.9432698417869504;1.009943210738134
45.67638;1.0598860943389883;0.999806533444425;0.9430046103604729;0.013266074737582768;0.012513450605228956;1.0608384599744438;1.0097890004643402;9.999577042469108;1.2505003145345885;0.03501964834125363;0.03501837025669374;0.9426895225267513;-0.03300895406677726;0.9432707075264949;1.0099413724272592
45.68638;1.0598860156280834;0.999806995955208;0.9430046741223947;0.013266080212830635;0.012513474674346046;1.060838071097388;1.0097901963185532;9.999593770438404;1.250498846989808;0.035019559082424684;0.03501836673679132;0.9426944348862668;-0.03300895435357196;0.9432716545615263;1.0099395535451754
45.69638;1.0598859363513198;0.9998075154236207;0.9430049420114365;0.013266086505542994;0.012513497733377916;1.060837670187664;1.0097913611075031;9.999612511870085;1.2504973278837233;0.0350194708408978;0.0350183659239422;0.9426994075877327;-0.033008954670723886;0.9432726859984599;1.0099377569701287
45.70638;1.059885852306555;0.9998080995775939;0.9430054076096993;0.013266093671673515;0.01251351980591904;1.060837244574018;1.009792493852965;9.999633214434217;1.250495758102832;0.035019383857116275;0.03501836798698675;0.9427044280723709;-0.033008955019323785;0.9432738040795707;1.0099359845717244
45.71638;1.0598857614291206;0.9998087572846066;0.9430060629065671;0.013266101736633961;0.012513540922992537;1.0608367807965262;1.0097935931130582;9.999655802785814;1.250494135534063;0.035019298303395195;0.03501837309360982;0.9427094839315661;-0.033008955400273085;0.9432750091643323;1.009934238123889
45.72638;1.0598856617074865;0.9998094973087559;0.9430068989008251;0.013266110707621676;0.01251356113301727;1.0608362661443427;1.0097946580972184;9.999680185288316;1.2504924551250007;0.03501921432018651;0.035018381396262885;0.9427145625330943;-0.03300895581409162;0.9432762992929473;1.009932519438966
45.73638;1.0598855499104634;0.9998103267478856;0.9430079055971808;0.013266120591122428;0.012513580503227595;1.0608356906286702;1.0097956895681062;9.999706258702773;1.2504907100351474;0.0350191320679449;0.03501839298527006;0.9427196503092864;-0.03300895626098412;0.9432776705516269;1.0099308306085373
45.74638;1.0598854221208152;0.9998112503217347;0.943009072262109;0.013266131399845357;0.012513599114462783;1.060835047509616;1.009796689679184;9.999733912769214;1.2504888928870217;0.03501905172497018;0.03501840784545451;0.9427247325343255;-0.033008956741019314;0.9432791180748853;1.0099291739547516
45.75638;1.0598852746333822;0.9998122705604503;0.9430103889512618;0.013266143147218122;0.012513617047087942;1.0608343326956484;1.0097976618202888;9.999763031394215;1.2504869954183082;0.035018973443238934;0.03501842584956032;0.9427297931129092;-0.033008957254102494;0.9432806363753196;1.0099275515637238
45.76638;1.0598851040500321;0.9998133880141598;0.9430118473631305;0.013266155831480726;0.012513634366925756;1.0608335446507966;1.0097986110882964;9.999793491649154;1.2504850080650165;0.03501889733038358;0.03501844676939546;0.942734814375751;-0.03300895779974918;0.943282219206383;1.0099259655348967
45.77638;1.0598849069622336;0.9998146020013156;0.9430134401769339;0.013266169417965634;0.012513651127045276;1.0608326838022388;1.0097995443113439;9.99982517003197;1.2504829212004762;0.03501882347161074;0.03501847028645477;0.9427397777890529;-0.03300895837697125;0.9432838604184973;1.009924418328598
45.78638;1.0598846801444355;0.9998159121333157;0.9430151603120819;0.0132661838397562;0.012513667376827698;1.0608317507595797;1.0098004691488185;9.999857950585758;1.2504807265338476;0.035018751968890295;0.03501849602108901;0.9427446653397522;-0.033008958984387306;0.9432855552344043;1.0099229126256004
45.79638;1.0598844220069925;0.9998173192386295;0.9430170003790346;0.013266199019708748;0.012513683163781018;1.060830744816482;1.0098013934341352;9.999891725675955;1.250478417779161;0.035018682972948544;0.035018523594537235;0.9427494600194909;-0.03300895962027028;0.9432873002820714;1.0099214516960293
45.80638;1.0598841338262486;0.9998188254145779;0.9430189529213788;0.013266214886852172;0.012513698523819302;1.0608296634057837;1.009802325115911;9.999926397007002;1.2504759916907915;0.03501861667844521;0.03501855267905228;0.9427541449733049;-0.03300896028242206;0.9432890922427383;1.0099200394283196
45.81638;1.059883818799516;0.9998204336379377;0.9430210117882104;0.013266231375445968;0.012513713468021015;1.0608285023057944;1.009803272429177;9.999961880608481;1.2504734487978535;0.035018553297037784;0.03501858299537924;0.9427587033484314;-0.03300896096812037;0.9432909269433827;1.0099186794228507
45.82638;1.0598834799574466;0.9998221462983592;0.9430231730576482;0.01326624842169919;0.012513727980881798;1.0608272564248928;1.0098042439627375;9.999998109963688;1.250470792569875;0.035018493031751405;0.03501861428549381;0.9427631200144074;-0.03300896167428437;0.9432927997727507;1.0099173751464856
45.83638;1.0598831189840698;0.9998239633187087;0.9430254352676565;0.013266265965602576;0.012513742033338554;1.060825920871657;1.0098052474472858;10.00003503241305;1.2504680276071813;0.0350184360369806;0.0350186462910208;0.942767383367318;-0.03300896239799234;0.943294705803343;1.0099161311889249
45.84638;1.0598827363421377;0.9998258817542484;0.9430277998563905;0.013266283950860684;0.012513755606205122;1.0608244917926988;1.0098062879185268;10.000072601105165;1.2504651578294628;0.035018382366988614;0.03501867875403245;0.9427714852207983;-0.03300896313711443;0.9432966397991336;1.0099149534456915
45.85638;1.0598823317895807;0.9998278965437476;0.9430302711499067;0.013266302322280581;0.012513768710882394;1.0608229666572428;1.0098073676496158;10.000110765397176;1.2504621852983384;0.03501833194523068;0.03501871145086451;0.9427754190284217;-0.033008963890329215;0.9432985971674243;1.009913847701514
45.86638;1.0598819045372505;0.9998300013473311;0.9430328554361527;0.013266321029940133;0.012513781385186853;1.0608213442326235;1.0098084876401596;10.000149460167101;1.2504591100803413;0.03501828459831434;0.035018744214901615;0.9427791780836162;-0.0330089646566909;0.9433005738983455;1.009912818483888
45.87638;1.0598814532133962;0.9998321900443353;0.9430355596808798;0.013266340032278385;0.012513793669568356;1.0608196244578878;1.009809649072283;10.000188609458416;1.2504559316715131;0.03501824013946284;0.03501877691449562;0.9427827550199518;-0.03300896543542832;0.943302565283256;1.0099118695092857
45.88638;1.0598809758759322;0.9998344582270756;0.9430383899268187;0.013266359285130746;0.01251380559021999;1.0608178086614506;1.009810854107247;10.00022815125058;1.2504526515391992;0.03501819840444405;0.03501880943313147;0.9427861425015153;-0.0330089662258503;0.943304565472265;1.0099110041279473
45.89638;1.0598804699043751;0.9998368026340956;0.9430413503214032;0.013266378727463618;0.012513817155625304;1.0608159003245776;1.009812105340108;10.000268055819229;1.2504492741290576;0.035018159216537545;0.03501884168479229;0.9427893333079441;-0.033008967027204746;0.9433065676295749;1.0099102250538345
45.90638;1.0598799313944425;0.99983921929356;0.9430444442160919;0.013266398275514199;0.012513828361393848;1.0608139057921844;1.0098134039086781;10.000308311173056;1.2504458053897902;0.03501812234977019;0.03501887363409551;0.9427923190078954;-0.03300896783872626;0.943308564608895;1.0099095347576086
45.91638;1.059879354409183;0.9998417029657778;0.943047675590332;0.013266417819420154;0.012513839204385938;1.0608118339187322;1.009814747987556;10.000348887567181;1.250442251122687;0.03501808752847117;0.03501890529508748;0.9427950892669146;-0.03300896865976817;0.9433105505071903;1.0099089360408013
45.92638;1.0598787318141707;0.999844247913029;0.9430510478993062;0.013266437215481462;0.012513849707110338;1.0608096942059893;1.0098161335224436;10.00038971708258;1.250438616522265;0.03501805445849954;0.03501893671928479;0.9427976332794579;-0.03300896948974772;0.9433125212545204;1.009908431803607
45.93638;1.0598780579611116;0.9998468485021;0.943054561208983;0.013266456283253316;0.012513859938162146;1.0608074948260842;1.0098175563035234;10.000430703543548;1.250434906474999;0.035018022858449085;0.03501896799654943;0.9427999420984178;-0.033008970328074747;0.9433144736559251;1.0099080245972893
45.94638;1.0598773311038816;0.9998494994493722;0.9430582108929084;0.01326647482326906;0.012513870007928248;1.0608052414765732;1.0098190123746495;10.000471747106296;1.2504311267060182;0.03501799247178567;0.03501899925712734;0.9428020100115084;-0.03300897117429867;0.9433164047289512;1.0099077168572423
45.95638;1.0598765541428472;0.9998521959774305;0.9430619890391865;0.013266492649501778;0.012513880043833452;1.0608029372978645;1.0098204969780056;10.000512758705675;1.2504272853910607;0.035017963080427456;0.03501903065725081;0.9428038340688752;-0.033008972028247804;0.9433183115326214;1.0099075123730203
45.96638;1.0598757339802245;0.9998549337539194;0.943065886587767;0.01326650960808132;0.012513890164887288;1.0608005843896802;1.0098220048141295;10.000553654726218;1.2504233925898245;0.03501793451635388;0.03501906236855415;0.9428054128286691;-0.03300897288988084;0.9433201904206427;1.0099074176213156
45.97638;1.059874880634091;0.9998577086705507;0.9430698944069076;0.013266525566204487;0.012513900466140548;1.0607981855221083;1.0098235308717889;10.000594350564738;1.2504194576176266;0.03501790666955354;0.03501909455723731;0.9428067461531249;-0.03300897375897328;0.9433220361590262;1.00990744119836
45.98638;1.059874006349161;0.9998605167978311;0.9430740035948306;0.013266540390767054;0.012513911017210598;1.0607957449420944;1.0098250697605085;10.000634768908155;1.250415489103775;0.03501787949376734;0.03501912732832625;0.9428078358527309;-0.03300897463516994;0.9433238418643827;1.009907592395004
45.99638;1.0598731237537835;0.9998633543018486;0.9430782057226381;0.01326655394396269;0.012513921868923649;1.060793268868679;1.0098266145191426;10.000674847906627;1.2504114979954832;0.0350178529728299;0.03501916069242221;0.9428086857268501;-0.03300897551843982;0.9433255996828662;1.0099078803763393
46.00638;1.059872243761448;0.999866216685939;0.943082493046807;0.01326656609419297;0.012513933053851962;1.0607907650467339;1.0098281562389464;10.00071453538589;1.250407498243888;0.03501782707169181;0.035019194593490656;0.9428093006625917;-0.033008976409246556;0.9433273019437874;1.0099083133295674
46.01638;1.0598713748571906;0.9998690980269239;0.9430868580635713;0.013266576726729932;0.012513944590250313;1.060788241226906;1.0098296842277097;10.00075378071789;1.2504035042072952;0.03501780173226113;0.03501922894053727;0.9428096860756008;-0.0330089773082741;0.943328942578208;1.0099088965390859
46.02638;1.059870523648947;0.999871991081802;0.9430912925875025;0.013266585750633234;0.012513956500962164;1.0607857042426831;1.0098311861518716;10.000792532539903;1.2503995284543425;0.035017776900564984;0.035019263598906836;0.9428098481654846;-0.033008978216038175;0.9433305176794389;1.0099096308767272
46.03638;1.0598696955509936;0.9998748876788148;0.9430957875889708;0.013266593103028752;0.012513968812554458;1.060783160122999;1.0098326487015508;10.000830739003367;1.2503955812038368;0.035017752565686774;0.035019298368753025;0.9428097935961353;-0.03300897913258957;0.9433320250339225;1.009910513486757
46.04638;1.0598688949124997;0.9998777787918323;0.9431003341187707;0.01326659874680767;0.012513981525143367;1.060780614631176;1.0098340590092705;10.000868351449082;1.250391669715312;0.03501772879859692;0.03501933300624315;0.9428095287254997;-0.033008980057521425;0.9433334637008516;1.0099115390755755
46.05638;1.059868124824387;0.9998806537455167;0.9431049246014626;0.013266602661929538;0.01251399460081145;1.0607780743893234;1.009835405031005;10.000905321585076;1.2503877973521196;0.03501770574937975;0.03501936728118493;0.9428090591944321;-0.03300898099020386;0.9433348331465465;1.009912700579191
46.06638;1.0598673874179414;0.999883498754739;0.9431095535301443;0.013266604834769274;0.01251400797485786;1.060775548123162;1.0098366748418668;10.000941587458742;1.2503839645875685;0.0350176836240801;0.03501940098896153;0.9428083893948865;-0.033008981929878334;0.9433361319769958;1.0099139900035696
46.07638;1.0598666848007405;0.9998862969698895;0.9431142172268798;0.013266605248439103;0.012514021560165378;1.0607730469356624;1.009837857293238;10.000977065318429;1.2503801722450214;0.03501766268017921;0.03501943391784474;0.9428075229741288;-0.03300898287558225;0.9433373582668173;1.0099153993318342
46.08638;1.0598660193015068;0.9998890305194041;0.9431189132564054;0.013266603879460877;0.01251403525136012;1.0607705833111143;1.0098389437668416;10.001011650012543;1.2503764229540817;0.035017643190596005;0.03501946586091328;0.9428064649936401;-0.033008983826150064;0.9433385115812228;1.0099169212048489
46.09638;1.0598653924524526;0.9998916824207998;0.943123639786985;0.01326660070313609;0.012514048936711063;1.0607681692502369;1.009839928715724;10.001045216917973;1.2503727192818261;0.03501762537368421;0.03501949666703459;0.9428052229150122;-0.03300898478028304;0.9433395946298246;1.0099185494146032
46.10638;1.0598648043764143;0.9998942373472716;0.9431283947443712;0.013266595704499843;0.012514062508057247;1.0607658150376904;1.0098408087833248;10.001077627019695;1.2503690623441857;0.03501760937514825;0.03501952626525388;0.9428038048995964;-0.033008985736743435;0.9433406129324993;1.0099202787943617
46.11638;1.0598642544812482;0.9998966812998696;0.9431331751532545;0.013266588895489193;0.012514075866588308;1.060763529623795;1.0098415820089663;10.001108731168094;1.2503654520679863;0.03501759529476242;0.0350195546549751;0.9428022177075637;-0.0330089866947151;0.9433415727241626;1.0099221047600297
46.12638;1.0598637428129347;0.9998990006819871;0.9431379773773262;0.013266580333256844;0.012514088922502409;1.0607613212450975;1.009842248020602;10.001138372570402;1.2503618875130638;0.03501758318225879;0.03501958187789283;0.9428004665808318;-0.033008987653824595;0.9433424790422406;1.009924023069671
46.13638;1.059863270853421;0.9999011822140267;0.9431427980468362;0.013266570120315175;0.012514101582744026;1.0607591971561046;1.0098428082201862;10.001166394818116;1.2503583681298214;0.03501757301517267;0.03501960799573418;0.9427985565581681;-0.03300898861358538;0.9433433346892327;1.0099260293439927
46.14638;1.0598628407682689;0.9999032141071283;0.9431476349248867;0.01326655838505156;0.012514113735734732;1.0607571627860444;1.0098432649413303;10.001192653519054;1.2503548950248253;0.035017564698275015;0.03501963309197038;0.942796493712568;-0.033008989572914246;0.9433441393073949;1.0099281186530629
46.15638;1.0598624542982016;0.9999050873064382;0.9431524872622027;0.013266545263778325;0.01251412525021127;1.0607552215085727;1.0098436207561174;10.001217018802809;1.2503514699727276;0.03501755808871033;0.03501965726409166;0.942794286037155;-0.03300899053027486;0.9433448897459794;1.0099302859729302
46.16638;1.0598621124795136;0.9999067956980223;0.9431573547356494;0.013266530892345148;0.012514135988149834;1.0607533760040004;1.0098438786951274;10.001239364419233;1.2503480936812605;0.035017553047046575;0.035019680594208374;0.9427919434715203;-0.033008991484135934;0.943345582571075;1.0099325266189334
46.17638;1.059861815300683;0.9999083351989156;0.9431622354386697;0.013266515401143094;0.012514145817527828;1.0607516294645931;1.009844042137873;10.001259557253704;1.2503447653268946;0.03501754947856051;0.035019703144883514;0.9427894771270311;-0.03300899243328941;0.9433462154120592;1.0099348362223195
46.18638;1.0598615610520314;0.9999097030927274;0.9431671253328855;0.013266498903628535;0.012514154616516553;1.0607499849994533;1.009844114050196;10.001277463067591;1.250341483344859;0.03501754732653643;0.035019724981032736;0.9427868988576538;-0.033008993376927837;0.9433467854482824;1.0099372106044295
46.19638;1.0598613463946749;0.9999108991252981;0.9431720189460076;0.013266481482959438;0.012514162276299154;1.0607484443654072;1.0098440964793094;10.001292966566972;1.250338246497503;0.03501754652486722;0.03501974616797448;0.9427842207753826;-0.03300899431438223;0.9433472884400661;1.009939645365747
46.20638;1.059861167223549;0.9999119267784078;0.9431769094659563;0.013266463197243008;0.012514168713337465;1.0607470072523066;1.00984399006814;10.001305990222052;1.2503350541446965;0.035017546965073296;0.03501976675146926;0.9427814539947618;-0.033008995244725274;0.9433477197427834;1.0099421357468992
46.21638;1.0598610195534615;0.9999127916923235;0.9431817888483731;0.013266444099491036;0.01251417388262534;1.0607456715604318;1.0098437933111117;10.001316502118264;1.2503319059081484;0.03501754853114604;0.03501978677217682;0.9427786076791262;-0.03300899616666408;0.943348074989415;1.0099446768890707
46.22638;1.0598609001941826;0.999913498380129;0.9431866486522252;0.013266424251466095;0.012514177772251568;1.060744434462206;1.0098435028920225;10.001324510477394;1.2503288009905618;0.035017551137364655;0.03501980631102267;0.9427756895054942;-0.03300899707861767;0.9433483496751555;1.0099472638537887
46.23638;1.059860806876384;0.9999140488377132;0.9431914807747748;0.013266403724894524;0.012514180390380155;1.060743293438099;1.0098431154558438;10.001330045419094;1.250325736853267;0.03501755468495898;0.035019825517209224;0.9427727067693372;-0.03300899797873993;0.9433485390633168;1.0099498915353895
46.24638;1.059860737639509;0.9999144434329462;0.9431962778748215;0.013266382596033391;0.012514181771258175;1.0607422468144105;1.009842628890917;10.001333145522144;1.2503227085923643;0.035017559001988406;0.03501984459751413;0.942769666276402;-0.03300899886494025;0.9433486389597253;1.0099525549349
46.25638;1.0598606904779626;0.9999146821763899;0.9432010335208378;0.013266360943955129;0.012514181984154361;1.0607412935047817;1.0098420421092906;10.00133386179939;1.2503197104807504;0.03501756384693722;0.035019863778670154;0.9427665734061399;-0.033008999735043;0.9433486467589296;1.0099552501536762
46.26638;1.0598606636777679;0.9999147653762115;0.9432057414751983;0.013266338852654946;0.012514181121758988;1.0607404320568092;1.009841354524829;10.001332254208895;1.2503167383210014;0.03501756894698292;0.03501988327969096;0.942763432705306;-0.03300900058712534;0.9433485620927123;1.009957975089446
46.27638;1.059860656345021;0.9999146935021053;0.9432103944967954;0.013266316409096342;0.012514179284067761;1.0607396603563615;1.0098405659695613;10.001328375166873;1.2503137909839792;0.03501757402489753;0.03501990330511614;0.9427602499351513;-0.033009001419755137;0.9433483868041568;1.0099607282848115
46.28638;1.0598606689457082;0.9999144664905613;0.9432149837644742;0.013266293700703235;0.012514176571930696;1.0607389763399024;1.00983967655493;10.001322273271338;1.2503108709970363;0.03501757880084331;0.0350199240226294;0.9427570330905807;-0.03300900223200984;0.9433481245551198;1.009963507093983
46.29638;1.0598607033573548;0.999914083334023;0.9432194991657673;0.01326627081866046;0.01251417308491684;1.060738378525563;1.0098386866604934;10.001314012428592;1.2503079836182889;0.0350175829816296;0.03501994552803793;0.9427537916315949;-0.03300900302349813;0.9433477795971648;1.009966307253958
46.30638;1.059860762024582;0.9999135425852647;0.943223930276612;0.013266247856968595;0.012514168923675763;1.0607378663237497;1.009837597477674;10.00130367307332;1.2503051352189525;0.03501758627274665;0.0350199678421832;0.9427505357380118;-0.03300900379438539;0.9433473546967003;1.0099691234817065
46.31638;1.0598608467469166;0.9999128433629633;0.9432282677297907;0.013266224901024618;0.012514164192690353;1.0607374398760048;1.0098364114145528;10.001291341323693;1.2503023323673457;0.03501758841355446;0.03501999092915421;0.942747276288942;-0.03300900454549341;0.9433468502670292;1.0099719498817792
46.32638;1.059860958235914;0.9999119860252457;0.9432325040287165;0.013266202017989812;0.012514158988023464;1.060737098899734;1.009835131612052;10.001277110451301;1.2502995806302866;0.035017589207769574;0.03502001470384348;0.9427440241376746;-0.03300900527841376;0.9433462649140051;1.0099747802743144
46.33638;1.0598610969055375;0.9999109719492748;0.9432366331851926;0.013266179256752436;0.012514153378224603;1.0607368419254843;1.0098337613188324;10.001261086787306;1.2502968837032062;0.0350175885367614;0.035020039040442937;0.9427407887563924;-0.03300900599522308;0.9433455959191022;1.0099776086906167
46.34638;1.0598612636743103;0.9999098028036748;0.9432406500469128;0.013266156652681554;0.012514147401059694;1.0607366670187208;1.0098323040127994;10.00124338422065;1.2502942444867262;0.035017586361904135;0.03502006377486169;0.9427375775714005;-0.03300900669795697;0.9433448402130077;1.009980429720237
46.35638;1.0598614601895342;0.9999084803713439;0.9432445501579061;0.013266134226177543;0.012514141068754285;1.060736573073783;1.0098307634271266;10.001224115961536;1.250291666189268;0.03501758273014603;0.035020088690606015;0.9427343963037503;-0.033009007388234354;0.9433439953237133;1.0099832386489316
46.36638;1.0598616892318289;0.9999070067035599;0.9432483297502138;0.013266111977347082;0.012514134371833314;1.0607365602793575;1.0098291430966013;10.00120339310368;1.250289151538303;0.03501757775416383;0.035020113526377204;0.9427312501498739;-0.03300900806710753;0.9433430589069467;1.0099860311767201
46.37638;1.0598619546482833;0.9999053836270665;0.9432519855991974;0.013266089891062873;0.012514127292799394;1.0607366297522258;1.0098274467398454;10.001181326490485;1.25028670105636;0.03501757154492133;0.0350201380066655;0.9427281449258054;-0.03300900873516236;0.9433420287225242;1.0099888023112424
46.38638;1.059862260200907;0.9999036120101756;0.9432555147852513;0.013266067948458835;0.012514119821186243;1.0607367831131835;1.0098256797007268;10.001158028611238;1.2502843119933746;0.03501756415011141;0.035020161858746957;0.9427250869551861;-0.03300900939264308;0.9433409041357689;1.0099915455433341
46.39638;1.0598626089588175;0.9999016919869431;0.9432589142312658;0.013266046133096746;0.012514111953369165;1.060737021756149;1.009823849878393;10.001133614082505;1.2502819792411768;0.03501755554852124;0.03502018481964255;0.9427220818077857;-0.03300901003933966;0.9433396867739767;1.0099942537743625
46.40638;1.0598630035062273;0.9998996236428009;0.9432621807483621;0.013266024427318387;0.012514103687213446;1.0607373458048153;1.0098219670686948;10.001108194916586;1.2502796977757336;0.035017545696113234;0.03502020663765319;0.9427191334956614;-0.03300901067450236;0.9433383792716078;1.0099969204821684
46.41638;1.0598634453062803;0.9998974067808427;0.9432653123393301;0.013266002799990713;0.012514095021409679;1.0607377539691223;1.0098200414481462;10.001081876377553;1.2502774642063448;0.035017534583618976;0.03502022705939335;0.942716245186577;-0.03300901129708007;0.943336984198022;1.009999538769582
46.42638;1.0598639334385553;0.9998950410671553;0.9432683092761757;0.013265981201040628;0.012514085960158145;1.0607382444948437;1.0098180827202863;10.001054763602985;1.2502752763854181;0.03501752224626833;0.03502024581476883;0.9427134205469158;-0.033009011905962476;0.9433355047336502;1.0100020996228964
46.43638;1.0598644642179391;0.9998925281113824;0.9432711733834925;0.013265959571685667;0.012514076519174175;1.0607388159636175;1.0098161006319797;10.001026969030908;1.250273131953876;0.035017508701716334;0.0350202626203215;0.942710664313479;-0.033009012499998;0.9433339456335551;1.0100045925039194
46.44638;1.0598650320732947;0.9998898732556368;0.9432739070803017;0.013265937851942787;0.012514066722118685;1.0607394677697326;1.0098141063737205;10.00099860713694;1.2502710270586568;0.035017493899045835;0.03502027720343841;0.94270798210139;-0.033009013078081684;0.9433323129334842;1.0100070079012091
46.45638;1.0598656305989123;0.9998870849696173;0.9432765135431339;0.013265915979198926;0.012514056592356432;1.060740200205896;1.0098121133398164;10.000969784546255;1.2502689562084714;0.035017477780222385;0.0350202893237005;0.9427053805774469;-0.0330090136394109;0.9433306129272351;1.0100093387764524
46.46638;1.0598662529786238;0.9998841732249156;0.9432789967013898;0.01326589389385106;0.012514046145210934;1.060741013225035;1.009810135868621;10.000940595185076;1.2502669139737068;0.0350174603784768;0.035020298771283515;0.942702867691654;-0.03300901418373623;0.9433288510619607;1.0100115802464085
46.47638;1.0598668922265695;0.9998811486841559;0.9432813609547094;0.013265871545281424;0.01251403537540615;1.0607419052081715;1.0098081869201052;10.000911120722803;1.250264897642461;0.03501744180796563;0.035020305361851946;0.9427004518799951;-0.0330090147113503;0.9433270312084039;1.010013729143545
46.48638;1.0598675414266818;0.9998780227067948;0.9432836111926518;0.013265848881963806;0.01251402425321265;1.060742873041741;1.009806277113782;10.000881436482441;1.2502629076677774;0.03501742217879512;0.035020308955786845;0.9426981409525776;-0.03300901522255941;0.9433251560057122;1.0100157841411301
46.49638;1.0598681938210759;0.9998748073781554;0.9432857521434084;0.013265825839981945;0.01251401274277402;1.0607439119510265;1.0098044152380212;10.000851616121613;1.2502609455980644;0.03501740155349558;0.03502030948088219;0.9426959415897335;-0.033009015717130163;0.9433232280470494;1.0100177457207882
46.50638;1.0598688425860154;0.9998715157621527;0.9432877880512823;0.013265802347562597;0.012514000824630191;1.060745015230592;1.00980260860431;10.000821732958318;1.2502590131290299;0.035017379962661764;0.03502030692666761;0.9426938593224491;-0.033009016194369634;0.9433212506885652;1.0100196153828471
46.51638;1.0598694804992677;0.9998681624009534;0.9432897236336992;0.013265778333359238;0.012513988497086384;1.0607461751870855;1.009800863205792;10.000791863335456;1.250257112509495;0.035017357439899074;0.035020301317041036;0.9426918990087974;-0.033009016653486906;0.9433192278203351;1.0100213948515548
46.52638;1.059870100145153;0.9998647625167946;0.9432915638100486;0.013265753732189366;0.012513975758871285;1.0607473839430857;1.0097991838235159;10.000762083474198;1.2502552456253617;0.03501733404159626;0.03502029268292917;0.942690065671378;-0.03300901709379104;0.943317163586906;1.0100230858506702
46.53638;1.0598706941031382;0.9998613299543458;0.9432933122006247;0.013265728496836156;0.012513962596469993;1.0607486330906941;1.0097975733450841;10.000732462569239;1.2502534126214284;0.035017309842663186;0.035020281057964994;0.9426883646693556;-0.03300901751476598;0.9433150632370539;1.0100246897196457
46.54638;1.05987125470041;0.999857876214679;0.943294971165713;0.013265702604829488;0.012513948987041747;1.060749913688451;1.0097960319474968;10.000703070791985;1.2502516119646232;0.035017284927457176;0.03502026650056969;0.9426868008422286;-0.03300901791605146;0.9433129342174712;1.0100262069155264
46.55638;1.0598717742414339;0.999854411316134;0.9432965429199727;0.013265676051459055;0.01251393491020208;1.0607512174456806;1.0097945573779323;10.000673990961463;1.250249841512252;0.03501725938935887;0.03502024911742878;0.942685377754454;-0.033009018297472846;0.9433107859719765;1.0100276370874304
46.56638;1.0598722455881964;0.9998509449542143;0.9432980301350581;0.013265648840034778;0.012513920362559883;1.0607525373655426;1.0097931465218344;10.000645314344204;1.2502480996887437;0.035017233340967235;0.035020229059957476;0.9426840977347215;-0.03300901865920354;0.943308629193596;1.0100289792733563
46.57638;1.0598726625936987;0.9998474870065215;0.9432994362592347;0.013265620976991136;0.012513905367182988;1.0607538669543088;1.0097917977725346;10.000617132918947;1.2502463861429245;0.035017206927323345;0.03502020648391523;0.9426829625072616;-0.03300901900193383;0.9433064757638473;1.0100302315518084
46.58638;1.0598730204701403;0.9998440477669674;0.9433007657419276;0.013265592474613242;0.01251388997252576;1.0607551996528688;1.0097905127596964;10.000589539772365;1.2502447016871503;0.03501718031724939;0.03502018150272467;0.9426819738043237;-0.03300901932683558;0.9433043386574791;1.0100313907320602
46.59638;1.0598733154542943;0.9998406379869929;0.9433020242100851;0.013265563359438196;0.01251387424795697;1.0607565291357168;1.0097892958885426;10.00056262636808;1.2502430475156134;0.035017153690105;0.03502015417942672;0.9426811331516447;-0.03300901963518217;0.943302231252046;1.0100324526437956
46.60638;1.0598735441644571;0.999837268365096;0.9433032188105535;0.013265533678253099;0.012513858276747733;1.0607578495676155;1.0097881521830034;10.00053646879944;1.250241423630732;0.035017127249043954;0.03502012454272453;0.9426804412887783;-0.033009019927941564;0.943300166669418;1.0100334124565322
46.61638;1.0598737036867938;0.9998339490968077;0.9433043580867442;0.013265503501815216;0.012513842142421258;1.0607591553028184;1.0097870859189833;10.000511115443407;1.250239827470366;0.035017101212420465;0.0350200925756155;0.9426798983110461;-0.03300902020569049;0.9432981576970098;1.010034265316213
46.62638;1.0598737917714713;0.9998306900122157;0.9433054510009586;0.013265472924798223;0.01251382591473378;1.0607604404492132;1.0097861011323241;10.000486594345007;1.2502382544896575;0.03501707577159124;0.03502005820679026;0.9426795043277114;-0.033009020468727585;0.9432962172099613;1.010035007705348
46.63638;1.0598738066987392;0.9998275001980456;0.9433065060175215;0.013265442056495226;0.012513809640350471;1.0607616991576991;1.0097852021464704;10.000462931135571;1.250236700783218;0.03501705108662227;0.03502002135041648;0.9426792599831567;-0.03300902071709825;0.9432943581763858;1.0100356381107647
46.64638;1.0598737473260091;0.9998243868950323;0.9433075310096307;0.013265411007578741;0.012513793341874411;1.060762926166957;1.0097843934170891;10.00044014995815;1.2502351655302215;0.03501702732104722;0.035019981935536654;0.9426791665141903;-0.03300902095042553;0.9432925928424365;1.0100361564010205
46.65638;1.0598736133090523;0.9998213552690602;0.9433085337561005;0.013265379872816438;0.012513777023161933;1.0607641167321984;1.009783679879277;10.000418261089525;1.2502336511847398;0.03501700465820988;0.03501993988864495;0.942679225159092;-0.03300902116790139;0.9432909321148605;1.0100365632374002
46.66638;1.0598734047472573;0.9998184090220251;0.9433095219819487;0.013265348718296363;0.012513760669651944;1.0607652664134484;1.0097830668160528;10.000397257254907;1.2502321616375875;0.03501698329248721;0.03501989511652861;0.9426794365540002;-0.03300902136865234;0.9432893854593221;1.0100368600485787
46.67638;1.0598731210347476;0.9998155506515487;0.9433105024080867;0.01326531759606332;0.012513744252362517;1.0607663709667783;1.0097825580118338;10.000377119328272;1.2502307004413982;0.03501696340562112;0.03501984752022732;0.9426798008935658;-0.03300902155202716;0.9432879610847821;1.01003704887547
46.68638;1.059872760248606;0.9998127817319693;0.9433114800601017;0.013265286563341734;0.012513727751098706;1.0607674261968285;1.0097821541697338;10.000357819460882;1.2502292701605335;0.03501694512492897;0.035019797034760464;0.9426803183006306;-0.033009021717632175;0.9432866668348497;1.0100371319381967
46.69638;1.0598723199220432;0.9998101037047807;0.943312458109324;0.013265255670181773;0.01251371117781161;1.0607684284852992;1.0097818536218928;10.000339313996855;1.250227872087586;0.035016928509798644;0.035019743660162535;0.9426809885438745;-0.033009021865447234;0.9432855110340956;1.0100371112117947
46.70638;1.0598717984940447;0.9998075184152587;0.9433134370136772;0.0132652249440536;0.012513694577067925;1.0607693761049013;1.0097816539492221;10.000321537804588;1.2502265058148172;0.03501691359866579;0.03501968745755927;0.9426818105648188;-0.03300902199593165;0.9432845024211086;1.010036988329495
46.71638;1.0598711966934944;0.9998050277117176;0.9433144135053905;0.013265194401959005;0.012513678016600516;1.0607702699853099;1.0097815519649251;10.00030441493464;1.2502251688023458;0.0350169004598365;0.035019628523959435;0.9426827823311095;-0.03300902210999425;0.9432836495235931;1.0100367647876425
46.72638;1.0598705178507983;0.9998026326622511;0.9433153810052471;0.013265164065350313;0.012513661581852515;1.0607711128749493;1.009781542602275;10.00028787040453;1.2502238566800137;0.03501688920623958;0.035019566963062174;0.9426839007058425;-0.03300902220906696;0.9432829595697414;1.0100364414508285
46.73638;1.0598697669727526;0.9998003333325003;0.9433163316464187;0.013265133960182645;0.012513645364760758;1.060771907572425;1.009781619146991;10.000271834482078;1.2502225648398546;0.035016879981804534;0.03501950286808358;0.9426851619203857;-0.03300902229500272;0.9432824377024833;1.010036017180632
46.74638;1.0598689497612546;0.9997981288676684;0.9433172579641417;0.013265104115774796;0.012513629444537494;1.0607726560478627;1.009781774693304;10.000256256809514;1.2502212900262477;0.03501687292921757;0.03501943630316069;0.9426865628347906;-0.033009022369457595;0.9432820874230617;1.010035487902488
46.75638;1.0598680715746942;0.9997960172403199;0.9433181526461807;0.013265074565056158;0.01251361387870282;1.060773360405207;1.0097820028860887;10.000241121673138;1.2502200305694162;0.03501686815143918;0.035019367259387195;0.9426881012526609;-0.03300902243336792;0.9432819110259854;1.010034847147123
46.76638;1.0598671362329686;0.9997939951499236;0.9433190083383025;0.013265045338251388;0.01251359871594124;1.0607740247774045;1.0097822977268966;10.000226433438218;1.2502187863498548;0.035016865680976096;0.03501929563768624;0.9426897748543968;-0.033009022486953574;0.9432819090623782;1.010034087805486
46.77638;1.059866145662172;0.9997920583936185;0.9433198191111375;0.013265016456948303;0.012513584013938553;1.0607746559824025;1.0097826536864236;10.0002121759357;1.2502175599441467;0.03501686547852961;0.035019221302959355;0.9426915803406285;-0.03300902252989891;0.9432820803864191;1.0100332041220264
46.78638;1.0598651009330111;0.9997902021334749;0.9433205818785109;0.013264987937623294;0.012513569838686898;1.0607752625115385;1.0097830665201086;10.000198285464414;1.2502163574942782;0.03501686745727279;0.035019144155650585;0.9426935135971821;-0.03300902256174753;0.9432824236704448;1.010032192941231
46.79638;1.0598640041529763;0.9997884212687309;0.9433212971526284;0.013264959798482237;0.012513556248559264;1.0607758538138612;1.0097835337273167;10.000184656247864;1.250215187458895;0.035016871509813176;0.035019064156826464;0.9426955701213019;-0.03300902258256357;0.9432829384215257;1.0100310530322851
46.80638;1.0598628592086698;0.9997867106652272;0.9433219690274087;0.013264932061960355;0.012513543287282587;1.06077643991925;1.00978405376528;10.000171160433334;1.250214058905763;0.03501687754085967;0.03501898130859078;0.9426977448800795;-0.03300902259310512;0.9432836238207709;1.0100297833540826
46.81638;1.0598616701686971;0.999785064100981;0.9433226031914709;0.013264904753783184;0.012513530996022893;1.0607770304844863;1.0097846246890394;10.000157670170928;1.2502129813153287;0.03501688550524766;0.03501889563570831;0.9427000317773918;-0.03300902259429316;0.9432844770417975;1.0100283830398304
46.82638;1.0598604393855333;0.9997834733643111;0.9433232045862909;0.013264877900016835;0.012513519428485637;1.060777634370028;1.009785243151124;10.000144076721286;1.2502119647457917;0.03501689543948488;0.03501880718010131;0.9427024229513756;-0.03300902258672368;0.9432854934032927;1.0100268527902296
46.83638;1.0598591675897202;0.9997819292100384;0.9433237768985624;0.013264851520989617;0.012513508657910238;1.0607782598840108;1.0097859043125148;10.000130291528594;1.250211019020658;0.03501690748594853;0.03501871598731291;0.9427049082316776;-0.03300902257058925;0.9432866674718644;1.010025195127146
46.84638;1.059857855886203;0.9997804225405105;0.9433243230223534;0.013264825624540844;0.012513498780279426;1.0607789147662232;1.0097866029419507;10.000116233936362;1.2502101528615053;0.03501692188706216;0.03501862210421547;0.9427074755915846;-0.0330090225458691;0.9432879929997915;1.0100234135997421
46.85638;1.0598565079688549;0.9997789451532442;0.9433248456945194;0.013264800206916188;0.012513489907364917;1.0607796065775752;1.0097873344981618;10.000101827534973;1.2502093737711217;0.0350169389241581;0.03501852559794231;0.9427101124577499;-0.03300902251249468;0.9432894620929888;1.0100215124560805
46.86638;1.0598551306189608;0.9997774915350296;0.9433253482308652;0.013264775263874165;0.012513482146602355;1.0607803436017413;1.0097880951895795;10.000087010261572;1.250208688155837;0.03501695884742532;0.03501842656782302;0.9427128066676178;-0.033009022470277066;0.9432910649285678;1.0100194966601397
46.87638;1.0598537321459764;0.999776060280333;0.9433258350667223;0.013264750804139316;0.012513475591355912;1.0607811343746179;1.0097888815802596;10.000071754895542;1.2502081017743696;0.03501698184644904;0.035018325142974045;0.9427155465210084;-0.033009022418920946;0.9432927899381697;1.0100173718957464
46.88638;1.0598523200480028;0.999774652865265;0.9433263123878539;0.01326472685436931;0.012513470331913296;1.0607819852082547;1.009789690689024;10.000056086100688;1.2502076205870363;0.03501700805443668;0.035018221465651395;0.9427183208501403;-0.03300902235820574;0.9432946240173403;1.010015145107274
46.89638;1.0598508992585496;0.9997732716861035;0.9433267881994208;0.013264703449097918;0.012513466458155051;1.060782898025711;1.0097905212410387;10.000040070604577;1.2502072510133275;0.03501703758563643;0.03501811567792834;0.9427211197317799;-0.03300902228778994;0.9432965529615245;1.0100128250410927
46.90638;1.0598494718223284;0.9997719198140582;0.9433272708574681;0.01326468061736744;0.012513464043366717;1.0607838702580303;1.0097913747863698;10.000023788084205;1.2502069995101373;0.03501707058594956;0.03501800794198371;0.9427239348697036;-0.03300902220680653;0.9432985623425473;1.0100104208829483
46.91638;1.0598480377839405;0.9997706015219164;0.9433277674856689;0.013264658384309376;0.012513463137882605;1.0607848962032274;1.0097922548727838;10.00000730945196;1.2502068722746946;0.035017107235853905;0.03501789845288624;0.9427267592065941;-0.03300902211392596;0.9433006382660031;1.0100079393522228
46.92638;1.0598465960936427;0.9997693220607068;0.9433282839146152;0.013264636779834901;0.012513463776452977;1.0607859691010277;1.009793164865761;9.999990687391975;1.250206874969575;0.035017147688302115;0.0350177874104127;0.9427295865006644;-0.033009022007765274;0.9433027675569452;1.0100053836622123
46.93638;1.0598451444818533;0.9997680866668454;0.9433288252179216;0.013264615834717013;0.0125134659828469;1.0607870829896926;1.0097941061522948;9.999973957700663;1.2502070120873308;0.035017192012771065;0.035017675004225875;0.9427324108302654;-0.03300902188713006;0.9433049379543704;1.0100027551275832
46.94638;1.0598436789080214;0.9997668993856357;0.9433293957930731;0.013264595571021918;0.01251346977063818;1.0607882333464922;1.0097950779639517;9.999957149207491;1.2502072863554137;0.035017240212643776;0.03501756144092797;0.9427352255998378;-0.03300902175099897;0.9433071387869845;1.0100000544126382
46.95638;1.0598421939317997;0.9997657623814061;0.9433299995858746;0.013264576003192403;0.01251347513696428;1.0607894168889929;1.009796078676696;9.999940283394544;1.2502076992584352;0.03501729226596013;0.03501744697692838;0.9427380226449834;-0.033009021598449796;0.9433093614848639;1.0099972813870965
46.96638;1.059840683402708;0.9997646763699308;0.943330640364801;0.013264557138147193;0.01251348205696876;1.0607906313583366;1.0097971072810012;9.999923364458663;1.2502082529317613;0.0350173481186026;0.03501733190710224;0.9427407924292703;-0.033009021428708936;0.9433115990504893;1.0099944356111834
46.97638;1.0598391405771594;0.9997636420838899;0.943331321157117;0.013264538963065694;0.012513490493730595;1.060791875197854;1.009798164130015;9.9999063870646;1.2502089514417043;0.03501740766734018;0.03501721651567252;0.942743525217383;-0.033009021241372095;0.943313844911838;1.009991518045785
46.98638;1.059837558268077;0.999762661106574;0.9433320433578507;0.013264521438910047;0.012513500413441143;1.0607931467935336;1.0097992508726323;9.999889353048953;1.250209799334491;0.03501747077893424;0.03501710105546331;0.9427462118781414;-0.03300902103653537;0.9433160924747904;1.0099885316563522
