time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.99638;1.0598359291767516;0.9997617347878544;0.9433328069044958;0.013264504511774156;0.012513511792289834;1.0607944437474357;1.009800369945563;9.99987226960761;1.2502107986514408;0.035017537300376544;0.03501698575692843;0.9427488434130215;-0.033009020814527;0.9433183351249596;1.0099854799494876
47.00638;1.059834246266591;0.9997608626930473;0.9433336117249577;0.013264488124857135;0.012513524616044115;1.0607957629126616;1.0098015240364315;9.999855143202794;1.2502119476226385;0.03501760703232605;0.035016870827075844;0.9427514098288684;-0.033009020575501605;0.94332056589759;1.0099823656316977
47.01638;1.0598325032868399;0.9997600422798202;0.9433344588682269;0.013264472220610921;0.012513538870474714;1.0607971011048054;1.0098027158285512;9.999837984835626;1.2502132418307923;0.035017679724461896;0.03501675644471414;0.9427538998806919;-0.03300902031924797;0.9433227777961656;1.0099791907224942
47.02638;1.0598306952823568;0.9997592693716537;0.9433353498347228;0.013264456744823298;0.012513554523833634;1.060798455994648;1.009803948244566;9.99982081528126;1.2502146761813064;0.03501775511251243;0.03501664276499786;0.9427563022797185;-0.033009020045094865;0.9433249645736334;1.0099759575455804
47.03638;1.0598288192553746;0.9997585389622922;0.9433362847040501;0.013264441649817332;0.012513571521982342;1.0607998269622068;1.0098052246768188;9.999803664995815;1.2502162461986501;0.03501783295109562;0.035016529932805796;0.9427586068433965;-0.03300901975192996;0.9433271205895514;1.009972670012943
47.04638;1.0598268747186927;0.9997578464774103;0.9433372611174587;0.013264426890736838;0.012513589800612786;1.0608012148806745;1.0098065486798935;9.99978656771248;1.2502179482884979;0.03501791303684824;0.035016418092467354;0.9427608041659866;-0.03300901943864328;0.9433292401696717;1.0099693343885556
47.05638;1.0598248634838727;0.9997571884103429;0.943338274702421;0.013264412424129653;0.012513609288324238;1.0608026204277663;1.0098079236461333;9.999769551164892;1.2502197795346552;0.0350179952219394;0.035016307378236675;0.9427628846817742;-0.033009019104863764;0.9433313173121564;1.0099659589670829
47.06638;1.059822789292381;0.9997565614673274;0.943339319396084;0.013264398207520268;0.012513629901017686;1.0608040426587166;1.0098093526861374;9.999752635291093;1.2502217374890348;0.03501807937360006;0.03501619789658411;0.9427648388273062;-0.0330090187512741;0.943333346152319;1.0099625532674643
47.07638;1.0598206578166547;0.9997559616839549;0.9433403875886587;0.013264384196696326;0.012513651553029493;1.0608054784130936;1.0098108384111317;9.999735836629599;1.2502238199332318;0.03501816529338796;0.03501608973231994;0.9427666582994941;-0.03300901837934534;0.9433353218197517;1.0099591269437325
47.08638;1.0598184757170768;0.9997553849457425;0.9433414708326023;0.013264370342637659;0.012513674174069012;1.0608069225937715;1.0098123826307714;9.999719171867532;1.250226024192043;0.0350182526900814;0.035015982983797045;0.9427683362235271;-0.033009017991150115;0.9433372404394322;1.0099556886549512
47.09638;1.0598162482602096;0.9997548276437846;0.9433425601056676;0.0132643565880391;0.012513697703054761;1.0608083702365085;1.0098139857878832;9.99970265999182;1.250228345938911;0.035018341237228696;0.03501587778878856;0.9427698658250822;-0.03300901758944249;0.9433390982150177;1.0099522463101815
47.10638;1.0598139778485154;0.9997542863829724;0.9433436454871458;0.013264342868277703;0.012513722072543842;1.0608098182371692;1.0098156465449246;9.999686322202301;1.250230778531715;0.0350184306387739;0.03501577433278032;0.9427712403937087;-0.033009017177547575;0.9433408902597865;1.0099488079916534
47.11638;1.0598116649502225;0.999753757796817;0.9433447162504014;0.013264329118014746;0.01251374720865141;1.0608112644530083;1.009817362255738;9.999670179862482;1.2502333132133938;0.035018520634934706;0.03501567286291401;0.9427724547510136;-0.033009016759013;0.9433426096292745;1.0099453814519868
47.12638;1.059809309829217;0.999753238374454;0.9433457612664967;0.013264315276933059;0.012513773035089723;1.0608127066321633;1.0098191297000028;9.999654256815555;1.2502359394855884;0.03501861096783104;0.03501557369356904;0.9427735058239305;-0.033009016337285986;0.9433442471089438;1.0099419733193642
47.13638;1.059806913811249;0.9997527237153511;0.9433467694719371;0.013264301287407227;0.012513799474006103;1.0608141427937021;1.009820945116914;9.999638583907135;1.2502386453041021;0.03501870135334742;0.03501547718355183;0.9427743919396696;-0.033009015915301754;0.9433457920821813;1.0099385899580111
47.14638;1.0598044802626945;0.9997522087194741;0.9433477307191817;0.013264287084946858;0.012513826452364013;1.0608155713150123;1.0098228036005994;9.9996231959689;1.2502414170213414;0.03501879149108126;0.03501538370051137;0.942775111282949;-0.03300901549498935;0.9433472344299058;1.00993523873326
47.15638;1.0598020146986054;0.9997516895297508;0.9433486365497495;0.013264272597877385;0.012513853908246692;1.060816990537101;1.0098246982435135;9.999608123615511;1.2502442393011135;0.03501888112527615;0.035015293604404134;0.9427756606561428;-0.03300901507710212;0.943348565985245;1.009931927643266
47.16638;1.0597995237560687;0.9997511654324599;0.9433494797290954;0.013264257762046733;0.01251388179044902;1.0608183990487514;1.0098266196855128;9.999593393462918;1.2502470953357443;0.0350189700871014;0.0350152072581783;0.942776036377614;-0.033009014661426715;0.9433497801343164;1.0099286639060296
47.17638;1.0597970140923174;0.9997506390343421;0.9433502528640313;0.013264242530683557;0.01251391005319745;1.060819796407377;1.0098285574946988;9.999579034960501;1.2502499675422807;0.03501905825422949;0.035015125048741505;0.9427762362717894;-0.03300901424714666;0.9433508710745381;1.0099254533645716
47.18638;1.0597944916035151;0.9997501151896508;0.943350947918042;0.013264226869655855;0.012513938650593097;1.0608211834518462;1.0098305027623466;9.999565074796376;1.2502528386834308;0.03501914549005083;0.03501504739017786;0.9427762603855324;-0.033009013833308586;0.9433518339379395;1.0099223008350848
47.19638;1.0597919610223676;0.9997495999644004;0.9433515567352732;0.013264210755505015;0.012513967535027917;1.060822562165004;1.0098324490085382;9.999551521672398;1.2502556930986775;0.035019231624758604;0.035014974677888035;0.9427761106092524;-0.03300901341912135;0.9433526643467471;1.0099192105263883
47.20638;1.0597894259408154;0.9997490999582866;0.9433520712581187;0.013264194188925342;0.012513996656771479;1.0608239354515985;1.0098343907524316;9.999538360539422;1.250258517508743;0.03501931644230912;0.03501490722216383;0.942775790662488;-0.03300901300388222;0.9433533571850529;1.0099161862766086
47.21638;1.0597868886755422;0.9997486216865973;0.9433524834897407;0.013264177203158107;0.012514025964243914;1.0608253065991768;1.0098363215555133;9.999525555890976;1.250261300650418;0.03501939965706724;0.03501484522411344;0.9427753060086393;-0.033009012586809425;0.9433539062788754;1.0099132316338046
47.22638;1.059784350493357;0.9997481709435098;0.9433527852228604;0.013264159848952089;0.012514055408260064;1.0608266783808438;1.0098382332136318;9.999513055426968;1.2502640322424767;0.035019480936174255;0.03501478879111839;0.9427746625956782;-0.03300901216691142;0.9433543049112901;1.009910349937892
47.23638;1.0597818125921274;0.9997477521279645;0.9433529674213318;0.01326414217692007;0.012514084945740342;1.0608280528509513;1.0098401161286192;9.999500795494296;1.2502667028584522;0.03501955995640801;0.03501473795676453;0.9427738660429719;-0.03300901174284439;0.94335454586422;1.009907544077337
47.24638;1.059779276477117;0.9997473679974119;0.9433530202560645;0.01326412423044692;0.012514114533317312;1.0608294321063085;1.0098419600952762;9.999488709569214;1.2502693046726556;0.03501963641824958;0.03501469270573808;0.9427729227663192;-0.03300901131288862;0.9433546214687905;1.0099048159010353
47.25638;1.0597767434456795;0.9997470206673404;0.9433529337098531;0.013264106037854493;0.012514144111916507;1.06083081850904;1.0098437560514848;9.999476736829969;1.2502718315477757;0.03501971002640765;0.035014653010380994;0.9427718411863822;-0.0330090108751273;0.9433545243556507;1.0099021662871477
47.26638;1.059774214195322;0.9997467131591974;0.9433526978767961;0.013264087610545719;0.012514173599604939;1.0608322139631294;1.0098454980957834;9.999464827756707;1.2502742784403111;0.03501978048780158;0.035014618859893674;0.9427706311348969;-0.03300901042786239;0.9433542483224666;1.0098995956167922
47.27638;1.0597716885356079;0.9997464495643865;0.9433523029267938;0.013264068951282142;0.0125142028994451;1.060833619534077;1.0098471833054194;9.999452942734237;1.2502766413666517;0.035019847524255625;0.0350145902692063;0.9427693021571826;-0.03300900997002792;0.9433537890722031;1.0098971037451954
47.28638;1.0597691648281071;0.9997462337999391;0.9433517390905467;0.013264050061855328;0.012514231907528744;1.0608350353549223;1.0098488099220646;9.99944104538341;1.25027891767184;0.03501991087563725;0.0350145672715998;0.9427678630110267;-0.03300900950128587;0.94335314441962;1.0098946898763854
47.29638;1.0597666396979857;0.9997460684594904;0.9433509972140748;0.013264030949983689;0.012514260517522592;1.060836460079933;1.0098503770126062;9.999429100464193;1.250281105959231;0.03501997029741733;0.035014549899574844;0.9427663230411838;-0.03300900902189606;0.9433523135272501;1.0098923528626187
47.30638;1.0597641084459697;0.9997459541544934;0.9433500698190239;0.013264011632391451;0.012514288636672357;1.0608378901970124;1.0098518856044176;9.99941708221188;1.2502832058015823;0.03502002557197929;0.03501453817239715;0.9427646928600942;-0.03300900853237302;0.9433512962642111;1.0098900916637794
47.31638;1.0597615657605566;0.9997458895812664;0.9433489517545697;0.013263992131962546;0.012514316208981302;1.060839319571872;1.0098533387012738;9.999404981087393;1.250285217214459;0.03502007650164465;0.0350145321078406;0.9427629833243707;-0.033009008032999596;0.9433500935913287;1.0098879057688324
47.32638;1.0597590062344597;0.9997458721452843;0.9433476398302093;0.013263972474982594;0.012514343216737375;1.0608407399479833;1.0098547401076854;9.999392794473243;1.250287140162026;0.035020122862715115;0.03501453174325449;0.9427612048396194;-0.033009007523717125;0.943348708469474;1.0098857958471072
47.33638;1.059756424499607;0.9997458981834393;0.9433461319860476;0.013263952691169738;0.01251436965185081;1.0608421425016796;1.009856093311742;9.999380514803004;1.2502889747051005;0.035020164378363895;0.035014537143538076;0.9427593670778844;-0.03300900700456419;0.9433471464298001;1.0098837642463094
47.34638;1.0597538160604476;0.9997459631208298;0.9433444269818011;0.013263932818671153;0.012514395485527215;1.0608435185290401;1.0098574007734555;9.999368132665484;1.250290722084377;0.03502020074953051;0.03501454837706193;0.942757478527324;-0.03300900647619315;0.943345414606364;1.0098818143103867
47.35638;1.0597511794479724;0.9997460618358592;0.9433425243884714;0.013263912909669993;0.012514420666803857;1.0608448587025687;1.009858664105318;9.999355643603323;1.250292385625681;0.035020231717869554;0.0350145654665957;0.9427555470233634;-0.033009005940047506;0.9433435195545666;1.0098799491515356
47.36638;1.059748517189236;0.9997461888740594;0.9433404244502847;0.013263893028258035;0.012514445143308552;1.0608461529595463;1.0098598844190083;9.999343047277739;1.250293970356371;0.03502025710096162;0.03501458837981006;0.9427535808385921;-0.03300900539827611;0.9433414664736924;1.009878171973338
47.37638;1.0597458344240969;0.9997463393425883;0.9433381282889604;0.013263873245703689;0.012514468872190565;1.0608473915961951;1.0098610618558557;9.999330346919164;1.2502954818072791;0.035020276770648034;0.0350146170760137;0.9427515889103614;-0.033009004853591865;0.9433392604850603;1.0098764874329245
47.38638;1.0597431375088027;0.9997465101155117;0.9433356386058724;0.013263853643124955;0.012514491818173198;1.0608485659108513;1.009862195578664;9.999317551414785;1.2502969241734205;0.0350202906126076;0.03501465152762534;0.9427495805336871;-0.03300900430895297;0.9433369082363326;1.0098749014901147
47.39638;1.0597404336628544;0.9997466991637453;0.9433329605901729;0.013263834314643176;0.012514513958273224;1.060849667738093;1.009863284952688;9.99930467436497;1.250298298975615;0.03502029850384692;0.035014691672820036;0.9427475652626064;-0.03300900376708017;0.9433344190174127;1.0098734200662107
47.40638;1.0597377309559803;0.9997469035852267;0.9433301025754367;0.013263815363748644;0.012514535282580615;1.0608506889771059;1.0098643304658887;9.999291732817014;1.250299606159972;0.035020300328936715;0.03501473736565637;0.9427455526559175;-0.033009003230281955;0.9433318052120465;1.0098720483438082
47.41638;1.0597350384009618;0.9997471187531761;0.9433270756230603;0.013263796896086744;0.012514555779253964;1.0608516222615696;1.0098653335124983;9.999278749167944;1.250300846431712;0.03502029603006413;0.035014788386273435;0.9427435516365918;-0.033009002700570916;0.9433290818525152;1.0098707905258606
47.42638;1.0597323658457076;0.9997473385565067;0.943323891998848;0.013263779004919476;0.012514575430134824;1.060852461929469;1.0098662954154998;9.999265752815925;1.2503020223669603;0.035020285640182516;0.03501484448173715;0.9427415700555799;-0.033009002179678455;0.9433262657413561;1.0098696497030106
47.43638;1.0597297232022609;0.9997475556818003;0.9433205634607622;0.013263761760520958;0.012514594225994165;1.060853203362913;1.0098672166391893;9.99925277989272;1.2503031378196139;0.0350202692861411;0.03501490540836917;0.9427396144289064;-0.033009001669084916;0.9433233750772407;1.0098686287350596
47.44638;1.0597271194888354;0.9997477617269563;0.9433171001233435;0.013263745224459675;0.012514612170249797;1.060853841152805;1.0098680971301341;9.999239872363676;1.2503041968530748;0.03502024718619655;0.03501497096350015;0.9427376894999173;-0.03300900117023807;0.9433204292292587;1.0098677316027236
47.45638;1.059724562486409;0.9997479473303236;0.9433135107110568;0.013263729467490446;0.012514629265959457;1.0608543678141082;1.0098689371000065;9.999227077115751;1.2503052037260227;0.03502021962997593;0.035015040965914075;0.9427357983074011;-0.03300900068464166;0.9433174472904241;1.0098669631540962
47.46638;1.0597220589242171;0.9997481022898732;0.9433098042608405;0.013263714567468396;0.012514645518807488;1.0608547735502847;1.0098697374714607;9.999214444662215;1.2503061633850743;0.03502018692631475;0.03501511521041404;0.9427339426226568;-0.03300900021365006;0.9433144461882814;1.009866327729584
47.47638;1.05971961461053;0.9997482154981199;0.943305991405755;0.013263700615169896;0.012514660961342506;1.060855047391401;1.0098705003900348;9.9992020272414;1.2503070811028125;0.03502014936061675;0.03501519346534319;0.9427321226183571;-0.033008999758398654;0.9433114402724924;1.009865828233709
47.48638;1.0597172342343986;0.9997482754799268;0.9433020839383794;0.01326368773969054;0.012514675659177674;1.0608551794961407;1.0098712288245033;9.999189880561453;1.2503079616022892;0.0350201071947163;0.03501527549591479;0.9427303368497019;-0.033008999319980685;0.9433084420599291;1.009865465042715
47.49638;1.0597149213035602;0.9997482716108477;0.9432980936693689;0.013263676114762963;0.012514689680343498;1.0608551626147313;1.0098719248759274;9.999178065688652;1.2503088082762697;0.035020060682681646;0.03501536107027519;0.942728583187521;-0.033008998899483485;0.9433054629121975;1.009865235163391
47.50638;1.059712678799302;0.999748194333146;0.9432940313887233;0.013263665932520784;0.012514703062521802;1.0608549914764447;1.0098725893558622;9.999166639002786;1.2503096225010295;0.03502001008367409;0.03501544996633455;0.9427268590526838;-0.03300899849811831;0.9433025135788318;1.0098651331100092
47.51638;1.059710510028806;0.9997480342692479;0.9432899060168135;0.013263657377336136;0.012514715811519079;1.0608546623505821;1.0098732231310275;9.999155638443456;1.250310402893904;0.03501995567585927;0.03501554199544137;0.9427251614690092;-0.033008998117675756;0.9432996048144321;1.0098651527735003
47.52638;1.059708418681116;0.9997477820643716;0.943285724518116;0.013263650616151796;0.01251472791666586;1.0608541743685853;1.0098738272578776;9.999145084173756;1.2503111454551195;0.035019897763445426;0.03501563701376768;0.9427234875867975;-0.03300899776080681;0.9432967475563194;1.0098652885830128
47.53638;1.0597064077898124;0.9997474295591885;0.943281492446798;0.013263645789582851;0.012514739351199492;1.0608535301177973;1.0098744014954941;9.999134990990461;1.2503118453696718;0.035019836656292366;0.03501573488071347;0.942721834527531;-0.0330089974309982;0.9432939523315851;1.0098655353931718
47.54638;1.0597044784924066;0.9997469710855197;0.9432772145301205;0.013263643004969423;0.012514750060187842;1.0608527338816165;1.009874944054934;9.999125378838015;1.2503124984089773;0.035019772644254266;0.035015835390776774;0.9427201993255013;-0.03300899713236848;0.94329122849548;1.0098658880713363
47.55638;1.0597026302051464;0.9997464034382093;0.9432728950069488;0.013263642346024944;0.012514759958561597;1.060851789471454;1.0098754528232128;9.999116278891753;1.2503131011297026;0.035019706026098066;0.03501593827239709;0.9427185795686259;-0.03300899686909685;0.9432885834826878;1.0098663416220517
47.56638;1.059700862034524;0.9997457246997982;0.9432685376697464;0.013263643878999625;0.012514768942799332;1.0608506995615008;1.0098759260011487;9.999107740018598;1.2503136513544755;0.03501963716914551;0.03501604324537313;0.9427169734977314;-0.03300899664478614;0.9432860217469694;1.0098668913129358
47.57638;1.0596991739187767;0.9997449333951248;0.9432641461205548;0.013263647639087207;0.012514776910823734;1.0608494661759431;1.009876362411539;9.999099832122836;1.2503141483746358;0.035019566517780425;0.035016150052752784;0.9427153793331464;-0.033008996462293105;0.9432835440369667;1.0098675325165436
47.58638;1.059697567388702;0.9997440283536707;0.943259724188864;0.013263653624293268;0.012514783780754898;1.0608480911078886;1.0098767623670704;9.999092642106715;1.2503145920209624;0.03501949453971229;0.035016258470157845;0.9427137948304125;-0.03300899632382122;0.9432811480068357;1.0098682608235152
47.59638;1.0596960459187141;0.9997430088453013;0.9432552762974187;0.013263661805905132;0.012514789498211606;1.0608465760816161;1.0098771277851653;9.999086262834824;1.2503149815418182;0.03501942165924819;0.03501636830085591;0.9427122177245804;-0.033008996230873874;0.9432788295665933;1.0098690721791839
47.60638;1.0596946139947683;0.9997418750947311;0.943250808134406;0.013263672137012825;0.012514794037165192;1.0608449231029788;1.0098774605703953;9.999080774773873;1.2503153155870201;0.035019348220509644;0.03501647933961042;0.9427106459683661;-0.033008996184214726;0.9432765833466151;1.0098699621405136
47.61638;1.0596932748925818;0.9997406287962638;0.9432463272095261;0.013263684557204197;0.012514797404093161;1.0608431350078609;1.009877760945718;9.999076227175685;1.2503155936182762;0.035019274484681444;0.03501659135681379;0.9427090768534906;-0.033008996183959576;0.9432744023309388;1.0098709250941713
47.62638;1.0596920289466953;0.9997392726702302;0.9432418427740614;0.013263698995475429;0.012514799647944993;1.060841215949578;1.0098780277619124;9.999072632808279;1.2503158167569535;0.035019200643791354;0.0350167041267843;0.942707506580608;-0.03300899622956146;0.9432722782582498;1.0098719547923956
47.63638;1.0596908745490161;0.9997378097696659;0.9432373654444565;0.013263715373546002;0.012514800861759117;1.060839171500004;1.0098782604532215;9.999069981044492;1.2503159860844584;0.0350191268503013;0.035016817451761204;0.9427059314858273;-0.03300899631983494;0.943270203288653;1.009873045021394
47.64638;1.05968981123641;0.9997362438015516;0.9432329066599985;0.013263733615299075;0.012514801162876158;1.0608370085033358;1.0098784605916147;9.999068257368434;1.2503161003968934;0.03501905324873153;0.03501693117650589;0.9427043497882388;-0.03300899645320839;0.943268171340187;1.009874189313668
47.65638;1.0596888414781493;0.9997345794528752;0.9432284777332031;0.013263753650748236;0.012514800673231099;1.0608347349427798;1.0098786316921606;9.999067453826504;1.250316156584303;0.03501897998617051;0.03501704519168351;0.9427027622405603;-0.03300899662776865;0.943266177512237;1.009875380992422
47.66638;1.0596879698029522;0.9997328219772267;0.943224089122085;0.013263775403536763;0.012514799514938665;1.0608323591375541;1.0098787776939977;9.999067562534911;1.250316151936084;0.03501890721324771;0.03501715939908979;0.9427011716977701;-0.03300899684098499;0.9432642170371802;1.0098766137274207
47.67638;1.0596872016872263;0.9997309769768364;0.9432197510185631;0.013263798779887691;0.012514797804812945;1.0608298884236302;1.0098789013845668;9.999068562576637;1.2503160853065287;0.03501883508674301;0.03501727365533291;0.9426995826778005;-0.03300899708976341;0.9432622858066222;1.00987788131657
47.68638;1.0596865435394276;0.9997290503678088;0.9432154747501755;0.013263823676953208;0.01251479564604323;1.0608273290133237;1.0098790041413654;9.999070423073249;1.250315956511731;0.03501876378062155;0.03501738773181785;0.9426980008914222;-0.033008997371060035;0.943260381075413;1.0098791772940354
47.69638;1.0596860021895593;0.999727048406144;0.9432112732866206;0.013263850001050488;0.01251479312950579;1.0608246869704998;1.0098790867798826;9.999073119836304;1.2503157658165203;0.03501869350205295;0.03501750133883874;0.9426964324524438;-0.03300899768243689;0.9432585007993753;1.0098804952709883
47.70638;1.0596855840863089;0.9997249781999636;0.9432071604999909;0.013263877684526795;0.012514790341894453;1.060821968686699;1.0098791499614288;9.999076644422574;1.250315513883915;0.03501862447683679;0.03501761421355934;0.9426948829418595;-0.03300899802201861;0.9432566429237044;1.0098818293889091
47.71638;1.0596852949954019;0.9997228481584546;0.9432031498741872;0.0132639066938474;0.012514787370853786;1.0608191806902176;1.0098791946445576;9.999081002773666;1.250315201612904;0.03501855692539119;0.03501772617553384;0.9426933561403622;-0.033008998388061844;0.9432548057009644;1.009883174753919
47.72638;1.0596851393339166;0.9997206680057814;0.9431992526754789;0.013263937016786138;0.01251478430697104;1.0608163288992027;1.0098792231220752;9.999086212178216;1.2503148304281277;0.035018491072192987;0.035017837086032844;0.9426918530559029;-0.03300899877870456;0.9432529878113641;1.0098845279910575
47.73638;1.0596851197389596;0.9997184485182448;0.9431954759553106;0.013263968640756334;0.01251478124575096;1.0608134173218444;1.0098792388846891;9.999092299992387;1.250314402999948;0.035018427142853414;0.035017946767386794;0.9426903721987241;-0.033008999192093026;0.9432511871979484;1.009885887417162
47.74638;1.0596852374986405;0.9997162008911643;0.9431918218103805;0.013264001546269725;0.0125147782837277;1.060810447903733;1.0098792448903635;9.999099300573171;1.2503139236509044;0.03501836533506553;0.035018054963596196;0.9426889105321689;-0.0330089996267751;0.9432494001382391;1.0098872523989886
47.75638;1.0596854932828748;0.9997139360719886;0.9431882889219462;0.013264035706196107;0.012514775507669178;1.060807422483987;1.0098792426452756;9.999107246982213;1.2503133984157324;0.03501830582282915;0.03501816135599776;0.9426874638402014;-0.03300900008198528;0.9432476221066943;1.0098886221063874
47.76638;1.0596858878148763;0.9997116645175107;0.9431848750008234;0.013264071072252432;0.012514772985902091;1.0608043448093603;1.009879233389606;9.999116162121545;1.2503128345012502;0.035018248793198245;0.03501826562620084;0.9426860265461291;-0.03300900055733899;0.9432458497593261;1.0098899944077269
47.77638;1.0596864218948385;0.9997093961711909;0.9431815776121965;0.013264107566036465;0.012514770765810026;1.0608012209421227;1.0098792189670376;9.999126053506258;1.2503122387460681;0.03501819446070635;0.035018367534467174;0.9426845921999002;-0.03300900105221298;0.9432440828553519;1.0098913654118682
47.78638;1.059687095860596;0.9997071399995492;0.9431783940192855;0.01326414509334971;0.012514768878514925;1.0607980587703856;1.009879200371952;9.999136910682065;1.2503116165646222;0.03501814303571574;0.035018466934692676;0.9426831545549693;-0.033009001565578754;0.943242324807661;1.009892729729582
47.79638;1.0596879089918796;0.9997049036736897;0.9431753217891256;0.013264183560169972;0.012514767347772375;1.0607948670705678;1.009879176000058;9.999148707508343;1.2503109728315749;0.035018094685745994;0.035018563732881244;0.9426817081584483;-0.0330090020965364;0.9432405810758254;1.0098940811940644
47.80638;1.0596888590404216;0.9997026949194887;0.9431723591526783;0.013264222870442054;0.01251476619208297;1.0607916540706803;1.0098791422937867;9.999161407514606;1.250310313154327;0.03501804951298375;0.03501865786829593;0.9426802486460447;-0.033009002644939986;0.9432388571912989;1.0098954136814713
47.81638;1.0596899422946722;0.99970052327253;0.9431695043641483;0.013264262914181786;0.012514765412663935;1.0607884266055392;1.0098790962617907;9.999174961242746;1.250309643747659;0.03501800751802435;0.035018749321714684;0.9426787731504076;-0.03300900321144307;0.9432371582410007;1.0098967218513415
47.82638;1.0596911544335992;0.99969839975691;0.943166754602749;0.013264303553172947;0.012514764978911897;1.0607851902672314;1.0098790370402366;9.999189299146176;1.2503089709441133;0.035017968575558;0.035018838117517014;0.9426772804040936;-0.03300900379721151;0.9432354884088417;1.009898001826212
47.83638;1.0596924917377641;0.9996963347285476;0.9431641054632048;0.013264344609779467;0.012514764834748348;1.0607819495067319;1.0098789652719062;9.99920433735475;1.2503083015854364;0.035017932476170216;0.03501892430414621;0.942675770363024;-0.033009004403701046;0.9432338495998757;1.0098992518003471
47.84638;1.0596939518290003;0.9996943355486179;0.9431615525103979;0.013264385867440708;0.012514764918609977;1.0607787080411601;1.0098788819469686;9.999219992304166;1.250307643580151;0.03501789899173105;0.035019007909447654;0.9426742434911286;-0.03300900503246346;0.943232240842132;1.0099004722119953
47.85638;1.0596955338476244;0.9996924060085056;0.9431590932223924;0.013264427082555787;0.012514765169562327;1.060775470115;1.0098787880016682;9.999236188438099;1.2503070061887884;0.03501786788896807;0.035019088904283714;0.9426726995959059;-0.033009005685002105;0.9432306592867978;1.0099016651363664
47.86638;1.0596972379776566;0.9996905481743388;0.9431567265983132;0.013264468011006688;0.012514765524432587;1.0607722412867184;1.0098786840371368;9.99925286107972;1.2503063999024446;0.035017838916536884;0.03501916721410552;0.9426711364183182;-0.0330090063625243;0.9432291017705517;1.0099028331453113
47.87638;1.0596990640272341;0.9996887644995623;0.9431544517895539;0.013264508441927;0.012514765921024212;1.0607690283124303;1.009878570117792;9.999269958741271;1.2503058353008913;0.03501781182822638;0.03501924276594492;0.9426695491816108;-0.03300900706551875;0.9432275656348874;1.0099039785286459
47.88638;1.059701010157954;0.9996870584342702;0.9431522674401567;0.013264548212494605;0.012514766302371218;1.0607658387482417;1.0098784466302608;9.999287439759096;1.2503053220002498;0.035017786415127254;0.035019315518971424;0.9426679320670076;-0.03300900779365317;0.9432260488506841;1.0099051029043806
47.89638;1.059703072713603;0.9996854341041945;0.943150171170904;0.013264587204928447;0.012514766616733387;1.060762680214094;1.0098783154520246;9.999305265791733;1.2503048686995428;0.035017762494067184;0.035019385453034;0.9426662805005734;-0.03300900854605538;0.9432245505022944;1.0099062063052902
47.90638;1.0597052470807067;0.9996838955935504;0.9431481594805812;0.013264625337261296;0.012514766815706548;1.060759559621603;1.009878180387166;9.999323396382266;1.250304483292887;0.035017739893335856;0.035019452551472124;0.9426645924781636;-0.03300900932134408;0.9432230710345536;1.0099072864887544
47.91638;1.0597075292022429;0.9996824461103333;0.9431462283785182;0.013264662546401651;0.01251476685073165;1.0607564832354672;1.0098780472135227;9.999341783396563;1.250304172454606;0.0350177184834825;0.03501951681920442;0.9426628689604845;-0.033009010117438585;0.9432216116286172;1.0099083391549009
47.92638;1.0597099163176669;0.9996810881946757;0.9431443739159046;0.013264698774632771;0.012514766665268367;1.060753457276823;1.0098779227770691;9.999360372496225;1.2503039407360181;0.035017698189637486;0.03501957831728909;0.9426611137922276;-0.033009010931831596;0.9432201734877361;1.0099093578656053
47.93638;1.0597124062484056;0.99967982419852;0.9431425925124044;0.013264733960226933;0.012514766186153116;1.0607504875717553;1.0098778134008561;9.999379115131042;1.2503037897813802;0.0350176789439872;0.0350196371684739;0.9426593328158926;-0.033009011762148016;0.9432187571754351;1.0099103335615027
47.94638;1.059714996542891;0.9996786556596098;0.9431408814211252;0.01326476802062098;0.012514765320558055;1.060747577990097;1.0098777249074768;9.9993979786964;1.250303718960623;0.035017660649826;0.0350196935180188;0.9426575324549604;-0.033009012606279746;0.9432173623113096;1.0099112546069775
47.95638;1.0597176841278348;0.9996775828246889;0.9431392393672574;0.013264800843367475;0.012514763960612822;1.0607447290277214;1.009877664182388;9.99941694550668;1.2503037270743547;0.03501764319329163;0.035019747478391094;0.942655718474932;-0.0330090134623145;0.9432159877618453;1.0099121077718243
47.96638;1.0597204651543894;0.9996766040745314;0.9431376672327113;0.013264832305757823;0.012514761994513455;1.0607419381234504;1.0098776397010667;9.999436006703444;1.2503038133190303;0.03501762645647303;0.035019799115344336;0.9426538955033547;-0.033009014328583594;0.9432146318510827;1.0099128801294157
47.97638;1.0597233350458235;0.9996757150819848;0.9431361682384729;0.013264862309816664;0.012514759318139895;1.0607392020172646;1.0098776606625781;9.999455164623088;1.2503039769855644;0.03501761031487494;0.03501984848295598;0.9426520680732103;-0.0330090152034403;0.9432132929541122;1.0099135609972176
47.98638;1.0597262885239611;0.9996749101406717;0.9431347471731386;0.013264890800947799;0.012514755842049783;1.0607365192079061;1.0098777364353768;9.999474438502865;1.2503042162569054;0.035017594643230315;0.03501989565282544;0.9426502424929425;-0.03300901608476771;0.9432119699130362;1.0099141429965217
47.99638;1.0597293194450954;0.9996741845191799;0.9431334086538115;0.013264917759053692;0.012514751491936926;1.0607338907027857;1.009877876065784;9.999493854900912;1.2503045266656536;0.03501757932174167;0.03501994071610159;0.9426484269948331;-0.03300901696961052;0.9432106616938843;1.009914622032855
48.00638;1.0597324207341188;0.9996735349667558;0.9431321550217261;0.013264943181109134;0.012514746208287695;1.0607313189404461;1.0098780869646278;9.999513433309568;1.250304901049344;0.03501756423747936;0.03501998376308811;0.9426466297001036;-0.033009017854082764;0.9432093675778019;1.0099149967201018
48.01638;1.0597355847243217;0.9996729592624822;0.9431309853973091;0.013264967074423912;0.012514739951041182;1.0607288058828586;1.009878374206551;9.999533186725616;1.250305331261099;0.03501754931093475;0.03502002484694977;0.9426448570006116;-0.03300901873373367;0.9432080882788334;1.0099152675118146
48.02638;1.0597388038492872;0.9996724565172411;0.9431298967783341;0.013264989453387766;0.012514732694499799;1.0607263518894587;1.0098787413905639;9.999553129120075;1.25030580990003;0.03501753452760228;0.03502006396899289;0.94264311396543;-0.03300901960429689;0.9432068267510262;1.0099154355329514
48.03638;1.0597420709965948;0.9996720278332047;0.9431288858620617;0.013265010333109712;0.012514724413295668;1.060723956282367;1.0098791915841538;9.99957327951857;1.2503063313657112;0.03501751992995438;0.03502010109701358;0.942641405438733;-0.03300902046223211;0.9432055877116104;1.0099155027138638
48.04638;1.0597453790958062;0.9996716758157206;0.9431279498461272;0.01326502973325808;0.012514715079171379;1.0607216191307436;1.0098797273843434;9.999593665992059;1.2503068911389088;0.035017505592419854;0.03502013617158049;0.942639736192952;-0.03300902130485044;0.9432043761624449;1.0099154735191533
48.05638;1.059748720575606;0.9996714029901711;0.9431270861508663;0.013265047687153655;0.01251470465516087;1.06071934216963;1.0098803509483592;9.999614329014284;1.250307483508954;0.035017491613552956;0.035020169094994245;0.9426381106610087;-0.033009022130292984;0.9432031960249249;1.009915355445296
48.06638;1.0597520872407071;0.9996712110596487;0.9431262921107305;0.013265064234915115;0.012514693084034426;1.060717127639886;1.0098810645632286;9.99963531255314;1.250308101398475;0.03501747810689486;0.03502019976399764;0.9426365329921175;-0.03300902293733911;0.9432020496204205;1.009915157636738
48.07638;1.059755470543984;0.9996711016001113;0.9431255658272253;0.013265079409411351;0.012514680294763677;1.060714977225854;1.0098818709633646;9.999656642966041;1.2503087389539973;0.035017465171472265;0.03502022813920149;0.9426350068255108;-0.033009023725119525;0.9432009381988026;1.0099148892146461
48.08638;1.0597588619749851;0.9996710766886912;0.9431249077647367;0.013265093239811633;0.012514666212089052;1.060712892349766;1.0098827727600879;9.999678319358015;1.2503093926983966;0.03501745286753693;0.03502025426973176;0.9426335345294297;-0.033009024493095146;0.9431998629034076;1.0099145574177553
48.09638;1.0597622534069948;0.9996711384909743;0.9431243205686868;0.013265105766852433;0.012514650751228429;1.0607108744504161;1.0098837717597755;9.999700321137205;1.2503100595844432;0.03501744121346303;0.035020278265459844;0.942632116284857;-0.0330090252411465;0.9431988251543106;1.0099141665453346
48.10638;1.0597656382316987;0.999671288567047;0.9431238067680817;0.013265117050314143;0.012514633820062675;1.0607089252732842;1.0098848689000297;9.999722610746977;1.2503107351119345;0.03501743019322338;0.035020300269126926;0.9426307493811685;-0.03300902596924563;0.9431978268494321;1.009913719414463
48.11638;1.0597690128477832;0.9996715275526143;0.9431233669493456;0.013265127166749964;0.01251461533894595;1.0607070478890208;1.0098860643678735;9.99974513251843;1.2503114142648828;0.03501741977367737;0.03502032043929027;0.9426294287579626;-0.03300902667682117;0.9431968712036926;1.0099132195910785
48.12638;1.0597723762707048;0.9996718549450065;0.9431229996745006;0.013265136199000223;0.01251459525720954;1.0607052477012417;1.0098873573112244;9.999767823902706;1.2503120938730374;0.03501740991602674;0.03502033892691472;0.9426281489189522;-0.03300902736266575;0.9431959634136908;1.0099126717842093
48.13638;1.0597757276714816;0.9996722693661767;0.9431227024051342;0.013265144229141287;0.012514573550029738;1.0607035324421896;1.0098887451578669;9.999790629224536;1.2503127728846377;0.0350174005693554;0.035020355857288195;0.9426269054000385;-0.033009028025574205;0.9431951103438093;1.0099120810142228
48.14638;1.059779063879231;0.9996727694264056;0.9431224723311843;0.013265151339533432;0.01251455020171712;1.060701910784864;1.0098902237364917;9.999813505473831;1.2503134502473428;0.03501739167616593;0.035020371336640016;0.9426256954093706;-0.03300902866480903;0.9431943199972951;1.0099114519836077
48.15638;1.0597823790230851;0.9996733540747662;0.9431223066787615;0.013265157598817934;0.012514525194913764;1.0607003905682082;1.009891789024281;9.99983642288148;1.2503141233991457;0.03501738319151518;0.03502038544931749;0.942624518415358;-0.033009029280069414;0.9431936011014221;1.0099107887308412
48.16638;1.059785666480882;0.9996740224690974;0.9431222028027394;0.013265163040611901;0.01251449851646034;1.0606989783643985;1.0098934386548544;9.999859356546017;1.2503147886531265;0.035017375081025565;0.03502039822101457;0.9426233762463971;-0.03300902987148983;0.9431929622630814;1.0099100947192208
48.17638;1.0597889203347666;0.9996747742614474;0.9431221583893793;0.0132651676694104;0.012514470171261826;1.0606976801564365;1.0098951715243203;9.999882278752583;1.2503154419434097;0.03501736730703555;0.035020409598643255;0.9426222731726108;-0.03300903043970259;0.9431924111691352;1.0099093738249234
48.18638;1.0597921343073118;0.9996756102575396;0.9431221717664537;0.01326517148401192;0.01251444019173954;1.0606965020533698;1.0098969867543428;9.999905164868222;1.250316078591248;0.03501735982576432;0.03502041948744835;0.9426212164328843;-0.0330090309855423;0.9431919545888798;1.0099086314006724
48.19638;1.0597952999943299;0.999676533400947;0.9431222418890322;0.013265174493170332;0.012514408639303087;1.060695451773957;1.0098988837363367;9.99992800073409;1.2503166931037553;0.03501735259634888;0.03502042782593751;0.9426202160011276;-0.0330090315094763;0.9431915988709122;1.0099078736377107
48.20638;1.0597984070173168;0.9996775495699081;0.9431223681955885;0.013265176730798123;0.012514375594158167;1.060694540346062;1.0099008630801514;9.999950784313288;1.2503172804908746;0.03501734559706093;0.035020434641543655;0.9426192836893258;-0.03300903201140476;0.9431913504363442;1.0099071057412419
48.21638;1.05980144446814;0.9996786669674886;0.9431225508159082;0.01326517826983249;0.012514341138685558;1.0606937814368038;1.009902926978971;9.999973523738028;1.2503178375302006;0.03501733882438908;0.03502044003439137;0.9426184323714432;-0.03300903249110215;0.9431912162195817;1.0099063314909975
48.22638;1.0598044017320845;0.9996798944571197;0.943122790529589;0.01326517921545863;0.012514305360900112;1.0606931889772737;1.0099050785093575;9.999996233460626;1.2503183621715164;0.03501733228571533;0.035020444115933004;0.9426176749137708;-0.03300903294860741;0.9431912034032988;1.0099055543666835
48.23638;1.0598072685978717;0.9996812403645953;0.9431230883688466;0.013265179680738008;0.012514268378873844;1.0606927758074267;1.009907320890123;10.000018936790877;1.2503188533403524;0.03501732602454316;0.035020446976530915;0.9426170228653724;-0.0330090333840365;0.9431913177548062;1.009904778247707
48.24638;1.0598100353577091;0.9996827118797437;0.9431234454260496;0.013265179768970826;0.012514230350494015;1.0606925532650766;1.009909657480787;10.000041668476891;1.2503193123177712;0.03501732012681363;0.03502044868525041;0.9426164855471955;-0.03300903379739954;0.9431915618724012;1.0099040071566325
48.25638;1.059812693431554;0.999684314020795;0.9431238627765927;0.013265179570950742;0.012514191456088234;1.0606925305187134;1.0099120919423772;10.000064467200428;1.250319742434948;0.03501731466316521;0.035020449279934224;0.9426160697599937;-0.03300903418887121;0.943191934908436;1.009903244990466
48.26638;1.0598152364535882;0.9996860484100318;0.9431243413942679;0.013265179155530148;0.012514151872178107;1.0606927135921826;1.009914627100809;10.00008736006494;1.2503201467979486;0.03501730964703922;0.0350204487490697;0.942615779913386;-0.033009034558947985;0.9431924330097661;1.0099024956551033
48.27638;1.0598176607819416;0.9996879137693826;0.9431248821672855;0.013265178559327406;0.012514111760016863;1.0606931044757535;1.009917263036363;10.000110340997699;1.2503205274816565;0.03501730505866685;0.03502044701830662;0.9426156184240143;-0.033009034908217286;0.9431930493605021;1.0099017626897124
48.28638;1.0598199646855941;0.9996899085319358;0.9431254859490635;0.013265177808056333;0.012514071272080677;1.0606937011304254;1.0099199968775148;10.000133362131129;1.2503208859161947;0.035017300880055606;0.035020443944532235;0.9426155864362803;-0.03300903523727763;0.9431937747567599;1.009901048041285
48.29638;1.0598221466919473;0.9996920329470372;0.9431261531562494;0.013265176942490018;0.012514030552192216;1.0606944987880076;1.009922824112034;10.000156356730411;1.250321222070716;0.035017297104968016;0.03502043933341656;0.9426156850861281;-0.03300903554693953;0.9431945994933315;1.0099003516015808
48.30638;1.0598242046349151;0.9996942887114971;0.9431268832218195;0.013265176005322659;0.012513989719719724;1.060695491659294;1.0099257392094878;10.000179270401262;1.2503215332278217;0.03501729374769142;0.035020432985445056;0.9426159169287647;-0.03300903583832872;0.9431955146657978;1.009899672207439
48.31638;1.0598261363822852;0.9996966772560626;0.9431276750284405;0.013265175016526567;0.012513948856125676;1.0606966740247858;1.0099287354211008;10.00020206950146;1.2503218151772109;0.03501729085036549;0.03502042474912564;0.9426162857805146;-0.03300903611287526;0.9431965114466011;1.0098990085640163
48.32638;1.059827941080316;0.999699198665998;0.943128527464521;0.013265173977396353;0.01251390801498307;1.060698040107157;1.00993180482822;10.000224732335832;1.2503220658202665;0.03501728846447128;0.035020414558877354;0.9426167946848737;-0.03300903637229047;0.9431975801528933;1.0098983593186057
48.33638;1.0598296196960162;0.9997018520169512;0.9431294389530711;0.013265172893058959;0.012513867244553339;1.0606995834046367;1.009934938548145;10.000247246357533;1.2503222870992639;0.03501728663235948;0.03502040245177494;0.9426174440423819;-0.03300903661855931;0.9431987105746992;1.0098977232932702
48.34638;1.05983117542182;0.9997046364618147;0.9431304072862143;0.013265171787460773;0.012513826594181241;1.060701297209106;1.0099381265430176;10.000269617141985;1.250322483846809;0.035017285384783804;0.03502038854555391;0.9426182314557835;-0.03300903685397692;0.9431998924735989;1.0098970997921861
48.35638;1.0598326136935239;0.9997075521216391;0.9431314302087805;0.013265170699185638;0.012513786116751144;1.0607031759554457;1.009941357629556;10.000291874010424;1.2503226626212605;0.03501728472947973;0.03502037297096243;0.9426191534376919;-0.03300903708102702;0.9432011150862009;1.0098964881416461
48.36638;1.05983394044547;0.9997106000638962;0.9431325058591589;0.013265169661716938;0.012513745882290612;1.0607052157800931;1.0099446204037095;10.000314060980338;1.2503228316848196;0.03501728463912093;0.03502035581970262;0.942620207148775;-0.03300903730223759;0.9432023664404027;1.0098958874074875
48.37638;1.0598351598624451;0.9997137807985796;0.9431336334815976;0.01326516869078679;0.012513705981729172;1.0607074141191284;1.009947904354626;10.000336222514033;1.2503230007330253;0.03501728505228844;0.03502033715282396;0.9426213905088267;-0.033009037520118564;0.9432036347372394;1.0098952967756185
48.38638;1.0598362741426406;0.9997170927300525;0.9431348140544481;0.013265167791187117;0.012513666514146407;1.0607097685975946;1.0099512004324964;10.000358393042507;1.250323179764103;0.03501728587340619;0.03502031702842032;0.9426227017691285;-0.03300903773687666;0.9432049113590071;1.0098947157193394
48.39638;1.0598372851241242;0.9997205321508277;0.943136049652908;0.013265166960701302;0.012513627574736149;1.0607122751613491;1.0099545013942721;10.000380585680372;1.2503233776634775;0.035017286969226694;0.03502029551532337;0.942624139480403;-0.033009037954191724;0.9432061917137768;1.0098941440436382
48.40638;1.0598381958375784;0.9997240938626953;0.9431373421860516;0.013265166184163651;0.012513589250888956;1.060714926601983;1.0099578019065945;10.000402782381622;1.2503236012105534;0.03501728816848034;0.03502027269746269;0.9426257026373893;-0.033009038173403976;0.9432074730321907;1.0098935819768202
48.41638;1.0598390106104045;0.9997277723956904;0.9431386926966081;0.013265165441114599;0.012513551617850921;1.0607177137145887;1.0099610981211105;10.000424933208672;1.2503238545833837;0.03501728925311406;0.03502024865791293;0.9426273912606586;-0.03300903839577551;0.9432087524171613;1.009893029988876
48.42638;1.0598397345476491;0.9997315640729817;0.9431401010358871;0.013265164726745046;0.012513514733768938;1.0607206283221235;1.0099643871778659;10.000446964616701;1.2503241394369673;0.03501728994109976;0.03502022345760914;0.9426292068074775;-0.03300903862242946;0.943210026917805;1.0098924887494631
48.43638;1.0598403739029219;0.9997354676661216;0.9431415651921758;0.01326516405979456;0.012513478643950849;1.0607236640491;1.0099676673797555;10.00046879318949;1.2503244560513638;0.035017289889904955;0.03502019714579987;0.9426311514536038;-0.03300903885390442;0.9432112942339214;1.0098919593208315
48.44638;1.0598409367305115;0.9997394833399424;0.9431430807357398;0.013265163466798284;0.012513443385343704;1.060726814567941;1.0099709387030502;10.000490338916721;1.2503248045702335;0.035017288728475655;0.03502016978493279;0.942633227234766;-0.03300903908969624;0.9432125532105744;1.0098914430036212
48.45638;1.0598414328692696;0.9997436119293662;0.9431446414868659;0.013265162965483197;0.012513408983117306;1.060730073184541;1.009974202124356;10.000511530812945;1.2503251850707164;0.03501728610088549;0.03502014146128394;0.9426354363306775;-0.033009039328276334;0.9432138040952602;1.0098909409223287
48.46638;1.059841873126122;0.9997478545533947;0.9431462408673128;0.013265162568338302;0.012513375451440281;1.060733433524389;1.0099774581137433;10.000532302189772;1.25032559767168;0.03501728171201118;0.035020112276125816;0.9426377814563136;-0.0330090395676235;0.9432150478476656;1.0098904535040356
48.47638;1.0598422679411332;0.9997522120325217;0.9431478724343288;0.013265162293641074;0.01251334279765032;1.0607368887651902;1.0099807060504649;10.000552580946819;1.250326043305983;0.03501727535517178;0.03502008232290599;0.9426402649464539;-0.03300903980585287;0.9432162854831317;1.0098899800703327
48.48638;1.0598426268753547;0.9997566843368961;0.9431495297928463;0.013265162172104326;0.012513311021287998;1.060740430860029;1.0099839440183755;10.000572284071922;1.2503265241730463;0.035017266894208796;0.03502005167651352;0.9426428878149924;-0.03300904004142308;0.9432175187851072;1.0098895196836966
48.49638;1.059842959102149;0.9997612700157265;0.9431512070070832;0.013265162250300019;0.012513280110669633;1.0607440508568597;1.0099871679854737;10.000591318983107;1.2503270436224858;0.03501725621739373;0.035020020410313435;0.9426456496763558;-0.033009040272843466;0.9432187507371416;1.0098890729622303
48.50638;1.0598432737552177;0.999765965954921;0.9431528991995993;0.01326516258368465;0.012513250039428592;1.0607477390851978;1.0099903713947227;10.000609588313734;1.2503276049985155;0.035017243228309694;0.03501998862877613;0.9426485483575234;-0.033009040498305234;0.9432199843574218;1.0098886422792706
48.51638;1.0598435801160595;0.9997707677029012;0.943154602480659;0.013265163216812374;0.012513220766055431;1.0607514851658382;1.0099935460489984;10.000626996612791;1.2503282096592359;0.035017227892268805;0.03501995647386102;0.9426515798109344;-0.033009040715599694;0.9432212216951775;1.009888230065233
48.52638;1.059843887321289;0.9997756694957717;0.9431563135290993;0.013265164163122142;0.012513192241483187;1.0607552780262;1.009996683556345;10.000643461036178;1.2503288561934702;0.03501721026312042;0.035019924082439244;0.9426547388212891;-0.033009040922333734;0.9432224642096381;1.00988783822463
48.53638;1.0598442034489994;0.9997806635541567;0.9431580294199979;0.01326516539829115;0.012513164421720211;1.0607591060690285;1.0099997761491306;10.000658922068197;1.2503295412839512;0.035017190457156115;0.035019891548520116;0.9426580189510635;-0.03300904111624154;0.9432237128130705;1.009887469186036
48.54638;1.059844535509231;0.9997857397231973;0.9431597474982278;0.013265166869549955;0.012513137272375232;1.0607629579851747;1.0100028168821762;10.000673341806822;1.250330260488917;0.03501716863830999;0.035019858935225016;0.9426614120693483;-0.03300904129541546;0.9432249673390481;1.0098871260917341
48.55638;1.0598448898826156;0.9997908856907574;0.9431614652546436;0.01326516851063236;0.012513110759059433;1.0607668239065007;1.0100058000352974;10.00068669100346;1.2503310082370869;0.03501714502726832;0.03501982630310467;0.9426649093230132;-0.033009041458364335;0.9432262277090846;1.0098868119486406
48.56638;1.0598452716536009;0.9997960873348267;0.943163180453667;0.013265170251115496;0.012513084835856477;1.060770696374135;1.010008721606422;10.000698939163053;1.2503317774293738;0.035017119890831325;0.035019793717110115;0.9426685027733231;-0.03300904160381746;0.9432274954816758;1.009886529635947
48.57638;1.0598456840592676;0.9998013297909398;0.9431648906135343;0.013265172017145426;0.012513059447249172;1.0607745708663878;1.0100115794984241;10.000710049982708;1.2503325595845574;0.03501709352163845;0.035019761251791515;0.9426721850768518;-0.033009041730466364;0.9432287728115666;1.009886282534231
48.58638;1.059846128704909;0.9998065986550639;0.9431665913161918;0.013265173727057588;0.012513034542748422;1.0607784454815443;1.0100143731479903;10.00071998277018;1.2503333465783344;0.035017066228983235;0.03501972900572873;0.9426759479093255;-0.03300904183691004;0.9432300608925165;1.0098860742300482
