time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.59638;1.0598466058428153;0.9998118804267805;0.9431682752219921;0.013265175288204202;0.012513010082104606;1.0607823198814579;1.0100171023611542;10.000728699620556;1.2503341327527813;0.035017038306378055;0.035019697086862096;0.9426797820775268;-0.03300904192162193;0.9432313604214737;1.009885907942202
48.60638;1.059847115536545;0.999817163031297;0.9431699328618084;0.013265176601889613;0.01251298601340182;1.0607861944626187;1.010019766259461;10.000736165613612;1.2503349156457917;0.03501700997320069;0.03501966555889659;0.9426836788274959;-0.03300904198287207;0.9432326718857226;1.009885786588573
48.61638;1.0598476591983177;0.9998224362692718;0.9431715534465924;0.013265177572985145;0.012512962249610737;1.060790069611321;1.0100223630725607;10.000742346595723;1.2503356950272961;0.035016981371065625;0.03501963437962819;0.9426876302690833;-0.03300904201878237;0.943233994468556;1.0098857126205818
48.62638;1.0598482391085176;0.9998276913229295;0.9431731250787633;0.013265178109167861;0.012512938681334572;1.0607939445160954;1.010024890386045;10.000747214100388;1.250336470237624;0.035016952639202764;0.03501960337372834;0.9426916289496112;-0.033009042027404845;0.9432353257894558;1.0098856878089275
48.63638;1.059848856336361;0.9998329201652029;0.9431746359959532;0.013265178111066905;0.012512915209549513;1.0607978167596703;1.01002734557084;10.000750747356701;1.2503372379604698;0.03501692398312061;0.03501957227458629;0.9426956675739635;-0.03300904200676149;0.9432366630278459;1.0098857136830854
48.64638;1.059849510030829;0.9998381154662933;0.9431760766347165;0.01326517747239671;0.012512891767364255;1.0608016829861329;1.0100297258977422;10.000752935496553;1.2503379930586138;0.03501689566013239;0.03501954079221541;0.9426997392508147;-0.033009041954849216;0.9432380034273791;1.009885791717481
48.65638;1.0598501986082454;0.9998432703159135;0.9431774407124339;0.013265176086314296;0.012512868333652838;1.060805539257571;1.0100320278054942;10.000753789821268;1.250338730821462;0.03501686789324119;0.03501950864647779;0.9427038375620174;-0.03300904186950008;0.9432393434416518;1.009885923044696
48.66638;1.0598509205069735;0.9998483781181143;0.9431787247615782;0.013265173836126938;0.01251284493440162;1.0608093811971773;1.0100342462002423;10.00075335640833;1.250339448423645;0.03501684080541431;0.03501947559340205;0.942707956409071;-0.03300904174834004;0.943240678052038;1.0098861085062827
48.67638;1.0598516740109405;0.9998534333325823;0.9431799263648378;0.013265170584839371;0.012512821625831868;1.060813204444294;1.010036375008755;10.000751714714372;1.25034014609206;0.035016814435207225;0.035019441470511684;0.9427120906653852;-0.033009041588946596;0.9432420013929868;1.0098863487878074
48.68638;1.0598524581189175;0.999858432242574;0.9431810426016402;0.013265166191869153;0.012512798479739504;1.0608170046801328;1.0100384087182965;10.000748959335912;1.2503408270886793;0.03501678878205739;0.035019406207697876;0.9427162371871214;-0.033009041388912565;0.9432433082407209;1.0098866441062169
48.69638;1.0598532741329905;0.9998633727721851;0.9431820705127413;0.01326516053837829;0.01251277558353498;1.0608207775322434;1.0100403436761252;10.000745180457681;1.2503414956023768;0.03501676381897187;0.035019369783093154;0.9427203947888062;-0.03300904114588076;0.9432445949727637;1.0098869934117727
48.70638;1.0598541249795022;0.9998682532300193;0.9431830086904094;0.013265153542653854;0.012512753045792916;1.0608245193804786;1.0100421783384226;10.000740461651207;1.250342154444859;0.03501673947795763;0.0350193321833758;0.9427245631801366;-0.03300904085776315;0.9432458591688996;1.0098873936957664
48.71638;1.0598550126506954;0.9998730704708139;0.9431838580521625;0.013265145173227624;0.012512730994939584;1.060828227850168;1.0100439124301395;10.000734888799407;1.250342804201537;0.0350167156429023;0.03501929337662941;0.9427287419851712;-0.033009040522933436;0.9432470990703075;1.0098878406408742
48.72638;1.059855937327551;0.9998778187912293;0.9431846214155232;0.013265135454483393;0.012512709569100843;1.0608319004130502;1.0100455459046163;10.000728553932174;1.250343444225453;0.03501669217630352;0.035019253274346886;0.9427329301580285;-0.03300904014016481;0.9432483139023654;1.0098883298190378
48.73638;1.0598568984622416;0.9998824906501997;0.9431853025410764;0.013265124464666427;0.012512688904653908;1.060835532869059;1.0100470789262979;10.0007215500667;1.2503440745134715;0.035016668965464626;0.03501921173496038;0.9427371255766991;-0.033009039708450955;0.9432495038982898;1.0098888568409097
48.74638;1.0598578954396514;0.9998870776094414;0.9431859054424595;0.013265112325968328;0.012512669125323627;1.0608391198700093;1.0100485125625376;10.000713959407095;1.2503446964545564;0.03501664594972776;0.0350191686024616;0.9427413251011877;-0.033009039226940276;0.943250669351633;1.0098894173328024
48.75638;1.0598589266855512;0.9998915699086696;0.9431864339963383;0.013265099179172702;0.012512650337400079;1.0608426561395976;1.0100498490517884;10.000705847554466;1.250345312419026;0.035016623106131135;0.035019123706019104;0.9427455247456441;-0.03300903869490373;0.9432518100150713;1.0098900071668384
48.76638;1.0598599877516521;0.9998959568374978;0.9431868912630853;0.01326508516299085;0.012512632630532384;1.0608461365764374;1.0100510915006313;10.000697273915472;1.2503459255002893;0.0350166004165211;0.03501907686090901;0.9427497201719609;-0.033009038111604626;0.9432529257823803;1.009890622468613
48.77638;1.0598610707767933;0.9999002286120662;0.9431872786156741;0.013265070413180665;0.01251261606773212;1.0608495558382822;1.0100522437327666;10.000688305220724;1.2503465391962034;0.03501657787924117;0.03501902793390879;0.9427539082542113;-0.03300903747644264;0.9432540175517726;1.00989126007545
48.78638;1.0598621669463568;0.9999043771793049;0.9431875950764107;0.013265055065240472;0.012512600675094906;1.0608529086330352;1.0100533112893104;10.000679020003624;1.250347155998527;0.03501655554685965;0.03501897692074823;0.9427580879278602;-0.033009036789572316;0.9432550872092655;1.009891918065727
48.79638;1.0598632695059949;0.9999083958166954;0.9431878368145334;0.013265039250278344;0.012512586456120358;1.0608561904807148;1.010054302576811;10.00066950271441;1.2503477753918508;0.03501653351467429;0.03501892395720073;0.942762258882708;-0.033009036052351816;0.943256137476567;1.009892595354524
48.80638;1.0598643743152976;0.9999122788137257;0.9431879967135978;0.013265023085021295;0.012512573417182265;1.060859397727898;1.0100552275934067;10.000659827520055;1.2503483939150322;0.03501651189372698;0.035018869271045854;0.9427664202568348;-0.0330090352671499;0.9432571720451872;1.0098932908570648
48.81638;1.0598654785462747;0.9999160206819208;0.9431880641912271;0.013265006666750892;0.012512561570050425;1.0608625269530296;1.0100560952220998;10.000650048561823;1.250349007922243;0.03501649082750237;0.035018813123572835;0.9427705708707437;-0.033009034436821204;0.9432581951738667;1.0098940027961467
48.82638;1.0598665796161497;0.9999196150340842;0.9431880257119503;0.013264990086769648;0.012512550914925322;1.0608655749034166;1.0100569124900083;10.000640205041956;1.2503496153827816;0.035016470502717625;0.03501875575269948;0.9427747095671515;-0.033009033564236234;0.9432592104246542;1.0098947284573558
48.83638;1.0598676745919857;0.9999230548885343;0.9431878662022887;0.01326497344032693;0.012512541434630906;1.060868539125692;1.010057685418887;10.00063031971613;1.2503502149640757;0.03501645110043426;0.03501869733622206;0.9427788348388515;-0.03300903265194241;0.9432602193357681;1.0098954649141139
48.84638;1.0598687591919909;0.9999263343050547;0.943187571041066;0.013264956815410796;0.012512533102975999;1.06087141886152;1.010058418822502;10.000620391106064;1.250350804922491;0.035016432731604055;0.03501863798610966;0.9427829446930278;-0.033009031702040614;0.9432612213426624;1.0098962101722122
48.85638;1.0598698268146045;0.9999294490085107;0.9431871277212224;0.013264940282102348;0.012512525892378768;1.060874215291244;1.0100591153476204;10.000610400647467;1.250351383294011;0.03501641543005105;0.03501857775936846;0.9427870367631511;-0.03300903071630494;0.9432622149089631;1.009896963584613
48.86638;1.0598708690780794;0.9999323954877539;0.9431865264115484;0.013264923884028479;0.012512519766365412;1.0608769308757868;1.0100597758375105;10.000600325293563;1.2503519481122176;0.035016399211322845;0.03501851669555027;0.9427911077309871;-0.03300902969638594;0.9432631983411988;1.0098977255919743
48.87638;1.0598718778610818;0.9999351702859043;0.9431857598314314;0.013264907623669088;0.012512514655892874;1.0608795687201915;1.0100604008741414;10.000590139214001;1.2503524969911934;0.03501638412078806;0.0350184548649105;0.9427951527400468;-0.03300902864413646;0.9432641700301886;1.009898497341981
48.88638;1.059872846951642;0.99993776999911;0.9431848231485835;0.013264891461790792;0.01251251045460201;1.0608821321878168;1.0100609913188505;10.000579814417193;1.2503530272992274;0.03501637020653286;0.03501839238090472;0.9427991659696403;-0.033009027561975206;0.9432651287045043;1.0098992798095978
48.89638;1.0598737720967;0.9999401918166645;0.9431837140881378;0.01326487534563625;0.012512507050086047;1.0608846249552044;1.0100615471551757;10.00056932470449;1.2503535368833179;0.03501635747642091;0.03501832937645391;0.9428031414586064;-0.0330090264528601;0.943266073299742;1.009900072267132
48.90638;1.0598746500043346;0.9999424350033216;0.9431824326457999;0.01326485924568809;0.01251250435265884;1.060887051694188;1.0100620665186908;10.000558645981393;1.250354024309697;0.03501634591441308;0.0350182659700538;0.9428070730083749;-0.03300902531989243;0.9432670023305735;1.0099008716928883
48.91638;1.0598754772589143;0.9999445021883463;0.9431809795320063;0.013264843162436486;0.012512502294980197;1.0608894184574789;1.0100625465883728;10.00054776019698;1.2503544890577492;0.035016335520841456;0.03501820223250977;0.9428109532492179;-0.03300902416590556;0.9432679138216441;1.0099016742317803
48.92638;1.0598762498598138;0.9999463989520098;0.9431793547116227;0.013264827102774804;0.012512500816273314;1.0608917318572688;1.0100629854160794;10.000536662840222;1.2503549312678233;0.03501632632358368;0.035018138179957886;0.9428147725892665;-0.0330090229931383;0.9432688060349236;1.00990247679146
48.93638;1.059876963561291;0.9999481326036047;0.9431775577731059;0.01326481107034383;0.012512499845507731;1.0608939978416005;1.0100633824325604;10.000525364955859;1.2503553504146463;0.03501631836413657;0.03501807381390015;0.9428185195678567;-0.033009021803056905;0.9432696777338015;1.0099032767121
48.94638;1.0598776141293509;0.9999497113804164;0.9431755891318233;0.013264795079821418;0.012512499289040208;1.0608962218925935;1.0100637372677916;10.000513891709963;1.2503557445601423;0.03501631168240052;0.03501800917259389;0.9428221830329011;-0.03300902059648755;0.9432705279177784;1.0099040699649104
48.95638;1.0598781971479456;0.99995114396763;0.9431734505652888;0.013264779163122985;0.012512499025646343;1.0608984101554986;1.0100640484323158;10.000502272766994;1.2503561108569565;0.03501630630875587;0.03501794436055926;0.942825753662036;-0.033009019373961855;0.9432713557904395;1.0099048493481138
48.96638;1.059878708614593;0.9999524393657739;0.9431711446973944;0.013264763367706288;0.012512498905664323;1.0609005692960942;1.0100643126726674;10.000490528867264;1.2503564462712902;0.035016302251512775;0.03501787954979699;0.9428292225452015;-0.03300901813600042;0.9432721607880128;1.0099056042297827
48.97638;1.0598791462647368;0.9999536071509219;0.9431686741979911;0.013264747755829552;0.0125124987527075;1.0609027056271714;1.010064524929531;10.000478671706539;1.2503567488285052;0.03501629949283237;0.035017814945634364;0.9428325785135093;-0.03300901688335476;0.9432729427031404;1.0099063225832272
48.98638;1.0598795101289369;0.9999546573758912;0.943166041958918;0.01326473238199219;0.012512498376519313;1.0609048250746795;1.0100646791227708;10.000466709242668;1.2503570188810047;0.035016298005323236;0.03501775074139753;0.9428358074637327;-0.03300901561719819;0.9432737022105456;1.009906993692151
48.99638;1.0598798027930154;0.9999555994371366;0.943163252262137;0.013264717257554258;0.012512497599196237;1.0609069329271434;1.010064770029569;10.00045464480165;1.250357258484215;0.03501629774978369;0.03501768709689622;0.9428388938738171;-0.03300901433894484;0.9432744413143678;1.0099076089396803
49.00638;1.0598800305080802;0.9999564407153206;0.9431603118734352;0.01326470234054234;0.012512496276443937;1.0609090334827496;1.0100647950068906;10.00044247932469;1.2503574705825709;0.03501629864694837;0.03501762413453329;0.94284182278386;-0.033009013049869064;0.9432751622956472;1.0099081605322375
49.01638;1.0598802044196607;0.9999571864622404;0.9431572297275601;0.013264687555648394;0.012512494300018787;1.0609111310703288;1.010064753556298;10.000430218291385;1.250357660124982;0.03501630055341563;0.03501756193332278;0.94284458141544;-0.03300901175107295;0.9432758655242202;1.0099086402914128
49.02638;1.0598803402106105;0.9999578405909079;0.9431540149934232;0.013264672818846822;0.012512491590158483;1.0609132309488827;1.0100646453359987;10.000417869339485;1.2503578343119872;0.03501630325069948;0.035017500529414686;0.9428471601876693;-0.033009010443729066;0.9432765492446992;1.0099090398433772
49.03638;1.0598804558894745;0.9999584061096654;0.9431506758237915;0.013264658040475634;0.01251248809027267;1.0609153388257233;1.0100644690412859;10.000405429960026;1.2503580007290083;0.035016306466209186;0.0350174399239614;0.9428495531598022;-0.03300900912916467;0.9432772118884664;1.0099093516532376
49.04638;1.0598805694930924;0.99995888573909;0.9431472203718526;0.013264643114421057;0.01251248376434637;1.0609174598800222;1.0100642232481614;10.000392884108228;1.2503581661862;0.03501630991444009;0.03501738006997025;0.9428517584684528;-0.033009007808839766;0.9432778539013243;1.0099095697804417
49.05638;1.0598806978409256;0.9999592833114406;0.9431436580561723;0.013264627926209985;0.012512478588134122;1.060919598183937;1.0100639083416643;10.000380217326786;1.2503583369177125;0.035016313311073494;0.035017320855364686;0.9428537788461253;-0.033009006484525094;0.9432784774239051;1.0099096898107993
49.06638;1.0598808558363413;0.9999596045216889;0.943139999221384;0.013264612378011855;0.01251247253271483;1.0609217574994476;1.0100635279532226;10.000367436675797;1.2503585189917832;0.03501631637451321;0.035017262143728044;0.9428556212734195;-0.03300900515842798;0.9432790846087833;1.0099097083177522
49.07638;1.0598810555314022;0.9999598564388815;0.9431362539994373;0.013264596393991648;0.012512465553405565;1.060923942599371;1.010063088980355;10.000354575171215;1.250358718608795;0.035016318843631426;0.03501720385366575;0.9428572952575726;-0.03300900383292049;0.9432796762273168;1.009909622546046
49.08638;1.0598813053884546;0.9999600465181187;0.9431324310863037;0.013264579901927972;0.012512457594711635;1.0609261590175494;1.0100625998940913;10.000341676346027;1.2503589410997962;0.03501632049094723;0.03501714599046259;0.9428588106639756;-0.033009002510246084;0.9432802517860694;1.0099094301261329
49.09638;1.059881611676595;0.9999601808068442;0.9431285366267256;0.013264562821808998;0.012512448611765852;1.0609284116069448;1.0100620686470598;10.000328775063222;1.2503591886653793;0.03501632112031005;0.03501708861308061;0.942860176153503;-0.03300900119250003;0.9432808101734407;1.0099091288543434
49.10638;1.0598819813561353;0.999960262151147;0.943124574126043;0.013264545074195914;0.012512438591700379;1.060930703300398;1.010061502058463;10.000315888020165;1.2503594603912942;0.03501632056885002;0.0350170317725614;0.9428613984870357;-0.033008999881702125;0.9432813495511887;1.009908717320331
49.11638;1.0598824227642736;0.9999602908428664;0.9431205457203178;0.013264526593057487;0.012512427549041492;1.060933034346813;1.01006090614784;10.00030301270002;1.250359755516602;0.035016318728855196;0.03501697545337865;0.942862482911599;-0.03300899858002332;0.9432818676038544;1.0099081955080527
49.12638;1.0598829443289464;0.9999602668931794;0.9431164538652018;0.013264507326741193;0.012512415497136243;1.0609354019870152;1.0100602864800097;10.000290128416031;1.2503600752723911;0.03501631556028613;0.035016919552559436;0.942863434424344;-0.033008997290159096;0.9432823626244232;1.0099075640951045
49.13638;1.059883554295979;0.9999601908927792;0.9431123019710846;0.01326448723597949;0.012512402431428364;1.0609378006811176;1.0100596485358373;10.000277197432828;1.2503604205381882;0.03501631106266374;0.03501686390446788;0.9428642585910172;-0.03300899601536638;0.9432828341298103;1.0099068235401543
49.14638;1.0598842604451808;0.9999600636492759;0.9431080934419415;0.013264466301392858;0.012512388349178168;1.0609402225189721;1.0100589976084606;10.00026417699682;1.2503607887013959;0.035016305231835805;0.03501680832164379;0.9428649612483216;-0.033008994759041704;0.9432832828012208;1.009905974502502
49.15638;1.0598850682389795;0.9999598857043902;0.9431038308231345;0.013264444525566453;0.012512373279204037;1.0609426568109692;1.0100583385272361;10.000251042434;1.250361173232796;0.03501629802628219;0.035016752614417446;0.9428655484120245;-0.033008993524400065;0.9432837106622576;1.0099050193055752
49.16638;1.059885979414771;0.9999596564285911;0.9430995167279916;0.01326442191823593;0.012512357277352237;1.0609450897875836;1.0100576759689004;10.000237796800068;1.250361565034777;0.03501628934617047;0.03501669659338241;0.9428660271777509;-0.03300899231449979;0.9432841212815551;1.009903963351429
49.17638;1.0598869926182994;0.9999593736229275;0.9430951551176814;0.013264398479776342;0.012512340398989505;1.0609475064946203;1.0100570147040624;10.000224458827217;1.2503619536919683;0.03501627904556351;0.0350166400758174;0.942866406325123;-0.03300899113231145;0.9432845188668783;1.0099028157418821
49.18638;1.059888104875133;0.9999590341057099;0.9430907507075966;0.013264374193118444;0.012512322691263934;1.0609498936210473;1.0100563594415637;10.000211050243669;1.2503623290829924;0.03501626699197255;0.03501658288326318;0.9428666956267238;-0.03300898998064668;0.9432849072283307;1.0099015883315658
49.19638;1.059889312088699;0.999958633967141;0.9430863077640224;0.013264349020344067;0.012512304201881706;1.0609522406009442;1.0100557152249345;10.000197598887201;1.2503626829784091;0.035016253128376404;0.0350165248414732;0.9428669044940995;-0.0330089888620031;0.9432852902099189;1.0099002933195809
49.20638;1.0598906090959412;0.9999581679809765;0.9430818306610071;0.013264322911983449;0.012512284979370724;1.0609545385693946;1.0100550883302262;10.000184150052592;1.2503630088164595;0.03501623747487677;0.035016465803720066;0.9428670411356084;-0.03300898777838609;0.9432856724992534;1.0098989415306563
49.21638;1.0598919905558506;0.9999576293819927;0.9430773250129166;0.013264295830679281;0.012512265066477879;1.0609567784140774;1.0100544860955056;10.000170769343717;1.2503633003231474;0.03501622008602808;0.03501640566765813;0.9428671124079543;-0.03300898673118186;0.9432860596028724;1.009897542598701
49.22638;1.0598934512564768;0.9999570112645285;0.9430727974506758;0.013264267762380889;0.012512244495209969;1.0609589498364593;1.0100539155533077;10.000157533352873;1.2503635508657354;0.035016201013932116;0.03501634436216606;0.9428671239385646;-0.03300898572115472;0.9432864574286174;1.0098961055609899
49.23638;1.0598949851581683;0.9999563082720537;0.9430682551653459;0.013264238704943941;0.01251222328414673;1.060961041999338;1.0100533826310618;10.000144513262363;1.2503637537990808;0.03501618029282273;0.03501628183332584;0.942867080656617;-0.033008984748583284;0.9432868717647298;1.0098946391303476
49.24638;1.0598965849851238;0.9999555162538228;0.9430637063913516;0.01326420866367147;0.012512201447076807;1.0609630444788694;1.0100528922515986;10.000131757298123;1.2503639032059175;0.035016157952484125;0.03501621805174567;0.942866987482608;-0.03300898381358794;0.9432873077746546;1.0098931516853593
49.25638;1.0598982426756083;0.9999546309721214;0.9430591609364464;0.013264177666397366;0.012512179021177685;1.0609649477994516;1.0100524485346432;10.000119280455467;1.2503639942034472;0.035016134043411015;0.0350161530189155;0.9428668492036094;-0.03300898291648316;0.943287769692316;1.0098916500184345
49.26638;1.0598999496743489;0.9999536481583138;0.943054630381414;0.013264145769410953;0.012512156093229743;1.0609667436547645;1.0100520549168555;10.000107066003785;1.2503640225348813;0.03501610865468333;0.035016086752821925;0.9428666696085437;-0.033008982057801436;0.943288260568345;1.0098901379217733
49.27638;1.0599016970538668;0.9999525640175083;0.9430501282032185;0.013264113040381666;0.012512132795590637;1.06096842466482;1.0100517134962674;10.000095079716637;1.2503639838290674;0.035016081922865476;0.035016019260919816;0.9428664514790603;-0.03300898123806595;0.9432887821101925;1.0098886170851973
49.28638;1.0599034760540742;0.9999513751732377;0.9430456694382569;0.013264079545218969;0.01251210927826084;1.0609699842733005;1.0100514239799478;10.000083291379756;1.2503638728200968;0.03501605401926806;0.03501595053023834;0.942866197805585;-0.03300898045765556;0.9432893347101965;1.009887089207847
49.29638;1.0599052789565637;0.9999500790747643;0.9430412697276336;0.013264045362366757;0.012512085679975245;1.0609714176587932;1.0100511845226916;10.000071686015165;1.250363683284053;0.0350160251421829;0.03501588054322853;0.9428659128777648;-0.03300897971674704;0.9432899176766455;1.0098855564023288
49.30638;1.059907099393417;0.9999486746204814;0.9430369438941071;0.013264010608438249;0.012512062113334256;1.060972722410685;1.010050994258971;10.000060255948583;1.250363408652353;0.03501599552951327;0.03501580929159447;0.9428656027699968;-0.03300897901514726;0.9432905293581765;1.0098840200779358
49.31638;1.059908932072378;0.999947161997201;0.9430327045940875;0.013263975439178415;0.012512038670796161;1.0609738973169696;1.0100508542558702;10.000048986729144;1.2503630421739051;0.035015965444928174;0.035015736783077345;0.9428652753950447;-0.03300897835223198;0.9432911669204981;1.009882480102701
49.32638;1.0599107731723703;0.9999455423095559;0.9430285621687831;0.013263940020678202;0.012512015439666005;1.0609749406081685;1.0100507658095887;10.000037849620565;1.2503625768101594;0.035015935130967034;0.03501566304784746;0.9428649400907696;-0.03300897772724731;0.943291826963314;1.0098809349784956
49.33638;1.059912621307491;0.999943817480337;0.9430245258459589;0.013263904505099044;0.012511992512027864;1.060975850306984;1.0100507286487153;10.000026800591009;1.2503620051006035;0.03501590476604469;0.03501558811604616;0.9428646065407117;-0.03300897713968239;0.9432925071243673;1.0098793830882167
49.34638;1.0599144775285034;0.9999419894715407;0.9430206051737323;0.013263869032602729;0.012511969996834639;1.0609766262049891;1.010050740615428;10.000015785303663;1.2503613182256543;0.035015874453954536;0.03501551196982484;0.94286428323847;-0.03300897658928182;0.9432932064720096;1.0098778235913852
49.35638;1.0599163440615913;0.9999400591305678;0.9430168104626397;0.013263833738412334;0.012511948036942425;1.060977270241306;1.0100507976586544;10.000004748484622;1.2503605049508588;0.03501584424390299;0.03501543455377764;0.9428639765847511;-0.033008976075755675;0.9432939243459187;1.0098762555885092
49.36638;1.059918222321702;0.9999380263599603;0.9430131516102158;0.01326379874299349;0.01251192681304717;1.060977784943592;1.0100508941374973;9.999993640116775;1.2503595523303441;0.03501581412568217;0.03501535584835718;0.9428636904830447;-0.03300897559863141;0.9432946591443226;1.0098746772797313
49.37638;1.0599201112582703;0.9999358914371345;0.9430096366105855;0.013263764138500283;0.012511906524927821;1.0609781726813865;1.010051024749417;9.999982415487693;1.2503584479612073;0.03501578399743536;0.03501527590261425;0.9428634257976878;-0.03300897515726713;0.9432954076009342;1.009873087016763
49.38638;1.0599220076212847;0.9999336562914731;0.9430062716110342;0.013263729994540674;0.012511887365226867;1.0609784353643428;1.010051186722851;9.999971036059945;1.2503571812914243;0.035015753687123646;0.03501519482322984;0.9428631805681463;-0.033008974750810834;0.9432961649432847;1.0098714847386339
49.39638;1.059923907637081;0.9999313251172739;0.9430030617999458;0.01326369637529349;0.012511869500388536;1.0609785732494013;1.0100513796063686;9.999959475325142;1.2503557431970038;0.03501572302513507;0.03501511277460514;0.9428629511912138;-0.03300897437842019;0.943296925446975;1.0098698717253138
49.40638;1.0599258081212273;0.9999289037600967;0.9430000117274979;0.013263663335971346;0.012511853058455126;1.0609785851125673;1.0100516034217684;9.999947714923534;1.2503541257602362;0.03501569189438722;0.035015029974622476;0.94286273362289;-0.033008974039616515;0.9432976825570751;1.0098682492668527
49.41638;1.0599277063637804;0.9999263983923591;0.9429971252279222;0.013263630905779103;0.012511838127599692;1.0609784702523979;1.0100518581261018;9.999935725159194;1.2503523233747746;0.035015660233094534;0.0350149466722931;0.9428625238132156;-0.03300897373411737;0.9432984296383621;1.0098666175402788
49.42638;1.059929599756732;0.9999238150429033;0.9429944054982141;0.013263599090485948;0.012511824767488402;1.0609782297382822;1.0100521444045205;9.99992345869739;1.2503503341908087;0.035015627991599775;0.03501486310950994;0.9428623173145144;-0.0330089734613461;0.9432991612215709;1.009864975465442
49.43638;1.059931486427696;0.9999211600427181;0.9429918554522004;0.013263567886424847;0.012511813014165266;1.0609778664147462;1.0100524640218853;9.999910872605154;1.2503481600705644;0.03501559507525973;0.03501477948436433;0.9428621091718095;-0.033008973220307776;0.9432998727989171;1.0098633219818651
49.44638;1.0599333660758494;0.9999184399618499;0.9429894778296272;0.013263537284394214;0.012511802867494324;1.0609773844632815;1.0100528198684156;9.999897947799406;1.2503458044925537;0.03501556133872749;0.03501469595615014;0.9428618944729373;-0.033008973009917356;0.943300559842692;1.0098616572905579
49.45638;1.0599352395581714;0.9999156605097714;0.9429872747706664;0.013263507267685756;0.01251179428284101;1.060976788592048;1.0100532157944817;9.99988467668382;1.2503432708898206;0.03501552664553959;0.03501461267264434;0.9428616684910883;-0.03300897282932831;0.9433012180394325;1.00985998254264
49.46638;1.059937108159768;0.9999128253877295;0.9429852472939646;0.013263477817916801;0.012511787181810018;1.060976083389575;1.0100536557100257;9.999871037223174;1.250340563132654;0.03501549091460717;0.035014529786677524;0.9428614261120255;-0.0330089726778377;0.9433018444638521;1.0098582990073648
49.47638;1.0599389737312848;0.9999099368789375;0.9429833951394863;0.013263448917943801;0.012511781465487808;1.060975273387003;1.0100541430100611;9.999856986769665;1.2503376860236421;0.03501545409538232;0.03501444747482215;0.942861161710232;-0.033008972554566265;0.9433024385286274;1.0098566083928655
49.48638;1.0599408389684195;0.999906998142462;0.9429817169244463;0.013263420534231952;0.012511777017423628;1.0609743634682824;1.0100546806332955;9.999842475664984;1.2503346450127952;0.035015416138059696;0.03501436592884445;0.9428608703102795;-0.03300897245832073;0.9433030020039894;1.0098549137295132
49.49638;1.0599427070725775;0.9999040143440432;0.9429802100977187;0.013263392604834693;0.012511773704716407;1.060973359583984;1.010055270428279;9.99982746387545;1.2503314470676696;0.03501537701077737;0.03501428529471699;0.942860548603836;-0.03300897238768418;0.9433035378783009;1.0098532189833695
49.50638;1.0599445811582888;0.9999009918096288;0.9429788713789405;0.013263365053703855;0.012511771386374285;1.0609722698467394;1.0100559121164046;9.99981193266816;1.2503281026167488;0.035015336715808;0.03501420561686216;0.9428601942054852;-0.03300897234123523;0.943304049040528;1.009851527693833
49.51638;1.0599464636155633;0.9998979374518564;0.9429776983011257;0.013263337805923826;0.012511769924260254;1.0609711048891086;1.0100566029374023;9.999795885619445;1.250324626317792;0.03501529527650466;0.03501412682301857;0.9428598045500066;-0.033008972317638774;0.9433045378961558;1.0098498423670121
49.52638;1.0599483555693272;0.9998948585861375;0.9429766897481066;0.013263310785908547;0.012511769187959695;1.0609698767798577;1.0100573376152522;9.999779338207002;1.2503210355490912;0.03501525271184467;0.035014048733991394;0.9428593769542754;-0.03300897231551102;0.943305006804977;1.009848165030539
49.53638;1.0599502572189856;0.9998917618240627;0.9429758446595368;0.013263283911507504;0.012511769057957874;1.0609685973288776;1.0100581087408822;9.999762306855414;1.250317348480347;0.035015209009245644;0.035013971109404955;0.9428589088791927;-0.033008972333337126;0.9433054587326455;1.0098464980246202
49.54638;1.05995216869832;0.9998886518382084;0.942975161232056;0.013263257099880703;0.012511769431236223;1.0609672766442937;1.0100589081649531;9.999744805042962;1.2503135838533095;0.03501516410159933;0.03501389372136665;0.94285839782457;-0.0330089723695577;0.9433058973996893;1.0098448443019383
49.55638;1.0599540905544944;0.9998855313763961;0.9429746373792249;0.013263230282800714;0.012511770226596282;1.0609659229345048;1.0100597280382941;9.999726848140089;1.2503097618729568;0.03501511787924666;0.03501381639141285;0.9428578411673235;-0.033008972422588045;0.9433063265800838;1.009843207265375
49.56638;1.0599560241917845;0.9998824026366776;0.9429742714392546;0.01326320342090119;0.012511771387714966;1.0609645439859785;1.0100605604714543;9.999708465467362;1.2503059048022496;0.03501507024530064;0.035013738969318246;0.942857235615573;-0.03300897249071779;0.9433067494254526;1.0098415906314193
49.57638;1.0599579720714205;0.9998792687760499;0.9429740621344352;0.01326317650992298;0.012511772879611312;1.0609631483346367;1.010061397296104;9.999689703214004;1.2503020362578015;0.03501502115051995;0.03501366130409508;0.942856576618034;-0.033008972572273185;0.9433071681457412;1.0098399985779851
49.58638;1.0599599368611596;0.999876134186955;0.9429740071918638;0.013263149573771178;0.01251177468557141;1.0609617445159887;1.0100622306173772;9.999670611635779;1.250298179571124;0.035014970577245966;0.03501358323639661;0.9428558588497746;-0.033008972665956614;0.9433075834605887;1.009838435824006
49.59638;1.0599619198383106;0.9998730038975472;0.942974102021073;0.013263122642715272;0.012511776811977718;1.0609603398178935;1.0100630526946726;9.99965123493853;1.2502943571241227;0.035014918518893434;0.03501350460816163;0.9428550779416842;-0.033008972770824714;0.943307994327892;1.009836907661897
49.60638;1.0599639203457534;0.9998698830862173;0.9429743401160745;0.013263095731558261;0.012511779287843666;1.0609589399957626;1.0100638548658931;9.999631612312438;1.2502905901728543;0.03501486498804991;0.035013425288085445;0.9428542325125009;-0.03300897288599821;0.9433083978999667;1.0098354198401263
49.61638;1.059965937594649;0.9998667768155524;0.9429747146274701;0.013263068839916708;0.012511782151278681;1.060957549424916;1.0100646272104603;9.999611786824342;1.250286897433096;0.03501481004320205;0.035013345193405904;0.9428533249557673;-0.03300897301049093;0.943308788951042;1.0098339776818899
49.62638;1.0599679723949313;0.9998636900558276;0.9429752194644135;0.013263041962360098;0.012511785439527518;1.0609561712959354;1.0100653597427078;9.999591817330565;1.2502832937657835;0.03501475381109884;0.035013264304103175;0.9428523600706468;-0.03300897314315213;0.9433091601722599;1.009832585635545
49.63638;1.0599700259436908;0.9998606280809756;0.9429758491912239;0.01326301508497284;0.012511789199737756;1.0609548078353581;1.010066043987723;9.999571780689976;1.2502797906563046;0.035014696488764034;0.03501318268156529;0.9428513428995651;-0.03300897328261535;0.9433095041181987;1.0098312483784704
49.64638;1.0599720978290785;0.9998575973321785;0.9429765986879041;0.013262988186562042;0.012511793506512747;1.0609534603578619;1.0100666734736725;9.999551764585972;1.2502763974587392;0.03501463831798382;0.03501310046110456;0.9428502776281086;-0.03300897342722745;0.9433098143618663;1.0098299711234684
49.65638;1.059974186565599;0.9998546064354934;0.9429774636975787;0.013262961260077684;0.012511798459681877;1.0609521297304934;1.0100672431975917;9.999531863733365;1.2502731221087173;0.035014579549614434;0.03501301780590524;0.9428491674725045;-0.03300897357499763;0.9433100849621691;1.0098287583106746
49.66638;1.0599762911473019;0.9998516658198884;0.9429784414220315;0.01326293432581766;0.012511804166195403;1.0609508168500803;1.010067749148344;9.999512180505397;1.2502699708915053;0.03501452043310424;0.0350129348671491;0.9428480149598178;-0.03300897372375864;0.94331031010227;1.0098276133475812
49.67638;1.0599784111210913;0.9998487856041498;0.9429795302403239;0.01326290742141244;0.012511810729566123;1.0609495216939662;1.0100681878159294;9.99949282506945;1.2502669471068069;0.03501446123151852;0.03501285178274543;0.9428468226216784;-0.033008973871559565;0.9433104841604466;1.0098265391793284
49.68638;1.0599805456029427;0.9998459735591871;0.9429807295144496;0.013262880590617298;0.01251181824625057;1.0609482420650944;1.010068555239748;9.999473912329742;1.2502640497269757;0.03501440223045081;0.03501276869314373;0.9428455939999782;-0.033008974017028236;0.9433106019571817;1.0098255380988574
49.69638;1.0599826923533944;0.9998432346777955;0.9429820397308826;0.013262853879930868;0.012511826787380248;1.060946973844928;1.010068846473841;9.999455555451485;1.2502612735923695;0.03501434373004731;0.03501268572612769;0.9428443345356315;-0.03300897415945567;0.9433106597500175;1.0098246114410432
49.70638;1.0599848477172742;0.9998405723805347;0.9429834620603552;0.013262827340301679;0.012511836373422876;1.0609457112207143;1.0100690558776892;9.999437858202397;1.250258611233598;0.035014286024407495;0.035012602950869956;0.9428430515486045;-0.033008974298510144;0.9433106563371974;1.0098237596744093
49.71638;1.0599870071988262;0.999837989941122;0.9429849977148013;0.013262801038216174;0.012511846971027878;1.0609444459355346;1.0100691776296944;9.999420910370358;1.2502560549996946;0.035014229368460346;0.03501252036092129;0.9428417532003833;-0.03300897443383892;0.9433105933445076;1.0098229835043726
49.72638;1.0599891661835419;0.9998354913070487;0.9429866478987777;0.013262775059927952;0.012511858506530003;1.0609431678757466;1.0100692066385881;9.999404794284137;1.2502535981244922;0.035014173955547005;0.03501243791733555;0.9428404472006571;-0.03300897456503088;0.9433104745668358;1.0098222858720212
49.73638;1.0599913209945118;0.9998330819260962;0.942988414043661;0.013262749497759742;0.012511870876262474;1.060941867037441;1.0100691397973076;9.99938959590395;1.2502512343499854;0.035014119924133044;0.03501235561284821;0.942839139778427;-0.033008974691915605;0.9433103052196726;1.009821672977479
49.74638;1.0599934696717068;0.9998307689933442;0.9429902978379816;0.013262724445966934;0.012511883963146564;1.0609405345732392;1.0100689767881492;9.999375398986253;1.2502489568991315;0.03501406737228791;0.03501227350446255;0.9428378357986044;-0.03300897481452439;0.9433100918656948;1.0098211534129375
49.75638;1.0599956119052756;0.9998285600874164;0.9429923006277382;0.013262700010969514;0.012511897664644158;1.0609391628035558;1.0100687202141174;9.999362265532254;1.250246758226533;0.03501401637220754;0.0350121917065162;0.942836540211287;-0.03300897493249027;0.9433098421623561;1.0098207360996372
49.76638;1.059997748087557;0.9998264616064932;0.9429944216285809;0.013262676306271459;0.012511911910066533;1.0609377451603692;1.0100683749369828;9.999350228491693;1.250244630493925;0.035013966988901746;0.03501211037873428;0.9428352586488313;-0.033008975044574035;0.9433095639616544;1.0098204283967303
49.77638;1.0599998778573916;0.9998244783290868;0.9429966561452866;0.013262653436249426;0.012511926655332916;1.0609362768933046;1.0100679468708864;9.999339300145422;1.250242565456969;0.03501391928086643;0.03501202973440289;0.9428339959040951;-0.03300897514880049;0.9433092643516807;1.009820235466942
49.78638;1.0600019996703105;0.9998226136904764;0.9429989963193948;0.013262631493005227;0.012511941865480781;1.0609347565833211;1.010067442125366;9.999329481135339;1.2502405543188264;0.03501387329451412;0.03501195004365882;0.9428327548165545;-0.033008975243013425;0.9433089491118866;1.00982016100504
49.79638;1.0600041118883794;0.9998208704274332;0.9430014334966527;0.013262610557489708;0.0125119574957021;1.0609331869145788;1.0100668666282304;9.99932076795021;1.2502385887087986;0.03501382910001238;0.035011871601685084;0.9428315373833684;-0.033008975325328496;0.943308623063514;1.0098202079979641
49.80638;1.060006213678964;0.9998192505613367;0.943003958916819;0.013262590690403987;0.012511973478007398;1.0609315735697238;1.0100662262290367;9.999313160025089;1.250236661388963;0.035013786821193084;0.03501179467950254;0.9428303461936944;-0.03300897539409916;0.9433082908974966;1.0098203780297865
49.81638;1.0600083046523276;0.9998177544007577;0.943006563127685;0.013262571925625048;0.012511989717932754;1.060929922798804;1.010065527800364;9.999306663319203;1.2502347652988453;0.035013746570867574;0.03501171949440928;0.942829184731146;-0.03300897544765412;0.9433079571636983;1.0098206705029422
49.82638;1.0600103839008557;0.9998163802664625;0.9430092361490006;0.01326255427404958;0.012512006103427576;1.0609282399126074;1.0100647802931828;9.999301291544347;1.2502328925712451;0.035013708367990164;0.035011646207340125;0.9428280568933782;-0.03300897548440841;0.9433076254371974;1.0098210831812042
49.83638;1.0600124490168388;0.9998151254015709;0.9430119678725679;0.013262537731925204;0.012512022527500131;1.0609265297615504;1.0100639938689755;9.999297064246063;1.2502310353073145;0.03501367216566536;0.035011574923628;0.9428269665454285;-0.03300897550333927;0.9433072977854708;1.0098216131580748
49.84638;1.060014495480147;0.9998139872247911;0.9430147477535593;0.013262522292015902;0.012512038906565319;1.060924796798766;1.010063177620634;9.999293998254206;1.2502291867479998;0.03501363793767126;0.03501150568684904;0.9428259178260847;-0.03300897550417527;0.9433069746739606;1.0098222579993235
49.85638;1.0600165170196316;0.9998129646289375;0.9430175643599541;0.013262507945322098;0.012512055171614921;1.0609230439275872;1.0100623381767453;9.999292097211748;1.250227341063656;0.035013605700262684;0.03501143848218554;0.9428249152025217;-0.033008975487200866;0.9433066551806003;1.009823016617447
49.86638;1.0600185069539194;0.9998120579895635;0.9430204059314572;0.013262494665505515;0.012512071249511364;1.0609212724861228;1.0100614804577799;9.999291344656843;1.2502254931689174;0.035013575467704235;0.035011373265071984;0.9428239626024661;-0.033008975453091616;0.9433063374219046;1.0098238891080773
49.87638;1.0600204604774337;0.9998112669456514;0.9430232615333761;0.013262482397898435;0.012512087065660654;1.060919483593274;1.010060609345212;9.999291698485543;1.2502236395590423;0.03501354722149279;0.03501131000154167;0.9428230633515313;-0.03300897540275451;0.9433060182878682;1.0098248759884267
49.88638;1.0600223769240977;0.9998105887538666;0.9430261212519855;0.013262471066220517;0.012512102558801138;1.0609176787710144;1.010059730047468;9.999293091961404;1.2502217783844638;0.035013520926066834;0.035011248689922496;0.942822221069661;-0.033008975337121764;0.9433056929307181;1.0098259776520326
49.89638;1.0600242597466643;0.9998100191698701;0.9430289755791351;0.013262460582828511;0.012512117680456061;1.0609158596298975;1.010058847656483;9.999295443737108;1.2502199085424242;0.03501349655773789;0.03501118936889072;0.942821439448734;-0.033008975257065414;0.9433053556964124;1.0098271945901387
49.90638;1.0600261143906384;0.9998095538090448;0.9430318159000163;0.013262450859125554;0.012512132387589445;1.0609140281615579;1.010057967586136;9.999298665968885;1.250218029505961;0.03501347412862825;0.035011132105699914;0.9428207210792002;-0.03300897516339512;0.9433050019454088;1.0098285274949668
49.91638;1.0600279466019122;0.999809188358631;0.9430346364011216;0.013262441822282676;0.012512146654891589;1.0609121874394223;1.0100570958410702;9.999302672153023;1.2502161423842393;0.035013453720491826;0.035011076932288054;0.9428200665857538;-0.03300897505683996;0.9433046287442048;1.0098299766846752
49.92638;1.0600297616333256;0.9998089178125011;0.9430374348160208;0.013262433421561741;0.012512160492695748;1.0609103412967251;1.0100562381658251;9.999307389546638;1.2502142514922023;0.03501343550491947;0.03501102378051704;0.9428194737677782;-0.0330089749380194;0.9433042345517284;1.009831542675792
49.93638;1.06003156339324;0.9998087362759239;0.9430402111685725;0.013262425609771903;0.012512173938092511;1.060908493175536;1.0100553998979265;9.999312767792253;1.2502123647620211;0.035013419705402185;0.03501097248129376;0.9428189371483532;-0.03300897480746667;0.9433038193791218;1.0098332279141822
49.94638;1.0600333543478944;0.9998086382205454;0.9430429663945561;0.01326241832109382;0.012512187031565897;1.0609066453665184;1.0100545876795668;9.99931878257113;1.2502104919011334;0.03501340653244494;0.035010922813292905;0.9428184489235116;-0.03300897466569974;0.9433033850197523;1.0098350366813225
49.95638;1.060035136256966;0.999808619135176;0.9430457016950741;0.013262411473481232;0.012512199806509224;1.0609047991718379;1.0100538114314364;9.999325433534096;1.2502086421946588;0.0350133961621075;0.035010874577990396;0.942818000488039;-0.0330089745132288;0.9433029344782066;1.009836973141506
49.96638;1.0600369103198932;0.9998086752168387;0.9430484186924846;0.013262404996873138;0.012512212284656328;1.0609029554104599;1.0100530843270807;9.99933273338237;1.2502068239269675;0.035013388760409755;0.03501082764883099;0.9428175833575951;-0.03300897435051542;0.9433024712973488;1.0098390401184032
49.97638;1.0600386773810277;0.9998088039961337;0.9430511198605223;0.013262398859219733;0.012512224466814423;1.0609011145914342;1.0100524204764807;9.999340698581534;1.2502050442463482;0.0350133845003992;0.03501078194072991;0.9428171896765372;-0.03300897417812599;0.9433019992035052;1.0098412388573734
49.98638;1.0600404389827132;0.9998090051645342;0.9430538083902927;0.013262393068251038;0.01251223632729313;1.0608992772586996;1.010051832574999;9.999349348207806;1.2502033083779904;0.035013383557026184;0.03501073735293608;0.9428168127043934;-0.033008973997102925;0.943301521984516;1.0098435697605224
49.99638;1.0600421977061836;0.9998092801293821;0.9430564875079871;0.013262387660117331;0.012512247822031428;1.0608974450312958;1.0100513312944785;9.999358707501445;1.2502016197941128;0.035013386113978515;0.03501069376834842;0.9428164474434962;-0.03300897380913114;0.9433010434459662;1.009846034249913
50.00638;1.0600439558036967;0.9998096309664057;0.9430591593382346;0.013262382686123002;0.012512258908150822;1.0608956213048009;1.0100509257765125;9.999368808618742;1.2501999812951545;0.035013392377959536;0.03501065110362197;0.9428160911723037;-0.03300897361639809;0.9433005668993718;1.009848635199288
50.01638;1.0600457139528165;0.9998100599184891;0.9430618242105637;0.013262378202113862;0.012512269555715926;1.0608938106155508;1.0100506242277911;9.999379677733101;1.250198394821489;0.03501340255892944;0.03501060934492395;0.942815743263292;-0.03300897342153137;0.943300094933378;1.0098513749642861
50.02638;1.060047472427665;0.9998105691301751;0.9430644816154897;0.013262374271736295;0.012512279737855707;1.0608920177662118;1.0100504339639698;9.999391319827694;1.2501968607120584;0.03501341681362069;0.03501056853571035;0.942815404463881;-0.033008973227543176;0.9432996300222803;1.0098542537906112
50.03638;1.0600492328033495;0.9998111597664293;0.9430671315579692;0.01326237097070029;0.012512289412153266;1.060890247632323;1.010050360697698;9.999403726751318;1.2501953784520075;0.03501343520004097;0.035010528740260505;0.9428150761972278;-0.033008973037466166;0.9432991743402783;1.0098572695648576
50.04638;1.0600509970083178;0.9998118314227399;0.943069774348301;0.013262368373234103;0.012512298513429833;1.0608885047014207;1.0100504077918848;9.999416896667418;1.2501939490897935;0.03501345768364426;0.0350104900197956;0.942814760116764;-0.03300897285398994;0.9432987286947767;1.009860417663898
50.05638;1.0600527662355086;0.9998125826415315;0.9430724097486133;0.013262366536668202;0.012512306965438532;1.0608867921305378;1.010050575942183;9.999430833127365;1.2501925771454359;0.035013484181004424;0.0350104524483105;0.9428144576881315;-0.03300897267937687;0.9432982921311861;1.0098636912541363
50.06638;1.060054542403116;0.9998134112271665;0.9430750375507302;0.013262365495513753;0.01251231469477095;1.0608851114555302;1.0100508632066727;9.999445534254804;1.250191269407;0.03501351459913379;0.03501041614230508;0.9428141694406631;-0.033008972515457036;0.9432978616014314;1.0098670824550677
50.07638;1.060056329123247;0.9998143140904929;0.9430776592081906;0.013262365256270824;0.012512321625929234;1.0608834639345304;1.0100512652657812;9.999460998048175;1.2501900321358095;0.035013548841004834;0.03501038123629388;0.9428138946662548;-0.03300897236380375;0.9432974312829085;1.0098705836484791
50.08638;1.0600581303454308;0.9998152877145137;0.9430802784983856;0.013262365799781817;0.012512327677890662;1.0608818526557184;1.010051776056845;9.999477232563045;1.2501888698786503;0.035013586798883736;0.03501034784245779;0.9428136325343633;-0.0330089722261705;0.9432969935300093;1.0098741888175409
50.09638;1.0600599485500242;0.9998163285994228;0.9430829008759604;0.013262367095643154;0.012512332778855904;1.0608802826726604;1.0100523886900798;9.999494252367551;1.2501877852704513;0.035013628373220265;0.03501031607314827;0.9428133835532502;-0.033008972104621025;0.9432965412940857;1.009877893712654
50.10638;1.0600617838068465;0.9998174331565729;0.943085532664733;0.013262369111210046;0.012512336875184837;1.0608787589677264;1.0100530960517324;9.999512072207658;1.2501867788080907;0.03501367348730312;0.035010286069123236;0.9428131496767973;-0.03300897200100044;0.9432960693225595;1.0098816935647674
50.11638;1.0600636340030054;0.9998185981704518;0.9430881803589606;0.013262371808823037;0.012512339924775075;1.0608772850915282;1.0100538915512207;9.999530712245946;1.2501858503284506;0.03501372206172669;0.03501025797767931;0.942812933314123;-0.033008971916278274;0.9432955742129387;1.0098855809880365
50.12638;1.0600654958882934;0.9998198217248295;0.9430908496925399;0.013262375145160436;0.012512341885774011;1.0608758637605524;1.0100547703856362;9.999550205233742;1.2501850014822;0.03501377397666256;0.03501023194311482;0.9428127361618323;-0.03300897185041464;0.9432950546379107;1.00988954683906
50.13638;1.0600673658487079;0.9998211033101335;0.9430935446706541;0.013262379079691543;0.012512342714452524;1.0608744979215612;1.0100557298256594;9.99957059600711;1.2501842358078479;0.03501382906749624;0.03501020815490938;0.9428125583544293;-0.033008971802620406;0.9432945111822169;1.009893581988771
50.14638;1.0600692401043526;0.9998224430713047;0.9430962669830419;0.013262383588432276;0.01251234238212833;1.060873190247953;1.0100567676687817;9.99959194209612;1.2501835566288715;0.03501388715831119;0.035010186892644145;0.9428123988731795;-0.033008971771627545;0.9432939457087607;1.0098976769764028
50.15638;1.06007111477973;0.9998238405481634;0.9430990158835774;0.013262388673686716;0.012512340893609723;1.06087194109308;1.0100578801291349;9.99961431315617;1.2501829658774812;0.035013948096926296;0.035010168492924786;0.9428122578053312;-0.03300897175599883;0.9432933606826318;1.0099018208957786
50.16638;1.060072985812005;0.9998252932494799;0.943101788890188;0.01326239436204801;0.012512338284821138;1.060870747300419;1.0100590603651671;9.999637773236003;1.2501824643970088;0.035014011757487945;0.03501015327941233;0.9428121390569894;-0.033008971754413134;0.9432927582621988;1.0099060023070423
50.17638;1.0600748493424985;0.9998267966233886;0.943104583396159;0.013262400699225824;0.012512334608615134;1.0608696033787988;1.0100602979538686;9.999662354226016;1.2501820522581675;0.03501407798959041;0.03501014153822328;0.9428120508197998;-0.0330089717657486;0.943292139369474;1.0099102110859064
50.18638;1.0600767031988025;0.999828345784542;0.9431073975141496;0.013262407748470442;0.012512329929348748;1.0608685037120693;1.0100615800508657;9.999688044098004;1.2501817288756314;0.03501414654825707;0.0350101335054804;0.9428120035473836;-0.03300897178925703;0.9432915033838508;1.0099144386849168
