time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.19638;1.060078547907011;0.9998299369388043;0.9431102289877006;0.01326241558736342;0.012512324326143076;1.0608674440994799;1.0100628938142873;9.999714795394537;1.2501814932433977;0.03501421709151285;0.03501012930996647;0.9428120078171641;-0.03300897182502655;0.9432908487405229;1.00991867667391
50.20638;1.0600803857913148;0.9998315675527948;0.9431130739580491;0.013262424302741957;0.01251231789405079;1.0608664221432498;1.010064227640615;9.999742544042213;1.2501813443018255;0.03501428924214231;0.03501012892301153;0.9428120733596581;-0.0330089718741222;0.9432901736022423;1.00992291504047
50.21638;1.0600822190661778;0.9998332363578148;0.9431159275740132;0.013262433980547031;0.012512310738743811;1.0608654368317356;1.0100655707922022;9.999771223550754;1.2501812810874324;0.035014362625321434;0.0350101321710703;0.942812208802279;-0.03300897193817487;0.943289476176848;1.0099271420569391
50.22638;1.0600840486184122;0.9998349436337562;0.9431187852823305;0.013262444691406678;0.012512302962249951;1.0608644880871105;1.0100669129715945;9.999800764770733;1.250181302030687;0.03501443685661468;0.035010138786108355;0.9428124209650804;-0.03300897201910252;0.9432887552883806;1.0099313459513892
50.23638;1.0600858740761185;0.9998366910630648;0.9431216425684532;0.013262456488033545;0.012512294650374267;1.0608635763842467;1.0100682435898858;9.999831089244337;1.250181403700203;0.03501451153163377;0.03501014845589027;0.9428127138425961;-0.03300897211915638;0.9432880104445072;1.009935516194893
50.24638;1.0600876946507984;0.9998384808280656;0.9431244940725871;0.013262469411685763;0.01251228588382843;1.0608627022011947;1.0100695507958026;9.999862108575579;1.2501815802235943;0.035014586257047696;0.0350101608547311;0.942813089308204;-0.03300897224085694;0.943287241012893;1.0099396429505851
50.25638;1.0600895098332415;0.9998403144876268;0.9431273339994439;0.013262483490831133;0.012512276765189453;1.060861865924533;1.0100708220763817;9.999893729178172;1.2501818242326534;0.035014660681955356;0.03501017565794404;0.9428135495025891;-0.03300897238675861;0.9432864458337956;1.0099437158214835
50.26638;1.0600913190073964;0.9998421926828684;0.943130157050908;0.013262498731948392;0.012512267424138192;1.0608610686862725;1.0100720460527761;9.999925856285175;1.2501821279906475;0.03501473446838182;0.035010192562981594;0.942814098146739;-0.03300897255927057;0.9432856235341431;1.00994772322761
50.27638;1.0600931201751813;0.9998441158709764;0.9431329588502049;0.013262515109272432;0.012512257990105084;1.0608603126974485;1.0100732135292134;9.99995839160749;1.2501824830545125;0.035014807237702145;0.03501021132888049;0.9428147399272848;-0.03300897276045086;0.9432847731310435;1.0099516525896914
50.28638;1.0600949092758616;0.9998460847851847;0.9431357361378143;0.013262532567215948;0.012512248565187544;1.0608596003802766;1.0100743177723144;9.99999122805687;1.2501828798721748;0.03501487858059036;0.03501023182066281;0.9428154793809447;-0.033008972991556924;0.9432838944433993;1.0099554912183795
50.29638;1.0600966810967045;0.9998480997221851;0.9431384866753169;0.013262551040760044;0.012512239221727535;1.0608589338901335;1.0100753548859973;10.000024256911306;1.2501833089105727;0.03501494813589034;0.03501025402977526;0.9428163196927046;-0.033008973252701385;0.9432829875728422;1.0099592270944877
50.30638;1.060098431268376;0.9998501593193212;0.9431412084552029;0.013262570469029766;0.012512230005716534;1.060858314940919;1.0100763243289668;10.000057383592209;1.2501837620154557;0.03501501564085539;0.03501027805630069;0.9428172617791527;-0.033008973543190816;0.9432820526198514;1.009962849015541
50.31638;1.0601001574627025;0.9998522601651708;0.9431438987793116;0.013262590786643685;0.012512220930089059;1.0608577440141838;1.0100772290886768;10.000090530181485;1.2501842323890255;0.0350150808855769;0.03501030405081089;0.9428183043449461;-0.03300897386224513;0.9432810907235237;1.0099663471352376
50.32638;1.0601018590924152;0.9998543977180581;0.9431465541943288;0.013262611913932305;0.012512211976522341;1.0608572201314836;1.010078075022736;10.000123628677091;1.2501847140278552;0.03501514365329848;0.035010332137841924;0.9428194437013142;-0.033008974209228756;0.9432801045963212;1.0099697137439003
50.33638;1.0601035371801215;0.9998565676649409;0.943149171159723;0.013262633769318884;0.012512203109020644;1.0608567415749874;1.0100788697925502;10.000156623592748;1.2501852021122495;0.03501520372358973;0.03501036238246912;0.9428206731987344;-0.033008974583209706;0.9432790977774602;1.009972943236907
50.34638;1.0601051942074051;0.9998587667580495;0.9431517467383066;0.013262656291410652;0.012512194278524392;1.0608563061945773;1.010079622172433;10.000189474496224;1.2501856934219389;0.03501526088298458;0.03501039480715067;0.9428219839090097;-0.033008974982424;0.9432780742677369;1.0099760319979156
50.35638;1.0601068320275282;0.9998609927331817;0.9431542788069013;0.013262679442555441;0.012512185421038926;1.0608559113965368;1.0100803412736;10.000222145708811;1.2501861852756988;0.035015314917822;0.03501042941456474;0.9428233655041057;-0.03300897540420667;0.9432770388184567;1.0099789787738662
50.36638;1.0601084492813226;0.9998632439950477;0.9431567659880637;0.013262703195729525;0.012512176464343432;1.0608555545550433;1.0100810356553822;10.000254600689292;1.25018667443874;0.035015365631413116;0.035010466209701115;0.9428248059792589;-0.03300897584523556;0.9432759969301538;1.0099817849622132
50.37638;1.0601100412865012;0.999865520045295;0.9431592080481911;0.01326272752785031;0.012512167341366162;1.0608552332566588;1.0100817130531243;10.000286806600798;1.250187157806231;0.03501541288724449;0.03501050520041712;0.9428262916698801;-0.03300897630157592;0.9432749545821696;1.009984454729624
50.38638;1.0601116020181722;0.9998678219132274;0.9431616065300614;0.01326275242320286;0.012512158001447948;1.060854945562751;1.010082380195736;10.000318728424357;1.2501876333308435;0.035015456646463924;0.03501054635445356;0.9428278082839395;-0.03300897676874527;0.9432739180832697;1.0099869953885978
50.39638;1.060113125869451;0.9998701517398421;0.9431639648210269;0.013262777863328528;0.012512148417213332;1.060854690765856;1.0100830424997407;10.00035031851204;1.2501880997561365;0.03501549696757712;0.035010589557104815;0.9428293423604847;-0.03300897724226022;0.9432728936144056;1.009989417448632
50.40638;1.0601146082933997;0.9998725117274042;0.9431662872735306;0.0132628038008306;0.012512138585408507;1.0608544694779438;1.0100837038583745;10.000381523044714;1.250188556759044;0.03501553396615981;0.03501063460293573;0.9428308823938388;-0.03300897771817866;0.9432718860021423;1.0099917328823025
50.41638;1.0601160455667131;0.9998749027613939;0.9431685776139695;0.013262830154352768;0.012512128515522046;1.060854282817391;1.0100843659113403;10.00041229864775;1.2501890064426564;0.03501556777498244;0.035010681215118675;0.9428324182069382;-0.03300897819311412;0.9432708978823703;1.0099939524546968
50.42638;1.0601174336261956;0.9998773236847263;0.9431708377519779;0.013262856832771812;0.012512118211253326;1.0608541324765002;1.0100850275216204;10.000442622620627;1.2501894545838261;0.035015598531722966;0.03501072908208037;0.9428339395401707;-0.03300897866418886;0.9432699305198661;1.009996084636776
50.43638;1.0601187665420595;0.9998797716909191;0.943173067807119;0.013262883753579847;0.012512107661074018;1.0608540219450482;1.0100856857856593;10.000472490187716;1.2501899098413325;0.035015626377077336;0.035010777887011624;0.9428354364619229;-0.03300897912927279;0.9432689850558753;1.0099981361270718
50.44638;1.0601200360447753;0.9998822429469002;0.9431752670972806;0.013262910841143677;0.012512096841540409;1.0608539569230948;1.0100863375619966;10.000501901937067;1.250190381347177;0.03501565145582753;0.035010827322441554;0.942836900522272;-0.03300897958704827;0.9432680624939723;1.010000112219596
50.45638;1.0601212321962672;0.9998847332750154;0.9431774351304426;0.013262938024852369;0.012512085723783444;1.060853943905074;1.0100869801565864;10.000530855028314;1.2501908773956836;0.03501567392897079;0.03501087709475697;0.9428383247860574;-0.033008980036598516;0.9432671626786132;1.0100020165319552
50.46638;1.0601223444313435;0.9998872392828176;0.9431795716854373;0.013262965247628442;0.012512074276233322;1.0608539880033692;1.0100876115241286;10.00055934599887;1.2501914059239445;0.035015693964731275;0.035010926908681156;0.942839703799386;-0.03300898047692632;0.943266283568373;1.010003851133188
50.47638;1.0601233628707296;0.9998897590569421;0.9431816761091808;0.013262992461573584;0.01251206246555487;1.0608540918840732;1.0100882302079552;10.000587380247309;1.2501919745156678;0.03501571169502276;0.035010976457988945;0.9428410338554615;-0.03300898090692542;0.9432654219718333;1.0100056176667644
50.48638;1.0601242795477583;0.9998922913780165;0.9431837466817808;0.01326301960579951;0.012512050264464903;1.0608542563578913;1.0100888345675068;10.000614975302522;1.2501925891994707;0.035015727200281635;0.03501102545319228;0.9428423126470936;-0.03300898132565383;0.943264575079187;1.0100073180499158
50.49638;1.0601250887702216;0.9998948343634304;0.943185780633206;0.013263046603658736;0.01251203766322596;1.0608544813048353;1.0100894215504297;10.00064215134345;1.2501932534940337;0.035015740547652;0.03501107365613594;0.9428435386645357;-0.03300898173220374;0.9432637410012098;1.010008953956178
50.50638;1.0601257870290672;0.999897385252246;0.9431877748351303;0.0132630733824123;0.012512024671404205;1.0608547658981022;1.0100899861889812;10.000668920727271;1.2501939689046906;0.03501575183198724;0.035011120886686196;0.9428447110190814;-0.03300898212513066;0.9432629184871084;1.010010527142956
50.51638;1.0601263735551303;0.9998999410678847;0.9431897269735026;0.01326309988406313;0.012512011318703765;1.0608551083204023;1.0100905225120043;10.000695282233004;1.2501947359623065;0.03501576119062867;0.03501116700029398;0.9428458293811492;-0.03300898250246894;0.943262106845148;1.0100120410768063
50.52638;1.0601268505618662;0.9999024986615054;0.9431916368480594;0.013263126071785144;0.012511997661564632;1.060855506003865;1.0100910251142945;10.000721217606324;1.2501955542739196;0.035015768792425093;0.03501121186759907;0.9428468939182602;-0.03300898286249576;0.9432613059310551;1.0100135012893865
50.53638;1.0601272217801558;0.9999050540148934;0.9431935069003774;0.013263151938696822;0.012511983777888614;1.0608559572631522;1.0100914900989708;10.000746694138638;1.2501964224910778;0.03501577481395896;0.03501125539672429;0.9428479055820269;-0.03300898320413841;0.9432605159681781;1.0100149142437926
50.54638;1.0601274905812224;0.999907601539534;0.9431953414410069;0.013263177500556486;0.012511969753608635;1.060856463088909;1.0100919144375566;10.000771665492099;1.2501973385980587;0.035015779413614175;0.03501129757049857;0.9428488661227542;-0.03300898352668087;0.9432597376429102;1.01001628689077
50.55638;1.0601276594086464;0.9999101345868596;0.9431971455952266;0.013263202778021142;0.01251195568075164;1.0608570268847803;1.0100922946102613;10.000796065866405;1.2501982996314236;0.03501578270259202;0.0350113384493948;0.9428497768322008;-0.033008983829387384;0.9432589732092023;1.0100176266595962
50.56638;1.0601277301592562;0.9999126474858449;0.9431989250689128;0.013263227791447504;0.012511941660966442;1.060857652637163;1.0100926265487542;10.000819816034124;1.250199302270928;0.03501578473398014;0.03501137814868259;0.942850637027352;-0.03300898411153197;0.9432582274132187;1.0100189405799986
50.57638;1.0601277037155892;0.9999151366409323;0.9432006862864146;0.01326325256800227;0.012511927799501695;1.0608583439103205;1.0100929065161064;10.000842841923161;1.2502003444569;0.0350157855197401;0.035011416803155296;0.9428514443006055;-0.03300898437263387;0.9432575060125163;1.0100202348381466
50.58638;1.0601275789001852;0.9999175996542836;0.943202435974991;0.013263277144340408;0.01251191419007735;1.0608591040714788;1.0100931316224635;10.000865078523436;1.25020142527374;0.03501578505921836;0.03501145453714838;0.9428521959871419;-0.03300898461231143;0.943256813558475;1.0100215157752641
50.59638;1.0601273534123976;0.9999200343314717;0.9432041803705052;0.013263301558014806;0.012511900901377677;1.0608599370964833;1.0100933000841603;10.000886456968296;1.2502025434622208;0.03501578337244414;0.03501149145513756;0.9428528897724588;-0.033008984829930525;0.9432561533565728;1.0100227909012454
50.60638;1.0601270261272147;0.9999224383688944;0.94320592505843;0.013263325835619535;0.012511887977067641;1.0608608484271236;1.0100934111596183;10.000906895590951;1.2502036976569084;0.03501578052335908;0.03501152763720441;0.9428535235617447;-0.03300898502461026;0.9432555288038561;1.0100240687579056
50.61638;1.060126598321938;0.999924809238528;0.9432076755710987;0.013263349985147199;0.012511875447922672;1.060861844248071;1.0100934648558493;10.000926302664022;1.2502048884150463;0.035015776611099565;0.03501156314210505;0.9428540958242275;-0.03300898519566137;0.9432549439663974;1.0100253581818444
50.62638;1.0601260740659235;0.9999271438327731;0.943209437982639;0.013263373992657883;0.012511863338969068;1.0608629299262593;1.0100934621336772;10.000944587127;1.2502061190686975;0.03501577174098416;0.03501159801992848;0.9428546055180246;-0.033008985343071104;0.9432544030069511;1.01002666797451
50.63638;1.060125460319227;0.9999294383823085;0.9432112188136883;0.013263397821046945;0.012511851665653695;1.060864110153001;1.01009340524539;10.000961663900457;1.2502073942543748;0.03501576600849992;0.03501163231021221;0.9428550504911553;-0.033008985467416777;0.9432539095815883;1.0100280070113925
50.64638;1.0601247657632598;0.9999316898765106;0.9432130238640549;0.013263421412708415;0.012511840430668603;1.0608653894416948;1.0100932975590695;10.000977453516352;1.2502087180240984;0.03501575948824839;0.03501166602214541;0.942855426317057;-0.033008985569265764;0.9432534671547979;1.010029384141766
50.65638;1.060123998260114;0.9999338980064225;0.9432148572589384;0.013263444703954028;0.012511829622653193;1.0608667709342707;1.0100931433906102;10.000991895940398;1.2502100928897544;0.03501575219266275;0.035011699145381284;0.9428557276812453;-0.03300898564881641;0.9432530799713305;1.0100308071622297
50.66638;1.0601231631920367;0.999936065165194;0.9432167217668795;0.013263467651165891;0.012511819213517518;1.0608682553647546;1.0100929475879468;10.001004972095327;1.250211519454977;0.035015744042114876;0.035011731726761315;0.9428559506429249;-0.033008985706045456;0.9432527534574446;1.0100322816705753
50.67638;1.0601222643100339;0.9999381946799539;0.9432186189750401;0.013263490248489718;0.012511809165806303;1.060869842273942;1.0100927142388982;10.001016708050217;1.2502129964386617;0.035015734911437724;0.0350117639255582;0.9428560934698418;-0.0330089857408181;0.9432524935049089;1.0100338119176084
50.68638;1.0601213052476774;0.9999402893507895;0.9432205486880062;0.013263512521033522;0.012511799449522076;1.0608715316842703;1.010092446073581;10.001027158625384;1.2502145213848395;0.03501572469242482;0.03501179596433587;0.9428561565619477;-0.03300898575267579;0.9432523054875828;1.0100354027804253
50.69638;1.0601202897148896;0.9999423508354215;0.9432225085965172;0.01326353450800246;0.012511790052364635;1.0608733237158978;1.0100921454654965;10.001036388955422;1.2502160917556187;0.0350157132846007;0.035011828050458146;0.9428561418313591;-0.0330089857408459;0.9432521937380824;1.0100370604038886
50.70638;1.06011922121577;0.999944379295146;0.9432244952430263;0.013263556257928785;0.012511780981355514;1.0608752172856073;1.010091815120818;10.001044469905201;1.2502177057038204;0.03501570054056042;0.035011860343827236;0.9428560512846654;-0.03300898570459294;0.943252161332887;1.0100387916231235
50.71638;1.0601181033993723;0.9999463736466908;0.9432265059845315;0.013263577835610926;0.012511772258636807;1.0608772095731294;1.0100914575313253;10.001051480182099;1.2502193626271576;0.03501568624344838;0.03501189294818809;0.9428558860559415;-0.03300898564340553;0.9432522099043766;1.0100406027193498
50.72638;1.0601169408546909;0.9999483327044145;0.9432285401344556;0.013263599324956361;0.012511763908669269;1.0608792960898923;1.010091074120765;10.001057502198828;1.2502210636713575;0.03501567015531339;0.035011925895408066;0.9428556463775053;-0.03300898555704388;0.9432523396535939;1.0100424978883442
50.73638;1.0601157392074576;0.999950256075117;0.9432305988313747;0.01326362081878938;0.01251175594841379;1.0608814711559047;1.010090664618136;10.001062611729628;1.2502228117637455;0.03501565209330796;0.0350119591231406;0.9428553318360656;-0.03300898544561418;0.9432525495379587;1.010044478547935
50.74638;1.0601145036302349;0.9999521441607621;0.9432326840842664;0.013263642399885006;0.012511748397517237;1.0608837282011738;1.0100902272865016;10.001066866784514;1.2502246113357696;0.0350156319609726;0.03501199246723068;0.9428549420387543;-0.03300898530963974;0.9432528374246802;1.010046543445928
50.75638;1.0601132375936004;0.9999539979688968;0.9432347972207199;0.01326366412898387;0.012511741295947303;1.0608860596437268;1.0100897602808143;10.001070303322457;1.250226468494747;0.03501560973095627;0.035012025680531696;0.9428544773176346;-0.03300898515018519;0.9432532008256244;1.0100486889810922
50.76638;1.0601119438238735;0.999955818639511;0.9432369376838414;0.013263686058528517;0.012511734701108031;1.0608884571081774;1.0100892631001965;10.001072944030367;1.2502283911887595;0.03501558541112455;0.03501205847106353;0.9428539385409114;-0.03300898496892593;0.9432536385901149;1.0100509101581097
50.77638;1.0601106258564252;0.9999576060187514;0.9432391028316237;0.013263708256058661;0.012511728671759377;1.060890912036062;1.0100887375282983;10.0010748110924;1.2502303877306247;0.035015559001699725;0.03501209054547921;0.9428533264803356;-0.033008984768038395;0.9432541519230545;1.0100532021765256
50.78638;1.060109288126189;0.9999593573596928;0.9432412891387546;0.013263730798664605;0.012511723266112567;1.0608934161142936;1.0100881877849852;10.0010759273263;1.2502324649080183;0.035015530463466095;0.03501212164623703;0.9428526415948184;-0.03300898455000074;0.9432547432451628;1.0100555614995927
50.79638;1.060107934825674;0.9999610678914373;0.9432434942319903;0.013263753750736285;0.012511718547787454;1.0608959616260005;1.0100876194170005;10.0010763078051;1.2502346286085326;0.035015499724703476;0.035012151574345035;0.9428518840565167;-0.03300898431742042;0.9432554142812781;1.010057985482371
50.80638;1.0601065683534316;0.9999627329189624;0.9432457178681778;0.013263777157524588;0.012511714581449708;1.0608985424316173;1.0100870379510125;10.001075954330446;1.2502368858793997;0.035015466712948;0.03501218019625708;0.9428510538971648;-0.03300898407302352;0.9432561647140196;1.010060470950741
50.81638;1.0601051884693389;0.9999643492752999;0.9432479614338554;0.013263801047212812;0.012511711423695043;1.0609011547435494;1.0100864485146082;10.001074859579736;1.2502392460112826;0.03501543138517458;0.03501220745591788;0.9428501515479143;-0.03300898381959007;0.9432569916627874;1.0100630134090018
50.82638;1.0601037932013762;0.9999659148419027;0.9432502269864399;0.01326382543801717;0.012511709122236193;1.0609037961924364;1.0100858555428458;10.001073018917776;1.250241720418666;0.035015393734029406;0.03501223338138919;0.9428491783992766;-0.03300898355968558;0.9432578910738556;1.0100656077952108
50.83638;1.0601023802367613;0.9999674273755886;0.9432525160900191;0.013263850351728258;0.012511707723772409;1.0609064645171296;1.0100852621442096;10.001070436876686;1.2502443218720538;0.03501535375521981;0.03501225806521693;0.9428481364641478;-0.03300898329561117;0.9432588598403719;1.010068249594089
50.84638;1.0601009467386784;0.999968883820028;0.9432548285064287;0.013263875814925908;0.012511707273615036;1.0609091571514002;1.0100846704646136;10.001067125574073;1.2502470638390795;0.035015311416921775;0.035012281644992864;0.9428470271080884;-0.03300898302956076;0.9432598960569285;1.0100709352549917
50.85638;1.0600994883945403;0.999970279737237;0.943257161637421;0.013263901847917077;0.012511707798967084;1.060911870319264;1.0100840825717086;10.001063106553595;1.2502499594541818;0.0350152666665942;0.035012304262779875;0.9428458502390702;-0.033008982763458546;0.9432609977734331;1.0100736620083928
50.86638;1.0600980001975266;0.9999716090787067;0.9432595111595171;0.013263928457759776;0.012511709296293612;1.0609145981458743;1.0100835002081976;10.001058413336288;1.2502530197562798;0.03501521944977032;0.03501232597588674;0.942844604895711;-0.03300898249855293;0.9432621620831465;1.0100764274967298
50.87638;1.0600964785850937;0.9999728653618877;0.9432618717533783;0.013263955636290617;0.012511711739399096;1.0609173337393427;1.0100829241206963;10.001053085001788;1.250256252763608;0.035015169743212046;0.03501234670650817;0.9428432901624283;-0.03300898223525532;0.9432633854927329;1.010079229764415
50.88638;1.0600949219696478;0.9999740437443659;0.943264237197428;0.013263983354947493;0.012511715093121179;1.0609200704014796;1.0100823545395046;10.001047151828567;1.2502596635876329;0.035015117604274504;0.03501236628057111;0.942841905546481;-0.03300898197341923;0.9432646646461262;1.0100820671723956
50.89638;1.0600933291474344;0.9999751414292756;0.9432666007780757;0.013264011560048417;0.012511719314037545;1.060922800724137;1.0100817928251227;10.001040621818584;1.2502632546389085;0.03501506317304077;0.035012384483606225;0.9428404511145667;-0.03300898171276936;0.9432659961536287;1.0100849377648793
50.90638;1.060091698077053;0.99997615639301;0.9432689561617832;0.01326404018668634;0.012511724350262458;1.060925515634894;1.010081242395273;10.001033478872888;1.250267026203943;0.03501500661711598;0.03501240109860376;0.9428389266854541;-0.03300898145306788;0.9432673760147838;1.0100878388652699
50.91638;1.060090026206863;0.9999770869287958;0.9432712972455315;0.01326406918800556;0.012511730150825583;1.060928205239501;1.0100807073146945;10.001025692236734;1.2502709770725142;0.035014948090675145;0.03501241593734764;0.942837330598375;-0.033008981194148274;0.9432687990408848;1.01009076716458
50.92638;1.0600883108414259;0.9999779316757472;0.9432736167810324;0.013264098549033203;0.0125117366657788;1.060930859795462;1.0100801903308436;10.001017230014567;1.2502751044668359;0.03501488772836554;0.03501242885881013;0.9428356600875754;-0.03300898093606325;0.9432702583664474;1.010093719377988
50.93638;1.0600865488815998;0.9999786890399357;0.943275905736507;0.01326412828238944;0.012511743835826428;1.0609334699840662;1.010079692721754;10.001008072650166;1.2502794037773108;0.03501482563366283;0.03501243977371517;0.9428339122665647;-0.033008980679053314;0.9432717458658132;1.0100966932278854
50.94638;1.0600847369348436;0.9999793569655002;0.943278154278666;0.013264158431350393;0.01251175158797333;1.0609360276750899;1.0100792150872604;10.000998217914573;1.2502838688406543;0.03501476186463058;0.035012448637118866;0.9428320841000987;-0.033008980423176314;0.9432732536148207;1.010099686969188
50.95638;1.0600828717218285;0.9999799335120583;0.9432803526013422;0.013264189078738595;0.01251175982999258;1.060938526247608;1.010078757944404;10.000987677009075;1.2502884926239137;0.03501469645083986;0.035012455443994034;0.9428301725304845;-0.03300898016816503;0.943274775291344;1.0101026979750014
50.96638;1.0600809504094555;0.999980417287923;0.9432824906069653;0.013264220343826849;0.012511768443925942;1.0609409593161168;1.0100783220771024;10.000976471728324;1.2502932670708309;0.0350146294171206;0.03501246022345195;0.9428281754613488;-0.03300897991387103;0.9432763063885486;1.0101057230286161
50.97638;1.0600789713326035;0.9999808071292714;0.9432845580140701;0.013264252367635357;0.012511777298919183;1.0609433201314302;1.0100779080431517;10.000964635741608;1.2502981818067218;0.035014560782510494;0.03501246298739641;0.942826092188688;-0.033008979660766186;0.9432778431075938;1.0101087592659146
50.98638;1.0600769350387285;0.9999811017054073;0.943286545360305;0.0132642852912158;0.01251178627721465;1.0609456028771589;1.0100775157023223;10.00095222023904;1.2503032237641765;0.03501449055399834;0.035012463666365984;0.942823922266286;-0.03300897940996724;0.9432793808600611;1.0101118034710794
50.99638;1.060074844505543;0.9999812992559858;0.9432884440260365;0.013264319225589622;0.012511795284338639;1.06094780379956;1.0100771451717476;10.000939295228367;1.2503083781802253;0.03501441872435313;0.03501246212230188;0.942821663828101;-0.03300897916292704;0.94328091371504;1.0101148508389226
51.00638;1.0600727042012783;0.999981397166354;0.9432902453937497;0.013264354223280133;0.012511804241546156;1.060949921204838;1.0100767978542948;10.000925936319813;1.250313629121659;0.035014345287575;0.03501245821075799;0.9428193134392371;-0.03300897892103683;0.9432824353235998;1.0101178949756537
51.01638;1.060070519840648;0.9999813925389579;0.9432919408415157;0.013264390271558298;0.012511813079120103;1.0609519547383401;1.010076476055438;10.000912207098681;1.2503189598129751;0.03501427028333115;0.03501245181097855;0.9428168678666853;-0.033008978685265776;0.9432839404112925;1.010120928977016
51.02638;1.0600682988552637;0.9999812836576921;0.9432935223107097;0.013264427311255822;0.01251182173673975;1.060953904167767;1.010076181944769;10.000898149046474;1.2503243531102708;0.03501419381250739;0.035012442831842384;0.9428143253109363;-0.03300897845624637;0.9432854258336174;1.0101239461247407
51.03638;1.0600660495490504;0.9999810700493524;0.9432949831307187;0.013264465264008112;0.012511830165843228;1.060955768987665;1.0100759167049151;10.000883777594428;1.2503297904933799;0.0350141160091807;0.03501243122806154;0.9428116847282628;-0.033008978234804864;0.9432868905991587;1.010126939216276
51.04638;1.060063780295844;0.9999807513055183;0.9432963188593955;0.013264504057077119;0.012511838324304537;1.0609575495086412;1.0100756798496202;10.000869078223047;1.2503352508460084;0.035014037030833514;0.03501241703366917;0.9428089450968121;-0.033008978022250224;0.9432883345363724;1.0101298993491705
51.05638;1.060061500450609;0.9999803267904083;0.9432975266487916;0.013264543642712723;0.012511846165783819;1.0609592475779233;1.0100754687388118;10.000854007104772;1.2503407113406253;0.03501395706651103;0.03501240038833302;0.942806105997315;-0.033008977820212615;0.9432897568964591;1.0101328151956692
51.06638;1.0600592209841764;0.9999797962002973;0.9432986035605507;0.013264583995670228;0.012511853629197814;1.0609608657163268;1.0100752784941491;10.00083850901031;1.2503461490138024;0.03501387633519475;0.03501238151030278;0.9428031690483599;-0.033008977630409705;0.9432911561436903;1.0101356727915978
51.07638;1.0600569533151025;0.9999791597024674;0.9432995459558511;0.013264625084642932;0.012511860624542077;1.0609624062140268;1.0100751023768628;10.000822543198504;1.2503515421718547;0.035013795079603116;0.0350123606385859;0.9428001389517571;-0.03300897745440021;0.9432925304915615;1.0101384558386255
51.08638;1.0600547073106295;0.9999784176021631;0.9433003501226402;0.013264666850731313;0.012511867026073877;1.0609638714912812;1.0100749328090604;10.000806093971928;1.250356872391544;0.03501371354823361;0.03501233800666336;0.942797023014201;-0.03300897729327384;0.943293878506325;1.0101411465890402
51.09638;1.060052490450925;0.9999775705017043;0.9433010132398835;0.013264709220523007;0.012511872686464786;1.060965264611917;1.0100747629976965;10.000789162294755;1.2503621257868036;0.03501363196783095;0.0350123138333902;0.9427938298365993;-0.03300897714754478;0.943295199165846;1.0101437272157459
51.10638;1.0600503089036906;0.9999766204226391;0.9433015345419672;0.013264752132642235;0.012511877466676933;1.060966588967596;1.010074587752471;10.000771753590048;1.2503672923660845;0.035013550529143324;0.035012288294715074;0.9427905685602374;-0.03300897701731929;0.943296491716603;1.0101461810493768
51.11638;1.060048168272101;0.9999755716855068;0.9433019159073645;0.013264795538527127;0.012511881267059401;1.0609678476515907;1.010074402488658;10.000753878187126;1.250372364569127;0.03501346940465271;0.03501226150742445;0.9427872485478466;-0.03300897690254133;0.9432977561704546;1.0101484929476454
51.12638;1.0600460724589826;0.9999744303014363;0.9433021607459333;0.013264839378384794;0.012511884048145447;1.0609690428414131;1.0100742023433895;10.000735561536306;1.2503773361772623;0.03501338879970208;0.035012233553144124;0.9427838791065126;-0.03300897680311782;0.9432989935686635;1.0101506496106307
51.13638;1.0600440230409613;0.9999732025733019;0.9433022725180236;0.013264883568240588;0.01251188583233586;1.0609701752261085;1.0100739829269318;10.000716842187844;1.2503822019524764;0.0350133089804173;0.03501220449837239;0.9427804695622837;-0.0330089767188343;0.9433002054179441;1.0101526406311039
51.14638;1.060042021033469;0.9999718939459034;0.9433022548841639;0.013264928015403413;0.012511886679504414;1.0609712442006893;1.0100737408341642;10.000697757939314;1.2503869576782285;0.035013230228480276;0.03501217436703782;0.9427770292312854;-0.03300897664927116;0.9433013931717847;1.0101544591079923
51.15638;1.0600400687749758;0.9999705083771542;0.9433021122820179;0.013264972637401048;0.012511886652503312;1.0609722494509621;1.0100734730973533;10.000678348223266;1.250391599972706;0.035013152787478664;0.03501214310238939;0.9427735671364461;-0.03300897659387126;0.9433025579513821;1.0101561010567361
51.16638;1.0600381694345575;0.9999690487460862;0.9433018492221046;0.013265017352269984;0.012511885798439605;1.060973192545443;1.0100731773946046;10.00065867503776;1.2503961265454016;0.03501307686791164;0.035012110594247414;0.9427700925835427;-0.03300897655205974;0.9433037007345979;1.010157564721691
51.17638;1.060036325168717;0.9999675185731524;0.9433014691545765;0.013265062057645235;0.012511884144382151;1.0609740766105868;1.010072852701228;10.000638833538847;1.2504005365840014;0.035013002655047004;0.03501207677936638;0.9427666159329963;-0.03300897652333555;0.9433048233529493;1.01015885077148
51.18638;1.060034536255335;0.9999659229242118;0.9433009739678132;0.013265106643126117;0.012511881695644628;1.0609749050375858;1.0100724990005399;10.000618939806971;1.2504048292430605;0.035012930281803085;0.0350120417278543;0.942763148063652;-0.03300897650731037;0.9433059289843455;1.0101599626322058
51.19638;1.0600328014062856;0.9999642665148276;0.9433003638861258;0.01326515102303975;0.012511878436809629;1.0609756807275423;1.010072117070134;10.000599112265984;1.250409002069641;0.03501285983312329;0.0350120056462877;0.9427596996028689;-0.03300897650369824;0.9433070212716014;1.0101609055570773
51.20638;1.060031118272269;0.9999625519826186;0.9432996376074564;0.013265195145439081;0.012511874335477288;1.0609764059759887;1.010071709001829;10.000579461217608;1.2504130517823135;0.035012791390712214;0.03501196882104578;0.9427562810909809;-0.03300897651238921;0.9433081035165937;1.0101616849158437
51.21638;1.0600294842424671;0.9999607806573989;0.9432987930858867;0.01326523898093889;0.012511869347496292;1.060977083587226;1.0100712787166672;10.00056008331659;1.250416974994329;0.03501272505267194;0.03501193155062246;0.9427529031887087;-0.033008976533665496;0.9433091790370731;1.0101623057419569
51.22638;1.0600278978232;0.9999589531276524;0.943297828956005;0.013265282509353441;0.012511863428020596;1.0609777183118423;1.010070831957162;10.000541060377728;1.2504207676674368;0.03501266092829808;0.03501189409114089;0.9427495763174008;-0.03300897656835988;0.9433102515817441;1.010162773406157
51.23638;1.0600263595774362;0.9999570688257318;0.9432967456083321;0.013265325706852158;0.012511856545340127;1.0609783164874096;1.0100703754158702;10.000522465215596;1.2504244250083836;0.0350125991387488;0.03501185662760754;0.9427463104071937;-0.033008976617708366;0.9433113249033499;1.0101630933516001
51.24638;1.0600248713922888;0.999955126086736;0.9432955449978268;0.013265368547537617;0.012511848689273209;1.0609788840931262;1.0100699155799522;10.00050436958592;1.2504279422313378;0.0350125398130887;0.035011819277611406;0.942743115214;-0.033008976682941414;0.943312402260728;1.0101632699773986
51.25638;1.0600234345140764;0.9999531223753781;0.943294229847547;0.013265411017793308;0.012511839877717316;1.0609794247779534;1.0100694583987766;10.000486846154052;1.2504313154678608;0.035012483069024505;0.03501178213036538;0.9427400003027199;-0.033008976764885734;0.9433134865259571;1.0101633064834923
51.26638;1.060022048112724;0.9999510549832074;0.9432928029344743;0.013265453117821426;0.012511830163645273;1.0609799397359245;1.0100690092294975;10.000469956829045;1.250434541948404;0.035012428984390664;0.0350117452961422;0.942736973962568;-0.03300897686386107;0.9433145805707375;1.010163206069236
51.27638;1.0600207094595528;0.9999489222485708;0.9432912665575035;0.013265494853219014;0.012511819630252318;1.0609804292747782;1.0100685717915698;10.000453733409223;1.250437620059898;0.035012377572129195;0.03501170891240821;0.9427340425497576;-0.033008976980020796;0.9433156873609012;1.0101629730332962
51.28638;1.0600194154038778;0.9999467236618094;0.9432896231590014;0.0132655362341957;0.012511808368381025;1.060980892971364;1.0100681470636168;10.00043816811178;1.2504405502947775;0.03501232878437371;0.035011673101459126;0.9427312115040039;-0.033008977113858966;0.9433168100813302;1.010162612306642
51.29638;1.060018163977713;0.9999444587469979;0.943287876550989;0.013265577274416357;0.012511796451443185;1.0609813289391332;1.0100677335969368;10.000423222429813;1.250443335220489;0.035012282553524614;0.03501163793985039;0.9427284863532476;-0.03300897726631735;0.9433179529310709;1.0101621281626416
51.30638;1.060016954692786;0.9999421262976036;0.943286031844988;0.013265617986685643;0.012511783925036607;1.0609817349827946;1.0100673286679178;10.000408843756249;1.2504459775835837;0.03501223884385313;0.03501160348078232;0.9427258724548242;-0.03300897743845634;0.943319121431654;1.0101615239347803
51.31638;1.0600157875999354;0.9999397245552426;0.9432840945449023;0.013265658384513459;0.0125117708140312;1.0609821099199659;1.0100669294189688;10.000394971609019;1.2504484790421453;0.035012197683858715;0.03501156980270522;0.9427233747830674;-0.03300897763123454;0.9433203211293081;1.010160802599693
51.32638;1.0600146625445157;0.9999372517603684;0.9432820703539722;0.013265698485160711;0.012511757141221335;1.0609824535620016;1.0100665339243406;10.000381535759717;1.250450840647128;0.03501215915745761;0.03501153701646013;0.9427209981318551;-0.03300897784555374;0.9433215563821394;1.0101599669385002
51.33638;1.0600135786248348;0.9999347066237567;0.9432799657099111;0.013265738310128181;0.012511742944555156;1.0609827668493967;1.010066141608289;10.000368464680314;1.2504530635706264;0.03501212336913973;0.035011505228449646;0.9427187468739797;-0.03300897808221548;0.943322830833613;1.0101590191732797
51.34638;1.0600125337411153;0.9999320885400317;0.9432777878214774;0.013265777882181607;0.012511728277506299;1.06098305236611;1.010065752339654;10.000355705512067;1.2504551488115676;0.03501209042620621;0.03501147454433055;0.9427166244547418;-0.03300897834173628;0.9433241481241254;1.0101579608204356
51.35638;1.060011525368942;0.9999293978912683;0.9432755438960909;0.013265817215337473;0.012511713199182681;1.0609833147936611;1.0100653651673175;10.000343235294883;1.2504570967578474;0.03501206043977401;0.03501144513463735;0.9427146331242632;-0.033008978624244914;0.9433255111079258;1.0101567931316908
51.36638;1.0600105519159304;0.9999266366648302;0.9432732407011728;0.013265856305953515;0.012511697777117425;1.060983560668169;1.0100649777756976;10.00033105375308;1.2504589080440769;0.03501203352530544;0.035011417276463806;0.9427127740222276;-0.03300897892964084;0.9433269207029416;1.0101555178696633
51.37638;1.060009613172741;0.9999238085742155;0.9432708844383233;0.013265895139463467;0.012511682102449956;1.0609837968999938;1.0100645858766344;10.000319172860324;1.2504605844794867;0.03501200978369777;0.03501139130954694;0.9427110470655451;-0.03300897925793695;0.9433283760434164;1.0101541378356664
51.38638;1.0600087101495688;0.9999209188360153;0.9432684803384838;0.013265933702689355;0.012511666295417036;1.060984029668196;1.0100641825008705;10.000307614361935;1.2504621282743784;0.03501198926975052;0.03501136755364852;0.9427094504066917;-0.03300897960935698;0.9433298750768953;1.0101526570213366
51.39638;1.06000784471115;0.9999179742933157;0.9432660330537981;0.013265971972173758;0.012511650491401462;1.060984264468281;1.0100637587642336;10.000296404453337;1.2504635409071545;0.035011972004040416;0.03501134626596141;0.9427079801570715;-0.03300897998413617;0.943331414091215;1.0101510804860987
51.40638;1.0600070190344484;0.9999149830774101;0.943263548043573;0.013266009887540852;0.012511634824026544;1.060984506155837;1.0100633058033266;10.000285557737367;1.2504648236001004;0.035011958016199524;0.03501132764981163;0.942706630183967;-0.033008980382185846;0.9433329868640067;1.0101494132924833
51.41638;1.0600062349988015;0.9999119538345402;0.9432610317696739;0.013266047349832449;0.012511619427422802;1.060984758444936;1.0100628158642952;10.000275066222395;1.2504659785440877;0.035011947355118915;0.035011311867965;0.942705392009635;-0.033008980802601444;0.9433345853790323;1.0101476590363554
51.42638;1.0600054934377474;0.9999088956124742;0.9432584902986949;0.013266084242103609;0.012511604447350331;1.060985023307808;1.010062282545579;10.000264904254456;1.2504670090919972;0.035011940083235424;0.03501129902435895;0.942704255994182;-0.03300898124340795;0.9433362019255238;1.010145820004031
51.43638;1.0600047939600763;0.9999058182721458;0.9432559282948743;0.013266120443458634;0.012511590031385439;1.0609853013139487;1.0100617014435682;10.000255039489124;1.2504679193506507;0.03501193628417655;0.035011289135003267;0.9427032132277622;-0.03300898170201994;0.9433378304260712;1.0101438987560576
51.44638;1.0600041359046586;0.9999027330906921;0.9432533487354863;0.013266155837953774;0.0125115763023264;1.0609855928162761;1.0100610705106887;10.000245444766067;1.2504687138436;0.03501193605644513;0.03501128212247951;0.9427022559687405;-0.033008982176099294;0.9433394664475698;1.0101418989974165
51.45638;1.0600035192840538;0.9998996533862913;0.9432507530852118;0.013266190326218858;0.012511563347191725;1.0609858987727456;1.0100603891092428;10.000236108645167;1.250469396616111;0.03501193949613806;0.035011277831841325;0.9427013767777945;-0.03300898266396214;0.943341106816239;1.0101398248884756
51.46638;1.0600029448092214;0.9998965947630192;0.9432481423483476;0.013266223829829392;0.012511551232276825;1.0609862206526275;1.010059657120891;10.000227036007061;1.2504699708912206;0.03501194669381209;0.03501127605741513;0.9427005690384108;-0.03300898316429038;0.9433427488385007;1.0101376796818915
51.47638;1.0600024133895891;0.9998935746862813;0.9432455180035931;0.013266256283540844;0.012511540022168291;1.060986559606764;1.0100588755143;10.000218235792685;1.2504704404846714;0.03501195772659531;0.035011276575338916;0.9426998289830549;-0.033008983675739824;0.9433443887911468;1.0101354649159806
51.48638;1.0600019255233646;0.9998906110358912;0.9432428816147812;0.01326628762459703;0.012511529781167133;1.0609869162471763;1.0100580471492606;10.000209703680138;1.250470810784959;0.03501197264412923;0.03501127917106497;0.9426991561629249;-0.033008984196901806;0.9433460210059978;1.0101331812939396
51.49638;1.060001481210182;0.9998877202978248;0.9432402340442934;0.013266317796493884;0.012511520560721842;1.0609872915005452;1.0100571763206752;10.000201413826149;1.2504710876385399;0.035011991472552836;0.035011283654455924;0.9426985519058451;-0.03300898472663033;0.943347638893244;1.0101308309148884
51.50638;1.0600010802952584;0.9998849163332634;0.9432375754240646;0.013266346771095656;0.012511512392374574;1.060987686759054;1.0100562678580882;10.000193324078666;1.2504712762734678;0.035012014224516885;0.03501128986166258;0.942698017624687;-0.03300898526440357;0.9433492365321685;1.0101284181923127
51.51638;1.060000722094514;0.9998822097753677;0.9432349049245348;0.01326637455752253;0.012511505295656465;1.0609881032461728;1.0100553273457589;10.000185383171084;1.2504713823676283;0.03501204089788799;0.03501129765632456;0.9426975532500756;-0.03300898581028974;0.9433508095627532;1.0101259489085073
51.52638;1.060000405000686;0.9998796086075806;0.9432322199905169;0.013266401178460412;0.012511499288109799;1.0609885420567589;1.0100543618075202;10.000177534018265;1.250471413799065;0.03501207146246519;0.035011306947577495;0.9426971562874352;-0.03300898636454431;0.9433523559618727;1.0101234296131403
51.53638;1.0600001272341382;0.999877119676542;0.9432295165788186;0.013266426647100808;0.012511494388856638;1.0609890041581473;1.0100533789615362;10.00016971566039;1.250471380395269;0.03501210583869851;0.03501131770124281;0.9426968223422316;-0.033008986927181405;0.9433538764353553;1.0101208674479902
51.54638;1.0599998875487824;0.9998747497252332;0.9432267905653067;0.013266450969688722;0.012511490625644335;1.060989489333452;1.0100523856976455;10.000161865439535;1.2504712919907643;0.03501214387843402;0.035011329906112026;0.9426965457750754;-0.03300898749790689;0.9433553735739565;1.0101182698066542
51.55638;1.0599996852850577;0.999872506055093;0.9432240392055745;0.013266474153095223;0.012511488043239127;1.060989995706742;1.010051387754198;10.00015392905953;1.250471157099034;0.03501218534630421;0.03501134351702624;0.9426963199360345;-0.033008988076410506;0.9433568504524878;1.0101156449230158
51.56638;1.059999520400434;0.999870397064539;0.9432212620392537;0.013266496204607955;0.012511486699413002;1.0609905211185684;1.0100503905406233;10.000145876058646;1.2504709824957878;0.03501222991084876;0.03501135841709445;0.9426961382333355;-0.03300898866249746;0.9433583101577893;1.0101130027721723
51.57638;1.0599993924247375;0.9998684316958145;0.9432184604693182;0.013266517138601877;0.012511486656971205;1.0609910648162764;1.0100493997395166;10.000137698812367;1.2504707726133255;0.035012277169474595;0.03501137442649144;0.9426959950747402;-0.0330089892560096;0.9433597562092438;1.0101103541696517
51.58638;1.059999298116145;0.9998666178833275;0.9432156362095785;0.01326653698680439;0.012511487983127451;1.0609916277155362;1.0100484210054599;10.000129388715242;1.2504705289673606;0.03501232668349418;0.035011391372906195;0.942695885680946;-0.03300898985682505;0.9433611922572722;1.0101077084125596
51.59638;1.059999230831423;0.9998649610633089;0.9432127904785887;0.013266555786842335;0.012511490741910554;1.0609922113838781;1.0100474592691817;10.00012091667815;1.250470250774528;0.0350123779870327;0.035011409172185884;0.9426958064133639;-0.03300899046479665;0.9433626206339571;1.0101050716612696
51.60638;1.0599991831778786;0.999863463388017;0.9432099242471959;0.01326657355465268;0.012511494980685224;1.0609928171958827;1.0100465182324938;10.000112237316841;1.2504699367947996;0.035012430585341696;0.035011427839068486;0.9426957558335501;-0.03300899107953534;0.9433640410777567;1.0101024474164955
51.61638;1.0599991505164164;0.9998621244469448;0.9432070383927328;0.01326659027587738;0.012511500732600182;1.06099344594234;1.0100456002859344;10.000103298643632;1.2504695866321016;0.035012483975725574;0.03501144743154632;0.9426957351506308;-0.03300899170024319;0.9433654504360924;1.010099838083643
51.62638;1.059999132427566;0.9998609434656892;0.9432041338205559;0.013266605913958424;0.01251150803278676;1.0609940974322487;1.0100447068879148;10.00009404568828;1.25046920069078;0.0350125376869402;0.03501146800871654;0.9426957475666542;-0.03300899232582428;0.9433668433794051;1.010097245428955
51.63638;1.0599991314080324;0.9998599211187146;0.9432012115939392;0.013266620407639729;0.012511516930353543;1.0609947706953105;1.0100438391557054;10.000084429206389;1.2504687799552914;0.03501259130382293;0.035011489634704365;0.9426957966732538;-0.033008992955298036;0.9433682137600309;1.0100946699005389
51.64638;1.059999150514276;0.9998590597302295;0.9431982727976337;0.013266633666539821;0.012511527482353072;1.060995464417551;1.010042998573017;10.000074416324928;1.2504683264061185;0.03501264448381824;0.03501151239207492;0.9426958850669791;-0.03300899358810786;0.9433695554480876;1.0100921102846188
51.65638;1.0599991922582466;0.9998583621354664;0.9431953184707653;0.013266645581916113;0.012511539735909887;1.0609961765677527;1.0100421871849012;10.000063995834235;1.2504678439785737;0.035012696978077296;0.03501153638884319;0.9426960139434128;-0.03300899422417158;0.9433708624005857;1.0100895641877654
51.66638;1.0599992584110778;0.9998578298500302;0.9431923493832491;0.013266656045531438;0.01251155372752752;1.0609969042342031;1.010041406522286;10.000053180566244;1.25046733887037;0.03501274863439628;0.03501156175628277;0.9426961835150492;-0.03300899486403248;0.9433721291714245;1.0100870289830464
51.67638;1.059999349149804;0.9998574618581604;0.9431893656338394;0.013266664964106173;0.012511569496928077;1.0609976445071616;1.010040656072133;10.000042005259234;1.2504668186706103;0.035012799369336156;0.03501158863820693;0.9426963941011313;-0.03300899550907386;0.9433733514388978;1.0100845026953835
51.68638;1.0599994620064093;0.9998572548918918;0.9431863666818908;0.013266672262597735;0.01251158708125317;1.0609983945977155;1.0100399326005458;10.000030521732814;1.2504662914586464;0.03501284911059723;0.03501161717852925;0.9426966468419312;-0.033008996161311886;0.9433745249569648;1.0100819844469449
51.69638;1.059999591858542;0.9998572043504824;0.9431833518233529;0.013266677876782335;0.012511606496001422;1.0609991503414307;1.0100392305682035;10.000018796543664;1.2504657647309094;0.03501289773881644;0.03501164749442595;0.9426969432305753;-0.033008996822658225;0.9433756442588538;1.010079474782905
51.70638;1.0599997321256869;0.9998573044352753;0.9431803208882782;0.013266681745935843;0.01251162773245339;1.0609999049755796;1.0100385433460586;10.000006909327762;1.2504652438150319;0.0350129450618434;0.03501167965625218;0.9426972840842335;-0.03300899749422953;0.9433767034713532;1.0100769765677775
51.71638;1.0599998761942717;0.9998575473291845;0.9431772743592793;0.013266683816790194;0.012511650769819945;1.0610006492058028;1.0100378651510364;9.99999494751804;1.250464730797275;0.035012990815799436;0.03501171369871476;0.9426976689081334;-0.033008998176419085;0.9433776979003989;1.0100744955604317
51.72638;1.0600000180752112;0.99985792306662;0.94317421256053;0.013266684044382838;0.012511675590176099;1.0610013718287332;1.0100371931866534;9.999982996237915;1.2504642246367763;0.03501303468941649;0.035011749637637396;0.942698095950593;-0.03300899886955076;0.9433786240863733;1.0100720393046478
51.73638;1.0600001525745641;0.9998584212221607;0.9431711353370501;0.013266682374492508;0.012511702190158418;1.0610020606590405;1.0100365285981836;9.999971130923804;1.2504637226794282;0.03501307636687878;0.03501178747353889;0.9426985625225862;-0.033008999574181075;0.9433794791741741;1.0100696157137032
51.74638;1.0600002754210038;0.999859033422354;0.9431680430276862;0.01326667873266334;0.012511730579025526;1.0610027041046326;1.0100358757122672;9.999959422569036;1.250463222256122;0.03501311556770153;0.03501182718961928;0.9426990653249875;-0.03300900029088007;0.9433802608837081;1.0100672333793936
51.75638;1.0600003830245672;0.9998597549360823;0.9431649374893205;0.013266673044011433;0.01251176076343872;1.0610032929577284;1.0100352406036721;9.999947948766362;1.2504627207435957;0.03501315208167549;0.03501186875647085;0.9426996006423308;-0.03300900102010973;0.9433809678593028;1.0100649027321627
51.76638;1.0600004720712308;0.9998605839944619;0.9431618216611389;0.013266665267029023;0.012511792735181364;1.061003821000686;1.010034630357994;9.9999367963971;1.2504622156163157;0.035013185780589366;0.035011912130339856;0.9427001644176047;-0.03300900176210166;0.9433816002131719;1.0100626362180862
51.77638;1.0600005397217547;0.9998615192250334;0.9431586983245555;0.01326665541017708;0.01251182646933084;1.061004283761865;1.0100340533850602;9.999926056688714;1.25046170547476;0.03501321656863899;0.03501195723651872;0.9427007528725734;-0.03300900251643544;0.9433821600468136;1.0100604470304024
