time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.78638;1.060000584580227;0.9998625574232162;0.9431555696402503;0.013266643523838887;0.012511861925884493;1.0610046768439878;1.0100335192473662;9.999915819691495;1.2504611898023696;0.03501324429704591;0.03501200395696503;0.9427013633721775;-0.03300900328185386;0.9433826513298518;1.01005834695168
51.79638;1.0600006074424244;0.9998636929517062;0.9431524374099362;0.013266629688981546;0.012511899055104296;1.0610049954542895;1.0100330373232502;9.99990617243716;1.2504606668321019;0.03501326871155217;0.03501205212066792;0.9427019942486765;-0.033009004056571735;0.9433830792521076;1.0100563448471278
51.80638;1.060000610399735;0.9998649181030679;0.9431493037923061;0.01326661401903536;0.01251193780659716;1.0610052348646266;1.0100326160082906;9.999897200050807;1.2504601317309134;0.03501328947952388;0.035012101510267124;0.9427026442253872;-0.03300900483865163;0.9433834503918704;1.0100544466136137
51.81638;1.060000595310237;0.9998662233529709;0.943146172020406;0.013266596660002215;0.012511978125041276;1.061005390680549;1.0100322629501701;9.999888984320798;1.2504595767954543;0.03501330626976034;0.03501215190497111;0.9427033129211961;-0.033009005626184466;0.9433837736442057;1.0100526562204173
51.82638;1.0600005640667132;0.9998675969889851;0.9431430460037723;0.013266577764952919;0.012512019932297114;1.061005458703962;1.0100319851005344;9.999881602805834;1.2504589935527393;0.03501331879110795;0.03501220311855143;0.9427040015446323;-0.03300900641739233;0.9433840599568132;1.0100509778611428
51.83638;1.060000519986838;0.999869024838262;0.9431399292637188;0.013266557457251376;0.012512063119624791;1.061005434949197;1.0100317882127567;9.999875132244634;1.250458375006874;0.035013326775360024;0.03501225499391596;0.9427047124157207;-0.03300900721077495;0.9433843208426976;1.0100494175948591
51.84638;1.06000046788543;0.9998704912897647;0.9431368242109872;0.013266535821296013;0.012512107556566196;1.0610053158514183;1.0100316764369972;9.999869650429309;1.2504577162479313;0.035013329976663024;0.03501230737440211;0.9427054479811066;-0.033009008005069;0.9433845671817582;1.0100479822947825
51.85638;1.0600004126863884;0.9998719811355131;0.9431337315913307;0.013266512923130866;0.012512153106647477;1.0610050984895418;1.0100316526735582;9.999865226796762;1.2504570140230469;0.03501332820372;0.03501236007469612;0.9427062106221872;-0.033009008799088774;0.9433848082560862;1.0100466772819154
51.86638;1.06000035827764;0.9998734809624015;0.9431306504073479;0.013266488831440878;0.012512199640294855;1.061004780814875;1.0100317196379114;9.99986190189719;1.2504562671070583;0.0350133213514194;0.03501241286003873;0.9427070030302311;-0.03300900959181432;0.943385050830046;1.0100455048935535
51.87638;1.0600003075852031;0.9998749798206967;0.9431275790682114;0.01326646362132895;0.012512247037781286;1.0610043612774391;1.0100318804761454;9.999859677253264;1.2504554769450045;0.035013309404508704;0.035012465462383346;0.9427078280122766;-0.033009010382354244;0.9433852993598051;1.0100444641765443
51.88638;1.0600002636863635;0.9998764691026529;0.9431245165854211;0.013266437361487433;0.012512295186410878;1.0610038382191918;1.0100321377669286;9.999858524925669;1.2504546462071477;0.03501329241143041;0.035012517624281404;0.9427086879410495;-0.03300901116955207;0.9433855573396066;1.010043551291863
51.89638;1.0600002308057932;0.9998779418225339;0.9431214623754307;0.01326641009942737;0.012512343977116463;1.0610032097125237;1.0100324920085322;9.999858397140192;1.250453776102757;0.035013270475289446;0.03501256910011481;0.9427095845587182;-0.03300901195181626;0.9433858285946535;1.0100427598776942
51.90638;1.0600002138136935;0.9998793925489323;0.9431184158071428;0.013266381861618753;0.012512393295703;1.0610024730216068;1.0100329413827929;9.999859228096886;1.2504528657253167;0.035013243770211526;0.03501261961171029;0.9427105189248273;-0.03300901272727194;0.9433861178504745;1.010042081095934
51.91638;1.0600002170060305;0.9998808180595982;0.9431153763650459;0.013266352662908572;0.012512443013723054;1.0610016243986273;1.0100334825303632;9.999860940139456;1.2504519133612582;0.035013212514543084;0.035012668855111;0.9427114914848661;-0.033009013493852254;0.9433864302689281;1.010041504132368
51.92638;1.0600002445264347;0.9998822172299641;0.9431123436504628;0.013266322508259178;0.01251249299353613;1.0610006604154911;1.0100341117757086;9.999863451305245;1.2504509180059349;0.035013176897120135;0.03501271659333147;0.9427125025371039;-0.03300901424936032;0.9433867704768591;1.0100410172098375
51.93638;1.060000302194924;0.999883590368654;0.9431093172839002;0.013266291392325855;0.01251254310407742;1.060999579516713;1.0100348264345453;9.999866670731173;1.2504498806455375;0.035013137043044436;0.03501276273088121;0.9427135521444989;-0.03300901499172767;0.943387142105649;1.010040608186069
51.94638;1.0600003978048989;0.9998849389739745;0.9431062968993451;0.013266259311268921;0.012512593225904775;1.0609983824539202;1.0100356252486145;9.999870490454278;1.2504488045479158;0.035013093049875155;0.035012807296633836;0.942714638858414;-0.033009015719405274;0.9433875480489571;1.0100402642698367
51.95638;1.060000539702225;0.9998862655221027;0.9431032822344848;0.013266226275091393;0.01251264324142933;1.0609970715599346;1.010036507556234;9.99987478866814;1.2504476942258211;0.03501304502910615;0.03501285038570543;0.9427157591791533;-0.03300901643153573;0.9433879912698747;1.0100399717487611
51.96638;1.060000735719378;0.9998875729443619;0.9431002739478419;0.013266192303445539;0.012512693032972753;1.0609956498150237;1.0100374716406;9.999879440990206;1.2504465542598082;0.03501299310919243;0.03501289211272399;0.9427169087714886;-0.03300901712772928;0.9433884753231984;1.0100397166390183
51.97638;1.060000992226906;0.999888864076767;0.943097274328392;0.013266157415598397;0.012512742498920218;1.0609941209532947;1.0100385136123644;9.999884331397498;1.250445388883615;0.035012937425428554;0.03501293259360428;0.9427180837132146;-0.03300901780761758;0.9433890033152245;1.0100394854362766
51.98638;1.060001313113853;0.9998901412270484;0.9430942865515337;0.013266121628830325;0.012512791570441287;1.060992490480551;1.010039627650452;9.999889360578187;1.2504442019545474;0.035012878116274494;0.03501297196052289;0.9427192807874311;-0.03300901847049158;0.9433895759081068;1.0100392651347652
51.99638;1.0600017001800865;0.9998914056054975;0.9430913137586175;0.013266084956838831;0.012512840204997214;1.0609907662980549;1.010040807107879;9.999894446157215;1.25044299670655;0.035012815315088486;0.03501301037940837;0.9427204971209893;-0.03300901911539059;0.9433901907538824;1.010039043372377
52.00638;1.0600021551404162;0.9998926567182749;0.9430883592008362;0.01326604740246169;0.01251288836001186;1.060988958021282;1.0100420461026534;9.999899509675332;1.2504417752285961;0.03501274913595914;0.03501304804974539;0.9427217289896822;-0.03300901974146007;0.9433908440770877;1.010038809282555
52.01638;1.0600026815530001;0.9998938922449639;0.943085426444595;0.013266008959425875;0.012512935982248731;1.0609870753424897;1.0100433404568803;9.999904462276776;1.2504405379492816;0.035012679683576006;0.03501308520430579;0.9427229702081701;-0.03300902034808504;0.9433915322871379;1.0100385542475472
52.02638;1.0600032849407302;0.9998951085020193;0.9430825193360717;0.013265969631104099;0.012512983019530521;1.0609851261407188;1.0100446867948334;9.999909203758834;1.250439283176171;0.0350126070911479;0.03501312209731879;0.9427242112401055;-0.03300902093501536;0.9433922523347504;1.010038271910267
52.03638;1.0600039715409908;0.9998963016823883;0.9430796424258684;0.013265929456692206;0.01251302942622995;1.0609831153612717;1.0100460809871994;9.999913630399378;1.2504380070712247;0.035012531529396915;0.03501315895516916;0.942725439312442;-0.03300902150258491;0.9433930017012592;1.0100379576153407
52.04638;1.0600047478258676;0.9998974690725583;0.9430768014482876;0.013265888529018693;0.012513075162033382;1.06098104567363;1.0100475176452326;9.999917643774664;1.2504367048968492;0.035012453172234934;0.0350131959298212;0.94272663956116;-0.03300902205161416;0.9433937781638813;1.0100376081212852
52.05638;1.060005620669854;0.9998986079381946;0.9430740028062146;0.013265846990385868;0.012513120203851313;1.0609789186298553;1.010048990498157;9.999921160579204;1.2504353730758013;0.03501237217610358;0.0350132331157051;0.9427277963889761;-0.03300902258306207;0.9433945788892463;1.0100372221753302
52.06638;1.060006596323465;0.9998997128436288;0.9430712522303764;0.013265805013854137;0.012513164569618625;1.0609767349493529;1.0100504929370173;9.999924117901411;1.2504340107246352;0.03501228870356425;0.03501327062237366;0.9427288940729494;-0.03300902309766617;0.9433953993867268;1.0100368002344045
52.07638;1.0600076794409674;0.9999007752538994;0.9430685539730559;0.013265762784056593;0.012513208328680398;1.0609744949658797;1.0100520186440374;9.999926468096737;1.2504326195660553;0.03501220295535872;0.03501330863086537;0.9427299175079692;-0.03300902359553622;0.9433962331814696;1.0100363420541034
52.08638;1.0600088737138662;0.9999017859449292;0.9430659108863184;0.013265720479226637;0.012513251581078137;1.0609721994795938;1.0100535620303353;9.999928168352277;1.2504312024055735;0.03501211515476596;0.03501334738257238;0.9427308533552767;-0.033009024075954636;0.943397072763905;1.0100358451015283
52.09638;1.060010182432077;0.9999027374885613;0.943063324784343;0.013265678260140149;0.012513294427240909;1.0609698495783493;1.0100551175988326;9.999929174937426;1.250429762128755;0.03501202550050988;0.035013387147394104;0.9427316906971447;-0.033009024537820515;0.9433979110198325;1.010035306393563
52.10638;1.0600116084746771;0.9999036249923416;0.9430607970595596;0.013265636268550948;0.012513336956914213;1.0609674456737397;1.010056678234927;9.999929444644689;1.2504283013001998;0.035011934152399365;0.03501342823025076;0.9427324212687315;-0.03300902498048272;0.9433987414484503;1.0100347251308341
52.11638;1.0600131547532663;0.9999044451337161;0.9430583292514096;0.013265594628634587;0.012513379256946427;1.060964987927576;1.0100582342091635;9.999928935597328;1.2504268208961722;0.035011841245069245;0.03501347097355415;0.9427330396159995;-0.0330090254040416;0.9433995573325005;1.0100341021380834
52.12638;1.060014824630266;0.9999051952533154;0.9430559230800883;0.013265553452334438;0.012513421421257206;1.060962478288852;1.0100597737684127;9.999927603075513;1.2504253192792691;0.03501174689563432;0.035013515718739056;0.9427335430471893;-0.03300902580891147;0.9434003512253734;1.0100334371030888
52.13638;1.060016621773707;0.9999058733302663;0.9430535805789199;0.013265512848474053;0.01251346355012705;1.0609599213329102;1.0100612841831866;9.999925394533827;1.25042379286237;0.035011651213456535;0.035013562771446925;0.9427339308233698;-0.03300902619541754;0.943401115195796;1.0100327273872054
52.14638;1.060018549641433;0.9999064776659252;0.9430513045991142;0.013265472920365052;0.012513505741978488;1.0609573229159923;1.0100627524978278;9.999922249728266;1.250422237721672;0.03501155430994868;0.035013612379495095;0.942734202566087;-0.03300902656367951;0.943401841689711;1.0100319688195687
52.15638;1.0600206108928152;0.9999070062205977;0.943049099118969;0.013265433755000033;0.012513548089858639;1.0609546892554131;1.0100641659873504;9.999918106298775;1.250420651199736;0.035011456285883515;0.035013664706047394;0.9427343579491191;-0.03300902691352711;0.9434025244014683;1.0100311567622222
52.16638;1.0600228070048785;0.9999074562719245;0.9430469695541079;0.013265395430303573;0.012513590687067882;1.0609520268957964;1.0100655124934994;9.999912905912462;1.250419032872939;0.03501135721059201;0.035013719840696726;0.9427343982695946;-0.03300902724456352;0.943403158852814;1.0100302868618085
52.17638;1.0600251377284786;0.9999078245778981;0.9430449230899219;0.01326535803269;0.012513633628824246;1.0609493411952344;1.0100667806909494;9.999906600236931;1.2504173840883661;0.035011257133381754;0.0350137778655293;0.9427343273855637;-0.033009027556380445;0.943403742758445;1.0100293560642293
52.18638;1.0600276001013336;0.9999081082259125;0.9430429682984841;0.013265321661661372;0.012513676994613596;1.0609466344316176;1.010067959716967;9.99989915765159;1.2504157067120056;0.03501115611744394;0.035013838885602167;0.9427341519210292;-0.03300902784867797;0.9434042752240088;1.010028363794152
52.19638;1.0600301877585299;0.9999083054806521;0.9430411138985356;0.01326528642684386;0.012513720829808832;1.0609439064017356;1.0100690386629727;9.999890567920719;1.250414002305721;0.035011054246819995;0.03501390296994014;0.9427338812579029;-0.033009028121277005;0.9434047549000472;1.0100273120995606
52.20638;1.0600328912695378;0.9999084158192129;0.9430393675146616;0.013265252442907117;0.012513765152254618;1.0609411564578657;1.0100700074836804;9.999880840459687;1.2504122714534418;0.035010951614903196;0.03501397009928724;0.9427335252702144;-0.0330090283741504;0.9434051792397757;1.0100262046167288
52.21638;1.060035699487493;0.9999084399039673;0.9430377350939996;0.013265219821472577;0.012513809964416032;1.0609383845715956;1.0100708585120006;9.999869996665268;1.250410513577291;0.03501084831936221;0.0350140401665979;0.9427330908470416;-0.03300902860737959;0.9434055453058827;1.0100250448400292
52.22638;1.060038601394093;0.9999083799776856;0.9430362205008886;0.013265188660689603;0.012513855251486978;1.0609355913957887;1.01007158642033;9.99985806262528;1.2504087276985085;0.03501074445316724;0.035014112966653924;0.9427325805089309;-0.033009028820904555;0.9434058506374451;1.0100238342928076
52.23638;1.0600415874478324;0.9999082392065826;0.943034825377354;0.013265159027553592;0.012513900983258639;1.0609327781865543;1.0100721871612641;9.999845063339343;1.250406913123531;0.0350106401037726;0.03501418818656838;0.9427319934099323;-0.03300902901420666;0.9434060931840881;1.0100225720520823
52.24638;1.060044649000029;0.9999080200916475;0.9430335501699346;0.013265130942604501;0.01251394712394563;1.0609299464584958;1.0100726577234296;9.999831017297312;1.2504050700227507;0.03501053535834562;0.035014265437032524;0.9427313275946333;-0.03300902918611942;0.9434062698161494;1.0100212561850617
52.25638;1.0600477763552911;0.9999077242807481;0.943032395355314;0.013265104384517955;0.012513993636888762;1.0609270970993163;1.0100729967671627;9.999815938097257;1.250403200064069;0.03501043030551198;0.035014344308642524;0.9427305822331858;-0.03300902933486414;0.9434063750251496;1.0100198853804192
52.26638;1.0600509589068985;0.9999073536645617;0.9430313613229415;0.013265079309509605;0.012514040485994204;1.0609242293492096;1.0100732049833425;9.99979984192654;1.2504013061110366;0.0350103250527996;0.03501442441067897;0.942729758374397;-0.033009029458300365;0.9434064025090376;1.0100184592722132
52.27638;1.0600541874349698;0.9999069107115683;0.9430304476657785;0.013265055663260427;0.01251408763698471;1.0609213400037445;1.010073284371005;9.999782746860733;1.2503993915635796;0.035010219739706;0.03501450536450354;0.9427288583178257;-0.033009029554209125;0.9434063480712467;1.010016978341642
52.28638;1.0600574547033814;0.9999063977930123;0.9430296532182735;0.013265033372984061;0.012514135054645884;1.0609184234725824;1.0100732370597592;9.999764667315732;1.2503974610554067;0.03501011452616066;0.03501458678942255;0.9427278852238208;-0.03300902962034283;0.9434062104605404;1.0100154439979565
52.29638;1.0600607543961358;0.9999058166255225;0.9430289769763939;0.013265012339508133;0.012514182697307131;1.0609154733713073;1.0100730650303464;9.999745619313666;1.2503955219285714;0.03501000958478351;0.035014668307129876;0.9427268435945516;-0.03300902965412865;0.9434059902504403;1.0100138579823534
52.30638;1.0600640809933253;0.9999051684362131;0.9430284189598347;0.013264992449736794;0.012514230516775218;1.0609124847865357;1.0100727710338442;9.999725630599348;1.2503935843009537;0.03500990510112326;0.03501474954614608;0.9427257392388803;-0.03300902965253271;0.9434056886979478;1.0100122212257028
52.31638;1.0600674300890185;0.9999044546890783;0.9430279802675966;0.01326497359257317;0.012514278463755423;1.0609094554041638;1.0100723597084458;9.999704743035899;1.2503916594719386;0.03500980125491119;0.035014830150131994;0.9427245784002326;-0.0330090296126921;0.9434053076819839;1.010010533582066
52.32638;1.0600707983824846;0.9999036776858603;0.9430276630540734;0.013264955668605732;0.01251432649263659;1.060906384660201;1.010071837751556;9.999683013684106;1.2503897583999657;0.03500969818613939;0.03501490979309801;0.9427233673188227;-0.03300902953287158;0.9434048502666217;1.0100087949782377
52.33638;1.0600741836510095;0.9999028403462358;0.9430274705631935;0.013264938607090243;0.012514374565629245;1.0609032718639893;1.0100712128095417;9.999660521350565;1.2503878907475847;0.0350095959798625;0.03501498818458731;0.9427221118244564;-0.03300902941289755;0.9434043211519143;1.0100070067088016
52.34638;1.0600775838561054;0.9999019453587346;0.9430274061928317;0.01326492237893474;0.012514422652564836;1.06090011518066;1.0100704916026024;9.999637373234673;1.2503860641269195;0.03500949469434617;0.03501506505764423;0.942720816102624;-0.03300902925390677;0.943403726523532;1.0100051722005396
52.35638;1.0600809951771435;0.9999009948038603;0.9430274718168399;0.013264906985673196;0.012514470724150763;1.0608969119182559;1.0100696787706307;9.999613705114292;1.2503842841812771;0.03500939440603303;0.03501514015161329;0.9427194819879524;-0.03300902905780304;0.9434030724950387;1.0100032975151954
52.36638;1.0600844102372453;0.9998999906107592;0.9430276667390101;0.01326489243347437;0.012514518744985156;1.0608936586520605;1.010068777086351;9.999589672490204;1.2503825554142332;0.03500929520922423;0.03501521321413205;0.9427181098937454;-0.03300902882696584;0.9434023635749601;1.0100013911181858
52.37638;1.0600878177907096;0.9998989350305457;0.9430279875509885;0.013264878712920945;0.012514566672173296;1.0608903513158787;1.0100677877591344;9.999565439215155;1.2503808820432147;0.03500919717038115;0.035015284027306484;0.9427166996933575;-0.033009028564286086;0.943401603415834;1.0099994630963192
52.38638;1.0600912045923476;0.9998978307587696;0.9430284283009676;0.01326486579294411;0.012514614458680167;1.060886986781184;1.0100667104465604;9.999541169255519;1.2503792688105095;0.03500910030685307;0.03501535243205947;0.9427152501726498;-0.03300902827293263;0.9434007963020073;1.009997524859079
52.39638;1.0600945583578432;0.9998966808426866;0.9430289815261836;0.013264853627464445;0.0125146620553066;1.0608835644071652;1.0100655440238542;9.99951701621039;1.2503777213089289;0.03500900463512701;0.035015418321077574;0.9427137584289897;-0.03300902795578845;0.9433999472185018;1.0099955891942847
52.40638;1.0600978691572258;0.9998954884512374;0.9430296402245465;0.013264842171716274;0.012514709414367721;1.0608800857786993;1.0100642880005422;9.9994931134019;1.2503762450476756;0.03500891022566857;0.035015481612184776;0.9427122205653454;-0.03300902761530681;0.9433990612174875;1.0099936690718478
52.41638;1.060101128168617;0.9998942564804503;0.9430303991417339;0.01326483139356231;0.012514756494671321;1.0608765540844585;1.0100629431631083;9.999469572778239;1.2503748438843336;0.03500881717149149;0.03501554224796304;0.9427106327367161;-0.03300902725396518;0.9433981431009466;1.0099917747811105
52.42638;1.0601043259697909;0.999892987392165;0.9430312544209636;0.013264821261300417;0.012514803253978475;1.0608729738500051;1.0100615112836622;9.999446479719662;1.2503735197149894;0.035008725535698705;0.0350156001992466;0.9427089910728245;-0.033009026874737175;0.9433971974918122;1.0099899122009872
52.43638;1.0601074524774292;0.9998916842439678;0.9430322025664536;0.013264811721697368;0.012514849634842319;1.0608693503794624;1.0100599949076725;9.999423878700266;1.25037227371377;0.03500863536700837;0.03501565542781877;0.9427072914687404;-0.03300902648117479;0.9433962290207116;1.009988083911272
52.44638;1.060110498040669;0.9998903520617978;0.9430332398362786;0.013264802700619601;0.012514895570537428;1.0608656890520338;1.0100583971414094;9.999401778276498;1.2503711077155497;0.035008546719752;0.03501570786751843;0.9427055308626858;-0.03300902607703799;0.943395242427728;1.0099862911949904
52.45638;1.0601134544927915;0.9998889974702011;0.9430343616279819;0.013264794125969597;0.012514941012500487;1.0608619944619995;1.0100567209809288;9.999380180148167;1.2503700245696985;0.035008459661484144;0.035015757470384344;0.9427037086677142;-0.03300902566569569;0.9433942424132294;1.0099845360590785
52.46638;1.0601163153049242;0.9998876269342564;0.943035561795186;0.013264785950693737;0.012514985945539346;1.0608582696706925;1.0100549687618516;9.999359099088515;1.2503690270237673;0.03500837431791723;0.035015804241445944;0.9427018266526099;-0.033009025249800615;0.9433932327483576;1.0099828234429524
52.47638;1.0601190752516272;0.9998862458438775;0.9430368329046247;0.013264778165062508;0.012515030378036881;1.0608545163348724;1.010053142135483;9.999338564844837;1.2503681164079312;0.03500829089797897;0.035015848202850676;0.9426998877675772;-0.03300902483147611;0.9433922153886147;1.0099811616163108
52.48638;1.0601217304860544;0.9998848595624363;0.9430381673366738;0.013264770793734707;0.012515074324627796;1.0608507357015151;1.0100512416405159;9.99931862348252;1.2503672926482712;0.03500820965506617;0.03501588934986975;0.9426978950666057;-0.033009024412667655;0.9433911910191151;1.0099795599094679
52.49638;1.060124278411846;0.9998834750698722;0.9430395581927928;0.013264763876182131;0.012515117790446763;1.0608469294727023;1.010049265915622;9.999299339767417;1.2503665547767493;0.03500813084225847;0.03501592765753751;0.9426958517046192;-0.033009023995307925;0.9433901600557404;1.0099780255684068
52.50638;1.0601267172007829;0.9998821010273241;0.9430409994561242;0.013264757441432164;0.012515160770800579;1.0608430995520965;1.0100472123904598;9.99928079417431;1.2503659003674181;0.03500805469955216;0.03501596309924808;0.9426937619861032;-0.03300902358124921;0.9433891225376245;1.0099765616982495
52.51638;1.0601290458692751;0.9998807465857921;0.9430424857434893;0.013264751498752302;0.012515203267336262;1.0608392471137322;1.010045078909674;9.999263075888942;1.2503653246639743;0.03500798146548884;0.03501599563761361;0.9426916319510952;-0.03300902317210832;0.9433880773612223;1.009975167741485
52.52638;1.0601312650341808;0.9998794205433303;0.9430440126487217;0.01326474604620035;0.01251524529375901;1.0608353720772494;1.0100428639384373;9.999246270253822;1.2503648211765028;0.03500791138485481;0.03501602520791056;0.9426894685391415;-0.033009022769128045;0.9433870220243812;1.0099738418563922
52.53638;1.0601333774125568;0.9998781307820258;0.9430455779337954;0.013264741075963997;0.012515286867811238;1.0608314732569772;1.0100405661880993;9.99923044600586;1.2503643829588191;0.035007844695043346;0.03501605173233315;0.9426872784566261;-0.033009022372978654;0.9433859537588932;1.0099725825210342
52.54638;1.0601353871395776;0.9998768833956385;0.9430471818871122;0.01326473657126697;0.012515328002906605;1.0608275487327297;1.0100381853316422;9.999215655630833;1.25036400286852;0.0350077816277209;0.035016075169687834;0.9426850678562231;-0.033009021983657676;0.9433848712691087;1.0099713885910433
52.55638;1.060137298197474;0.9998756824287611;0.9430488262329416;0.013264732505082845;0.01251536869910019;1.0608235962466768;1.0100357224593048;9.999201943386293;1.2503636734300665;0.03500772242602092;0.035016095553362186;0.9426828420096783;-0.03300902160074795;0.9433837752960091;1.0099702596337925
52.56638;1.0601391133667075;0.9998745313030039;0.9430505131957617;0.013264728845725406;0.012515408937498142;1.0608196138105113;1.010033179080034;9.999189346308821;1.2503633873284536;0.035007667314173235;0.03501611298350303;0.9426806043980588;-0.03300902122373407;0.9433826683418263;1.0099691963980602
52.57638;1.060140834780955;0.9998734341734867;0.9430522449622405;0.013264725564352722;0.012515448684638655;1.0608155997128492;1.0100305560608829;9.999177889266791;1.2503631380094835;0.03500761642464283;0.03501612760740119;0.9426783562556128;-0.03300902085206051;0.9433815546653064;1.0099681996343064
52.58638;1.0601424650228768;0.9998723951526136;0.9430540233325531;0.013264722639020616;0.012515487899670079;1.0608115520921935;1.0100278541504075;9.999167576816268;1.2503629205372777;0.03500756976612317;0.03501613961425677;0.942676097429623;-0.0330090204852027;0.9433804403791632;1.0099672688478034
52.59638;1.0601440068992554;0.9998714171192159;0.9430558500143857;0.013264720058379604;0.012515526534885276;1.060807469821907;1.010025075444015;9.999158383943625;1.2503627333498382;0.035007527285301335;0.03501614920404727;0.9426738279742296;-0.03300902012294325;0.9433793332658588;1.009966402763091
52.60638;1.0601454626208406;0.9998705017646065;0.9430577269975265;0.013264717824437696;0.012515564530178814;1.0608033540146597;1.0100222236041467;9.999150261356252;1.2503625789287296;0.035007488978384974;0.035016156520453645;0.9426715491245022;-0.03300901976550209;0.9433782418097841;1.0099655999840007
52.61638;1.0601468340386089;0.9998696495160526;0.9430596569524377;0.013264715953547878;0.012515601811381562;1.0607992088243858;1.010019302689953;9.999143154541215;1.2503624616987263;0.03500745494404827;0.03501616162710482;0.9426692634843105;-0.03300901941334034;0.9433771733789359;1.0099648592618218
52.62638;1.0601481232761973;0.9998688585254755;0.9430616440027487;0.013264714473211803;0.012515638299927053;1.060795041927275;1.0100163168894585;9.999137014761867;1.2503623852471455;0.035007425340704376;0.03501616458450146;0.9426669753309781;-0.03300901906697051;0.9433761332515724;1.0099641800915005
52.63638;1.0601493323670315;0.9998681239985092;0.9430636939597979;0.013264713410212774;0.012515673923112855;1.0607908642243373;1.0100132716443748;9.999131800539706;1.2503623510254254;0.03500740032117119;0.0350161655538793;0.9426646907288068;-0.03300901872697928;0.9433751254761765;1.0099635632904758
52.64638;1.0601504625847329;0.9998674389293113;0.94306581373871;0.01326471278352579;0.012515708615054051;1.060786688532042;1.0100101743457188;9.999127476857351;1.2503623581364018;0.03500738000302219;0.03501616481466655;0.9426624169276598;-0.0330090183942232;0.9433741536515658;1.0099630109298192
52.65638;1.060151515506626;0.9998667957857672;0.9430680108104187;0.013264712608254382;0.012515742320651738;1.0607825282242171;1.010007034079646;9.999124011947858;1.2503624033975356;0.03500736446531066;0.035016162705088984;0.9426601617777878;-0.03300901807001466;0.9433732204319145;1.0099625254000266
52.66638;1.0601524951700612;0.9998661880647071;0.9430702926527347;0.013264712895632049;0.012515775011510969;1.0607783963145971;1.0100038610783741;9.999121377212823;1.2503624819772956;0.035007353744403176;0.035016159564737394;0.9426579333713462;-0.03300901775601672;0.9433723273674405;1.0099621086103385
52.67638;1.060153408085154;0.9998656101247597;0.9430726660223898;0.01326471365757135;0.012515806694614471;1.0607743053746108;1.0100006661947305;9.99911954632605;1.2503625891915902;0.035007347828109915;0.035016155703142225;0.9426557396857317;-0.03300901745401395;0.9433714758360324;1.0099617626125303
52.68638;1.0601542610779373;0.9998650551591419;0.9430751365869701;0.013264714930905072;0.01251583739768241;1.0607702679558146;1.0099974605149975;9.999118490502171;1.2503627227038931;0.03500734666408706;0.03501615139736242;0.9426535881587552;-0.03300901716573878;0.9433706675246053;1.0099614903502598
52.69638;1.0601550600907688;0.9998645144265085;0.9430777091276649;0.01326471678798428;0.012515867153325687;1.0607662960516753;1.0099942549696868;9.999118181211252;1.2503628830267508;0.035007350146909;0.03501614692249108;0.9426514847214346;-0.03300901689264269;0.9433699038454069;1.0099612948595031
52.70638;1.060155810738114;0.99986397903939;0.943080387884139;0.013264719308808398;0.012515896002554712;1.0607623996799804;1.009991060245768;9.99911859213712;1.2503630720300734;0.03500735806478052;0.03501614257616124;0.9426494327710986;-0.03300901663573424;0.9433691850689268;1.009961178103336
52.71638;1.0601565194931013;0.9998634413714579;0.9430831760442739;0.0132647225571687;0.01251592400460878;1.060758586271783;1.009987887462691;9.999119686534987;1.2503632919953385;0.03500737010301086;0.03501613865792796;0.9426474330484266;-0.03300901639553368;0.943368509535588;1.009961140578655
52.72638;1.0601571944549482;0.9998628946037633;0.9430860741869647;0.013264726588906131;0.012515951234395955;1.060754861375477;1.0099847489751534;9.999121405314025;1.2503635457240105;0.035007385934590345;0.03501613542389895;0.9426454840813391;-0.03300901617199794;0.9433678735914497;1.0099611812824956
52.73638;1.0601578446289166;0.9998623325746915;0.943089079137269;0.013264731460894583;0.01251597775932674;1.0607512294465649;1.0099816581673389;9.999123674289972;1.250363835394465;0.035007405272562055;0.035016133050377804;0.9426435828070626;-0.0330090159645925;0.9433672726695735;1.0099612983866795
52.74638;1.060158478911873;0.9998617509278502;0.9430921845161221;0.013264737223751828;0.012516003614812933;1.0607476938108926;1.0099786286346715;9.999126421472292;1.2503641606564677;0.03500742784327806;0.03501613160594084;0.9426417254186474;-0.033009015772498276;0.9433667027428925;1.00996149059029
52.75638;1.060159106167846;0.9998611473524428;0.9430953827157064;0.013264743914971141;0.012516028810288718;1.0607442561803835;1.0099756741062278;9.999129583813946;1.2503645179935703;0.03500745337612138;0.03501613105182282;0.9426399078887939;-0.033009015594508036;0.9433661611911768;1.009961757361914
52.76638;1.060159734921237;0.9998605196811602;0.9430986669352924;0.01326475155427074;0.012516053350401356;1.0607409160587467;1.0099728084658581;9.999133103280263;1.2503649006903543;0.03500748163381548;0.03501613128651503;0.9426381260369276;-0.03300901542883635;0.9433656465257776;1.009962097868386
52.77638;1.0601603726371596;0.9998598636385907;0.9431020320381234;0.013264760139000395;0.01251607723673161;1.060737670098171;1.0099700451379978;9.999136923004643;1.2503652991955871;0.03500751240855387;0.03501613217353751;0.9426363757485857;-0.033009015273438844;0.9433651575415607;1.0099625108357
52.78638;1.0601610260971923;0.9998591721870203;0.943105473628942;0.013264769651888664;0.01251610046113915;1.0607345118012241;1.0099673966096845;9.999140988482715;1.2503657028004567;0.03500754547642031;0.03501613354631781;0.9426346532773578;-0.03300901512664631;0.9433646932560149;1.0099629957148766
52.79638;1.0601617018891327;0.999858436621706;0.9431089862807778;0.013264780073241065;0.01251612301095641;1.060731432529139;1.0099648739301639;9.999145257331351;1.2503661009642921;0.03500758058493539;0.03501613524956686;0.9426329552848846;-0.03300901498762797;0.9433642535592552;1.0099635530528348
52.80638;1.06016240596287;0.999857648037246;0.9431125633058107;0.01326479138730417;0.012516144872215413;1.060728423284983;1.0099624864408048;9.9991497057129;1.2503664830729244;0.03500761748710872;0.035016137175824996;0.9426312788846442;-0.033009014856516715;0.9433638396042773;1.0099641837441042
52.81638;1.0601631428900888;0.9998567977435907;0.9431161982148369;0.013264803594547615;0.01251616601650726;1.060725474541015;1.0099602421727778;9.999154315004564;1.250366838562972;0.035007655964270704;0.035016139262012816;0.9426296218088965;-0.03300901473412201;0.9433634537932707;1.0099648885294192
52.82638;1.0601639152722697;0.9998558771488754;0.9431198853151443;0.013264816720391778;0.012516186391410465;1.060722574812717;1.0099581482147881;9.99915904821621;1.2503671582943854;0.035007695820760056;0.03501614149489479;0.9426279825367596;-0.03300901462136079;0.9433630991703049;1.009965667710755
52.83638;1.060164723521699;0.9998548783109766;0.9431236185019499;0.013264830801035493;0.012516205937937293;1.0607197114346703;1.009956211580181;9.999163837153606;1.250367435915916;0.035007736876505297;0.03501614392067758;0.9426263602019129;-0.03300901451896697;0.9433627785019755;1.0099665205258614
52.84638;1.060165565761899;0.9998537949850653;0.9431273897423876;0.013264845858758088;0.012516224612318353;1.0607168734922148;1.0099544402414304;9.999168590833767;1.2503676681279716;0.03500777896577954;0.0350161466231689;0.9426247542672741;-0.033009014427518045;0.943362493794795;1.0099674443440412
52.85638;1.0601664375687478;0.9998526234904973;0.9431311888624265;0.013264861892060635;0.012516242381308808;1.060714054315668;1.009952842852008;9.999173222988432;1.250367853819577;0.03500782194891046;0.0350161496838026;0.9426231646758302;-0.03300901434726944;0.943362245893722;1.0099684343018647
52.86638;1.0601673319973828;0.9998513628108139;0.9431350049382697;0.013264878887031557;0.012516259207048304;1.0607112515281074;1.0099514280109725;9.999177683508057;1.2503679926708273;0.035007865728356104;0.03501615316207882;0.9426215923186843;-0.03300901427797115;0.943362034345534;1.0099694839002502
52.87638;1.060168239842256;0.9998500139481821;0.9431388277205509;0.013264896824297536;0.01251627504311588;1.0607084653660879;1.009950203566915;9.99918196714476;1.2503680835519644;0.03500791023820677;0.03501615710795656;0.9426200385251634;-0.033009014218982814;0.9433618583346846;1.0099705855398775
52.88638;1.060169150332229;0.9998485795849208;0.943142647372795;0.01326491566733029;0.012516289834236093;1.0607056978000027;1.0099491755334356;9.99918609080074;1.2503681234514181;0.035007955436127065;0.035016161573285194;0.9426185041844698;-0.03300901416945798;0.9433617180470963;1.0099717299280773
52.89638;1.0601700529027571;0.9998470639308855;0.9431464534860631;0.013264935361102598;0.012516303514895806;1.0607029530793335;1.0099483481036922;9.999190072352734;1.250368107117175;0.035008001329467964;0.03501616661948891;0.9426169897217311;-0.03300901412845521;0.9433616152115303;1.0099729057504216
52.90638;1.060170938694879;0.9998454713419328;0.9431502350736602;0.013264955850366718;0.012516316010385064;1.060700238642074;1.0099477251668942;9.99919393012201;1.2503680267727817;0.03500804798892329;0.035016172333855414;0.942615494735128;-0.033009014094971305;0.9433615523548352;1.0099741006871978
52.91638;1.0601717998102806;0.999843804844616;0.9431539810746481;0.013264977090088441;0.01251632723951706;1.0606975652817647;1.0099473108704358;9.999197681455893;1.2503678731351853;0.035008095515346165;0.03501617881485498;0.9426140167298518;-0.033009014067956644;0.9433615317481364;1.0099753024133855
52.92638;1.0601726278160852;0.9998420669479041;0.9431576804650184;0.013264999035865047;0.012516337120353785;1.0606949462556574;1.009947108234999;9.999201337177265;1.2503676383072324;0.035008143966078424;0.03501618613724677;0.9426125513160746;-0.033009014046429454;0.9433615554069235;1.0099764991182762
52.93638;1.0601734141505093;0.9998402614593861;0.9431613224077355;0.013265021625918005;0.01251634557764661;1.0606923961806147;1.0099471177205954;9.999204906308275;1.2503673175807104;0.03500819328047855;0.0350161943538519;0.9426110945086861;-0.033009014029642444;0.9433616257363686;1.0099776798965616
52.94638;1.0601741511312748;0.99983839355616;0.9431648972498282;0.01326504478099917;0.012516352550126597;1.0606899305594228;1.009947337375261;9.999208402701115;1.250366908170573;0.035008243278116996;0.0350162035020694;0.9426096438204097;-0.03300901401720254;0.9433617453177013;1.0099788344057767
52.95638;1.06017483143454;0.9998364680421189;0.9431683974038946;0.013265068430249447;0.012516357995612338;1.0606875655670045;1.0099477642573298;9.999211841927583;1.2503664064842892;0.035008293723321246;0.03501621358210492;0.942608196807413;-0.03300901400905761;0.9433619158641565;1.0099799530657112
52.96638;1.0601754469713887;0.9998344875951471;0.9431718167086083;0.013265092521378941;0.012516361887589898;1.0606853173907185;1.0099483955972328;9.999215235080797;1.2503658068225814;0.03500834438122561;0.03501622454587834;0.9426067493540747;-0.03300901400531078;0.943362137800024;1.0099810286436042
52.97638;1.0601759887230575;0.9998324521047964;0.9431751492709063;0.013265116992374017;0.012516364209483108;1.0606832011847804;1.0099492287942666;9.999218588774049;1.2503651027901272;0.035008395042015646;0.035016236303318155;0.9426052949286847;-0.03300901400599925;0.9433624102394097;1.0099820568376583
52.98638;1.0601764480117155;0.9998303589959325;0.9431783887639935;0.013265141751650953;0.012516364954751467;1.0606812293484777;1.0099502602752644;9.99922191271168;1.2503642892532902;0.035008445511546145;0.03501624872963697;0.9426038249625388;-0.033009014011003555;0.9433627307888595;1.0099830351650645
52.99638;1.060176818311213;0.9998282045098917;0.943181528296327;0.013265166701336114;0.012516364126625434;1.0606794097053465;1.0099514834406442;9.999225227428555;1.2503633626088653;0.03500849558686816;0.03501626168308955;0.942602330223133;-0.0330090140201133;0.9433630964104275;1.0099839616160595
53.00638;1.0601770961977457;0.9998259851962477;0.9431845613803091;0.013265191770555856;0.01251636174167346;1.0606777457143735;1.0099528874367902;9.999228561081246;1.2503623199505087;0.03500854506676715;0.035016275034322954;0.9426008021771881;-0.03300901403310889;0.9433635046415594;1.0099848338858526
53.01638;1.0601772813844075;0.9998236986275139;0.9431874828471005;0.013265216920386737;0.012516357841528058;1.0606762387304283;1.0099544585972071;9.999231941736866;1.2503611580624057;0.035008593788367924;0.0350162886854571;0.9425992338514894;-0.03300901404974751;0.9433639532478523;1.0099856496679052
53.02638;1.0601773761823676;0.9998213440449663;0.9431902886346306;0.013265242126417153;0.012516352496304249;1.0606748903647378;1.009956182976247;9.999235396650594;1.2503598726717495;0.035008641652168805;0.03501630257267532;0.9425976201346029;-0.033009014069702504;0.9433644393586044;1.0099864074663196
53.03638;1.060177384476678;0.9998189227752123;0.9431929758323945;0.013265267365883853;0.01251634579429181;1.0606737034121227;1.0099580474557843;9.999238952229277;1.2503584583644394;0.035008688623830254;0.035016316691766504;0.9425959575637314;-0.0330090140925379;0.9433649594066875;1.0099871066675048
53.04638;1.0601773106046766;0.9998164368798721;0.9431955431710444;0.013265292616397866;0.012516337829895951;1.0606726811577651;1.0099600392740355;9.999242635219195;1.2503569090132618;0.03500873470374361;0.0350163311356393;0.9425942441222253;-0.033009014117769415;0.9433655091747878;1.0099877464752416
53.05638;1.0601771582580952;0.9998138873864963;0.9431979904122249;0.013265317853250221;0.012516328691650246;1.0606718268478474;1.0099621446978333;9.999246480704192;1.2503552185295597;0.03500877990722501;0.03501634607070551;0.9425924794041238;-0.033009014144992965;0.9433660840418461;1.0099883243084922
53.06638;1.0601769299055481;0.9998112750965261;0.9432003168886242;0.013265343046999162;0.012516318448534161;1.0606711438367982;1.009964348167863;9.999250534145714;1.2503533816929997;0.035008824284810156;0.03501636167427009;0.9425906646588783;-0.033009014173989;0.9433666801613471;1.0099888350102684
53.07638;1.0601766269712465;0.9998086032969228;0.9432025210052608;0.013265368169157356;0.012516307145982208;1.0606706351238813;1.0099666331723531;9.999254835934783;1.2503513942134798;0.03500886790076217;0.03501637810700353;0.9425888020930515;-0.033009014204641494;0.9433672953920107;1.0099892721450743
53.08638;1.0601762499316034;0.9998058787355689;0.9432046013032045;0.013265393199085275;0.012516294817017359;1.0606703033274942;1.0099689839448893;9.999259397535184;1.2503492513914818;0.03500891077061213;0.035016395521672634;0.9425868941541108;-0.03300901423661648;0.9433679290178545;1.0099896309128344
53.09638;1.0601757987554863;0.9998031097817355;0.943206557394441;0.013265418126209558;0.012516281495605443;1.060670152195021;1.00997138685433;9.999264190300352;1.2503469470076214;0.03500895287136856;0.03501641409175914;0.9425849434742068;-0.03300901426922232;0.9433685810895246;1.009989910622534
53.10638;1.0601752738406938;0.9998003045487903;0.9432083894971979;0.013265442942826323;0.012516267225440752;1.0606701874585918;1.0099738312642974;9.99926915573308;1.2503444748743613;0.035008994199759974;0.03501643403423106;0.9425829532328251;-0.03300901430173571;0.9433692515696674;1.0099901151359716
53.11638;1.0601746760665893;0.9997974706860411;0.9432100978979003;0.013265467627594014;0.012516252064075818;1.0606704156972024;1.0099763093373082;9.99927421949935;1.2503418318787138;0.035009034780825385;0.035016455582626456;0.9425809283505923;-0.033009014333669685;0.9433699392916758;1.0099902508755663
53.12638;1.060174006860366;0.999794615471822;0.9432116832347981;0.013265492137585499;0.012516236077974599;1.0606708427003504;1.0099788147803201;9.99927929781685;1.2503390194005914;0.03500907463296603;0.03501647894274479;0.9425788769623816;-0.03300901436457538;0.9433706412373997;1.0099903237422387
53.13638;1.0601732693221013;0.9997917453122898;0.94321314673083;0.013265516414894889;0.012516219334656194;1.060671472706612;1.0099813419306056;9.999284310155314;1.2503360427310448;0.03500911374441121;0.03501650426995076;0.9425768101747911;-0.03300901439392081;0.9433713521616461;1.0099903375864534
53.14638;1.0601724684853757;0.9997888651627327;0.9432144900108747;0.013265540394826532;0.012516201900618659;1.0606723089009196;1.0099838862020913;9.999289195352345;1.250332910177064;0.03500915208380781;0.035016531643297225;0.9425747397352221;-0.0330090144213269;0.9433720652093618;1.0099902949738748
53.15638;1.0601716104029946;0.9997859783381181;0.9432157148382377;0.013265564012417727;0.012516183839869412;1.0606733541054332;1.0099864444135638;9.999293906164166;1.250329632608383;0.035009189612591265;0.035016561066397556;0.942572675371847;-0.03300901444644821;0.9433727735399766;1.0099901982820172
53.16638;1.060170702118451;0.9997830873720718;0.9432168229367256;0.013265587206551131;0.012516165211399286;1.0606746098649988;1.0099890137698324;9.9992983874752;1.2503262230622405;0.035009226276112394;0.035016592512432027;0.9425706235008628;-0.033009014468382905;0.9433734712617793;1.0099900492958418
53.17638;1.0601697521890283;0.9997801958228917;0.9432178159045936;0.013265609921407203;0.01251614607509368;1.0606760749874145;1.0099915907749222;9.999302568846527;1.250322696015735;0.035009262007643864;0.035016625953364675;0.9425685877859102;-0.03300901448549633;0.9433741532514451;1.0099898480727165
53.18638;1.0601687696024034;0.9997773093015231;0.9432186956645925;0.013265632106946623;0.012516126500230495;1.0606777460478163;1.0099941708182885;9.999306369198667;1.250319066477909;0.03500929677035585;0.035016661366544466;0.9425665710321431;-0.0330090144958243;0.9433748147833141;1.0099895934636154
53.19638;1.0601677617557572;0.9997744346685155;0.9432194655404936;0.013265653715122483;0.012516106558530155;1.0606796191710957;1.0099967480492242;9.99930969560842;1.250315349129524;0.03500933060550283;0.03501669871329737;0.9425645769529227;-0.03300901449724646;0.9433754512245986;1.0099892854482229
53.20638;1.060166734280489;0.9997715784014055;0.9432201305588017;0.0132656746962698;0.01251608631194717;1.0606816906774212;1.009999315245607;9.999312448000774;1.2503115574389576;0.035009363637267525;0.03501673788279404;0.9425626105171876;-0.033009014487253734;0.9433760582311261;1.0099889264677127
53.21638;1.0601656926574088;0.9997687454621926;0.9432206962450469;0.013265695000102485;0.012516065815729914;1.0606839564494197;1.0100018635666461;9.999314532132193;1.2503077036213621;0.03500939603738293;0.035016778681175975;0.9425606771361928;-0.03300901446300284;0.9433766328017061;1.0099885202612586
53.22638;1.0601646429350677;0.9997659390779698;0.9432211673033861;0.013265714579408868;0.012516045120346736;1.0606864113977044;1.0100043828695109;9.999315862142758;1.2503037993656643;0.03500942798600746;0.03501682088042749;0.9425587820786627;-0.03300901442185564;0.9433771740412206;1.0099880701917021
53.23638;1.06016359057689;0.9997631616422369;0.9432215475476835;0.013265733394525062;0.012516024254008693;1.0606890489504301;1.0100068629257675;9.999316357786812;1.2502998558423286;0.035009459646395846;0.03501686426098682;0.9425569306164499;-0.03300901436195967;0.9433776825936215;1.0099875791151967
53.24638;1.0601625392558582;0.9997604158417346;0.943221841126357;0.013265751413468295;0.012516003211351177;1.0606918603136113;1.0100092946154844;9.9993159516278;1.2502958841123566;0.03500949114774994;0.03501690862370756;0.9425551284711812;-0.03300901428251051;0.9433781595001435;1.0099870500742893
53.25638;1.0601614909152268;0.999757704390735;0.9432220539247116;0.013265768606569273;0.0125159819687322;1.0606948345938263;1.0100116697286752;9.999314603545324;1.250291896568137;0.03500952256356612;0.03501695377070552;0.9425533825211547;-0.033009014183629115;0.9433786056598502;1.0099864860674101
53.26638;1.060160446727017;0.999755029414419;0.9432221934840149;0.013265784945748536;0.012515960501469307;1.0606979600728577;1.0100139795082688;9.999312308458;1.2502879074987;0.03500955389882658;0.035016999488501496;0.9425517007576055;-0.033009014066070944;0.943379021652732;1.009985889482376
53.27638;1.0601594084653185;0.9997523931526162;0.9432222674121625;0.013265800415253081;0.012515938785149465;1.060701226060765;1.0100162140829312;9.999309091009595;1.250283932834203;0.03500958509927227;0.03501704555439978;0.9425500907190407;-0.033009013930944645;0.9433794072910661;1.0099852631262347
53.28638;1.0601583791810147;0.9997497986793881;0.943222282288416;0.01326581501637212;0.012515916801861787;1.060704624576047;1.0100183636249203;9.999304999155381;1.2502799896830599;0.035009616079783895;0.035017091729335204;0.9425485580269233;-0.03300901377939351;0.9433797611251704;1.009984611616013
53.29638;1.0601573627466556;0.9997472494633094;0.9432222443099644;0.013265828753206907;0.01251589456224999;1.0607081504486113;1.010020419991502;9.999300102338383;1.2502760952227878;0.035009646759858876;0.03501713774225633;0.9425471062991692;-0.03300901361233647;0.9433800803359245;1.0099839404222055
53.30638;1.060156363329405;0.9997447488784152;0.9432221603515639;0.013265841624925343;0.012515872118596567;1.06071179950007;1.010022377478547;9.999294486836273;1.2502722658360186;0.03500967705611734;0.03501718331088153;0.9425457377728025;-0.03300901343044262;0.9433803616186982;1.0099832540271543
53.31638;1.0601553849987035;0.9997423001258452;0.9432220378759;0.013265853640136212;0.012515849558512194;1.0607155666450507;1.0100242323749768;9.999288245029273;1.2502685176739394;0.03500970682835407;0.03501722818185211;0.9425444540505582;-0.03300901323418314;0.9433806025470235;1.009982555914637
53.32638;1.0601544314977698;0.9997399060930786;0.9432218846584551;0.013265864826572925;0.012515826997832125;1.0607194458604332;1.0100259824211315;9.999281463406874;1.250264867103487;0.03500973586999994;0.03501727215167243;0.9425432570124674;-0.03300901302383053;0.9433808019165094;1.0099818493580703
53.33638;1.0601535061888752;0.9997375693529684;0.9432217092114197;0.0132658752233453;0.012515804573772419;1.0607234315865066;1.0100276266578372;9.999274220975922;1.2502613288256195;0.035009763963073176;0.035017315071332225;0.9425421491705264;-0.033009012799512974;0.9433809594892852;1.0099811376544836
53.34638;1.0601526114145114;0.9997352924100332;0.9432215207438084;0.013265884876847213;0.012515782430893244;1.0607275193602517;1.0100291654520022;9.999266596666486;1.2502579137664598;0.035009790914080616;0.035017356825897496;0.9425411327222334;-0.03300901256130047;0.9433810761995629;1.009980424376841
53.35638;1.0601517475710895;0.9997330783669538;0.9432213283466321;0.013265893847214084;0.012515760712067565;1.060731704938158;1.010030600915144;9.999258666948421;1.2502546293983157;0.03500981654372516;0.035017397291052785;0.9425402082232787;-0.03300901230929794;0.9433811542514896;1.0099797132918173
53.36638;1.060150912799519;0.9997309319356401;0.9432211406691838;0.01326590220944473;0.01251573955578267;1.0607359836501633;1.0100319370829163;9.999250486134965;1.2502514810761527;0.035009840676829204;0.035017436320712976;0.9425393742101902;-0.0330090120437626;0.9433811961885425;1.0099790073605166
53.37638;1.0601501035386138;0.9997288595513869;0.9432209659421131;0.013265910045164636;0.012515719084962783;1.0607403512501536;1.010033178830587;9.999242068416276;1.2502484733682762;0.03500986317357718;0.03501747377007172;0.9425386280722279;-0.03300901176503387;0.9433812034044435;1.0099783081126519
