time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.38638;1.0601493156480117;0.9997268682280592;0.9432208110415623;0.013265917436838326;0.012515699393301091;1.0607448048900292;1.010034329894995;9.999233393587573;1.2502456110311269;0.03500988398601052;0.035017509492488524;0.942537967754573;-0.03300901147313377;0.9433811758012117;1.0099776162102
53.39638;1.0601485450951942;0.9997249643582651;0.9432206802690296;0.013265924459732506;0.01251568054217272;1.0607493425463115;1.0100353914184088;9.999224426306096;1.2502428985768963;0.035009903175517755;0.03501754330445952;0.9425373926351027;-0.03300901116732798;0.9433811131274419;1.0099769319905176
53.40638;1.0601477879132184;0.9997231532585092;0.943220575096708;0.013265931164539972;0.012515662558547577;1.0607539617212944;1.0100363617565375;9.9992151271533;1.2502403395717638;0.03500992088670197;0.03501757495669301;0.9425369025353951;-0.03300901084605729;0.9433810163184047;1.0099762549701832
53.41638;1.060147040559566;0.9997214388353808;0.9432204947560605;0.013265937569620809;0.012515645428266694;1.0607586592922815;1.0100372373766582;9.999205454225672;1.2502379367381646;0.035009937323421364;0.035017604113880635;0.9425364969560328;-0.033009010507250816;0.943380887139637;1.0099755829653765
53.42638;1.0601463008238077;0.9997198223791762;0.9432204377631133;0.013265943671093385;0.012515629099418125;1.0607634325647768;1.0100380143223595;9.999195364434117;1.2502356921374236;0.035009952721155216;0.03501763035208394;0.9425361756088757;-0.03300901014868108;0.943380726600916;1.0099749122675878
53.43638;1.0601455680673402;0.9997183013495531;0.9432204039929888;0.013265949455882097;0.01251561350262579;1.0607682798680047;1.0100386892391597;9.99918482268297;1.2502336065009685;0.035009967301239876;0.035017653206292736;0.9425359381020028;-0.033009009768223255;0.9433805342852029;1.0099742386554458
53.44638;1.0601448424600357;0.9997168698480328;0.9432203953622947;0.013265954910136121;0.012515598576883787;1.0607731998483907;1.0100392595661547;9.99917381450732;1.250231677693035;0.035009981253216506;0.03501767226801991;0.9425357828230397;-0.033009009364066984;0.9433803096115247;1.0099735577113003
53.45638;1.0601441236165614;0.9997155207669349;0.9432204145186374;0.013265960022614655;0.012515584286919696;1.0607781907267981;1.0100397233264504;9.999162347742388;1.250229900160814;0.035009994777217585;0.03501768727272567;0.9425357070083504;-0.0330090089347269;0.9433800533290064;1.0099728643607386
53.46638;1.0601434094869464;0.9997142485833567;0.9432204634181812;0.013265964781496688;0.012515570625082717;1.0607832504727956;1.0100400783193741;9.99915044249788;1.2502282655524288;0.03501000813221768;0.03501769809109014;0.9425357069655899;-0.03300900847887642;0.9433797673704464;1.0099721526559444
53.47638;1.060142696515853;0.9997130513761306;0.9432205428996525;0.013265969170402861;0.01251555760143958;1.0607883768757502;1.0100403212030498;9.999138119876594;1.2502267625670533;0.03501002163676168;0.03501770463494847;0.9425357775904467;-0.03300900799528183;0.9433794535667573;1.0099714165347171
53.48638;1.060141980617557;0.9997119306165676;0.9432206530868226;0.013265973170950024;0.012515545230398169;1.0607935672782354;1.0100404480606466;9.999125391976317;1.250225376276565;0.03501003563656671;0.03501770679875049;0.9425359128493973;-0.033009007482914104;0.9433791128027023;1.0099706514618354
53.49638;1.0601412583245287;0.999710889446152;0.943220794130241;0.013265976764164442;0.012515533516940236;1.0607988191539997;1.0100404556722167;9.999112252276133;1.2502240884625428;0.03501005047471916;0.03501770448842783;0.9425361069639654;-0.03300900694103747;0.9433787455255802;1.009969855620178
53.50638;1.060140527597168;0.9997099312827941;0.9432209659223596;0.01326597992647869;0.0125155224448109;1.0608041311147822;1.0100403417214794;9.999098673720235;1.2502228800542385;0.035010066492959985;0.03501769767670296;0.9425363544131863;-0.03300900636910953;0.9433783525219038;1.0099690290809697
53.51638;1.060139787572858;0.9997090589915575;0.943221166777908;0.01326598262423696;0.01251551197085753;1.0608095027544442;1.0100401045243703;9.999084616709668;1.2502217348533848;0.03501008404377167;0.035017686431118175;0.9425366488147011;-0.03300900576678478;0.9433779343094211;1.0099681715077249
53.52638;1.0601390382487839;0.9997082743528358;0.9432213929815019;0.013265984806295147;0.012515502029689604;1.0608149335443657;1.0100397430502719;9.999070035260907;1.2502206413803447;0.03501010345078878;0.03501767091020324;0.9425369822120608;-0.03300900513417391;0.9433774902160221;1.0099672810422662
53.53638;1.060138280548101;0.9997075778211647;0.9432216402422615;0.013265986407533794;0.012515492552834821;1.0608204221913236;1.0100392570348324;9.999054878962896;1.2502195916383687;0.03501012493960217;0.03501765134159466;0.9425373454746946;-0.03300900447200922;0.9433770187212698;1.0099663554366038
53.54638;1.0601375154857273;0.999706968591024;0.9432219055731009;0.01326598736564106;0.012515483490768227;1.060825966258809;1.0100386464620916;9.999039098037873;1.2502185789304063;0.03501014860597584;0.03501762799501794;0.9425377296441758;-0.03300900378156539;0.9433765187582612;1.0099653936329005
53.55638;1.0601367427391633;0.9997064447982671;0.9432221873679587;0.013265987629397444;0.012515474810296289;1.0608315616241142;1.0100379099726728;9.999022650061358;1.2502175968257123;0.035010174404014424;0.035017601153215054;0.9425381278910239;-0.03300900306434266;0.9433759910210708;1.0099643961903884
53.56638;1.0601359603334324;0.9997060030582869;0.9432224845667475;0.01326598715559685;0.012515466472985895;1.0608372027192654;1.010037043777394;9.999005505968729;1.25021663915466;0.035010202151295654;0.03501757107863625;0.942538536525706;-0.033009002321406036;0.943375438238313;1.0099633650066935
53.57638;1.0601351659019738;0.9997056377469954;0.9432227967481925;0.013265985904720407;0.012515458429540521;1.060842883109026;1.0100360423500685;9.998987651929436;1.2502157001166343;0.035010231582365464;0.03501753799983737;0.9425389538178099;-0.03300900155280956;0.9433748643536042;1.0099623032000646
53.58638;1.0601343579009093;0.9997053415133724;0.9432231244252005;0.013265983838964225;0.012515450625786524;1.0608485954742128;1.0100348999882232;9.99896908479087;1.250214774597076;0.03501026239309105;0.03501750215537549;0.9425393781691609;-0.033009000757848295;0.9433742735599862;1.0099612150863286
53.59638;1.0601335355632786;0.9997051070295022;0.9432234685205086;0.013265980926167618;0.012515443002530572;1.0608543317917554;1.0100336124044083;9.998949807289216;1.250213858438933;0.03501029423793983;0.035017463869379255;0.9425398076496417;-0.033008999935816206;0.9433736697991671;1.0099601057984906
53.60638;1.0601326988670625;0.9997049289168871;0.9432238292576889;0.013265977149084217;0.01251543550396373;1.0608600838614657;1.0100321778668742;9.99892982759725;1.2502129482192101;0.0350103267381674;0.03501742356920905;0.9425402404703989;-0.03300899908637939;0.9433730568182351;1.0099589804493325
53.61638;1.0601318489637543;0.9997048050491965;0.9432242053349144;0.013265972515917443;0.01251542809045665;1.0608658433146496;1.0100305974262442;9.9989091677524;1.2502120408195747;0.03501035950365497;0.035017381715626315;0.94254067520972;-0.03300899820963814;0.9433724386785496;1.0099578435309435
53.62638;1.0601309876637044;0.9997047366493531;0.9432245938616239;0.013265967057009677;0.012515420729331712;1.0608716008936971;1.010028874446701;9.998887876574154;1.250211133009364;0.035010392134892716;0.03501733871902947;0.9425411111200142;-0.03300899730630347;0.9433718201312039;1.0099566992925622
53.63638;1.0601301166544443;0.9997047269070112;0.9432249905020418;0.013265960800343621;0.012515413372451368;1.0608773461736538;1.0100270136574085;9.99886602939658;1.250210221701532;0.035010424225520795;0.03501729489739425;0.9425415486275199;-0.033008996377764534;0.9433712058500731;1.0099555525662598
53.64638;1.0601292377348606;0.9997047788308585;0.943225389607268;0.01326595375363672;0.012515405944741834;1.0608830688949884;1.0100250199110543;9.998843714458564;1.2502093050770247;0.0350104553670765;0.035017250446607355;0.9425419887009199;-0.03300899542582248;0.9433705991245459;1.009954408803401
53.65638;1.0601283532816725;0.9997048940714687;0.9432257845002241;0.01326594591147781;0.012515398349061721;1.0608887602187835;1.0100228974484344;9.998821018679825;1.250208383317139;0.03501048514601234;0.03501720540917495;0.9425424307820283;-0.03300899445245432;0.9433700020269049;1.0099532733290555
53.66638;1.0601274663721578;0.9997050728740576;0.9432261674606819;0.013265937276493072;0.01251539048909194;1.0608944124654358;1.010020650393142;9.998798016241215;1.2502074578752669;0.03501051314035618;0.03501715969067875;0.9425428712797862;-0.03300899345989227;0.943369416684672;1.0099521507835094
53.67638;1.0601265805939286;0.9997053138400543;0.9432265301805263;0.01326592787495352;0.012515382300323024;1.0609000190169913;1.0100182840602852;9.998774765632518;1.2502065295578784;0.035010538910147035;0.035017113115910006;0.9425433044864933;-0.03300899245069284;0.9433688450621939;1.0099510448648885
53.68638;1.060125699702102;0.9997056141061653;0.943226865713675;0.01326591774581468;0.012515373766122892;1.0609055745856852;1.0100158057145843;9.998751319112081;1.250205597467627;0.03501056200059701;0.035017065466176445;0.942543724818589;-0.03300899142748205;0.9433682874467024;1.0099499582100224
53.69638;1.060124827599416;0.9997059706934939;0.9432271699270626;0.013265906913256202;0.01251536490976952;1.0609110742884564;1.010013223267289;9.998727734571997;1.2502046597150338;0.0350105819802616;0.03501701650369935;0.9425441280822174;-0.03300899039282299;0.9433677424228267;1.0099488924778914
53.70638;1.0601239689807755;0.9997063819556481;0.9432274411531487;0.013265895375575645;0.012515355767269818;1.060916512127465;1.010010542252836;9.99870407965463;1.2502037132193224;0.03501059848403692;0.03501696600579453;0.9425445120361675;-0.03300898934954465;0.9433672081712458;1.0099478487800109
53.71638;1.0601231307538541;0.9997068482368474;0.94322767997382;0.013265883117743238;0.012515346357870293;1.060921880610218;1.010007764311602;9.998680427661487;1.2502027517110748;0.03501061122673747;0.03501691381531339;0.9425448772257059;-0.03300898830091993;0.9433666827706588;1.0099468290400226
53.72638;1.0601223227871106;0.9997073714431735;0.9432278894260093;0.013265870125179133;0.012515336678338132;1.0609271717809918;1.0100048892218567;9.998656848936925;1.250201765423999;0.035010620010602914;0.03501685989901485;0.9425452267595851;-0.033008987250232213;0.943366163231604;1.009945837457011
53.73638;1.0601215564037096;0.9997079539401705;0.9432280742077862;0.013265856380229861;0.012515326717277375;1.0609323778068815;1.0100019182323159;9.998633404434825;1.2502007441500587;0.03501062473964059;0.03501680435982678;0.9425455642791533;-0.033008986200276876;0.9433656447241072;1.009944880294997
53.74638;1.060120842190265;0.9997085977031989;0.9432282395737007;0.013265841855813395;0.012515316464258196;1.0609374902429967;1.009998855511046;9.998610150633247;1.25019968074367;0.035010625379561316;0.03501674738349894;0.9425458921176966;-0.03300898515334696;0.9433651212509006;1.0099439641420682
53.75638;1.060120189281659;0.9997093039477726;0.9432283909656162;0.013265826520022905;0.012515305913140876;1.060942500276567;1.0099957074242762;9.998587148041269;1.2501985724611686;0.03501062186885954;0.03501668917879197;0.9425462112697692;-0.03300898411149883;0.9433645869080133;1.0099430939254697
53.76638;1.0601196056906739;0.9997100730811158;0.9432285337795386;0.01326581034109739;0.012515295063125204;1.0609474001467434;1.0099924810863024;9.998564449935571;1.2501974206546744;0.03501061407937137;0.035016629963945674;0.9425465221530178;-0.03300898307677089;0.9433640361317333;1.009942272120243
53.77638;1.0601190985582993;0.9997109045487954;0.9432286730555977;0.013265793297499955;0.01251528391330153;1.060952183371754;1.0099891830505112;9.998542077220268;1.2501962299034208;0.03501060184411125;0.03501656996198966;0.9425468247539825;-0.033008982051344074;0.9433634639824903;1.0099414996963691
53.78638;1.0601186741901587;0.9997117967191691;0.9432288140393303;0.013265775390742614;0.012515272454516446;1.0609568442297281;1.009985818968235;9.998520012578204;1.2501950065825393;0.03501058500414692;0.035016509355898916;0.9425471182178637;-0.0330089810377516;0.9433628675091466;1.009940777092172
53.79638;1.0601183379570664;0.9997127477575942;0.9432289631203294;0.013265756629937741;0.01251526065979877;1.0609613778066012;1.009982394473156;9.998498218910246;1.2501937568381567;0.03501056345879682;0.03501644827454814;0.9425474001178115;-0.03300898003897887;0.9433622463942821;1.0099401044687588
53.80638;1.060118094001007;0.9997137567122177;0.9432291273656195;0.013265737001035786;0.012515248481235865;1.0609657803592998;1.009978915696944;9.99847665808302;1.2501924853499018;0.03501053720593323;0.03501638683785229;0.9425476657253947;-0.03300897905822211;0.9433616018554144;1.009939482652413
53.81638;1.0601179448278373;0.9997148238185364;0.9432293132399194;0.013265716469404748;0.012515235866556652;1.0609700495347862;1.0099753886732243;9.998455298777698;1.250191196261363;0.035010506347172905;0.0350163251632884;0.9425479087019153;-0.03300897809850162;0.9433609353905756;1.0099389146476851
53.82638;1.060117890924398;0.9997159507936544;0.9432295259841139;0.013265695014915233;0.012515222781058865;1.0609741841118452;1.0099718191830758;9.998434121074858;1.250189894687514;0.03501047105957939;0.035016263325461386;0.9425481230761324;-0.033008977162398506;0.9433602485863866;1.0099384061887875
53.83638;1.0601179313546345;0.999717141010596;0.9432297694934112;0.013265672663982927;0.012515209204676294;1.0609781830925917;1.0099682133804053;9.998413123374808;1.250188587025078;0.03501043155995865;0.035016201343658515;0.9425483039739196;-0.03300897625186596;0.9433595437062744;1.009937964904991
53.84638;1.0601180658759528;0.9997183987774092;0.9432300464550316;0.013265649499953586;0.012515195115518372;1.060982044172851;1.0099645779324862;9.998392327072695;1.2501872807071703;0.03501038809635414;0.03501613921368701;0.942548446990696;-0.033008975367948806;0.9433588242382317;1.0099375989509185
53.85638;1.060118296292557;0.9997197283163248;0.9432303585696002;0.013265625648079335;0.012515180496787688;1.0609857623868506;1.0099609200077821;9.998371773725992;1.2501859833565052;0.03501034097345889;0.03501607694787601;0.9425485485811652;-0.033008974510396374;0.9433580946698088;1.0099373159792826
53.86638;1.060118625411732;0.9997211332384051;0.9432307067783927;0.013265601246116455;0.012515165350912433;1.0609893303790536;1.0099572477220948;9.998351515294654;1.250184701163833;0.03501029056225067;0.03501601457659692;0.9425486079599995;-0.03300897367755997;0.9433573598167194;1.0099371227607563
53.87638;1.06011905488171;0.9997226161961333;0.9432310914898112;0.013265576426794453;0.012515149689950858;1.0609927404333421;1.0099535701275917;9.998331604521065;1.2501834381005332;0.03501023726932269;0.03501595211724059;0.94254862920019;-0.03300897286678707;0.9433566241441155;1.0099370253285076
53.88638;1.060119583590772;0.9997241785169767;0.9432315124390673;0.013265551319762139;0.012515133529561361;1.0609959862021874;1.009949896302907;9.998312093829188;1.2501821966168842;0.03501018150327962;0.03501588957371463;0.9425486218310216;-0.033008972074909604;0.9433558910548979;1.0099370288696397
53.89638;1.0601202076508391;0.9997258202137905;0.9432319684767135;0.013265526055548335;0.012515116901337614;1.060999062579929;1.0099462341832415;9.998293039674868;1.250180978580643;0.03501012366840342;0.03501582697241604;0.9425485991896495;-0.03300897129850905;0.9433551630390066;1.0099371371551304
53.90638;1.060120921252649;0.9997275402044467;0.9432324578183499;0.013265500760374216;0.012515099848872587;1.0610019644527504;1.0099425905856456;9.998274502743236;1.250179785554938;0.0350100641785921;0.03501576437582045;0.94254857593465;-0.033008970534074235;0.9433544431148945;1.009937352586335
53.91638;1.0601217171872102;0.9997293366035338;0.9432329784395457;0.013265475543004147;0.012515082403521205;1.0610046857986495;1.009938972691047;9.998256540936485;1.2501786185690704;0.035010003449922715;0.035015701842467495;0.9425485663548347;-0.03300896977823273;0.9433537356515277;1.0099376770762143
53.92638;1.0601225871903874;0.9997312071634942;0.9432335281208831;0.013265450486402052;0.012515064567064369;1.0610072200392722;1.009935388542821;9.998239199530593;1.2501774784977513;0.035009941852789474;0.03501563936126495;0.9425485836739032;-0.033008969027879434;0.9433530448678416;1.0099381125289872
53.93638;1.060123522347234;0.9997331491495939;0.9432341039980487;0.01326542565933536;0.012515046312975857;1.0610095611684296;1.0099318460793651;9.998222507006554;1.2501763673946473;0.03500987967058893;0.03501557684139778;0.9425486393741521;-0.03300896828006219;0.9433523731786133;1.009938660464978
53.94638;1.0601245136156576;0.999735158674597;0.9432347019339062;0.013265401133144438;0.012515027602334625;1.0610117044375078;1.0099283525614304;9.998206480555345;1.2501752885944528;0.03500981709674662;0.035015514178149174;0.94254874207099;-0.0330089675319846;0.9433517220994122;1.0099393216958577
53.95638;1.0601255525796964;0.9997372309363011;0.943235316872949;0.013265376975618848;0.012515008398622551;1.0610136459318786;1.0099249142986377;9.998191139058065;1.2501742451678208;0.035009754257961254;0.035015451299395046;0.9425488975194418;-0.033008966781273796;0.9433510938707581;1.0099400965428824
53.96638;1.060126631943924;0.9997393613296653;0.9432359439371885;0.013265353235598755;0.01251498867618782;1.0610153817123438;1.00992153623967;9.998176513618956;1.2501732395107572;0.03500969124671313;0.03501538815277826;0.942549110426324;-0.03300896602621089;0.9433504911419652;1.0099409850277945
53.97638;1.0601277452924218;0.9997415459422665;0.943236578531584;0.013265329949543563;0.012514968428259655;1.0610169083456291;1.0099182221065826;9.998162643603603;1.2501722742167094;0.03500962814083933;0.03501532466988341;0.9425493859040277;-0.033008965265669585;0.943349915889443;1.0099419866848274
53.98638;1.0601288866268455;0.999743781337388;0.9432372162846341;0.01326530715696282;0.012514947668022317;1.0610182246716995;1.0099149751015017;9.998149566626061;1.2501713521117281;0.03500956499932805;0.0350152607133017;0.9425497290181154;-0.0330089644989329;0.9433493696893089;1.0099431006187056
53.99638;1.06013005012873;0.9997460643465876;0.9432378540104368;0.013265284897496376;0.012514926422321052;1.0610193328252404;1.0099117981208032;9.99813731387184;1.2501704755148544;0.03500950185331393;0.035015196052794614;0.9425501435781002;-0.03300896372582808;0.9433488544109766;1.0099443257830392
54.00638;1.0601312302923356;0.9997483918787766;0.9432384905373951;0.013265263203883652;0.01251490472723917;1.0610202383720384;1.0099086932283516;9.998125904061713;1.2501696452940814;0.03500943872026393;0.03501513043732355;0.9425506321528496;-0.033008962947033364;0.9433483717036015;1.0099456605393518
54.01638;1.0601324228153224;0.9997507607886608;0.9432391269863788;0.013265242112095581;0.01251488261845632;1.0610209500087282;1.0099056619010975;9.99811533498315;1.250168860148371;0.03500937562606419;0.035015063699026044;0.9425511973685811;-0.03300896216412489;0.9433479222360973;1.0099471020430135
54.02638;1.0601336254077713;0.9997531679196088;0.9432397665430168;0.01326522167254634;0.012514860110150319;1.0610214780839018;1.0099027060570216;9.998105579825758;1.2501681177492008;0.03500931260607112;0.03501499576609888;0.9425518424184397;-0.033008961379448476;0.9433475059284424;1.0099486467598957
54.03638;1.0601348378925242;0.9997556096237304;0.9432404131735278;0.013265201946592607;0.01251483718729332;1.0610218328669099;1.0098998281776717;9.99809659321678;1.2501674168817731;0.03500924970459736;0.03501492659185487;0.9425525700294239;-0.03300896059572767;0.9433471225841156;1.0099502914698084
54.04638;1.0601360620441265;0.9997580805737382;0.9432410697932619;0.013265182996863524;0.01251481382570948;1.0610220244315123;1.0098970305600858;9.998088327704737;1.2501667575068816;0.035009186976212886;0.03501485611118232;0.9425533818395028;-0.03300895981545161;0.9433467721124462;1.0099520331194782
54.05638;1.0601373004937538;0.9997605736783468;0.9432417371064568;0.013265164880555357;0.01251479001043587;1.0610220632612872;1.0098943150953728;9.998080746980479;1.2501661392140808;0.035009124457365995;0.03501478426310004;0.9425542789038454;-0.03300895904086848;0.9433464548143374;1.0099538678250723
54.06638;1.0601385553654836;0.9997630820371716;0.9432424137704027;0.013265147650317746;0.012514765736119501;1.0610219597832604;1.009891683849633;9.998073827627346;1.2501655608950077;0.035009062134053325;0.03501471102315919;0.942555261921762;-0.03300895827444944;0.9433461716544289;1.0099557909229395
54.07638;1.0601398284411725;0.9997656006783532;0.9432430975447162;0.013265131358424775;0.012514741002306784;1.0610217231984045;1.0098891387662698;9.99806755775502;1.2501650212474158;0.03500899994770569;0.03501463642633055;0.9425563311353549;-0.03300895751876053;0.9433459237386764;1.0099577981358112
54.08638;1.060141121965957;0.9997681261275452;0.9432437861099374;0.01326511605485592;0.012514715805341527;1.0610213609975765;1.0098866799597204;9.998061933937985;1.2501645180967778;0.03500893779117958;0.035014560605579975;0.9425574863583926;-0.03300895677592616;0.9433457118936432;1.0099598856756236
54.09638;1.060142438942614;0.9997706551468742;0.9432444768361958;0.013265101781088567;0.012514690128101458;1.0610208793233866;1.0098843047261543;9.99805696092212;1.2501640476289066;0.03500887548355876;0.03501448381245588;0.9425587263116875;-0.03300895604755099;0.9433455367026216;1.0099620488383574
54.10638;1.0601437831134282;0.9997731843893197;0.9432451666819116;0.01326508856581234;0.012514663941261403;1.0610202839106195;1.0098820078912032;9.998052655553009;1.2501636051892542;0.03500881281258919;0.03501440637705354;0.9425600473616841;-0.033008955335012906;0.9433453980915061;1.0099642813552132
54.11638;1.0601451584202668;0.9997757100972414;0.9432458534423872;0.013265076423168017;0.012514637211153127;1.0610195814862264;1.0098797822634484;9.998049042330551;1.2501631870024446;0.03500874960939581;0.035014328650664193;0.9425614435610618;-0.033008954639591956;0.943345294689742;1.0099665758472052
54.12638;1.060146568364295;0.9997782272825675;0.9432465373550974;0.013265065349480623;0.012514609893059992;1.0610187805300981;1.0098776192429633;9.998046145180325;1.2501627911728663;0.03500868574180824;0.03501425097861095;0.9425629090111395;-0.03300895396234841;0.9433452237403187;1.0099689238053722
54.13638;1.060148016029298;0.9997807298318538;0.9432472208044185;0.013265055317084861;0.012514581924273625;1.0610178910808545;1.0098755099516992;9.998043984851892;1.2501624164528398;0.035008621071713014;0.03501417368921877;0.9425644407043945;-0.033008953303914276;0.9433451819225116;1.009971315825246
54.14638;1.0601495039183373;0.9997832118200755;0.9432479062797773;0.013265046274465401;0.012514553241593375;1.0610169245026513;1.0098734462313756;9.9980425798293;1.250162060316289;0.035008555456694915;0.03501409707538402;0.9425660395512522;-0.03300895266453684;0.9433451664189155;1.0099737425653672
54.15638;1.060151032991296;0.9997856687323842;0.9432485951057452;0.013265038159949156;0.012514523799986986;1.0610158931347795;1.0098714213896702;9.99804195114087;1.2501617192074599;0.03500848876434688;0.03501402136979595;0.9425677098283505;-0.03300895204441898;0.9433451751375581;1.0099761951502935
54.16638;1.0601526016547305;0.9997880973470056;0.9432492872395476;0.013265030921824576;0.012514493569028695;1.0610148091716682;1.0098694310456264;9.99804212392061;1.2501613896614105;0.035008420877292896;0.03501394673849387;0.9425694583399724;-0.0330089514437202;0.9433452059349375;1.0099786656277783
54.17638;1.0601542051939628;0.9997904946693893;0.9432499809564473;0.013265024535771053;0.012514462528744228;1.0610136832849084;1.009867473081705;9.998043121250753;1.250161068396413;0.0350083517097809;0.03501387329671803;0.9425712935145573;-0.03300895086226724;0.9433452559524746;1.009981147703074
54.18638;1.0601558360693573;0.9997928578725391;0.9432506730082286;0.013265019008370212;0.012514430681186638;1.061012524252783;1.0098655461217223;9.99804496286694;1.2501607528098952;0.03500828123354807;0.03501380113113042;0.9425732244335926;-0.03300895029970163;0.9433453222768426;1.0099836361885761
54.19638;1.0601574856956442;0.9997951851646094;0.943251359530988;0.013265014356458148;0.0125143980554287;1.0610113396092333;1.009863647974759;9.998047679066136;1.250160442302288;0.03500820950831982;0.035013730333314175;0.9425752601078616;-0.03300894975576944;0.9433454025458345;1.009986126127918
54.20638;1.060159146883515;0.9997974758570163;0.9432520363808646;0.01326501058203121;0.01251436469357303;1.0610101361675581;1.0098617751183931;9.998051329532172;1.250160138733011;0.03500813670241053;0.03501366101227407;0.942577408674024;-0.033008949230122105;0.9433454936029911;1.0099886132457885
54.21638;1.0601608146388168;0.9997997295656804;0.9432526984436257;0.013265007668506175;0.012514330635499225;1.0610089200440487;1.0098599229987486;9.99805600497724;1.2501598457884497;0.0350080630746914;0.03501359324618411;0.9425796763972496;-0.033008948722140344;0.9433455896945937;1.0099910947835922
54.22638;1.060162484691585;0.9998019452956307;0.9432533391169672;0.013265005590400813;0.012514295906756692;1.0610076966694864;1.0098580869945744;9.998061811092498;1.2501595685107338;0.035007988930000816;0.03501352703605797;0.9425820676757845;-0.03300894823136958;0.9433456822433072;1.0099935693845077
54.23638;1.0601641518938565;0.9998041210627929;0.9432539506676438;0.013265004322851789;0.01251426050900359;1.0610064708660776;1.0098562636802153;9.998068849916123;1.2501593131467488;0.03500791457805713;0.03501346233583578;0.9425845860129772;-0.03300894775797268;0.943345760838375;1.0099960356757112
54.24638;1.0601658102347649;0.9998062548942319;0.943254524741018;0.013265003848661736;0.012514224426786867;1.0610052466422129;1.0098544513978296;9.998077205846922;1.250159086301887;0.03500784029954173;0.03501339912558781;0.9425872337827046;-0.0330089473024818;0.9433458148602613;1.0099984906013795
54.25638;1.0601674538566268;0.9998083464230321;0.9432550524714354;0.01326500415839876;0.01251418764504407;1.0610040268624077;1.009852649772581;9.99808694368082;1.2501588935970078;0.03500776633742293;0.03501333745061661;0.9425900105181663;-0.03300894686523185;0.9433458353054985;1.010000929476191
54.26638;1.06016907813122;0.9998103969984873;0.9432555244359299;0.013265005242194981;0.012514150156095973;1.0610028131291476;1.009850858498633;9.998098123074044;1.2501587389791204;0.03500769292292114;0.03501327739660529;0.942592912137264;-0.033008946446171035;0.9433458157077834;1.0100033480972426
54.27638;1.06017068055411;0.9998124085323434;0.9432559311220856;0.013265007077539963;0.012514111954196848;1.0610016060435434;1.009849076067213;9.998110819732016;1.2501586243916507;0.03500762028867724;0.035013219038286476;0.9425959320896072;-0.0330089460450627;0.9433457520844435;1.010005744689009
54.28638;1.0601722605897224;0.999814382757577;0.9432562642113106;0.013265009620336853;0.012514073029964367;1.0610004053595372;1.0098472993393304;9.998125129513546;1.2501585492243237;0.03500754866069836;0.035013162430223156;0.9425990628503284;-0.03300894566171206;0.9433456424354717;1.0100081194877648
54.29638;1.060173819046082;0.9998163207599104;0.9432565172930046;0.013265012804229615;0.012514033369024624;1.060999209268953;1.0098455240893132;9.998141142555152;1.2501585103120416;0.035007478257443755;0.03501310765691927;0.9426022964403206;-0.03300894529607928;0.9433454859044283;1.010010472598807
54.30638;1.060175358672761;0.9998182223981453;0.943256684956385;0.013265016542330386;0.012513992953556003;1.0609980142411322;1.0098437461389982;9.99815891128932;1.2501585030767155;0.03500740927479885;0.03501305487165513;0.9426056243300173;-0.03300894494835747;0.9433452821321607;1.010012802600776
54.31638;1.0601768845235895;0.999820086056601;0.9432567618519616;0.013265020726468296;0.012513951768777513;1.0609968168894677;1.009841962886948;9.998178440458148;1.2501585227705836;0.03500734187217334;0.03501300425270274;0.9426090374295482;-0.033008944619077885;0.9433450309530078;1.0100151069325405
54.32638;1.0601784025867034;0.9998219088580051;0.9432567434060493;0.013265025234467943;0.012513909811491133;1.0609956158626395;1.0098401746668404;9.998199700414245;1.2501585643483146;0.0350072761986916;0.03501295593035401;0.9426125262132082;-0.0330089443091815;0.9433447320959685;1.0100173828562953
54.33638;1.0601799183715053;0.9998236877792522;0.9432566271077025;0.013265029952566728;0.012513867091648145;1.0609944114768766;1.0098383846705457;9.998222655753485;1.2501586216193854;0.035007212410783965;0.035012909988784285;0.9426160806217538;-0.033008944019799154;0.9433443850220334;1.0100196281969887
54.34638;1.0601814365014732;0.9998254211977673;0.9432564123913019;0.013265034796575911;0.012513823624805529;1.0609932045159551;1.009836597303651;9.998247289614353;1.2501586872953807;0.03500715064095662;0.035012866517639046;0.9426196899014899;-0.03300894375180343;0.9433439889481589;1.010021841900764
54.35638;1.0601829608720403;0.9998271093212491;0.943256099996285;0.013265039713622369;0.01251377942124946;1.0609919964415717;1.0098348172362497;9.998273597829778;1.2501587537628924;0.0350070909611627;0.035012825641825215;0.9426233430294642;-0.03300894350579368;0.9433435431308173;1.0100240241938965
54.36638;1.0601844946081445;0.999828753486693;0.9432556924823207;0.013265044665559764;0.012513734480200631;1.0609907896659685;1.0098330502935284;9.998301561846379;1.2501588135497914;0.03500703339850661;0.035012787523634056;0.9426270292724677;-0.033008943282591074;0.9433430476339022;1.0100261767494518
54.37638;1.0601860393060825;0.9998303548152958;0.9432551944087386;0.013265049607553278;0.012513688798067454;1.060989586361882;1.0098313042477107;9.998331132025221;1.2501588589112107;0.03500697800821828;0.03501275234205596;0.9426307380680296;-0.03300894308353436;0.9433425037881681;1.0100283028081432
54.38638;1.0601875945492805;0.9998319127462604;0.9432546109551546;0.01326505447750036;0.01251364238247913;1.0609883879317217;1.0098295881653037;9.99836223036566;1.250158881398756;0.03500692492856392;0.03501272027802053;0.9426344587742296;-0.03300894291037914;0.9433419135758486;1.010030406474053
54.39638;1.0601891582605607;0.9998334251685042;0.9432539468656183;0.013265059201559591;0.012513595252328934;1.0609871961581512;1.0098279111482915;9.998394756500565;1.2501588728500679;0.035006874366013914;0.035012691521434554;0.9426381811275407;-0.03300894276515822;0.9433412790147692;1.01003249162416
54.40638;1.0601907272221796;0.9998348899612614;0.9432532066373152;0.013265063707692587;0.012513547428235136;1.0609860136112643;1.0098262815718675;9.998428588682556;1.2501588269551003;0.035006826548989574;0.035012666262646056;0.9426418958613231;-0.03300894265011702;0.943340602426389;1.0100345610970183
54.41638;1.0601922970568114;0.999836305457944;0.9432523947853527;0.013265067929071058;0.012513498935825979;1.0609848429196036;1.0098247067212585;9.998463592861512;1.250158740037413;0.0350067816920569;0.035012644665872915;0.9426455943296801;-0.03300894256764864;0.9433398865338308;1.010036616068242
54.42638;1.0601938615522617;0.9998376699393827;0.943251515920294;0.01326507179117595;0.012513449823474522;1.0609836865511575;1.0098231921817986;9.998499637578382;1.250158611395634;0.03500673998199861;0.03501262684506986;0.9426492678210336;-0.0330089425201306;0.9433391339793645;1.010038655878171
54.43638;1.0601954125884356;0.9998389821116245;0.9432505745581812;0.013265075206477595;0.012513400169115344;1.0609825465593623;1.0098217420017654;9.998536593709895;1.2501584435948567;0.03500670157513573;0.035012612840812536;0.9426529080294846;-0.033008942509581946;0.9433383475581921;1.010040678801113
54.44638;1.0601969413112966;0.9998402416898183;0.9432495743244972;0.013265078081062804;0.012513350069176825;1.06098142382381;1.0098203601845444;9.998574324720709;1.250158242348862;0.03500666659311047;0.035012602621980915;0.9426565081347663;-0.033008942537463955;0.9433375305752678;1.0100426831995182
54.45638;1.0601984395990696;0.9998414485690086;0.9432485173515983;0.013265080310542908;0.01251329963258744;1.0609803177168704;1.0098190512149607;9.998612688266148;1.250158015743699;0.03500663512711325;0.03501259612802921;0.942660063179695;-0.03300894260484807;0.9433366857926783;1.0100446679903017
54.46638;1.060199900737213;0.9998426019143485;0.9432474043626871;0.013265081774864275;0.012513248981538565;1.0609792262341422;1.0098178185620457;9.998651549885789;1.2501577732433837;0.03500660725209919;0.03501259330495272;0.9426635696759018;-0.033008942712582756;0.9433358143186608;1.0100466325808055
54.47638;1.0602013186091797;0.9998437002961463;0.9432462352402211;0.01326508235387625;0.012513198240996589;1.0609781463742582;1.0098166630099168;9.998690795588196;1.2501575247604355;0.03500658303467807;0.03501259411350644;0.9426670249166524;-0.03300894286139992;0.94333491546074;1.010048577165013
54.48638;1.060202686002854;0.9998447422387489;0.9432450099182222;0.013265081951865513;0.01251314751879625;1.0609770749700353;1.0098155822863581;9.998730330531238;1.250157279718601;0.035006562532781685;0.035012598543447786;0.9426704263561348;-0.03300894305195433;0.9433339869055918;1.0100505031954066
54.49638;1.060203993958567;0.9998457268041641;0.9432437288486408;0.013265080510586433;0.012513096895179062;1.060976009662011;1.0098145721351173;9.998770067551673;1.2501570467682033;0.03500654579713522;0.03501260662855182;0.9426737715124303;-0.0330089432845106;0.9433330253921509;1.0100524131820559
54.50638;1.0602052331193044;0.9998466539072305;0.9432423926017541;0.013265078007085616;0.012513046431331757;1.0609749491716851;1.0098136279102594;9.998809921968187;1.2501568340294311;0.03500653287181637;0.03501261843430017;0.9426770579600623;-0.03300894355870722;0.943332027524873;1.0100543102626758
54.51638;1.0602063956665193;0.9998475240101651;0.9432410016627781;0.013265074437236872;0.012512996183753032;1.0609738924423722;1.0098127454416044;9.998849813598598;1.2501566487236848;0.03500652378158093;0.035012634027570606;0.9426802824544687;-0.03300894387388607;0.9433309900639196;1.0100561984780225
54.52638;1.060207476058457;0.9998483376510313;0.9432395572986129;0.013265069797103232;0.012512946215860838;1.0609728372005272;1.0098119215208434;9.998889673151098;1.2501564965517435;0.035006518507188306;0.03501265345028057;0.9426834398658976;-0.03300894422959675;0.9433299098157343;1.010058082754308
54.53638;1.06020847042603;0.9998490954054275;0.9432380622464817;0.013265064083847568;0.012512896611220252;1.0609717793844156;1.0098111540942025;9.998929453391273;1.2501563810589345;0.03500651697886999;0.03501267671829488;0.9426865230687044;-0.03300894462571274;0.9433287836234616;1.010059967452744
54.54638;1.0602093754561936;0.9998497980585251;0.9432365200566842;0.013265057306186656;0.012512847476481433;1.0609707142454416;1.0098104412651017;9.998969131292407;1.2501563022425275;0.03500651909735596;0.035012703837158966;0.9426895236295064;-0.03300894506198642;0.9433276094017575;1.0100618548696576
54.55638;1.0602101877597931;0.999850446758901;0.943234934149435;0.013265049473214583;0.012512798923942628;1.0609696373026856;1.0098097800734347;9.999008701236525;1.25015625532466;0.03500652473460254;0.03501273480629578;0.942692433006688;-0.033008945537366295;0.9433263874126719;1.010063745651345
54.56638;1.0602109041895955;0.9998510437303819;0.9432333073876001;0.01326504057140762;0.012512751050611145;1.0609685439705292;1.009809166455719;9.99904817137318;1.2501562311316905;0.03500653370253019;0.03501276963813458;0.942695243906139;-0.03300894604956837;0.9433251197382698;1.0100656404067425
54.57638;1.0602115220226052;0.9998515935269245;0.9432316419984897;0.013265030572111798;0.01251270392988716;1.0609674293936775;1.009808596433725;9.99908755792802;1.2501562176652288;0.03500654575202668;0.03501280839723698;0.9426979508175068;-0.03300894659498034;0.9433238084471425;1.0100675400299481
54.58638;1.0602120379339175;0.9998521036481858;0.9432299400495305;0.013265019466240377;0.012512657609142466;1.0609662890224143;1.0098080671822403;9.99912687624323;1.2501562016599839;0.03500656062722198;0.035012851206135995;0.9427005494912719;-0.03300894716875722;0.943322454342183;1.0100694448839682
54.59638;1.0602124472685792;0.9998525837488352;0.9432282039767785;0.013265007280838806;0.01251261210298925;1.0609651196070589;1.0098075760526244;9.999166133836143;1.2501561702662158;0.03500657811387102;0.03501289821818674;0.9427030362497785;-0.033008947765064495;0.9433210569335159;1.010071354684793
54.60638;1.060212744956221;0.999853043762709;0.943226436475422;0.013264994071837104;0.012512567392869618;1.0609639201059955;1.0098071191090412;9.99920532262551;1.2501561132424295;0.03500659802398964;0.03501294958256976;0.9427054081669747;-0.03300894837758031;0.9433196150369532;1.010073268384742
54.61638;1.0602129261798607;0.9998534921533515;0.9432246396440329;0.013264979917583668;0.012512523443782408;1.0609626911326964;1.009806692244846;9.999244415191473;1.2501560239806064;0.03500662015577449;0.035013005394795925;0.9427076637552664;-0.03300894900021263;0.9433181270241525;1.010075183197194
54.62638;1.0602129859901062;0.9998539353895488;0.9432228135577053;0.013264964911101086;0.012512480222385566;1.060961433383608;1.0098062930765765;9.999283375750148;1.2501558985951722;0.035006644290017305;0.03501306565786308;0.9427098026901138;-0.03300894962752647;0.9433165903854225;1.0100770943863933
54.63638;1.0602129198606594;0.9998543782859534;0.9432209557615486;0.013264949141226074;0.012512437705822789;1.0609601471741092;1.0098059207786962;9.999322173162092;1.2501557349900174;0.03500667020000097;0.035013130283153726;0.9427118251491313;-0.033008950254592974;0.9433150011859551;1.0100789966463721
54.64638;1.0602127247874995;0.9998548242638624;0.9432190622074647;0.013264932676658266;0.012512395895465529;1.0609588335553881;1.00980557532272;9.99936077813859;1.2501555326862783;0.03500669765093206;0.03501319910507499;0.942713732241238;-0.033008950876717416;0.94331335458451;1.0100808853074073
54.65638;1.060212398824884;0.9998552752926574;0.9432171279072776;0.01326491557035758;0.012512354839847396;1.060957495065335;1.0098052573421517;9.999399154917295;1.2501552924579749;0.03500672638916868;0.03501327191876173;0.9427155267052147;-0.033008951489443016;0.9433116467163287;1.010082756412043
54.66638;1.0602119400975827;0.9998557321260778;0.9432151476083435;0.013264897873861588;0.012512314644473239;1.0609561350585937;1.009804967413565;9.999437257123985;1.2501550156835108;0.03500675611444213;0.03501334855542865;0.9427172126706617;-0.033008952088733876;0.9433098765347878;1.010084606502429
54.67638;1.060211347278463;0.9998561953351393;0.943213117914687;0.013264879639465441;0.012512275448425795;1.0609547571187523;1.0098047049108294;9.999475027320427;1.2501547047657608;0.03500678647968795;0.035013428912432046;0.9427187949797599;-0.03300895267114843;0.9433080462710461;1.0100864320492853
54.68638;1.0602106206077253;0.9998566662970738;0.9432110392699528;0.01326486090814518;0.01251223738482669;1.0609533652802308;1.0098044676296714;9.999512404985069;1.2501543651195839;0.0350068171334324;0.035013512910748015;0.9427202791106688;-0.03300895323379374;0.9433061606661223;1.010088228692322
54.69638;1.0602097616102693;0.9998571471973445;0.9432089160926103;0.013264841694507439;0.012512200559515024;1.0609519648674677;1.0098042525830968;9.999549336928613;1.2501540064564798;0.035006847742444544;0.03501360046604531;0.9427216713762643;-0.03300895377417584;0.9433042260034957;1.0100899914216062
54.70638;1.0602087719152726;0.9998576400709923;0.9432067557658075;0.013264821984339242;0.012512165052562807;1.0609505637796122;1.00980405771118;9.999585783109591;1.2501536416283672;0.03500687799523946;0.035013691496238515;0.942722978295283;-0.033008954290382926;0.9433022497270659;1.010091714823966
54.71638;1.0602076527908673;0.9998581451659362;0.943204567176809;0.013264801749582653;0.012512130928438829;1.0609491722978335;1.0098038829387477;9.999621718715012;1.2501532850560162;0.035006907644758396;0.03501378592671331;0.9427242061644023;-0.033008954781330785;0.9433002406584289;1.0100933924362319
54.72638;1.0602064053984492;0.9998586593973906;0.9432023591152738;0.013264780961339035;0.012512098245930154;1.0609478010029105;1.0098037298488334;9.999657126541623;1.2501529527683923;0.03500693656572393;0.035013883694770785;0.9427253619676867;-0.03300895524641244;0.9432982090343611;1.0100950167549292
54.73638;1.0602050306912203;0.9998591759674716;0.9432001390379802;0.01326475959314937;0.012512067056995278;1.0609464596659577;1.0098036012914866;9.999691979823183;1.250152662414176;0.035006964758442845;0.03501398476535104;0.9427264534662277;-0.03300895568480582;0.9432961657153522;1.010096580164129
54.74638;1.060203528934692;0.999859685548228;0.9431979121647106;0.013264737622916467;0.0125120373933004;1.06094515781259;1.009803500853916;9.999726230105614;1.2501524313524022;0.03500699230311398;0.035014089138516745;0.9427274871925214;-0.03300895609516434;0.9432941211166751;1.0100980754425608
54.75638;1.060201899300044;0.9998601786215223;0.9431956808236014;0.013264715031264954;0.012512009260571179;1.060943904696447;1.0098034314732842;9.999759815337235;1.2501522742951083;0.035007019301007025;0.03501419682016632;0.942728466524001;-0.03300895647596444;0.9432920848257721;1.010099496190509
54.76638;1.0602001396108707;0.9998606474681629;0.9431934446413595;0.013264691797743085;0.01251198264977285;1.0609427081759994;1.0098033943374924;9.999792683318466;1.2501522028348162;0.035007045818479035;0.035014307761621455;0.9427293918084603;-0.033008956826151244;0.9432900661202137;1.0101008373978713
54.77638;1.0601982467103972;0.999861086139561;0.9431912019806732;0.013264667899937192;0.012511957548565952;1.0609415738862706;1.009803389175457;9.999824805236184;1.2501522263483915;0.035007071846330534;0.03501442181509498;0.9427302621613506;-0.03300895714539815;0.943288074905367;1.010102095318155
54.78638;1.0601962178312558;0.9998614892617227;0.9431889514704912;0.013264643314951944;0.012511933949083757;1.0609405044790279;1.0098034154386293;9.999856172466869;1.2501523527353076;0.03500709730027789;0.035014538739196834;0.9427310771527541;-0.03300895743405595;0.9432861224476673;1.0101032667214231
54.79638;1.0601940520386708;0.9998618516025909;0.9431866929077302;0.01326461802159722;0.01251191186011484;1.0609394986778424;1.009803473178786;9.999886797214451;1.250152588790998;0.03500712207614284;0.035014658236428804;0.9427318377110738;-0.03300895769321966;0.9432842216503031;1.0101043483733536
54.80638;1.0601917505481944;0.9998621678751757;0.9431844284294426;0.013264592000086351;0.012511891310042421;1.060938552734847;1.0098035631366697;9.999916723845992;1.2501529395605264;0.03500714611631684;0.03501477997204566;0.9427325464525468;-0.03300895792462552;0.9432823865453829;1.0101053370763688
54.81638;1.0601893158516118;0.9998624320846152;0.9431821629525545;0.01326456523234988;0.012511872330063475;1.060937664465287;1.0098036864332576;9.999946031361874;1.250153406395551;0.03500716944172384;0.03501490354514451;0.942733207198565;-0.033008958130322605;0.9432806309428469;1.0101062295837213
54.82638;1.0601867499349364;0.9998626377566078;0.9431799021379367;0.013264537707923954;0.012511854935686937;1.0609368355034077;1.009803844530674;9.999974814958284;1.2501539864007825;0.03500719215940691;0.03501502845599807;0.9427338243791784;-0.033008958312477174;0.9432789672706484;1.01010702252914
54.83638;1.0601840527830413;0.9998627790321277;0.9431776498023244;0.013264509428191283;0.012511839119942263;1.060936069984464;1.0098040399460742;10.000003163108056;1.250154674909145;0.03500721445774654;0.03501515412621025;0.9427344027243896;-0.03300895847323138;0.9432774060645506;1.0101077135452852
54.84638;1.0601812232504533;0.9998628508170444;0.9431754076827827;0.0132644804063735;0.01251182485899938;1.0609353717500822;1.009804276678298;10.000031150527324;1.2501554681399627;0.03500723656037172;0.035015279957654175;0.9427349463070936;-0.033008958614594956;0.9432759555833259;1.0101083026996363
54.85638;1.0601782616439472;0.9998628482154159;0.9431731768044087;0.013264450679211746;0.012511812129568006;1.0609347423683368;1.0098045586671809;10.000058837874553;1.2501563640061601;0.03500725863830295;0.03501540538920439;0.9427354572702142;-0.03300895873845183;0.9432746218223456;1.0101087925565613
54.86638;1.0601751710540788;0.9998627667076085;0.9431709580341701;0.013264420325394391;0.012511800919580214;1.0609341808533124;1.0098048877143553;10.00008626272072;1.2501573619374438;0.035007280759946226;0.035015529926904376;0.942735935510734;-0.033008958846476345;0.9432734090725158;1.010109187303961
54.87638;1.0601719565411043;0.999862602626256;0.9431687518260313;0.013264389456633904;0.012511791215852535;1.0609336838736043;1.0098052638602775;10.00011343949872;1.250158462138181;0.03500730292549598;0.035015653147964454;0.9427363792191817;-0.03300895894015859;0.9432723200907348;1.0101094921023481
54.88638;1.0601686236233339;0.9998623535312232;0.9431665583820029;0.013264358184408994;0.012511782986888726;1.0609332457095895;1.0098056873604733;10.000140380015699;1.2501596645994004;0.03500732513183236;0.03501577469291982;0.9427367855620098;-0.03300895902109973;0.9432713557182986;1.0101097128986112
54.89638;1.0601651776921992;0.9998620188874028;0.9431643784365442;0.013264326599323693;0.012511776186814625;1.0609328586300735;1.0098061593247256;10.000167110778408;1.2501609687900925;0.035007347421261915;0.035015894244836435;0.9427371513981333;-0.033008959091049;0.9432705146137773;1.0101098563155422
54.90638;1.060161624783017;0.9998616001578153;0.9431622146528597;0.013264294767135094;0.012511770772155388;1.0609325136349474;1.009806680971423;10.000193672928576;1.2501623741176975;0.03500736990741114;0.03501601149927264;0.9427374735414223;-0.033008959151590044;0.9432697932869101;1.0101099289832645
54.91638;1.0601579721813874;0.9998610999590898;0.9431600730424524;0.013264262730776064;0.012511766706017393;1.060932201143066;1.009807252859194;10.000220109008382;1.2501638798824897;0.03500739276130059;0.03501612613877578;0.9427377482074186;-0.03300895920399609;0.9432691867092846;1.0101099364852413
54.92638;1.0601542277930247;0.9998605211866275;0.9431579632108824;0.013264230525807014;0.012511763952424568;1.0609319115492442;1.009807874208865;10.000246447116583;1.2501654843471748;0.0350074161689014;0.03501623783705345;0.942737971020135;-0.03300895924934533;0.943268689743855;1.010109883349827
54.93638;1.060150399807647;0.9998598667076352;0.9431558973612136;0.013264198200800534;0.012511762472799115;1.0609316357180614;1.0098085425210783;10.000272697547489;1.250167184607436;0.03500744028950486;0.035016346301167456;0.9427381382751282;-0.03300895928868098;0.943268298275168;1.0101097744733916
54.94638;1.0601464977623347;0.9998591400181698;0.9431538887590802;0.013264165822345558;0.012511762221067186;1.0609313649693202;1.0098092543011234;10.000298856055208;1.250168977450513;0.0350074652136292;0.035016451291847155;0.9427382476839301;-0.03300895932312304;0.9432680088762305;1.0101096160295757
54.95638;1.0601425336002133;0.9998583457577228;0.9431519502599288;0.0132641334716057;0.01251176314742527;1.0609310899758007;1.0098100062781883;10.000324900520624;1.2501708591754468;0.03500749095141263;0.0350165526120933;0.9427382974397843;-0.0330089593536431;0.943267817747969;1.0101094144024991
54.96638;1.0601385211079988;0.9998574883804138;0.9431500939325156;0.013264101245828355;0.012511765221227404;1.060930799614923;1.0098107956815117;10.000350787235035;1.2501728247198836;0.03500751747410318;0.035016650119302904;0.9427382846818738;-0.03300895938056841;0.9432677197942341;1.0101091744784965
54.97638;1.0601344741158665;0.9998565705547996;0.9431483319418872;0.013264069258617442;0.012511768444833607;1.0609304811032736;1.0098116196677305;10.00037645598531;1.2501748684263827;0.03500754474619173;0.035016743721014765;0.9427382050696574;-0.033008959403571604;0.9432677080770757;1.0101088987514273
