time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.98638;1.0601304055287715;0.9998555935160804;0.943146676842475;0.013264037636711435;0.012511772838409702;1.0609301213168163;1.0098124748558976;10.00040184206731;1.2501769861119068;0.035007572712719766;0.035016833314693095;0.9427380535987231;-0.03300895942223982;0.943267774208022;1.0101085869193323
54.99638;1.0601263276676123;0.9998545581775161;0.9431451404010511;0.0132640065152352;0.012511778424129564;1.0609297087226974;1.00981335760819;10.000426885948091;1.2501791761408365;0.03500760128097439;0.03501691873782266;0.9427378253386853;-0.033008959436655584;0.9432679093913828;1.010108236622503
55.00638;1.0601222516540423;0.9998534656687069;0.9431437325974408;0.013263976026365431;0.012511785227001363;1.0609292347465957;1.009814264855336;10.000451536290115;1.2501814388396348;0.0350076303302833;0.03501699978001915;0.9427375162494989;-0.03300895944783221;0.9432681052426961;1.0101078461542055
55.01638;1.0601181856843829;0.9998523176976972;0.9431424618076857;0.0132639462860217;0.012511793273214101;1.0609286934089124;1.0098151949134;10.000475748569098;1.2501837753803158;0.03500765973985248;0.0350170762267556;0.9427371245071414;-0.033008959457921164;0.9432683536258112;1.0101074168424473
55.02638;1.0601141348904726;0.9998511167607749;0.9431413350794232;0.013263917388648119;0.012511802578036312;1.0609280800382646;1.0098161482902168;10.000499481129198;1.250186186867766;0.035007689412079684;0.035017147865855844;0.9427366508229912;-0.0330089594700645;0.9432686453636343;1.01010695258029
55.03638;1.0601101028581936;0.9998498661906157;0.9431403576632814;0.013263889411467026;0.01251181313789176;1.0609273906025407;1.0098171279142145;10.00052269290254;1.2501886734709442;0.03500771928576477;0.03501721445981475;0.9427360971876371;-0.0330089594879618;0.9432689694330924;1.0101064578666643
55.04638;1.0601060930409378;0.9998485706433526;0.9431395324833035;0.01326386242017542;0.012511824934549179;1.0609266214689566;1.0098181381317008;10.000545341569417;1.2501912337102192;0.03500774933129274;0.03501727575344634;0.9427354652793184;-0.03300895951536688;0.9432693136066639;1.0101059370275296
55.05638;1.0601021093007423;0.9998472370537956;0.9431388603760006;0.01326383647375699;0.012511837940916898;1.0609257687626006;1.009819182982268;10.00056737546384;1.2501938645715103;0.03500777953256867;0.03501733151593974;0.9427347559006571;-0.033008959555887944;0.9432696650334185;1.0101053944583214
55.06638;1.0600981549343285;0.9998458748505912;0.9431383404968098;0.01326381163285685;0.012511852125414759;1.0609248278489614;1.0098202649375554;10.000588725421085;1.2501965623552096;0.03500780987059022;0.03501738156592221;0.9427339700841295;-0.033008959613044946;0.9432700103599032;1.010104834513487
55.07638;1.0600942311539763;0.9998444947197797;0.9431379703775883;0.013263787959385329;0.012511867467194047;1.0609237935073041;1.0098213848838982;10.000609306374425;1.2501993229121053;0.03500784031017647;0.035017425759828;0.9427331104066489;-0.033008959690015716;0.9432703367119729;1.0101042614757485
55.08638;1.0600903366599532;0.999843107004824;0.9431377466278457;0.01326376549854178;0.012511883973508737;1.060922660449286;1.0098225424093783;10.000629027848245;1.2502021415384847;0.035007870800727627;0.03501746396015522;0.9427321810053529;-0.03300895978909003;0.943270632687121;1.0101036801131118
55.09638;1.0600864681304414;0.9998417205667854;0.9431376660822592;0.013263744263296894;0.012511901677830018;1.0609214240934381;1.0098237356793498;10.00064780992743;1.2502050141704868;0.03500790129169474;0.03501749602719286;0.9427311866972208;-0.03300895991155443;0.9432708881397696;1.0101030954681156
55.10638;1.0600826213252543;0.9998403417931689;0.9431377261184658;0.013263724238991173;0.012511920624803365;1.060920081251968;1.0098249623448001;10.000665594182825;1.2502079389814376;0.035007931733285064;0.03501752184520189;0.9427301315363569;-0.033008960058321594;0.9432710941144316;1.010102511226951
55.11638;1.0600787926138273;0.999838974206325;0.9431379245343414;0.013263705398069498;0.012511940858924727;1.0609186297878563;1.0098262214682516;10.000682336157727;1.250210916616649;0.03500796205976913;0.03501754133333495;0.9427290178039559;-0.033008960230670494;0.9432712436349905;1.0101019285202437
55.12638;1.0600749799607665;0.9998376193548295;0.9431382595265577;0.013263687709480646;0.012511962423475121;1.060917067605127;1.0098275144833502;10.000697985455162;1.2502139494722313;0.0350079922010809;0.035017554432041645;0.942727846872248;-0.03300896043019599;0.943271332052142;1.010101346714039
55.13638;1.060071182738089;0.9998362784521694;0.943138729385385;0.013263671143076163;0.012511985362394918;1.0609153923558259;1.0098288451829092;10.000712471567939;1.250217041489357;0.03500802212758427;0.03501756110791655;0.9427266210008588;-0.03300896065808374;0.9432713559677909;1.0101007651522902
55.14638;1.0600674007346707;0.9998349537014691;0.9431393324573742;0.013263655671626427;0.012512009707033443;1.0609136016966605;1.0098302190810746;10.00072570588125;1.2502201986073604;0.03500805186735684;0.03501756135803507;0.9427253447046041;-0.03300896091476825;0.9432713114518179;1.0101001843038253
55.15638;1.060063633112726;0.999833648232735;0.9431400678128032;0.013263641267568254;0.01251203546185722;1.0609116938007694;1.0098316418567792;10.000737596034883;1.2502234287050835;0.03500808147718985;0.03501755519265586;0.9427240250984079;-0.03300896120016431;0.9432711934101952;1.0100996062641492
55.16638;1.060059877902294;0.9998323647769107;0.943140935519634;0.013263627905267809;0.01251206261822561;1.060909668650064;1.0098331180224822;10.000748054302276;1.2502267411540533;0.03500811101262375;0.03501754265120379;0.9427226702638645;-0.03300896151386535;0.9432709966520157;1.0100990344849134
55.17638;1.0600561322783926;0.9998311050281826;0.9431419363654033;0.013263615581570999;0.012512091177557987;1.0609075287225638;1.009834650256385;10.00075699364448;1.2502301457689273;0.03500814050450806;0.03501752386121194;0.9427212869879837;-0.03300896185543993;0.9432707175389672;1.0100984726129825
55.18638;1.060052393209534;0.9998298706109803;0.943143071818093;0.01326360433268425;0.012512121152189961;1.0609052782106767;1.009836239117378;10.000764330255342;1.250233649942393;0.03500816992212698;0.03501749906761487;0.9427198804332505;-0.03300896222487743;0.9432703553502639;1.0100979235077305
55.19638;1.0600486577535861;0.9998286641728967;0.9431443435823077;0.013263594219538698;0.012512152548775218;1.0609029224832176;1.0098378834894088;10.000769996109387;1.2502372560993005;0.03500819916626063;0.03501746859996091;0.9427184547646915;-0.033008962622584584;0.9432699129662092;1.0100973889047473
55.20638;1.060044922725984;0.9998274895371067;0.943145752220008;0.013263585295593936;0.012512185355596646;1.060900468065103;1.0098395809842697;10.000773942409719;1.2502409623275346;0.03500822810283688;0.03501743282408971;0.9427170129097565;-0.03300896304893661;0.9432693962464485;1.0100968696748556
55.21638;1.0600411845285884;0.9998263514374341;0.9431472961912655;0.013263577589591694;0.012512219539695732;1.0608979216213639;1.0098413279074028;10.000776134677587;1.2502447646421972;0.03500825656971282;0.03501739210553924;0.9427155565028268;-0.033008963503978576;0.9432688118889693;1.0100963667621994
55.22638;1.0600374402885946;0.9998252551074537;0.9431489722721447;0.01326357111553608;0.012512255042659095;1.0608952886253726;1.0098431199561058;10.000776553885663;1.2502486583697117;0.03500828436547219;0.035017346765220836;0.942714086872307;-0.03300896398762326;0.9432681657197398;1.010095881715527
55.23638;1.0600336890268993;0.9998242059616193;0.9431507761826334;0.01326356589558554;0.01251229177717715;1.0608925741801913;1.009844953795038;10.000775201152234;1.2502526391966657;0.03500831127480037;0.03501729704201958;0.942712606230224;-0.03300896450016488;0.943267463061805;1.0100954158782027
55.24638;1.0600299307500725;0.9998232101903038;0.9431527024900922;0.013263561969910277;0.01251232964004604;1.0608897853928456;1.0098468280241877;10.000772097219645;1.2502567044466362;0.03500833710459303;0.03501724309831846;0.942711118078659;-0.033008965042433155;0.9432667092239599;1.010094969033119
55.25638;1.0600261650639182;0.9998222755320676;0.9431547445312691;0.0132635593842699;0.012512368532283552;1.060886931875311;1.0098487425643041;10.00076727498114;1.250260853066301;0.03500836170011988;0.03501718506994498;0.942709626570759;-0.03300896561525853;0.9432659085439804;1.0100945386967928
55.26638;1.060022391684156;0.9998214108469508;0.9431568949198651;0.013263558170051539;0.012512408361011657;1.0608840241574076;1.0098506977586894;10.000760771873862;1.2502650841322567;0.03500838495980105;0.0350171231197502;0.9427081360234739;-0.03300896621881123;0.94326506338161;1.0100941204034357
55.27638;1.0600186120775894;0.9998206252695311;0.9431591459709111;0.013263558334889717;0.012512449024844411;1.0608810727688733;1.0098526943593875;10.000752626277729;1.2502693948152073;0.03500840684001029;0.035017057448193535;0.9427066513165557;-0.033008966852441694;0.9432641742884438;1.0100937091683726
55.28638;1.0600148302707368;0.9998199278544777;0.9431614896352246;0.013263559871433565;0.012512490405381818;1.060878087729825;1.0098547335590564;10.000742872456092;1.2502737784499203;0.03500842733003638;0.035016988287664245;0.9427051779054532;-0.03300896751488676;0.9432632408524378;1.0100933017607614
55.29638;1.0600110516324297;0.9998193273442957;0.943163918049472;0.013263562772699224;0.0125125323741536;1.0608750769142963;1.009856816841105;10.000731538477048;1.2502782254070453;0.03500844642454295;0.03501691592541;0.9427037206761485;-0.03300896820439484;0.9432622619708323;1.0100928978464923
55.30638;1.0600072803007374;0.9998188320349216;0.9431664247955889;0.013263567033729244;0.012512574806704448;1.0608720448438467;1.009858945910768;10.000718654213033;1.2502827269547219;0.03500846412456847;0.035016840716326866;0.9427022831585969;-0.03300896891877549;0.9432612353524775;1.010092499261746
55.31638;1.0600035173111204;0.9998184497335725;0.9431690049293119;0.013263572643778017;0.012512617594786325;1.0608689934060807;1.0098611226031142;10.000704263067211;1.2502872769584452;0.035008480457350305;0.03501676303236827;0.9427008678133904;-0.03300896965560656;0.9432601571965985;1.0100921086618944
55.32638;1.0599997604156435;0.9998181874784727;0.9431716537162083;0.013263579590810445;0.012512660655952502;1.060865923715628;1.0098633491578144;10.000688425414983;1.2502918703453318;0.03500849548259198;0.035016683192381035;0.9426994758326174;-0.03300897041253053;0.9432590225190524;1.01009172828435
55.33638;1.0599960052034374;0.9998180513243572;0.9431743658752352;0.013263587874319013;0.012512703942409166;1.0608628376181248;1.009865628547952;10.000671210934028;1.2502965018260654;0.03500850927626728;0.035016601469160746;0.9426981063777891;-0.03300897118733151;0.9432578258064385;1.0100913594628536
55.34638;1.0599922466344356;0.9998180463708368;0.9431771356557792;0.01326359750466485;0.012512747445018391;1.060859737566052;1.0098679639635866;10.000652695033754;1.2503011654711844;0.03500852191720273;0.03501651815600043;0.9426967563428051;-0.03300897197764774;0.9432565613441619;1.0100910032329327
55.35638;1.0599884803743937;0.9998181763000681;0.9431799572444479;0.013263608492074051;0.012512791182372782;1.0608566258749892;1.0098703578301824;10.000632961534969;1.2503058554068964;0.03500853348589084;0.03501643358664923;0.942695420442808;-0.03300897278083776;0.9432552230091588;1.0100906607143607
55.36638;1.0599847043495731;0.999818442063938;0.9431828251077483;0.013263620837008714;0.01251283517673651;1.060853505157314;1.0098728118171987;10.0006120935552;1.2503105676275919;0.03500854406276005;0.035016348095557086;0.9426940913067615;-0.033008973594368496;0.9432538047272839;1.0100903321463597
55.37638;1.059980920143448;0.9998188405698091;0.9431857341191079;0.013263634517991245;0.01251287943819754;1.0608503787418557;1.00987532801482;10.000590158850118;1.2503153003672414;0.03500855372994731;0.03501626198407972;0.9426927597876372;-0.0330089744161035;0.9432523020382158;1.0100900159378297
55.38638;1.059977132419814;0.9998193646200167;0.943188679993222;0.013263649480265545;0.012512923963427992;1.0608472501140498;1.0098779100073365;10.000567212127121;1.2503200533384877;0.03500856258766323;0.03501617551862522;0.9426914162163104;-0.03300897524418792;0.9432507129989585;1.0100897095089405
55.39638;1.0599733470790944;0.9998200043328507;0.9431916593296285;0.013263665637188686;0.012512968734269995;1.0608441224108085;1.0098805637369346;10.00054330963121;1.2503248274586554;0.03500857077676583;0.035016088920946355;0.9426900524417934;-0.03300897607684697;0.943249037816485;1.0100894108473355
55.40638;1.059969570645509;0.9998207487220578;0.9431946685379834;0.013263682884099773;0.012513013716822341;1.0608409980272029;1.0098832980653067;10.000518518191894;1.2503296237595936;0.03500857846885961;0.03501600232901227;0.9426886628691072;-0.03300897691216002;0.9432472784481949;1.010089119011333
55.41638;1.0599658104986398;0.9998215862148534;0.9431977031984161;0.013263701114577628;0.012513058868489791;1.0608378785824515;1.009886123339437;10.000492917257253;1.2503344415304312;0.03500858581767821;0.035015915785911754;0.9426872441479676;-0.03300897774802079;0.9432454387218604;1.010088834098598
55.42638;1.0599620746368255;0.9998225047890024;0.9432007580695146;0.013263720233919371;0.012513104145709723;1.0608347657752772;1.0098890481244385;10.000466597396844;1.2503392771622093;0.03500859294386946;0.035015829292517106;0.942685794605494;-0.033008978582461636;0.9432435246633515;1.0100885573311364
55.43638;1.0599583705617341;0.999823492799871;0.9432038264513379;0.013263740168474002;0.012513149504265388;1.0608316619979379;1.0098920774697033;10.000439657593244;1.2503441239613062;0.03500859996504587;0.03501574287507332;0.942684313393567;-0.033008979413906396;0.9432415445867506;1.0100882905127375
55.44638;1.059954703442203;0.9998245397151028;0.9432068994079794;0.013263760862541718;0.012513194896420372;1.0608285700784887;1.009895214575008;10.000412205163215;1.2503489732938882;0.03500860700634416;0.035015656614251184;0.9426827995458277;-0.03300898024107826;0.9432395086362482;1.010088034890836
55.45638;1.0599510753649573;0.999825635782429;0.9432099658331441;0.013263782260816717;0.012513240277638542;1.0608254927726162;1.009898463043872;10.000384357732148;1.2503538164609296;0.03500861419228477;0.03501557063163179;0.9426812515907571;-0.033008981062861126;0.9432374277840933;1.0100877906924384
55.46638;1.0599474866974572;0.9998267713379907;0.9432130136543232;0.013263804290292544;0.012513285625473568;1.0608224322331115;1.0099018270008;10.000356243260569;1.2503586454018152;0.035008621651367915;0.03501548506427909;0.942679667009608;-0.03300898187824411;0.943235312741012;1.0100875576614592
55.47638;1.0599439385252858;0.9998279365953646;0.9432160314968963;0.01326382685276514;0.01251333095418173;1.060819390392617;1.009905310413136;10.000327990860246;1.2503634521356084;0.03500862952772084;0.03501540006395957;0.9426780416366854;-0.03300898268620365;0.9432331733853236;1.0100873358032774
55.48638;1.0599404343302774;0.9998291214886816;0.943219009507397;0.013263849827742164;0.012513376310258706;1.0608163708818827;1.009908917210705;10.000299710917334;1.2503682281546429;0.03500863798201873;0.035015315828280325;0.9426763706439252;-0.033008983485645266;0.9432310186627128;1.0100871260886237
55.49638;1.059936979526274;0.9998303150211391;0.9432219396375007;0.013263873084292525;0.012513421755716039;1.0608133800165824;1.0099126512544432;10.000271478482302;1.2503729638434922;0.03500864718268628;0.03501523262361664;0.942674650526755;-0.03300898427552948;0.9432288564488787;1.010086930990642
55.50638;1.0599335797054081;0.9998315045633147;0.9432248162647242;0.013263896501185988;0.012513467355220449;1.060810425135095;1.009916514906373;10.000243337537098;1.2503776477032191;0.03500865729854657;0.03501515076377816;0.9426728799375124;-0.03300898505505004;0.9432266936799248;1.0100867539761458
55.51638;1.0599302393158192;0.9998326758494036;0.9432276360839217;0.013263919981805764;0.012513513168791568;1.0608075126754153;1.0099205073245774;10.000215324023484;1.2503822656972814;0.03500866848481001;0.035015070561896164;0.9426710594685589;-0.033008985823728416;0.9432245372630639;1.0100865985485459
55.52638;1.0599269616582914;0.9998338142127084;0.9432303964233806;0.013263943445105812;0.012513559241692574;1.0608046478390327;1.0099246245173066;10.000187483665993;1.2503868013181647;0.035008680861250425;0.0350149923084046;0.9426691913867977;-0.033008986581355225;0.9432223949702885;1.0100864683981519
55.53638;1.0599237501526613;0.9998349067562422;0.9432330935969008;0.01326396680280626;0.012513605593223788;1.0608018347969344;1.0099288608288106;10.000159872406616;1.2503912370417563;0.0350086945011275;0.03501491629750636;0.9426672791908264;-0.03300898732777815;0.9432202754772211;1.0100863673058966
55.54638;1.0599206091010474;0.9998359433762729;0.9432357229857582;0.013263989955904753;0.012513652210730628;1.0607990768432602;1.0099332099111333;10.000132548115943;1.250395556554816;0.03500870944567892;0.03501484285353148;0.9426653272682196;-0.03300898806274586;0.9432181876483474;1.010086297649898
55.55638;1.0599175425998233;0.9998369156419114;0.9432382808463489;0.013264012813599754;0.012513699046403527;1.0607963771489464;1.0099376642615223;10.000105565014563;1.2503997453531632;0.03500872574811682;0.035014772316331794;0.9426633408841166;-0.0330089887859921;0.9432161392444042;1.0100862602487009
55.56638;1.0599145529372602;0.9998378156071475;0.9432407657976518;0.013264035305136741;0.012513746019037262;1.0607937397086487;1.009942214341335;10.000078973912037;1.250403789149253;0.03500874352982397;0.03501470500975202;0.9426613256435588;-0.033008989497328514;0.9432141357807716;1.0100862564050799
55.57638;1.0599116401537656;0.9998386359935932;0.9432431776408765;0.013264057379916603;0.012513793026918131;1.0607911690745981;1.0099468488138423;10.000052819364695;1.250407673414816;0.03500876301346361;0.0350146412253342;0.942659286626619;-0.03300899019655501;0.9432121808313332;1.010086288671617
55.58638;1.0599088028444474;0.9998393707190144;0.9432455155734715;0.013264079005845851;0.01251383996070605;1.060788669058143;1.0099515557191374;10.000027137004235;1.2504113860740431;0.03500878451479192;0.03501458122365443;0.942657228454297;-0.03300899088325435;0.9432102771660069;1.0100863590892593
55.59638;1.0599060389722024;0.9998400145700413;0.9432477790370092;0.013264100158673494;0.012513886709018792;1.060786242096778;1.009956323070655;10.00000196066173;1.2504149201457369;0.03500880841163572;0.03501452523600914;0.9426551560031045;-0.0330089915565855;0.9432084271209796;1.0100864675151877
55.60638;1.0599033458915894;0.9998405631570076;0.9432499690160951;0.013264120810679814;0.012513933164270928;1.0607838893829902;1.0099611384360807;9.999977329036179;1.2504182732805307;0.03500883509997131;0.035014473445206404;0.942653074652755;-0.03300899221541808;0.9432066324468571;1.010086612104103
55.61638;1.0599007203123205;0.9998410144917008;0.9432520872049593;0.013264140927549415;0.012513979222556072;1.0607816104435783;1.0099659882967715;9.999953284323093;1.2504214463845282;0.03500886492819008;0.03501442596675417;0.9426509903039318;-0.033008992858830924;0.9432048938906573;1.0100867913707368
55.62638;1.059898158882157;0.9998413697329757;0.9432541344689583;0.013264160461852343;0.012514024777537772;1.0607794027857766;1.0099708581994393;9.99992986282645;1.250424442807844;0.035008898155152464;0.03501438287366366;0.9426489097000909;-0.0330089934864922;0.9432032109279757;1.0100870052132294
55.63638;1.0598956592408681;0.9998416314063338;0.9432561103038593;0.013264179356634563;0.012514069722046361;1.0607772628279897;1.0099757342492035;9.99990707810953;1.2504272671459726;0.03500893498108975;0.035014344222867685;0.942646840363158;-0.033008994098769034;0.9432015827753709;1.0100872536728618
55.64638;1.0598932206079592;0.9998418019102496;0.9432580140764076;0.013264197570656186;0.012514113950216522;1.0607751871556255;1.0099806050666045;9.999884912957313;1.2504299255333344;0.03500897558563427;0.03501431003469033;0.9426447899376698;-0.0330089946966685;0.9432000096326932;1.0100875355402965
55.65638;1.0598908436187735;0.9998418840282907;0.943259846716257;0.0132642150955377;0.012514157351237717;1.060773173016;1.0099854629240126;9.999863328984942;1.2504324268481004;0.03500902010010209;0.03501428026574634;0.9426427657837061;-0.03300899528166135;0.9431984931074751;1.0100878486501161
55.66638;1.0598885302083179;0.9998418814943059;0.9432616102437731;0.01326423195527414;0.012514199808345991;1.0607712183893994;1.0099903034370672;9.999842278687908;1.250434781299724;0.03500906857606653;0.03501425480551608;0.9426407745913853;-0.033008995855554335;0.9431970366389447;1.0100881909897033
55.67638;1.0598862826912014;0.999841798043472;0.9432633062174246;0.01326424820035736;0.012514241209316946;1.0607693221937942;1.0099951239560285;9.999821712155404;1.250436997691714;0.03500912101296296;0.035014233495558184;0.9426388216231748;-0.03300899642049622;0.9431956454257666;1.0100885610317076
55.68638;1.0598841017415033;0.9998416359911074;0.9432649351708333;0.013264263889446334;0.01251428145348643;1.0607674843741746;1.0099999214788962;9.999801582877742;1.250439082236061;0.03500917739151708;0.03501421616688129;0.9426369106262973;-0.0330089969789586;0.9431943249363292;1.010088957139808
55.69638;1.0598819855166668;0.9998413957249863;0.9432664964444635;0.013264279067048697;0.012514320447090332;1.0607657057646156;1.0100046911435343;9.999781851514411;1.2504410394171719;0.03500923766938042;0.03501420267658189;0.9426350446818954;-0.03300899753346523;0.9431930791043874;1.010089376789711
55.70638;1.0598799302389879;0.9998410767123762;0.94326798809136;0.013264293758357578;0.012514358094594122;1.060763988612241;1.0100094263419104;9.999762489861094;1.250442873951901;0.0350093017673281;0.03501419292877353;0.9426332266569724;-0.0330089980860743;0.9431919094997386;1.0100898160114065
55.71638;1.0598779310789046;0.9998406796287409;0.9432694066260046;0.013264307983166235;0.012514394299091073;1.0607623377217814;1.0100141197251569;9.999743489692914;1.2504445917366163;0.03500936956984353;0.03501418686866162;0.9426314588885287;-0.03300899863807406;0.9431908155248402;1.0100902696563085
55.72638;1.0598759837583678;0.9998402068884236;0.9432707464787708;0.013264321768897561;0.012514428975116374;1.0607607606582052;1.010018763744728;9.999724861094817;1.2504461992900042;0.03500944092370952;0.03501418444543284;0.9426297428718271;-0.03300899919020047;0.9431897950282461;1.0100907323207842
55.73638;1.0598740864372367;0.9998396605430737;0.943272000501316;0.013264335135120287;0.012514462061594728;1.06075926605795;1.0100233511616052;9.999706611718683;1.2504477029562373;0.035009515645790044;0.03501418557623434;0.9426280792591994;-0.033008999742990604;0.9431888446257262;1.0100911983429326
55.74638;1.05987224067925;0.9998390407966788;0.9432731614264211;0.013264348070606809;0.012514493532660913;1.0607578618473301;1.0100278749861757;9.99968873203586;1.2504491079403905;0.03500959358248596;0.03501419015287703;0.9426264681706316;-0.033009000296917786;0.943187959597872;1.010091661178318
55.75638;1.0598704512313166;0.9998383467107218;0.9432742229753154;0.013264360543071589;0.012514523409372239;1.0607565553859537;1.0100323276040237;9.999671197057326;1.2504504173091293;0.03500967467483279;0.03501419805707635;0.9426249097551771;-0.03300900085235515;0.9431871341112508;1.0100921137137877
55.76638;1.05986872414927;0.9998375773354127;0.9432751807452221;0.013264372520942607;0.01251455175823921;1.0607553542369925;1.0100367015799705;9.999653970221054;1.250451632570315;0.035009758941721085;0.03501420912786076;0.9426234045823955;-0.03300900140946897;0.9431863626376736;1.010092549319805
55.77638;1.05986706447569;0.9998367321993921;0.9432760330380764;0.0132643839857238;0.012514578669552611;1.0607542666053855;1.0100409912486785;9.999637007264273;1.250452755715256;0.03500984640288367;0.0350142231258989;0.942621953364185;-0.03300900196827183;0.943185641950007;1.0100929629680273
55.78638;1.0598654756663362;0.9998358111502659;0.9432767809435221;0.0132643949488767;0.012514604235417627;1.0607533015360182;1.0100451913915003;9.9996202621945;1.2504537899280512;0.03500993703270961;0.03501423976015101;0.9426205561346558;-0.03300900252900746;0.9431849719470787;1.010093351450398
55.79638;1.059863960056402;0.9998348140353919;0.9432774271885207;0.013264405460757434;0.01251462854366002;1.0607524677632305;1.0100492945197348;9.999603690066724;1.2504547377205135;0.035010030763431184;0.03501425874701106;0.9426192113573513;-0.03300900309244629;0.9431843551346365;1.010093712030474
55.80638;1.059862519402623;0.9998337410072872;0.9432779741017876;0.013264415595267358;0.01251465167579483;1.0607517722275386;1.0100532903955846;9.999587246371053;1.2504555992429356;0.03501012750093277;0.03501427984945243;0.9426179156184096;-0.03300900365970735;0.9431837956932672;1.0100940409663197
55.81638;1.059861155574049;0.999832593062679;0.9432784223379509;0.01326442542826991;0.01251467370309218;1.0607512204020355;1.0100571673656926;9.999570892468329;1.2504563732776495;0.0350102271513209;0.03501430289179021;0.9426166643831468;-0.033009004231939455;0.9431832983229727;1.0100943335226977
55.82638;1.0598598700320319;0.9998313719047414;0.9432787717821246;0.013264435029128701;0.01251469469084284;1.060750817419948;1.0100609138926966;9.999554606084528;1.250457058733515;0.03501032965909546;0.035014327749119084;0.9426154529231198;-0.03300900481011728;0.9431828675297219;1.0100945850874634
55.83638;1.059858662050926;0.9998300794749365;0.9432790235819992;0.01326444446625221;0.012514714700935384;1.0607505676158395;1.0100645200338378;9.999538380433432;1.250457654373529;0.035010435025406274;0.03501435432053913;0.9426142768845208;-0.03300900539491566;0.9431825078509508;1.0100947917545986
55.84638;1.0598575281325677;0.9998287179378901;0.9432791813285616;0.013264453813502046;0.0125147337853507;1.0607504726912627;1.0100679780439874;9.99952221356372;1.2504581585986938;0.03501054327080062;0.0350143825219216;0.9426131329862184;-0.0330090059867692;0.9431822237765598;1.0100949501802448
55.85638;1.0598564633835281;0.9998272901484914;0.9432792509560165;0.01326446314660523;0.012514751989250965;1.060750531156686;1.0100712811565142;9.999506108286086;1.2504585708917708;0.035010654364643144;0.035014412291002966;0.9426120195046959;-0.03300900658595169;0.9431820189702252;1.0100950578213064
55.86638;1.059855463152201;0.9998258004400307;0.943279239902743;0.013264472539718086;0.012514769361131415;1.060750739558589;1.0100744217063675;9.999490081594416;1.2504588930010936;0.03501076819040194;0.03501444357178068;0.9426109361523285;-0.03300900719233601;0.9431818958041142;1.0100951132427667
55.87638;1.0598545235241643;0.9998242550973092;0.9432791560232171;0.01326448207315041;0.012514785954276204;1.0607510935233573;1.0100773904401057;9.999474162814968;1.2504591279112658;0.03501088455490648;0.035014476301992926;0.942609883390872;-0.03300900780501864;0.9431818550755571;1.010095115955249
55.88638;1.0598536407510495;0.9998226614024307;0.9432790067387541;0.01326449183782073;0.012514801831072118;1.0607515886785754;1.0100801769826986;9.999458380509271;1.2504592785776916;0.03501100320394318;0.03501451043976844;0.9426088614113535;-0.03300900842221146;0.9431818957561073;1.0100950662422816
55.89638;1.0598528105484852;0.9998210256636315;0.9432787987337463;0.013264501926492728;0.012514817070443683;1.0607522217618144;1.0100827704675022;9.999442758770323;1.2504593480389572;0.03501112384451124;0.03501454599543813;0.9426078697816938;-0.033009009041450085;0.9431820155022179;1.0100949655116578
55.90638;1.059852027939357;0.9998193523210114;0.9432785378738325;0.013264512424576116;0.012514831756574724;1.0607529897704584;1.0100851603052126;9.999427326342774;1.250459339595197;0.035011246183872524;0.03501458302467618;0.9426069080666405;-0.033009009659877145;0.9431822115845071;1.0100948173067799
55.91638;1.0598512877685846;0.9998176446899385;0.9432782294245042;0.013264523399912864;0.012514845952670746;1.060753887363304;1.0100873371858243;9.99941212393011;1.2504592570500137;0.03501136995261677;0.03501462160797948;0.942605976099389;-0.03300901027446672;0.9431824811987365;1.0100946278607235
55.92638;1.059850585980776;0.999815905621732;0.9432778791120874;0.01326453488772281;0.012514859690946007;1.0607549056638523;1.0100892936051633;9.999397202536198;1.2504591052907545;0.03501149488716758;0.03501466183757785;0.9426050734974363;-0.033009010882373714;0.9431828212751587;1.0100944054724013
55.93638;1.0598499210197074;0.9998141377025594;0.9432774937253006;0.013264546890847847;0.012514872990447864;1.060756033015896;1.0100910240791112;9.999382619297226;1.2504588901805982;0.03501162070046404;0.03501470378379572;0.9426041998052805;-0.03300901148137056;0.9431832283771198;1.0100941597289834
55.94638;1.0598492939755382;0.9998123438364953;0.9432770801815745;0.01326455940105293;0.012514885873412221;1.060757256472389;1.0100925255850965;9.999368439614049;1.2504586176833135;0.03501174706571675;0.035014747453492354;0.9426033555165211;-0.03300901206976562;0.9431836983445904;1.0100939010601302
55.95638;1.0598487075595124;0.9998105273884623;0.9432766446812434;0.013264572417677754;0.012514898361516907;1.060758563327325;1.0100937972579798;9.999354735918198;1.2504582933874067;0.03501187363582439;0.03501479279748909;0.9426025423409828;-0.03300901264564499;0.9431842259138895;1.010093640196976
55.96638;1.0598481648338165;0.9998086914911599;0.9432761926697331;0.013264585951741225;0.012514910474199835;1.0607599415368631;1.0100948391808147;9.999341568131472;1.250457923024812;0.03501200010713105;0.0350148397542937;0.9426017620385172;-0.03300901320627218;0.9431848049550504;1.0100933875112763
55.97638;1.0598476680760422;0.9998068388607071;0.9432757288134035;0.013264600019262546;0.012514922236923498;1.0607613790435704;1.0100956518977127;9.999328959220444;1.2504575128451814;0.03501212627865855;0.03501488826978815;0.9426010152367077;-0.03300901374831672;0.9431854284844199;1.0100931524388501
55.98638;1.0598472187901848;0.9998049721113144;0.9432752574624202;0.013264614627383809;0.012514933674462903;1.060762863589956;1.0100962367749429;9.999316891128458;1.2504570691415644;0.035012252082558454;0.035014938289450535;0.9426003014607257;-0.03300901426851273;0.9431860884831174;1.0100929432944308
55.99638;1.0598468186638683;0.9998030941220736;0.9432747839209304;0.013264629767554423;0.012514944789012123;1.0607643836244085;1.0100965956450694;9.999305323041236;1.2504565979919127;0.03501237757866283;0.03501498974270786;0.9425996198129009;-0.03300901476396456;0.9431867762486567;1.0100927673157032
56.00638;1.0598464693433978;0.9998012088164642;0.9432743152077117;0.013264645432275944;0.01251495555259901;1.060765929403751;1.0100967296796293;9.999294211996935;1.2504561054197554;0.03501250288846652;0.035015042537654056;0.9425989693565137;-0.03300901523195261;0.9431874824775659;1.0100926306120304
56.01638;1.059846171083408;0.9997993211447023;0.9432738591693558;0.013264661645571723;0.012514965924611092;1.0607674935220102;1.0100966392762882;9.999283520869753;1.2504555969540252;0.03501262811508912;0.03501509660815573;0.9425983492524775;-0.03300901566975305;0.9431881973664373;1.010092538841023
56.02638;1.0598459224374133;0.9997974357802221;0.9432734224348068;0.0132646784648149;0.012514975881941453;1.0607690708851194;1.0100963255046127;9.999273215745818;1.250455077214287;0.03501275330719591;0.035015151979619304;0.9425977590813684;-0.03300901607471253;0.9431889114799146;1.0100924982933157
56.03638;1.0598457213317667;0.999795556370387;0.9432730087809211;0.013264695942233062;0.012514985435278332;1.0607706580661156;1.0100957915915412;9.999263261389277;1.2504545502400555;0.03501287845022525;0.035015208749636345;0.9425971990609469;-0.03300901644435735;0.9431896161849215;1.0100925156424827
56.04638;1.0598455659006936;0.9997936857772358;0.9432726195070124;0.013264714100466977;0.012514994617383594;1.0607722524441163;1.0100950431402504;9.99925362290869;1.2504540190837028;0.035013003465419926;0.03501526700186155;0.942596669921844;-0.033009016776521356;0.9431903031986699;1.0100925966150678
56.05638;1.0598454546514546;0.9997918260334531;0.9432722557566399;0.013264732943943819;0.012515003463169028;1.0607738525184363;1.0100940871286106;9.99924427123052;1.250453485060796;0.03501312822581811;0.03501532674175765;0.9425961730613249;-0.03300901706952907;0.9431909643512718;1.0100927450468298
56.06638;1.0598453867977145;0.9997899780061464;0.9432719202941238;0.013264752468018821;0.012515011992859119;1.060775458939709;1.010092930986734;9.999235180954274;1.2504529488031535;0.035013252582943084;0.035015387849844926;0.942595710558292;-0.033009017322337464;0.9431915922358145;1.010092963367925
56.07638;1.0598453622416615;0.9997881414658598;0.943271617557676;0.013264772657274361;0.012515020197575472;1.0607770741833304;1.0100915829591297;9.999226324329628;1.2504524118549438;0.035013376397313854;0.035015450056026756;0.9425952839979084;-0.033009017534570854;0.9431921811240788;1.0100932542315937
56.08638;1.0598453810474218;0.9997863149897699;0.943271353323426;0.013264793493822542;0.012515028041679921;1.0607787009709777;1.010090052992577;9.999217674704;1.2504518766133483;0.03501349958523577;0.035015512983120264;0.9425948929139971;-0.033009017706378097;0.9431927266697258;1.0100936213214793
56.09638;1.0598454437456013;0.9997844959101002;0.9432711338913616;0.013264814974210734;0.012515035482769997;1.060780340786827;1.010088353039314;9.999209219645914;1.250451345215769;0.035013622139126746;0.035015576239727265;0.9425945341314612;-0.03300901783823496;0.9431932247273506;1.0100940691554245
56.10638;1.059845551573816;0.9997826812799062;0.9432709644234217;0.01326483711519951;0.01251504248450693;1.0607819933166687;1.0100864966880627;9.999200973961944;1.2504508188063674;0.03501374408506814;0.035015639512734266;0.9425942017742247;-0.033009017930958534;0.9431936713220952;1.010094603166959
56.11638;1.059845705210992;0.9997808688983895;0.9432708480020278;0.013264859944683526;0.012515049007919155;1.0607836565278643;1.010084497811045;9.999192979856693;1.2504502976068461;0.03501386545864044;0.03501570261986902;0.9425938875267621;-0.03300901798596177;0.9431940637179215;1.0100952292163115
56.12638;1.0598459036985948;0.999779057238775;0.9432707857489562;0.01326488349235189;0.012515055000723535;1.0607853265077054;1.0100823689892933;9.999185294740524;1.250449781382336;0.035013986336344706;0.03501576548362799;0.942593581568576;-0.033009018005271826;0.9431944010511432;1.0100959519653736
56.13638;1.0598461451349523;0.9997772446917752;0.9432707769971632;0.013264907783941708;0.012515060400900268;1.060786998396395;1.0100801212328177;9.999177981986763;1.2504492697477483;0.03501410684290258;0.03501582805464255;0.9425932744571305;-0.033009017991070484;0.943194684326351;1.0100967735531456
56.14638;1.0598464284247067;0.9997754292027464;0.9432708197723786;0.013264932832397115;0.012515065137586632;1.060788668740185;1.0100777644457675;9.999171105370062;1.2504487618710725;0.03501422711604612;0.035015890263700604;0.9425929593480826;-0.03300901794538408;0.9431949159726765;1.0100976931749117
56.15638;1.0598467546490493;0.9997736085693492;0.943270911770732;0.013264958628205993;0.012515069127077985;1.0607903365764546;1.01007530750388;9.999164721206217;1.2504482563178478;0.03501434727880567;0.03501595203861662;0.9425926327279598;-0.03300901786998295;0.9431950991834622;1.010098707608903
56.16638;1.059847126896825;0.9997717807015134;0.9432710508398006;0.013264985142032058;0.012515072282569668;1.060792002621954;1.0100727583624685;9.999158874431652;1.2504477520407815;0.03501446743084961;0.03501601334341995;0.942592292673822;-0.03300901776604077;0.9431952379305422;1.010099812789341
56.17638;1.0598475486606456;0.9997699437233111;0.943271234637775;0.013265012341780315;0.012515074528119209;1.0607936676165064;1.010070124830145;9.999153598954015;1.2504472492491994;0.03501458765015775;0.03501607416800908;0.9425919369838011;-0.033009017634108406;0.9431953370264745;1.0101010050250518
56.18638;1.0598480224172482;0.999768096360701;0.9432714604945068;0.013265040204377914;0.01251507581062308;1.0607953304719484;1.0100674150431712;9.999148916674185;1.2504467492881104;0.035014707981900865;0.03501613446799278;0.9425915635041935;-0.03300901747471356;0.9431954006742539;1.0101022809937452
56.19638;1.0598485495134309;0.9997662383605453;0.9432717258669049;0.013265068710114928;0.012515076123728451;1.0607969875898615;1.0100646364794799;9.999144839537111;1.250446254746137;0.03501482839603961;0.035016194116605316;0.9425911711754258;-0.033009017288785775;0.9431954311374429;1.0101036377155663
56.20638;1.0598491303076671;0.9997643701072384;0.9432720285520741;0.013265097829454153;0.01251507552241278;1.0607986340135704;1.010061794553881;9.999141376088959;1.2504457695069098;0.03501494874710116;0.03501625288309953;0.9425907594185738;-0.03300901707754005;0.9431954298587591;1.0101050727815641
56.21638;1.0598497636153565;0.999762491755245;0.9432723663685381;0.01326512751352737;0.012515074103647555;1.060800265183862;1.0100588922989748;9.999138532355516;1.2504452971818263;0.03501506877101305;0.035016310418966363;0.9425903264669209;-0.033009016842200735;0.9431953993080023;1.010106583917982
56.22638;1.059850446706773;0.99976060240604;0.9432727368561646;0.01326515768909016;0.012515071980914018;1.060801877640414;1.0100559313248856;9.999136301175563;1.2504448395981527;0.0350151881224408;0.03501636626891643;0.9425898688139104;-0.033009016583957086;0.9431953433390893;1.0101081681955713
56.23638;1.059851176379778;0.9997586984500669;0.9432731374185042;0.013265188255312792;0.012515069281107669;1.0608034686091223;1.010052913435675;9.999134650180272;1.2504443982511937;0.03501530643777475;0.035016419912890846;0.9425893821072194;-0.03300901630428364;0.9431952670194761;1.0101098214744872
56.24638;1.0598519497399634;0.9997567721526202;0.9432735658566725;0.013265219083375848;0.01251506614759237;1.0608050360593582;1.0100498412718097;9.999133522387066;1.2504439772398135;0.035015423381958864;0.03501647082581507;0.9425888621796089;-0.033009016005327296;0.9431951770108836;1.0101115377564764
56.25638;1.0598527640896056;0.9997548132084536;0.9432740208851157;0.01326525002369493;0.012515062728325433;1.0608065798843487;1.0100467176828247;9.999132846463553;1.2504435840572896;0.03501553865298493;0.03501651855196313;0.9425883056874977;-0.033009015689880496;0.9431950814151033;1.0101133089013303
56.26638;1.0598536163778214;0.9997528116428497;0.9432745020447459;0.0132652809226589;0.012515059161751564;1.0608081028007572;1.0100435457325794;9.999132545593506;1.2504432275527724;0.035015651976029134;0.035016562758036544;0.9425877109154548;-0.03300901536086746;0.9431949883922535;1.010115125496174
56.27638;1.0598545028526971;0.9997507583836347;0.9432750093094384;0.01326531163663805;0.012515055574351572;1.0608096096006547;1.010040329395767;9.999132542175488;1.25044291555909;0.03501576311310096;0.03501660322990204;0.9425870786478435;-0.033009015020750224;0.9431949051919738;1.010116977947179
56.28638;1.0598554197242889;0.9997486445250172;0.9432755431567915;0.01326534203160086;0.012515052076104123;1.060811105556282;1.0100370733383761;9.999132759906455;1.2504426538682016;0.035015871864236145;0.03501663984388315;0.9425864122251149;-0.033009014671343304;0.9431948386713707;1.01011885713647
56.29638;1.0598563648785024;0.9997464618493966;0.9432761043812359;0.013265371980745356;0.012515048750558706;1.0608125951683725;1.0100337817094844;9.999133125052122;1.2504424460242791;0.03501597804511268;0.03501667255444925;0.9425857170302842;-0.03300901431413798;0.9431947954571358;1.0101207549184825
56.30638;1.059857338731198;0.9997442037271445;0.943276693406152;0.013265401373358536;0.012515045656214828;1.0608140809703162;1.0100304574004537;9.999133567239518;1.2504422942277638;0.03501608146333179;0.03501670138231561;0.9425849997660319;-0.03300901395072848;0.9431947805281488;1.0101226639870193
56.31638;1.0598583427538806;0.999741865090868;0.9432773102571879;0.01326543012263914;0.012515042834587002;1.0608155634657606;1.01002710277938;9.999134018177639;1.2504422006720943;0.03501618192253222;0.03501672636089804;0.9425842674183134;-0.03300901358306429;0.9431947958932695;1.010124577284548
56.32638;1.0598593773551728;0.9997394423561016;0.9432779551118929;0.013265458161947779;0.012515040312904019;1.060817042998404;1.010023721174582;9.999134407306027;1.2504421672779489;0.035016279247962995;0.0350167474615533;0.9425835270348135;-0.033009013213391114;0.9431948405620713;1.010126487592615
56.33638;1.0598604412576618;0.9997369338401294;0.9432786286288899;0.013265485436555681;0.012515038113342073;1.0608185209501362;1.0100203176732248;9.999134659083204;1.2504421949182807;0.03501637328734037;0.0350167645749085;0.9425827862249117;-0.03300901284364972;0.9431949114179266;1.01012838730039
56.34638;1.0598615324546088;0.9997343398149294;0.9432793316792366;0.013265511884722839;0.012515036267786314;1.060819999101864;1.0100168983393278;9.99913469679394;1.2504422833714475;0.03501646389284666;0.03501677757249673;0.9425820527440516;-0.03300901247480133;0.9431950044803452;1.0101302686166578
56.35638;1.0598626496382906;0.9997316622765257;0.9432800644214188;0.013265537407057791;0.012515034812526391;1.0608214783062442;1.0100134682950819;9.99913444855368;1.2504424310395608;0.035016550935576304;0.035016786382371434;0.9425813334601594;-0.03300901210684381;0.9431951159183025;1.010132123994014
56.36638;1.0598637928483525;0.9997289049182655;0.9432808253592286;0.01326556186226806;0.012515033767118025;1.0608229571402943;1.01001003080938;9.99913385440643;1.2504426349584208;0.03501663432227521;0.0350167910220542;0.9425806342354732;-0.03300901173938316;0.9431952424967047;1.0101339461781096
56.37638;1.059864962718086;0.9997260723136014;0.9432816108131069;0.013265585100859597;0.0125150331273393;1.0608244320660034;1.0100065887729301;9.999132872938672;1.2504428915498818;0.035016713970804504;0.03501679160313037;0.9425799609640118;-0.03300901137212666;0.9431953814754382;1.010135728671966
56.38638;1.059866159040799;0.9997231684052389;0.9432824146582747;0.013265606988979141;0.012515032869568838;1.0608258996544544;1.0100031462776344;9.99913147743349;1.2504431971559435;0.03501678978628936;0.03501678832156459;0.9425793202267136;-0.033009011005037836;0.9431955303524517;1.010137466946605
56.39638;1.059867380757285;0.999720195879478;0.9432832287750649;0.013265627400278162;0.012515032944631731;1.0608273582743557;1.0099997080165637;9.999129645252351;1.2504435478176348;0.03501686166466075;0.035016781434029656;0.9425787184082975;-0.03300901063833251;0.9431956871420776;1.0101391586568902
56.40638;1.0598686278863847;0.9997171564600602;0.9432840445073123;0.013265646207520736;0.012515033269233599;1.0608288071449832;1.0099962786067336;9.999127353092636;1.2504439381340857;0.035016929495664734;0.035016771228437514;0.9425781603728712;-0.03300901027246401;0.9431958509359011;1.0101408022020384
56.41638;1.0598699025066034;0.9997140513349057;0.9432848538680098;0.01326566328432296;0.012515033736394027;1.0608302436330654;1.0099928633188682;9.999124581420254;1.2504443605262778;0.03501699315344814;0.03501675798099687;0.9425776490365831;-0.033009009907995546;0.9431960220567888;1.0101423953581843
56.42638;1.0598712073837813;0.9997108818984931;0.9432856497912834;0.01326567850219348;0.012515034241396134;1.0608316612175548;1.009989468580225;9.999121322704612;1.2504448059571924;0.03501705249417642;0.03501674191886881;0.9425771857385493;-0.03300900954532658;0.9431962019449941;1.0101439353072001
56.43638;1.0598725446999966;0.9997076508152826;0.9432864265595985;0.013265691737939019;0.012515034704389014;1.0608330503784393;1.0099861022273418;9.999117581771213;1.250445264860847;0.035017107382000395;0.0350167232335083;0.9425767713997855;-0.03300900918442425;0.9431963931083952;1.0101454197012794
56.44638;1.0598739159611168;0.999704362241469;0.9432871804887656;0.013265702894810365;0.012515035076315281;1.0608344020771303;1.009982774261038;9.999113371411097;1.2504457276572798;0.03501715773785834;0.03501670211743842;0.9425764081152366;-0.03300900882490586;0.9431965985350174;1.010146847119966
56.45638;1.0598753218394146;0.9997010208605716;0.9432879097152154;0.01326571191268339;0.01251503532186382;1.060835710573928;1.009979497259775;9.999108714053135;1.2504461855157378;0.03501720358015909;0.03501667875585869;0.9425760993853365;-0.0330090084665828;0.9431968204324638;1.010148216098435
56.46638;1.0598767622995002;0.9996976311072738;0.9432886132926411;0.013265718766639574;0.012515035396735147;1.0608369735922556;1.0099762855726437;9.999103636023836;1.2504466316473164;0.035017245023899;0.03501665329697123;0.9425758487850626;-0.03300900810984353;0.9431970596980777;1.0101495241670027
56.47638;1.0598782370653914;0.9996941974223592;0.9432892908019509;0.013265723459258;0.01251503524694909;1.060838191168153;1.0099731529225788;9.999098149454323;1.2504470619847732;0.03501728223397055;0.035016625860123426;0.9425756588315422;-0.03300900775555793;0.9431973167014481;1.0101507678619521
56.48638;1.0598797452247566;0.9996907248841443;0.943289942833919;0.013265726008562918;0.012515034820204378;1.0608393648114316;1.0099701097253675;9.999092246659417;1.2504474739181173;0.035017315365558015;0.03501659656194019;0.9425755302692252;-0.03300900740494923;0.9431975924182581;1.0101519433452004
56.49638;1.0598812848046777;0.9996872191855062;0.9432905711537337;0.013265726443085102;0.012515034067564046;1.0608404965685276;1.009967163172155;9.99908591261453;1.2504478644130765;0.03501734452699169;0.03501656553433416;0.9425754612913622;-0.03300900705950927;0.9431978889706305;1.0101530470581717
56.50638;1.0598828527268136;0.9996836858118834;0.9432911776981273;0.013265724802546609;0.012515032940817261;1.0608415875233472;1.0099643202086377;9.999079133884425;1.2504482295049546;0.03501736980286163;0.03501653294934806;0.9425754475577571;-0.03300900672063789;0.9431982093241208;1.010154075690949
56.51638;1.0598844444111846;0.999680129393305;0.9432917636892945;0.013265721134601697;0.012515031395738813;1.0608426372563264;1.0099615896197054;9.999071897037453;1.250448564805933;0.03501739132886297;0.0350164990478135;0.9425754836499792;-0.0330090063892019;0.9431985567760445;1.0101550260552667
56.52638;1.0598860544050146;0.9996765543238847;0.9432923295743562;0.013265715485589165;0.012515029400420132;1.0608436453532037;1.0099589813149064;9.999064188887967;1.2504488661569315;0.03501740931831077;0.035016464153460575;0.9425755651508919;-0.03300900606560579;0.9431989345640643;1.0101558956054606
56.53638;1.0598876781334483;0.9996729658764761;0.9432928745708625;0.013265707894176299;0.01251502694113942;1.0608446136611775;1.0099565047602028;9.999055997835507;1.2504491302657885;0.0350174239984797;0.03501642867372435;0.9425756901153334;-0.033009005750376186;0.9431993452001891;1.0101566821290957
56.54638;1.0598893126168547;0.9996693698161642;0.9432933957085378;0.013265698397498086;0.012515024018407131;1.0608455475168257;1.0099541681085666;9.999047301423612;1.2504493546446684;0.03501743555342393;0.03501639307573863;0.9425758595290646;-0.033009005444596944;0.9431997900868545;1.0101573822732868
56.55638;1.0598909563393786;0.999665771147867;0.9432938880040428;0.013265687037207586;0.012515020634906657;1.060846455288981;1.009951977631066;9.99903805099495;1.2504495367851325;0.035017444152282244;0.03501635781706292;0.9425760769163466;-0.033009005149800735;0.9432002700437673;1.0101579912773488
56.56638;1.059892609628107;0.9996621739689137;0.9432943461875104;0.013265673852724206;0.012515016789900125;1.0608473465043893;1.0099499374340983;9.999028180502952;1.2504496743827422;0.03501745000671381;0.035016323289699655;0.942576347489478;-0.03300900486758055;0.9432007860326154;1.0101585041390149
56.57638;1.059894274807748;0.9996585820023518;0.9432947661134509;0.013265658874333508;0.012515012487681308;1.0608482287499565;1.0099480500967846;9.999017631351286;1.250449766483836;0.03501745336737801;0.03501628984031386;0.9425766773491899;-0.03300900459941202;0.9432013394136791;1.0101589163214266
