time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.58638;1.059895955080006;0.9996549984412644;0.9432951448830055;0.013265642125115124;0.01251500775050372;1.06084910475438;1.0099463175408847;9.99900636620738;1.250449813051356;0.035017454478124356;0.03501625779893366;0.9425770726461575;-0.033009004346675565;0.9432019316884681;1.0101592238122257
56.59638;1.0598976529939232;0.9996514254327832;0.9432954810961893;0.013265623627354834;0.012515002630832049;1.0608499730183236;1.0099447410812914;9.998994366990637;1.250449813801249;0.03501745355334023;0.03501622745125754;0.9425775383831301;-0.033009004110532994;0.9432025639389664;1.010159423182611
56.60638;1.0598993700310813;0.9996478645019855;0.9432957754825262;0.01326560341203337;0.012514997215351827;1.0608508316466678;1.009943321191884;9.998981625397565;1.2504497689277436;0.03501745078334427;0.03501619900218377;0.9425780774884936;-0.03300900389174967;0.9432032364614636;1.010159511879891
56.61638;1.0599011073771176;0.9996443175238033;0.9432960307311804;0.013265581522243166;0.012514991601941264;1.060851680019593;1.0099420574350875;9.998968137066358;1.2504496809827237;0.035017446340960164;0.035016172581317534;0.9425786914943651;-0.033009003690758;0.9432039486202375;1.010159488893383
56.62638;1.0599028667720158;0.9996407874131344;0.9432962511568627;0.01326555800710863;0.012514985858159555;1.0608525167047698;1.00994094825415;9.998953904392085;1.2504495555665762;0.03501744037747511;0.035016148271211266;0.9425793824134331;-0.03300900350778106;0.9432046985981687;1.0101593552100994
56.63638;1.0599046511980548;0.999637279001036;0.9432964432271792;0.013265532920452504;0.012514980002318035;1.060853338105025;1.0099399907532471;9.998938937049177;1.250449400594003;0.035017433003534736;0.035016126119051354;0.9425801536967229;-0.033009003342750164;0.9432054834047418;1.0101591133605112
56.64638;1.0599064651372545;0.9996337991737024;0.9432966162809472;0.013265506322839153;0.012514974023753976;1.060854140108832;1.0099391808747737;9.998923249082772;1.2504492260271138;0.03501742426473249;0.03501610614723493;0.9425810093481043;-0.03300900319537157;0.9432062994236249;1.0101587663734741
56.65638;1.0599083135202776;0.9996303556379512;0.9432967818611325;0.01326547828255563;0.012514967913028663;1.060854919961322;1.0099385142339317;9.998906865083383;1.2504490440403622;0.035017414148352015;0.03501608837918203;0.9425819521049498;-0.033009003065484765;0.943207142836785;1.0101583166659551
56.66638;1.0599102004691874;0.9996269562126842;0.9432969511220469;0.013265448883278134;0.012514961669850671;1.0608556765454868;1.0099379872458052;9.998889827542158;1.250448867329224;0.035017402624938146;0.03501607283649342;0.942582982396798;-0.03300900295308441;0.9432080096405153;1.010157765808542
56.67638;1.059912129087225;0.9996236087435183;0.9432971322463802;0.013265418230614045;0.012514955287177547;1.0608564103853833;1.0099375978653924;9.998872196634398;1.2504487059349776;0.0350173896854381;0.03501605948927246;0.9425840986939643;-0.03300900285795072;0.9432088958893615;1.0101571157268514
56.68638;1.0599141014886682;0.9996203202664208;0.9432973295581523;0.01326538645250121;0.012514948730257545;1.0608571236466222;1.0099373451463294;9.998854058016159;1.2504485656983957;0.035017375352850856;0.03501604822243618;0.9425852985560731;-0.033009002779488504;0.9432097982001207;1.0101563691123336
56.69638;1.059916118447878;0.9996170961194719;0.9432975440294337;0.013265353698214324;0.012514941931001427;1.0608578193971636;1.0099372276410097;9.998835528353192;1.2504484494066335;0.03501735967724825;0.03501603887511348;0.942586580192158;-0.033009002716911845;0.9432107138807664;1.0101555277320187
56.70638;1.059918178644489;0.999613939796141;0.9432977749763669;0.013265320127608494;0.012514934801017693;1.0608585010085685;1.009937242347647;9.998816734418755;1.2504483585220127;0.03501734275318551;0.035016031308334625;0.9425879439047858;-0.033009002669562214;0.9432116405106239;1.0101545917135288
56.71638;1.059920277918226;0.9996108531907282;0.9432980221379894;0.013265285893553306;0.012514927245077257;1.0608591720756904;1.0099373849431905;9.998797791661206;1.2504482945037303;0.03501732475739293;0.03501602543136948;0.9425893917056983;-0.033009002637163984;0.9432125757803376;1.010153561815363
56.72638;1.0599224095200226;0.999607836981647;0.9432982861665646;0.013265251137491003;0.012514919171543444;1.060859836043882;1.009937649943922;9.998778806787374;1.2504482601969804;0.03501730593076392;0.035016021197292094;0.9425909252869814;-0.03300900261975272;0.9432135182574187;1.0101524417030736
56.73638;1.0599245651924403;0.999604890528927;0.9432985675592873;0.0132652159969845;0.01251491050662901;1.060860495840857;1.0099380298414156;9.998759882179556;1.250448259861757;0.035017286517432585;0.03501601859808907;0.9425925448737785;-0.03300900261719602;0.9432144678140306;1.0101512373735173
56.74638;1.0599267357282467;0.9996020105374979;0.9432988657741963;0.013265180605813262;0.012514901194176196;1.0608611541507895;1.0099385146188657;9.998741110315212;1.250448297523282;0.03501726675431733;0.035016017645583174;0.942594249577241;-0.033009002628804865;0.943215424732512;1.0101499553410254
56.75638;1.0599289103593017;0.9995991897372556;0.9432991787948486;0.013265145087785295;0.012514891177662054;1.0608618133271828;1.0099390932870733;9.998722576188188;1.2504483758491103;0.03501724689717902;0.03501601833555478;0.9425960378448784;-0.03300900265357609;0.9432163888729791;1.0101486022647796
56.76638;1.0599310762567375;0.9995964178738905;0.9432995028359429;0.01326510955540197;0.01251488039273326;1.0608624742903174;1.0099397556814032;9.998704369918821;1.2504484958242086;0.03501722720530805;0.03501602063913206;0.9425979076010422;-0.03300900269080327;0.9432173599654156;1.0101471854711652
56.77638;1.0599332197891649;0.9995936846142428;0.9432998326354638;0.013265074105828183;0.012514868777025007;1.0608631360098069;1.0099404926390003;9.998686588628098;1.2504486559671044;0.035017207892211744;0.03501602452444692;0.9425998563070067;-0.03300900274051202;0.9432183381604988;1.0101457123303583
56.78638;1.0599353285157855;0.9995909816981946;0.9433001620154119;0.013265038816755816;0.012514856279645766;1.060863796258375;1.0099412960012715;9.99866932443212;1.250448851911697;0.03501718910682794;0.03501602996888997;0.9426018813838092;-0.033009002803508575;0.943219323939055;1.0101441890715883
56.79638;1.059937391802195;0.9995883030621443;0.9433004844110223;0.013265003756825298;0.012514842857753613;1.0608644524151611;1.0099421592053408;9.99865265742749;1.2504490780694444;0.035017170943888856;0.035016036968943204;0.9426039807042172;-0.03300900288103095;0.9432203180758694;1.010142620300282
56.80638;1.0599394002520828;0.9995856439228357;0.9433007938751466;0.01326496899980856;0.012514828467836154;1.0608651020232494;1.0099430770992859;9.998636660261289;1.2504493299217734;0.03501715345811099;0.03501604555899864;0.9426061520486162;-0.033009002974306145;0.9432213222464523;1.0101410087351723
56.81638;1.0599413452031115;0.999583000537171;0.9433010858214683;0.013264934626965978;0.012514813068992468;1.0608657432975916;1.0099440445986885;9.998621401291658;1.2504496041361777;0.03501713669648298;0.03501605581508213;0.9426083919899972;-0.03300900308446748;0.9432223388033107;1.010139355767445
56.82638;1.0599432185333089;0.9995803708294384;0.9433013569501618;0.013264900720803418;0.012514796632589706;1.0608663749624765;1.009945055384557;9.998606937965269;1.250449896752155;0.03501712071202866;0.03501606784033275;0.9426106953156337;-0.03300900321273578;0.9432233692918969;1.0101376629350334
56.83638;1.0599450129354453;0.9995777542930074;0.9433016053500749;0.013264867357499668;0.012514779144274525;1.0608669954217778;1.009946101505475;9.99859331075897;1.2504502015266064;0.03501710553981194;0.03501608174809009;0.9426130551694847;-0.033009003360361756;0.9432244139707638;1.010135932268684
56.84638;1.0599467226517791;0.9995751511942166;0.9433018308257576;0.013264834605942842;0.012514760600261642;1.060867602459237;1.0099471735060392;9.998580548667942;1.2504505103301662;0.035017091191188905;0.03501609762950253;0.9426154638729567;-0.03300900352831836;0.9432254729321105;1.0101341650981643
56.85638;1.0599483439684758;0.9995725625365024;0.9433020350138303;0.013264802532707684;0.012514741004739503;1.0608681942060034;1.0099482607159715;9.998568676501456;1.2504508153646376;0.035017077651449825;0.03501611551153983;0.9426179138094966;-0.033009003717242615;0.9432265470037035;1.010132360646865
56.86638;1.059949875573892;0.9995699904551107;0.943302221556516;0.013264771199197426;0.012514720367500764;1.060868770267165;1.0099493521831557;9.998557712357606;1.2504511104207743;0.03501706485105259;0.03501613534805141;0.9426203975280308;-0.03300900392773333;0.9432276376274672;1.010130515476856
56.87638;1.059951318804683;0.9995674379363066;0.943302396075374;0.013264740645194614;0.012514698694278641;1.0608693315481337;1.0099504382632756;9.99854766805419;1.2504513903696226;0.03501705267199204;0.035016157032418116;0.9426229071688034;-0.03300900416043635;0.9432287462000188;1.0101286242419043
56.88638;1.0599526768193985;0.9995649079009689;0.9433025653786867;0.013264710872742435;0.012514675982838506;1.0608698793499451;1.0099515112499209;9.99853856264749;1.2504516508029684;0.03501704100938021;0.03501618040359423;0.9426254343636393;-0.03300900441560406;0.9432298734705161;1.010126681256089
56.89638;1.0599539529152975;0.9995624027081554;0.9433027356015502;0.013264681847116178;0.012514652241555384;1.0608704153370878;1.0099525643062375;9.998530433787627;1.2504518881675735;0.0350170298099074;0.03501620527226167;0.9426279716295131;-0.03300900469264494;0.9432310190665956;1.0101246816105978
56.90638;1.0599551494899435;0.9995599244582494;0.9433029102412968;0.013264653508920142;0.01251462750753877;1.0608709422931284;1.0099535907909951;9.998523335172962;1.2504520993809156;0.03501701905359542;0.035016231454187564;0.9426305139250398;-0.03300900499024268;0.9432321809306838;1.0101226206932925
56.91638;1.059956268359028;0.9995574748672358;0.9433030900086571;0.013264625786197245;0.0125146018458112;1.0608714643898305;1.0099545849598126;9.998517326010818;1.2504522814051786;0.03501700873156004;0.03501625877116573;0.9426330583911706;-0.033009005306955316;0.9432333552869623;1.0101204930562193
56.92638;1.0599573115792553;0.9995550546206533;0.9433032737882379;0.013264598611068183;0.01251457534354628;1.0608719873370787;1.0099555423103201;9.998512458944177;1.2504524313942083;0.035016998837181505;0.035016287042810186;0.9426356027997816;-0.03300900564157396;0.943234537637526;1.0101182930138213
56.93638;1.0599582822445583;0.9995526633746479;0.9433034591342422;0.013264571935436677;0.012514548103522179;1.0608725187525643;1.0099564591676236;9.99850876983361;1.250452547025942;0.035016989350064406;0.03501631607408599;0.9426381440079548;-0.03300900599287076;0.9432357237931076;1.0101160162104645
56.94638;1.0599591856607666;0.9995502998824017;0.9433036430995376;0.013264545727730488;0.012514520234349692;1.0608730675232272;1.0099573325118536;9.99850627350004;1.2504526271245886;0.0350169802238648;0.035016345649091;0.9426406769004712;-0.033009006359237716;0.9432369102222785;1.0101136599831697
56.95638;1.0599600297199814;0.9995479615984354;0.9433038232847812;0.013264519950804392;0.012514491840675018;1.0608736425615164;1.0099581599775307;9.99850496186554;1.2504526720221105;0.035016971389321146;0.035016375578776834;0.942643194279939;-0.033009006738518656;0.9432380942485871;1.0101112230649176
56.96638;1.0599608232864342;0.9995456449274087;0.9433039980178525;0.013264494547988727;0.012514463018221022;1.0608742522380536;1.0099589396658284;9.998504802343213;1.2504526828512534;0.03501696276438465;0.03501640574959633;0.9426456879809942;-0.033009007127954466;0.9432392741339172;1.0101087053482154
56.97638;1.0599615742475292;0.9995433467256644;0.9433041660118476;0.013264469456714908;0.012514433862133856;1.060874904445186;1.0099596699461988;9.998505741661816;1.2504526614363605;0.03501695426079514;0.03501643610701474;0.9426481503914553;-0.033009007524250615;0.9432404487379833;1.0101061081734592
56.98638;1.0599622883907946;0.9995410655657364;0.9433043255258785;0.013264444630273486;0.012514404474673358;1.0608756065597695;1.009960349474217;9.998507711293653;1.250452611554744;0.03501694578731793;0.03501646661169083;0.942650575190015;-0.03300900792362792;0.943241616982754;1.0101034350939286
56.99638;1.0599629686382446;0.9995388017098615;0.9433044729040586;0.013264420034337738;0.012514374953396483;1.0608763641170398;1.0099609771981037;9.998510628611973;1.2504525393870425;0.035016937252751915;0.03501649721309391;0.9426529575019373;-0.03300900832187697;0.9432427775147048;1.0101006918693036
57.00638;1.0599636157385897;0.9995365569209174;0.943304602050061;0.013264395617724717;0.012514345376944345;1.0608771785519606;1.0099615522831327;9.99851439664413;1.2504524521130866;0.035016928547229396;0.035016527862126966;0.9426552941548476;-0.03300900871467174;0.9432439288521068;1.0100978861689367
57.01638;1.0599642304580263;0.9995343351228241;0.9433047055861399;0.013264371297091997;0.012514315810599131;1.0608780462401373;1.009962074831079;9.99851891076495;1.2504523557598437;0.03501691950861041;0.03501655854560433;0.9426575835527184;-0.033009009097898695;0.9432450696088954;1.0100950273657736
57.02638;1.0599648142855589;0.9995321431199883;0.9433047761124955;0.013264346980342727;0.012514286329057473;1.0608789596147146;1.0099625474488734;9.998524072142917;1.2504522540919376;0.035016909940902424;0.03501658929643676;0.942659824823474;-0.03300900946765475;0.9432461981839896;1.0100921253492432
57.03638;1.0599653682835972;0.9995299902634971;0.9433048068291275;0.01326432260136333;0.01251425703800056;1.0608799093736996;1.0099629754811474;9.998529791874805;1.2504521494750565;0.03501689969218027;0.03501662017809815;0.9426620170011343;-0.03300900982007562;0.9432473125866093;1.0100891887047558
57.04638;1.059965892647716;0.9995278872699256;0.9433047915937192;0.013264298134334544;0.01251422807170773;1.060880886440095;1.0099633647937483;9.998535984083553;1.250452044295466;0.03501688870831713;0.03501665127872738;0.942664158618165;-0.0330090101511903;0.9432484111248558;1.010086223938396
57.05638;1.0599663872105491;0.9995258452479142;0.9433047242446981;0.013264273589754308;0.012514199571659683;1.0608818828230302;1.0099637195814801;9.998542565857193;1.2504519413476538;0.03501687701167056;0.035016682740129035;0.9426662473476992;-0.033009010456861526;0.9432494926735842;1.0100832365805381
57.06638;1.0599668516878815;0.9995238753950054;0.9433045983597252;0.013264249004191698;0.01251417167646864;1.0608828915993205;1.0099640421768594;9.99854946745042;1.250451843393661;0.0350168646333305;0.035016714768246575;0.9426682797771065;-0.033009010732947784;0.9432505559823939;1.0100802327225669
57.07638;1.059967285427784;0.9995219889077115;0.9433044081575169;0.013264224428302078;0.012514144523104316;1.060883906047229;1.0099643339743816;9.998556637671708;1.2504517524834706;0.035016851567216865;0.03501674756099811;0.942670252416184;-0.033009010975686884;0.9432516000898242;1.010077219231031
57.08638;1.0599676866988157;0.999520196843608;0.9433041494907376;0.01326419991651782;0.012514118240545071;1.0608849183532163;1.0099645965473585;9.998564036922069;1.2504516697494634;0.03501683779381114;0.035016781226630586;0.94267216397691;-0.03300901118202397;0.943252626010564;1.0100742032797785
57.09638;1.0599680521115695;0.9995185101688562;0.9433038201539795;0.013264175519734826;0.012514092943235577;1.0608859194413165;1.0099648321715622;9.998571630286238;1.2504515962485172;0.03501682334202798;0.03501681576494385;0.9426740163577756;-0.033009011349609006;0.9432536371650866;1.0100711924629873
57.10638;1.0599683766164771;0.999516940142314;0.943303419738933;0.013264151279911261;0.01251406873326496;1.0608869002179837;1.0099650428519515;9.998579391357291;1.250451534183416;0.035016808293145796;0.03501685106805687;0.942675813535232;-0.033009011476637186;0.9432546382175331;1.010068194999051
57.11638;1.0599686539548536;0.9995154990836855;0.9433029491976739;0.013264127230649195;0.012514045704734926;1.0608878526171583;1.0099652293158765;9.998587305190767;1.2504514871713492;0.035016792690797056;0.035016886933996766;0.9426775607220463;-0.03300901156178962;0.9432556342874658;1.0100652189645032
57.12638;1.0599688779607355;0.9995142008506432;0.9433024097511578;0.013264103404318672;0.012514023945353945;1.0608887694335944;1.0099653915904012;9.9985953609897;1.2504514588707987;0.03501677647013588;0.035016923123968625;0.9426792646584455;-0.033009011604085974;0.9432566309520007;1.0100622709635416
57.13638;1.0599690436580058;0.9995130604899627;0.9433018017817473;0.013264079833727264;0.012514003528676272;1.0608896440108924;1.0099655297834231;9.998603545906004;1.2504514511984675;0.03501675952183161;0.03501695941149699;0.9426809335633498;-0.03300901160255425;0.9432576339372943;1.0100593554383537
57.14638;1.0599691468893362;0.9995120935750491;0.9433011247979375;0.013264056545998106;0.012513984504968488;1.0608904707606162;1.0099656439895124;9.998611848156758;1.250451463627619;0.03501674181905279;0.035016995573006394;0.9426825760076478;-0.0330090115561243;0.9432586482344829;1.0100564749080467
57.15638;1.0599691841369039;0.9995113152293056;0.9433003779638691;0.013264033561097894;0.012513966908604205;1.0608912460477748;1.0099657339592052;9.998620264204297;1.2504514930997588;0.03501672345488967;0.03501703135986465;0.9426842000811847;-0.033009011463939524;0.9432596773333363;1.0100536306324497
57.16638;1.0599691532530728;0.9995107387493978;0.9432995601996127;0.013264010893595786;0.012513950766156183;1.0608919687542862;1.0099657989962274;9.998628797882224;1.2504515340417468;0.0350167045818166;0.035017066493996725;0.9426858139619457;-0.03300901132557189;0.9432607231307426;1.0100508227624891
57.17638;1.0599690535151172;0.9995103744027497;0.9432986699616714;0.013263988547982896;0.012513936092098228;1.0608926397785265;1.0099658385868335;9.998637446439316;1.2504515789727997;0.035016685345969085;0.03501710067950859;0.9426874268512375;-0.033009011140770594;0.9432617864482534;1.0100480497753097
57.18638;1.059968885463185;0.9995102288277308;0.9432977055717507;0.013263966512007855;0.012513922887886912;1.060893260520853;1.0099658534531994;9.99864618865804;1.2504516201789104;0.035016665866294414;0.03501713361912528;0.942689049019747;-0.03300901090907879;0.9432628676960143;1.0100453087958974
57.19638;1.0599686518642868;0.999510305385938;0.9432966660313075;0.013263944757266083;0.012513911139561552;1.0608938323705506;1.0099658454325906;9.99865498661927;1.2504516515209652;0.035016646260248224;0.03501716504850223;0.9426906911690359;-0.033009010629766605;0.9432639669872703;1.01004259734162
57.20638;1.0599683585776665;0.9995106050003743;0.9432955515022368;0.0132639232497192;0.012513900811001089;1.0608943578684762;1.0099658164472813;9.998663794006488;1.250451667976477;0.03501662667906627;0.03501719477715229;0.9426923638689336;-0.03300901030213355;0.9432650837215389;1.0100399143622438
57.21638;1.0599680140472962;0.9995111265660657;0.94329436336884;0.013263901965291487;0.012513891849407006;1.0608948412801533;1.0099657684909422;9.998672562122476;1.250451663754874;0.03501660730764981;0.03501722268188353;0.9426940770952147;-0.03300900992575334;0.9432662171117068;1.0100372593690818
57.22638;1.0599676280659007;0.9995118673151236;0.943293104055495;0.01326388090125952;0.012513884193588285;1.0608952883228318;1.0099657038273733;9.99868124294012;1.2504516328673556;0.035016588317254536;0.035017248670201;0.9426958394047884;-0.03300900950039629;0.943267367772405;1.0100346316025515
57.23638;1.0599672105581415;0.9995128235521159;0.9432917773630081;0.013263860074187521;0.012513877766676045;1.0608957063812792;1.0099656236849872;9.998689793335041;1.2504515720746059;0.03501656979389137;0.03501727268967557;0.9426976572341819;-0.03300900902595322;0.9432685384926555;1.010032031141725
57.24638;1.0599667704805853;0.9995139912730077;0.943290389185306;0.013263839499591486;0.012513872462021776;1.060896104158934;1.0099655269825234;9.998698178531614;1.2504514824929156;0.035016551694750236;0.03501729476754345;0.9426995351943745;-0.033009008502396936;0.9432697336092198;1.010029460414475
57.25638;1.0599663151259169;0.9995153665216864;0.9432889464889773;0.013263819169550706;0.012513868146020823;1.0608964903941558;1.009965410557743;9.998706369367994;1.2504513683660254;0.035016533862947626;0.0350173150101966;0.942701476875479;-0.03300900792948614;0.94327095753001;1.0100269239471533
57.26638;1.059965850555996;0.9995169455288044;0.9432874551564648;0.013263799056094492;0.012513864682410093;1.0608968728096497;1.009965269786435;9.998714336082621;1.2504512344691;0.035016516081870265;0.03501733355474566;0.9427034856043316;-0.03300900730666215;0.9432722135357744;1.0100244272739327
57.27638;1.0599653826236342;0.9995187248418289;0.9432859194011924;0.01326377913005392;0.012513861956110293;1.0608972572912037;1.0099650988199984;9.998722045113904;1.250451083918765;0.03501649813106901;0.03501735051539542;0.9427055653172667;-0.0330090066335686;0.9432735041238183;1.0100219764654321
57.28638;1.0599649173580923;0.9995207018456993;0.9432843424222898;0.01326375936429971;0.012513859880242647;1.0608976471585128;1.0099648906532979;9.998729465472689;1.2504509175256673;0.03501647982039092;0.03501736597174125;0.9427077208892813;-0.0330090059105323;0.9432748316433275;1.0100195781472816
57.29638;1.0599644610606325;0.9995228750960288;0.943282726864002;0.01326373972709567;0.01251385839030732;1.060898042517213;1.0099646371471318;9.998736578447978;1.2504507345563611;0.035016461009090935;0.035017380015534415;0.9427099573494556;-0.033009005138456685;0.9432761976568648;1.0100172397822058
57.30638;1.0599640206119159;0.9995252440638684;0.9432810747836714;0.013263720178585726;0.012513857435429413;1.060898439504355;1.0099643294828204;9.998743371305949;1.250450533487444;0.03501644161594392;0.03501739280002;0.9427122790993375;-0.033009004318464936;0.9432776023771867;1.0100149699532512
57.31638;1.0599636030681374;0.9995278089404522;0.9432793872341707;0.01326370067180428;0.012513856968802296;1.0608988301804927;1.0099639592882177;9.998749819148122;1.2504503121549788;0.03501642161975563;0.035017404512838385;0.9427146895713843;-0.03300900345164235;0.9432790453553167;1.0100127781651296
57.32638;1.0599632138823374;0.9995305704009863;0.9432776647820171;0.013263681165627246;0.01251385693841195;1.0608992037226401;1.0099635192795016;9.99875587362214;1.2504500679597148;0.03501640104503522;0.035017415290328875;0.9427171900588891;-0.033009002538899816;0.9432805261079021;1.0100106742478008
57.33638;1.0599628556102225;0.9995335290127965;0.9432759095367836;0.013263661637814927;0.012513857283708267;1.0608995477582335;1.0099630028027837;9.998761461352618;1.2504497983628935;0.03501637991836436;0.03501742519132152;0.9427197779622885;-0.033009001580920315;0.9432820435813406;1.0100086678098614
57.34638;1.0599625293293404;0.9995366850667019;0.9432741266788898;0.013263642078155865;0.012513857939533647;1.060899848353749;1.0099624037601374;9.998766491736546;1.2504495013974282;0.03501635823826645;0.03501743427211596;0.9427224460875498;-0.03300900057823961;0.9432835955961734;1.0100067678517037
57.35638;1.0599622369913262;0.9995400392460392;0.9432723239308556;0.013263622469177198;0.012513858842490691;1.0609000889345794;1.009961717263766;9.998770869521381;1.2504491762318397;0.0350163360162995;0.03501744264840144;0.9427251837164683;-0.03300899953143457;0.9432851798705504;1.0100049823364916
57.36638;1.0599619818109438;0.9995435929114321;0.9432705095001666;0.013263602779506011;0.012513859931042207;1.0609002498775248;1.009960939424991;9.998774505722132;1.2504488235612914;0.035016313326698724;0.035017450468897725;0.9427279785394834;-0.03300899844123748;0.9432867957014838;1.0100033176622751
57.37638;1.0599617678028668;0.9995473472391498;0.943268689997013;0.013263582974616016;0.012513861137750854;1.0609003102031171;1.0099600667774498;9.998777330098948;1.2504484454215288;0.03501629029317013;0.03501745786774516;0.9427308176436207;-0.033008997308559905;0.9432884437703447;1.0100017779870714
57.38638;1.0599615997028349;0.9995513023468269;0.943266869787255;0.013263563017770529;0.01251386238764765;1.0609002506069403;1.0099590970885728;9.998779302589105;1.2504480445888286;0.03501626705057863;0.035017464963394966;0.9427336876065737;-0.03300899613444535;0.9432901242391919;1.010000364656883
57.39638;1.059961482096261;0.9995554567549868;0.9432650519538526;0.013263542855106438;0.012513863612996239;1.0609000554056682;1.009958030809806;9.998780420534572;1.2504476238468256;0.0350162436998;0.03501747188571113;0.9427365751918173;-0.03300899491993868;0.943291835733485;1.0099990766484
57.40638;1.0599614182769512;0.9995598068638135;0.9432632390771322;0.013263522416706945;0.012513864776373064;1.0608997122631436;1.0099568712705123;9.998780724136777;1.2504471859125217;0.035016220262536084;0.035017478777842594;0.9427394684599504;-0.033008993665928826;0.943293575992402;1.009997911856556
57.41638;1.0599614098874772;0.9995643473156421;0.9432614326217902;0.013263501643271268;0.01251386588407619;1.0608992118934717;1.009955623186106;9.998780292260053;1.2504467337616467;0.0350161966968791;0.03501748576817737;0.9427423573583776;-0.03300899237308583;0.9432953429056885;1.009996867859477
57.42638;1.059961456532592;0.9995690721765875;0.9432596326924289;0.013263480510643114;0.012513866976578766;1.0608985492397731;1.009954291052892;9.998779224008812;1.2504462691108857;0.0350161729625963;0.035017492957187174;0.9427452345830339;-0.033008991042117866;0.9432971346743382;1.0099959422203295
57.43638;1.0599615550030541;0.9995739755295328;0.9432578388401621;0.013263459035876793;0.012513868109244047;1.0608977236216997;1.009952879076058;9.99877762063412;1.2504457902204635;0.03501614905468421;0.03501750042016995;0.9427480967646106;-0.033008989674319374;0.9432989489518923;1.0099951326376904
57.44638;1.0599616989361058;0.9995790508827591;0.9432560501990865;0.01326343727184485;0.012513869350910577;1.060896736897289;1.009951391450584;9.998775580266738;1.2504452924467713;0.035016124984757695;0.035017508186055674;0.942750943581285;-0.03300898827185728;0.9433007823882075;1.0099944359825712
57.45638;1.059961879824905;0.9995842904324447;0.9432542653266685;0.013263415294734019;0.012513870796889082;1.0608955919595802;1.0099498316312743;9.998773198887925;1.2504447700680021;0.03501610073818931;0.03501751619776545;0.9427537751191662;-0.03300898683759559;0.9433026314120081;1.009993847078405
57.46638;1.059962089378422;0.9995896858899314;0.943252482863432;0.013263393189624535;0.012513872572485513;1.0608942923458389;1.009948202280508;9.998770570343575;1.250444216981614;0.03501607624376025;0.03501752429109055;0.9427565910921747;-0.033008985374959526;0.9433044932248719;1.0099933592095474
57.47638;1.0599623211793803;0.9995952305437161;0.9432507017730057;0.013263371042383253;0.012513874822202209;1.0608928419183281;1.0099465068889601;9.998767785379144;1.250443627615448;0.03501605140393982;0.03501753220135089;0.9427593922800519;-0.03300898388798488;0.9433063664175929;1.0099929655266395
57.48638;1.0599625702353463;0.9996009200155516;0.9432489201731649;0.013263348933228022;0.01251387769455324;1.060891244585609;1.0099447510982156;9.998764926881456;1.2504429978950162;0.03501602615976078;0.035017539602988736;0.9427621813061405;-0.03300898238103325;0.9433082513999105;1.0099926590286852
57.49638;1.059962832267185;0.9996067509840191;0.9432471342616195;0.013263326922003278;0.012513881335735756;1.0608895049043336;1.0099429418846984;9.99876206793801;1.2504423245738188;0.035016000512668455;0.0350175461811499;0.9427649616208025;-0.03300898085811058;0.9433101500344012;1.009992431052384
57.50638;1.059963103781184;0.9996127201297818;0.9432453385823415;0.01326330503513396;0.012513885894326632;1.0608876287204736;1.0099410851304504;9.998759279094841;1.2504416043577682;0.0350159745120246;0.035017551668232824;0.9427677358930495;-0.03300897932256172;0.9433120643241619;1.0099922705467657
57.51638;1.0599633822604941;0.9996188241054106;0.943243526576284;0.01326328327973469;0.012513891519656328;1.060885622375998;1.0099391839660792;9.998756628971053;1.2504408343518638;0.03501594824529955;0.03501755581261747;0.9427705053284045;-0.03300897777737325;0.9433139952751903;1.0099921653201693
57.52638;1.059963666180859;0.9996250590713363;0.9432416903715976;0.013263261676002103;0.012513898349146844;1.0608834913651721;1.009937239283807;9.998754169141161;1.2504400121510257;0.03501592182312626;0.03501755835138785;0.9427732701390172;-0.03300897622544548;0.9433159425121967;1.00999210404443
57.53638;1.059963954253312;0.9996314198707716;0.9432398201314603;0.013263240269008882;0.01251390649262868;1.0608812399659053;1.0099352516785463;9.998751924154247;1.2504391344193908;0.03501589536070813;0.03501755901268839;0.9427760302033804;-0.033008974669851476;0.9433179048317456;1.0099920779756149
57.54638;1.0599642446950994;0.9996378998225801;0.9432379042837318;0.013263219116814632;0.012513916018506668;1.0608788718471351;1.0099332233944733;9.99874989937441;1.2504381959875635;0.035015868956663636;0.0350175575172008;0.9427787857796518;-0.03300897311436858;0.9433198811625547;1.0099920818930377
57.55638;1.0599645358632035;0.9996444906908722;0.9432359313627603;0.013263198286299066;0.01251392695907932;1.0608763907125431;1.0099311588327844;9.998748090520335;1.250437190931192;0.0350158426596428;0.03501755359705324;0.9427815383644763;-0.03300897156359702;0.9433218701763916;1.009992113048423
57.56638;1.0599648275313331;0.9996511824844324;0.9432338915229914;0.013263177867794948;0.012513939334852238;1.0608738005314406;1.0099290635969327;9.99874648567865;1.250436114022599;0.03501581644876457;0.035017547041870774;0.9427842904222935;-0.033008970022385314;0.9433238690274164;1.0099921688416356
57.57638;1.0599651216124768;0.9996579641191553;0.9432317764773911;0.013263157983546898;0.01251395316539923;1.0608711062626233;1.0099269437082192;9.998745064287588;1.2504349616128743;0.0350157902581482;0.035017537729064255;0.9427870437176648;-0.03300896849536712;0.9433258732114863;1.0099922458512425
57.58638;1.0599654217012515;0.999664825156524;0.9432295796343475;0.013263138771261862;0.012513968456883502;1.060868314986305;1.0099248057876964;9.998743796680884;1.2504337325174484;0.03501576403378052;0.03501752561078997;0.9427897985069505;-0.03300896698678068;0.9433278770151684;1.0099923401823463
57.59638;1.0599657315871256;0.9996717570195235;0.9432272967837023;0.013263120360788078;0.012513985187648378;1.0608654360678502;1.0099226573429663;9.998742647923335;1.2504324276906638;0.03501573778398564;0.03501751067484323;0.9427925548172804;-0.03300896550027827;0.943329873534149;1.0099924472309993
57.60638;1.0599660544399454;0.9996787525362516;0.9432249258317524;0.013263102867957068;0.012514003308776101;1.060862480506963;1.0099205064050323;9.998741583143024;1.2504310478042908;0.035015711576017156;0.03501749292194823;0.942795313643284;-0.033008964039008264;0.9433318549624115;1.0099925608286686
57.61638;1.059966393826591;0.9996858045585624;0.9432224660136136;0.013263086400712153;0.0125140227589977;1.0608594603263493;1.0099183609907258;9.998740569719063;1.2504295910732361;0.035015685503633404;0.035017472379444345;0.9427980766329063;-0.03300896260604363;0.9433338137693549;1.0099926733829965
57.62638;1.0599667548151823;0.9996929053097783;0.943219917932415;0.01326307105714636;0.012514043477431087;1.0608563879125008;1.0099162291879304;9.998739573317097;1.250428053673124;0.035015659699686584;0.03501744911670352;0.9428008453547668;-0.03300896120467803;0.9433357441057822;1.0099927772384714
57.63638;1.059967143568073;0.9997000467481956;0.9432172841266798;0.01326305691219174;0.01251406540687579;1.0608532752680633;1.0099141199470896;9.998738552160178;1.250426431715173;0.03501563435336458;0.03501742324518387;0.9428036206527168;-0.03300895983826626;0.9433376423047956;1.0099928653358956
57.64638;1.0599675660648684;0.9997072206694118;0.9432145692546948;0.013263044002519294;0.012514088496870813;1.0608501337444325;1.0099120437124824;9.998737468299412;1.2504247223319171;0.03501560966773316;0.03501739492598329;0.9428064024878756;-0.03300895850986531;0.9433395067355673;1.009992930876582
57.65638;1.0599680274048895;0.9997144178779777;0.9432117799075656;0.013263032323165794;0.012514112708792446;1.0608469744337046;1.0099100118305429;9.998736310769416;1.2504229239593807;0.03501558581224348;0.035017364374427276;0.9428091904361978;-0.03300895722231215;0.9433413377649178;1.0099929674440165
57.66638;1.0599685324411612;0.9997216270579937;0.9432089242008966;0.013263021850722097;0.012514138019586866;1.0608438087694738;1.00990803489605;9.998735101883256;1.2504210369140056;0.03501556290652081;0.03501733183579119;0.942811983792088;-0.03300895597855824;0.9433431368904727;1.0099929692929492
57.67638;1.0599690864544191;0.9997288345814093;0.9432060107624249;0.013263012579583722;0.01251416441767242;1.0608406488077446;1.0099061213787295;9.998733888770742;1.2504190633290262;0.03501554101069771;0.03501729755597148;0.942814781229795;-0.03300895478160993;0.9433449049483497;1.009992931248323
57.68638;1.0599696949811086;0.9997360253223097;0.9432030474007376;0.013263004539944478;0.012514191892504807;1.06083750673281;1.0099042777137088;9.998732734900143;1.2504170058318622;0.03501552014321353;0.03501726179134306;0.9428175807772939;-0.03300895363444522;0.9433466412412789;1.009992848845228
57.69638;1.0599703632427544;0.9997431826042426;0.9432000405014711;0.01326299779149043;0.012514220432257372;1.0608343939770752;1.0099025099456036;9.998731708773056;1.2504148667786898;0.03501550032519481;0.03501722482637914;0.9428203798615218;-0.033008952540304955;0.9433483437792621;1.0099927185272755
57.70638;1.0599710950169896;0.9997502872017008;0.943196995286918;0.013262992408198738;0.012514250030915256;1.0608313210404872;1.00990082541154;9.998730873104174;1.2504126490445708;0.03501548158836784;0.0350171869457787;0.942823175235461;-0.033008951502786724;0.9433500094516151;1.0099925376554837
57.71638;1.0599718914670637;0.9997573174924608;0.9431939162858117;0.013262988468964522;0.012514280694807514;1.0608282979151378;1.0098992329018575;9.998730281637677;1.2504103564614353;0.03501546394207362;0.03501714841539195;0.9428259635848585;-0.033008950525369465;0.9433516345954209;1.0099923048560635
57.72638;1.059972751189227;0.9997642507901254;0.9431908073528309;0.013262986055755984;0.012514312439287847;1.0608253339086195;1.0098977416048656;9.99872998264501;1.2504079934575585;0.035015447353189705;0.03501710951919082;0.9428287423414212;-0.03300894961077513;0.9433532164152925;1.0099920205372788
57.73638;1.0599736713124446;0.9997710646081207;0.9431876713066603;0.013262985245376214;0.012514345273476432;1.0608224366649674;1.009896359749668;9.99873002038574;1.2504055655955875;0.03501543176428326;0.03501707057620573;0.9428315092585187;-0.03300894876071528;0.9433547533958406;1.0099916872990347
57.74638;1.0599746481748977;0.9997777377394564;0.9431845103821331;0.013262986092128034;0.012514379183910638;1.0608196119199373;1.0098950938050166;9.998730422647471;1.2504030805072226;0.03501541714445799;0.0350170318885601;0.9428342618151576;-0.03300894797610206;0.9433562439173014;1.009991309907111
57.75638;1.0599756773498061;0.9997842514393573;0.9431813272830287;0.013262988618494051;0.012514414125785472;1.0608168644025662;1.0098939487455016;9.998731182744814;1.2504005475456312;0.035015403521092205;0.03501699369497476;0.9428369977198655;-0.03300894725730547;0.9433576851795049;1.0099908940086577
57.76638;1.0599767542721228;0.999790590254497;0.943178125129702;0.013262992821294457;0.012514450026294475;1.0608141980186776;1.0098929284825762;9.998732256939743;1.250397976380309;0.03501539094237206;0.03501695618134235;0.9428397153042073;-0.033008946604256906;0.9433590738244031;1.0099904443539323
57.77638;1.0599778755255258;0.9997967419989608;0.9431749064010696;0.013262998684370992;0.01251448680167562;1.0608116153984768;1.009892035910062;9.998733574395999;1.2503953760264421;0.035015379428498916;0.0350169194989168;0.9428424133375087;-0.03300894601670561;0.9433604074518849;1.0099899639781502
57.78638;1.0599790399233888;0.9998026975863286;0.9431716724037301;0.013263006189534857;0.01251452437083077;1.0608091179673893;1.009891272975322;9.998735041631498;1.2503927546897569;0.03501536895847681;0.03501688376143015;0.9428450908573335;-0.033008945494543196;0.9433616855623309;1.0099894538301688
57.79638;1.0599802490316372;0.9998084511489312;0.9431684238312389;0.013263015326523787;0.012514562642163366;1.0608067057377968;1.0098906407301596;9.998736545507498;1.2503901191780493;0.035015359458471826;0.03501684905287048;0.9428477467029462;-0.03300894503768242;0.9433629091810882;1.0099889122110546
57.80638;1.059981506857291;0.9998139999819657;0.9431651617200201;0.013263026093425109;0.012514601483175972;1.0608043766037758;1.009890138981079;9.998737968489705;1.2503874736477454;0.03501535080571567;0.035016815445282866;0.942850378876094;-0.033008944645675276;0.9433640795425775;1.0099883348386738
57.81638;1.0599828190306757;0.9998193445495266;0.9431618876784015;0.01326303847424698;0.01251464071071844;1.0608021257174878;1.0098897656205355;9.998739206454864;1.2503848194722402;0.03501534284937279;0.03501678300670346;0.942852984400684;-0.0330089443175901;0.9433651969108928;1.0099877160765143
57.82638;1.0599841924246944;0.9998244886593304;0.9431586031144176;0.013263052414727302;0.012514680113173577;1.060799945818125;1.0098895169174302;9.998740173198987;1.2503821562807416;0.0350153354301534;0.03501675182026236;0.9428555597773538;-0.033008944052084224;0.943366260522061;1.0099870504030781
57.83638;1.059985635288803;0.9998294386522395;0.9431553089411929;0.013263067823997653;0.012514719478747409;1.0607978294698972;1.0098893892132554;9.998740794963071;1.2503794824139858;0.03501532844894455;0.035016722010079424;0.9428581022707486;-0.03300894384747452;0.9433672696670873;1.0099863330553045
57.84638;1.0599871572336705;0.9998342015404682;0.9431520068394467;0.013263084590466868;0.012514758612370528;1.0607957718063117;1.0098893805361682;9.998741005531965;1.2503767951881883;0.035015321958441425;0.035016693730914816;0.9428606112847855;-0.03300894370181769;0.9433682248547217;1.0099855608813675
57.85638;1.0599887687428433;0.9998387843048053;0.9431487007124673;0.013263102586073562;0.012514797339503333;1.0607937717272722;1.0098894915024577;9.998740744783124;1.2503740920216662;0.035015316183393055;0.035016667119935306;0.9428630873606908;-0.03300894361296455;0.9433691282461593;1.0099847338760264
57.86638;1.0599904804836453;0.999843194992984;0.9431453967495557;0.013263121660340724;0.012514835501514906;1.0607918311804996;1.0098897257218333;9.99873995683444;1.2503713717795257;0.03501531145707277;0.03501664224908216;0.9428655293842355;-0.033008943578548805;0.9433699836876637;1.0099838549592537
57.87638;1.0599923020112934;0.9998474431995554;0.9431421022354676;0.013263141646130017;0.012514872959142945;1.0607899528394056;1.0098900890102347;9.998738582986128;1.250368634646737;0.03501530811124935;0.035016619112090135;0.9428679340725319;-0.033008943595904464;0.9433707961370316;1.009982927384952
57.88638;1.059994239138078;0.9998515389687443;0.9431388243148332;0.013263162373035202;0.012514909602848574;1.0607881374887813;1.0098905867256611;9.998736555505811;1.250365880096237;0.035015306391230704;0.035016597646504895;0.9428702978453715;-0.0330089436621383;0.9433715700518673;1.0099819525599283
57.89638;1.059996291745032;0.999855491796983;0.9431355700755394;0.01326318367362991;0.012514945349967313;1.0607863829726965;1.0098912205587114;9.998733799908967;1.250363106117654;0.03501530646854093;0.03501657776394685;0.9428726174762375;-0.03300894377442632;0.9433723078932416;1.0099809301154892
57.90638;1.0599984541200438;0.9998593109048125;0.9431323476798716;0.013263205393441235;0.01251498013197421;1.0607846854013867;1.0098919875159542;9.99873023783895;1.2503603111438415;0.035015308520337476;0.03501655938004536;0.9428748893380738;-0.03300894393008346;0.9433730095741527;1.009979859256446
57.91638;1.0600007171293342;0.9998630066324409;0.9431291662801977;0.013263227407010287;0.012515013887613056;1.0607830413639705;1.0098928812665853;9.998725789627466;1.250357495075673;0.0350153127786618;0.03501654243974208;0.9428771095916041;-0.03300894412632263;0.9433736728221067;1.009978739911679
57.92638;1.0600030708404646;0.9998665910713703;0.9431260346732927;0.013263249623940265;0.01251504656338108;1.0607814486374492;1.0098938929271952;9.998720384350099;1.2503546587682761;0.03501531952326449;0.03501652689318384;0.9428792752091791;-0.033008944360218055;0.9433742946052511;1.0099775733681529
57.93638;1.0600055061530718;0.9998700759859385;0.943122961390983;0.013263271980227241;0.012515078118848838;1.0607799055489076;1.0098950106184466;9.998713969389303;1.2503518045290545;0.03501532904674475;0.035016512628588556;0.9428813843992604;-0.03300894462909635;0.9433748725731722;1.009976361985905
57.94638;1.0600080145731796;0.9998734699204507;0.943119956009677;0.013263294421612537;0.012515108532828539;1.0607784110063174;1.0098962203985737;9.998706510918435;1.2503489367372242;0.03501534159530205;0.03501649944871801;0.9428834365883748;-0.033008944930798166;0.9433754054336345;1.009975107872397
57.95638;1.0600105875273358;0.9998767775815848;0.9431170292930534;0.013263316888613578;0.012515137799443765;1.060776964431327;1.009897508808017;9.99869798754706;1.2503460616275865;0.035015357328986904;0.03501648710308718;0.9428854324930231;-0.03300894526326615;0.9433758924709982;1.009973812200041
57.96638;1.0600132165501617;0.9998800011668988;0.9431141922630724;0.013263339316507578;0.01251516591557974;1.0607755649349468;1.009898864135392;9.998688382710304;1.2503431871010242;0.0350153763453601;0.03501647533499817;0.9428873739817609;-0.03300894562392817;0.9433763326893163;1.00997247612993
57.97638;1.0600158934288029;0.9998831416424255;0.9431114556092862;0.013263361649028632;0.012515192873018135;1.0607742110401894;1.0099002752576092;9.99867768507783;1.250340321983719;0.035015398717202585;0.03501646393051927;0.9428892636055142;-0.03300894600958957;0.9433767246094873;1.0099711016213442
57.98638;1.0600186092932915;0.999886199076873;0.9431088300132386;0.013263383846124847;0.012515218647601025;1.060772900700069;1.009901730468892;9.998665895622203;1.2503374746961093;0.03501542451070815;0.03501645272488809;0.9428911042055673;-0.03300894641689494;0.9433770670275812;1.0099696912111495
57.99638;1.0600213538643293;0.9998891724238546;0.9431063268391564;0.013263405882165463;0.012515243181434764;1.0607716308243302;1.0099032183912824;9.998653026844796;1.25033465263114;0.03501545379172445;0.03501644155151933;0.942892899005317;-0.03300894684297028;0.9433773597911335;1.0099682478158711
58.00638;1.0600241159257868;0.999892059503199;0.9431039579764072;0.01326342774043456;0.012515266386515579;1.060770397178726;1.0099047289723555;9.998639091762024;1.2503318622856654;0.035015486599763425;0.03501643020191969;0.9428946519153601;-0.0330089472856014;0.9433776042626528;1.009966775001305
58.01638;1.0600268840333154;0.9998948576694873;0.9431017350348012;0.01326344940187444;0.012515288170019765;1.060769195673176;1.0099062526208487;9.998624099023209;1.250329109205817;0.0350155229093145;0.03501641844360383;0.9428963677471383;-0.033008947742796176;0.9433778034307354;1.0099652773218162
58.02638;1.0600296468898298;0.9998975644696909;0.943099668802085;0.013263470840207108;0.012515308442102963;1.060768024204208;1.009907779381494;9.998608062788973;1.2503263974866463;0.03501556265305252;0.03501640607037505;0.942898052583311;-0.03300894821254168;0.9433779617410364;1.0099637598770683
58.03638;1.0600323938267167;0.9999001766266128;0.9430977680791516;0.013263492031667433;0.01251532710537071;1.0607668828623347;1.009909299573445;9.998591012609966;1.2503237299153553;0.0350156057897068;0.03501639292572664;0.9428997138143917;-0.03300894869317533;0.9433780852361954;1.0099622268533748
58.04638;1.0600351150094918;0.9999026887241778;0.9430960378833494;0.013263512962812038;0.012515344058041831;1.0607657725494017;1.009910804724003;9.998572992476522;1.2503211099323734;0.03501565231085056;0.03501637888204964;0.94290135927512;-0.033008949183698;0.9433781816495297;1.0099606805555243
58.05638;1.0600378005993631;0.9999050941467146;0.9430944790724177;0.013263533628850698;0.012515359214939627;1.0607646939678665;1.0099122877250397;9.998554058874333;1.2503185437991378;0.03501570219052101;0.03501636382167233;0.9429029962414189;-0.03300894968369694;0.943378259141554;1.009959121635685
58.06638;1.060040439758701;0.9999073865684867;0.9430930899468957;0.013263554032375783;0.012515372524140924;1.0607636470498745;1.0099137418440391;9.998534284850246;1.2503160391081087;0.035015755363317816;0.035016347636317044;0.9429046307431717;-0.03300895019313978;0.9433783239532741;1.0099575493349526
58.07638;1.060043021057659;0.9999095599711436;0.9430918683827572;0.013263574177153618;0.012515383963804076;1.0607626302071753;1.0099151594174596;9.998513761309296;1.250313600232587;0.03501581171673532;0.03501633021866021;0.9429062669488009;-0.033008950712102934;0.9433783787626092;1.0099559614849112
58.08638;1.060045533877613;0.9999116084360153;0.9430908125148281;0.013263594046323332;0.012515393532285521;1.060761640093625;1.009916532177558;9.998492589988723;1.2503112271140284;0.035015871057314345;0.03501631146544115;0.942907907171826;-0.03300895124068052;0.9433784225110395;1.0099543551065777
58.09638;1.0600479697424976;0.9999135264635494;0.94308991951203;0.013263613583405795;0.01251540124757177;1.0607606727408772;1.0099178526304915;9.998470878772064;1.2503089189298073;0.03501593310170019;0.035016291303340726;0.9429095521007489;-0.033008951779177974;0.943378451648562;1.009952727019222
58.10638;1.0600503233893324;0.9999153090298839;0.9430891844668512;0.013263632693873205;0.012515407144058632;1.0607597252978485;1.0099191141102957;9.998448746349382;1.2503066767876625;0.03501599751632266;0.03501626969590797;0.9429111998630506;-0.033008952328096114;0.9433784622987396;1.0099510734104868
58.11638;1.060052593297109;0.9999169513494037;0.9430886010863053;0.013263651258415094;0.012515411257500143;1.0607587960167448;1.009920309880795;9.998426324046285;1.2503045026575823;0.035016063942222266;0.035016246632691976;0.9429128454143028;-0.03300895288764907;0.943378451887603;1.0099493893654268
58.12638;1.0600547814080918;0.9999184487008302;0.9430881639435498;0.013263669147625957;0.012515413611880126;1.0607578821702166;1.0099214328877635;9.998403741566229;1.2503023977098437;0.03501613198550419;0.0350162221189299;0.9429144818448307;-0.03300895345720956;0.943378419324704;1.0099476693022509
58.13638;1.0600568920479232;0.9999197966422352;0.9430878703952886;0.013263686228382969;0.012515414219190571;1.0607569786719564;1.009922476162461;9.99838110576806;1.2503003628482234;0.03501620123170683;0.03501619615692572;0.9429161016306611;-0.03300895403533626;0.9433783643488594;1.0099459075144772
58.14638;1.0600589304268184;0.9999209919729206;0.9430877201797564;0.013263702363838345;0.012515413089219062;1.0607560796165338;1.0099234333664187;9.998358494472498;1.2502984004227609;0.03501627130690896;0.03501616874440516;0.9429176967674936;-0.03300895462041899;0.9433782872562011;1.0099440987787238
58.15638;1.0600609017074711;0.9999220336500142;0.943087713742454;0.013263717427073479;0.01251541024226991;1.060755181371149;1.0099242995642799;9.998335966679052;1.2502965146321285;0.03501634193116294;0.0350161399233403;0.9429192586236165;-0.0330089552111964;0.9433781892780334;1.0099422393764261
58.16638;1.060062811404454;0.999922922407871;0.9430878515598073;0.013263731316505066;0.012515405708922138;1.0607542836357797;1.009925072279782;9.998313571832256;1.2502947100962343;0.0350164129223005;0.03501610984335714;0.9429207776739629;-0.033008955806776694;0.9433780727093264;1.0099403275962917
58.17638;1.0600646666350748;0.9999236594999086;0.9430881340085634;0.013263743950514906;0.012515399506323336;1.0607533880514681;1.0099257515912854;9.99829135302101;1.2502929903227558;0.035016484172187584;0.035016078784335276;0.9429222436959592;-0.033008956406413346;0.9433779401982474;1.0099383633633192
