time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.18638;1.0600664761438188;0.9999242461964134;0.943088561025426;0.013263755264805745;0.012515391620594021;1.0607524972446767;1.0099263388614084;9.998269347490222;1.2502913570346759;0.03501655563026415;0.03501604714381938;0.9429236469919965;-0.033008957009270236;0.9433777939262065;1.009936347907319
58.19638;1.0600682481397024;0.9999246834467417;0.9430891325053152;0.013263765225958492;0.012515382022076471;1.0607516148219667;1.0099268362190215;9.998247583316164;1.250289810178764;0.035016627306838;0.035016015392591464;0.9429249797253724;-0.033008957614266775;0.9433776360257605;1.0099342834889427
58.20638;1.06006998800997;0.9999249704800741;0.9430898487056175;0.013263773834928844;0.012515370687307003;1.060750744650467;1.009927246888042;9.998226079903548;1.250288349098333;0.03501669928582547;0.03501598399926986;0.9429262361627979;-0.03300895822010004;0.943377469895761;1.0099321726675454
58.21638;1.060071697916119;0.9999251045115716;0.9430907090761962;0.013263781109625323;0.012515357603187017;1.0607498895241614;1.0099275744246639;9.998204859928713;1.250286973908407;0.035016771699300314;0.03501595338342369;0.9429274122358767;-0.033008958825405714;0.9433773004853132;1.0099300182501902
58.22638;1.0600733782610674;0.9999250824261986;0.9430917108608501;0.013263787059847446;0.01251534277198768;1.0607490505232544;1.0099278216708978;9.998183961772149;1.2502856854983828;0.035016844658929576;0.035015923916869834;0.9429285056473644;-0.03300895942897322;0.9433771331316442;1.009927824414252
58.23638;1.0600750290998593;0.9999249019596352;0.943092849149842;0.013263791673584316;0.012515326231613657;1.0607482277200697;1.009927990522406;9.998163440396839;1.2502844851266526;0.0350169182333598;0.035015895936197736;0.9429295163160692;-0.033008960030012885;0.9433769726081642;1.0099255967310528
58.24638;1.0600766498675929;0.9999245619754591;0.9430941175028453;0.01326379492281352;0.012515308063341118;1.0607474219385848;1.0099280817949305;9.998143357831015;1.250283374614384;0.03501699248042278;0.035015869760464134;0.942930446394718;-0.033008960628372774;0.9433768232788932;1.0099233401945322
58.25638;1.0600782390837569;0.9999240629717423;0.94309550810401;0.013263796772774193;0.012515288368309539;1.0607466363467657;1.0099280961005166;9.99812377050766;1.2502823563304346;0.03501706743327504;0.03501584570640329;0.9429312996682241;-0.033008961224571594;0.9433766893105351;1.0099210577414448
58.26638;1.0600797951181424;0.9999234078214575;0.94309701169592;0.01326379718459791;0.012515267242730495;1.060745876371987;1.009928036358634;9.998104721724953;1.250281432415063;0.035017143028750544;0.03501582408596751;0.9429320803936336;-0.03300896181968271;0.9433765742254379;1.0099187511262628
58.27638;1.060081316350517;0.9999226027064414;0.9430986178597747;0.013263796116951219;0.012515244777696777;1.0607451477840284;1.009927909082695;9.998086242050796;1.2502806041397758;0.03501721907864605;0.03501580520496712;0.9429327922695596;-0.03300896241530055;0.9433764802468791;1.009916423418766
58.28638;1.0600828006191834;0.9999216574980625;0.9431003162385391;0.013263793527617916;0.01251522107553019;1.060744454965857;1.0099277228381822;9.998068353969273;1.2502798722227795;0.03501729533096992;0.03501578936765335;0.9429334378641895;-0.0330089630137422;0.9433764080267668;1.0099140810929406
58.29638;1.0600842451364088;0.9999205844096569;0.9431020982128563;0.013263789381172146;0.01251519626126148;1.0607438005139194;1.0099274861385599;9.998051075405252;1.2502792377127037;0.03501737155660457;0.03501577686722553;0.942934017950705;-0.03300896361815975;0.9433763573409502;1.009911733916067
58.30638;1.060085647036802;0.9999193962729162;0.9431039576025019;0.01326378366858206;0.012515170469848015;1.060743185111701;1.0099272067567198;9.998034420160096;1.2502787025008355;0.03501744760763868;0.035015767953095654;0.942934531033476;-0.03300896423221133;0.9433763285053549;1.0099093927177925
58.31638;1.0600870040389674;0.9999181063680027;0.9431058907186775;0.013263776426363786;0.012515143814222949;1.060742607769386;1.0099268922195015;9.998018401476871;1.250278268199143;0.03501752343509771;0.03501576278396049;0.9429349738117715;-0.033008964859425;0.9433763229734146;1.009907066750069
58.32638;1.06008831452929;0.9999167285745388;0.943107896463384;0.013263767740940168;0.012515116369842734;1.0607420668428145;1.0099265503181043;9.998003034676662;1.2502779336135792;0.03501759905493481;0.03501576141478884;0.942935341954643;-0.033008965502461685;0.9433763424296319;1.0099047623564161
58.33638;1.0600895773761865;0.9999152759707036;0.9431099758366882;0.01326375773537805;0.012515088197769942;1.060741561228463;1.009926188745055;9.9979883290455;1.2502776940422051;0.035017674485802494;0.035015763851546616;0.9429356302294898;-0.03300896616260297;0.9433763878882333;1.0099024834721682
58.34638;1.0600907921075298;0.9999137590095819;0.9431121309483939;0.01326374654359367;0.012515059378516167;1.0607410916610456;1.0099258142969976;9.997974283021257;1.250277543305412;0.03501774966972067;0.03501577011669439;0.9429358326317163;-0.033008966839938175;0.9433764598266489;1.0099002329960605
58.35638;1.0600919590184692;0.9999121854824231;0.9431143638098567;0.013263734284225982;0.012515030016267307;1.0607406607238201;1.0099254324518743;9.997960892838835;1.2502774751348276;0.03501782440167553;0.035015780245978;0.9429359431485489;-0.03300896753388491;0.9433765586812685;1.0098980137127103
58.36638;1.0600930795734518;0.9999105617215139;0.9431166749498813;0.013263721048805363;0.012515000212649237;1.0607402703187048;1.0099250471197296;9.997948160505656;1.250277483104785;0.0350178983611616;0.03501579423946396;0.9429359562976467;-0.03300896824350644;0.9433766850068709;1.0098958282932669
58.37638;1.060094157756288;0.9999088928148314;0.9431190626696467;0.013263706908257287;0.012514970042414158;1.0607399192343945;1.0099246604003016;9.997936095593797;1.2502775611198635;0.03501797121889982;0.03501581204178718;0.9429358678120336;-0.03300896896784333;0.9433768387348973;1.0098936790602644
58.38638;1.060095200089577;0.9999071816934484;0.9431215231160981;0.013263691922110375;0.012514939555012842;1.0607396033042675;1.009924272448075;9.997924716624674;1.2502777044667135;0.03501804268942603;0.035015833544402596;0.9429356762257547;-0.03300896970622512;0.9433770182509437;1.0098915679951945
58.39638;1.060096212897237;0.9999054287274166;0.9431240508155153;0.013263676140170362;0.012514908790518703;1.0607393172225785;1.0099238815714788;9.997914048913357;1.2502779099757504;0.035018112533455506;0.03501585858085624;0.942935383462361;-0.033008970458036926;0.9433772207044883;1.0098894966191856
58.40638;1.0600971998952453;0.9999036326483725;0.9431266400654791;0.013263659612720465;0.01251487778090934;1.0607390559866172;1.0099234847956133;9.997904112059903;1.2502781753452457;0.03501818057474655;0.03501588693225474;0.9429349936352386;-0.033008971221971495;0.9433774428793716;1.0098874657265997
58.41638;1.0600981623009778;0.9999017919213797;0.943129286731;0.013263642407130868;0.012514846535006462;1.0607388141620409;1.0099230786142543;9.997894902357839;1.2502784985941087;0.03501824670389909;0.03501591834584538;0.9429345116487877;-0.033008971995630146;0.9433776818858138;1.0098854752994924
58.42638;1.0600991004710922;0.9998999052556975;0.9431319887576339;0.013263624602505653;0.01251481503556142;1.0607385838262111;1.0099226596699202;9.997886386243398;1.2502788772224367;0.035018310840788464;0.035015952551589465;0.9429339419916887;-0.033008972775937916;0.9433779357879916;1.0098835247834288
58.43638;1.0601000159659362;0.9998979715723192;0.9431347450883808;0.013263606266408273;0.012514783261508705;1.060738354328481;1.0099222250510773;9.997878509897934;1.2502793075584069;0.03501837290517812;0.0350159892629369;0.9429332877969895;-0.03300897355958489;0.9433782034559574;1.0098816134151274
58.44638;1.06010091291263;0.9998959905357796;0.9431375540583995;0.013263587442141985;0.012514751221431433;1.0607381138698617;1.0099217721519207;9.997871212703023;1.2502797855255665;0.035018432813721495;0.03501602816997676;0.9429325509003262;-0.03300897434295438;0.9433784838768924;1.0098797402527695
58.45638;1.0601017979972513;0.9998939633370771;0.9431404122470035;0.013263568152539889;0.01251471897657786;1.0607378504002356;1.0099212988087853;9.997864430374475;1.2502803078152365;0.0350184904782008;0.035016068954717226;0.9429317325888784;-0.03300897512210445;0.943378776149832;1.0098779038805281
58.46638;1.0601026798298663;0.9998918924435605;0.9431433142220416;0.013263548406922765;0.01251468663559273;1.0607375516359827;1.0099208034452576;9.99785808636888;1.2502808728264616;0.03501854583339405;0.03501611131874758;0.9429308342780093;-0.03300897589319989;0.9433790799349384;1.0098761017120745
58.47638;1.0601035678582533;0.9998897802764549;0.9431462529489058;0.01326352820713528;0.01251465432425545;1.0607372058245563;1.009920284701175;9.997852088907647;1.25028148147671;0.03501859888402411;0.035016154997393106;0.9429298579286178;-0.03300897665291189;0.9433793953669338;1.0098743295057655
58.48638;1.0601044707928746;0.9998876283598459;0.9431492206903316;0.013263507557586538;0.01251462214673669;1.0607368029160524;1.0099197415731072;9.997846348032885;1.2502821370013744;0.035018649686230516;0.03501619976630318;0.9429288056538944;-0.03300897739831489;0.9433797226126697;1.009872581877862
58.49638;1.0601053958355267;0.9998854377140425;0.9431522100436105;0.01326348647289844;0.012514590161362466;1.0607363345826701;1.0099191745575764;9.997840800539144;1.2502828442861567;0.03501869828095771;0.03501624545160374;0.9429276787969331;-0.0330089781265397;0.9433800617854914;1.0098708538727874
58.50638;1.0601063489559934;0.9998832094144993;0.9431552143826679;0.01326346497821223;0.012514558392907294;1.0607357935056188;1.0099185864510558;9.99783542020249;1.250283610245843;0.03501874469167122;0.035016291939574166;0.9429264779946422;-0.03300897883456068;0.9433804131025721;1.0098691425884287
58.51638;1.060107335322037;0.9998809443434934;0.9431582276842815;0.013263443108761618;0.012514526861049362;1.0607351728552545;1.0099179820970576;9.997830204965707;1.2502844448924233;0.0350187890059158;0.03501633916099338;0.9429252035216322;-0.03300897951926293;0.9433807772227342;1.0098674470314126
58.52638;1.0601083600693977;0.9998786430717362;0.9431612441342931;0.013263420910972082;0.012514495584686766;1.0607344664009961;1.009917368073629;9.997825152562294;1.2502853609385407;0.03501883143738582;0.035016387048072535;0.942923854434418;-0.03300898017782011;0.9433811559031012;1.0098657665118747
58.53638;1.060109428602975;0.9998763066003569;0.9431642577039173;0.013263398435406415;0.012514464567621765;1.0607336692628904;1.009916752598822;9.997820249827233;1.2502863708457355;0.035018872290302115;0.03501643550846548;0.9429224279184338;-0.03300898080816001;0.9433815522229426;1.0098640998751682
58.54638;1.060110545217423;0.9998739367163998;0.9431672622130622;0.01326337571846686;0.012514433797942941;1.060732777815035;1.0099161451222451;9.997815485769024;1.2502874840958595;0.03501891188802196;0.03501648443270517;0.9429209202714945;-0.03300898140907608;0.9433819700974331;1.0098624461714747
58.55638;1.0601117122298476;0.9998715354296687;0.9431702519523505;0.013263352772419768;0.01251440326286942;1.0607317887356331;1.009915555717106;9.997810866377153;1.2502887076359073;0.03501895054196184;0.035016533711429015;0.9429193284374499;-0.03300898197986526;0.9433824137493569;1.0098608057108156
58.56638;1.0601129311347062;0.9998691048204298;0.9431732222235832;0.013263329593769564;0.012514372958412097;1.060730699395577;1.0099149939519707;9.997806412760845;1.2502900476617578;0.03501898851588209;0.03501658324806471;0.9429176507945602;-0.033008982519982175;0.9433828871858226;1.00985918046427
58.57638;1.0601142031254431;0.999866648204778;0.9431761696014739;0.013263306175786504;0.012514342889377656;1.0607295090700035;1.0099144674570992;9.997802154397998;1.2502915101017245;0.035019025972118374;0.03501663296325233;0.942915887146269;-0.03300898302921101;0.943383393911565;1.009857573700018
58.58638;1.0601155277498089;0.9998641716137576;0.9431790917113377;0.013263282514359584;0.012514313072890838;1.0607282185964662;1.009913982046895;9.997798132325164;1.2502931005250622;0.03501906297158049;0.035016682801032074;0.9429140379661691;-0.033008983508017044;0.9433839370584205;1.009855989828247
58.59638;1.0601169019533883;0.9998616837071009;0.9431819863487647;0.013263258612480507;0.012514283551109645;1.0607268294633152;1.0099135434557178;9.997794404036716;1.2502948243659024;0.03501909953321491;0.035016732741251715;0.9429121028562388;-0.0330089839572653;0.9433845188415149;1.009854434789328
58.60638;1.0601183204373543;0.999859193911482;0.94318485029793;0.013263234489170009;0.012514254402594193;1.0607253439984998;1.0099131581844931;9.997791043821275;1.2502966868641763;0.03501913570247697;0.03501678278777017;0.9429100795697302;-0.03300898437748217;0.94338513960778;1.0098529163616452
58.61638;1.0601197758632925;0.999856710161706;0.9431876784966808;0.013263210176829975;0.012514225741318075;1.0607237654240482;1.0099128333261107;9.9977881466648;1.2502986925254214;0.03501917159459577;0.03501683293785764;0.9429079653142391;-0.03300898476877404;0.943385798041867;1.0098514437127397
58.62638;1.0601212587616617;0.9998542371262238;0.9431904644032203;0.013263185700545337;0.01251419769785531;1.0607220973124365;1.0099125773543334;9.99778582509193;1.2503008443169081;0.03501920739343489;0.03501688317688741;0.942905759029032;-0.03300898513138598;0.9433864923087376;1.0098500261141259
58.63638;1.0601227582068122;0.99985177579292;0.9431932013279475;0.013263161068628281;0.012514170387608103;1.0607203430769214;1.009912400585905;9.9977841921095;1.2503031433624847;0.035019243316275095;0.03501693347109873;0.9429034620358435;-0.03300898546588872;0.9433872209470865;1.0098486717079933
58.64638;1.0601242628194771;0.999849324459393;0.9431958834575048;0.013263136288466957;0.012514143889983308;1.060718505105312;1.0099123133725567;9.997783353483344;1.2503055895440995;0.035019279562029916;0.035016983729360865;0.9429010772796598;-0.033008985773045424;0.9433879827955451;1.0098473865468964
58.65638;1.0601257613833426;0.9998468795994528;0.9431985061844048;0.013263111385988024;0.01251411825576196;1.0607165836485122;1.0099123240241956;9.997783410130124;1.2503081815578172;0.03501931624453514;0.0350170337913958;0.9428986082354353;-0.03300898605384529;0.94338877602677;1.00984617358566
58.66638;1.0601272434206845;0.999844436547792;0.9432010656467611;0.013263086407429361;0.012514093526436277;1.060714576959432;1.009912438256054;9.997784446291934;1.2503109166045663;0.03501935335377002;0.03501708344924431;0.9428960574809448;-0.03300898630946895;0.9433895976018769;1.0098450324617658
58.67638;1.060128699742619;0.9998419904781017;0.9432035575893636;0.01326306140677938;0.012514069740222922;1.060712484004335;1.0099126591254783;9.997786509824348;1.2503137915282765;0.03501939079749637;0.035017132445555356;0.9428934259845188;-0.033008986541129486;0.9433904444139802;1.0098439606500216
58.68638;1.060130122796807;0.9998395370144674;0.9432059771323326;0.01326303643982931;0.012514046920607697;1.060710307635717;1.009912987036458;9.997789612915215;1.2503168043437045;0.03501942847996853;0.035017180484865254;0.942890714218476;-0.03300898675010477;0.9433913151267707;1.0098429550810697
58.69638;1.060131506989928;0.9998370722218124;0.9432083197235043;0.01326301156565038;0.012514025063248767;1.0607080548177807;1.009913420652084;9.997793748197637;1.2503199539393122;0.035019466349589544;0.03501722729129129;0.9428879240254806;-0.03300898693792664;0.9433922103118066;1.0098420132432526
58.70638;1.0601328485420554;0.9998345919312024;0.9432105817562733;0.013262986840415695;0.012514004141471994;1.0607057345837705;1.0099139583825267;9.997798890818522;1.2503232383766276;0.03501950441555239;0.035017272638257047;0.9428850596123146;-0.033008987106414055;0.9433931310055839;1.0098411335827573
58.71638;1.060134144657562;0.9998320912171819;0.9432127610224937;0.013262962309429928;0.012513984128996347;1.0607033561310037;1.009914598960982;9.997804993068057;1.2503266540311995;0.035019542733837755;0.0350173163456387;0.9428821271735128;-0.03300898725749137;0.943394077849014;1.0098403151884594
58.72638;1.060135392841666;0.9998295647952523;0.9432148572576241;0.013262938011853131;0.012513965014107283;1.060700927739859;1.0099153410963921;9.99781199115642;1.2503301960595048;0.035019581360806004;0.0350173583042585;0.9428791337366524;-0.0330089873929677;0.9433950510021849;1.009839557006378
58.73638;1.0601365906500524;0.9998270076409801;0.9432168715344363;0.013262914000162098;0.012513946793376779;1.0606984566309905;1.0099161835401644;9.997819815770816;1.2503338586899881;0.03501962030804991;0.03501739848798431;0.9428760862119101;-0.03300898751426579;0.9433960500963995;1.0098388571197816
58.74638;1.0601377352710037;0.9998244159276113;0.9432188048024789;0.01326289036227543;0.01251392945952536;1.060695949475655;1.0099171254636718;9.997828405425496;1.2503376347206616;0.03501965952328846;0.03501743691384465;0.9428729909880982;-0.03300898762217562;0.9433970745544628;1.009838212556273
58.75638;1.0601388228907482;0.9998217881035014;0.9432206572959014;0.013262867224602204;0.012513912992736638;1.0606934129350114;1.0099181664351844;9.997837718822423;1.2503415152239301;0.035019698912285686;0.035017473600538;0.9428698537362755;-0.03300898771691919;0.9433981240207475;1.0098376197696879
58.76638;1.0601398486206497;0.9998191247337108;0.9432224286443341;0.01326284473097709;0.012513897355512924;1.0606908540549729;1.0099193061110427;9.997847728097156;1.2503454902275914;0.035019738391434324;0.0350175085665305;0.9428666788970215;-0.033008987798382496;0.9433991982660311;1.0098370751748074
58.77638;1.0601408071536078;0.9998164274864323;0.9432241180296318;0.013262823020540798;0.012513882492251374;1.0606882797678068;1.0099205436407848;9.997858405790495;1.2503495495603338;0.03501977793622372;0.03501754185696511;0.9428634690067235;-0.033008987866219044;0.9434002967776348;1.009836575794627
58.78638;1.0601416929555285;0.9998136983855459;0.9432257252310763;0.013262802220169088;0.012513868328052069;1.0606856955874857;1.0099218773218808;9.997869721443925;1.2503536833867874;0.035019817617335816;0.035017573563435885;0.942860224862207;-0.033008987919890036;0.9434014182913032;1.0098361202617399
58.79638;1.0601424996501054;0.9998109394468464;0.9432272518885945;0.0132627824477347;0.012513854768478822;1.0606831055454529;1.0099233052510832;9.997881639193627;1.250357882911211;0.03501985759384452;0.035017603817441526;0.9428569466748331;-0.03300898795862511;0.9434025604253496;1.0098357089912746
58.80638;1.0601432199357936;0.9998081531668738;0.9432287009511935;0.013262763822783151;0.012513841709721935;1.0606805130426409;1.0099248262740814;9.99789411878567;1.2503621410213626;0.03501989804854122;0.03501763278469814;0.9428536349782034;-0.03300898798138917;0.9434037195744565;1.0098353434570686
58.81638;1.0601438462876793;0.999805343615802;0.9432300747243914;0.013262746475765577;0.012513829051746677;1.060677920605328;1.0099264398773649;9.997907117174364;1.2503664521321562;0.035019939135704226;0.03501766067712753;0.9428502908306047;-0.03300898798724405;0.9434048910947824;1.0098350253461903
58.82638;1.0601443715609156;0.9998025164167887;0.9432313736968964;0.013262730546511349;0.012513816705348154;1.0606753299037905;1.0099281448409865;9.99792057926083;1.2503708112427805;0.03501998096096436;0.035017687748384485;0.9428469161460888;-0.033008987975879304;0.9434060701545354;1.0098347555350933
58.83638;1.0601447891810063;0.9997996774320711;0.9432325968130036;0.01326271617385112;0.012513804600894683;1.0606727439499881;1.0099299382487044;9.997934435785185;1.2503752136518427;0.035020023564359626;0.03501771424944603;0.9428435138023716;-0.03300898794779396;0.9434072529208382;1.0098345333296455
58.84638;1.0601450931897802;0.9997968319545192;0.9432337421532447;0.013262703477148547;0.012513792695530943;1.060670169112528;1.0099318157766186;9.997948619141464;1.2503796557580575;0.035020066936356335;0.035017740373198464;0.9428400866845853;-0.03300898790427664;0.9434084364253087;1.0098343563231618
58.85638;1.060145278758104;0.9997939851399613;0.9432348070699019;0.013262692537574306;0.012513780965063118;1.0606676137787494;1.009933772240118;9.997963075411421;1.2503841350147085;0.035020111058598584;0.03501776622245342;0.9428366367367825;-0.033008987847339334;0.9434096170437667;1.009834220622468
58.86638;1.0601453427757719;0.9997911423454041;0.9432357882940358;0.013262683400250429;0.012513769388988955;1.0606650848880346;1.0099358020094944;9.997977763807267;1.2503886488402085;0.035020155924237496;0.035017791800859045;0.9428331650672256;-0.033008987779484834;0.9434107899777068;1.0098341214575435
58.87638;1.0601452833898641;0.9997883082162824;0.9432366834399557;0.0132626760911084;0.012513757944263763;1.060662585924887;1.0099378990254173;9.997992654160669;1.2503931943531594;0.0350202015413824;0.035017817025719336;0.9428296725687957;-0.0330089877033372;0.9434119504041143;1.0098340542135562
58.88638;1.0601450991434536;0.9997854854266086;0.9432374930055643;0.013262670617535522;0.012513746604424761;1.0606601173236896;1.0099400559188645;9.998007726632933;1.2503977687665966;0.03502024791765321;0.03501784176829257;0.9428261606907571;-0.03300898762130558;0.9434130944941204;1.009834015484165
58.89638;1.0601447887094393;0.999782674360025;0.9432382202679279;0.013262666954935958;0.012513735333012328;1.0606576776064034;1.0099422637255262;9.998022970249217;1.2504023689583361;0.035020295046491276;0.03501786589462645;0.9428226323561352;-0.03300898753547428;0.9434142192733336;1.0098340036514104
58.90638;1.0601443506106196;0.9997798737589404;0.9432388694763598;0.013262665049124992;0.012513724071083724;1.0606552645760605;1.0099445127081461;9.998038379242242;1.2504069903270616;0.035020342939108426;0.035017889290331214;0.9428190919856326;-0.033008987447724736;0.9434153213118652;1.0098340190183104
58.91638;1.0601437826933393;0.9997770817107353;0.9432394448479321;0.013262664842876994;0.012513712734000086;1.0606528768014183;1.0099467930562698;9.998053950715832;1.2504116265234977;0.03502039165680656;0.03501791188954381;0.9428155441766369;-0.033008987359786815;0.9434163951589379;1.0098340637601941
58.92638;1.060143081492447;0.9997742960836223;0.9432399508108962;0.013262666298075394;0.012513701231944974;1.0606505147531542;1.009949095848043;9.998069686228316;1.2504162706320068;0.035020441289325716;0.03501793369478641;0.942811992854588;-0.03300898727311351;0.9434174335075718;1.0098341419212247
58.93638;1.060142241544622;0.9997715142358732;0.9432403925096733;0.013262669387022068;0.012513689500728776;1.060648181444761;1.0099514142291117;9.998085590329865;1.2504209160519641;0.0350204919065612;0.035017954759639654;0.9428084417029511;-0.033008987188792166;0.9434184292821561;1.0098342596748726
58.94638;1.060141255939737;0.9997687326520828;0.9432407761027354;0.013262674067801454;0.012513677513343016;1.0606458825574512;1.0099537436180002;9.99810166165681;1.2504255557765802;0.03502054352423489;0.035017975154849675;0.9428048947079417;-0.03300898710750016;0.9434193769283379;1.0098344251202185
58.95638;1.0601401183403423;0.9997659466883315;0.9432411090224218;0.01326268027603393;0.012513665270957099;1.0606436255216831;1.0099560812062909;9.998117889547935;1.250430180959912;0.03502059610128869;0.03501799494020019;0.9428013566327929;-0.033008987029450466;0.9434202715041478;1.009834646927103
58.96638;1.060138824436324;0.9997631506401268;0.9432414007990434;0.013262687940786598;0.012513652794629123;1.0606414187719555;1.009958425539498;9.998134261188643;1.2504347801595197;0.03502064955041647;0.03501801414530104;0.9427978331525669;-0.03300898695449497;0.9434211076363103;1.0098349336961556
58.97638;1.0601373720800258;0.9997603385627837;0.9432416637077691;0.013262697000701233;0.01251364011901098;1.0606392715204007;1.0099607758782796;9.998150764184329;1.2504393400184886;0.03502070372511962;0.03501803275538359;0.9427943299552836;-0.03300898688246812;0.9434218793323397;1.0098352950108829
58.98638;1.0601357609942192;0.9997575052304182;0.9432419113947932;0.013262707404476059;0.012513627278016217;1.060637191821522;1.009963131032307;9.998167379786812;1.2504438472279873;0.0350207583918995;0.03501805070293654;0.9427908520389386;-0.033008986813514475;0.9434225794421199;1.0098357413094237
58.99638;1.0601339924097508;0.9997546465462038;0.9432421562577614;0.013262719112404394;0.012513614293147018;1.0606351840116974;1.0099654882700801;9.998184081298753;1.250448290508558;0.03502081322667203;0.035018067898079895;0.9427874042747868;-0.03300898674805856;0.9434231992241878;1.0098362816340847
59.00638;1.0601320687645817;0.9997517598920483;0.9432424086024364;0.013262732107122203;0.012513601176408966;1.0606332490009096;1.0099678429048495;9.998200841727506;1.2504526609224986;0.03502086784022634;0.03501808426369868;0.942783992038247;-0.033008986686622124;0.9434237292233362;1.0098369220685863
59.01638;1.0601299933354151;0.999748844356411;0.9432426782034319;0.013262746394939073;0.012513587940209608;1.0606313864880461;1.0099701888536805;9.998217637363076;1.250456950686166;0.035020921820024496;0.03501809970636068;0.9427806206827015;-0.033008986629853264;0.9434241607011381;1.0098376662377846
59.02638;1.0601277693691395;0.9997458999648399;0.9432429756618672;0.01326276198869086;0.012513574603983342;1.0606295961533154;1.009972519815849;9.99823444576469;1.2504611524024531;0.035020974779771404;0.03501811408745587;0.9427772940709573;-0.03300898657846223;0.9434244862924265;1.0098385163005144
59.03638;1.0601253995120221;0.9997429271316145;0.9432433118490988;0.013262778885027941;0.012513561197828755;1.0606278777684535;1.009974829935464;9.998251248832107;1.2504652589689031;0.03502102638645476;0.03501812724582724;0.9427740136667306;-0.033008986532900075;0.9434247001306807;1.0098394725667998
59.04638;1.06012288622291;0.9997399282224855;0.9432436970317273;0.013262797056961194;0.01251354777090446;1.060626231089173;1.0099771133343645;9.998268040030224;1.2504692636218935;0.03502107635926539;0.03501813900870684;0.9427707790801013;-0.033008986493332636;0.9434247985219772;1.0098405329512767
59.05638;1.0601202321084624;0.999736909076068;0.9432441413941502;0.013262816467034732;0.012513534398089669;1.060624655582401;1.009979362933681;9.998284827882864;1.2504731606546522;0.03502112447206709;0.035018149198154006;0.9427675886209798;-0.033008986460035784;0.9434247808754104;1.0098416946808306
59.06638;1.060117440056315;0.9997338774950943;0.943244655542171;0.013262837070878936;0.012513521169460218;1.0606231504448873;1.0099815700262762;9.998301638875462;1.2504769458324643;0.035021170571620026;0.035018157687568933;0.9427644389421073;-0.03300898643363738;0.9434246495666152;1.0098429566107274
59.07638;1.060114514016945;0.9997308404544225;0.9432452494527438;0.013262858797841011;0.012513508170384614;1.0606217157961224;1.009983725662758;9.998318521280186;1.2504806154196788;0.03502121459519818;0.03501816445579886;0.94276132480838;-0.03300898641497252;0.9434244089188714;1.0098443189219481
59.08638;1.0601114595768775;0.9997278030717612;0.9432459308902741;0.013262881544658225;0.012513495464286796;1.060620354773237;1.0099858224159015;9.998335537158553;1.250484165732802;0.03502125655718235;0.03501816956254166;0.9427582394182593;-0.03300898640470591;0.9434240642345134;1.0098457805721108
59.09638;1.060108283421377;0.9997247693524856;0.9432467043136736;0.013262905191941059;0.012513483076394506;1.060619074270568;1.009987854853565;9.998352743946608;1.2504875940738172;0.03502129651492354;0.03501817308546833;0.94275517485594;-0.033008986402759975;0.9434236204747769;1.0098473373329513
59.10638;1.060104992512363;0.9997217433865367;0.943247570637809;0.01326292961582114;0.012513470988866952;1.0606178833610969;1.0099898195793078;9.998370179347232;1.2504908992100159;0.0350213345319627;0.03501817509418305;0.942752122883535;-0.033008986407966096;0.9434230811356252;1.0098489822426557
59.11638;1.0601015938655078;0.9997187301786117;0.9432485284102676;0.013262954691152603;0.012513459159858225;1.0606167916224658;1.0099917156295457;9.998387849923684;1.2504940810358536;0.03502137062830823;0.03501817566445292;0.9427490759116439;-0.03300898641842187;0.9434224487289199;1.009850707678943
59.12638;1.060098094837086;0.9997157359961935;0.9432495756467479;0.013262980292600866;0.01251344755224849;1.0606158083922017;1.0099935439974304;9.998405727195328;1.2504971401706713;0.03502140477392358;0.035018174917996935;0.9427460271931276;-0.03300898643208029;0.9434217256806617;1.0098525068850666
59.13638;1.060094503485437;0.9997127685462693;0.9432507108429415;0.013263006289196716;0.012513436146595584;1.0606149420909357;1.0099953060728557;9.998423759794555;1.2505000770463925;0.03502143693870504;0.035018173064560426;0.9427429702457831;-0.03300898644690371;0.9434209144885191;1.0098543744951725
59.14638;1.06009082899768;0.9997098369202639;0.9432519332066113;0.013263032545009382;0.012513424931755909;1.060614200348007;1.009997003152221;9.998441891899404;1.2505028906449729;0.03502146711400658;0.03501817039932858;0.9427398978913478;-0.03300898646063011;0.9434200178887622;1.0098563072825353
59.15638;1.060087081844771;0.9997069516641375;0.9432532428008148;0.01326305893954975;0.012513413892975975;1.0606135912169086;1.0099986378732921;9.998460072397307;1.2505055783829697;0.03502149531194308;0.03501816724881742;0.9427368012956091;-0.0330089864706908;0.9434190385594846;1.0098583046194676
59.16638;1.060083272751952;0.9997041248543423;0.9432546407284784;0.013263085387767153;0.012513403017282702;1.0606131235940572;1.0100002154371888;9.998478258279814;1.2505081370379787;0.035021521566441054;0.03501816391556377;0.9427336703316974;-0.033008986474646;0.9434179785278878;1.0098603671318367
59.17638;1.0600794111255563;0.9997013689615264;0.94325612926436;0.013263111837103502;0.012513392304150208;1.0606128060743527;1.0100017429393835;9.99849641421771;1.2505105635038327;0.03502154590377729;0.03501816066275222;0.9427304955964442;-0.03300898647070026;0.9434168397877457;1.0098624947454171
59.18638;1.0600755046701908;0.9996986952040414;0.9432577116403109;0.013263138246775805;0.012513381756254315;1.0606126453995357;1.0100032280916433;9.99851449675806;1.2505128560311785;0.03502156832159163;0.035018157724825104;0.9427272700353753;-0.03300898645776605;0.9434156246605696;1.0098646856850149
59.19638;1.0600715605426614;0.999696112949019;0.9432593911659439;0.013263164567090788;0.012513371355343483;1.060612645616144;1.0100046792387642;9.998532437991383;1.250515015675219;0.03502158881573642;0.035018155320518995;0.9427239884055726;-0.03300898643524129;0.9434143343941213;1.0098669354749568
59.20638;1.0600675863863818;0.9996936301429575;0.9432611697728687;0.013263190735246195;0.012513361051211685;1.0606128079865609;1.010006105768445;9.99855015567227;1.250517045292129;0.03502160741496908;0.03501815367414359;0.9427206455447311;-0.033008986402699975;0.9434129684564134;1.0098692364158257
59.21638;1.0600635895959105;0.999691253975497;0.9432630468300369;0.01326321668417614;0.012513350772859406;1.0606131311378066;1.0100075171972724;9.998567575027293;1.2505189468909657;0.035021624178481855;0.035018153042464854;0.9427172357699856;-0.033008986359520244;0.9434115260420792;1.0098715792600397
59.22638;1.0600595759281248;0.9996889909411825;0.9432650190394587;0.013263242343480357;0.012513340450248248;1.0606136113032987;1.0100089217376191;9.998584633348639;1.2505207211598224;0.03502163915775679;0.035018153721671066;0.9427137540505913;-0.03300898630459417;0.9434100074563713;1.0098739553091256
59.23638;1.0600555494742963;0.999686846306101;0.9432670809805499;0.013263267633240582;0.012513330032406914;1.060614242448739;1.0100103255667954;9.998601271535785;1.2505223685018427;0.035021652364735506;0.035018156034398396;0.9427101972736728;-0.033008986236290214;0.9434084139688914;1.0098763570214988
59.24638;1.0600515137580402;0.9996848242840622;0.943269225793858;0.013263292471353343;0.012513319488755495;1.0606150164954182;1.010011732840451;9.99861743201089;1.250523889038471;0.035021663768507856;0.03501816032087394;0.9427065639812388;-0.03300898615281885;0.9434067475790592;1.009878778293328
59.25638;1.0600474728370293;0.9996829295386008;0.9432714466459922;0.013263316794634458;0.012513308795907507;1.060615924396699;1.0100131462321094;9.99863306556216;1.2505252829423947;0.035021673310682094;0.03501816693936731;0.9427028527696221;-0.03300898605287328;0.9434050112499639;1.0098812147709073
59.26638;1.0600434322502321;0.9996811679298027;0.9432737389856516;0.013263340571671205;0.012513297930142076;1.0606169575140032;1.0100145671997718;9.998648131783156;1.2505265520358453;0.035021680912393445;0.035018176261134085;0.9426990606616246;-0.033008985936127715;0.943403208933667;1.0098836636690363
59.27638;1.0600393998027413;0.9996795450832796;0.9432761016965413;0.013263363791615313;0.012513286879164292;1.0606181083588708;1.0100159954204526;9.998662589749985;1.2505277008659523;0.03502168644180325;0.03501818865091937;0.9426951826939969;-0.03300898580325608;0.9434013453355506;1.009886123632049
59.28638;1.0600353854961377;0.9996780646078056;0.9432785361304878;0.013263386442757548;0.012513275663731787;1.0606193711917278;1.0100174283050873;9.998676397589659;1.2505287356671275;0.035021689679689376;0.03501820444554995;0.942691213202637;-0.03300898565558364;0.9433994252748407;1.009888594627813
59.29638;1.0600313998919584;0.9996767276686158;0.943281044638255;0.013263408508094925;0.012513264343319144;1.060620742485632;1.0100188615695855;9.998689520829217;1.2505296613695231;0.03502169033882634;0.035018223918782704;0.9426871478300327;-0.03300898549495954;0.9433974527183562;1.0098910770193872
59.30638;1.0600274517686044;0.9996755336460874;0.9432836299548373;0.013263429975598262;0.012513252994201127;1.0606222201219095;1.0100202907325908;9.998701928968778;1.2505304792804808;0.03502168811125907;0.035018247231034465;0.9426829844864497;-0.03300898532399803;0.9433954301116126;1.0098935701774003
59.31638;1.0600235473501267;0.9996744808408149;0.9432862947141475;0.013263450846836899;0.012513241681297495;1.0606238014948635;1.0100217125052524;9.998713587938957;1.2505311879673817;0.03502168269525223;0.03501827442269653;0.9426787231866801;-0.033008985146030775;0.9433933582396163;1.0098960722520283
59.32638;1.060019691494133;0.9996735670609627;0.9432890404552535;0.013263471135664324;0.012513230448521429;1.0606254822604975;1.0100231244284794;9.998724467667463;1.250531786436181;0.03502167379240329;0.0350183054569353;0.9426743660847381;-0.03300898496453155;0.9433912365239235;1.0098985809689893
59.33638;1.0600158885333433;0.9996727908153338;0.9432918671769038;0.01326349084852296;0.012513219330671349;1.060627256327943;1.010024523221529;9.998734552758208;1.250532276148301;0.0350216611055263;0.03501834026524891;0.9426699175772874;-0.033008984782524016;0.9433890634581937;1.009901093539721
59.34638;1.0600121419707504;0.9996721523000558;0.9432947739858818;0.01326350996664865;0.012513208372222896;1.0606291157317287;1.0100259046708053;9.998743841286998;1.2505326603380547;0.03502164437696618;0.03501837877861958;0.9426653835381625;-0.033008984602288835;0.9433868372780481;1.0099036055179957
59.35638;1.0600084549573094;0.9996716528689902;0.9432977596145334;0.013263528460358017;0.01251319763524564;1.0606310505236412;1.0100272652021733;9.998752338547934;1.2505329430385677;0.03502162343732017;0.03501842093986674;0.9426607705485696;-0.03300898442541093;0.9433845573831681;1.0099061103150961
59.36638;1.060004831565297;0.9996712942668948;0.9433008218507942;0.013263546313337225;0.01251318719765396;1.0606330499115524;1.01002860264398;9.99876005502878;1.2505331299715825;0.03502159819144787;0.03501846670537896;0.9426560863447261;-0.033008984253101475;0.9433822259057427;1.0099085999627482
59.37638;1.0600012768926792;0.9996710783187406;0.9433039562906385;0.013263563518775785;0.012513177155502344;1.0606351030163703;1.0100299152207968;9.998767006479412;1.2505332297512228;0.035021568558466123;0.035018516039105704;0.9426513407605935;-0.033008984086453454;0.943379847830044;1.009911065762571
59.38638;1.0599977966687204;0.9996710058961199;0.9433071560308772;0.01326358006119241;0.012513167626753923;1.0606371982725522;1.0100311997896294;9.998773209588455;1.2505332533077487;0.03502153443561984;0.035018568893214114;0.94264654584065;-0.03300898392654378;0.9433774288864158;1.009913497768067
59.39638;1.0599943975969042;0.9996710760920727;0.9433104127339889;0.013263595919365309;0.012513158736817603;1.0606393236019453;1.010032451009746;9.998778678802475;1.250533212822043;0.035021495697538534;0.03501862519571211;0.9426417145732373;-0.03300898377463026;0.9433749731310126;1.0099158838232638
59.40638;1.0599910870618718;0.9996712860798238;0.9433137173061776;0.013263611081507769;0.01251315058690372;1.060641467686885;1.0100336624393869;9.998783431570534;1.2505331215625537;0.03502145223150182;0.035018684858404855;0.9426368590966329;-0.033008983632196454;0.9433724832378306;1.009918209584065
59.41638;1.0599878714326263;0.999671630651943;0.9433170600771437;0.013263625542687495;0.012513143238064788;1.0606436206632164;1.010034829205201;9.998787497274414;1.2505329931390061;0.035021403988844235;0.03501874778253105;0.9426319903353758;-0.03300898350050029;0.9433699628833536;1.0099204602593872
59.42638;1.0599847542092653;0.9996721031063615;0.9433204316679414;0.013263639288359969;0.012513136727927046;1.0606457737277977;1.0100359504173833;9.998790924200755;1.2505328400485067;0.035021350996237925;0.03501881383990327;0.9426271191462146;-0.03300898338020354;0.9433674179887738;1.0099226232041136
59.43638;1.059981735454319;0.9996726980933754;0.9433238238877393;0.013263652285641487;0.012513131104268709;1.060647917910603;1.0100370285507165;9.998793778372836;1.2505326736647555;0.03502129333258433;0.035018882847168954;0.9426222568260832;-0.03300898327165433;0.9433648554523827;1.0099246892612386
59.44638;1.0599788133358818;0.9996734131774616;0.943327229819;0.013263664492397409;0.01251312645229856;1.0606500431299462;1.010038065993975;9.998796127907724;1.2505325053756382;0.03502123110946392;0.035018954565212125;0.9426174148115448;-0.033008983175307656;0.9433622807555488;1.0099266520302124
59.45638;1.0599759864423541;0.9996742475337331;0.9433306433862736;0.013263675875954554;0.01251312289809624;1.0606521389604806;1.0100390628172178;9.998798026977587;1.250532347079421;0.03502116445904311;0.035019028717994866;0.9426126049592334;-0.033008983091707196;0.9433596967670701;1.009928506638217
59.46638;1.0599732547265535;0.9996751998885419;0.9433340583690113;0.013263686423224254;0.012513120586055932;1.060654196191787;1.010040017385898;9.998799519670458;1.2505322115590007;0.03502109352352438;0.03501910500770724;0.9426078394469385;-0.03300898302117542;0.9433571041662928;1.0099302493305033
59.47638;1.0599706198196552;0.9996762677289697;0.9433374669053417;0.013263696142343658;0.012513119648832657;1.060656207420361;1.0100409274226732;9.998800651623384;1.2505321123520843;0.03502101845285074;0.03501918312426267;0.9426031297359141;-0.03300898296365978;0.9433545022428124;1.0099318773941173
59.48638;1.0599680858413874;0.9996774471838149;0.943340858714485;0.013263705063528287;0.012513120192986728;1.060658166797304;1.010041789734107;9.998801471668;1.2505320609104311;0.035020939395095096;0.03501926275405488;0.9425984863520395;-0.033008982919014315;0.9433518896565148;1.0099333889791398
59.49638;1.0599656595760587;0.9996787324443069;0.9433442215662183;0.013263713235697592;0.012513122305590695;1.0606600696592268;1.0100425988661188;9.998802030280249;1.2505320631337453;0.03502085644084354;0.03501934359210145;0.9425939196052822;-0.03300898288731154;0.9433492657205169;1.009934782857118
59.50638;1.0599633498943746;0.9996801153709661;0.943347542021005;0.013263720724212861;0.01251312606590227;1.0606619125713337;1.0100433463119687;9.998802380081731;1.2505321197559136;0.03502076957194175;0.035019425354593486;0.9425894398630142;-0.03300898286856206;0.9433466315590927;1.0099360582837837
59.51638;1.0599611672488025;0.9996815860895336;0.9433508058434839;0.013263727613329435;0.012513131542909197;1.0606636933796463;1.0100440217673572;9.998802576245673;1.2505322292227297;0.03502067869222271;0.035019507777065244;0.9425850575270279;-0.0330089828620775;0.9433439895347694;1.0099372155983695
59.52638;1.059959122731544;0.9996831344534347;0.9433539986255925;0.01326373399498707;0.012513138780137077;1.0606654099166861;1.010044615601952;9.998802672969761;1.2505323891946605;0.035020583699892936;0.03501959060753926;0.9425807838320348;-0.03300898286622407;0.9433413416307195;1.0099382572916216
59.53638;1.0599572271526712;0.9996847516134634;0.9433571071632243;0.01326373994164217;0.012513147785892971;1.060667058363666;1.0100451205445098;9.998802712441586;1.2505325971485701;0.03502048452641282;0.03501967360930837;0.9425766322721287;-0.03300898287882038;0.9433386885344486;1.0099391880856048
59.54638;1.0599554910169167;0.9996864305690617;0.9433601204098754;0.013263745491999091;0.012513158533867445;1.060668633640693;1.0100455316664427;9.99880271352359;1.250532850690357;0.03502038110714404;0.03501975655922407;0.9425726187569747;-0.03300898289783135;0.9433360296586631;1.0099400140806873
59.55638;1.05995392412335;0.9996881656311546;0.9433630288281167;0.013263750655210061;0.012513170970542338;1.0606701314792084;1.0100458452695003;9.998802666673154;1.2505331466467275;0.03502027331508311;0.03501983924019898;0.9425687595972319;-0.03300898292184651;0.9433333639301189;1.0099407425701288
59.56638;1.059952534725359;0.9996899517134679;0.9433658234446516;0.013263755414319452;0.012513185028467506;1.0606715500127895;1.010046058445116;9.998802535358719;1.2505334804802344;0.035020160968900024;0.035019921432851486;0.942565069929342;-0.03300898294994821;0.9433306906460206;1.0099413818625285
59.57638;1.0599513298251484;0.999691783517807;0.9433684954067708;0.013263759734360813;0.012513200636479246;1.0606728897850375;1.0100461698275216;9.998802265692989;1.2505338475153216;0.035020043932179286;0.035020002880188646;0.9425615646085285;-0.033008982981118595;0.9433280093724447;1.009941939785874
59.58638;1.0599503163697628;0.9996936545631547;0.9433710349386865;0.01326376358290311;0.012513217725805714;1.0606741525105965;1.010046179685568;9.998801800714253;1.2505342446580179;0.03501992217718981;0.03502008324618033;0.9425582587838451;-0.03300898301407004;0.9433253194323883;1.0099424223705564
59.59638;1.0599495026385548;0.9996955573638061;0.9433734304000535;0.013263766942724622;0.01251323623433817;1.0606753394292878;1.01004608841965;9.998801091749476;1.2505346706417348;0.03501979576871541;0.03502016214673325;0.9425551662766914;-0.033008983047897976;0.9433226198899046;1.0099428336947325
59.60638;1.0599488988543528;0.9996974845165332;0.9433756692940697;0.013263769810336334;0.01251325610092639;1.0606764506963748;1.0100458949532427;9.998800108222511;1.250535124596732;0.03501966482057796;0.03502023922284731;0.9425522983670206;-0.03300898308263476;0.9433199101512952;1.009943176275792
59.61638;1.0599485156898638;0.9996994286309201;0.9433777401226182;0.013263772198955366;0.012513277257461078;1.0606774867329305;1.0100455965365314;9.998798847528633;1.25053560494018;0.035019529439859;0.035020314162760476;0.9425496642582633;-0.03300898311898455;0.9433171911801917;1.0099434520580912
59.62638;1.0599483615984149;0.9997013816715334;0.9433796329100553;0.013263774142632785;0.012513299628471917;1.0606784500138828;1.0100451896879774;9.998797335320676;1.2505361091454226;0.03501938969177864;0.03502038670129069;0.9425472713626708;-0.03300898315786054;0.9433144664550248;1.0099436634358605
59.63638;1.0599484412088311;0.9997033350301023;0.9433813392476768;0.013263775681774736;0.012513323129407353;1.0606793454577759;1.0100446711189819;9.998795615554474;1.250536633111139;0.035019245624618986;0.035020456636320516;0.9425451247268021;-0.033008983200271236;0.943311741854357;1.0099438133133702
59.64638;1.059948755309451;0.9997052795155529;0.9433828533148806;0.013263776841501;0.012513347663353627;1.060680179783634;1.0100440382072267;9.998793740826809;1.2505371708503925;0.035019097312966894;0.035020523809756225;0.9425432270086181;-0.03300898324715009;0.9433090251248235;1.0099439045258278
59.65638;1.0599493012716734;0.9997072057834743;0.9433841726531005;0.013263777634679952;0.012513373123798847;1.0606809609079624;1.0100432889722524;9.998791766063043;1.2505377149224055;0.03501894487607215;0.035020588058767455;0.9425415792956191;-0.03300898329893921;0.9433063256171372;1.0099439392000398
59.66638;1.0599500739082934;0.9997091060447159;0.9433852977433947;0.013263778085678588;0.012513399399184772;1.0606816973947755;1.0100424213735313;9.998789748305086;1.2505382564979377;0.0350187884837542;0.035020649215899834;0.9425401810263146;-0.033008983355414606;0.9433036537445342;1.009943918140936
59.67638;1.0599510670935208;0.9997109750618064;0.9433862313837141;0.013263778234063682;0.012513426372535616;1.0606823977043451;1.010041432436834;9.998787748827452;1.2505387854890857;0.03501862835946723;0.0350207071461438;0.9425390287769352;-0.03300898341598635;0.9433010192936873;1.0099438407001153
59.68638;1.0599522746525591;0.9997128098098096;0.9433869784313025;0.01326377811118765;0.012513453924423469;1.0606830697630518;1.0100403185055329;9.998785822689673;1.2505392914324909;0.03501846478790658;0.035020761761768174;0.9425381162085411;-0.03300898348017641;0.943298429433447;1.0099437055873945
59.69638;1.0599536898775053;0.9997146091574062;0.9433875451427999;0.013263777728005155;0.012513481944500766;1.0606837212755995;1.0100390767736291;9.998784006108583;1.250539764513224;0.035018298132711095;0.03502081301354497;0.9425374356817595;-0.033008983547888164;0.9432958885810898;1.0099435123530272
59.70638;1.0599553050839179;0.9997163729119359;0.9433879374263616;0.013263777086054095;0.01251351033427905;1.0606843600711706;1.0100377065035335;9.99878232638847;1.2505401960984062;0.03501812883447396;0.03502086086501181;0.942536979435182;-0.03300898361940917;0.9432933999797268;1.009943262671745
59.71638;1.059957112254483;0.9997181003201384;0.9433881596257129;0.013263776192004462;0.012513538999338603;1.0606849934420854;1.010036209054175;9.998780819333634;1.2505405793273818;0.03501795737554075;0.03502090527505898;0.9425367395528513;-0.03300898369534399;0.9432909663498382;1.0099429602532635
59.72638;1.0599591039534535;0.9997197900103512;0.943388215550106;0.013263775061189453;0.012513567852728046;1.0606856271585883;1.0100345872880443;9.998779528399147;1.250540909816448;0.0350177842462206;0.03502094621053844;0.9425367076697039;-0.03300898377645585;0.9432885890982158;1.0099426096527209
59.73638;1.0599612734948427;0.9997214411536253;0.9433881101512798;0.0132637737040611;0.012513596828905614;1.0606862657087879;1.0100328448102922;9.998778499523386;1.2505411851927348;0.03501760994848081;0.03502098363531371;0.9425368751044414;-0.03300898386341969;0.9432862680094187;1.0099422154155069
59.74638;1.059963614913838;0.9997230542193962;0.9433878498412608;0.013263772109375094;0.012513625887798255;1.0606869132025818;1.0100309852263352;9.998777787520304;1.2505414038841676;0.0350174350129123;0.0350210174609907;0.942537232830274;-0.03300898395688618;0.9432840017603389;1.0099417813049913
59.75638;1.059966123276151;0.9997246308322273;0.9433874418412677;0.01326377024308059;0.012513654999728473;1.0606875735176449;1.0100290118038848;9.998777463183654;1.2505415642915636;0.03501725998289026;0.03502104753266903;0.942537770574433;-0.033008984057859604;0.943281788146867;1.0099413094503185
59.76638;1.059968794703525;0.999726172692988;0.943386893543462;0.013263768058326188;0.01251368412004124;1.0606882496397287;1.0100269279685499;9.99877761493857;1.2505416642351668;0.03501708539578258;0.035021073671801344;0.9425384767480811;-0.03300898416775369;0.943279624006037;1.0099408005295731
59.77638;1.0599716256469431;0.9997276801908185;0.9433862117494461;0.013263765501568419;0.012513713172642502;1.0606889427207502;1.0100247382534042;9.998778347145324;1.2505417009621982;0.03501691178521343;0.03502109572171074;0.9425393400668163;-0.03300898428806411;0.9432775057305605;1.009940254708748
