time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.78638;1.0599746122768854;0.9997291517389745;0.9433854017096593;0.013263762512448827;0.012513742052304497;1.0606896512469384;1.0100224481896285;9.998779770181548;1.2505416717520565;0.035016739679210755;0.035021113549708306;0.9425403503653796;-0.033008984420110646;0.9432754303672568;1.009939672337099
59.79638;1.0599777507211514;0.999730584098668;0.9433844668072;0.0132637590310677;0.012513770642323993;1.0606903708899904;1.0100200627884814;9.998781984280356;1.250541574495941;0.03501656959297906;0.03502112701923286;0.9425414976945723;-0.03300898456497134;0.9432733959307442;1.0099390543391484
59.80638;1.059981037589454;0.9997319735524132;0.9433834093744371;0.013263755016821543;0.012513798844821936;1.060691095605869;1.0100175857605163;9.998785071960471;1.2505414080108415;0.03501640200925235;0.035021135994005206;0.9425427714716377;-0.03300898472362338;0.9432714003450254;1.0099384023038964
59.81638;1.0599844703778432;0.9997333167903096;0.9433822318807038;0.013263750457206078;0.012513826607139;1.0606918192760544;1.0100150206343081;9.998789108479109;1.2505411717594341;0.03501623734797816;0.035021140385114564;0.9425441606494506;-0.033008984897187926;0.9432694404713441;1.0099377178332904
59.82638;1.059988047218538;0.999734610666557;0.9433809372023662;0.013263745358830363;0.012513853914937539;1.060692536171255;1.0100123717686869;9.99879417638852;1.2505408650076861;0.035016075946045604;0.03502114019686109;0.9425456545101653;-0.03300898508702997;0.9432675125660461;1.00993700120263
59.83638;1.0599917656571685;0.9997358521780353;0.9433795281436091;0.013263739743001905;0.012513880758322852;1.0606932402185305;1.0100096441029376;9.998800359533101;1.250540486430184;0.035015918055331226;0.035021135544994975;0.9425472432661754;-0.033008985294670036;0.9432656136641182;1.0099362500066917
59.84638;1.0599956216733226;0.9997370393879575;0.9433780073556864;0.013263733654065243;0.012513907108990079;1.060693924639031;1.0100068431952116;9.998807724049744;1.2505400347497602;0.035015763879184675;0.03502112661114456;0.9425489179364831;-0.03300898552159655;0.9432637426306918;1.0099354586801141
59.85638;1.0599996099133182;0.99973817244703;0.9433763776998518;0.013263727162345296;0.012513932924369005;1.0606945824056382;1.0100039758923383;9.998816314675187;1.2505395094226956;0.03501561361620579;0.03502111355567554;0.9425506698377355;-0.03300898576919987;0.9432619003828255;1.0099346199199335
59.86638;1.0600037242378537;0.9997392538501617;0.9433746424792693;0.013263720352206222;0.012513958165294747;1.0606952068791657;1.0100010501693797;9.998826159298053;1.250538910203966;0.03501546746104799;0.035021096490207765;0.9425524908577819;-0.03300898603879575;0.9432600889630441;1.0099337274985996
59.87638;1.0600079572933419;0.999740287292828;0.9433728049980104;0.013263713311186462;0.012513982804702157;1.0606957922103624;1.009998074048734;9.998837264085246;1.25053823638472;0.03501532560579441;0.03502107550574494;0.9425543743030198;-0.033008986331415635;0.9432583092657324;1.009932777857847
59.88638;1.0600123000263744;0.9997412763171668;0.9433708674785543;0.013263706131577338;0.012514006821848792;1.0606963337624211;1.0099950548906864;9.99884961613736;1.2505374869213917;0.03501518826014275;0.03502105067057919;0.9425563140730386;-0.0330089866475699;0.943256559060865;1.009931769411464
59.89638;1.0600167427987648;0.9997422242920704;0.9433688305075865;0.013263698915210446;0.01251403020014117;1.0606968287052116;1.0099919991341193;9.998863203477125;1.2505366609117132;0.03501505564296202;0.03502102200839607;0.9425583025010507;-0.03300898698739955;0.9432548330022967;1.0099307015820624
59.90638;1.0600212773847937;0.9997431344064991;0.9433666935106891;0.013263691768747555;0.0125140529317779;1.06069727614616;1.0099889115001184;9.998878026253326;1.250535757888809;0.035014927961895;0.035020989517372564;0.9425603298443137;-0.033008987351022714;0.9432531239913151;1.0099295747395
59.91638;1.0600258981061395;0.9997440087164489;0.9433644551333983;0.013263684781222982;0.01251407501851994;1.0606976768512735;1.0099857942603083;9.998894081551013;1.2505347786372492;0.03501480541837909;0.03502095321066573;0.9425623857356017;-0.03300898773863924;0.9432514245254437;1.0099283901255276
59.92638;1.0600306016702277;0.9997448480220877;0.9433621131774579;0.013263677996791729;0.012514096467625175;1.0606980331425029;1.0099826481170264;9.998911338737747;1.2505337261894707;0.03501468821879389;0.03502091313812577;0.9425644604542275;-0.03300898815031958;0.9432497276096614;1.009927149579011
59.93638;1.0600353862369083;0.9997456530093964;0.943359665193023;0.013263671405474813;0.012514117280586226;1.0606983485046007;1.0099794741667183;9.998929729892604;1.2505326058658432;0.03501457656704899;0.03502086940989899;0.9425665448778697;-0.03300898858588077;0.9432480277276069;1.0099258559909103
59.94638;1.0600402500795059;0.9997464244992217;0.9433571098527581;0.013263664955860796;0.012514137445355131;1.0606986272867471;1.0099762748989698;9.998949159197268;1.2505314247357917;0.03501447063416438;0.03502082222143303;0.9425686301777726;-0.033008989045119015;0.9432463213635793;1.0099245144688895
59.95638;1.0600451905871975;0.9997471619326835;0.9433544478136454;0.013263658586730027;0.012514156951015942;1.060698875244622;1.0099730538307714;9.998969516772895;1.2505301905453814;0.03501437052399627;0.03502077184270168;0.9425707086173649;-0.033008989527973924;0.9432446059833354;1.009923132253936
59.96638;1.060050204727596;0.9997478618915223;0.9433516811835375;0.013263652262875347;0.012514175809926604;1.060699098809311;1.009969814905944;9.998990684343003;1.250528909752422;0.03501427627497452;0.03502071859454942;0.9425727746371604;-0.03300899003437089;0.9432428788218623;1.0099217166711998
59.97638;1.0600552901896885;0.9997485188263817;0.9433488123982667;0.013263645986039779;0.012514194062704546;1.0606993023559699;1.0099665620620688;9.999012535787438;1.2505275862936147;0.03501418789484188;0.03502066285428434;0.9425748248649624;-0.033008990564052175;0.9432411370468223;1.0099202738274464
59.98638;1.0600604450148667;0.9997491277053506;0.9433458436150148;0.01326363977067809;0.012514211765204421;1.0606994863876011;1.0099632988258787;9.999034940274878;1.2505262226691085;0.03501410537832457;0.035020605049211666;0.9425768570491955;-0.03300899111647988;0.9432393783178508;1.0099188096048701
59.99638;1.0600656657359395;0.9997496856541289;0.9433427764960433;0.01326363360564767;0.012514228967668208;1.0606996478991453;1.0099600280863792;9.99905776225964;1.25052482224398;0.03501402868172233;0.03502054561193306;0.9425788688011913;-0.033008991690819174;0.9432376008379798;1.0099173311000025
60.00638;1.0600709460237112;0.9997501915027078;0.9433396124696178;0.013263627436931028;0.012514245705251677;1.0606997822024835;1.009956751850578;9.999080861662815;1.2505233903237551;0.035013957696343634;0.035020484956131616;0.9425808574218137;-0.033008992286058886;0.9432358035086831;1.0099158474792136
60.01638;1.0600762767000145;0.9997506456569109;0.9433363535969107;0.013263621179608366;0.012514262009734848;1.0606998852735372;1.0099534704288868;9.999104110057646;1.2505219335468143;0.03501389226577292;0.03502042347436652;0.9425828207434046;-0.03300899290109066;0.9432339863640433;1.009914369882253
60.02638;1.0600816466941867;0.9997510511932315;0.943333003615495;0.013263614731141297;0.012514277924365552;1.0606999552682923;1.0099501814724312;9.999127405960067;1.2505204587155114;0.035013832218347654;0.035020361515424224;0.9425847577225855;-0.033008993534603334;0.9432321504256194;1.0099129095944992
60.03638;1.0600870446007267;0.9997514138017655;0.9433295688587359;0.013263607974967619;0.012514293504073628;1.0606999926968452;1.0099468797108622;9.99915066890043;1.2505189716365397;0.03501377737757205;0.035020299364248525;0.9425866683985196;-0.03300899418477358;0.9432302972613281;1.009911476664754
60.04638;1.0600924600620503;0.9997517394943898;0.9433260583059428;0.013263600786311235;0.012514308806166816;1.060699999874992;1.0099435577269724;9.999173830398444;1.2505174764507632;0.03501372754461269;0.035020237243824345;0.9425885535973436;-0.03300899484901836;0.9432284292559109;1.0099100805882468
60.05638;1.0600978835878694;0.9997520320855448;0.9433224826621387;0.013263593040590087;0.012514323881023595;1.060699980193743;1.0099402076536048;9.999196831887904;1.2505159756468667;0.035013682476409846;0.03502017531832035;0.9425904150541454;-0.03300899552428552;0.9432265500891083;1.0099087309993302
60.06638;1.0601033051079005;0.9997522925376237;0.943318853199675;0.013263584627012725;0.012514338767296988;1.060699937453331;1.009936822689921;9.999219622011731;1.2505144702237372;0.03501364191007304;0.035020113685961765;0.9425922555636357;-0.033008996207702535;0.943224664933906;1.0099074371327388
60.07638;1.0601087132325027;0.9997525203814909;0.943315180333305;0.01326357546473066;0.012514353497891406;1.0606998757926096;1.0099333981438863;9.99924215767632;1.2505129594906033;0.035013605612300554;0.03502005236608254;0.9425940777670667;-0.03300899689696236;0.9432227802850957;1.0099062066430105
60.08638;1.060114095990872;0.999752715638122;0.9433114724358247;0.013263565502102503;0.012514368106204102;1.0606997998837902;1.0099299322559072;9.999264411767596;1.25051144127047;0.035013573372195246;0.035019991309403586;0.9425958822623607;-0.03300899759021467;0.9432209029855796;1.0099050451902247
60.09638;1.0601194421930258;0.9997528795434324;0.943307736312383;0.013263554705854714;0.012514382627085407;1.06069971410617;1.0099264254443776;9.999286374491353;1.2505099134691564;0.035013544950388206;0.03501993045228986;0.9425976673131184;-0.033008998285659584;0.9432190392724707;1.00990395718029
60.10638;1.060124742174851;0.9997530142474979;0.9433039788679681;0.013263543058351297;0.012514397109147993;1.0606996208795325;1.0099228784025513;9.999308039289756;1.250508375327533;0.03501352006263177;0.03501986976004479;0.9425994303164239;-0.033008998981244424;0.943217194815119;1.009902946306323
60.11638;1.0601299875482146;0.9997531222395737;0.9433002080710896;0.013263530555780443;0.012514411624720233;1.060699519777196;1.009919291275886;9.999329394558691;1.2505068268415003;0.03501349840712247;0.03501980920447853;0.9426011689818613;-0.03300899967482663;0.9432153749281221;1.0099020155425222
60.12638;1.0601351705212037;0.999753205657888;0.9432964331648404;0.01326351720429456;0.012514426254808872;1.0606994086899664;1.009915663582687;9.999350440174235;1.2505052683074656;0.03501347969506349;0.03501974872667252;0.9426028815790668;-0.033009000364703604;0.943213584212563;1.009901166601722
60.13638;1.06014028326898;0.9997532658530545;0.9432926647355228;0.013263503018044371;0.012514441066871426;1.0606992861522382;1.0099119941733035;9.999371208320625;1.2505037013505036;0.0350134636675116;0.03501968825875143;0.9426045674416004;-0.0330090010498362;0.9432118264084919;1.0099003995383296
60.14638;1.0601453182796314;0.9997533033073166;0.9432889140176478;0.013263488017211503;0.012514456102549204;1.0606991522219698;1.009908282177713;9.999391765910161;1.2505021298874606;0.03501345011510815;0.03501962778242187;0.942606227882991;-0.033009001729384896;0.9432101049886157;1.0098997140242978
60.15638;1.060150269742469;0.9997533175146829;0.943285191991738;0.013263472230673902;0.012514471369894331;1.0606990080280252;1.0099045287477582;9.999412201416567;1.2505005601304398;0.03501343889569714;0.03501956733904543;0.9426078664071114;-0.0330090024022284;0.9432084237231232;1.009899111229885
60.16638;1.0601551342288105;0.9997533062565394;0.9432815097207373;0.013263455701551428;0.012514486843987985;1.0606988559456412;1.0099007379221658;9.999432605595214;1.2504989999369829;0.03501342992024577;0.035019506968678095;0.9426094878864127;-0.033009003067206645;0.9432067867491521;1.0098985942380994
60.17638;1.0601599100447054;0.9997532646793551;0.9432778791922185;0.013263438492405442;0.012514502483436529;1.0606986997060865;1.009896915508354;9.99945305192811;1.2504974578680985;0.035013423135078346;0.03501944665525918;0.9426110978297847;-0.03300900372378075;0.9432051985977501;1.0098981668112745
60.18638;1.0601645959180486;0.9997531859696476;0.9432743129490428;0.01326342069347492;0.012514518244356265;1.0606985431595235;1.0098930669817987;9.999473585901164;1.2504959429015758;0.035013418548050596;0.035019386342259005;0.9426127024162606;-0.03300900437237007;0.9432036644363991;1.009897831764651
60.19638;1.0601691899076906;0.9997530637532591;0.9432708227891882;0.013263402419894498;0.012514534074843335;1.0606983887852224;1.0098891966104098;9.999494230442409;1.2504944645336937;0.035013416257702934;0.03501932598410003;0.9426143083188305;-0.033009005014184474;0.9432021903554721;1.0098975901847342
60.20638;1.060173689592098;0.9997528937531222;0.9432674191371736;0.013263383789430643;0.01251454991086941;1.0606982380011358;1.0098853076651784;9.999514994961856;1.250493032582288;0.03501341641786614;0.035019265569192215;0.9426159214086856;-0.03300900565082376;0.9432007831714698;1.0098974410463897
60.21638;1.0601780926978799;0.9997526733858435;0.9432641110441808;0.013263364903948298;0.012514565689214802;1.0606980926360037;1.0098814022014428;9.9995358754487;1.2504916574442895;0.03501341917375079;0.03501920510048881;0.9426175458862758;-0.033009006283916315;0.9431994492904661;1.009897380636483
60.22638;1.0601823968028348;0.999752400927725;0.9432609059477665;0.01326334585149838;0.012514581354065262;1.0606979551511206;1.009877481078617;9.999556858292754;1.2504903498168443;0.03501342465172555;0.03501914455214679;0.9426191857114138;-0.03300900691485578;0.9431981934789377;1.0098974023701832
60.23638;1.0601865991621273;0.9997520755423291;0.9432578094530101;0.013263326711233845;0.012514596850687284;1.0606978280088533;1.0098735445760034;9.999577932709254;1.2504891184720606;0.03501343298469973;0.03501908384621218;0.9426208460836708;-0.03300900754442073;0.9431970189618564;1.009897497690455
60.24638;1.0601906972633444;0.9997516974029681;0.9432548251576329;0.01326330754218043;0.012514612125292366;1.060697713595609;1.009869592117908;9.999599095434213;1.2504879687033954;0.03501344429652203;0.03501902288031397;0.9426225320582773;-0.033009008172359654;0.943195928685089;1.0098976582350234
60.25638;1.0601946886554368;0.9997512672257852;0.9432519544068859;0.01326328837047867;0.012514627127345744;1.0606976149248841;1.0098656215001596;9.999620341885594;1.2504869034873303;0.035013458655900706;0.03501896155356036;0.9426242463686846;-0.033009008797514394;0.9431949259393454;1.0098978776801855
60.26638;1.0601985701525403;0.9997507855905297;0.9432491964532338;0.013263269191837785;0.012514641806913652;1.0606975366673304;1.009861629582452;9.99964166022742;1.250485924685188;0.035013476060965276;0.035018899737477745;0.9426259893593731;-0.03300900941832247;0.9431940133421997;1.009898151508745
60.27638;1.060202338239354;0.9997502529584429;0.9432465492770088;0.013263249981685973;0.012514656114373043;1.0606974852292654;1.0098576133578547;9.999663041251244;1.2504850331991813;0.03501349646200112;0.035018837249329964;0.9426277596911984;-0.03300901003291138;0.9431931916898503;1.0098984757430123
60.28638;1.0602059904565628;0.999749670296017;0.9432440106027817;0.013263230705055704;0.012514670001851027;1.0606974679456136;1.0098535688216193;9.999684482885598;1.2504842301844508;0.03501351979488636;0.03501877389672525;0.9426295544780154;-0.03300901063905436;0.9431924604750211;1.0098988459316456
60.29638;1.060209525808708;0.9997490391853684;0.9432415784769955;0.013263211329040011;0.01251468341714344;1.0606974922380676;1.0098494896822883;9.999705971636251;1.25048351840277;0.03501354599939582;0.03501870953859327;0.9426313701312148;-0.033009011234627614;0.9431918194744118;1.0098992563455427
60.30638;1.0602129442438681;0.9997483613081241;0.9432392517710897;0.01326319184073499;0.012514696291927127;1.0606975646352435;1.0098453691654818;9.999727463531181;1.2504829010959937;0.035013575016314843;0.03501864408306432;0.9426332033885212;-0.03300901181808498;0.9431912694249104;1.0098997000675622
60.31638;1.0602162465631264;0.9997476381323833;0.9432370305083282;0.013263172257727354;0.012514708543825536;1.0606976901540446;1.0098412024846273;9.999748885356745;1.2504823790885313;0.035013606773823806;0.035018577455875395;0.9426350507977443;-0.03300901238834032;0.943190810976168;1.0099001697569405
60.32638;1.0602194344264058;0.9997468715103076;0.9432349149303578;0.013263152618968687;0.01251472009241662;1.0606978722033702;1.0098369868716512;9.999770149119085;1.2504819492884056;0.03501364117234222;0.035018509600540114;0.9426369075857873;-0.03300901294437291;0.9431904433665007;1.009900657371513
60.33638;1.0602225102193823;0.9997460648360605;0.9432329041493586;0.013263132971827313;0.012514730866116076;1.0606981123780175;1.0098327206403805;9.999791164394585;1.2504816061102795;0.03501367808215939;0.03501844049895298;0.9426387676866301;-0.033009013485136046;0.943190164432159;1.009901153463435
60.34638;1.0602254777277573;0.9997452230267476;0.9432309959047178;0.013263113366350708;0.012514740804192985;1.0606984108359578;1.0098284028113105;9.999811845095728;1.2504813439563518;0.03501371736414473;0.035018370176537784;0.9426406251123429;-0.03300901400985236;0.9431899715001071;1.0099016475977687
60.35638;1.0602283425662269;0.9997443511048627;0.9432291870006531;0.013263093845930198;0.012514749862777095;1.060698767376498;1.0098240326494972;9.999832113231095;1.2504811583897593;0.035013758895838284;0.03501829869661401;0.9426424751009118;-0.0330090145182321;0.9431898620045018;1.009902128920802
60.36638;1.0602311107432203;0.9997434534389428;0.9432274737362918;0.013263074434502722;0.012514758010534708;1.0606991817686346;1.0098196091639762;9.999851894078382;1.2504810464099454;0.03501380255343631;0.03501822617134504;0.9426443138623852;-0.03300901501036597;0.9431898340261021;1.0099025862825222
60.37638;1.06023378704686;0.9997425339227362;0.943225851947771;0.013263055131316932;0.012514765218455692;1.0606996534372368;1.0098151315091959;9.999871105975043;1.2504810069187382;0.03501384815012941;0.03501815277502716;0.9426461384627698;-0.03300901548653053;0.9431898871479378;1.009903008714727
60.38638;1.0602363748797137;0.9997415956823346;0.9432243168128582;0.013263035915044725;0.012514771458129714;1.060700181609945;1.0098106001425664;9.999889662740124;1.2504810398147503;0.03501389542620365;0.035018078725259465;0.942647947245077;-0.03300901594700044;0.9431900223476173;1.00990338586084
60.39638;1.060238876688419;0.9997406403806369;0.9432228633786556;0.013263016752704746;0.012514776702265975;1.0607007653986964;1.0098060179729251;9.999907489442435;1.250481143272528;0.03501394411595682;0.03501800424867843;0.9426497390445215;-0.03300901639191573;0.9431902408654184;1.0099037081287225
60.40638;1.0602412948892204;0.9997396683904826;0.9432214874154015;0.013262997606309284;0.01251478092230108;1.0607014030392432;1.009801390987638;9.999924529975146;1.2504813126510694;0.03501399399973862;0.03501792956892545;0.942651511963806;-0.033009016821287526;0.9431905445828197;1.0099039669944507
60.41638;1.0602436331325182;0.9997386798124269;0.9432201855756511;0.013262978435562617;0.012514784091523906;1.0607020916323737;1.0097967276164288;9.9999407401653;1.2504815421098312;0.03501404490059405;0.03501785490525756;0.9426532632811161;-0.03300901723503162;0.943190937927314;1.0099041548169048
60.42638;1.06024589631456;0.9997376745966977;0.9432189550782876;0.013262959203861379;0.012514786198062131;1.060702828595043;1.0097920372869849;9.999956082299116;1.2504818256749575;0.03501409665362369;0.03501778044724205;0.9426549899731247;-0.033009017633025786;0.9431914281218341;1.0099042642988423
60.43638;1.060248089914498;0.999736651848192;0.9432177930944905;0.013262939877094789;0.012514787258899825;1.06070361328294;1.0097873297432325;9.999970528603113;1.2504821566188429;0.03501414908637033;0.03501770631961308;0.9426566889852086;-0.0330090180152827;0.9431920229384748;1.0099042887502425
60.44638;1.0602502206618205;0.9997356103715671;0.9432166960622964;0.01326292040650715;0.012514787327805718;1.0607044469987035;1.00978261503182;9.999984065197998;1.2504825272238946;0.03501420202371902;0.03501763256966329;0.9426583572578887;-0.033009018382147454;0.9431927285774617;1.0099042229373398
60.45638;1.0602522972048218;0.9997345502872469;0.9432156599720081;0.01326290072073931;0.012514786491953978;1.0607053309910386;1.009777903130348;9.999996691118413;1.2504829298388629;0.035014255285825746;0.035017559162551413;0.9426599918248035;-0.03300901873422854;0.9431935495441998;1.0099040634975707
60.46638;1.060254328976363;0.9997334734656544;0.9432146815781836;0.013262880740356543;0.012514784853772852;1.060706264185523;1.0097732031880091;10.000008417617984;1.2504833578213574;0.03501430867736243;0.03501748596598264;0.94266158980855;-0.03300901907195163;0.943194489322601;1.0099038086307008
60.47638;1.060256325033875;0.9997323829257734;0.9432137594055364;0.013262860399244673;0.012514782516453705;1.0607072436537905;1.0097685227674829;10.000019267668675;1.250483805019287;0.035014361988226536;0.0350174127559503;0.9426631483627108;-0.033009019395120694;0.9431955500705316;1.0099034576242245
60.48638;1.0602582940385001;0.9997312833334981;0.943212894224933;0.013262839657481434;0.012514779586471094;1.06070826673191;1.0097638676468692;10.000029264982276;1.2504842641911713;0.035014415003526665;0.03501733926686329;0.9426646650113714;-0.03300901970290784;0.9431967318868634;1.0099030106239621
60.49638;1.0602602441197224;0.9997301815890274;0.943212088930343;0.013262818506770645;0.012514776172417995;1.0607093317134832;1.009759242696066;10.000038412457313;1.2504847257836875;0.03501446752169172;0.035017265255870754;0.9426661380894482;-0.03300901999422726;0.9431980328580941;1.0099024681010087
60.50638;1.0602621825047152;0.9997290854418368;0.9432113479310501;0.013262796980613953;0.012514772371117974;1.0607104372072806;1.0097546531167554;10.000046681751975;1.2504851787513955;0.035014519364043234;0.03501719054274017;0.9426675668988346;-0.03300902026817953;0.9431994493375044;1.0099018298390423
60.51638;1.060264114926445;0.9997280014528044;0.9432106768650496;0.013262775155801165;0.012514768262847283;1.0607115811241172;1.0097501048710227;10.000054026225865;1.250485613192559;0.035014570352165326;0.03501711501029776;0.9426689518720951;-0.033009020524315126;0.9432009759570467;1.0099010948871836
60.52638;1.0602660439770288;0.9997269336414435;0.9432100825866483;0.013262753129348022;0.012514763918202183;1.0607127602566992;1.0097456042955826;10.000060392263597;1.250486021655343;0.0350146202588812;0.0350170385973355;0.9426702947510852;-0.033009020762543084;0.9432026058143852;1.0099002629054414
60.53638;1.0602679679716196;0.9997258827024406;0.943209572840615;0.013262731001297946;0.012514759396664934;1.0607139712327953;1.0097411575777808;10.000065712395505;1.2504863978220455;0.03501466879196163;0.035016961310747836;0.942671598322514;-0.03300902098282648;0.9432043307548477;1.0098993349114673
60.54638;1.060269882417769;0.9997248466946209;0.9432091557995729;0.013262708888584319;0.012514754735578018;1.0607152114346443;1.009736771191696;10.00006990029158;1.2504867348528161;0.035014715645621655;0.03501688321176861;0.9426728660078759;-0.033009021185185575;0.9432061415886078;1.009898312572861
60.55638;1.060271782604184;0.9997238230128067;0.9432088396818566;0.01326268694022013;0.01251474994330678;1.060716478481034;1.0097324534395558;10.00007285819789;1.2504870248172006;0.03501476054537064;0.03501680436415136;0.942674102130108;-0.03300902137001095;0.943208028564746;1.0098971973082072
60.56638;1.0602736645363373;0.9997228095031471;0.9432086328248321;0.013262665321606786;0.012514744998466821;1.060717769303575;1.009728214544894;10.000074490089325;1.2504872587794122;0.03501480322764549;0.03501672479980357;0.9426753126024698;-0.0330090215380558;0.9432099824576429;1.0098959899371935
60.57638;1.060275524013167;0.9997218040643696;0.9432085436326496;0.013262644177613954;0.012514739850487929;1.0607190801408277;1.0097240643081271;10.000074712785466;1.2504874268764843;0.03501484339951518;0.03501664451643041;0.9426765052111157;-0.03300902168998174;0.9432119958649927;1.009894690712502
60.58638;1.0602773555907952;0.9997208040407292;0.9432085787780947;0.013262623602859703;0.012514734423042675;1.0607204073946628;1.009720010215064;10.000073459638092;1.250487518197488;0.035014880758172884;0.03501656348430228;0.942677689135766;-0.033009021826030514;0.9432140636592382;1.0098932997504206
60.59638;1.0602791522068105;0.9997198066379288;0.9432087411796638;0.013262603645744232;0.012514728621873271;1.060721748829786;1.0097160576608342;10.00007068504734;1.2504875215727553;0.035014915072253475;0.03501648165461031;0.9426788736430054;-0.03300902194609123;0.9432161827954688;1.0098918175322613
60.60638;1.0602809048015502;0.9997188098312462;0.9432090303354428;0.013262584343802833;0.012514722349336106;1.0607231041587;1.009712210881888;10.000066368195828;1.250487426963509;0.03501494621839685;0.035016398975757757;0.9426800662974206;-0.03300902204982492;0.9432183524771294;1.0098902452323242
60.61638;1.0602826017835036;0.9997178119427603;0.9432094432282528;0.013262565746326437;0.012514715520891801;1.0607244739784025;1.009708473364303;10.00006050737005;1.2504872254545176;0.03501497413877136;0.03501631542295071;0.9426812715064173;-0.033009022136698145;0.9432205740645764;1.0098885856934199
60.62638;1.0602842290091166;0.9997168103373191;0.9432099740797905;0.013262547904198963;0.01251470807629895;1.0607258576779373;1.0097048482191877;10.000053118031158;1.250486908716201;0.035014998810855166;0.035016231033152864;0.9426824904234731;-0.03300902220607056;0.9432228500524439;1.00988684463615
60.63638;1.0602857699638806;0.9997158016375502;0.9432106152236921;0.01326253085836715;0.012514699991580242;1.0607272520260325;1.0097013387676645;10.000044237409057;1.250486469399731;0.035015020263689384;0.03501614592730298;0.9426837220437404;-0.03300902225720673;0.9432251831741276;1.009885030245627
60.64638;1.0602872057628117;0.9997147829624574;0.9432113591607515;0.013262514640281121;0.01251469128378921;1.0607286511836478;1.0096979484430362;10.000033922220025;1.2504859020851353;0.0350150386069036;0.035016060315047816;0.9426849636447372;-0.0330090222889743;0.9432275762866398;1.0098831515303826
60.65638;1.060288515952247;0.9997137521695011;0.943212198917302;0.013262499270163083;0.012514681996326198;1.0607300475790424;1.0096946804465232;10.00002224182213;1.2504852047358113;0.03501505406446676;0.03501597449440627;0.9426862103330476;-0.03300902229967581;0.9432300328686363;1.0098812172390117
60.66638;1.0602896801497845;0.9997127072024032;0.9432131275784996;0.013262484760732827;0.012514672186218063;1.0607314330308524;1.009691538128435;10.00000927151122;1.2504843792074953;0.035015066975136136;0.03501588883171643;0.942687455372417;-0.03300902228754597;0.9432325578326421;1.0098792351469237
60.67638;1.0602906792137414;0.9997116451464177;0.9432141392481604;0.013262471128821418;0.012514661926031692;1.0607328000418432;1.0096885250303498;9.999995086489154;1.2504834292349027;0.03501507772535847;0.03501580371588744;0.9426886912542054;-0.033009022251382074;0.9432351575921111;1.009877211666585
60.68638;1.0602914952944722;0.9997105620688967;0.9432152297123775;0.013262458393366051;0.012514651301284168;1.0607341427014627;1.0096856440508672;9.999979761952753;1.2504823579654776;0.03501508669527829;0.03501571951885183;0.942689910536311;-0.03300902219069529;0.9432378393314842;1.0098751529823682
60.69638;1.0602921114674777;0.9997094547869375;0.9432163946143842;0.01326244655891339;0.012514640402993538;1.0607354567529326;1.009682897249524;9.999963374182288;1.2504811680015209;0.03501509426095173;0.03501563655440201;0.9426911061687671;-0.033009022105577976;0.9432406110324256;1.0098730666164526
60.70638;1.0602925119890871;0.9997083226620468;0.9432176273140367;0.013262435605158695;0.012514629326751165;1.0607367393024185;1.0096802864219463;9.999945993872782;1.2504798637786354;0.03501510078497704;0.03501555503862289;0.942692270845768;-0.03300902199638902;0.9432434819792371;1.0098709612261312
60.71638;1.0602926829321428;0.9997071669312165;0.9432189195332775;0.013262425493396244;0.012514618170046836;1.060737988188394;1.009677812959312;9.99992768410841;1.2504784527641761;0.03501510660109577;0.03501547509616477;0.9426933961257195;-0.0330090218633243;0.9432464619914063;1.0098688449201216
60.72638;1.0602926125495422;0.9997059885873516;0.9432202636157989;0.013262416181226772;0.012514607024966429;1.0607392010642172;1.0096754772750622;9.99990851431567;1.250476943662229;0.035015112049568954;0.03501539680781041;0.9426944727817349;-0.033009021706329925;0.9432495602215204;1.0098667237799894
60.73638;1.0602922908795942;0.9997047870458754;0.9432216541686878;0.013262407631979525;0.012514595975159654;1.060740375179458;1.0096732788381944;9.999888574511786;1.2504753448634665;0.035015117551677626;0.03501532026019624;0.9426954919052708;-0.03300902152544306;0.9432527852355576;1.0098646019844597
60.74638;1.0602917082770662;0.9997035598673149;0.9432230885122959;0.013262399817690807;0.012514585102313697;1.060741508080407;1.009671216347038;9.999867978762625;1.2504736655359274;0.035015123656996446;0.03501524555746756;0.9426964458625721;-0.03300902132108851;0.9432561454660481;1.0098624833292422
60.75638;1.0602908544264853;0.9997023029340105;0.9432245659081749;0.013262392718142828;0.01251457450057781;1.0607425980768472;1.0096692880727165;9.999846868191899;1.250471917123986;0.03501513101058408;0.035015172799523285;0.9426973287536422;-0.03300902109411686;0.9432596487091913;1.0098603719721504
60.76638;1.0602897194877547;0.9997010108412444;0.9432260865067127;0.013262386321154286;0.012514564284397733;1.0607436440826963;1.009667492688641;9.999825414260592;1.2504701123278157;0.03501514026824215;0.03501510207980216;0.9426981361294157;-0.03300902084580695;0.9432633011991002;1.009858271595128
60.77638;1.060288296032061;0.9996996777352448;0.9432276503964651;0.013262380629617147;0.012514554575868385;1.0607446458343315;1.0096658290958127;9.99980381116547;1.2504682618390064;0.03501515202303384;0.03501503351371244;0.942698864891566;-0.0330090205779407;0.9432671071033948;1.0098561845663594
60.78638;1.0602865797868193;0.9996982991200826;0.943229256663031;0.013262375660153916;0.012514545481794169;1.0607456042420187;1.0096642949316599;9.999782258644535;1.2504663725190155;0.035015166774846715;0.0350149672645302;0.9426995142039281;-0.03300902029272944;0.9432710682045106;1.0098541122109497
60.79638;1.0602845694096437;0.999696873693855;0.9432309033205838;0.013262371421010655;0.012514537081020695;1.0607465205775448;1.0096628861831662;9.999760947670346;1.250464448824334;0.03501518492589594;0.035014903522645954;0.942700086412974;-0.03300901999261482;0.9432751835499675;1.009852055950993
60.80638;1.0602822657611668;0.9996954033759042;0.9432325877769685;0.013262367891708007;0.012514529421437302;1.0607473953843114;1.009661598967273;9.99974005593864;1.2504624949795797;0.03501520677094415;0.035014842447712816;0.9427005865087434;-0.03300901968027896;0.9432794491755186;1.0098500187061454
60.81638;1.0602796707682727;0.9996938920595405;0.9432343067368142;0.013262365024802799;0.012514522520355776;1.0607482289340706;1.0096604312131836;9.999719745868624;1.250460516082154;0.0350152325038849;0.035014784151543445;0.9427010202534435;-0.033009019358742245;0.9432838582035893;1.0098480059225785
60.82638;1.0602767866822804;0.999692344926596;0.9432360563186803;0.013262362760871255;0.012514516374801988;1.060749022472229;1.0096593817971846;9.9997001554056;1.2504585183905863;0.03501526226373594;0.0350147287249524;0.9427013923993105;-0.033009019031170345;0.9432884020530191;1.0098460255441435
60.83638;1.060273615705348;0.999690767918808;0.943237832755045;0.013262361042336811;0.012514510970500206;1.0607497783529045;1.0096584486310396;9.999681388872272;1.250456509479989;0.03501529618794773;0.03501467624447829;0.9427017064790825;-0.033009018700497925;0.9432930717915545;1.0098440868905738
60.84638;1.0602701600599505;0.9996891667900009;0.9432396323977847;0.013262359815776475;0.012514506279415957;1.060750499215947;1.009657629054596;9.99966352082279;1.25045449883795;0.03501533442115772;0.035014626765995885;0.9427019660337379;-0.033009018369138776;0.943297857997335;1.009842199776508
60.85638;1.0602664230151218;0.9996875470074997;0.9432414513805321;0.013262359028699874;0.012514502266232993;1.0607511875151152;1.0096569218063318;9.999646609935972;1.250452498498257;0.03501537707824855;0.035014580339731316;0.9427021751578724;-0.033009018038908315;0.9433027497319224;1.0098403746710947
60.86638;1.0602624095643232;0.9996859144795212;0.9432432859055471;0.013262358638913896;0.012514498903720323;1.060751846204507;1.0096563274321033;9.999630712624779;1.2504505230425225;0.0350154242347922;0.03501453701692748;0.9427023379289847;-0.03300901771119097;0.9433077338580672;1.0098386224483875
60.87638;1.060258126175643;0.9996842760229071;0.9432451325840537;0.013262358627602536;0.012514496168935374;1.0607524802399673;1.0096558465351595;9.999615891302053;1.250448588803072;0.03501547596646672;0.035014496831354366;0.9427024580123168;-0.03300901738706738;0.9433127954575086;1.009836952763134
60.88638;1.0602535805418873;0.9996826391540167;0.9432469887581065;0.013262359004057887;0.012514494018075608;1.060753097226972;1.0096554777270004;9.999602212615274;1.2504467129125185;0.03501553235330512;0.035014459812216604;0.9427025384911758;-0.033009017067258783;0.9433179196887772;1.009835372502333
60.89638;1.0602487813428996;0.9996810111399679;0.9432488528450714;0.013262359807245938;0.012514492367946817;1.060753706615483;1.0096552175105173;9.999589736144188;1.250444912813551;0.03501559342394126;0.03501442603051633;0.9427025819103992;-0.03300901675221746;0.9433230936270116;1.0098338858260205
60.90638;1.0602437379328593;0.9996793986068906;0.9432507240023287;0.013262361093237833;0.012514491105287672;1.0607543179943288;1.0096550621504563;9.999578501414623;1.2504432049179843;0.03501565912342993;0.035014395604201685;0.9427025908209135;-0.033009016442374785;0.9433283062298418;1.0098324956832931
60.91638;1.0602384600002548;0.9996778083139626;0.943252601447253;0.013262362913340504;0.012514490115980232;1.0607549389014919;1.0096550096664505;9.999568517285509;1.2504416020532716;0.035015729322582255;0.03501436866520277;0.942702568407649;-0.033009016138267545;0.9433335472546983;1.0098312052524256
60.92638;1.0602329574935583;0.9996762477787027;0.9432544844591549;0.013262365313098639;0.012514489304988179;1.0607555742745705;1.0096550607052555;9.999559764504188;1.2504401121518491;0.035015803810628375;0.03501434534762666;0.942702518495368;-0.03300901584050281;0.9433388067001194;1.0098300179860569
60.93638;1.060227241160277;0.9996747250919871;0.9432563730005346;0.013262368348267186;0.012514488585493864;1.0607562286369319;1.009655217324697;9.99955221688056;1.2504387387055675;0.035015882284310254;0.03501432579470453;0.9427024445469694;-0.03300901554960949;0.9433440744718974;1.0098289371165756
60.94638;1.0602213227822463;0.9996732481062414;0.943258267495139;0.01326237208975921;0.012514487854351459;1.060756907765368;1.0096554801831297;9.999545855770336;1.250437481417138;0.035015964372391545;0.03501431014663062;0.9427023484028606;-0.033009015266000974;0.9433493399405464;1.0098279658155231
60.95638;1.0602152147722264;0.9996718242032604;0.9432601674271657;0.013262376610949178;0.012514486988440439;1.0607576175450362;1.009655846618438;9.999540662952127;1.2504363371424183;0.03501604967423079;0.03501429850111939;0.9427022303298718;-0.03300901499012851;0.9433545919090295;1.0098271075864138
60.96638;1.0602089301170932;0.999670461414076;0.9432620704856867;0.013262381969753313;0.01251448586315752;1.0607583623402268;1.0096563102568104;9.999536610821558;1.250435301603214;0.0350161377935016;0.03501429086681924;0.9427020908072958;-0.03300901472234797;0.9433598189560239;1.0098263660013445
60.97638;1.0602024827678973;0.9996691688386854;0.9432639725984913;0.013262388198128711;0.012514484373204156;1.06075914489732;1.009656861187268;9.999533662025982;1.250434370758275;0.03501622834866388;0.03501428713982488;0.9427019321447114;-0.03300901446238563;0.9433650096526892;1.0098257437151197
60.98638;1.0601958877013542;0.999667955137743;0.9432658678238678;0.013262395302138089;0.012514482440704182;1.0607599667044363;1.00965748695908;9.9995317752128;1.2504335403053106;0.03501632093091377;0.03501428714379908;0.942701758371819;-0.033009014208945274;0.9433701526618293;1.0098252417655673
60.99638;1.060189160095262;0.999666827087132;0.9432677482005088;0.013262403265459712;0.012514480009468035;1.060760828314134;1.009658174490868;9.999530916143701;1.2504328041616926;0.03501641506562673;0.03501429070745207;0.9427015742758111;-0.033009013959820345;0.9433752367303666;1.0098248597833441
61.00638;1.0601823135835717;0.9996657895524121;0.9432696042257402;0.013262412056126794;0.01251447703874714;1.0607617301335697;1.0096589116346564;9.999531068154022;1.250432154338582;0.035016510239183875;0.035014297679785915;0.9427013845313872;-0.033009013712401766;0.9433802503347928;1.0098245965278894
61.01638;1.060175358579671;0.9996648460308735;0.9432714260744689;0.013262421638515591;0.012514473496013746;1.0607626733255435;1.0096596871112173;9.999532228710782;1.2504315817743215;0.03501660594688536;0.03501430789952505;0.9427011931304807;-0.033009013464175396;0.9433851813584135;1.0098244498727613
61.02638;1.0601683022519595;0.9996639987830475;0.9432732047709756;0.013262431978387404;0.012514469351956497;1.0607636605137545;1.0096604891388732;9.999534393026195;1.250431076112504;0.035016701736409625;0.0350143212007101;0.942701003211979;-0.03300901321295847;0.9433900175862091;1.0098244162331063
61.03638;1.0601611501738764;0.999663248895171;0.9432749324283423;0.013262443041804094;0.01251446459475982;1.0607646956987071;1.0096613052849535;9.999537542393933;1.2504306250596682;0.03501679725327223;0.03501433741216242;0.9427008171345065;-0.0330090129568833;0.9433947477762614;1.0098244905592217
61.04638;1.0601539081685836;0.9996625972663664;0.9432766018940371;0.013262454803095161;0.012514459243911124;1.0607657829519659;1.0096621241522017;9.999541642752579;1.2504302152924582;0.03501689223313932;0.035014356317110494;0.9427006368037368;-0.03300901269416687;0.943399362141355;1.0098246673417435
61.05638;1.060146583617681;0.9996620456764019;0.9432782065097339;0.013262467257178695;0.012514453338184793;1.0607669250947955;1.0096629364200673;9.999546643111344;1.250429834750881;0.035016986426506136;0.03501437762895126;0.9427004637750933;-0.03300901242300128;0.9434038522550368;1.0098249421328072
61.06638;1.0601391859293963;0.9996615964034967;0.9432797401061139;0.013262480423618456;0.01251444692430355;1.0607681233550634;1.009663735358529;9.999552476594657;1.25042947414127;0.03501707954894547;0.03501440100354767;0.9427002983405778;-0.03300901214188835;0.9434082111480113;1.0098253130151609
61.07638;1.0601317259312089;0.9996612511470712;0.9432811972367123;0.013262494346818768;0.012514440064887578;1.0607693772794218;1.0096645175219403;9.999559066320339;1.2504291266916252;0.035017171308341165;0.035014426070725836;0.9427001383598727;-0.03300901185000635;0.9434124331555886;1.0098257810278384
61.08638;1.0601242147022245;0.9996610104922347;0.9432825730403283;0.013262509097133739;0.012514432842131938;1.0607706844354612;1.0096652817093386;9.999566324250505;1.2504287877122147;0.03501726144563685;0.035014452475434915;0.9426999794168571;-0.03300901154706563;0.9434165129892055;1.0098263491877952
61.09638;1.0601166625531289;0.9996608738699226;0.943283862220668;0.013262524766065086;0.012514425352952522;1.060772040976231;1.0096660266580693;9.999574147175547;1.2504284550269738;0.03501734974009604;0.03501447992254106;0.9426998162181389;-0.03300901123295731;0.9434204448781579;1.0098270210296072
61.10638;1.0601090787838647;0.9996608398428507;0.943285058482376;0.013262541458172704;0.012514417710609717;1.0607734431012115;1.009666749940054;9.999582417885083;1.2504281289015435;0.03501743600909524;0.03501450821550715;0.9426996438187539;-0.033009010907730486;0.9434242225055085;1.0098277999652634
61.11638;1.060101472137007;0.9996609066409632;0.943286155517441;0.013262559286356652;0.012514410045132839;1.060774887162906;1.0096674485789952;9.999591008708878;1.250427811144633;0.035017520128929384;0.03501453727098799;0.9426994578748926;-0.03300901057159163;0.9434278391269153;1.0098286896054425
61.12638;1.0600938512302158;0.9996610725911413;0.9432871476944547;0.013262578365734759;0.012514402490710135;1.0607763679381415;1.0096681205007296;9.999599789047094;1.2504275050031173;0.03501760204628026;0.035014567095844155;0.9426992544397078;-0.03300901022451942;0.943431287754807;1.0098296933632183
61.13638;1.060086224386055;0.9996613360409293;0.943288028891984;0.013262598805495214;0.012514395172102203;1.060777877902268;1.009668765337096;9.999608631988675;1.250427215173688;0.035017681757185434;0.03501459772324964;0.9426990302339753;-0.03300900986595459;0.9434345618605585;1.0098308133154805
61.14638;1.0600785990544956;0.9996616949262909;0.9432887916049063;0.013262620702664256;0.012514388205199112;1.060779409047642;1.0096693836817663;9.99961741472608;1.250426946972702;0.03501775929345636;0.03501462915716317;0.9426987828099898;-0.03300900949501642;0.9434376557269101;1.0098320504301752
61.15638;1.0600709823469427;0.9996621468577525;0.9432894282233147;0.013262644139089771;0.01251438170290529;1.0607809551182605;1.0096699760009376;9.999626017385275;1.2504267060537848;0.03501783473362343;0.035014661390685126;0.9426985098366267;-0.033009009110885654;0.9434405641581369;1.0098334059401006
61.16638;1.0600633825429269;0.9996626897618014;0.9432899327035135;0.0132626691828216;0.01251437577315385;1.06078251178285;1.0096705422494703;9.999634322710815;1.2504264983266593;0.03501790818131352;0.035014694430234555;0.9426982086626938;-0.0330090087130245;0.9434432825388356;1.0098348819457574
61.17638;1.0600558097222132;0.9996633216646806;0.943290300821281;0.01326269588796882;0.012514370509295257;1.0607840758328702;1.009671081550429;9.999642218455017;1.2504263290202076;0.03501797969360698;0.0350147282424547;0.942697877051414;-0.033009008301244765;0.9434458067501951;1.0098364803372635
61.18638;1.0600482754784024;0.9996640394960313;0.9432905297984999;0.013262724284758639;0.012514365980981;1.0607856453458477;1.0096715923240551;9.999649597846863;1.2504262024912498;0.03501804923113297;0.03501476270567562;0.9426975144614675;-0.03300900787556595;0.9434481323951459;1.0098382005316044
61.19638;1.0600407923426538;0.9996648386666586;0.9432906181559904;0.013262754369526243;0.012514362233865803;1.0607872190563987;1.0096720733377798;9.999656354047502;1.2504261235796523;0.035018116675853174;0.035014797646528525;0.9426971225754541;-0.03300900743607726;0.9434502545555954;1.0098400381798915
61.20638;1.0600333730862133;0.9996657138155264;0.9432905655547855;0.013262786118476063;0.012514359294052188;1.0607887947798353;1.0096725241325741;9.999662383572929;1.2504260987133429;0.03501818186561637;0.03501483290945027;0.942696704496701;-0.03300900698304642;0.9434521685739838;1.009841986308315
61.21638;1.0600260298823054;0.999666659580636;0.9432903724398701;0.013262819520695985;0.012514357172551116;1.0607903702662314;1.0096729446915584;9.999667604141912;1.2504261351334918;0.035018244592982466;0.035014868389053176;0.9426962641017127;-0.033009006516815376;0.9434538713297159;1.0098440371346575
61.22638;1.0600187733098674;0.9996676710026637;0.9432900400763615;0.013262854593544766;0.012514355871600021;1.0607919449068879;1.0096733355618537;9.999671961473474;1.2504262390537793;0.035018304618431306;0.035014904031319585;0.9426958063856714;-0.033009006037328266;0.9434553623666675;1.0098461824832345
61.23638;1.0600116120845058;0.999668744303926;0.9432895714154903;0.01326289137119243;0.012514355389260233;1.0607935182997879;1.0096736978645906;9.999675412231413;1.2504264155883404;0.035018361747491754;0.035014939831002644;0.9426953374981614;-0.033009005544103104;0.9434566432900091;1.0098484137713637
61.24638;1.0600045537790708;0.999669878090188;0.9432889713460683;0.01326292989286211;0.012514355718712561;1.060795087972054;1.0096740329867284;9.999677908551757;1.250426670378424;0.03501841589710964;0.03501497581606241;0.942694864009329;-0.03300900503670439;0.9434577156445799;1.0098507225845228
61.25638;1.0599976055290978;0.9996710735893172;0.9432882448725837;0.0132629702001186;0.01251435684221585;1.060796650195423;1.0096743429944073;9.999679402023302;1.2504270094869587;0.035018467079317536;0.035015012018794776;0.9426943922382193;-0.03300900451479127;0.9434585805909852;1.009853100793159
61.26638;1.0599907743396095;0.9996723335182701;0.9432873948306635;0.013263012329061222;0.012514358726501107;1.0607982029801712;1.0096746317456933;9.999679854699659;1.2504274373173114;0.035018515341768176;0.03501504846560882;0.9426939281910021;-0.033009003977742354;0.9434592407603404;1.0098555399612363
61.27638;1.059984067359268;0.9996736601882001;0.9432864221469677;0.013263056295858045;0.012514361328263338;1.0607997479708304;1.0096749056932726;9.999679248411553;1.2504279555183375;0.03501856072361905;0.035015085194143356;0.942693478131529;-0.03300900342465156;0.9434597007154556;1.0098580313150247
61.28638;1.0599774921528617;0.9996750536756009;0.9432853284886219;0.013263102087077126;0.012514364602603413;1.060801289711612;1.009675173601483;9.999677590462449;1.2504285638180601;0.03501860323956981;0.03501512225940599;0.942693048734828;-0.033009002854580416;0.9434599652730339;1.0098605668541085
61.29638;1.0599710559628486;0.999676511809988;0.9432841182840233;0.013263149653639453;0.012514368503017145;1.0608028339526503;1.0096754451515342;9.999674905130309;1.250429261037922;0.03501864288097421;0.03501515971584898;0.9426926458497442;-0.033009002266517776;0.9434600382562622;1.0098631400156075
61.30638;1.0599647639400809;0.9996780322185274;0.943282798371532;0.013263198906881442;0.012514372976800194;1.0608043863344079;1.0096757291761689;9.999671211989607;1.2504300449672954;0.0350186796229262;0.03501519761682155;0.9426922735768596;-0.03300900165936704;0.9434599227654991;1.0098657447807609
61.31638;1.059958618387724;0.9996796137383883;0.9432813762334943;0.01326324972383409;0.012514377967552975;1.0608059501075526;1.0096760327423207;9.999666507812059;1.2504309125157091;0.035018713436049904;0.03501523603931643;0.942691935086596;-0.033009001032361575;0.9434596222393405;1.0098683748620323
61.32638;1.0599526193655682;0.9996812554008967;0.9432798593431928;0.013263301954911972;0.012514383425682962;1.0608075238636223;1.0096763619097828;9.999660764484148;1.2504318611836454;0.0350187443008058;0.03501527509048399;0.9426916331132112;-0.03300900038548941;0.9434591417283089;1.0098710233903836
61.33638;1.0599467658078767;0.9996829551697047;0.9432782559788357;0.013263355434681974;0.012514389309894349;1.0608091017985835;1.0096767229280943;9.999653941890656;1.2504328894580061;0.03501877220635297;0.0350153148862337;0.9426913689471235;-0.03300899971959882;0.943458488799731;1.0098736820581091
61.34638;1.0599410570722045;0.9996847104511973;0.9432765748751748;0.013263410008864494;0.012514395574446481;1.0608106755488305;1.0096771220643965;9.99964600267519;1.250433995684034;0.03501879712163465;0.03501535551500191;0.9426911417659689;-0.033008999036200214;0.9434576733271225;1.009876340937256
61.35638;1.0599354935651808;0.9996865185063882;0.9432748235596201;0.013263465552293987;0.012514402164216858;1.060812236076976;1.0096775648565626;9.999636922503216;1.2504351777996536;0.035018818980461344;0.03501539699586449;0.9426909491109635;-0.03300899833695534;0.9434567064864948;1.0098789898003862
61.36638;1.0599300762111816;0.99968837546926;0.9432730080938531;0.01326352194922843;0.012514409023471406;1.0608137751023432;1.0096780562949605;9.999626697774053;1.2504364330595525;0.035018837721171536;0.03501543926870446;0.942690787136032;-0.03300899762327955;0.9434556002023939;1.009881619548575
61.37638;1.0599248067800133;0.9996902757486772;0.9432711343308351;0.013263579068577076;0.01251441609880413;1.0608152852494896;1.009678601788078;9.999615345992822;1.2504377571909688;0.03501885332375138;0.03501548221506747;0.9426906504013084;-0.033008996896501865;0.9434543675051767;1.0098842229969835
