time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.38638;1.0599196885458226;0.9996922126606594;0.9432692082603953;0.013263636767364806;0.01251442333162263;1.0608167598737155;1.0096792076527323;9.999602897791727;1.2504391448119005;0.03501886580426018;0.03501552568820166;0.9426905326364851;-0.03300899615813217;0.9434530229626936;1.0098867951433006
61.39638;1.0599147252959087;0.9996941786514747;0.9432672350746109;0.013263694903100635;0.012514430657956368;1.0608181939870056;1.0096798801059943;9.99958939071173;1.2504405900378954;0.035018875209191856;0.03501556957304225;0.9426904280604752;-0.033008995409731665;0.9434515820687343;1.0098893330445136
61.40638;1.0599099195137573;0.9996961644623302;0.9432652188808957;0.013263753332899761;0.012514438024203371;1.060819585059801;1.0096806235956741;9.99957487027074;1.2504420863788859;0.0350188815933864;0.035015613829871645;0.9426903316526368;-0.033008994652692976;0.9434500598586427;1.0098918358598414
61.41638;1.0599052710689834;0.9996981587855185;0.9432631635924357;0.013263811906126246;0.012514445402985084;1.0608209328530915;1.009681440039934;9.999559390647835;1.2504436274298463;0.035018884972678;0.03501565847681746;0.9426902388154693;-0.03300899388820822;0.9434484698344543;1.009894304991611
61.42638;1.0599007764316029;0.9997001491329934;0.9432610735065107;0.013263870470695948;0.012514452798121333;1.060822239311943;1.009682329379918;9.999543011368026;1.2504452076692476;0.03501888533076732;0.0350157035825449;0.9426901454940113;-0.033008993117437276;0.94344682338664;1.0098967433507153
61.43638;1.0598964291319564;0.999702123397557;0.9432589528843754;0.013263928890870929;0.012514460241867182;1.0608235084167377;1.009683290437345;9.999525794371527;1.2504468219562554;0.035018882676779384;0.03501574927547327;0.9426900482052369;-0.03300899234184483;0.943445129997549;1.0098991538792617
61.44638;1.0598922215741504;0.9997040718980921;0.9432568052846481;0.013263987047957422;0.012514467784514132;1.060824745426351;1.0096843209105466;9.999507794298356;1.2504484647615406;0.03501887708051294;0.03501579570250489;0.9426899431973558;-0.033008991563381676;0.9434433982555934;1.0099015382272485
61.45638;1.059888146206916;0.9997059889968783;0.9432546334846836;0.013264044828252492;0.012514475481237223;1.0608259556484818;1.0096854171676186;9.999489043416931;1.2504501301019335;0.03501886867549392;0.03501584298205046;0.942689825870989;-0.03300899078454552;0.9434416365326995;1.0099038961917046
61.46638;1.059884195152707;0.9997078729055633;0.9432524400274352;0.013264102129086294;0.012514483384573926;1.0608271432220502;1.0096865748875539;9.999469556585996;1.2504518116170926;0.035018857631722244;0.03501589120835406;0.942689691320517;-0.03300899000848814;0.9434398529175853;1.009906226382375
61.47638;1.0598803599226347;0.999709723883767;0.9432502276601359;0.013264158876247855;0.012514491541297858;1.0608283110970071;1.0096877898837533;9.999449357946698;1.250453502277412;0.03501884409986432;0.03501594044900037;0.9426895347385338;-0.033008989238839534;0.9434380552216027;1.0099085274027586
61.48638;1.0598766323081361;0.9997115423829334;0.9432479997280845;0.013264215019240964;0.012514499988979744;1.0608294620085132;1.009689058322207;9.99942849513742;1.2504551938340684;0.035018828170938696;0.0350159907005666;0.942689351653075;-0.03300898847944123;0.943436251360512;1.0099107983124709
61.49638;1.0598730054239514;0.9997133285311302;0.9432457610056253;0.013264270500211187;0.012514508753300754;1.0608305989975502;1.00969037639339;9.999407027438458;1.2504568762542974;0.03501880988615743;0.03501604187227439;0.9426891387297955;-0.03300898773427591;0.9434344492063788;1.0099130379931158
61.50638;1.0598694739397059;0.9997150829477103;0.9432435181251185;0.013264325231673726;0.01251451785168649;1.0608317260572786;1.009691739570203;9.999385011394223;1.2504585371330776;0.03501878926498808;0.03501609383240222;0.9426888942514613;-0.03300898700712412;0.9434326559574748;1.009915244060565
61.51638;1.05986603422539;0.9997168076095729;0.9432412786438404;0.01326437910161466;0.012514527303575121;1.0608328491219285;1.0096931422456958;9.99936249879676;1.250460161243679;0.03501876630530985;0.03501614646463937;0.9426886178412864;-0.03300898630102416;0.9434308783773439;1.0099174127618507
61.52638;1.0598626846321677;0.9997185060081878;0.9432390496811659;0.013264431985804088;0.012514537130581793;1.060833975238268;1.009694578480419;9.999339536537192;1.2504617310657777;0.03501874096976412;0.03501619969830348;0.9426883099251966;-0.03300898561813716;0.9434291231560039;1.0099195401470962
61.53638;1.0598594249375903;0.9997201830334866;0.9432368378317637;0.013264483757768116;0.012514547339083937;1.0608351098249007;1.0096960428415405;9.999316162621678;1.2504632281989516;0.03501871319957181;0.03501625350325678;0.9426879715801569;-0.033008984960031545;0.9434273958156607;1.0099216234060975
61.54638;1.0598562553999507;0.9997218449059512;0.9432346498710491;0.013264534299500174;0.012514557908213004;1.0608362548936134;1.0096975302587774;9.999292404341038;1.250464634406892;0.035018682974985914;0.03501630785152562;0.9426876046826811;-0.033008984328159206;0.9434256992037167;1.0099236612892855
61.55638;1.0598531760608034;0.9997234988577887;0.9432324924953011;0.013264583501611808;0.012514568792944035;1.0608374097448043;1.0096990353875228;9.99926828034082;1.2504659322562635;0.035018650372122165;0.035016362683029205;0.9426872115484916;-0.03300898372417251;0.9434240328742252;1.0099256535591292
61.56638;1.0598501861902254;0.9997251522675495;0.9432303714915679;0.013264631254997303;0.012514579932053068;1.060838572346607;1.009700552874989;9.999243807429439;1.250467105843771;0.03501861554724268;0.03501641787490357;0.9426867950946729;-0.033008983149703956;0.9434223931941879;1.0099276008291134
61.57638;1.059847284601404;0.9997268113996811;0.9432282920211998;0.013264677455455776;0.012514591257751152;1.0608397396461944;1.0097020788163087;9.999219013500758;1.2504681410070102;0.03501857869035504;0.035016473194741445;0.942686359906933;-0.033008982605912784;0.9434207745043733;1.0099295048930264
61.58638;1.0598444702709053;0.9997284811034335;0.9432262594591475;0.013264722023714995;0.012514602700446738;1.060840907670667;1.0097036114328153;9.99919394923847;1.250469024631434;0.03501854000631388;0.03501652830918614;0.9426859123138001;-0.033008982093312114;0.9434191716018412;1.0099313683118656
61.59638;1.0598417420168686;0.9997301659922444;0.9432242790791759;0.013264764916935366;0.012514614182519623;1.060842072093587;1.0097051502076628;9.999168692245;1.2504697435979137;0.035018499708193686;0.035016582873465506;0.9426854597426798;-0.03300898161194788;0.9434175822760572;1.009933193563239
61.60638;1.0598390982199921;0.9997318714140603;0.9432223550066808;0.013264806116698814;0.01251462560678849;1.06084322878842;1.0097066950143831;9.99914334897199;1.2504702843105695;0.035018458014160536;0.035016636583121354;0.9426850103607058;-0.033008981161708105;0.9434160077957815;1.0099349825099933
61.61638;1.059836536974159;0.9997336034577011;0.943220489879201;0.013264845609603556;0.01251463685090806;1.0608443743249825;1.009708245743625;9.999118052831342;1.2504706341701946;0.03501841515076279;0.035016689151454915;0.9426845721779362;-0.03300898074250697;0.9434144508452988;1.0099367359667437
61.62638;1.059834055624576;0.9997353685829357;0.9432186855942658;0.013264883378538999;0.012514647776415429;1.0608455060250626;1.0097098022310005;9.999092949972102;1.2504707845140894;0.0350183713602941;0.03501674029773378;0.9426841519952286;-0.0330089803544243;0.943412913555741;1.0099384529471833
61.63638;1.0598316503347178;0.9997371732451071;0.9432169440959233;0.01326491940384875;0.012514658247218076;1.0608466208438754;1.0097113648784954;9.999068181795417;1.2504707315395238;0.03501832689640823;0.03501678975439901;0.9426837555140967;-0.03300897999787534;0.9434113976171461;1.0099401301902173
61.64638;1.0598293169392938;0.9997390236124585;0.9432152670668358;0.01326495367576026;0.012514668147171238;1.0608477140548052;1.009712935139865;9.999043876759137;1.2504704741921449;0.035018281992493676;0.03501683726990459;0.9426833878931186;-0.033008979673573094;0.9434099050909431;1.0099417628327543
61.65638;1.0598270524872286;0.9997409247336331;0.9432136551825657;0.013264986217218897;0.012514677392137638;1.0608487794847181;1.0097145145591027;9.99902014770977;1.2504700121650134;0.035018236841688456;0.03501688263482951;0.942683053605546;-0.03300897938222733;0.9434084385711308;1.0099433452857338
61.66638;1.0598248558222918;0.9997428794539623;0.9432121078141399;0.013265017091315862;0.012514685922527585;1.0608498104238844;1.0097161032537239;9.998997085366735;1.2504693458226912;0.035018191614693606;0.03501692573409551;0.942682756464357;-0.033008979124203836;0.9434070010297211;1.00994487167457
61.67638;1.0598227270290719;0.9997448889177105;0.9432106232196941;0.01326504637922159;0.012514693677889486;1.0608507993920433;1.0097176991893875;9.998974748078297;1.2504684771106778;0.03501814646789862;0.03501696658528234;0.9426825002477682;-0.033008978899356306;0.9434055953809741;1.0099463367221442
61.68638;1.059820667011109;0.9997469543792015;0.9432091994114741;0.013265074158654426;0.012514700589001124;1.0608517373686117;1.009719298252072;9.998953159195061;1.250467409886183;0.03501810152511642;0.03501700532545787;0.9426822890650558;-0.03300897870707759;0.9434042232992618;1.0099477365701222
61.69638;1.059818676874306;0.9997490780839525;0.9432078351450481;0.013265100507528126;0.012514706593637844;1.060852613745343;1.009720895350532;9.998932317597312;1.2504661492413283;0.03501805687166544;0.03501704215671092;0.9426821272739309;-0.03300897854643899;0.9434028841811068;1.009949068830167
61.70638;1.0598167560157556;0.9997512625615053;0.9432065299584977;0.013265125520981223;0.012514711640886352;1.0608534173281612;1.0097224867098133;9.998912214513286;1.2504647009838092;0.035018012570871;0.035017077296017114;0.9426820193007951;-0.03300897841641444;0.9434015754705868;1.0099503330239366
61.71638;1.0598149003471056;0.9997535097193204;0.9432052837146425;0.013265149315499917;0.012514715683701086;1.0608541380749428;1.0097240714815547;9.998892847745333;1.2504630716407144;0.03501796869712891;0.03501711095062894;0.9426819697638559;-0.0330089783160852;0.943400294095118;1.0099515313892318
61.72638;1.0598131025046325;0.9997558209505801;0.9432040970035026;0.013265172008392938;0.012514718685908201;1.0608547683045115;1.0097256505594177;9.998874228200243;1.2504612688082801;0.03501792535992104;0.03501714331209616;0.9426819834725022;-0.03300897824458641;0.9433990387439303;1.0099526682817
61.73638;1.0598113535082891;0.9997581973031847;0.9432029721434309;0.013265193697317164;0.01251472062638742;1.060855302655192;1.0097272240706812;9.998856383145887;1.2504593023310844;0.03501788267912589;0.035017174570194196;0.9426820647759371;-0.03300897820097621;0.9433978119939063;1.009953748377019
61.74638;1.059809644796645;0.9997606385083772;0.9432019133224301;0.013265214460240092;0.012514721481697771;1.0608557377440706;1.0097287908602905;9.998839363937146;1.2504571854806308;0.035017840727602965;0.035017204943944884;0.942682216957016;-0.03300897818417568;0.943396620315396;1.0099547755984286
61.75638;1.0598079699322538;0.9997631414655435;0.9432009259125508;0.01326523435665504;0.01251472121287039;1.0608560720840219;1.0097303502133506;9.998823250452233;1.250454934407171;0.03501779948264166;0.03501723468520648;0.9426824418509677;-0.033008978192922374;0.9433954723742239;1.009955753572249
61.76638;1.0598063251250165;0.9997656997293363;0.9432000160275513;0.013265253414575474;0.012514719770558548;1.0608563056983575;1.0097319033599792;9.99880814177465;1.2504525662719599;0.035017758817942;0.03501726402792876;0.9426827394116459;-0.0330089782259365;0.9433943771733481;1.0099566870180388
61.77638;1.0598047088514928;0.9997683053690639;0.9431991903521633;0.013265271622195086;0.012514717102602954;1.0608564394435376;1.0097334535032745;9.99879414400169;1.2504500982468838;0.035017718543762455;0.035017293139016734;0.9426831080044531;-0.03300897828214909;0.9433933424884514;1.009957582703675
61.78638;1.0598031215226247;0.999770951684863;0.9431984559116171;0.013265288952441678;0.012514713154721807;1.0608564743905078;1.0097350047753935;9.998781366153136;1.250447547614631;0.03501767845852903;0.03501732212862126;0.942683545523494;-0.03300897836056982;0.9433923743456887;1.0099584483599462
61.79638;1.0598015652198485;0.9997736338576995;0.943197819578188;0.013265305407938272;0.012514707867746697;1.060856411482881;1.009736560644752;9.99876991589289;1.2504449318340554;0.03501763838140838;0.03501735108473555;0.9426840503716096;-0.03300897845988725;0.9433914779782463;1.0099592901756618
61.80638;1.0598000432377963;0.9997763479182918;0.9431972867569879;0.013265321039474497;0.012514701173372219;1.0608562517098552;1.0097381231102207;9.998759889837029;1.2504422684978835;0.03501759817116266;0.03501738006845887;0.9426846222470726;-0.03300897857813457;0.9433906593226549;1.009960111860265
61.81638;1.059798559169147;0.9997790897801023;0.9431968601806731;0.0132653359310965;0.012514692989650788;1.0608559961939286;1.009739693490403;9.998751365061842;1.2504395749099528;0.035017557741070876;0.035017409102197465;0.9426852626011052;-0.0330089787127739;0.9433899257653316;1.0099609155895073
61.82638;1.0597971156198556;0.9997818548586674;0.9431965406922084;0.013265350184287657;0.01251468321973553;1.060855646208042;1.0097412731255049;9.998744391268655;1.2504368673766229;0.035017517065576965;0.035017438209005984;0.9426859740703042;-0.03300897886113295;0.9433892856592015;1.0099617027241867
61.83638;1.0597957138409675;0.9997846383946477;0.943196329064594;0.013265363911904662;0.012514671758957397;1.0608552043020327;1.0097428631568113;9.99873898422861;1.250434161446385;0.035017476174189384;0.03501746745873686;0.9426867592710904;-0.033008979020536;0.9433887469611878;1.009962474124166
61.84638;1.059794355251608;0.9997874364007215;0.9431962267893853;0.0132653772341886;0.012514658517747563;1.060854675466245;1.0097444643318871;9.99873513413767;1.2504314733557085;0.035017435127725004;0.035017496962030936;0.9426876202802698;-0.033008979188154305;0.9433883156159911;1.009963230371357
61.85638;1.0597930432587586;0.9997902463366493;0.9431962357351625;0.013265390271178453;0.012514643444223221;1.0608540662416177;1.0097460768759674;9.99873282325034;1.2504288210172336;0.03501739398096526;0.03501752684630562;0.9426885596093617;-0.03300897936108208;0.94338799462587;1.009963971084103
61.86638;1.059791782707351;0.9997930663626167;0.9431963571786526;0.013265403123901653;0.012514626514493952;1.060853383155468;1.0097477002179485;9.998732031121914;1.250426222779212;0.03501735277129777;0.035017557270807236;0.942689581453977;-0.03300897953655799;0.9433877845159233;1.0099646938828497
61.87638;1.059790577828623;0.9997958937848338;0.943196590985825;0.013265415851670398;0.012514607704823;1.06085263268852;1.0097493327735194;9.99873273202201;1.2504236950622876;0.03501731153812849;0.035017588454296915;0.9426906911223076;-0.03300897971222533;0.9433876848665997;1.0099653949746767
61.88638;1.0597894315670533;0.999798724250046;0.9431969352266163;0.013265428467385;0.012514586981424929;1.0608518219182663;1.009750972137623;9.99873489902018;1.2504212517309776;0.03501727031309495;0.035017620654120216;0.942691892894349;-0.03300897988645756;0.9433876957652687;1.0099660707570133
61.89638;1.0597883463351299;0.9998015523823153;0.9431973855843516;0.013265440951000802;0.012514564306212476;1.0608509582762575;1.0097526162413366;9.998738509276087;1.2504189056536479;0.03501722908828409;0.035017654110871065;0.9426931887565608;-0.033008980058461805;0.9433878179592365;1.0099667183680876
61.90638;1.0597873246365626;0.9998043732706332;0.9431979352420797;0.013265453263293404;0.012514539646447947;1.0608500488260697;1.0097542646904212;9.998743544383226;1.2504166700450035;0.03501718781717817;0.03501768901733029;0.9426945791361697;-0.033008980228012255;0.9433880517056673;1.0099673355348957
61.91638;1.059786369114283;0.9998071831523954;0.9431985756936145;0.013265465356350993;0.012514512988175222;1.0608491005383873;1.0097559186372813;9.998749993700992;1.2504145576509746;0.035017146414624264;0.03501772552991372;0.9426960639020723;-0.03300898039508545;0.9433883954218454;1.0099679204400456
61.92638;1.0597854824565078;0.9998099789153903;0.9431992972803064;0.01326547718802854;0.0125144843416809;1.0608481214665322;1.0097575794723976;9.998757861794724;1.2504125793960574;0.03501710474361776;0.035017763780528115;0.9426976423042092;-0.03300898055957291;0.9433888447556275;1.0099684716922335
61.93638;1.059784667177599;0.9998127574326501;0.9432000891752336;0.013265488736535803;0.012514453730051264;1.0608471205204408;1.0097592477767323;9.998767165623345;1.2504107442483874;0.03501706263834112;0.03501780386460268;0.9426993127893428;-0.03300898072101771;0.9433893924319086;1.0099689884154104
61.94638;1.0597839254046024;0.9998155150023801;0.9432009395368458;0.01326550000374968;0.012514421179521866;1.060846105252354;1.0097609231111673;9.998777918071971;1.2504090588846177;0.035017019927257136;0.03501784584767379;0.9427010731790542;-0.033008980878504735;0.9433900292392542;1.009969469132182
61.95638;1.0597832590542124;0.999818246914473;0.9432018361744225;0.013265511004908971;0.01251438672102621;1.0608450806319052;1.0097626046534833;9.998790115307754;1.250407526988844;0.035016976434118205;0.0350178897997461;0.9427029207339608;-0.033008981030824044;0.9433907456058946;1.0099699100341017
61.96638;1.059782669928485;0.9998209474444434;0.9432027672273751;0.013265521748679293;0.012514350390772686;1.0608440499892402;1.0097642924439643;9.998803738486993;1.250406149526981;0.035016932001908314;0.03501793582684267;0.9427048520813845;-0.03300898117660914;0.9433915324405912;1.009970305313589
61.97638;1.059782159266776;0.9998236102134347;0.943203721285495;0.013265532219487279;0.012514312231171101;1.0608430161789952;1.009765988827432;9.998818762698193;1.2504049256091496;0.03501688651538226;0.035017984074243245;0.9427068634245439;-0.033008981314229864;0.9433923806456753;1.0099706489238516
61.98638;1.0597817274207486;0.9998262285040939;0.9432046878615385;0.013265542378470139;0.012514272297085257;1.0608419822502115;1.0097676990158562;9.998835165924174;1.2504038532595523;0.03501683990799616;0.03501803468535099;0.9427089513051803;-0.03300898144173891;0.9433932808669903;1.009970935657958
61.99638;1.059781374612648;0.999828795470923;0.9432056582943203;0.013265552177678414;0.012514230657527714;1.0608409512028005;1.0097694298199504;9.99885293318917;1.2504029296082084;0.03501679218597772;0.03501808777116854;0.9427111131753283;-0.03300898155692102;0.9433942246567567;1.0099711617068745
62.00638;1.0597811020929049;0.99983130488769;0.9432066250960544;0.013265561564973967;0.012514187390386983;1.0608399244292868;1.009771187448486;9.998872055592136;1.2504021500041944;0.0350167434329747;0.03501814341905418;0.9427133471820112;-0.03300898165731184;0.9433952054207034;1.0099713251006959
62.01638;1.0597809123234934;0.9998337526427505;0.9432075799698134;0.0132655704755619;0.012514142582588365;1.0608389007499543;1.00977297567394;9.998892530373968;1.250401507126808;0.035016693769488454;0.035018201691584296;0.9427156519449441;-0.033008981740316176;0.9433962181862636;1.0099714256097478
62.02638;1.0597808086991143;0.9998361378814897;0.943208513232529;0.0132655788248636;0.01251409633802488;1.0608378773639244;1.009774795078326;9.998914360617439;1.2504009918749297;0.03501664331928954;0.03501826261949421;0.9427180271721269;-0.03300898180328256;0.943397259253574;1.0099714643123576
62.03638;1.0597807957424201;0.99983846264651;0.9432094151575735;0.013265586510853567;0.012514048780445354;1.060836851225533;1.009776643858274;9.998937549614118;1.2504005952847723;0.03501659219795412;0.03501832620008985;0.9427204745358171;-0.033008981843534825;0.943398325791123;1.009971443234769
62.04638;1.0597808790810133;0.9998407305242598;0.9432102770140824;0.013265593425570033;0.01251400004253687;1.0608358191309537;1.0097785192489621;9.998962089765614;1.2504003091918252;0.035016540498528204;0.035018392385864495;0.9427229972269928;-0.033008981858605936;0.9433994150535456;1.009971364980704
62.05638;1.059781064360983;0.9998429456983429;0.9432110908531827;0.013265599468595244;0.012513950249779325;1.0608347769056963;1.0097804178230305;9.99898795244404;1.2504001262253264;0.03501648828537027;0.035018461076996264;0.9427255985199205;-0.03300898184644104;0.9434005244312706;1.0099712326284178
62.06638;1.0597813557634403;0.999845112611142;0.9432118491813714;0.013265604556546703;0.012513899515877747;1.0608337196152064;1.0097823346757324;9.999015088544837;1.250400040306358;0.035016435604408376;0.035018532127846176;0.9427282810065944;-0.03300898180540593;0.9434016522723916;1.0099710497354233
62.07638;1.059781755475302;0.999847235710637;0.9432125451631268;0.01326560863174546;0.01251384795011772;1.0608326432855175;1.0097842632352807;9.999043434592002;1.2504000465991003;0.03501638250388258;0.035018605378816625;0.9427310463813262;-0.033008981734308544;0.9434027975076169;1.0099708197053776
62.08638;1.05978226442288;0.9998493194235413;0.9432131729675962;0.01326561166245831;0.012513795666461948;1.0608315462190532;1.0097861963670183;9.999072914346888;1.25040014161918;0.03501632908211414;0.03501868071200756;0.9427338955685575;-0.03300898163250482;0.9434039584119538;1.0099705454408334
62.09638;1.0597828834940473;0.9998513683947741;0.9432137276023977;0.013265613628974505;0.012513742791904032;1.0608304285534853;1.0097881277224254;9.999103436798556;1.250400324709445;0.035016275529260114;0.03501875807559466;0.9427368294038392;-0.03300898150005413;0.9434051322620051;1.0099702304435871
62.10638;1.0597836142264072;0.9998533874880525;0.9432142045198594;0.013265614517433525;0.012513689464664673;1.0608292906439327;1.0097900526720998;9.999134889245438;1.2504005990846792;0.035016222089729154;0.0350188374395054;0.942739849132252;-0.03300898133786414;0.9434063156752652;1.009969879458736
62.11638;1.0597844583432263;0.9998553814057403;0.9432146000480515;0.013265614326432007;0.012513635817758878;1.0608281318765982;1.009791968829243;9.99916713261454;1.2504009709234374;0.03501616897017735;0.03501891873671546;0.9427429564576707;-0.03300898114762733;0.9434075049541063;1.0099694971698414
62.12638;1.0597854170312238;0.9998573541323189;0.9432149119232677;0.013265613061624234;0.012513581966665088;1.0608269515194708;1.0097938762270862;9.99920001302446;1.2504014477850798;0.035016116280214726;0.03501900185402475;0.9427461537502687;-0.03300898093149148;0.9434086962203255;1.0099690874928056
62.13638;1.0597864911159287;0.9998593084773517;0.9432151390409237;0.013265610724114201;0.012513528007142076;1.0608257509348298;1.009795777498757;9.999233377380305;1.2504020375327698;0.035016064036078105;0.03501908665813329;0.9427494445509;-0.033008980691840946;0.9434098851642317;1.0099686547262043
62.14638;1.0597876817797265;0.9998612463479424;0.9432152820190283;0.01326560731291764;0.01251347401310655;1.060824534666227;1.0097976777993611;9.999267074650488;1.2504027465643235;0.03501601220264704;0.03501917301730175;0.9427528329727207;-0.033008980431403885;0.9434110673899584;1.0099682040692735
62.15638;1.0597889914615322;0.999863169548731;0.9432153444768888;0.013265602826168454;0.012513420037419655;1.060823309423515;1.0097995836432891;9.999300951172172;1.2504035774654283;0.03501596073116373;0.035019260791633124;0.9427563215083384;-0.03300898015337569;0.9434122397193966;1.009967740709899
62.16638;1.0597904245807317;0.9998650797398113;0.943215331978353;0.013265597244383127;0.012513366118937077;1.060822081846104;1.0098015009601191;9.999334851830488;1.2504045286596661;0.03501590957308833;0.03501934978484066;0.9427599096630886;-0.03300897986128372;0.9434134008688596;1.0099672691319967
62.17638;1.0597919869693244;0.999866978017795;0.9432152489808588;0.013265590516655774;0.012513312292146311;1.0608208570020472;1.0098034339290733;9.99936862296419;1.2504055961074956;0.0350158587008564;0.03501943971293342;0.9427635947582045;-0.03300897955858776;0.9434145510478346;1.0099667931277414
62.18638;1.0597936839386533;0.9998688658561026;0.9432150970815122;0.013265582575721354;0.012513258598638888;1.0608196392131028;1.0098053854349043;9.999402111998233;1.2504067747883902;0.03501580814573159;0.0350195302462874;0.9427673735268569;-0.03300897924810716;0.9434156913576128;1.0099663158249108
62.19638;1.059795518469112;0.9998707457449928;0.943214875472209;0.013265573368112646;0.012513205089325071;1.0608184335288453;1.0098073584633134;9.999435167646672;1.250408059422663;0.0350157579951526;0.0350196210654414;0.9427712430174928;-0.03300897893162715;0.9434168231839963;1.009965839831406
62.20638;1.0597974908454473;0.9998726193919898;0.9432145826647281;0.013265562866293558;0.012513151807379507;1.0608172455464064;1.0098093574674916;9.999467647577417;1.2504094447616596;0.03501570833874233;0.03501971186134549;0.9427751998808379;-0.0330089786100649;0.9434179475539863;1.0099653678487182
62.21638;1.0597995995715972;0.9998744860049534;0.9432142176078417;0.013265551056157952;0.01251309877488629;1.0608160807208673;1.0098113887709632;9.99949942708585;1.250410925321707;0.03501565923362406;0.03501980232200586;0.9427792386870409;-0.03300897828405773;0.9434190646427664;1.009964902976726
62.22638;1.0598018425153009;0.9998763424801705;0.9432137792890055;0.013265537920991057;0.012513046006986078;1.0608149446499813;1.0098134598485045;9.999530393290181;1.25041249536339;0.035015610707077024;0.035019892139872846;0.9427833511674036;-0.03300897795440263;0.9434201740007037;1.0099644486822206
62.23638;1.0598042174831122;0.9998781836046616;0.9432132666498332;0.013265523442717942;0.012512993535995866;1.0608138436397758;1.0098155782258655;9.999560435930606;1.2504141498464205;0.03501556277146921;0.03501998101451834;0.9427875263007863;-0.033008977622118414;0.9434212756396119;1.0099640091999105
62.24638;1.0598067221928271;0.9998800020932622;0.9432126790604751;0.013265507618680046;0.01251294141676288;1.0608127848347912;1.0098177502802277;9.999589454546934;1.2504158849617704;0.035015515442978776;0.03502006863226167;0.9427917508309955;-0.03300897728850235;0.9434223703487689;1.0099635894748455
62.25638;1.059809354654777;0.9998817897692533;0.9432120159756262;0.013265490473733906;0.012512889716302754;1.0608117759363747;1.0098199804103045;9.999617368469671;1.2504176965937628;0.03501546874281399;0.03502015464609875;0.9427960109284598;-0.03300897695537168;0.9434234581632264;1.009963194327821
62.26638;1.0598121143956225;0.999883539225924;0.9432112767866879;0.013265472050541835;0.012512838505922592;1.0608108245142878;1.0098222709079923;9.999644118615619;1.250419577980063;0.03501542269246166;0.035020238700295074;0.9428002934228344;-0.03300897662523029;0.9434245366737231;1.0099628278302868
62.27638;1.0598150028210875;0.9998852444096088;0.943210461312096;0.013265452382356067;0.01251278785641024;1.060809937352397;1.0098246220576825;9.99966967275192;1.250421518765728;0.03501537732222443;0.03502032047159628;0.9428045848224061;-0.03300897630118117;0.9434256010020186;1.0099624926306559
62.28638;1.059818021686809;0.9998868998214517;0.9432095694805511;0.013265431474054809;0.012512737826030837;1.0608091203415275;1.0098270325619934;9.999694027504706;1.2504235053323896;0.03501533267386967;0.03502039967195499;0.942808869934352;-0.033008975986657876;0.9434266450653158;1.0099621896212314
62.29638;1.0598211716646884;0.9998884999057045;0.9432086009619672;0.013265409309025014;0.012512688442599885;1.0608083784214974;1.00982950079219;9.999717197323406;1.2504255220486662;0.03501528878962303;0.03502047604306519;0.9428131323633768;-0.03300897568516176;0.9434276626304381;1.0099619190480398
62.30638;1.0598244520713667;0.9998900396723691;0.9432075560065293;0.013265385869655994;0.01251263969918664;1.0608077154063975;1.0098320266948977;9.999739205553135;1.2504275538998217;0.03501524568980718;0.03502054937414748;0.9428173566143303;-0.033008975400044625;0.9434286472805481;1.00996168153531
62.31638;1.0598278598384971;0.9998915156030123;0.9432064362854771;0.013265361147697228;0.012512591572032215;1.0608071341929894;1.0098346130895437;9.999760083737932;1.2504295889264008;0.03501520336130771;0.03502061950619384;0.9428215299847389;-0.033008975134317234;0.9434295919558549;1.0099614772805439
62.32638;1.059831387689366;0.9998929260459141;0.9432052448083034;0.01326533514073234;0.01251254404346124;1.0608066370751243;1.0098372651139773;9.999779869339482;1.2504316182798194;0.035015161777921945;0.03502068629255569;0.9428256426706723;-0.03300897489048691;0.9434304890767908;1.0099613048478255
62.33638;1.0598350241336334;0.9998942710095037;0.9432039857088533;0.013265307845868254;0.01251249711821843;1.0608062257696864;1.00983998851779;9.999798602090042;1.2504336348800575;0.035015120911225946;0.03502074954603423;0.9428296864611228;-0.03300897467033758;0.9434313310829003;1.0099611609275803
62.34638;1.0598387555556543;0.9998955518806446;0.943202664325986;0.013265279255397064;0.01251245082898949;1.0608059010886184;1.0098427879585614;9.999816323225604;1.2504356325844792;0.03501508070180428;0.03502080903398059;0.9428336534247721;-0.03300897447472614;0.9434321109080833;1.009961040329591
62.35638;1.059842567935653;0.999896771503376;0.9432012870136511;0.013265249360293559;0.012512405222506176;1.060805662229254;1.009845665776077;9.999833075938561;1.2504376059620466;0.035015041039486716;0.03502086453791285;0.9428375351901855;-0.03300897430354373;0.9434328222225009;1.009960936421961
62.36638;1.0598464475566935;0.9998979335872032;0.9431998605435606;0.013265218170816245;0.01251236033455045;1.0608055065927373;1.0098486221861758;9.99984890475017;1.2504395504552883;0.03501500177624715;0.03502091591055895;0.9428413229577969;-0.03300897415573488;0.9434334596550844;1.0099608425336126
62.37638;1.0598503821692453;0.999899041176756;0.9431983916852653;0.013265185744465934;0.012512316172003223;1.0608054311522148;1.0098516565477282;9.999863851988332;1.2504414630197016;0.03501496274042734;0.035020963067486206;0.9428450078939287;-0.03300897402938102;0.943434019474611;1.0099607529911603
62.38638;1.0598543620367484;0.999900095505031;0.9431968873264719;0.013265152186616107;0.012512272705231016;1.0608054342040787;1.0098547676848955;9.999877951838812;1.2504433430200859;0.035014923749153555;0.03502100595332878;0.9428485817292676;-0.033008973922213546;0.9434345000649261;1.009960663150521
62.39638;1.0598583795225252;0.9999010959834366;0.9431953543711817;0.013265117618449583;0.012512229870737772;1.0608055158477998;1.0098579529479854;9.99989122545481;1.250445192334798;0.03501488461576481;0.03502104454687443;0.9428520372657049;-0.033008973832289554;0.9434349013531127;1.009960569187563
62.40638;1.059862427957075;0.9999020411485713;0.9431937988386367;0.013265082158539157;0.012512187584144236;1.060805677836378;1.009861207554932;9.999903681709863;1.2504470143581325;0.03501484516350638;0.03502107888181422;0.9428553678991662;-0.033008973758038775;0.9434352235185425;1.0099604677952847
62.41638;1.059866500808117;0.9999029296184812;0.943192225479971;0.01326504593362165;0.012512145756033292;1.0608059237537708;1.0098645251298766;9.999915329449367;1.2504488133568992;0.035014805271360486;0.035021109028786905;0.9428585668900352;-0.03300897369795456;0.9434354656695843;1.0099603556248895
62.42638;1.059870591696612;0.9999037601674614;0.9431906385126272;0.01326500908786002;0.012512104305999867;1.0608062585877642;1.0098678993040122;9.999926198041138;1.2504505939717552;0.03501476489643997;0.03502113505236761;0.9428616271144851;-0.03300897365059106;0.9434356258305249;1.0099602291430951
62.43638;1.0598746953412974;0.9999045317212347;0.943189042188984;0.01326497177900734;0.012512063177710362;1.0608066864542067;1.0098713252134595;9.999936349109014;1.250452359770395;0.03501472404889174;0.03502115699755813;0.9428645404077003;-0.03300897361448905;0.9434357024655791;1.0099600856695699
62.44638;1.0598788085257527;0.9999052438133186;0.9431874404976668;0.013264934167629219;0.012512022351030211;1.0608072082141782;1.0098747994086315;9.999945867195112;1.2504541128741642;0.035014682775747874;0.03502117491796259;0.942867297227981;-0.03300897358777642;0.9434356954272398;1.0099599248038076
62.45638;1.0598829303004158;0.9999058961575671;0.9431858364833355;0.013264896411413646;0.0125119818346583;1.0608078222407007;1.0098783188161753;9.999954839159656;1.2504558558624264;0.035014641148487034;0.035021188907611016;0.9428698878589754;-0.03300897356799887;0.9434356054724784;1.009959748916823
62.46638;1.0598870610462592;0.9999064877057833;0.9431842319032517;0.013264858675079294;0.012511941644634863;1.0608085271009269;1.0098818804431768;9.99996334179976;1.250457592989818;0.03501459923049125;0.03502119910985864;0.9428723036126464;-0.03300897355250104;0.9434354339753197;1.0099595624633155
62.47638;1.0598912003399692;0.9999070172626845;0.943182627059763;0.013264821141229139;0.012511901793842853;1.0608093221275996;1.0098854816285379;9.999971439811913;1.2504593295256148;0.03501455703977432;0.03502120572725276;0.9428745369153119;-0.03300897353900726;0.9434351837412321;1.0099593705205494
62.48638;1.0598953450696487;0.9999074849336756;0.943181020595117;0.013264784002992245;0.012511862291402175;1.0608102058334055;1.0098891200388391;9.999979181569321;1.2504610716283935;0.03501451454005935;0.03502120903795685;0.942876581689698;-0.03300897352580388;0.9434348592443437;1.009959177719591
62.49638;1.0598994894916003;0.9999078924016894;0.9431794099379206;0.013264747441366296;0.01251182314624331;1.0608111751822131;1.009892793562236;9.999986590971352;1.250462826403757;0.03501447168852218;0.03502120937065712;0.9428784341897668;-0.033008973511578076;0.9434344649068694;1.0099589884768811
62.50638;1.0599036266193869;0.9999082423511214;0.943177792155632;0.013264711605818656;0.012511784378790398;1.0608122267197897;1.0098965001527032;9.999993664661913;1.2504646004020832;0.03501442849019472;0.035021207047892064;0.942880093194414;-0.03300897349523033;0.9434340026837624;1.0099588071451746
62.51638;1.0599077488725819;0.9999085377852183;0.9431761639818895;0.013264676606796297;0.012511746019351414;1.0608133580425678;1.0099002373503436;10.000000374665124;1.2504663989942677;0.03501438499895314;0.03502120237093011;0.942881559953267;-0.03300897347543799;0.9434334710537636;1.0099586369391134
62.52638;1.0599118476558766;0.9999087811811677;0.9431745212670405;0.01326464251663028;0.012511708081914385;1.0608145679705936;1.009904001662903;10.000006674954841;1.2504682281699895;0.03501434130317925;0.0350211956486011;0.942882837998047;-0.033008973450263074;0.94343286638642;1.0099584792294694
62.53638;1.0599159138019663;0.9999089739645813;0.9431728594016716;0.013264609385192097;0.012511670549680842;1.0608158552906142;1.0099077883022234;10.000012515806413;1.2504700960383102;0.03501429752849306;0.03502118721447067;0.9428839321737743;-0.03300897341748832;0.9434321853439582;1.009958333872795
62.54638;1.059919939535458;0.9999091165451194;0.9431711744713913;0.013264577263820796;0.012511633388873985;1.0608172173840207;1.0099115914071313;10.000017858577449;1.250472012487559;0.03501425381245066;0.03502117742212599;0.9428848473529472;-0.03300897337531216;0.9434314262993627;1.0099581994519804
62.55638;1.0599239203351782;0.9999092087777396;0.9431694634804808;0.013264546212696609;0.012511596558963107;1.0608186498964711;1.009915404560695;10.000022685971867;1.2504739877855053;0.03501421025973848;0.0350211666347568;0.9428855876303441;-0.03300897332258225;0.9434305894897159;1.0099580730928543
62.56638;1.0599278548073647;0.9999092503904016;0.9431677239826717;0.013264516288284027;0.01251156001315956;1.0608201473378662;1.0099192211002659;10.000027008419243;1.250476031720298;0.03501416694746204;0.035021155211724504;0.9428861559199047;-0.03300897325856075;0.9434296762003641;1.0099579500493108
62.57638;1.0599317423257273;0.9999092401933136;0.9431659543796488;0.013264487526538771;0.012511523714313633;1.060821703412493;1.0099230335535185;10.000030861160242;1.2504781541379757;0.03501412396730023;0.03502114349347725;0.9428865539515773;-0.033008973182648664;0.943428687625123;1.0099578240118288
62.58638;1.059935581160364;0.9999091749987389;0.9431641543726238;0.013264459935575706;0.012511487656871208;1.0608233105047713;1.0099268330490783;10.000034299404216;1.250480364897168;0.035014081448575346;0.03502113177922599;0.9428867829441634;-0.03300897309420269;0.9434276243338883;1.0099576884432198
62.59638;1.059939368899033;0.9999090502686793;0.9431623243514502;0.013264433504933816;0.012511451867539766;1.060824959515597;1.0099306104042345;10.000037399943558;1.2504826726919511;0.03501403956609869;0.03502112030946627;0.9428868442747125;-0.03300897299250165;0.9434264860526219;1.0099575375493668
62.60638;1.059943102959909;0.9999088613394588;0.943160463988832;0.013264408224351957;0.012511416389965073;1.060826640898002;1.009934358179256;10.000040262054476;1.2504850846495486;0.0350139985520827;0.035021109288476154;0.9428867398717384;-0.03300897287684929;0.9434252714424727;1.009957366607479
62.61638;1.0599467793363988;0.9999086038496207;0.9431585716575721;0.01326438409421642;0.012511381267322385;1.060828345566466;1.0099380711572714;10.000043001242192;1.2504876061199814;0.035013958690202;0.035021098927410815;0.9428864726239001;-0.03300897274648891;0.9434239784958991;1.009957172283316
62.62638;1.0599503912789376;0.9999082743331066;0.9431566451304113;0.013264361124558819;0.012511346526971407;1.0608300646053002;1.0099417446506176;10.000045734379846;1.2504902398139945;0.035013920269985205;0.03502108944328541;0.9428860458913271;-0.03300897260035637;0.9434226053899571;1.009956952434569
62.63638;1.0599539303682728;0.9999078709088838;0.9431546828841763;0.013264339336097143;0.012511312174208415;1.0608317892070502;1.009945373094692;10.000048562795984;1.250492985277574;0.03501388352711592;0.035021081010771525;0.9428854621701312;-0.03300897243721453;0.9434211507724009;1.0099567049259544
62.64638;1.059957389003681;0.9999073934351922;0.9431526853805939;0.013264318762748199;0.012511278183936396;1.0608335116424108;1.0099489509785182;10.00005156286554;1.2504958396056745;0.03501384861770016;0.03502107372687292;0.9428847226430433;-0.03300897225620809;0.9434196134865377;1.0099564265509122
62.65638;1.059960761241399;0.9999068438076498;0.9431506547818059;0.013264299447399302;0.012511244488890984;1.0608352255401976;1.009952474522778;10.000054784296593;1.2504987993524637;0.035013815637649506;0.03502106762990397;0.9428838280247572;-0.033008972057135495;0.9434179925760421;1.009956113240278
62.66638;1.0599640418829164;0.9999062259252177;0.9431485929148866;0.013264281436390283;0.012511210999544461;1.0608369243441167;1.0099559415705985;10.000058252002646;1.250501861662808;0.03501378463405961;0.03502106274541908;0.9428827796749218;-0.033008971840312824;0.9434162874833694;1.0099557610833252
62.67638;1.0599672261817286;0.9999055446171126;0.9431465000448969;0.013264264774357406;0.012511177645709802;1.060838599256457;1.0099593504581634;10.00006197309435;1.250505023944989;0.035013755599274714;0.03502105909558547;0.9428815802519162;-0.03300897160658165;0.9434144976867049;1.0099553673396242
62.68638;1.0599703105672018;0.9999048052063555;0.9431443759571936;0.013264249501452259;0.012511144393678108;1.0608402384195406;1.009962700066621;10.000065953654515;1.2505082837207782;0.03501372850916746;0.03502105667133897;0.9428802339131814;-0.033008971357366725;0.9434126222806105;1.0099549312205058
62.69638;1.059973293073854;0.999904014461697;0.9431422218587491;0.013264235663319846;0.012511111246853345;1.0608418274495197;1.0099659907657232;10.000070214711638;1.250511639590605;0.035013703364202294;0.035021055405574375;0.9428787463188979;-0.033008971094364147;0.9434106604879531;1.0099544544052468
62.70638;1.0599761732786237;0.9999031810331294;0.9431400406495529;0.01326422332213448;0.012511078246123672;1.0608433507829087;1.009969224661697;10.0000747936763;1.2505150933034799;0.03501368015569679;0.03502105514780033;0.9428771238231174;-0.03300897081909427;0.9434086122239996;1.0099539414167642
62.71638;1.0599789518893916;0.9999023146326002;0.943137835375683;0.013264212553785867;0.01251104546193282;1.0608447934257785;1.009972405058373;10.000079738907232;1.2505186504656645;0.03501365882015109;0.035021055673198034;0.9428753719586555;-0.03300897053268759;0.9434064780541086;1.00995339922592
62.72638;1.0599816292939115;0.9999014251118762;0.9431356079049176;0.013264203438588765;0.012511012990966927;1.0608461428128781;1.0099755359053961;10.00008510601846;1.2505223180222529;0.03501363924602464;0.03502105676351135;0.9428734949393538;-0.033008970235812014;0.9434042592946087;1.0099528354341114
62.73638;1.0599842035187783;0.9999005220834486;0.9431333588822196;0.013264196045301265;0.012510980959230495;1.0608473902854674;1.009978621141151;10.000090954278086;1.2505261013630709;0.035013621296510575;0.03502105828543382;0.9428714959126556;-0.033008969928578505;0.9434019582521412;1.0099522562912773
62.74638;1.0599866700223741;0.999899614884186;0.9431310885902413;0.013264190413795974;0.012510949515992091;1.0608485310140114;1.0099816638608214;10.000097342828584;1.2505300035048346;0.03501360483080818;0.03502106019014394;0.9428693767727174;-0.0330089696105912;0.9433995785187872;1.00995166608916
62.75638;1.0599890239341445;0.9998987123517681;0.9431287980919548;0.013264186556291205;0.012510918829476659;1.0608495630346155;1.0099846660206664;10.000104329071394;1.2505340254289186;0.035013589735503385;0.035021062460123306;0.94286713880888;-0.033008969281185276;0.9433971254085138;1.0099510676618602
62.76638;1.059991261546139;0.9998978226350496;0.9431264895905025;0.01326418447566233;0.012510889085807116;1.0608504869741895;1.0099876287088982;10.000111971681346;1.250538166231879;0.03501357594243014;0.0350210650663446;0.9428647845073816;-0.03300896893977444;0.9433946060914473;1.0099504630264222
62.77638;1.0599933796642682;0.999896953711121;0.9431241655825432;0.01326418418097603;0.012510860473918311;1.0608513052330732;1.0099905523533665;10.00012033046474;1.2505424228741395;0.035013563416420465;0.03502106796237446;0.9428623181486069;-0.033008968586114205;0.9433920290480806;1.0099498536217344
62.78638;1.05999537586705;0.9998961133684483;0.9431218283508832;0.013264185685077812;0.012510833166252785;1.060852020285662;1.0099934364512002;10.00012945212807;1.2505467897794766;0.035013552124944614;0.035021071076759294;0.942859744981228;-0.033008968220081;0.9433894028186759;1.0099492400294765
62.79638;1.0599972505395825;0.9998953076475094;0.943119480830239;0.013264188991871432;0.012510807310029445;1.0608526344254023;1.009996279182236;10.000139349778205;1.2505512591043346;0.03501354200729712;0.035021074288829966;0.9428570708411169;-0.033008967841400685;0.9433867350848807;1.009948621956943
62.80638;1.0599990081781125;0.9998945398543461;0.9431171270300159;0.013264194092993018;0.012510783023909637;1.0608531509748236;1.0099990778323307;10.000149991096821;1.2505558224727789;0.035013532985365456;0.0350210774348414;0.9428543021397061;-0.0330089674500693;0.9433840330253226;1.0099479991075315
62.81638;1.0600006571893095;0.999893811453478;0.9431147711367859;0.01326420097416086;0.012510760398520173;1.060853574528114;1.0100018296396258;10.000161300630447;1.2505604723801655;0.03501352502488156;0.035021080337348916;0.9428514454408088;-0.03300896704680863;0.9433813038976558;1.00994737196921
62.82638;1.0600022079246754;0.999893123242825;0.943112417539634;0.013264209618635654;0.012510739502251199;1.060853909304113;1.010004531761279;10.000173180225;1.2505652011150232;0.035013518167223874;0.03502108281373902;0.9428485066062295;-0.03300896663276747;0.9433785548378985;1.0099467416773902
62.83638;1.060003669038557;0.9998924755505474;0.9431100719552272;0.013264220000746;0.012510720385057131;1.0608541575523631;1.010007180133933;10.000185541984434;1.2505699986652707;0.035013512496917344;0.035021084674658;0.9428454903431847;-0.03300896620898947;0.9433757927843197;1.0099461095990163
62.84638;1.0600050453622225;0.9998918677912093;0.9431077415389584;0.013264232074487962;0.012510703079243414;1.0608543198370308;1.0100097682258478;10.000198331977266;1.250574852518868;0.03501350811181839;0.03502108574012741;0.9428424011446793;-0.0330089657762584;0.9433730249713356;1.0099454767256195
62.85638;1.0600063393232841;0.9998912985130005;0.9431054342673064;0.01326424576931855;0.012510687602638787;1.0608543955704908;1.0100122869790034;10.000211530150331;1.2505797488734218;0.035013505129824776;0.0350210858684271;0.9428392444639615;-0.03300896533527939;0.9433702587517478;1.0099448425946944
62.86638;1.0600075537229319;0.9998907665833741;0.9431031585953612;0.013264260997695461;0.012510673961949045;1.0608543821787382;1.0100147259657184;10.000225128695119;1.250584672641815;0.03501350369657375;0.0350210849633758;0.942836026689978;-0.033008964886989046;0.943367500619247;1.0099442047739673
62.87638;1.0600086935240878;0.9998902724132722;0.9431009233063121;0.01326427767140088;0.012510662157092445;1.0608542749430274;1.010017074359093;10.00023910360494;1.250589607039018;0.0350135039693994;0.03502108295871225;0.9428327544332239;-0.03300896443277398;0.9433647560536282;1.0099435592599102
62.88638;1.0600097662394747;0.9998898174412966;0.9430987375686712;0.013264295714834359;0.012510652189656033;1.0608540681720207;1.0100193213083448;10.000253398666525;1.2505945348273864;0.035013506101723844;0.03502107982447172;0.9428294338083922;-0.03300896397447252;0.9433620305520862;1.0099429012668235
62.89638;1.0600107811021189;0.9998894022742706;0.9430966107289783;0.01326431505701628;0.012510644063519783;1.0608537555878426;1.010021456299876;10.000267929360056;1.2505994401772698;0.0350135102478216;0.035021075579901716;0.942826070160228;-0.033008963514225054;0.9433593303604441;1.0099422258762185
62.90638;1.0600117476255206;0.999889025786022;0.9430945514817519;0.013264335610529358;0.012510637771852616;1.0608533308821495;1.0100234692349048;10.000282598405146;1.250604308973384;0.035013516560063955;0.035021070261726836;0.9428226688806268;-0.033008963054302315;0.9433566620032247;1.0099415278179973
62.91638;1.0600126744974832;0.9998886854325909;0.9430925671936766;0.01326435726622477;0.012510633287162301;1.0608527896537359;1.0100253501705077;10.000297310972465;1.2506091270364694;0.03501352516694592;0.03502106387958291;0.9428192366579135;-0.03300896259696543;0.9433540311263813;1.0099408012308375
62.92638;1.0600135691795494;0.9998883772492192;0.9430906639703797;0.013264379897599194;0.012510630561310257;1.060852130167747;1.0100270892278709;10.000311988213126;1.2506138783510488;0.0350135361496426;0.03502105641907012;0.942815781267429;-0.03300896214426682;0.9433514416352864;1.0099400404179442
62.93638;1.0600144381057435;0.9998880957618091;0.9430888468409028;0.013264403350104504;0.012510629533064295;1.0608513517111704;1.0100286772119988;10.000326576446984;1.2506185457224146;0.03501354952602666;0.03502104787360205;0.9428123095088708;-0.03300896169787191;0.9433488955502788;1.0099392407084684
62.94638;1.0600152872121809;0.999887834408299;0.9430871191934046;0.013264427426381646;0.012510630148921049;1.0608504527193023;1.010030106787136;10.000341040573211;1.250623112908135;0.035013565267704196;0.03502103826329748;0.9428088255644521;-0.03300896125914679;0.943346392768519;1.0099383988334025
62.95638;1.0600161227948448;0.9998875858336059;0.9430854817818658;0.01326445189287297;0.012510632384237644;1.0608494308357224;1.0100313721245024;10.000355350871414;1.250627565479645;0.03501358334815822;0.03502102764366348;0.9428053317069102;-0.03300896082950053;0.9433439307033411;1.0099375129494284
62.96638;1.0600169526704695;0.9998873423083131;0.9430839325087353;0.013264476510338501;0.012510636240992341;1.0608482843407112;1.0100324669648355;10.000369483516561;1.2506318897868032;0.03501360377262678;0.03502101609188996;0.9428018302967461;-0.033008960410627015;0.943341505474089;1.009936582097945
62.97638;1.0600177866630702;0.9998870966592378;0.9430824672851518;0.013264501067044153;0.012510641726871245;1.0608470126536735;1.0100333845018497;10.000383427712274;1.2506360720040774;0.03501362657772982;0.03502100366891718;0.9427983249244828;-0.0330089600043611;0.9433391141131634;1.0099356055334177
