time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.98638;1.0600186358468775;0.9998868428889374;0.9430810810090341;0.013264525392450741;0.012510648837464777;1.060845615781092;1.0100341196153;10.00039718590754;1.250640098808826;0.03501365181771615;0.03502099042609007;0.9427948195725261;-0.03300895961233459;0.9433367552763431;1.0099345824357002
62.99638;1.060019511246772;0.9998865759493342;0.9430797681943756;0.013264549349966025;0.012510657552424488;1.0608440942559991;1.0100346701560199;10.000410773061857;1.2506439582556588;0.03501367954922999;0.035020976468222845;0.942791316950859;-0.03300895923575932;0.9433344282832454;1.0099335114797823
63.00638;1.0600204225716614;0.9998862906534991;0.9430785235693067;0.013264572821296483;0.012510667841385586;1.060842449176566;1.0100350360614847;10.000424218318276;1.250647639144295;0.035013709844326744;0.03502096195950964;0.9427878181931424;-0.03300895887561097;0.9433321317486153;1.0099323904066193
63.01638;1.0600213773203815;0.9998859804983139;0.9430773428883804;0.013264595702855746;0.012510679671195818;1.0608406815031204;1.0100352185802826;10.000437559834984;1.250651130091522;0.03501374283110464;0.03502094703262566;0.9427843232890077;-0.03300895853325688;0.9433298625905192;1.009931216556355
63.02638;1.0600223808114175;0.9998856375597259;0.9430762239030289;0.013264617915798891;0.012510693011826866;1.060838791629522;1.0100352208314762;10.000450832402503;1.2506544197825473;0.03501377870049804;0.035020931725835515;0.9427808309137297;-0.03300895821089475;0.9433276158236468;1.0099299877411885
63.03638;1.0600234368141432;0.9998852527874065;0.9430751665163881;0.01326463940525978;0.012510707836979747;1.0608367795540645;1.0100350481079183;10.000464056688367;1.2506574971172362;0.0350138176771812;0.035020916009675274;0.9427773386342633;-0.03300895791128842;0.9433253849279385;1.0099287022571755
63.04638;1.0600245478194712;0.9998848158559793;0.9430741718019803;0.013264660127722351;0.012510724113532387;1.0608346446821528;1.0100347071240228;10.000477228320378;1.2506603504974068;0.03501386001693491;0.03502089982882544;0.9427738441514776;-0.03300895763709011;0.9433231626611309;1.009927358608517
63.05638;1.0600257145909227;0.9998843152492158;0.9430732412811016;0.013264680044648525;0.012510741789137204;1.0608323853100539;1.0100342053319413;10.000490314117862;1.2506629684637804;0.035013906022189636;0.035020883124834694;0.9427703464337837;-0.03300895739033735;0.9433209419770502;1.0099259556723545
63.06638;1.060026935285702;0.9998837384982429;0.9430723769586152;0.013264699130182593;0.012510760791464634;1.0608299984730847;1.0100335508087228;10.000503268443243;1.2506653416647042;0.03501395604116403;0.03502086585432599;0.9427668454283892;-0.033008957172464;0.9433187167245338;1.0099244927343178
63.07638;1.0600282047180094;0.9998830723045753;0.9430715813566432;0.013264717384663591;0.012510781036401516;1.0608274799680086;1.0100327524536272;10.000516049659124;1.2506674633581263;0.035014010438476205;0.03502084799221254;0.9427633412783911;-0.03300895698455354;0.9433164823903258;1.0099229690760756
63.08638;1.0600295139427098;0.9998823033619139;0.9430708574191464;0.013264734831991922;0.012510802440289582;1.0608248243187726;1.010031820593475;10.0005286153024;1.250669328415162;0.03501406953448333;0.03502082951093524;0.942759834975558;-0.0330089568274769;0.9433142363174043;1.0099213839144898
63.09638;1.060030851025881;0.9998814193465623;0.9430702087613755;0.013264751502324366;0.012510824936421494;1.060822025684518;1.0100307673440723;10.00054090506572;1.2506709322698832;0.03501413356988706;0.03502081035997339;0.9427563296244958;-0.03300895670202003;0.9433119773154226;1.0099197369191082
63.10638;1.060032203620616;0.9998804089355533;0.9430696401904951;0.013264767424955411;0.012510848484339355;1.060819079917086;1.0100296058319076;10.000552831437096;1.2506722705781492;0.03501420272660473;0.03502079046686702;0.9427528304790721;-0.03300895660901581;0.9433097057313684;1.0099180286033216
63.11638;1.0600335607712976;0.9998792619922396;0.9430691578036113;0.013264782629683496;0.012510873055887557;1.0608159859390016;1.0100283492143576;10.00056429333201;1.2506733408502362;0.035014277162997993;0.03502076975012625;0.9427493436952111;-0.03300895654917878;0.9433074237734116;1.009916260686369
63.12638;1.0600349123057748;0.9998779706407593;0.9430687681660673;0.013264797137608433;0.012510898606253153;1.060812745272114;1.0100270103797069;10.00057520230372;1.250674144758492;0.035014357047017546;0.03502074814589249;0.9427458751460562;-0.033008956522632964;0.9433051356004948;1.0099144365806783
63.13638;1.0600362485051977;0.9998765299718422;0.9430684769586478;0.013264810947967332;0.012510925056220883;1.0608093603874975;1.010025601588558;10.000585493986101;1.25067468787273;0.03501444256963121;0.035020725624733295;0.9427424306289116;-0.03300895652872999;0.9433028476134064;1.0099125615594586
63.14638;1.0600375609948904;0.9998749383753794;0.9430682883183487;0.013264824037092135;0.01251095229609321;1.060805833429647;1.0100241338189115;10.000595121888356;1.2506749776535502;0.03501453390611386;0.0350207021502528;0.9427390163412446;-0.03300895656654843;0.943300568735309;1.0099106424063802
63.15638;1.0600388422575333;0.9998731977804126;0.9430682049960626;0.013264836367292051;0.01251098020171283;1.0608021668054468;1.0100226166760913;10.000604049812999;1.250675022302764;0.03501463115505724;0.035020677627912306;0.9427356379280811;-0.03300895663550981;0.9432983099812324;1.0099086864754052
63.16638;1.0600400840792756;0.9998713131431055;0.9430682282068519;0.013264847902379646;0.012511008650413338;1.0607983649792552;1.0100210589417626;10.000612249983849;1.250674830570999;0.035014734307399514;0.03502065191925532;0.9427322995986446;-0.0330089567354123;0.9432960837061203;1.0099067004810678
63.17638;1.0600412773527257;0.9998692916924122;0.943068357486701;0.013264858628556609;0.012511037527048715;1.0607944352334306;1.0100194685596224;10.000619707426294;1.2506744120226096;0.03501484325942624;0.03502062489447337;0.9427290053390638;-0.033008956866126385;0.9432939030010565;1.0099046898919863
63.18638;1.060042413049391;0.9998671418561192;0.9430685913855383;0.013264868565914181;0.012511066720487645;1.060790387209556;1.0100178519887228;10.000626431190527;1.2506737773463523;0.03501495785889035;0.035020596482391676;0.9427257606231387;-0.03300895702753105;0.9432917804213095;1.009902659597344
63.19638;1.060043483040913;0.9998648714168334;0.9430689283564723;0.013264877763069347;0.012511096123883767;1.0607862323594095;1.010016214010498;10.000632458444416;1.2506729378296173;0.035015077957843546;0.035020566712986256;0.9427225716789921;-0.03300895721956507;0.9432897260497892;1.0099006156010757
63.20638;1.0600444804241242;0.9998624868556922;0.9430693676012284;0.013264886282935618;0.012511125642431073;1.060781983242562;1.010014558030039;10.000637840357005;1.2506719039195089;0.03501520343532452;0.03502053570482349;0.9427194432035382;-0.03300895744218726;0.9432877465012165;1.0098985663296993
63.21638;1.0600453997916532;0.9998599944212669;0.9430699100199375;0.01326489418740102;0.012511155193891762;1.0607776528094237;1.010012886534281;10.000642630216802;1.2506706844984778;0.03501533418752092;0.035020503592878525;0.9427163778198071;-0.03300895769536071;0.9432858456061275;1.0098965218331948
63.22638;1.0600462370455388;0.999857400750301;0.9430705581751665;0.013264901531224274;0.012511184694906682;1.0607732541483026;1.0100112014633371;10.000646883816826;1.2506692878147723;0.03501547013127961;0.035020470498331596;0.9427133773160306;-0.033008957978923927;0.943284025552155;1.0098944912045806
63.23638;1.0600469879781238;0.9998547127228383;0.9430713149115181;0.013264908367777866;0.012511214052005335;1.0607687996141233;1.010009504452294;10.000650656111606;1.2506677227113638;0.03501561122148742;0.03502043656285753;0.9427104433177209;-0.03300895829233554;0.9432822875873607;1.0098924807763634
63.24638;1.0600476470721059;0.9998519374125933;0.9430721822807506;0.013264914756361849;0.012511243174071596;1.0607642990939397;1.010007797196854;10.000653994570746;1.2506659990961404;0.03501575743946607;0.035020401976014394;0.9427075771011513;-0.03300895863458327;0.9432806328647367;1.0098904943943563
63.25638;1.0600482082104075;0.9998490820839854;0.9430731618087049;0.01326492075941772;0.012511271990579555;1.0607597602465497;1.010006081510489;10.0006569362123;1.2506641276873542;0.03501590875788289;0.03502036696340295;0.9427047798046746;-0.03300895900417978;0.9432790629812559;1.0098885348025908
63.26638;1.0600486666859938;0.9998461547664407;0.9430742550118019;0.013264926433747964;0.012511300449818144;1.0607551911001607;1.0100043589935668;10.000659500921705;1.250662119586142;0.03501606511593074;0.03502033174092921;0.9427020532147691;-0.03300895939918328;0.9432775793191278;1.0098866048936246
63.27638;1.0600490208701725;0.9998431651624441;0.9430754634134217;0.013264931836530968;0.012511328506463883;1.060750601047259;1.0100026311285863;10.00066168224045;1.2506599862761214;0.03501622641653459;0.03502029647318529;0.9426994001272125;-0.03300895981743241;0.9432761820092029;1.0098847080755617
63.28638;1.0600492718193861;0.9998401237219956;0.9430767884572129;0.013264937039990956;0.012511356122039205;1.06074599925102;1.0100008997890613;10.000663453771338;1.2506577394518683;0.035016392534076894;0.03502026127724858;0.9426968240147372;-0.0330089602568781;0.9432748694828866;1.0098828476984667
63.29638;1.0600494210144997;0.9998370395018623;0.9430782312820317;0.013264942133672884;0.012511383271741821;1.060741393222891;1.0099991674552709;10.000664793869896;1.2506553906220368;0.03501656331732751;0.035020226253136784;0.9426943288367909;-0.03300896071581527;0.9432736383072015;1.0098810265696943
63.30638;1.0600494689165572;0.999833919749176;0.943079792921461;0.01326494722499386;0.012511409947240752;1.0607367887789991;1.009997437419953;10.000665703977667;1.250652951024599;0.03501673857318235;0.03502019150144052;0.9426919189781959;-0.03300896119287903;0.9432724832312018;1.0098792474727087
63.31638;1.0600494155963591;0.9998307704153878;0.9430814753976143;0.013264952443857593;0.012511436147906538;1.0607321907456173;1.009995714017785;10.000666207789326;1.2506504308897284;0.035016918045219204;0.03502015713901394;0.9426895988992878;-0.03300896168673319;0.9432713983887077;1.0098775136757872
63.32638;1.0600492624789872;0.999827595789656;0.9430832815766987;0.013264957928353907;0.012511461860196227;1.0607276037254505;1.0099940017944185;10.000666342812503;1.2506478380181583;0.03501710142218227;0.03502012332037295;0.9426873727939774;-0.03300896219569588;0.943270378698004;1.0098758285242189
63.33638;1.0600490139622005;0.9998243983512954;0.9430852124129031;0.013264963792185452;0.012511487053633114;1.060723032692148;1.009992304467987;10.000666148968204;1.2506451776664356;0.03501728834977004;0.03502009023717977;0.942685244514488;-0.033008962717569826;0.9432694193721195;1.0098741949092094
63.34638;1.06004867772474;0.9998211792414415;0.9430872642561994;0.01326497010990914;0.012511511696836423;1.0607184833739094;1.0099906256294438;10.000665653422349;1.2506424540079728;0.035017478419980534;0.035020058100364876;0.9426832180057052;-0.033008963249738205;0.943268514968416;1.009872615010243
63.35638;1.0600482635316522;0.9998179385812751;0.9430894288454605;0.013264976933639433;0.012511535765376886;1.0607139621657973;1.009988970268347;10.000664860435126;1.2506396713429913;0.03501767118796833;0.03502002711145018;0.9426812981409146;-0.033008963789322665;0.9432676601272927;1.009871090182492
63.36638;1.060047781737341;0.9998146763183444;0.9430916953477262;0.013264984311327959;0.012511559241642467;1.0607094758244353;1.0099873450319619;10.00066375028273;1.2506368343823875;0.03501786621194217;0.035019997418281074;0.9426794912056499;-0.03300896433309303;0.9432668504091212;1.0098696212843958
63.37638;1.060047242760195;0.9998113938513481;0.9430940525804444;0.013264992279904393;0.012511582118378387;1.0607050314614919;1.0099857568334962;10.000662284878896;1.2506339481403748;0.03501806304880598;0.035019969108154664;0.9426778039875091;-0.03300896487748829;0.9432660815483614;1.0098682096245453
63.38638;1.0600466571986666;0.9998080945639078;0.9430964903893653;0.01326500084758844;0.01251160439641758;1.060700636344585;1.0099842107959676;10.000660418311435;1.2506310182227474;0.03501826123053919;0.035019942259636054;0.9426762417202758;-0.03300896541907877;0.9432653486402856;1.0098668575020209
63.39638;1.0600460350144063;0.9998047822937559;0.9430990002111719;0.013265009998332106;0.012511626074769706;1.060696297208997;1.0099827095241585;10.000658106915829;1.250628051554245;0.03501846029370938;0.03501991697459893;0.9426748074139867;-0.03300896595483071;0.9432646465125836;1.0098655671870158
63.40638;1.0600453837421744;0.9998014599676934;0.9431015751417472;0.013265019715245454;0.012511647149246862;1.0606920197454968;1.0099812548375304;10.000655315312546;1.2506250564816388;0.035018659833657116;0.035019893367501866;0.9426735029999742;-0.033008966481810884;0.9432639702293536;1.0098643390555055
63.41638;1.0600447075261072;0.9997981302564348;0.9431042092587019;0.013265029989379592;0.012511667622440182;1.0606878083241809;1.0099798498068377;10.000652016618838;1.2506220421471008;0.03501885950856842;0.03501987156425892;0.942672329734002;-0.033008966996867097;0.9432633151859542;1.0098631704248422
63.42638;1.0600440072487682;0.9997947970812725;0.943106896132024;0.013265040812398496;0.012511687508154713;1.0606836656492307;1.0099784987260438;10.000648188597284;1.2506190172671297;0.03501905901557383;0.03501985170987434;0.9426712871696477;-0.03300896749666531;0.943262677156071;1.0098620562789304
63.43638;1.0600432804256568;0.9997914664760618;0.9431096277344715;0.013265052173626633;0.012511706820454849;1.0606795930981203;1.009977206214628;10.000643816315113;1.2506159885718104;0.03501925811212829;0.03501983395903081;0.942670372105324;-0.03300896797791629;0.9432620521336027;1.0098609911789762
63.44638;1.0600425220151515;0.9997881460464013;0.9431123948791799;0.013265064059239922;0.012511725565340285;1.060675592577751;1.009975976911339;10.000638897086535;1.2506129604402245;0.03501945665138026;0.03501981845986087;0.9426695789122389;-0.03300896843767069;0.9432614362642902;1.0098599702170026
63.45638;1.0600417272091576;0.9997848433682931;0.943115188614063;0.013265076454307191;0.012511743754079336;1.0606716683510942;1.0099748149963488;10.000633431775675;1.2506099362145804;0.0350196545452674;0.03501980534748738;0.9426689011117744;-0.0330089688736747;0.943260826377033;1.009858989297319
63.46638;1.0600408929040288;0.9997815655095775;0.9431180007265102;0.013265089354391;0.012511761418950326;1.060667826459197;1.0099737231759462;10.000627410652127;1.2506069199889893;0.03501985168621142;0.03501979472901977;0.9426683324552274;-0.03300896928445269;0.9432602203893579;1.0098580456664528
63.47638;1.0600400165533972;0.9997783201307859;0.9431208229586502;0.013265102768860771;0.012511778608989657;1.060664073002448;1.009972701718506;10.000620811917631;1.2506039175743497;0.035020047924290976;0.035019786648243345;0.9426678670192317;-0.03300896966890529;0.9432596168022862;1.0098571374108734
63.48638;1.0600390957829784;0.9997751156794904;0.9431236471991574;0.013265116701593114;0.012511795379692497;1.0606604142319827;1.0099717481344805;10.000613612413412;1.2506009360117465;0.03502024311231007;0.03501978108078728;0.9426674986321575;-0.03300897002579834;0.9432590141196792;1.0098562617810054
63.49638;1.060038129372011;0.9997719600068383;0.9431264671085009;0.013265131122098718;0.012511811795505099;1.06065685799053;1.0099708578319648;10.000605797162489;1.2505979824020086;0.03502043716076499;0.035019777970836156;0.9426672194856413;-0.03300897035358409;0.943258411162214;1.0098554141397142
63.50638;1.0600371175389474;0.999768859377625;0.943129278574541;0.013265145949898657;0.01251182794367344;1.0606534141773811;1.009970025273248;10.000597357227594;1.2505950635082408;0.03502063004325153;0.03501977724007058;0.9426670195878023;-0.03300897065057604;0.9432578075351259;1.0098545882472565
63.51638;1.0600360614053752;0.9997658187372696;0.9431320790394062;0.013265161065236723;0.012511843942530793;1.0606500935566336;1.0099692448967579;10.000588277183363;1.2505921865830416;0.03502082173026999;0.035019778759886995;0.9426668876414743;-0.033008970915204584;0.9432572031958009;1.0098537773779717
63.52638;1.0600349620974971;0.9997628421145607;0.9431348677027396;0.013265176335574995;0.012511859933713832;1.060646906192761;1.0099685116430803;10.000578524500959;1.2505893605199396;0.035021012106321844;0.035019782336459956;0.942666810769744;-0.03300897114619113;0.9432565976144832;1.0098529754271612
63.53638;1.0600338200830612;0.9997599323235166;0.9431376455657542;0.013265191637956104;0.01251187607044015;1.060643861604584;1.0099678208899365;10.000568055475233;1.2505865960125924;0.03502120096028871;0.03501978770926106;0.942666773563874;-0.03300897134269089;0.9432559893871657;1.0098521769823339
63.54638;1.0600326355355378;0.9997570906322812;0.9431404141222979;0.013265206866785192;0.012511892509952851;1.0606409703238342;1.0099671677601885;10.000556832878205;1.2505839045745546;0.03502138804522793;0.03501979454778254;0.9426667593079999;-0.033008971504360385;0.9432553764261806;1.0098513767708492
63.55638;1.0600314089947467;0.9997543166437614;0.9431431737178574;0.013265221930179885;0.012511909402500158;1.0606382442763664;1.0099665473577093;10.000544836513642;1.2505812969942363;0.03502157311712185;0.0350198024571418;0.9426667527002716;-0.03300897163127503;0.9432547570620775;1.0098505700377471
63.56638;1.0600301413889488;0.9997516076056476;0.9431459221829364;0.013265236753729277;0.012511926877258273;1.0606356958938123;1.0099659562858594;10.000532064206295;1.2505787813965947;0.03502175594020202;0.03501981099316604;0.9426667419502653;-0.033008971723848556;0.9432541314508375;1.0098497537619984
63.57638;1.0600288335710542;0.9997489578781242;0.9431486540421661;0.013265251300937548;0.012511945034773857;1.0606333373079422;1.0099653928314942;10.000518531042724;1.2505763626359387;0.03502193629753549;0.035019819698423486;0.9426667194692816;-0.03300897178278604;0.9432535018983831;1.0098489269786468
63.58638;1.0600274857609837;0.9997463599655525;0.9431513608868625;0.01326526559044024;0.012511963947148598;1.0606311794350938;1.0099648556083602;10.00050426949072;1.2505740439586162;0.035022113987657935;0.03501982817822079;0.9426666809927252;-0.03300897180900677;0.9432528722621331;1.0098480892227706
63.59638;1.0600260976642446;0.9997438059887919;0.9431540328634793;0.013265279689945732;0.012511983662757686;1.0606292313213896;1.009964342529524;10.00048932791354;1.2505718275345254;0.035022288818461124;0.03501983616678646;0.942666624124057;-0.03300897180368732;0.9432522471073715;1.0098472384064476
63.60638;1.0600246693084592;0.9997412879213564;0.9431566603626607;0.01326529369505952;0.01251200421704374;1.0606275002081396;1.0099638500745416;10.000473763301237;1.2505697129912436;0.035022460633315065;0.03501984350668659;0.9426665476456577;-0.03300897176834493;0.943251630899208;1.0098463701979405
63.61638;1.060023201155756;0.9997387972005981;0.9431592349990019;0.013265307713431528;0.01251202564493028;1.0606259918666776;1.0099633733244162;10.000457630102563;1.2505676979024731;0.03502262932814949;0.03501985006213617;0.9426664509653858;-0.03300897170483855;0.9432510269358046;1.0098454786434963
63.62638;1.0600216933109332;0.9997363248407872;0.9431617500459315;0.013265321856925553;0.012512047984016929;1.0606247114578589;1.009962907106957;10.0004409744661;1.2505657807884802;0.03502279482483394;0.0350198556773257;0.9426663325805109;-0.03300897161549482;0.9432504359447397;1.009844556878718
63.63638;1.060020145186527;0.999733862169585;0.9431642004749431;0.013265336229557228;0.012512071266400632;1.0606236641775844;1.0099624469420474;10.000423839449963;1.2505639632505483;0.035022957045386764;0.035019860216061946;0.9426661887039536;-0.03300897150335857;0.9432498558072497;1.0098435981387388
63.64638;1.0600185562357076;0.9997314015208768;0.9431665821014558;0.013265350909608425;0.012512095504054051;1.0606228544391572;1.0099619896029246;10.000406270360859;1.2505622497374602;0.035023115924298805;0.03501986358984896;0.9426660134994934;-0.03300897137229955;0.94324928273931;1.0098425967978502
63.65638;1.0600169269873587;0.9997289362161447;0.9431688904488847;0.01326536593763536;0.012512120679720073;1.0606222842564712;1.009961533562585;10.000388306858214;1.250560645920039;0.03502327143001413;0.035019865723326854;0.9426658003437132;-0.03300897122681606;0.9432487124484444;1.009841548732578
63.66638;1.0600152588197431;0.9997264603598155;0.9431711210241395;0.013265381315251802;0.012512146757074193;1.0606219516160493;1.0099610789300968;10.000369975118945;1.2505591563396765;0.035023423561203706;0.035019866521686704;0.9426655431152826;-0.03300897107158594;0.9432481405568651;1.009840451304978
63.67638;1.0600135522262129;0.9997239690598867;0.9431732708206345;0.013265397007543875;0.01251217369651057;1.0606218496149393;1.0099606274530148;10.000351300209347;1.2505577823067842;0.035023572336004845;0.035019865901242744;0.9426652368709413;-0.03300897091099014;0.9432475624947335;1.009839303446328
63.68638;1.0600118056741201;0.9997214586836655;0.9431753388110838;0.013265412950647062;0.012512201457159165;1.0606219673870594;1.0099601828805669;10.000332323357696;1.2505565213683243;0.03502371780074957;0.03501986384305084;0.9426648776595403;-0.03300897074878451;0.9432469732921563;1.0098381058528791
63.69638;1.0600100165367115;0.9997189269587101;0.9431773251945563;0.013265429067121805;0.012512229996724376;1.060622291907557;1.0099597506388744;10.000313103098122;1.250555367408221;0.03502386003973149;0.03501986038441968;0.9426644626337851;-0.03300897058802629;0.9432463677562282;1.0098368609048791
63.70638;1.0600081828518442;0.9997163727952905;0.9431792308661766;0.013265445274356752;0.012512259273198236;1.060622809083017;1.0099593365157669;10.00029370960192;1.2505543108939305;0.03502399916269264;0.0350198555703602;0.9426639911531911;-0.03300897043129959;0.9432457412921857;1.009835572080448
63.71638;1.0600063042963217;0.9997137957234941;0.9431810570668766;0.013265461488228119;0.012512289238172072;1.0606235042204408;1.0099589452097537;10.000274218356985;1.250553340186495;0.03502413528254351;0.035019849432534375;0.9426634655339438;-0.03300897028105778;0.943245090959456;1.0098342434744365
63.72638;1.060004381952087;0.9997111958107766;0.943182805122916;0.013265477635050107;0.012512319829091682;1.0606243629067813;1.0099585797963708;10.000254698612226;1.250552442817068;0.0350242684945658;0.035019841970905956;0.9426628902846415;-0.03300897013978173;0.9432444156464233;1.009832879985188
63.73638;1.0600024174554126;0.9997085746399966;0.9431844767579747;0.013265493662708662;0.012512350969388616;1.0606253727231336;1.0099582423681237;10.000235201476041;1.25055160595805;0.035024398848727406;0.035019833139856266;0.9426622707384353;-0.033008970009798036;0.943243715169934;1.0098314871789282
63.74638;1.0600004130573089;0.9997059365760551;0.9431860742011413;0.013265509545146248;0.01251238257815788;1.060626524259989;1.0099579350050831;10.00021575083242;1.250550816272352;0.035024526327539066;0.03501982289073138;0.9426616126046248;-0.033008969892966256;0.9432429897311642;1.0098300703011336
63.75638;1.0599983724106856;0.9997032893793091;0.9431875995412765;0.01326552527969134;0.012512414580934857;1.0606278098396342;1.00995766056688;10.000196341340713;1.2505500591923049;0.03502465085956741;0.035019811226900295;0.9426609219074628;-0.03300896979054599;0.9432422403765585;1.0098286341431753
63.76638;1.059996300103989;0.9997006439160203;0.9431890544220538;0.013265540871795493;0.012512446909148317;1.0606292220558724;1.0099574228504902;10.000176948925207;1.2505493196444137;0.035024772364897074;0.035019798180238815;0.9426602044149655;-0.03300896970306153;0.9432414695129085;1.0098271840138757
63.77638;1.059994200145172;0.9996980133787465;0.943190440249873;0.013265556315274929;0.012512479495794496;1.0606307545975242;1.0099572264194503;10.00015754565854;1.2505485844710973;0.035024890793196255;0.03501978372574179;0.9426594654501838;-0.03300896963010179;0.9432406808493018;1.0098257261609063
63.78638;1.0599920752667498;0.9996954124971877;0.9431917578583644;0.013265571584800821;0.01251251228208948;1.0606324031816363;1.00995707777878;10.000138107876964;1.2505478435182573;0.0350250061243173;0.03501976775729541;0.9426587100626017;-0.033008969570493596;0.9432398789037517;1.0098242675564757
63.79638;1.0599899273630158;0.9996928563987484;0.9431930073703924;0.013265586639467471;0.012512545233882793;1.0606341638571772;1.009956986664986;10.000118614982515;1.250547088608755;0.035025118348845266;0.03501975016231307;0.9426579427299202;-0.033008969522830216;0.9432390679378337;1.009822815700158
63.80638;1.059987758046194;0.9996903587909255;0.9431941893501872;0.013265601425850653;0.012512578346667606;1.0606360305043183;1.0099569646819029;10.000099048763426;1.2505463119908429;0.03502522745222523;0.035019730874326006;0.9426571672243268;-0.03300896948595763;0.9432382504042773;1.0098213780479137
63.81638;1.0599855687672524;0.9996879302535171;0.9431953057551374;0.013265615885843903;0.012512611631141306;1.0606379946317082;1.0099570226287642;10.000079399860256;1.250545505543629;0.03502533338635656;0.03501970984453764;0.9426563868099969;-0.03300896945925874;0.9432374258966372;1.009819960799984
63.82638;1.0599833607117999;0.9996855780325095;0.943196358979827;0.013265629969665139;0.012512645102131365;1.0606400473611892;1.009957169354437;10.000059669123226;1.2505446616631128;0.035025436049902665;0.03501968701005806;0.9426556043324611;-0.03300896944254628;0.9432365912265926;1.009818568419945
63.83638;1.0599811347883137;0.9996833079508837;0.9431973502035965;0.013265643643800368;0.012512678773846863;1.060642181258971;1.009957412039167;10.000039859296695;1.2505437744452665;0.03502553531016019;0.035019662297306124;0.9426548226013923;-0.03300896943550605;0.9432357415764914;1.0098172049326382
63.84638;1.059978892338604;0.9996811265839154;0.9431982789773025;0.013265656898437343;0.012512712649943221;1.060644390507634;1.0099577565041404;10.00001996491908;1.2505428390450712;0.03502563102887321;0.03501963563716911;0.9426540449883912;-0.033008969437154353;0.9432348720029446;1.0098158757272744
63.85638;1.059976636683464;0.9996790417378641;0.9431991433976121;0.01326566975025092;0.012512746726894832;1.0606466701843207;1.0099582073992799;9.999999961287132;1.2505418508481114;0.035025723085353726;0.035019606979262714;0.942653275942049;-0.033008969445943045;0.9432339782336291;1.009814588499484
63.86638;1.0599743737865106;0.9996770622153671;0.9431999400327766;0.013265682229986865;0.012512781010360373;1.0606490157283568;1.0099587687127483;9.999979801957283;1.2505408059090397;0.03502581141154928;0.03501957629055186;0.9426525210149553;-0.033008969460284;0.9432330570291789;1.0098133529872977
63.87638;1.059972111138362;0.9996751974069294;0.9432006645127298;0.013265694362614941;0.012512815509824226;1.0606514222616155;1.0099594447180342;9.99995943823882;1.2505397011705859;0.035025895991994585;0.035019543517244206;0.9426517856665636;-0.03300896947855546;0.9432321065020459;1.0098121796539337
63.88638;1.0599698558612916;0.9996734558106232;0.9432013126390586;0.013265706150538412;0.012512850218234148;1.060653883597259;1.0099602407468464;9.999938842147355;1.250538534154521;0.03502597683575005;0.035019508536156166;0.9426510738495856;-0.03300896949864514;0.943231125566259;1.0098110785436591
63.89638;1.0599676130887343;0.9996718434857872;0.9432018808906322;0.01326571756998674;0.01251288510651013;1.0606563916237453;1.009961162380786;9.99991800564604;1.2505373033872302;0.035026053977796325;0.03501947116335467;0.9426503877743051;-0.03300896951803254;0.943230112667126;1.0098100590155024
63.90638;1.0599653860255422;0.9996703636154651;0.943202366481555;0.013265728586994508;0.012512920128707694;1.0606589360523375;1.009962213423387;9.999896930813339;1.2505360096261855;0.03502612749490315;0.035019431213121906;0.9426497286178029;-0.0330089695345;0.9432290654505582;1.0098091294325793
63.91638;1.0599631776431089;0.999669016578142;0.9432027675718813;0.013265739181289832;0.01251295523396047;1.0606615038842269;1.0099633951971059;9.999875633792769;1.2505346559712314;0.03502619750245978;0.0350193885380332;0.9426490975572727;-0.033008969546604094;0.94322798218357;1.0098082967818371
63.92638;1.0599609918097226;0.9996678002069223;0.943203083303555;0.013265749359084353;0.012512990385491845;1.0606640791901387;1.0099647074985163;9.999854145304536;1.2505332460424585;0.03502626412296719;0.03501934303474458;0.9426484964847462;-0.033008969553455704;0.9432268637022815;1.0098075668975008
63.93638;1.0599588330760992;0.9996667103222295;0.9432033131728315;0.013265759151003935;0.012513025565488892;1.060666644537431;1.009966149219696;9.999832497247482;1.2505317823635402;0.035026327426853535;0.03501929463118374;0.9426479279821639;-0.0330089695541321;0.9432257138253547;1.0098069447368294
63.94638;1.0599567060593702;0.9996657412882415;0.9432034564734595;0.013265768603421935;0.01251306076089336;1.0606691835511566;1.0099677182616096;9.999810725038813;1.2505302669279337;0.03502638739250844;0.035019243262578804;0.9426473947787836;-0.03300896954734434;0.9432245381897675;1.0098064344771063
63.95638;1.0599546148633907;0.9996648868398479;0.9432035129823536;0.01326577776656054;0.012513095952759207;1.060671682520599;1.009969411449684;9.999788891858373;1.250528703113716;0.0350264439375115;0.03501918885805234;0.9426468992222141;-0.0330089695316056;0.9432233432213878;1.0098060400536988
63.96638;1.0599525626294481;0.9996641413775846;0.9432034843921762;0.01326578668430338;0.012513131115087292;1.0606741301780427;1.0099712246695245;9.99976709792689;1.2505270967963726;0.035026496992101495;0.03501913134452377;0.9426464431515189;-0.03300896950547932;0.9432221354725412;1.0098057661882562
63.97638;1.0599505516557257;0.9996635006169108;0.9432033745841267;0.013265795392524786;0.012513166212379018;1.0606765165547456;1.0099731531719907;9.999745465418906;1.2505254562303345;0.035026546536545036;0.03501907065127946;0.9426460279163265;-0.03300896946759853;0.9432209210832168;1.0098056191776876
63.98638;1.0599485843142746;0.9996629609367048;0.9432031879551364;0.013265803922978242;0.012513201198140294;1.0606788323044352;1.0099751916184005;9.999724125437872;1.2505237907303297;0.03502659257752786;0.03501900672642776;0.9426456541904089;-0.033008969416638875;0.9432197058306472;1.009805606382976
63.99638;1.0599466643047961;0.999662518906203;0.9432029275043634;0.01326581230401704;0.012513236025603421;1.0606810688943609;1.0099773337885458;9.999703213703524;1.250522107537501;0.03502663509906757;0.03501893956389171;0.9426453219197402;-0.03300896935137612;0.9432184951758255;1.0098057343561981
64.00638;1.0599447971355231;0.9996621717803937;0.9432025945836316;0.013265820556401669;0.012513270667744459;1.0606832186132382;1.0099795728071;9.999682863130039;1.2505204089751425;0.035026674036598815;0.03501886920273669;0.9426450305043805;-0.033008969270926135;0.9432172938356219;1.0098060071015562
64.01638;1.059942989451779;0.9996619180477317;0.9432021895262733;0.013265828689680634;0.012513305123846437;1.0606852741058066;1.0099819019470426;9.999663192350557;1.2505186929817622;0.035026709304256665;0.035018795708635496;0.9426447784697117;-0.03300896917514165;0.9432161057266932;1.0098064258251973
64.02638;1.0599412480533588;0.999661757396227;0.9432017117735024;0.013265836702375454;0.01251333940878335;1.0606872280411441;1.0099843145297875;9.999644299931628;1.2505169556081248;0.035026740839976145;0.03501871917355369;0.942644562688615;-0.033008969064682765;0.9432149347620952;1.0098069906071538
64.03638;1.0599395792199566;0.999661689568747;0.9432011599401531;0.013265844591120832;0.012513373548981821;1.0606890727833818;1.0099868028508863;9.999626272968113;1.2505151925537963;0.03502676862375208;0.03501863971202;0.9426443781483935;-0.033008968940503175;0.9432137857763496;1.009807702822692
64.04638;1.059937988503312;0.9996617126584227;0.9432005318082461;0.013265852364060146;0.012513407586579695;1.060690800117713;1.0099893577423031;9.999609199442473;1.2505133999351894;0.03502679268748449;0.035018557434955654;0.942644218507211;-0.03300896880325285;0.9432126641763289;1.009808565763226
64.05638;1.0599364805422145;0.9996618227352488;0.9431998241748937;0.013265860043819322;0.012513441574649205;1.0606924014316599;1.0099919693865251;9.999593160004983;1.2505115748488984;0.035026813131410935;0.035018472452175424;0.9426440771797767;-0.033008968653140146;0.9432115741751385;1.0098095835079093
64.06638;1.059935058731557;0.9996620150011757;0.9431990337537149;0.013265867662189955;0.012513475569309068;1.0606938688800118;1.0099946286391566;9.999578206729469;1.2505097157684901;0.03502683012573412;0.035018384911317;0.9426439483877094;-0.03300896849008922;0.9432105179049823;1.009810760022363
64.07638;1.0599337257915589;0.9996622849419462;0.9431981584171797;0.013265875250249491;0.01251350963500838;1.0606951977764376;1.0099973274752454;9.999564362956773;1.2505078229026017;0.03502684388930838;0.03501829501134638;0.9426438274280661;-0.033008968313878014;0.9432094965349339;1.0098120982528656
64.08638;1.0599324849140843;0.9996626283220507;0.9431971968046103;0.01326588282624402;0.012513543857648106;1.0606963884367482;1.010000058575205;9.999551642018117;1.2505058968104652;0.03502685466229331;0.035018202994911186;0.9426437100116632;-0.03300896812432889;0.9432085115829401;1.0098135988954025
64.09638;1.059931339437189;0.9996630398541078;0.9431961468902854;0.013265890397443622;0.012513578351074575;1.06069744561096;1.0100028157954533;9.999540053060773;1.2505039352207428;0.035026862689169144;0.03501810915687249;0.9426435909224113;-0.033008967921506885;0.9432075658578661;1.0098152596973895
64.10638;1.0599302913020285;0.9996635118279341;0.9431950057538584;0.013265897974404554;0.01251361325326272;1.060698376457925;1.0100055949233573;9.9995295949865;1.250501932320196;0.035026868209007266;0.035018013848200844;0.9426434630548017;-0.03300896770575977;0.9432066643341936;1.0098170754458258
64.11638;1.0599293411696467;0.9996640344078089;0.9431937708633239;0.013265905574239279;0.012513648711776584;1.0606991891292137;1.010008391918189;9.999520260325886;1.250499881814446;0.0350268714394922;0.03501791745079386;0.942643317735606;-0.033008967477622254;0.9432058137266719;1.009819038700472
64.12638;1.0599284904467858;0.9996645973637168;0.9431924407621886;0.013265913212240325;0.012513684865356138;1.0606998925967932;1.0100111998396848;9.999512041845934;1.2504977794172922;0.035026872562946954;0.035017820361728805;0.9426431456714607;-0.033008967237732695;0.9432050213298764;1.0098211411209346
64.13638;1.0599277424000006;0.999665191472199;0.9431910144857123;0.013265920899792729;0.012513721831822151;1.0607004966199118;1.0100140086184537;9.999504930392911;1.2504956225275299;0.035026871728532534;0.03501772302218557;0.9426429376457311;-0.03300896698685121;0.9432042948450189;1.0098233746666834
64.14638;1.0599271015327791;0.9996658089954039;0.9431894909887069;0.01326592864485882;0.012513759702982767;1.0607010107759396;1.01001680757238;9.999498911926501;1.2504934089489306;0.03502686904772772;0.03501762593320128;0.9426426849072848;-0.03300896672578116;0.9432036424287484;1.009825732016559
64.15638;1.0599265721200628;0.9996664438453229;0.9431878685990167;0.01326593644908279;0.012513798545159526;1.0607014431807105;1.010019587819922;9.999493961267834;1.2504911360905901;0.03502686458028018;0.035017529602029376;0.9426423796611336;-0.03300896645520404;0.9432030721580663;1.0098282060385102
64.16638;1.0599261565204887;0.9996670916092987;0.943186144950044;0.013265944314138595;0.01251383840214528;1.0607017998220214;1.0100223432687159;9.99949003137496;1.2504888010526691;0.03502685835954873;0.03501743446387585;0.9426420157718358;-0.03300896617571946;0.9432025917388444;1.0098307890430178
64.17638;1.059925854173089;0.9996677495324602;0.9431843184466357;0.013265952254427425;0.012513879297909748;1.0607020846861381;1.0100250698246582;9.999487055718111;1.2504864017509063;0.03502685044343617;0.03501734085084728;0.9426415892447845;-0.0330089658880243;0.9432022086021671;1.009833472611354
64.18638;1.059925661499501;0.9996684163016974;0.9431823895525435;0.01326596029892135;0.012513921238640953;1.0607023009136143;1.0100277641286748;9.999484965149179;1.2504839382095179;0.03502684093242112;0.03501724901091214;0.9426410979488812;-0.03300896559303885;0.943201929658253;1.0098362481112053
64.19638;1.0599255724337067;0.9996690912472626;0.9431803607585968;0.013265968481438331;0.012513964207240495;1.060702452276316;1.0100304235364512;9.99948369769654;1.2504814129957782;0.035026829967526756;0.0350171591181838;0.9426405406663495;-0.033008965291997025;0.9432017602182282;1.009839106968597
64.20638;1.0599255798087883;0.9996697735893016;0.9431782364433189;0.013265976832215441;0.012514008156767014;1.0607025432340438;1.010033046802518;9.9994831926139;1.2504788308924342;0.03502681772720744;0.0350170712643415;0.9426399162574611;-0.03300896498638304;0.9432017028605195;1.0098420402370798
64.21638;1.0599256769079328;0.9996704626137275;0.9431760225469007;0.013265985374217604;0.012514053021824859;1.06070257748953;1.0100356343874894;9.999483382929803;1.2504761983123316;0.03502680440803908;0.03501698548660468;0.9426392233563354;-0.03300896467771657;0.9432017578589885;1.009845038746029
64.22638;1.059925857482373;0.9996711584033404;0.9431737257473888;0.013265994118194981;0.012514098733413217;1.060702556856262;1.0100381880763052;9.999484195360196;1.250473522565205;0.03502679019369429;0.03501690181893484;0.9426384603925814;-0.0330089643674509;0.9432019245706451;1.0098480937975531
64.23638;1.0599261145468744;0.9996718618584567;0.9431713529408938;0.013266003061903571;0.012514145211741351;1.0607024817588477;1.0100407101694462;9.999485548944516;1.2504708114349739;0.035026775228281626;0.035016820297456105;0.9426376257838047;-0.03300896405683408;0.9432022019877807;1.0098511973298574
64.24638;1.0599264400881552;0.9996725738994697;0.9431689109000031;0.013266012198089048;0.012514192350114507;1.0607023527227895;1.0100432028992306;9.999487350337576;1.2504680734594473;0.03502675959572903;0.035016740925794966;0.9426367182879952;-0.033008963746636165;0.943202588623757;1.009854341409596
64.25638;1.0599268262607853;0.9996732952023766;0.9431664055213416;0.013266021522612609;0.012514240007723963;1.0607021714409968;1.0100456679522412;9.999489497199386;1.2504653176432676;0.03502674330108963;0.035016663653471766;0.9426357369938354;-0.03300896343719046;0.9432030821563498;1.0098575171552808
64.26638;1.0599272671858466;0.9996740268504505;0.9431638414318492;0.013266031036810712;0.012514288011426426;1.0607019416323191;1.0100481055576023;9.99949189199638;1.250462552341327;0.03502672627402334;0.03501658839294745;0.9426346806936727;-0.03300896312872154;0.9432036788755258;1.009860714105083
64.27638;1.0599277601338826;0.9996747710051526;0.9431612225142306;0.013266040741075126;0.012514336172535742;1.060701669688511;1.0100505138334632;9.999494453486443;1.250459785251125;0.03502670840319264;0.03501651505957044;0.9426335479505213;-0.033008962821616965;0.9432043739557076;1.0098639205907365
64.28638;1.0599283051377912;0.9996755312266749;0.943158552104827;0.013266050626611642;0.01251438431030419;1.060701364162731;1.0100528896187357;9.9994971195768;1.2504570244012012;0.03502668956335274;0.03501644360211239;0.9426323384444235;-0.03300896251656266;0.9432051621320403;1.0098671242106556
64.29638;1.0599289037290969;0.9996763123106077;0.9431558325133994;0.013266060681493167;0.012514432253358703;1.060701035336862;1.0100552302124302;9.999499846552954;1.2504542785716746;0.035026669607230956;0.035016374017844215;0.9426310539360686;-0.03300896221442793;0.9432060370951567;1.0098703123568231
64.30638;1.0599295578733259;0.9996771190358226;0.9431530647994771;0.013266070905395954;0.012514479826324287;1.0607006957236043;1.0100575345578364;9.99950260690649;1.2504515568162777;0.03502664835260981;0.03501630635238164;0.9426296985013989;-0.03300896191619249;0.943206990471569;1.0098734730917838
64.31638;1.0599302691367185;0.9996779542569832;0.9431502487896468;0.013266081308156522;0.012514526853195896;1.0607003596624085;1.0100598037933253;9.999505388453906;1.2504488669016538;0.03502662562207517;0.035016240670916125;0.9426282789913478;-0.03300896162317174;0.9432080120367146;1.0098765958023237
64.32638;1.0599310379352538;0.9996788182237036;0.9431473838261422;0.013266091887444266;0.012514573171035026;1.0607000414039454;1.0100620413014174;9.99950819609759;1.2504462133664753;0.03502660132855631;0.03501617701313304;0.9426268045804002;-0.03300896133697072;0.9432090907531973;1.009879671923058
64.33638;1.0599318630268206;0.999679709516808;0.9431444706044451;0.01326610261362236;0.012514618636740327;1.060699753349493;1.010064251718974;9.999511049065477;1.250443596685293;0.03502657552039003;0.03501611537502584;0.9426252848397674;-0.03300896105906973;0.9432102158783032;1.009882696062552
64.34638;1.0599327416322113;0.9996806259941096;0.9431415126044213;0.013266113433449904;0.012514663133317424;1.0606995055705037;1.010066439246582;9.999513972422026;1.2504410138538689;0.03502654834325303;0.035016055723136666;0.9426237278977675;-0.03300896079069081;0.9432113779436972;1.009885666249524
64.35638;1.0599336696708619;0.9996815652766712;0.9431385157875578;0.013266124272130787;0.012514706579219742;1.0606993060287317;1.0100686065812665;9.999516990699798;1.2504384604972367;0.03502651997759369;0.035015998019104114;0.942622139604784;-0.03300896053301337;0.9432125693327285;1.0098885828382542
64.36638;1.0599346414272872;0.9996825253313222;0.9431354867134335;0.013266135038919283;0.012514748937115783;1.06069916081998;1.0100707549077887;9.999520125198643;1.2504359335016637;0.035026490603363825;0.03501594225863478;0.942620524342643;-0.03300896028740016;0.9432137838929745;1.0098914470819622
64.37638;1.0599356501050254;0.9996835052408415;0.9431324305922155;0.013266145647274338;0.01251479021435248;1.0606990746573925;1.010072884242602;9.99952338867427;1.25043343134209;0.03502646037627017;0.03501588848794653;0.9426188872702496;-0.03300896005533198;0.9432150159304766;1.0098942595690474
64.38638;1.0599366895318112;0.9996845058167927;0.9431293502905261;0.013266156018698615;0.012514830439173761;1.0606990512346501;1.0100749940576002;9.999526774462462;1.250430952427488;0.0350264294117018;0.03501583676453008;0.9426172355437418;-0.03300895983790054;0.9432162607432334;1.0098970184705602
64.39638;1.0599377546741646;0.9996855290994995;0.9431262462821539;0.013266166069244887;0.012514869620480387;1.060699093184214;1.0100770839606494;9.999530249714805;1.2504284949401967;0.03502639779564979;0.03501578713544108;0.9426155775914665;-0.03300895963536703;0.9432175164957712;1.0098997191642176
64.40638;1.0599388413119601;0.9996865767990202;0.9431231181276828;0.013266175725504698;0.012514907730834555;1.0606992020684438;1.010079153390098;9.999533762086157;1.2504260583230744;0.03502636559417571;0.03501573966731442;0.9426139223426493;-0.03300895944733135;0.9432187839198459;1.0099023558775504
64.41638;1.0599399464621968;0.9996876494589991;0.9431199668365094;0.013266184954477178;0.01251494473137233;1.0606993777150184;1.0100812009256677;9.999537249917744;1.2504236436273444;0.03502633283762405;0.035015694454182004;0.9426122790226988;-0.033008959273324395;0.9432200642119983;1.0099049231846793
64.42638;1.0599410681760635;0.9996887470329974;0.9431167958161213;0.013266193752388692;0.012514980606682255;1.0606996171277003;1.0100832242842452;9.99954064641501;1.2504212523613532;0.035026299522696036;0.035015651579286246;0.9426106566276031;-0.03300895911326138;0.9432213589604252;1.009907416206517
64.43638;1.0599422047576559;0.9996898695815573;0.9431136101682374;0.013266202111552938;0.012515015374544042;1.060699914905834;1.0100852208544528;9.999543882508188;1.2504188857927725;0.03502626563403687;0.03501561110114409;0.9426090629532824;-0.03300895896749708;0.943222671663422;1.009909830512408
64.44638;1.0599433557427769;0.9996910172811698;0.9431104156887616;0.01326621000820306;0.012515049080049155;1.0607002647081332;1.0100871888840834;9.999546886890007;1.250416545175893;0.035026231124541445;0.035015573091888325;0.9426075036462731;-0.03300895883658008;0.943224007708399;1.009912162447376
64.45638;1.0599445231715516;0.9996921905482082;0.9431072178512677;0.013266217407044227;0.012515081791491694;1.0607006599602782;1.0100891284928448;9.999549583908047;1.2504142320303233;0.03502619587708526;0.035015537646327394;0.9426059821207674;-0.0330089587208478;0.9432253731072616;1.0099144098356814
64.46638;1.0599457104444323;0.9996933907316312;0.9431040211046199;0.013266224264325088;0.012515113591654192;1.0607010940251;1.0100910409543369;9.999551903441988;1.2504119479153488;0.035026159708100996;0.035015504830288535;0.9426045008087253;-0.033008958620314395;0.9432267740061734;1.0099165726354404
64.47638;1.059946920419106;0.9996946200702429;0.9431008287928639;0.013266230522765774;0.012515144564679432;1.060701561069072;1.0100929270959715;9.999553797924499;1.2504096935728173;0.03502612239353862;0.035015474654390345;0.9426030621387268;-0.03300895853514321;0.9432282167557351;1.009918653220446
64.48638;1.0599481548795078;0.9996958804734043;0.9430976429825673;0.013266236109382532;0.012515174785731725;1.0607020572634946;1.0100947869420271;9.99955524445804;1.2504074684353268;0.03502608369405818;0.03501544710608157;0.9426016678290909;-0.03300895846610112;0.9432297075109217;1.0099206562368572
64.49638;1.0599494149038955;0.9996971727757873;0.9430944638093935;0.013266240945664481;0.012515204312100564;1.060702580501939;1.0100966205464883;9.999556233481503;1.2504052714237717;0.035026043369481;0.03501542217546178;0.9426003180537066;-0.03300895841442689;0.9432312517251585;1.0099225877960554
64.50638;1.0599507011662979;0.9996984969931377;0.9430912892038176;0.013266244957536156;0.012515233178520695;1.0607031291629048;1.010098428592523;9.999556757505287;1.2504031027619493;0.03502600116903459;0.03501539983751843;0.9425990118188221;-0.03300895838145068;0.9432328541724688;1.0099244540383978
64.51638;1.05995201354793;0.999699852185757;0.9430881160895762;0.013266248082031014;0.01251526140445137;1.0607037016143583;1.0101002125362415;9.99955679819678;1.2504009658122683;0.03502595684337914;0.03501538003899698;0.9425977475736959;-0.03300895836847463;0.9432345187827181;1.0099262603745414
64.52638;1.0599533508376668;0.9997012353349879;0.9430849421206758;0.013266250280855247;0.012515289006520661;1.0607042958524473;1.010101974837264;9.9995563160209;1.2503988670082749;0.035025910190958104;0.03501536272525445;0.9425965231124978;-0.03300895837685845;0.9432362479442952;1.0099280119857332
64.53638;1.059954711417674;0.9997026408659717;0.9430817660443143;0.013266251554844823;0.012515316002366366;1.0607049091278977;1.0101037191823607;9.999555257144468;1.2503968136757695;0.03502586105699491;0.035015347859021;0.9425953351519822;-0.03300895840807929;0.9432380423767284;1.009929714067335
64.54638;1.0599560933816532;0.9997040618594786;0.9430785869116509;0.013266251950200597;0.012515342407950379;1.0607055384161137;1.0101054500578568;9.999553569097067;1.2503948124428814;0.03502580927247724;0.03501533541219236;0.9425941797251493;-0.03300895846365313;0.9432399015097243;1.009931371362196
64.55638;1.0599574935209064;0.9997054910933968;0.9430754039818433;0.013266251553548825;0.012515368229305065;1.0607061810775154;1.0101071720170793;9.99955120556626;1.2503928688059671;0.03502575462917049;0.03501532535357371;0.9425930532237815;-0.03300895854479116;0.9432418236645761;1.0099329880091505
64.56638;1.0599589072182365;0.9997069209201541;0.9430722182101946;0.013266250474348776;0.012515393445083074;1.0607068350298798;1.0101088892990966;9.999548124094362;1.2503909858980697;0.03502569693055275;0.03501531761321517;0.9425919527967017;-0.03300895865213264;0.9432438063544988;1.0099345680311196
64.57638;1.0599603295841946;0.9997083432628352;0.9430690337009274;0.013266248824425984;0.012515417992637744;1.060707498927851;1.0101106050258581;9.999544289075947;1.2503891632990871;0.0350256360332705;0.03501531204255767;0.9425908764674444;-0.033008958785844165;0.9432458465837157;1.0099361162892315
