time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.58638;1.0599617563091257;0.9997097499584463;0.9430658572380356;0.013266246698024215;0.012515441771052165;1.0607081726797598;1.0101123202355442;9.999539675911953;1.2503873976996627;0.03502557180825194;0.03501530841645968;0.9425898235521399;-0.03300895894565298;0.9432479411247405;1.0099376392011157
64.59638;1.0599631841154;0.9997111331890096;0.943062696796354;0.013266244151536802;0.012515464655270026;1.0607088581068824;1.0101140340993502;9.999534269230486;1.2503856840447272;0.035025504082677905;0.03501530646008231;0.9425887945555044;-0.03300895913076347;0.9432500876431932;1.0099391447585664
64.60638;1.0599646116947496;0.9997124863075477;0.9430595604658402;0.013266241204413595;0.01251548650796546;1.060709559067954;1.010115744960752;9.999528061068373;1.250384015532469;0.03502543263272391;0.03501530588765219;0.9425877907056047;-0.03300895934011397;0.9432522861207862;1.0099406421926989
64.61638;1.0599660408846372;0.9997138041095963;0.9430564554794683;0.013266237867377392;0.012515507187145567;1.0607102803463666;1.010117451805618;9.999521053711828;1.2503823835554533;0.03502535719888025;0.03501530643811788;0.9425868141013036;-0.033008959572838524;0.9432545384736869;1.0099421412300504
64.62638;1.0599674766174974;0.9997150820070951;0.9430533874373478;0.013266234170313062;0.012515526556615815;1.0607110260151391;1.0101191559316651;9.99951326517353;1.2503807790015018;0.0350252775005569;0.035015307877882415;0.9425858683806717;-0.03300895982855985;0.9432568467481975;1.0099436511057671
64.63638;1.0599689248529736;0.9997163158954934;0.9430503607748274;0.013266230171866398;0.012515544497643494;1.0607117984335217;1.0101208610697998;9.99950472947919;1.2503791938710265;0.03502519326929207;0.035015309986942834;0.9425849591639922;-0.03300896010747352;0.9432592124737496;1.0099451797840566
64.64638;1.0599703900624609;0.9997175030618243;0.943047380093437;0.013266225947509772;0.012515560907042521;1.0607125979628123;1.0101225712719946;9.999495485099077;1.2503776216602558;0.035025104310244866;0.03501531256928575;0.9425840934190081;-0.03300896041015788;0.943261636886458;1.0099467336718542
64.65638;1.0599718742279884;0.9997186422090201;0.9430444501675167;0.013266221563192345;0.012515575680538954;1.0607134231212667;1.010124288626769;9.999485557791587;1.2503760568848428;0.035025010577162764;0.035015315487701676;0.9425832777702826;-0.0330089607373125;0.9432641201224495;1.0099483178556985
64.66638;1.0599733773960642;0.9997197324059836;0.9430415741878816;0.013266217058769113;0.012515588706553553;1.0607142704933783;1.010126012842165;9.99947494652961;1.2503744949475124;0.035024912198546865;0.035015318671222144;0.94258251727164;-0.033008961089787583;0.9432666602436912;1.009949935808847
64.67638;1.059974899424307;0.9997207719599696;0.9430387530652651;0.013266212450988423;0.012515599880915985;1.060715134354305;1.010127742299795;9.999463624079146;1.2503729331492661;0.035024809422442404;0.035015322102366214;0.9425818156833182;-0.03300896146851361;0.9432692539341823;1.0099515883114674
64.68638;1.0599764417252373;0.9997217577502945;0.9430359867465937;0.013266207741605371;0.012515609120399007;1.060716007231231;1.0101294754048056;9.999451558111494;1.2503713717285494;0.03502470255361102;0.035015325831106794;0.9425811766206126;-0.03300896187402135;0.9432718979717626;1.0099532727327887
64.69638;1.0599780070015392;0.9997226860016114;0.943033275035994;0.013266202928362062;0.012515616363095528;1.0607168807095098;1.0101312118785195;9.999438733246029;1.250369812859;0.03502459194371019;0.03501532997992154;0.9425806045908445;-0.03300896230611589;0.9432745891348606;1.009954983682156
64.70638;1.0599795974289954;0.9997235545118905;0.9430306171709343;0.013266198023200197;0.01251562156472317;1.060717745257931;1.0101329530093168;9.999425150750369;1.2503682584058542;0.03502447799605723;0.03501533469976211;0.9425801057788755;-0.03300896276405803;0.9432773227076514;1.0099567152019477
64.71638;1.0599812130039132;0.9997243641566086;0.9430280114264309;0.013266193067654938;0.012515624694513117;1.060718590751524;1.0101347004844485;9.999410810378992;1.2503667086986818;0.035024361137748046;0.03501534011660963;0.9425796884437455;-0.033008963246930464;0.9432800918594317;1.0099584626908007
64.72638;1.0599828513005962;0.9997251179193807;0.943025454726092;0.013266188139183933;0.012515625735405652;1.0607194079001754;1.010136455409071;9.999395701443504;1.250365162337593;0.03502424177904426;0.03501534631093254;0.942579362082184;-0.03300896375369807;0.9432828880618839;1.009960223016029
64.73638;1.059984509327194;0.9997258187468202;0.9430229421679207;0.013266183343434405;0.012515624695484064;1.060720188321618;1.0101382184565184;9.999379810448353;1.250363616064272;0.035024120298569605;0.03501535330568185;0.9425791357782681;-0.03300896428293707;0.94328570062873;1.0099619935314348
64.74638;1.0599861857839827;0.9997264688144277;0.9430204676532306;0.013266178793763444;0.01251562161938432;1.0607209238129853;1.010139990853072;9.999363125160523;1.2503620654984924;0.03502399704640203;0.03501536105300765;0.9425790175330568;-0.03300896483278698;0.9432885161077647;1.0099637708824838
64.75638;1.0599878813568988;0.9997270704024264;0.9430180256408929;0.013266174600871067;0.012515616582662205;1.0607216063984934;1.0101417750998225;9.99934563345995;1.2503605074007285;0.0350238723489125;0.03501536945817752;0.9425790150966287;-0.033008965401336805;0.943291319869709;1.009965550721969
64.76638;1.0599895972701467;0.9997276267216879;0.9430156123888159;0.013266170873106664;0.012515609678085163;1.0607222287442417;1.0101435742664873;9.99932733004346;1.2503589413897527;0.03502374652701675;0.03501537843205171;0.9425791368713108;-0.03300896598714651;0.9432940988107744;1.0099673290333002
64.77638;1.0599913339270493;0.9997281421246835;0.9430132262288303;0.013266167702610023;0.012515601010137255;1.0607227841602842;1.010145390918645;9.999308224910953;1.2503573695481085;0.03502361989862371;0.03501538791656682;0.9425793912957626;-0.03300896658954216;0.9432968423496081;1.009969103139644
64.78638;1.0599930904216652;0.9997286221579942;0.9430108673281139;0.013266165144261557;0.012515590689393504;1.06072326597139;1.0101472270176537;9.999288342810129;1.250355794819537;0.03502349273638189;0.03501539785666409;0.9425797855863239;-0.033008967208295256;0.9432995415320479;1.0099708705498927
64.79638;1.0599948644741846;0.9997290738262722;0.9430085367653034;0.01326616321311567;0.012515578823606323;1.0607236673304985;1.0101490839288725;9.999267714648079;1.2503542193753916;0.035023365239014545;0.0350154081543419;0.9425803256990356;-0.03300896784290213;0.9433021882334105;1.009972626849005
64.80638;1.05999665277641;0.9997295060455548;0.9430062357404602;0.013266161902197128;0.012515565513199484;1.0607239824229062;1.010150961913377;9.999246372395248;1.2503526438244685;0.03502323753828277;0.03501541866301234;0.9425810167846126;-0.03300896849212136;0.943304774862939;1.009974365372344
64.81638;1.0599984519180667;0.9997299293561016;0.9430039658308087;0.013266161205238264;0.012515550845876577;1.0607242081689312;1.0101528598353124;9.999224358734411;1.2503510672361124;0.03502310969691291;0.035015429232983196;0.942581863000325;-0.03300896915374638;0.9433072932505661;1.0099760794969528
64.82638;1.0600002593023137;0.9997303542958075;0.9430017293360078;0.013266161124819301;0.012515534892787028;1.06072434487277;1.0101547755713725;9.999201738718677;1.2503494871986833;0.03502298171902025;0.035015439757192096;0.9425828671497524;-0.033008969824557866;0.9433097335048082;1.0099777650285668
64.83638;1.0600020736796;0.9997307900940534;0.9429995293524888;0.013266161659641281;0.012515517715394369;1.0607243951658316;1.0101567069580641;9.999178592843114;1.2503479001575577;0.03502285361397353;0.035015450167996065;0.9425840300757283;-0.033008970500757226;0.9433120848255516;1.0099794205775554
64.84638;1.0600038950494808;0.9997312451351625;0.9429973699131586;0.013266162791731203;0.012515499373986428;1.0607243627287706;1.0101586524784794;9.99915499937548;1.2503463019299021;0.03502272545954672;0.03501546042009771;0.9425853503244049;-0.03300897117842721;0.9433143377175752;1.0099810470605903
64.85638;1.0600057234793576;0.9997317275755553;0.9429952552539457;0.013266164487992827;0.012515479929298816;1.0607242520630054;1.010160611207678;9.99913102635773;1.2503446871657196;0.03502259738722148;0.03501547051414507;0.9425868250214807;-0.033008971853448324;0.9433164854977731;1.009982647436243
64.86638;1.0600075579731487;0.9997322448345535;0.9429931884755381;0.013266166705195863;0.01251545944622334;1.0607240681409797;1.010162582480569;9.999106732739955;1.250343048495827;0.03502246952914137;0.035015480521009966;0.9425884501040529;-0.03300897252129494;0.9433185243476855;1.0099842263641057
64.87638;1.0600093966766593;0.9997328034544861;0.9429911710136634;0.013266169391116566;0.0125154379967932;1.0607238157996806;1.010164565010858;9.99908217047597;1.2503413772000793;0.035022342022376675;0.03501549055580328;0.9425902195060515;-0.03300897317728045;0.943320451763075;1.0099857897358013
64.88638;1.0600112373778665;0.9997334099634566;0.9429892024768789;0.013266172486796313;0.012515415646244128;1.0607235000545112;1.0101665555872894;9.999057389202386;1.2503396647934537;0.035022215045627005;0.0350155007172113;0.9425921263568238;-0.03300897381695276;0.9433222637894747;1.00998734384396
64.89638;1.0600130773469567;0.9997340710034832;0.9429872807009299;0.013266175933006602;0.01251539243709108;1.060723126773416;1.0101685494522417;9.999032435933765;1.2503379046101382;0.03502208880509957;0.03501551102808803;0.9425941658839101;-0.03300897443609157;0.9433239538654483;1.009988894469776
64.90638;1.060014912881828;0.9997347919057298;0.9429854028578221;0.01326617967628963;0.012515368393749617;1.0607227030886472;1.0101705426600822;9.999007347440795;1.2503360932495096;0.03502196348887983;0.03501552142271418;0.942596336302093;-0.033008975030470226;0.9433255142369372;1.0099904466455816
64.91638;1.0600167391232922;0.9997355754266269;0.9429835667767247;0.013266183671822364;0.012515343531093015;1.0607222374119212;1.0101725338661371;9.99898215452494;1.2503342305583174;0.035021839231147336;0.03501553177209469;0.9425986367598177;-0.03300897559585836;0.9433269374057179;1.0099920044913857
64.92638;1.0600185510014521;0.9997364222314713;0.942981771413829;0.013266187887374601;0.012515317859594468;1.0607217387540548;1.0101745242070248;9.998956899285785;1.2503323184108015;0.035021716082730206;0.03501554188188793;0.9426010650075779;-0.033008976128237215;0.9433282169434645;1.0099935710054233
64.93638;1.0600203448300831;0.999737331966646;0.9429800167762435;0.013266192306545296;0.012515291404030177;1.0607212164617668;1.0101765160155867;9.99893164532623;1.2503303603135025;0.035021593998676034;0.03501555147188029;0.9426036169689922;-0.03300897662391586;0.9433293480840884;1.009995148325878
64.94638;1.060022118911728;0.9997383036731478;0.9429783038266886;0.013266196931501958;0.012515264222307742;1.0607206805563614;1.0101785115080781;9.998906475385082;1.2503283617971406;0.03502147284918911;0.035015560183049146;0.9426062873029031;-0.03300897707960783;0.9433303273856887;1.0099967381231656
64.95638;1.0600238730162417;0.999739336388691;0.9429766346324571;0.013266201787632362;0.012515236398264556;1.060720140793494;1.0101805127820567;9.998881485586626;1.25032633056703;0.03502135244718716;0.035015567617022486;0.942609069177583;-0.0330089774924711;0.9433311519896515;1.0099983420175205
64.96638;1.06002560693168;0.9997404301970757;0.9429750126357427;0.013266206918145722;0.012515208016299885;1.0607196048136078;1.01018252354151;9.998856778253414;1.2503242757325372;0.035021232584645894;0.0350155733956571;0.9426119534791713;-0.03300897785991644;0.9433318195452852;1.0099999615468593
64.97638;1.060027318920216;0.9997415870819251;0.9429734428929193;0.013266212364759203;0.012515179146637299;1.0607190780411662;1.010184550114572;9.998832444990411;1.2503222061647816;0.035021113070032306;0.03501557720099587;0.9426149285504117;-0.0330089781796445;0.9433323284917647;1.0100015976731178
64.98638;1.060029006452567;0.9997428108837103;0.9429719324650832;0.013266218150389461;0.01251514985544227;1.060718565486524;1.0101865997771478;9.998808550084991;1.2503201291457409;0.03502099376408998;0.035015578784320364;0.942617981127462;-0.03300897845009652;0.9433326782202852;1.0100032507046601
64.99638;1.0600306681600165;0.9997441060798918;0.9429704906238099;0.013266224275838276;0.012515120222084362;1.0607180727986083;1.0101886782453846;9.998785135085393;1.250318049893977;0.03502087459741521;0.035015577996312074;0.9426210984676936;-0.03300897867052719;0.9433328688621859;1.0100049200895875
65.00638;1.0600323035114605;0.9997454761090516;0.9429691281526874;0.013266230724440047;0.01251509033386076;1.060717605949568;1.0101907883508814;9.998762229271284;1.2503159722343495;0.03502075556373801;0.03501557482583314;0.9426242695317107;-0.033008978840643896;0.9433329005918342;1.0100066038653086
65.01638;1.0600339108550683;0.9997469217323479;0.9429678559467142;0.013266237461440162;0.012515060260932345;1.0607171714606396;1.0101929299505454;9.998739843986458;1.2503138997930978;0.035020636706108964;0.03501556936892205;0.9426274838478497;-0.03300897896048693;0.9433327732672069;1.0100082992550121
65.02638;1.0600354862306256;0.9997484408095844;0.9429666838952646;0.01326624442611513;0.012515030040421605;1.0607167769945964;1.010195100632916;9.9987179650821;1.2503118362258965;0.035020518091245165;0.03501556174358583;0.942630730455519;-0.03300897903042945;0.9433324868562417;1.0100100049918126
65.03638;1.0600370234695011;0.9997500303239173;0.9429656206015768;0.013266251527010922;0.012514999683267046;1.0607164309321324;1.0101972962032217;9.998696557849245;1.2503097851381273;0.0350203997678312;0.03501555202561157;0.9426339989239053;-0.03300897905103691;0.9433320421672712;1.0100117237206878
65.04638;1.0600385151682468;0.9997516883044087;0.9429646735762348;0.01326625865208476;0.01251496919451653;1.0607161417492348;1.0101995105831696;9.998675579281912;1.2503077508266565;0.035020281763759056;0.035015540220933124;0.9426372810279225;-0.033008979023101466;0.9433314418515125;1.0100134620394543
65.05638;1.0600399533853444;0.9997534139921466;0.9429638492848134;0.013266265686406415;0.012514938585768692;1.0607159181935835;1.0102017361580404;9.998654988586901;1.2503057398236614;0.03502016414231521;0.035015526268800695;0.9426405705296558;-0.0330089789478637;0.9433306911584765;1.0100152277262588
65.06638;1.0600413297493703;0.9997552067107464;0.9429631530800673;0.013266272522017192;0.012514907870825915;1.0607157698431062;1.0102039649075625;9.998634752207302;1.2503037625364746;0.03502004702316379;0.035015510066552694;0.9426438615346442;-0.033008978826928735;0.943329797218788;1.0100170266492372
65.07638;1.0600426361458626;0.9997570645509345;0.9429625889879741;0.013266279065354351;0.012514877057899616;1.0607157069965447;1.0102061893520522;9.998614846469122;1.250301832922868;0.035019930520039315;0.03501549149861134;0.9426471481799182;-0.033008978661801934;0.9433287674431713;1.010018861791969
65.08638;1.060043865923771;0.9997589842989854;0.9429621588857234;0.013266285240933854;0.012514846147534089;1.0607157394361013;1.0102084025326468;9.998595257834024;1.2502999663185577;0.03501981467117626;0.03501547047880034;0.9426504256126123;-0.03300897845369165;0.9433276088171262;1.0100207341698562
65.09638;1.0600450139637472;0.9997609618127026;0.9429618617232731;0.013266290981407044;0.012514815137414294;1.0607158754069375;1.0102105975289586;9.99857597879917;1.250298178336107;0.03501969941545561;0.03501544698677329;0.9426536907628938;-0.03300897820397541;0.943326328249925;1.010022644070325
65.10638;1.0600460756414365;0.9997629913077339;0.9429616938834259;0.013266296217424676;0.012514784031741458;1.0607161218638423;1.0102127678749726;9.998557002988818;1.2502964853006615;0.035019584602638015;0.03501542106471657;0.9426569433385358;-0.033008977914747904;0.9433249329217902;1.0100245914516575
65.11638;1.0600470466251668;0.9997650649447375;0.9429616502478486;0.013266300875232003;0.012514752846472323;1.0607164849002289;1.0102149084881504;9.998538323422071;1.2502949036641957;0.03501947003124164;0.0350153928011988;0.9426601866455625;-0.03300897758881554;0.9433234300999975;1.0100265754285032
65.12638;1.0600479235607088;0.9997671739533531;0.9429617247716717;0.013266304870196892;0.01251472160970941;1.0607169691168017;1.0102170151742398;9.998519934386367;1.25029344734433;0.03501935549590576;0.035015362311892326;0.9426634259967469;-0.033008977229312106;0.9433218261843629;1.0100285940021727
65.13638;1.0600487044201305;0.9997693098612456;0.9429619102548659;0.013266308097286177;0.012514690353096563;1.0607175765936614;1.0102190831525806;9.998501837191796;1.2502921257025181;0.03501924081401069;0.03501532969779391;0.942666665261031;-0.033008976839345686;0.943320125158662;1.0100306447640615
65.14638;1.0600493885904039;0.9997714647612226;0.9429621980681346;0.013266310432730693;0.0125146590911157;1.0607183069440538;1.0102211062388498;9.998484045480588;1.250290944397349;0.0350191258369874;0.03501529501310287;0.9426699049124517;-0.033008976421848774;0.9433183280832039;1.0100327261196367
65.15638;1.0600499770595895;0.9997736312410884;0.9429625786308975;0.013266311745419082;0.012514627812360176;1.0607191580219815;1.0102230767715794;9.998466583319814;1.2502899073108413;0.03501901046380855;0.03501525826475302;0.9426731424074598;-0.03300897597964947;0.9433164344292927;1.0100348386091296
65.16638;1.0600504721375956;0.9997758025126339;0.9429630422315062;0.013266311906134901;0.01251459649143763;1.0607201260003953;1.0102249859101524;9.99844948285366;1.2502890173316956;0.03501889463891859;0.03501521942594328;0.9426763733062103;-0.03300897551561885;0.9433144437080744;1.0100369852204247
65.17638;1.060050876390004;0.9997779726956593;0.9429635791465595;0.013266310801256736;0.012514565099858826;1.0607212053517219;1.0102268241070251;9.998432790390206;1.2502882764349694;0.03501877831718228;0.0350151784694505;0.9426795925906544;-0.03300897503266131;0.943312356414479;1.0100391693671258
65.18638;1.0600511925756015;0.9997801375811085;0.942964179373443;0.013266308358235118;0.012514533616964437;1.0607223896011309;1.0102285820925432;9.99841657675538;1.2502876863140477;0.03501866143778609;0.03501513539632982;0.9426827959749566;-0.033008974533412484;0.943310174388436;1.0100413922048104
65.19638;1.060051424925456;0.9997822953540478;0.9429648328845249;0.013266304561719074;0.012514502048490441;1.060723672223083;1.0102302519958046;9.998400947062205;1.2502872488257735;0.035018543938785444;0.03501509020521594;0.9426859801050844;-0.03300897402005281;0.9433079002744407;1.0100436521337604
65.20638;1.0600515790872642;0.9997844454901874;0.9429655301480095;0.013266299434497399;0.01251447043419144;1.0607250467362652;1.010231827503387;9.998386040081517;1.250286964584504;0.035018425778540654;0.03501504285393909;0.9426891417699808;-0.03300897349481562;0.9433055364035913;1.010045946163374
65.21638;1.0600516614316606;0.9997865862279051;0.9429662629140815;0.013266292998402466;0.012514438840586808;1.0607265060766902;1.0102333036896252;9.998372006849719;1.25028683127221;0.03501830694269984;0.035014993295294214;0.9426922776819117;-0.03300897296063803;0.9433030844830108;1.0100482709224987
65.22638;1.0600516800906568;0.9997887133693995;0.942967025551043;0.013266285256071824;0.012514407352098404;1.0607280419806122;1.0102346765175236;9.998358984504048;1.250286844467315;0.03501818744412873;0.03501494153858601;0.9426953848479293;-0.03300897242103131;0.9433005463425012;1.0100506224638703
65.23638;1.0600516456577214;0.9997908213579854;0.942967815880864;0.01326627619696012;0.012514376055991427;1.0607296447927208;1.010235941282886;9.998347086045063;1.2502869994767218;0.035018067323121946;0.03501488767624693;0.9426984604389919;-0.033008971879446874;0.9432979242642607;1.0100529958342725
65.24638;1.0600515696017718;0.9997929045874456;0.9429686344711201;0.013266265805699909;0.01251434502344801;1.0607313035504977;1.010237092006111;9.99833640119089;1.250287291174999;0.03501794666545009;0.03501483188412931;0.9427015012748888;-0.033008971338945294;0.9432952205965244;1.0100553855224643
65.25638;1.0600514627981965;0.9997949573468682;0.9429694825955078;0.013266254068545919;0.012514314301868138;1.0607330060130322;1.0102381230675472;9.998326993413512;1.2502877126154235;0.035017825628027084;0.035014774382105734;0.9427045036417128;-0.033008970802339006;0.9432924385213792;1.0100577863506286
65.26638;1.0600513358981722;0.9997969734852488;0.9429703600216852;0.013266240981810505;0.012514283916159483;1.060734738760733;1.0102390307298956;9.998318889866738;1.2502882546695957;0.03501770442677165;0.03501471535979829;0.9427074633482967;-0.033008970272459366;0.9432895840660926;1.010060194005204
65.27638;1.0600511997249196;0.9997989469281797;0.9429712643680629;0.01326622656044123;0.012514253873837353;1.060736487857126;1.0102398123433187;9.998312079016403;1.2502889074933488;0.03501758328815458;0.0350146549429992;0.9427103755174064;-0.033008969752248825;0.9432866662615346;1.0100626051108532
65.28638;1.060051064765081;0.9998008722973832;0.942972192425188;0.013266210837134777;0.012514224171514855;1.0607382397310672;1.0102404645051088;9.99830652717095;1.2502896624625475;0.035017462399047225;0.03501459324314742;0.9427132344756128;-0.03300896924457585;0.9432836945161766;1.010065016907064
65.29638;1.0600509408090804;0.9998027447545075;0.9429731408135988;0.013266193851702166;0.012514194793771864;1.060739981379734;1.0102409828489993;9.998302200946599;1.2502905123284682;0.03501734185469461;0.03501453041491192;0.9427160342081355;-0.033008968751984814;0.943280676206405;1.0100674272426753
65.30638;1.0600508367958115;0.9998045593539618;0.9429741045253779;0.013266175637703177;0.012514165708727602;1.0607417002761614;1.010241363328169;9.998299078052028;1.2502914506528586;0.03501722162602377;0.035014466649881816;0.9427187686731445;-0.033008968276708656;0.9432776162343692;1.0100698345832182
65.31638;1.0600507605660316;0.9998063107257177;0.9429750766480698;0.01326615620214858;0.012514136870252063;1.0607433850000243;1.0102416031321628;9.998297146436935;1.250292472321734;0.035017101594359994;0.03501440215136174;0.9427214318258096;-0.03300896782073839;0.9432745173107961;1.0100722367240216
65.32638;1.060050718287303;0.9998079935383648;0.9429760509680388;0.013266135504107757;0.012514108224836307;1.0607450259340405;1.0102417009867752;9.998296401085138;1.2502935736240273;0.03501698163296951;0.035014337137337044;0.942724018149864;-0.03300896738577276;0.9432713796379463;1.0100746294354115
65.33638;1.0600507134614598;0.9998096030791782;0.9429770237801107;0.013266113453475495;0.012514079718771394;1.0607466149107163;1.010241657400884;9.998296837405173;1.2502947507253939;0.035016861655334124;0.03501427185100935;0.9427265229536916;-0.03300896697334549;0.9432682005680102;1.0100770071769705
65.34638;1.0600507470479936;0.9998111351557779;0.9429779926708809;0.013266089937236093;0.012514051300747467;1.0607481447760234;1.0102414750868167;9.99829843747338;1.2502959974317198;0.035016741589813494;0.035014206556392036;0.9427289414970732;-0.03300896658512445;0.9432649757657798;1.0100793651949884
65.35638;1.0600508189746256;0.9998125862993854;0.9429789549681064;0.013266064852927854;0.012514022922819267;1.0607496100744103;1.0102411592464327;9.998301161008756;1.250297303861022;0.03501662133384034;0.035014141524528336;0.9427312684482112;-0.033008966223149284;0.9432617011788056;1.0100817003166098
65.36638;1.060050928798222;0.9998139547740374;0.9429799081870062;0.013266038124672927;0.012513994548485553;1.0607510082885547;1.010240717088182;9.99830495590355;1.2502986572467734;0.03501650075046869;0.035014077027235746;0.9427334991808588;-0.033008965889787696;0.9432583733985442;1.0100840097447454
65.37638;1.0600510753431893;0.9998152407519134;0.9429808513297965;0.0132660097071978;0.012513966161047687;1.060752340347129;1.010240156481527;9.998309778911567;1.250300044582042;0.035016379690651606;0.03501401333817847;0.9427356318328217;-0.03300896558728663;0.9432549884773286;1.0100862904594001
65.38638;1.0600512573522716;0.9998164451942799;0.9429817851756029;0.013265979589896492;0.012513937763121163;1.0607536096793586;1.010239484139349;9.998315599138477;1.2503014555896759;0.0350162580123226;0.03501395071735059;0.9427376679279762;-0.03300896531740119;0.9432515415498849;1.010088540527332
65.39638;1.0600514744013905;0.9998175690204787;0.9429827114292959;0.013265947784527539;0.0125139093725713;1.0607548205702555;1.0102387045352317;9.998322385741725;1.2503028837450134;0.03501613559633199;0.03501388936285643;0.942739611201727;-0.033008965081634443;0.9432480283102257;1.01009075984787
65.40638;1.0600517259622964;0.9998186135265331;0.9429836323155841;0.013265914299768965;0.012513881017419973;1.0607559767792334;1.0102378203391775;9.998330106585952;1.2503043247830474;0.03501601234638254;0.03501382936954867;0.9427414666229639;-0.03300896488184987;0.9432444471222082;1.0100929487744488
65.41638;1.0600520100942885;0.9998195810854669;0.9429845511318655;0.01326587913881762;0.012513852729419237;1.0607570806773778;1.010236833305864;9.998338738887085;1.2503057746705806;0.03501588817092957;0.03501377073286939;0.9427432407100995;-0.033008964720527154;0.943240799956256;1.0100951066243855
65.42638;1.0600523234973753;0.9998204749027829;0.9429854724506692;0.0132658423163638;0.012513824545053386;1.060758133407767;1.0102357447860941;9.99834827874657;1.2503072281201943;0.03501576297435014;0.03501371336313172;0.9427449417256297;-0.033008964600310935;0.9432370916552049;1.010097231657397
65.43638;1.060052661880142;0.9998212983163673;0.9429864018384995;0.013265803867602653;0.012513796511219253;1.0607591361550384;1.0102345561374355;9.998358741079484;1.2503086778085297;0.03501563668809447;0.03501365709641713;0.9427465787052711;-0.03300896452330685;0.943233328327344;1.0100993216730658
65.44638;1.0600530204218694;0.9998220545143993;0.9429873456668932;0.013265763853137389;0.012513768682320061;1.0607600916692999;1.0102332691584628;9.998370143540905;1.2503101148837472;0.03501550933462576;0.03501360174703996;0.9427481599055562;-0.03300896449066257;0.9432295155704363;1.0101013740833973
65.45638;1.0600533948320539;0.9998227466681923;0.942988310909459;0.013265722365001143;0.012513741111051158;1.060761004637677;1.010231886441078;9.99838249211625;1.2503115303185421;0.03501538104313212;0.03501354718648131;0.9427496918316879;-0.033008964502476236;0.9432256572535104;1.0101033853084533
65.46638;1.0600537822499878;0.9998233784225079;0.9429893046240627;0.013265679531574329;0.012513713841384356;1.0607618807049681;1.0102304117390608;9.998395786659165;1.2503129153460861;0.035015251995280904;0.035013493354541916;0.9427511797719562;-0.033008964558054785;0.9432217557629361;1.0101053506650979
65.47638;1.0600541812071038;0.9998239542450412;0.9429903328729339;0.0132656355230785;0.012513686906604739;1.0607627259725048;1.0102288505680843;9.998410032330636;1.250314259908539;0.035015122403462516;0.035013440183992564;0.942752628709647;-0.033008964656517266;0.9432178132310804;1.0101072654462873
65.48638;1.0600545908115973;0.9998244790789326;0.9429914002316129;0.01326559054349694;0.01251366032884216;1.0607635472050454;1.0102272105870327;9.99842523769129;1.2503155508584431;0.035014992531984146;0.035013387549205195;0.9427540430677273;-0.03300896479737593;0.9432138321377994;1.0101091260134045
65.49638;1.0600550099777146;0.9998249579306923;0.9429925104704494;0.01326554480651939;0.012513634119321463;1.060764351290955;1.0102255011082053;9.998441402918662;1.2503167720922435;0.03501486268572331;0.03501333531514364;0.9427554261129857;-0.03300896498053594;0.9432098146752975;1.0101109300795708
65.50638;1.0600554371177313;0.9998253960564001;0.9429936664239768;0.013265498521044694;0.012513608284914822;1.0607651446310176;1.0102237323605765;9.99845851550783;1.2503179060580583;0.03501473319179526;0.035013283421956434;0.9427567798211584;-0.03300896520571781;0.9432057619041196;1.0101126765471826
65.51638;1.0600558706267527;0.9998257995299604;0.9429948691875746;0.013265451887269328;0.012513582832274214;1.0607659336404185;1.010221914422776;9.998476553659726;1.2503189358899147;0.03501460440030617;0.03501323189604546;0.9427581047555306;-0.0330089654720996;0.94320167359745;1.0101143651331992
65.52638;1.0600563105108773;0.9998261754087449;0.9429961186331359;0.013265405085201935;0.012513557763490118;1.0607667250932928;1.0102200550847842;9.99849548253288;1.2503198476978648;0.035014476652398124;0.03501318079734583;0.9427593997793837;-0.033008965778477575;0.9431975487319363;1.0101159957630355
65.53638;1.060056759588058;0.9998265308088152;0.9429974143262992;0.01326535826465969;0.012513533072133102;1.0607675251055066;1.010218158509332;9.998515244408368;1.2503206314081332;0.035014350231592786;0.03501313020274626;0.9427606617421631;-0.03300896612355302;0.9431933869261396;1.0101175681135128
65.54638;1.0600572230310386;0.999826871338382;0.9429987557204282;0.013265311551336405;0.012513508740154257;1.0607683381743427;1.010216225525904;9.998535755929316;1.2503212803099326;0.035014225371337644;0.035013080235034716;0.9427618855789481;-0.03300896650610347;0.9431891900421063;1.0101190815293386
65.55638;1.0600577074673916;0.9998272001797442;0.9430001422469574;0.013265265057810447;0.01251348473969586;1.0607691681017652;1.0102142536198364;9.998556917021313;1.2503217901595243;0.03501410228668164;0.035013031075046476;0.9427630653205867;-0.0330089669249254;0.9431849619326553;1.010120534940453
65.56638;1.060058219889598;0.9998275183939727;0.9430015729818689;0.013265218889415365;0.012513461043482565;1.060770020161783;1.0102122372935742;9.998578623475664;1.2503221576962198;0.03501398117743011;0.03501298294521366;0.9427641956695169;-0.03300896737865461;0.9431807065513527;1.010121927019351
65.57638;1.0600587659137517;0.999827825746914;0.9430030455164585;0.013265173150358764;0.012513437628515133;1.0607709024468985;1.0102101705594404;9.998600776672857;1.2503223796800367;0.035013862249092656;0.03501293607447366;0.9427652729369391;-0.03300896786565908;0.9431764266341158;1.0101232568162164
65.58638;1.0600593486646521;0.9998281217038301;0.9430045551287434;0.013265127940007393;0.012513414472169648;1.060771825695319;1.0102080498599066;9.998623295470916;1.2503224527899484;0.03501374573886492;0.035012890662050024;0.9427662946777751;-0.033008968383971674;0.94317212415752;1.0101245243071315
65.59638;1.0600599690329406;0.9998284069713174;0.9430060951675986;0.01326508333205964;0.012513391553894665;1.0607728021192417;1.0102058748068163;9.998646126231575;1.250322373575952;0.03501363188403108;0.03501284689187322;0.9427672592022269;-0.033008968931459735;0.9431678016607863;1.010125730526428
65.60638;1.0600606264905954;0.9998286846020153;0.9430076583873741;0.013265039364996923;0.012513368854163655;1.060773844009095;1.0102036468494429;9.99866923534466;1.2503221387428418;0.035013520887404344;0.0350128049918486;0.9427681658537526;-0.0330089695060765;0.9431634630554356;1.0101268770138696
65.61638;1.0600613198676287;0.999828959313407;0.9430092383393182;0.013264996058486874;0.012513346343407124;1.0607749628644003;1.010201367856159;9.99869258892473;1.2503217459426486;0.035013412929423636;0.035012765253964954;0.9427690150614068;-0.03300897010560989;0.9431591135647974;1.01012796491207
65.62638;1.0600620479399503;0.9998292360920342;0.9430108301950597;0.013264953428687845;0.012513323973614031;1.0607761689794084;1.0101990396097678;9.998716142282852;1.250321194974071;0.0350133081819763;0.035012727969285534;0.9427698080101335;-0.03300897072740639;0.9431547588130282;1.0101289952111299
65.63638;1.0600628099030256;0.9998295200052378;0.9430124308462781;0.013264911487215588;0.012513301686914056;1.0607774714023592;1.010196663612456;9.99873984763706;1.2503204887633554;0.03501320681347718;0.03501269331917927;0.9427705462742563;-0.03300897136884166;0.9431504036976166;1.0101299701485313
65.64638;1.0600636059531248;0.9998298169623611;0.9430140385454543;0.01326487023975317;0.012513279436872091;1.0607788787459733;1.0101942405433415;9.998763664664725;1.2503196335273625;0.0350131089986208;0.03501266133059012;0.9427712308680495;-0.03300897202796808;0.9431460524588491;1.0101308934360758
65.65638;1.0600644374850683;0.9998301341320424;0.9430156525496599;0.013264829689840283;0.012513257193003646;1.0607804002798003;1.01019176965349;9.998787559347038;1.2503186387391498;0.03501301491841865;0.035012631949819795;0.9427718614377553;-0.03300897270355316;0.9431417102224128;1.010131768614769
65.66638;1.0600653061274237;0.999830480029397;0.9430172721424607;0.013264789839884099;0.012513234920899736;1.0607820462267488;1.0101892490329276;9.998811500880171;1.2503175168363907;0.03501292476739969;0.035012605137066125;0.9427724368332919;-0.033008973394580816;0.9431373841424155;1.0101325978915643
65.67638;1.0600662127796505;0.9998308641024972;0.9430188949443817;0.013264750696129965;0.012513212568266034;1.0607838271688779;1.0101866769532957;9.998835465765678;1.250316282314037;0.035012838769039586;0.03501258089353657;0.942772956696704;-0.03300897409967898;0.9431330827781993;1.0101333826844197
65.68638;1.0600671582710126;0.9998312952100924;0.9430205164698403;0.013264712277448899;0.012513190071343865;1.060785752829527;1.0101840532926956;9.99885943413655;1.2503149508771472;0.035012757161474825;0.03501255926106408;0.9427734224368783;-0.0330089748169556;0.9431288149937179;1.0101341246300546
65.69638;1.060068144356198;0.999831780279229;0.9430221315175792;0.013264674612313967;0.012513167376494624;1.0607878310921848;1.0101813806177538;9.998883376949964;1.2503135387167847;0.03501268017428683;0.03501254033030368;0.9427738363431122;-0.03300897554410234;0.9431245900402705;1.0101348259753338
65.70638;1.0600691730177192;0.9998323244008844;0.9430237353873177;0.013264637727257814;0.012513144464294773;1.0607900678081394;1.0101786648327398;9.998907256657551;1.2503120617239893;0.03501260802117835;0.0350125242367519;0.9427741999373405;-0.03300897627842669;0.9431204183181612;1.0101354892806542
65.71638;1.0600702445974957;0.9998329312851448;0.9430253237126096;0.013264601638380733;0.012513121350051762;1.0607924667058584;1.0101759141238327;9.998931036881508;1.2503105355526152;0.03501254087430135;0.0350125111333404;0.9427745134073371;-0.033008977017215266;0.9431163108647275;1.0101361173903953
65.72638;1.0600713567658555;0.9998336032172891;0.943026892284563;0.013264566347262858;0.01251309806287557;1.0607950295330537;1.0101731370235103;9.998954680297102;1.2503089762460797;0.0350124788201996;0.03501250115323665;0.9427747760978735;-0.03300897775837178;0.9431122772856997;1.0101367139744368
65.73638;1.0600725048197908;0.9998343411294968;0.9430284380592695;0.013264531841576867;0.01251307462834086;1.0607977570000626;1.0101703423523722;9.998978142810007;1.2503073996799958;0.035012421839896876;0.035012494393792594;0.9427749873541663;-0.03300897850067645;0.9431083243119104;1.010137283137872
65.74638;1.0600736824242176;0.999835144583815;0.9430299603579917;0.013264498100615075;0.012513051053725589;1.060800649588786;1.0101675401592183;9.999001372751692;1.2503058203079211;0.03501236982731602;0.035012490941764285;0.942775147155132;-0.03300897924367744;0.9431044562469958;1.0101378282510516
65.75638;1.0600748820936947;0.9998360111539928;0.9430314608395539;0.013264465108487482;0.012513027317974712;1.0608037072764545;1.0101647414069597;9.999024301617077;1.25030425067084;0.035012322628790914;0.03501249090577014;0.9427752559423483;-0.03300897998729084;0.9431006763711849;1.0101383515126667
65.76638;1.060076094637752;0.9998369360604253;0.9430329419958304;0.013264432867103892;0.012513003379879395;1.060806929126868;1.0101619569891047;9.999046830219427;1.2503027008829253;0.03501228007466808;0.03501249440888249;0.9427753146677659;-0.033008980731185154;0.9430969879137134;1.0101388536412497
65.77638;1.06007730867217;0.9998379126121629;0.9430344059840317;0.013264401391428692;0.012512979196389716;1.0608103135276497;1.0101591972266302;9.99906883044635;1.2503011779391293;0.03501224199137196;0.0350125015636277;0.9427753258618002;-0.03300898147443906;0.9430933939081341;1.010139333254414
65.78638;1.0600785120795821;0.9998389333343471;0.9430358548705026;0.013264370692539574;0.012512954736989839;1.0608138582821187;1.0101564717789226;9.999090153950513;1.2502996861042293;0.03501220821182001;0.035012512471187494;0.9427752933521203;-0.03300898221552778;0.9430898964921696;1.0101397872726636
65.79638;1.060079694157303;0.9998399911906704;0.9430372905469555;0.013264340771844912;0.012512929983658203;1.0608175604404615;1.010153789620515;9.999110636607536;1.2502982278646069;0.035012178580376495;0.035012527225583;0.9427752201827451;-0.03300898295237944;0.943086496339532;1.0101402123352792
65.80638;1.060080846564322;0.9998410794661824;0.9430387141616488;0.013264311627433682;0.012512904918778366;1.0608214160179104;1.0101511592453718;9.999130114259541;1.2502968046555616;0.03501215295073265;0.035012545897949277;0.942775108103509;-0.033008983682615865;0.9430831924019536;1.0101406054897673
65.81638;1.0600819629552802;0.9998421906659585;0.9430401262265026;0.013264283248824204;0.01251287952523313;1.060825419243562;1.0101485891063209;9.999148446265126;1.250295417005518;0.03501213121285648;0.03501256851930324;0.9427749592026058;-0.033008984404039855;0.9430799825607047;1.0101409638048942
65.82638;1.060083037900242;0.9998433162447301;0.9430415268409033;0.013264255606468538;0.012512853802753403;1.060829562005158;1.0101460876495734;9.999165522418565;1.2502940637339701;0.0350121133310032;0.03501259508463021;0.9427747772437726;-0.03300898511508463;0.9430768654250166;1.010141284337163
65.83638;1.0600840659905495;0.9998444472898763;0.9430429155599941;0.01326422866833193;0.012512827774263682;1.0608338342814696;1.0101436628098182;9.99918125285867;1.250292742032026;0.03501209933965688;0.03501262557041015;0.9427745675159687;-0.033008985815069655;0.9430738420791207;1.0101415651688226
65.84638;1.0600850416633085;0.9998455755761517;0.9430442909332594;0.013264202433332714;0.012512801472585109;1.0608382257203621;1.010141321386599;9.999195556964755;1.2502914488645838;0.03501208930902854;0.03501265994770263;0.9427743357409647;-0.033008986504111285;0.9430709160638652;1.0101418068556742
65.85638;1.0600859591354987;0.9998466950125834;0.9430456498462239;0.013264176946760613;0.01251277492836686;1.060842727767958;1.0101390684638862;9.999208359830329;1.2502901809767486;0.03501208330704374;0.035012698196677496;0.942774086775046;-0.03300898718258099;0.9430680922564023;1.0101420134939103
65.86638;1.0600868117666393;0.99984780291093;0.943046987431447;0.013264152292327655;0.012512748173085586;1.0608473343294638;1.010136907233592;9.999219601661087;1.2502889334449891;0.03501208135459824;0.03501274031984085;0.9427738235038892;-0.03300898785065752;0.9430653769242132;1.0101421926397531
65.87638;1.0600875919724755;0.999848899729519;0.943048298381357;0.013264128575716407;0.012512721246362565;1.0608520401538628;1.0101348395609686;9.999229251825959;1.2502876993700531;0.03501208338822228;0.035012786335146824;0.9427735469964176;-0.03300898850840083;0.9430627783423751;1.0101423533631466
65.88638;1.0600882926376183;0.9998499870692228;0.9430495792076805;0.013264105909411354;0.012512694203543727;1.0608568390170536;1.0101328670410767;9.999237309270839;1.250286471370956;0.03501208927510014;0.03501283625539283;0.9427732575041597;-0.03300898915587275;0.9430603058126988;1.0101425037772915
65.89638;1.060088908765509;0.9998510658750086;0.9430508291027353;0.013264084396265512;0.012512667130155749;1.0608617230946418;1.0101309915336825;9.999243793713376;1.2502852435725944;0.03501209887346752;0.035012890061780065;0.9427729544532466;-0.033008989792902364;0.9430579674743385;1.0101426504623772
65.90638;1.06008943833253;0.9998521365566192;0.9430520482034;0.013264064108812345;0.012512640156024026;1.0608666830213942;1.0101292141004676;9.99924873926883;1.2502840127781483;0.03501211206235758;0.03501294768036782;0.9427726358517999;-0.03300899041890438;0.9430557691586745;1.0101427989759244
65.91638;1.060089882221458;0.9998531999125166;0.9430532354103847;0.013264045079835779;0.012512613450161266;1.0608717080962127;1.0101275338934654;9.999252186946167;1.250282778309952;0.03501212872399451;0.035013009000217386;0.9427722980795039;-0.03300899103302708;0.9430537150247165;1.0101429537617361
65.92638;1.0600902430247883;0.9998542569853007;0.9430543883178101;0.013264027316967119;0.012512587190439977;1.0608767859509165;1.0101259489906351;9.99925417741872;1.2502815415008603;0.03501214872739951;0.035013073931734494;0.9427719360861293;-0.03300899163431137;0.943051808284569;1.01014311833251
65.93638;1.0600905237514797;0.999855308110918;0.94305550474784;0.013264010821789652;0.01251256153477983;1.0608819019259788;1.0101244574723334;9.999254753493457;1.250280306048909;0.03501217192132267;0.03501314244208421;0.9427715442789594;-0.03300899222202236;0.9430500506429151;1.0101432959771506
65.94638;1.060090728088309;0.9998563523714044;0.9430565831750416;0.013263995594878817;0.012512536617419212;1.0608870395737622;1.0101230574904072;9.999253970248132;1.250279078402153;0.035012198125775836;0.03501321455662526;0.942771117877828;-0.03300899279635174;0.9430484411615038;1.0101434902555764
65.95638;1.0600908615660463;0.9998573880424533;0.9430576215010351;0.013263981631762702;0.012512512556063652;1.06089218234271;1.0101217472378334;9.999251898452531;1.2502778667771497;0.03501222713926416;0.03501329036400403;0.942770654061562;-0.03300899335879722;0.9430469760552342;1.0101437048856639
65.96638;1.0600909314660487;0.9998584135713411;0.9430586164609918;0.013263968913355816;0.012512489455945403;1.060897314880203;1.0101205244214608;9.99924861705486;1.250276679255833;0.03501225873886474;0.0350133700181702;0.9427701521810392;-0.033008993911614645;0.9430456501183375;1.0101439425517946
65.97638;1.0600909450926779;0.9998594274393015;0.9430595648414937;0.013263957400652369;0.012512467413366007;1.060902423002327;1.010119385683698;9.999244207170848;1.2502755224071396;0.03501229263920339;0.03501345370794917;0.9427696129814802;-0.03300899445665629;0.9430444588962498;1.0101442038107635
65.98638;1.0600909083898877;0.999860427050315;0.94306046546762;0.0132639470528363;0.012512446513767709;1.0609074932342255;1.010118326894579;9.999238751851156;1.2502744010194102;0.03501232848419512;0.03501354159090464;0.9427690380207082;-0.033008994994565395;0.943043399701409;1.0101444874289167
65.99638;1.0600908268373048;0.9998614090139039;0.943061320248519;0.01326393785500026;0.012512426823540227;1.060912513183411;1.0101173430337325;9.999232332076504;1.2502733181378876;0.03501236592460141;0.035013633739859204;0.9427684296793096;-0.033008995524956695;0.9430424716899278;1.0101447909362262
66.00638;1.060090707016645;0.9998623704330113;0.9430621335459738;0.013263929819747057;0.012512408385553269;1.060917472537795;1.0101164272555216;9.999225018940729;1.2502722747818644;0.035012404685928075;0.035013730156169445;0.9427677909308401;-0.0330089960470933;0.9430416766719064;1.0101451106576258
66.01638;1.0600905555843974;0.9998633088807942;0.9430629110745782;0.013263922965651188;0.012512391225056315;1.0609223633455107;1.0101155704205893;9.999216867004789;1.2502712702042171;0.0350124445441145;0.03501383081557633;0.942767124597298;-0.03300899656014947;0.9430410191969916;1.010145442183945
66.02638;1.0600903770675372;0.9998642216497639;0.9430636591627414;0.013263917307328121;0.012512375366091944;1.060927178874613;1.0101147616072983;9.999207911250226;1.250270303328704;0.03501248525280564;0.03501393567724094;0.9427664327216163;-0.03300899706296581;0.9430405042046525;1.0101457810441121
66.03638;1.0600901736471233;0.9998651059863017;0.9430643839305287;0.01326391286764508;0.012512360840490172;1.0609319122352545;1.0101139890960058;9.999198177770014;1.2502693746384788;0.03501252651727222;0.035014044656350614;0.942765717109675;-0.03300899755408686;0.943040134635737;1.0101461224809225
66.04638;1.0600899457654205;0.9998659598943417;0.9430650905696182;0.013263909691581902;0.012512347678921685;1.0609365565150823;1.0101132413920755;9.999187703199636;1.2502684865181295;0.035012568027039906;0.03501415760652895;0.9427649805934385;-0.0330089980323368;0.9430399115182796;1.010146460544109
66.05638;1.0600896916983533;0.9998667826560754;0.9430657829940493;0.01326390784239655;0.012512335904302209;1.0609411062059746;1.01011250809755;9.999176544557244;1.2502676409632743;0.03501260945374312;0.03501427432795866;0.9427642269414509;-0.033008998497289256;0.9430398349274732;1.01014678775505
66.06638;1.0600894071477258;0.9998675753146947;0.9430664642844699;0.013263907376577835;0.012512325534781725;1.0609455580946372;1.0101117803748505;9.999164778266447;1.2502668378217392;0.03501265040340056;0.03501439458264784;0.9427634591438644;-0.033008998949162885;0.9430399032869822;1.0101470958968342
66.07638;1.0600890860843175;0.9998683410477524;0.9430671377135508;0.013263908318220413;0.012512316586515498;1.0609499113445553;1.0101110514249456;9.99915249087339;1.2502660759967053;0.035012690434864546;0.03501451810922582;0.9427626779917709;-0.03300899938840595;0.9430401126223275;1.0101473775082086
66.08638;1.0600887219773838;0.9998690842447668;0.9430678067799758;0.01326391065793977;0.012512309075577807;1.060954167591428;1.0101103174581219;9.999139763100297;1.2502653552295238;0.03501272916247949;0.03501464464921533;0.9427618824805181;-0.033008999815462396;0.9430404580327117;1.010147627297022
66.09638;1.0600883082022035;0.9998698078760804;0.9430684743075693;0.013263914367484123;0.012512303018320068;1.0609583301255052;1.0101095781342693;9.999126659377819;1.2502646766922738;0.03501276632608808;0.03501477398152028;0.9427610714079189;-0.033009000230726664;0.9430409355765602;1.0101478423332957
66.10638;1.0600878383241281;0.9998705115399077;0.9430691413875063;0.013263919408642454;0.012512298427145824;1.0609624017004051;1.0101088358026333;9.999113226953542;1.2502640427689793;0.0350128017532338;0.03501490593171755;0.9427602440344313;-0.03300900063441661;0.9430415429359507;1.0101480209685851
66.11638;1.0600873070346986;0.9998711922160184;0.943069806383275;0.013263925735680913;0.012512295307160385;1.060966383393298;1.010108094900296;9.999099496055806;1.250263456485515;0.035012835266739935;0.03501504034984581;0.9427593997979375;-0.03300900102642288;0.9430422791644862;1.010148162128908
66.12638;1.0600867107173433;0.9998718462546389;0.9430704650561831;0.013263933297790315;0.012512293665413518;1.0609702757563875;1.0101073623377541;9.999085483961684;1.2502629210968326;0.03501286663624243;0.035015177094549814;0.9427585390353731;-0.0330090014063477;0.9430431438087866;1.0101482655769338
66.13638;1.0600860469796884;0.9998724701087099;0.9430711117436805;0.013263942036508299;0.012512293524025097;1.060974079729911;1.0101066478473726;9.999071208763464;1.2502624393671364;0.035012895589779915;0.03501531603604545;0.9427576639563607;-0.033009001773830926;0.9430441362408409;1.0101483317236613
66.14638;1.060085314264665;0.9998730591671964;0.9430717407023406;0.013263951875478299;0.012512294916169899;1.0609777955577628;1.0101059630277793;9.999056700812385;1.2502620121845414;0.035012921831146286;0.03501545706744059;0.9427567779887661;-0.03300900212898872;0.9430452546994743;1.010148360762367
66.15638;1.0600845125114433;0.999873606868807;0.9430723476939794;0.013263962711971007;0.012512297869069777;1.060981421644526;1.0101053192359097;9.999042003749217;1.2502616378054636;0.03501294505793576;0.035015600112642035;0.9427558846311106;-0.033009002472420904;0.9430464942716834;1.0101483527685715
66.16638;1.0600836438505394;0.999874106029198;0.943072930962301;0.013263974411681236;0.01251230239021277;1.0609849553441826;1.0101047263322753;9.999027171376829;1.250261311789695;0.03501296500182138;0.0350157451117084;0.9427549869948579;-0.03300900280484806;0.9430478459457413;1.010148308494315
66.17638;1.0600827121786986;0.999874550508117;0.9430734905984784;0.013263986807616352;0.012512308470885527;1.0609883946831264;1.0101041937488144;9.999012260212442;1.2502610270015253;0.03501298147155248;0.03501589199444233;0.9427540875510101;-0.033009003127009745;0.9430492982220883;1.0101482290104105
