time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.18638;1.060081722865568;0.9998749354285584;0.9430740271497825;0.01326399970953637;0.012512316110648966;1.0609917396722792;1.010103732621864;9.99899731650245;1.2502607748727488;0.0350129943736313;0.03501604067506844;0.9427531882643726;-0.03300900343963961;0.9430508395323507;1.0101481145225055
66.19638;1.0600806832939207;0.9998752569369495;0.9430745406443898;0.013264012920327093;0.012512325332628365;1.0609949927219333;1.0101033562154407;9.998982368246114;1.250260546848424;0.03501300370401397;0.035016191073958806;0.9427522912124556;-0.033009003743308174;0.9430524592642606;1.010147964039345
66.20638;1.0600796023754484;0.999875511602248;0.9430750303149552;0.013264026252944573;0.012512336168730145;1.0609981571588876;1.0101030778217333;9.998967426426086;1.2502603336775409;0.03501300953432248;0.035016343114064305;0.9427513989161274;-0.03300900403861988;0.9430541472593633;1.0101477761568074
66.21638;1.0600784888051646;0.9998756952492551;0.9430754944609233;0.013264039543547696;0.012512348640260913;1.061001235039832;1.0101029085263573;9.998952486155531;1.250260124234237;0.035013012008990325;0.03501649665230861;0.9427505139837935;-0.0330090043266249;0.9430558933301795;1.0101475499529664
66.22638;1.0600773500722878;0.9998758028733806;0.9430759301654493;0.01326405265402838;0.012512362755418746;1.0610042266013355;1.0101028566441914;9.998937529729307;1.250259906122253;0.035013011341931265;0.03501665141568083;0.9427496383484627;-0.03300900460884975;0.9430576876805175;1.0101472855138611
66.23638;1.0600761926163473;0.9998758300650784;0.9430763337100943;0.013264065464682515;0.012512378515359034;1.0610071305980002;1.0101029279500782;9.998922539169039;1.2502596678059457;0.0350130078065897;0.03501680699678118;0.9427487723560415;-0.03300900488688208;0.9430595215492033;1.010146984220572
66.24638;1.0600750218230697;0.9998757742283201;0.9430767017584565;0.013264077870979201;0.01251239591537342;1.061009944577964;1.0101031257057604;9.998907504076973;1.2502594009886048;0.03501300169890573;0.035016962878149774;0.9427479141515068;-0.03300900516185248;0.9430613871072507;1.0101466488178874
66.25638;1.0600738418835602;0.9998756345187717;0.943077032020419;0.013264089789538792;0.012512414943578017;1.0610126655857466;1.010103450739532;9.998892419629179;1.2502591015979916;0.03501299328945106;0.03501711849124102;0.9427470601180876;-0.033009005434278024;0.9430632766953231;1.010146283205627
66.26638;1.060072656788922;0.999875410731059;0.9430773228464335;0.013264101158698203;0.01251243558682151;1.061015290856505;1.0101039022386114;9.998877295893486;1.2502587692054221;0.0350129828133455;0.03501727330379037;0.9427462058880147;-0.03300900570439798;0.9430651824478509;1.0101458916643513
66.27638;1.0600714720774491;0.9998751019983143;0.9430775725822245;0.013264111927732669;0.012512457830865242;1.0610178180334655;1.0101044793244625;9.998862172235654;1.2502584057344173;0.035012970482493626;0.03501742686355204;0.9427453469141154;-0.03300900597263699;0.9430670970564506;1.0101454778186232
66.28638;1.0600702956232368;0.9998747064503388;0.9430777795736273;0.013264122046800416;0.012512481643003535;1.0610202449449417;1.0101051817190478;9.99884711207773;1.250258013195365;0.03501295648591558;0.035017578795601086;0.9427444787861612;-0.03300900623972666;0.943069015136772;1.0101450441126407
66.29638;1.0600691367518362;0.9998742217122315;0.9430779426525256;0.01326413146881782;0.01251250695645036;1.0610225688807982;1.0101060079838289;9.998832191658222;1.2502575910089613;0.035012940975171686;0.03501772881410094;0.942743597656937;-0.03300900650636574;0.9430709336360841;1.0101445920416883
66.30638;1.0600680040368111;0.9998736451928694;0.9430780614008512;0.013264140162315726;0.01251253367380798;1.0610247861870559;1.0101069535727045;9.998817503497124;1.2502571352642309;0.035012924059721603;0.03501787674235273;0.9427427006154364;-0.03300900677288554;0.9430728507833332;1.010144122922888
66.31638;1.0600669031070549;0.9998729745014268;0.9430781360156062;0.013264148118712099;0.012512561686553026;1.061026893164579;1.0101080116503185;9.998803159388054;1.2502566411360294;0.035012905836715014;0.03501802249085641;0.9427417856249387;-0.0330090070392599;0.943074764844178;1.0101436380064037
66.32638;1.0600658361832624;0.9998722081553941;0.943078167133559;0.013264155341254252;0.01251259089775519;1.061028887561707;1.0101091755815534;9.998789282280917;1.2502561058858666;0.035012886424262056;0.03501816599000409;0.9427408507371261;-0.03300900730540181;0.9430766737908247;1.0101431375735408
66.33638;1.0600648034679523;0.9998713453805931;0.9430781561377279;0.013264161832108556;0.012512621231488176;1.0610307689725191;1.0101104398899046;9.998776004915815;1.2502555288669184;0.03501286596389434;0.03501830713025176;0.9427398932613755;-0.033009007571595445;0.9430785758121899;1.010142620804365
66.34638;1.0600638051563227;0.9998703852643371;0.943078105620273;0.01326416760396463;0.012512652619286952;1.0610325382118566;1.0101117989542319;9.998763477237011;1.2502549097356785;0.03501284460806455;0.035018445754582746;0.9427389100670529;-0.03300900783865394;0.9430804697413666;1.0101420866681337
66.35638;1.0600628426631846;0.999869326539705;0.9430780187703379;0.0132641727040902;0.012512684978502464;1.0610341970952515;1.010113245822872;9.998751865457812;1.2502542479746859;0.03501282250921121;0.03501858168238838;0.9427378985300054;-0.033009008107746825;0.9430823549884222;1.0101415343442246
66.36638;1.0600619183041755;0.999868167547559;0.9430778978318786;0.013264177212798626;0.01251271820948216;1.0610357485986677;1.0101147726058497;9.998741341253174;1.2502535432211541;0.03501279980403425;0.035018714730431916;0.9427368567564003;-0.03300900838021606;0.9430842313750545;1.010140963291737
66.37638;1.060061034582749;0.9998669056512345;0.943077743200045;0.013264181220406818;0.012512752209452997;1.0610371967442818;1.0101163713920522;9.998732068433473;1.2502527948303201;0.0350127766059592;0.03501884472715189;0.9427357831902868;-0.033009008657353345;0.9430860988420253;1.0101403734707726
66.38638;1.0600601944112267;0.9998655365274468;0.9430775535091239;0.013264184818573058;0.012512786889190542;1.0610385462782146;1.010118034527157;9.998724198932956;1.2502520014413576;0.03501275301978575;0.035018971517122556;0.942734676222037;-0.033009008940270514;0.9430879570530737;1.0101397654735842
66.39638;1.0600594016464364;0.9998640536367867;0.9430773257437193;0.013264188108619525;0.012512822185622212;1.0610398024478984;1.0101197541047802;9.998717884082708;1.2502511622714336;0.035012729137870374;0.03501909496071632;0.942733534214125;-0.03300900922999855;0.9430898049405682;1.0101391412910756
66.40638;1.0600586606787947;0.9998624483937469;0.9430770551366134;0.013264191203617734;0.012512858053128576;1.061040970767711;1.0101215215461874;9.99871327569578;1.2502502792934524;0.0350127050210389;0.03501921493332737;0.9427323559747525;-0.03300900952753092;0.943091640074938;1.0101385055187317
66.41638;1.06005797430162;0.999860711656644;0.94307673557318;0.013264194212281932;0.012512894439625322;1.0610420562824339;1.0101233280445854;9.998710503035559;1.250249357721866;0.035012680733785675;0.03501933131525942;0.9427311411291066;-0.03300900983377854;0.9430934585734299;1.0101378649982726
66.42638;1.0600573409961902;0.999858835661519;0.9430763607340843;0.01326419720952585;0.012512931282659387;1.061043062938566;1.0101251650031877;9.998709654394055;1.2502484047700029;0.03501265640671406;0.035019443972210774;0.9427298905082991;-0.03300901014959133;0.9430952557981703;1.010137227373213
66.43638;1.06005675516833;0.9998568149695463;0.9430759257102034;0.013264200214778078;0.012512968525606561;1.0610439937121448;1.0101270234399524;9.998710778503577;1.2502474282513467;0.03501263225473699;0.03501955271837621;0.9427286061309086;-0.03300901047568198;0.9430970268953046;1.0101366004967773
66.44638;1.0600562102083098;0.9998546467339875;0.9430754288903643;0.01326420319784716;0.012513006116783036;1.0610448510304429;1.0101288935265942;9.998713891222136;1.2502464356262717;0.035012608556017046;0.03501965726228668;0.9427272900757282;-0.033009010812430184;0.9430987669479444;1.0101359918968689
66.45638;1.060055699494506;0.9998523310147114;0.9430748727800305;0.013264206104524197;0.012513043992261545;1.0610456370830297;1.0101307659756589;9.998718982377031;1.2502454335439863;0.035012585617878;0.03501975718467108;0.9427259435856326;-0.03300901115992365;0.9431004714784513;1.010135407857219
66.46638;1.0600552150955551;0.9998498703198732;0.9430742627247656;0.013264208875124448;0.01251308207785753;1.061046353286131;1.0101326342131596;9.998726026831351;1.2502444281295315;0.035012563761050386;0.03501985199065718;0.9427245677460255;-0.03300901151824845;0.9431021372855809;1.010134853391303
66.47638;1.0600547478270776;0.9998472682834348;0.9430736052951071;0.013264211448823778;0.01251312030483029;1.0610469992633942;1.0101344948410396;9.998734988776016;1.2502434261384987;0.035012543327510075;0.03501994119543854;0.9427231650542675;-0.03300901188761674;0.9431037628775014;1.0101343332445392
66.48638;1.0600542883534894;0.9998445285429349;0.943072907503935;0.01326421377147558;0.01251315861178281;1.061047573527339;1.0101363462384707;9.998745810558374;1.2502424358392568;0.035012524664569424;0.035020024369378275;0.9427217402675614;-0.03300901226817178;0.9431053483733688;1.0101338531837154
66.49638;1.0600538280730973;0.9998416541507787;0.9430721759102088;0.013264215803603862;0.01251319693705827;1.061048075704697;1.0101381870592636;9.99875840624139;1.2502414664985841;0.03501250808655047;0.03502010114221896;0.9427202998077217;-0.0330090126597769;0.943106895125215;1.0101334202284853
66.50638;1.060053360343274;0.9998386479179847;0.943071415448412;0.013264217510713838;0.01251323521035689;1.0610485075727347;1.0101400158081253;9.998772675308816;1.2502405264453686;0.035012493856012246;0.035020171209355765;0.942718850008583;-0.03300901306205018;0.9431084049341512;1.0101330411520122
66.51638;1.0600528809516343;0.9998355135364184;0.9430706285321512;0.013264218848486746;0.012513273339631582;1.0610488718595386;1.0101418311644554;9.998788520934317;1.2502396207933248;0.03501248217369858;0.03502023433432445;0.9427173948223235;-0.03300901347441457;0.9431098789596424;1.0101327208187314
66.52638;1.0600523870212692;0.9998322558087306;0.9430698152205311;0.01326421976364034;0.012513311203479144;1.061049170547296;1.010143631950648;9.998805852135922;1.2502387512516044;0.03501247316263878;0.03502029032405903;0.9427159349181781;-0.03300901389600658;0.9431113170171429;1.010132461997527
66.53638;1.0600518766406963;0.9998288799889232;0.9430689748744802;0.013264220205922115;0.012513348661889233;1.0610494043592933;1.0101454169291564;9.998824567663185;1.2502379186460317;0.035012466872622744;0.03502033900967891;0.9427144693028986;-0.033009014325770566;0.9431127179567154;1.0101322664431456
66.54638;1.0600513503272102;0.9998253920833411;0.9430681076619032;0.013264220132794644;0.012513385574060787;1.061049572841062;1.0101471850466943;9.998844543616485;1.2502371257358518;0.0350124633165033;0.03502038026840073;0.9427129974780658;-0.033009014762742886;0.9431140808532416;1.0101321358631001
66.55638;1.060050811919014;0.999821799797411;0.9430672143278601;0.013264219502795018;0.012513421803714056;1.0610496743381566;1.0101489356174709;9.998865639273713;1.2502363780764116;0.035012462507616235;0.03502041404184721;0.9427115204381555;-0.03300901520615122;0.9431154057480395;1.0101320719032054
66.56638;1.0600502675485386;0.9998181124943938;0.9430662952901356;0.013264218274465457;0.012513457217610878;1.0610497059640789;1.0101506679742438;9.998887705951441;1.250235682883086;0.03501246446444142;0.03502044032302659;0.9427100406018682;-0.033009015655383486;0.9431166938108752;1.0101320757872039
66.57638;1.0600497241330449;0.9998143404746397;0.9430653504199257;0.01326421641274217;0.01251349169533512;1.0610496631613993;1.010152380625015;9.998910593944217;1.2502350471526356;0.03501246921128388;0.03502045914489466;0.9427085611708355;-0.033009016109999366;0.9431179475652319;1.010132148401613
66.58638;1.0600491883756378;0.9998104947677335;0.9430643787387657;0.01326421388519291;0.012513525140849427;1.061049539611201;1.0101540708143153;9.998934166395992;1.25023447609334;0.035012476811579644;0.03502047057021721;0.942707085532485;-0.0330090165696955;0.9431191711074949;1.0101322904512247
66.59638;1.06004866629548;0.9998065868905032;0.9430633776802568;0.013264210653497558;0.01251355748010452;1.06104932885158;1.0101557352589512;9.99895830758326;1.2502339723312907;0.0350124873817473;0.035020474695839514;0.9427056166215415;-0.03300901703416898;0.9431203703513028;1.0101325021401923
66.60638;1.0600481632449887;0.9998026279460333;0.9430623435818463;0.013264206676484416;0.01251358865213694;1.0610490266292658;1.010157371030135;9.99898291911511;1.2502335356542216;0.0350125010483591;0.03502047168236945;0.942704156403588;-0.03300901750292391;0.9431215529758058;1.0101327826024014
66.61638;1.0600476840144475;0.9997986278599795;0.9430612734313315;0.013264201916986927;0.012513618599307066;1.0610486317389365;1.0101589754735385;9.999007920295025;1.2502331632916646;0.035012517914803046;0.03502046174146256;0.9427027064782393;-0.0330090179753007;0.9431227276861391;1.0101331299549603
66.62638;1.0600472327782458;0.9997945948525533;0.9430601654481459;0.013264196341719573;0.01251364725914544;1.0610481447514457;1.0101605457437446;9.999033250778567;1.2502328505774538;0.035012538084233324;0.03502044507732466;0.9427012692853093;-0.03300901845077014;0.9431239027392457;1.0101335425434887
66.63638;1.0600468127252736;0.9997905353506888;0.9430590179224453;0.013264189914423397;0.012513674574021916;1.0610475660950753;1.0101620790391264;9.999058862044677;1.2502325912856944;0.03501256168910515;0.03502042187934602;0.942699848218851;-0.03300901892901736;0.9431250844746099;1.0101340205573717
66.64638;1.0600464254276916;0.9997864545400422;0.9430578284903108;0.013264182589956697;0.012513700513311809;1.0610468949906675;1.0101635732216958;9.999084705331747;1.2502323778777145;0.035012588884726185;0.035020392372126265;0.9426984462606286;-0.0330090194096496;0.9431262775998895;1.0101345667364146
66.65638;1.0600460710186892;0.9997823566487589;0.9430565951029697;0.013264174325409071;0.012513725075303963;1.0610461292378042;1.0101650266644375;9.999110731588905;1.2502322016668528;0.035012619821044234;0.035020356828014326;0.942697064501351;-0.03300901989187178;0.9431274864394112;1.0101351859723517
66.66638;1.0600457493551534;0.9997782453955928;0.9430553173996825;0.013264165101614532;0.012513748270914313;1.0610452650631643;1.0101664376185022;9.999136904460467;1.2502320527465427;0.03501265460455239;0.035020315526836265;0.9426957021391977;-0.03300902037437469;0.9431287149549279;1.01013588421365
66.67638;1.0600454609787655;0.9997741246822348;0.9430539969062878;0.013264154928045288;0.012513770119309674;1.0610442968757625;1.0101678041923419;9.99916321102058;1.25023192068489;0.03501269326509572;0.03502026874432095;0.9426943577157103;-0.033009020855300754;0.943129966115829;1.0101366673076453
66.68638;1.0600452077852913;0.9997699982449457;0.9430526358237977;0.013264143827505386;0.012513790652088158;1.0610432173957005;1.0101691243380555;9.999189659773062;1.2502317961589433;0.035012735753487;0.03502021678899722;0.9426930301443931;-0.03300902133214308;0.9431312417421354;1.0101375409688065
66.69638;1.0600449932406741;0.9997658693346665;0.9430512356306369;0.013264131815983541;0.01251380990663591;1.0610420178149436;1.010170395492672;9.999216271504533;1.2502316720404953;0.035012781964140344;0.0350201600300918;0.9426917188353197;-0.03300902180196693;0.9431325425142374;1.0101385113899346
66.70638;1.060044821552391;0.9997617418341689;0.9430497974350942;0.013264118887315268;0.01251382791440198;1.0610406874694256;1.0101716152653955;9.999243067971415;1.250231543107293;0.03501283175846366;0.035020098889245434;0.942690422957742;-0.0330090222619502;0.9431338676892856;1.0101395841506695
66.71638;1.060044696960594;0.999757621279402;0.9430483235622258;0.0132641050080705;0.012513844696083612;1.0610392142733935;1.0101727828175295;9.999270063848053;1.250231405745771;0.03501288498260661;0.03502003381106824;0.942689140726882;-0.033009022709453176;0.943135214777396;1.0101407620330067
66.72638;1.0600446239243948;0.9997535143019354;0.9430468179529604;0.013264090130184801;0.012513860264912037;1.061037586584835;1.0101738991274576;9.999297264553702;1.250231258090845;0.03501294148089699;0.035019965240458244;0.9426878695464915;-0.033009023141568165;0.9431365798844621;1.0101420446355402
66.73638;1.0600446073383816;0.999749427563442;0.9430452853232066;0.01326407421418854;0.01251387463823785;1.061035794343142;1.0101749657006809;9.999324662018902;1.2502310990275565;0.03501300109332298;0.03501989362014719;0.9426866065095144;-0.03300902355495682;0.9431379586317674;1.010143429750077
66.74638;1.060044652473396;0.9997453676439465;0.9430437302401147;0.013264057238268831;0.012513887854308053;1.0610338281753549;1.0101759826672014;9.99935223287619;1.2502309271158358;0.03501306363016271;0.03501981940311727;0.9426853489292316;-0.033009023946180875;0.9431393470479231;1.0101449145795356
66.75638;1.060044764696433;0.9997413414946217;0.9430421561000758;0.013264039187095076;0.01251389998128728;1.0610316781548572;1.0101769480894998;9.99937994543376;1.250230741391277;0.03501312885838498;0.035019743062748424;0.942684094974998;-0.033009024312021226;0.9431407421211929;1.0101464958281978
66.76638;1.0600449491069406;0.9997373567177712;0.9430405642745883;0.01326402004088144;0.012513911107876923;1.0610293340915324;1.0101778591635506;9.999407767911997;1.2502305422171895;0.03501319652551817;0.03501966505559974;0.9426828441617974;-0.033009024649430514;0.9431421418865938;1.0101481688832865
66.77638;1.060045210712239;0.9997334216815351;0.9430389543713675;0.013263999779868807;0.012513921323929924;1.061026786892347;1.0101787133240456;9.999435674847783;1.2502303307904539;0.0350132663953808;0.03501958575118088;0.9426815975529512;-0.03300902495528372;0.9431435452668119;1.0101499270411485
66.78638;1.0600455548004355;0.9997295447391245;0.9430373255430647;0.013263978395230283;0.012513930710345794;1.0610240293527375;1.0101795076333255;9.999463648008106;1.2502301088050038;0.03501333826348136;0.03501950541300915;0.9426803573141314;-0.033009025226261514;0.943144951620074;1.010151761461178
66.79638;1.0600459866453524;0.9997257328001269;0.9430356776411466;0.013263955893064776;0.012513939344905753;1.0610210562409315;1.0101802376924403;9.999491673063957;1.2502298785749622;0.035013411936061056;0.03501942423111711;0.942679125699544;-0.03300902545896675;0.9431463601326738;1.010153662063079
66.80638;1.0600465109173278;0.9997219918012465;0.9430340115514732;0.013263932295155626;0.012513947303034331;1.0610178641710146;1.0101808974490176;9.999519741055042;1.2502296420985972;0.03501348720573419;0.035019342346393034;0.94267790444635;-0.03300902565017976;0.9431477698828613;1.0101556187195349
66.81638;1.0600471313821989;0.9997183289323792;0.9430323291738918;0.013263907639407345;0.012513954639172832;1.0610144514903903;1.0101814798165563;9.999547848392606;1.2502293987980684;0.035013563864448434;0.035019259858626334;0.9426766947579018;-0.033009025797117605;0.9431491803138466;1.0101576216291968
66.82638;1.060047850455613;0.9997147527703304;0.9430306334472366;0.013263881979556868;0.01251396137707418;1.0610108183798135;1.0101819780588037;9.999575988202643;1.250229144465219;0.03501364171240078;0.035019176837829326;0.9426754971443733;-0.033009025897685666;0.9431505913492125;1.010159661292117
66.83638;1.060048668507854;0.9997112711514977;0.9430289276990345;0.013263855388265723;0.012513967525668255;1.0610069670818585;1.0101823873202904;9.999604141229122;1.250228873190488;0.03501372052391593;0.035019093345063056;0.9426743109107868;-0.0330090259506553;0.9431520032934142;1.0101617292839586
66.84638;1.0600495839741175;0.9997078907476499;0.9430272144554016;0.013263827957779074;0.012513973094718807;1.0610029020931753;1.01018270492679;9.999632274489548;1.2502285798994193;0.03501380002458834;0.03501900944222166;0.9426731340224256;-0.033009025955552225;0.9431534164648008;1.0101638195225504
66.85638;1.060050594290748;0.9997046185339415;0.9430254957295526;0.013263799796656421;0.01251397809106222;1.0609986298031249;1.010182929344983;9.999660348154128;1.2502282611481483;0.035013879932712356;0.03501892516223767;0.94267196389344;-0.03300902591241848;0.9431548305468045;1.0101659287973992
66.86638;1.0600516963575601;0.9997014620278171;0.9430237749298684;0.013263771028254254;0.012513982503410093;1.06099415831927;1.0101830586778322;9.999688323524104;1.2502279147331654;0.03501396002229557;0.03501884046855669;0.9426707982176704;-0.033009025821794366;0.9431562441737064;1.0101680562559372
66.87638;1.0600528861900098;0.9996984279299486;0.9430220576607503;0.013263741781520863;0.012513986293828579;1.0609894983238382;1.0101830892651502;9.999716158631687;1.2502275386823103;0.03501404014106337;0.03501875527795596;0.942669635334689;-0.03300902568477293;0.9431576545488062;1.0101702025356871
66.88638;1.0600541586321364;0.9996955209570842;0.943020349909368;0.013263712176249906;0.012513989403748252;1.0609846632025233;1.0101830150105384;9.999743793685946;1.2502271298495156;0.0350141201865389;0.03501866952991677;0.9426684746896659;-0.033009025502837804;0.9431590567561398;1.0101723684474384
66.89638;1.0600555084461167;0.9996927435681016;0.9430186558429565;0.013263682323693586;0.012513991762628653;1.0609796679389012;1.010182827467368;9.999771149158422;1.2502266833419005;0.03501420007282983;0.03501858321327246;0.9426673169788831;-0.03300902527751433;0.9431604437712755;1.0101745532755757
66.90638;1.0600569322584454;0.9996900961886951;0.9430169781574531;0.01326365233540416;0.012513993287419409;1.0609745287948644;1.0101825160454492;9.99979814020058;1.2502261933708514;0.03501427970594262;0.035018496362336886;0.9426661637292822;-0.03300902500992131;0.9431618076929746;1.0101767546101585
66.91638;1.0600584289255557;0.9996875775756962;0.9430153199846276;0.013263622316998496;0.012513993878981883;1.0609692641126636;1.0101820686788199;9.999824687663248;1.2502256547456387;0.035014358980284564;0.03501840907170549;0.9426650170965597;-0.03300902470040396;0.9431631408277689;1.0101789694693666
66.92638;1.0600599982739192;0.9996851852337065;0.9430136853948763;0.013263592350026865;0.012513993426729798;1.0609638942712294;1.0101814738635575;9.99985071961628;1.2502250643688546;0.035014437786472195;0.03501832149024914;0.9426638797771878;-0.033009024348688694;0.943164435795111;1.0101811943738304
66.93638;1.0600616399827023;0.9996829157167125;0.9430120786767245;0.013263562479907403;0.012513991825395431;1.0609584398396645;1.0101807236789828;9.999876173393945;1.250224421680491;0.03501451600763958;0.03501823376507312;0.9426627545411238;-0.03300902395457959;0.9431656851817782;1.0101834251390704
66.94638;1.0600633527947985;0.9996807646738047;0.9430105042613405;0.013263532718528122;0.0125139889903969;1.0609529195285974;1.0101798151272097;9.999901000574301;1.250223727590823;0.035014593498615625;0.0350181459942187;0.9426616438225736;-0.033009023518487716;0.9431668815579627;1.010185657638755
66.95638;1.0600651335493703;0.9996787272960121;0.9430089670679476;0.01326350305559473;0.012513984856139969;1.0609473495040802;1.0101787479836009;9.999925170564362;1.2502229840382217;0.0350146700644208;0.03501805824510468;0.9426605495735226;-0.033009023041462554;0.9431680184931018;1.0101878882705273
66.96638;1.060066976789664;0.9996767993336061;0.9430074722705729;0.013263473470674147;0.012513979373755186;1.0609417439242732;1.0101775223836533;9.999948672722194;1.2502221949563277;0.03501474546365333;0.0350179705902817;0.9426594733075108;-0.033009022525066774;0.9431690914890881;1.0101901132968183
66.97638;1.0600688761850376;0.9996749771092155;0.9430060247219129;0.013263443944761266;0.012513972524734487;1.0609361157583606;1.0101761394026847;9.999971515658453;1.2502213660747985;0.035014819433662886;0.03501788309482041;0.9426584164520169;-0.033009021971148904;0.9431700973830194;1.010192327615137
66.98638;1.060070826663239;0.9996732564374659;0.9430046285630174;0.013263414466712392;0.012513964333950082;1.0609304772680825;1.0101746023998146;9.9999937226205;1.2502205025946171;0.0350148917225593;0.035017795804489986;0.9426573801504793;-0.03300902138142398;0.9431710333645981;1.0101945240712684
66.99638;1.0600728251299834;0.9996716327287306;0.9430032868903971;0.013263385031558932;0.012513954863622516;1.0609248403781357;1.0101729166075932;10.000015323633004;1.250219607674969;0.035014962130451605;0.03501770879427813;0.9426563641645191;-0.03300902075714984;0.9431718966964585;1.010196694021667
67.00638;1.0600748697718432;0.9996701021593352;0.9430020014719924;0.013263355637853776;0.0125139441908147;1.060919217002804;1.0101710877095116;10.000036346672825;1.2502186845186491;0.035015030525966225;0.03501762221915302;0.9426553664102827;-0.03300902009921771;0.9431726844556247;1.0101988284552437
67.01638;1.060076958973679;0.9996686616726452;0.9430007733487132;0.013263326286557348;0.012513932382413407;1.0609136187918666;1.0101691205768097;10.000056817555237;1.2502177398492127;0.03501509680420417;0.03501753629000757;0.9426543835603369;-0.03300901940867459;0.943173393880533;1.0102009190434968
67.02638;1.0600790907709423;0.9996673081001363;0.9429996042420283;0.013263296978804318;0.012513919478094538;1.0609080559162831;1.0101670190721732;10.00007677162477;1.2502167836587712;0.03501516083698156;0.035017451216885424;0.9426534113787011;-0.03300901868721209;0.9431740237831442;1.010202958854287
67.03638;1.0600812628133556;0.9996660382209125;0.9429984970380612;0.013263267721595848;0.012513905487289433;1.0609025359475865;1.0101647871331252;10.000096266023945;1.2502158256826958;0.03501522246730887;0.03501736720037708;0.942652444752427;-0.033009017937227186;0.9431745747903878;1.0102049416923358
67.04638;1.0600834723987291;0.9996648500059349;0.9429974549649023;0.01326323854416622;0.012513890396151205;1.0608970646583757;1.0101624297925984;10.000115383598963;1.250214873651836;0.03501528153019354;0.03501728445399801;0.9426514783300833;-0.03300901716176674;0.9431750477852155;1.0102068608488015
67.05638;1.0600857174307206;0.9996637438377551;0.9429964808547251;0.013263209501126149;0.012513874169665973;1.0608916476496522;1.0101599533189718;10.000134226138748;1.2502139335157525;0.03501533786171298;0.0350172032143323;0.9426505072034708;-0.03300901636436481;0.9431754428122633;1.0102087096828658
67.06638;1.0600879978763735;0.9996627223046601;0.9429955768612819;0.013263180655932665;0.012513856752619274;1.0608862906419587;1.010157365146958;10.000152899233486;1.2502130091468353;0.0350153912980435;0.03501712374476962;0.9426495265280027;-0.03300901554836732;0.9431757592185768;1.0102104829180873
67.07638;1.0600903154353307;0.9996617885718744;0.9429947443006547;0.013263152075502967;0.012513838087383223;1.060880999757462;1.010154674002603;10.000171501834432;1.2502121025390314;0.035015441691142984;0.03501704632978741;0.9426485303069172;-0.03300901471627573;0.9431759962648277;1.010212176045135
67.08638;1.0600926717416488;0.9996609449609771;0.9429939838702858;0.013263123844591688;0.01251381814174786;1.0608757830982758;1.01015188958012;10.000190124591262;1.2502112153353795;0.035015488927356675;0.03501697123981356;0.9426475111821605;-0.033009013869802976;0.9431761534039449;1.0102137838195804
67.09638;1.060095067480364;0.9996601920494688;0.9429932961998944;0.013263096071669525;0.012513796924766691;1.0608706516067559;1.0101490215212074;10.000208845061342;1.2502103498851729;0.03501553294131572;0.03501689868298682;0.9426464625379603;-0.033009013010255654;0.9431762301698996;1.010215299628951
67.10638;1.060097502756768;0.999659527460983;0.942992682169206;0.013263068875030787;0.012513774488072622;1.0608656177138716;1.010146078673059;10.000227725712913;1.2502095095590267;0.035015573736783503;0.035016828780204824;0.9426453807083174;-0.033009012138616046;0.9431762264660096;1.0102167157902582
67.11638;1.0600999779421874;0.9996589456861563;0.9429921427943445;0.013263042367261937;0.012513750927480003;1.0608606932474525;1.0101430686568649;10.00024682531728;1.2502087001694755;0.03501561139615639;0.03501676157024363;0.942644264713221;-0.03300901125541587;0.9431761426998218;1.01021802467701
67.12638;1.060102494355515;0.9996584399082638;0.9429916795041383;0.013263016651573947;0.012513726387832907;1.0608558880864276;1.0101399970786449;10.000266212261167;1.250207931809032;0.03501564608288138;0.03501669706102917;0.9426431145949625;-0.0330090103609258;0.9431759791675975;1.010219219766179
67.13638;1.0601050538358021;0.9996580038146458;0.9429912949823179;0.013262991828622506;0.012513701061279548;1.060851209506948;1.0101368676359377;10.000285968517234;1.250207218923016;0.03501567802849664;0.035016635319624234;0.9426419300521739;-0.033009009455558014;0.9431757357723303;1.0102202954878343
67.14638;1.060107657470002;0.9996576318116825;0.942990993136844;0.013262968006137967;0.01251367517666233;1.060846662228448;1.0101336836957457;10.000306183428032;1.2502065790909649;0.03501570747727165;0.03501657650861932;0.942640709266193;-0.0330090085398317;0.9431754126344429;1.0102212465004514
67.15638;1.0601103046280298;0.9996573182381049;0.942990778321551;0.013262945301937824;0.012513648979785921;1.060842248715289;1.0101304490785217;10.000326940566268;1.2502060316864698;0.03501573464985645;0.03501652083057761;0.942639447960571;-0.03300900761397666;0.9431750105332319;1.0102220673797893
67.16638;1.060112993000113;0.9996570565652335;0.9429906549900594;0.013262923838709414;0.012513622710008205;1.0608379694276946;1.0101271671321743;10.000348306364433;1.250205596512981;0.03501575976212882;0.03501646844732204;0.9426381397052794;-0.03300900667782936;0.9431745304217135;1.010222753460398
67.17638;1.0601157192240305;0.9996568391949016;0.9429906275440948;0.013262903737856232;0.012513596588968912;1.0608338245512796;1.0101238398262826;10.000370328523715;1.2502052921116633;0.035015783028009964;0.03501641942915532;0.9426367769476003;-0.0330090057311682;0.9431739733531638;1.0102233024915788
67.18638;1.0601184786375784;0.9996566579656609;0.9429907002982969;0.013262885114882017;0.012513570816461634;1.0608298166879797;1.0101204677601239;10.000393038835291;1.2502051340661058;0.03501580463277035;0.035016373733486865;0.9426353510996113;-0.03300900477409356;0.9431733415668464;1.0102237150119782
67.19638;1.0601212648870089;0.9996565049267704;0.9429908775759058;0.013262868069929937;0.012513545553552979;1.0608259513018137;1.0101170506432482;10.000416447474064;1.2502051351445873;0.035015824733931895;0.035016331196906586;0.9426338526121896;-0.033009003807182906;0.9431726389929362;1.010223993499773
67.20638;1.0601240713354483;0.9996563734057338;0.9429911634636265;0.013262852673187064;0.012513520908055093;1.0608222352002583;1.010113587526226;10.000440536321397;1.2502053070045254;0.035015843490305905;0.03501629156335787;0.942632272464984;-0.03300900283144913;0.9431718706301727;1.0102241421737068
67.21638;1.0601268927035479;0.9996562593331534;0.9429915613983546;0.013262838959962076;0.012513496947652403;1.0608186754153637;1.0101100765012516;10.00046526795537;1.250205660384062;0.03501586107066667;0.035016254551703825;0.9426306037147341;-0.03300900184814044;0.943171042374761;1.0102241670168801
67.22638;1.0601297247192862;0.9996561616206818;0.9429920740412958;0.013262826943132208;0.012513473719033273;1.0608152785004743;1.010106514303588;10.00049059896589;1.250206203633341;0.035015877622381376;0.035016219908487675;0.9426288412485505;-0.03300900085839234;0.9431701615682658;1.0102240752017706
67.23638;1.0601325627058846;0.999656081214822;0.9429927033873129;0.013262816632032803;0.012513451250563514;1.060812050418808;1.01010289612225;10.000516486906008;1.2502069424353714;0.03501589322875925;0.0350161874238821;0.9426269800025073;-0.03300899986303223;0.9431692368589765;1.0102238745546523
67.24638;1.0601354006016015;0.9996560202503567;0.9429934507942548;0.013262808049951046;0.012513429554742307;1.0608089976457757;1.0100992165280012;10.000542903390464;1.250207881390444;0.03501590789441852;0.035016156931355895;0.9426250140374594;-0.0330089988629033;0.9431682772537371;1.010223573402142
67.25638;1.0601382309144614;0.9996559820773329;0.9429943169254362;0.013262801244988779;0.012513408635954137;1.0608061283334678;1.0100954718877928;10.000569842657448;1.250209025406324;0.03501592156180532;0.03501612831413872;0.942622937966806;-0.03300899785935271;0.943167291440352;1.0102231806449384
67.26638;1.0601410457855514;0.9996559712050612;0.9429953017261262;0.013262796284549011;0.012513388496612187;1.0608034523127419;1.0100916620147264;10.000597304988627;1.2502103795183714;0.03501593412787817;0.03501610153351848;0.9426207489895343;-0.03300899685423172;0.9431662872955854;1.010222705858634
67.27638;1.0601438380086543;0.9996559925287368;0.942996404293246;0.013262793234024062;0.012513369146048678;1.0608009806519263;1.010087789677282;10.00062527412514;1.250211947701052;0.035015945454922134;0.035016076654468827;0.9426184472301866;-0.033008995849520335;0.9431652711708678;1.0102221591636322
67.28638;1.060146600963418;0.9996560508753947;0.9429976225193352;0.013262792137719904;0.012513350608720256;1.0607987253435416;1.0100838594641048;10.000653712316403;1.250213732053657;0.03501595539341274;0.03501605383282436;0.9426160345044641;-0.03300899484708714;0.9431642474520416;1.0102215508306052
67.29638;1.0601493284997814;0.9996561513820221;0.9429989527336248;0.013262793022487996;0.012513332929132884;1.060796697821003;1.0100798771645227;10.000682568278114;1.2502157334084665;0.03501596380972432;0.03501603328843835;0.9426135130909241;-0.03300899384878658;0.9431632191600194;1.0102208908712222
67.30638;1.0601520153360167;0.9996563000926487;0.9430003900440195;0.013262795917054215;0.012513316177128312;1.0607949065055464;1.0100758496536453;10.000711785457852;1.250217952888885;0.03501597059737726;0.03501601529079134;0.9426108853930834;-0.03300899285679423;0.9431621892398165;1.0102201888020232
67.31638;1.0601546574416936;0.9996565044750372;0.9430019295460914;0.013262800857708769;0.012513300443492104;1.0607933558519385;1.010071784685511;10.000741303808004;1.250220392873042;0.035015975667564585;0.03501600013063622;0.9426081543682103;-0.03300899187368555;0.9431611609857322;1.0102194532718762
67.32638;1.060157252217363;0.9996567730403868;0.9430035671506096;0.013262807871833177;0.012513285821920784;1.0607920476011843;1.0100676901102124;10.000771058973449;1.2502230567517074;0.03501597894085702;0.035015988082813934;0.9426053245218894;-0.03300899090195381;0.9431601376708695;1.01021869153003
67.33638;1.0601597984872073;0.9996571141837762;0.9430052993293446;0.013262816959781938;0.012513272393608384;1.0607909824102095;1.0100635733259786;10.000800983801529;1.2502259482593174;0.03501598035354042;0.03501597939874727;0.9426024030611094;-0.033008989943615855;0.9431591228083027;1.010217909317181
67.34638;1.060162296644469;0.9996575354361202;0.9430071226335243;0.01326282809188553;0.012513260220638584;1.0607901605565253;1.0100594415057407;10.000831010325381;1.2502290708327704;0.03501597985962555;0.035015974324814084;0.9425994000896454;-0.03300898900033652;0.9431581206683296;1.0102171111421065
67.35638;1.0601647488024317;0.9996580424012411;0.9430090334139805;0.013262841217783714;0.012513249343900953;1.0607895820367992;1.0100553017540241;10.000861073202332;1.2502324264249274;0.03501597743209314;0.03501597310708725;0.9425963272820004;-0.03300898807359965;0.9431571355687014;1.0102163008121983
67.36638;1.0601671579951104;0.9996586372319158;0.9430110273961521;0.01326285627540371;0.012513239785699818;1.0607892464706143;1.0100511604559934;10.000891111680597;1.2502360138768855;0.03501597308238321;0.035015975965344184;0.9425931960658026;-0.033008987164708875;0.9431561706315896;1.0102154823405256
67.37638;1.0601695269147529;0.9996593186835113;0.9430130993976216;0.013262873191031062;0.012513231548938573;1.0607891529079252;1.0100470224773272;10.000921067770868;1.2502398282584293;0.03501596685642302;0.03501598306419781;0.9425900168068763;-0.033008986274835915;0.9431552276875348;1.0102146602666486
67.38638;1.0601718580385404;0.9996600838147034;0.943015243666897;0.013262891876988163;0.012513224608946268;1.060789299640665;1.0100428914804618;10.000950887093538;1.2502438625134609;0.035015958785341625;0.03501599450431445;0.9425867991656466;-0.03300898540505028;0.9431543076033558;1.0102138387937913
67.39638;1.0601741546284997;0.9996609291103187;0.94301745439472;0.013262912234488987;0.012513218915715212;1.060789684105015;1.0100387708928529;10.000980519164418;1.250248110531171;0.03501594886347734;0.035016010322746594;0.9425835523379943;-0.03300898455614084;0.9431534105419921;1.0102130211418177
67.40638;1.0601764201590842;0.9996618505375069;0.9430197255893199;0.013262934157961325;0.012513214421127223;1.0607903026422816;1.0100346640527662;10.001009910830135;1.2502525687889903;0.035015937086671674;0.03501603049557226;0.9425802844860062;-0.033008983728410955;0.9431525367078227;1.010212209832318
67.41638;1.0601786561461095;0.9996628436531673;0.9430220502832709;0.013262957535611459;0.012513211113655618;1.0607911498088036;1.0100305740389228;10.00103900066255;1.2502572349003516;0.03501592349395033;0.035016054960358596;0.9425770021660831;-0.033008982921848715;0.9431516866298941;1.010211407181543
67.42638;1.0601808611495862;0.999663903690525;0.943024419976223;0.013262982238872564;0.012513209027753727;1.0607922178561733;1.0100265043320558;10.001067724310385;1.2502621041743167;0.03501590815911515;0.03501608365501996;0.9425737107951697;-0.0330089821367114;0.9431508607684851;1.0102106160097033
67.43638;1.0601830323125936;0.99966502529254;0.9430268249069158;0.013263008106246256;0.012513208221637715;1.060793496992208;1.0100224594562344;10.001096027318098;1.250267167372285;0.03501589114149876;0.035016116532424174;0.942570416032966;-0.033008981373861074;0.9431500593486587;1.01020984010541
67.44638;1.0601851674580365;0.9996662024285131;0.9430292547215947;0.013263034946272446;0.01251320874905235;1.0607949758557143;1.0100184444060218;10.001123876946735;1.2502724113657329;0.035015872460593254;0.03501615354937311;0.9425671248102144;-0.03300898063438417;0.943149282462353;1.0102090836377626
67.45638;1.0601872658195104;0.99966742869625;0.9430316988772874;0.013263062560688346;0.012513210652190637;1.0607966419245172;1.0100144635899337;10.001151268760758;1.2502778208534255;0.035015852103069636;0.035016194659115374;0.9425638451902119;-0.03300897991910463;0.9431485305390467;1.0102083501169568
67.46638;1.0601893274026435;0.9996686979381616;0.9430341465069291;0.013263090765487665;0.01251321397910355;1.0607984824621395;1.0100105209072547;10.00117821949758;1.2502833793811914;0.03501583001440481;0.035016239793483624;0.9425605851347427;-0.033008979228421664;0.9431478055312219;1.0102076413680545
67.47638;1.060191351774342;0.999670004978628;0.9430365864315484;0.013263119402917325;0.012513218803051498;1.0608004855160045;1.0100066205598053;10.001204753321735;1.250289070078863;0.035015806105428544;0.03501628884113239;0.9425573512011853;-0.033008978562067394;0.9431471114252515;1.0102069570587533
67.48638;1.0601933375267931;0.9996713457677472;0.9430390083543784;0.01326314834409375;0.012513225216786633;1.0608026395492567;1.0100027668548233;10.001230903824343;1.250294876152199;0.0350157802977101;0.03501634164768233;0.942554148951784;-0.033008977919013735;0.9431464524456509;1.0102062953784614
67.49638;1.0601952827855046;0.9996727169364965;0.9430414046515405;0.013263177479790956;0.01251323329999666;1.0608049321993434;1.0099989630315185;10.00125672367674;1.250300780163406;0.03501575255109881;0.035016398014946715;0.9425509848217262;-0.03300897729796787;0.9431458310263209;1.0102056538954807
67.50638;1.0601971856723877;0.9996741157074817;0.9430437708935371;0.013263206706592133;0.012513243083958391;1.0608073499437631;1.0099952100661218;10.001282278773473;1.250306762949673;0.035015722851593996;0.03501645769447367;0.9425478673250843;-0.033008976697862555;0.9431452481574616;1.0102050295641214
67.51638;1.060199044472166;0.9996755401645813;0.9430461045112188;0.013263235920982382;0.012513254533971787;1.060809878378533;1.009991506140471;10.001307630601005;1.2503128038962001;0.03501569117353774;0.035016520387985625;0.9425448070444584;-0.03300897611782638;0.9431447048900004;1.010204417567369
67.52638;1.0602008581846765;0.9996769891447358;0.9430484028680978;0.013263265030231286;0.01251326755506258;1.060812502316452;1.009987847200284;10.00133282305251;1.2503188821360254;0.03501565745626063;0.035016585747219886;0.9425418158453588;-0.03300897555685034;0.9431442032070038;1.0102038100071582
67.53638;1.0602026272571072;0.999678461909183;0.9430506622014038;0.013263293974357777;0.012513282015221044;1.0608152067723435;1.00998422758565;10.001357880002299;1.2503249776390346;0.035015621651090074;0.03501665339331988;0.9425389052882206;-0.03300897501345076;0.9431437462889735;1.0102031967498188
67.54638;1.0602043535913894;0.9996799583531855;0.9430528781066447;0.013263322738283258;0.012513297768717789;1.0608179784286005;1.0099806401329259;10.001382809797777;1.2503310719134584;0.035015583797325354;0.03501672296923694;0.9425360852027942;-0.03300897448559332;0.9431433382812254;1.0102025679793185
67.55638;1.0602060394974449;0.9996814797895925;0.9430550465451332;0.01326335134395957;0.01251331466814312;1.0608208056833242;1.0099770768221301;10.001407606456;1.250337148200574;0.03501554403263273;0.03501679417871809;0.9425333636079689;-0.0330089739709312;0.9431429834196308;1.0102019158080735
67.56638;1.0602076867214498;0.9996830293802426;0.9430571639078975;0.013263379831187657;0.012513332567783643;1.0608236774314315;1.0099735302487969;10.001432242324807;1.250343191287508;0.03501550254421361;0.03501686677222144;0.9425307470565101;-0.03300897346716412;0.94314268529061;1.0102012346442582
67.57638;1.0602092961583147;0.9996846118382604;0.9430592270320051;0.01326340823557188;0.012513351314921659;1.0608265814943645;1.0099699952704422;10.00145666058192;1.2503491873761674;0.03501545952424589;0.03501694050738387;0.9425282403999952;-0.03300897297226878;0.9431424472526523;1.010200521547087
67.58638;1.0602108674380104;0.9996862332932802;0.9430612339648015;0.013263436574258922;0.012513370733753625;1.060829503186871;1.0099664698669768;10.00148078049787;1.2503551241143513;0.035015415131787755;0.03501701513430159;0.9425258471428226;-0.03300897248452517;0.9431422730061955;1.010199776487251
67.59638;1.0602123987893082;0.9996879017210283;0.9430631840174456;0.013263464850132906;0.012513390624997974;1.0608324253138437;1.0099629544815967;10.001504515317652;1.250360990097275;0.03501536945706212;0.03501709040690535;0.942523570813104;-0.03300897200268568;0.9431421660140517;1.0101990017651534
67.60638;1.0602138874333777;0.9996896268369703;0.9430650768620261;0.013263493064001593;0.012513410782630966;1.0608353300953277;1.0099594507740464;10.001527778777355;1.2503667747322031;0.035015322520667656;0.035017166082875285;0.9425214161744213;-0.03300897152628991;0.9431421290615687;1.0101982006310304
67.61638;1.0602153298362416;0.9996914184626203;0.9430669119143429;0.013263521221619898;0.012513431009264414;1.0608382013635929;1.0099559607667163;10.0015504722979;1.2503724699782373;0.03501527431121285;0.03501724192464381;0.9425193899407293;-0.03300897105561103;0.9431421647904912;1.0101973757514955
67.62638;1.060216722604623;0.9996932841885141;0.9430686881015037;0.013263549337959854;0.012513451123413389;1.0608410261448264;1.009952486438499;10.001572484818446;1.2503780721087194;0.035015224823467826;0.03501731772872827;0.9425175004382988;-0.033008970591300604;0.9431422760417465;1.0101965288920123
67.63638;1.0602180634162366;0.9996952283809147;0.9430704040083141;0.01326357743882417;0.012513470961292092;1.0608437955389771;1.0099490302216567;10.001593709961668;1.250383581439316;0.035015174061306026;0.03501739333553396;0.94251575573843;-0.033008970134221875;0.9431424658725837;1.0101956622907562
67.64638;1.0602193505079824;0.9996972528671791;0.9430720583887525;0.013263605556232787;0.012513490383461445;1.0608465038517667;1.0099455956613657;10.001614051839368;1.2503890005890572;0.035015122020573525;0.03501746860238231;0.9425141617905322;-0.03300896968549449;0.9431427377313527;1.010194779480487
67.65638;1.0602205824403472;0.9996993574355478;0.943073649966002;0.013263633721420212;0.012513509286085635;1.0608491470648784;1.009942186415959;10.001633422058783;1.2503943321657591;0.03501506869955291;0.03501754338108189;0.9425127216101609;-0.03300896924650897;0.9431430952620246;1.0101938840865567
67.66638;1.0602217590382594;0.9997015403825987;0.9430751765147997;0.013263661966340783;0.012513527598919206;1.06085172269145;1.0099388046605182;10.001651746184534;1.250399577344213;0.03501501413019179;0.0350176175027572;0.942511434839934;-0.033008968818764146;0.9431435418789528;1.010192978363117
67.67638;1.0602228817848307;0.999703800248089;0.9430766345578244;0.013263690333820157;0.012513545272481373;1.060854230077626;1.0099354512998082;10.001668973026204;1.2504047370138578;0.03501495837759644;0.03501769078348403;0.9425102977829106;-0.0330089684035028;0.9431440809946323;1.0101920631878059
67.68638;1.0602239530897473;0.9997061364366164;0.9430780203466275;0.013263718882377866;0.012513562270513333;1.0608566693708998;1.0099321273406971;10.001685073772757;1.250409814050845;0.03501490151947777;0.03501776306064403;0.9425093047297145;-0.03300896800148995;0.9431447168195594;1.0101911389350104
67.69638;1.060224975101069;0.9997085477766467;0.9430793309534041;0.013263747683717261;0.012513578569125524;1.060859039128919;1.0099288350042803;10.001700034846731;1.2504148138842859;0.03501484366304896;0.03501783422139865;0.9425084499370828;-0.03300896761323554;0.9431454546071478;1.0101902061901769
67.70638;1.0602259488111492;0.9997110315746722;0.9430805636298063;0.013263776817020794;0.012513594161093763;1.0608613350425662;1.0099255788262802;10.001713849994703;1.25041974299506;0.03501478497817629;0.03501790421459587;0.9425077288893207;-0.03300896723939201;0.943146299164628;1.0101892662315108
67.71638;1.0602268735716809;0.9997135836935803;0.9430817147181695;0.0132638063600377;0.012513609053811875;1.0608635520363738;1.0099223660811063;10.001726513068638;1.250424606130876;0.03501472569970785;0.0350179730451358;0.9425071388542272;-0.03300896688098126;0.9431472529472162;1.0101883213045237
67.72638;1.0602277464930712;0.9997161983882;0.9430827802969441;0.013263836384317242;0.01251362324714665;1.0608656879011231;1.0099192053359725;10.001738011005912;1.2504294034925587;0.0350146661113243;0.03501804073111237;0.942506679097795;-0.033008966539317966;0.9431483161076925;1.010187374402263
67.73638;1.0602285623434782;0.9997188680359637;0.9430837575376017;0.013263866955351042;0.012513636714979851;1.0608677449935275;1.0099161043263487;10.001748310824144;1.2504341302366775;0.035014606504073315;0.03501810725017476;0.942506349903297;-0.0330089662155524;0.9431494875035602;1.010186428785902
67.74638;1.0602293148268125;0.9997215830308372;0.9430846451222035;0.013263898135878093;0.012513649414336608;1.0608697290412321;1.0099130694006206;10.001757346929018;1.2504387785649815;0.03501454710437657;0.03501817252324405;0.9425061506436743;-0.03300896591021086;0.9431507652750679;1.0101854880755894
67.75638;1.060229998242603;0.9997243315322907;0.9430854429184335;0.013263929992146211;0.01251366130327185;1.0608716466343215;1.00991010645918;10.00176502110528;1.250443339341499;0.03501448803788765;0.03501823644263614;0.9425060788353362;-0.03300896562320976;0.94315214765873;1.010184556948854
67.76638;1.060230607801535;0.9997270993007952;0.9430861520298718;0.013263962588341624;0.01251367234955352;1.060873503156075;1.0099072212387858;10.00177121555474;1.250447801739109;0.03501442936826257;0.035018298912878075;0.9425061306350069;-0.03300896535412819;0.9431536330635429;1.0101836412948162
67.77638;1.060231138404501;0.9997298695259524;0.9430867746228384;0.013263995968320896;0.012513682527916946;1.0608753014419163;1.0099044185416006;10.001775813398382;1.2504521529992347;0.035014371162022974;0.035018359866758914;0.9425063015121288;-0.03300896510228918;0.9431552184846059;1.010182747474878
