time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.78638;1.0602315832519114;0.9997326229693732;0.9430873126770818;0.01326403014147215;0.012513691806992846;1.0608770409261554;1.009901702350316;10.001778714169454;1.2504563791699177;0.03501431352538626;0.035018419255754045;0.9425065862465597;-0.03300896486669707;0.9431568984855202;1.0101818817900987
67.79638;1.060231933146836;0.9997353395098889;0.9430877675638328;0.013264065080410888;0.01251370013808465;1.0608787180648502;1.0098990769634015;10.001779834926612;1.250460465347898;0.035014256588078;0.03501847705489629;0.9425069787847463;-0.033008964646187175;0.9431586656447087;1.0101810504457012
67.80638;1.0602321768291416;0.9997380000514627;0.9430881411978747;0.013264100729792205;0.012513707446504893;1.0608803281949821;1.0098965471728656;10.00177910703496;1.250464395522597;0.035014200440983925;0.0350185332914283;0.942507472305917;-0.03300896443970054;0.9431605110741628;1.0101802596408234
67.81638;1.0602323024661988;0.9997405872913148;0.9430884368454253;0.01326413701639721;0.012513713623917474;1.0608818667693118;1.0098941176356724;10.001776477924848;1.2504681537582185;0.03501414510422506;0.03501858805471463;0.9425080590985584;-0.03300896424623209;0.9431624257001039;1.0101795157276323
67.82638;1.0602322992377111;0.9997430860380618;0.9430886584811344;0.013264173854101646;0.0125137185394114;1.0608833293064999;1.0098917930534101;10.001771915329376;1.2504717267713248;0.03501409056574884;0.03501864146728213;0.9425087306922107;-0.033008964064482886;0.9431644026112165;1.010178824410097
67.83638;1.060232158583523;0.9997454834401968;0.9430888091366734;0.013264211145059799;0.012513722061236366;1.0608847116067934;1.0098895784511701;10.001765420775156;1.250475105479369;0.03501403681691724;0.035018693636913206;0.942509478331649;-0.03300896389277112;0.9431664382593196;1.010178188973647
67.84638;1.0602318754435816;0.9997477688952803;0.9430888897577451;0.013264248774911152;0.012513724065165608;1.0608860099696793;1.0098874780757532;10.001757046242018;1.2504782842339144;0.03501398383983493;0.035018744624852355;0.9425102932385943;-0.03300896372945097;0.9431685315902804;1.0101776100667854
67.85638;1.060231448098497;0.9997499339927464;0.9430888995349451;0.01326428660858888;0.012513724440040567;1.0608872204501982;1.0098854938063493;10.00174688627163;1.2504812595248411;0.035013931579049154;0.03501879446377077;0.9425111666897641;-0.0330089635734926;0.9431706822671507;1.0101770874715839
67.86638;1.0602308761898878;0.9997519716329097;0.9430888369945815;0.013264324497053406;0.01251372309574876;1.0608883382141479;1.0098836247378657;10.00173504911515;1.2504840291710124;0.03501387992268438;0.03501884319427749;0.9425120897874196;-0.03300896342479072;0.9431728892738912;1.0101766209454932
67.87638;1.0602301592067644;0.9997538746849971;0.9430887012434331;0.013264362287355584;0.012513719955274892;1.0608893581132843;1.0098818677369052;10.001721635241834;1.2504865908019405;0.03501382870700615;0.03501889085204102;0.9425130537498231;-0.033008963284008874;0.9431751503450564;1.01017620935921
67.88638;1.0602292961106787;0.9997556369888004;0.9430884929663343;0.013264399821698396;0.01251371493833799;1.060890275545397;1.0098802181813729;10.001706731163972;1.2504889403346162;0.03501377776910331;0.03501893741607788;0.942514051700703;-0.03300896315203126;0.9431774622928286;1.0101758503861813
67.89638;1.0602282857085246;0.999757255462787;0.9430882145020605;0.013264436930362541;0.012513707960798603;1.0608910860757077;1.0098786707503542;10.001690414771456;1.2504910730351355;0.03501372700416694;0.035018982773786615;0.9425150803751725;-0.0330089630294392;0.943179821964211;1.0101755413978226
67.90638;1.0602271282788245;0.9997587296951606;0.9430878691532177;0.013264473440441711;0.012513698948761514;1.0608917847732395;1.0098772201247048;10.00167276650142;1.2504929864353116;0.03501367634360404;0.03501902672776005;0.9425161400433634;-0.033008962916321063;0.9431822266271184;1.0101752801128905
67.91638;1.0602258270645781;0.9997600599399271;0.943087460365678;0.01326450920374914;0.012513687849943455;1.0608923669840882;1.0098758619699373;10.00165387469353;1.2504946819404779;0.03501362571996652;0.03501906903532172;0.9425172333430862;-0.03300896281241265;0.9431846735299445;1.0101750642710112
67.92638;1.060224387813555;0.9997612462259843;0.9430869917238319;0.013264544117379535;0.012513674636832057;1.0608928296070763;1.0098745933261633;10.001633831545853;1.2504961644742543;0.035013575113182746;0.035019109444573475;0.9425183645113984;-0.033008962717574766;0.943187159624893;1.0101748903898076
67.93638;1.0602228172437145;0.9997622887671275;0.9430864679373493;0.013264578120957164;0.01251365930717721;1.0608931719118253;1.0098734110425867;10.001612728045258;1.2504974414095513;0.0350135245810826;0.0350191477085174;0.9425195388931285;-0.03300896263227374;0.9431896813477848;1.010174752049394
67.94638;1.060221122464759;0.9997631882981302;0.9430858951498944;0.013264611181703178;0.01251364188876864;1.0608933962172218;1.0098723105890977;10.001590654677189;1.2504985213437931;0.035013474214773875;0.035019183583181186;0.942520761764889;-0.033008962557496434;0.9431922339477185;1.0101746397818636
67.95638;1.0602193115056535;0.9997639464689788;0.9430852800423886;0.01326464327738289;0.012513622446330452;1.060893507498779;1.0098712867447626;10.001567702108757;1.2504994130246903;0.035013424120440284;0.035019216814594925;0.9425220371199914;-0.03300896249425808;0.9431948110889552;1.0101745433238938
67.96638;1.0602173931962948;0.9997645671086608;0.943084629125855;0.013264674383781892;0.012513601071623031;1.0608935115263871;1.0098703343892996;10.001543953009111;1.2505001251726033;0.03501337444976296;0.03501924712792535;0.9425233671092841;-0.03300896244328708;0.9431974054716115;1.0101744528843626
67.97638;1.0602153759966855;0.99976505688409;0.9430839484526907;0.01326470447596497;0.012513577857596058;1.0608934133143233;1.0098694489652325;10.001519472797908;1.2505006669019958;0.03501332541079839;0.03501927422505907;0.9425247520319788;-0.03300896240503849;0.9432000099504579;1.01017435784998
67.98638;1.0602132670994777;0.9997654243739209;0.943083243042809;0.013264733533907253;0.01251355288533212;1.060893216977772;1.0098686264439294;10.001494308314712;1.2505010477580176;0.03501327725006859;0.03501929779045251;0.9425261909360553;-0.03300896237991751;0.9432026180243628;1.0101742462588819
67.99638;1.0602110719927933;0.9997656788901075;0.9430825163027101;0.013264761531456021;0.012513526227036262;1.060892926580399;1.0098678625555222;10.001468487529895;1.2505012776775213;0.035013230232563246;0.03501931752902151;0.942527682069436;-0.03300896236859234;0.9432052231870951;1.0101741066636916
68.00638;1.0602087939596492;0.9997658297858071;0.9430817699779603;0.01326478841638369;0.012513497951141036;1.060892547196914;1.0098671526580614;10.001442019922457;1.2505013668823952;0.03501318462010651;0.03501933321986652;0.9425292229641049;-0.03300896237203487;0.9432078180869482;1.0101739297586092
68.01638;1.0602064344407691;0.9997658860411813;0.9430810048776787;0.013264814114683311;0.012513468132909336;1.0608920848056669;1.0098664929016503;10.001414904684593;1.250501324885966;0.03501314064731021;0.035019344704926784;0.9425308114906356;-0.03300896239103124;0.9432103947542351;1.0101737082986666
68.02638;1.0602039948846802;0.9997658560919253;0.9430802217978436;0.013264838556468985;0.012513436867708557;1.0608915448978482;1.0098658815366024;10.001387141476673;1.2505011591871054;0.03501309849831816;0.035019351816546695;0.9425324475029241;-0.03300896242581717;0.9432129455090452;1.0101734365590778
68.03638;1.0602014786330423;0.9997657477855758;0.9430794219785342;0.013264861685412306;0.012513404269953407;1.0608909318179263;1.0098653193041607;10.001358733963082;1.2505008748436386;0.035013058276030795;0.03501935433501689;0.9425341327924017;-0.03300896247630206;0.9432154638524038;1.0101731096881932
68.04638;1.0601988915215435;0.9997655686095666;0.9430786079061899;0.013264883448141739;0.012513370449886546;1.060890249171352;1.009864809066696;10.001329685329999;1.2505004751894557;0.03501301999451625;0.035019352005629334;0.9425358694449634;-0.03300896254219411;0.9432179450524087;1.0101727227328021
68.05638;1.0601962416236919;0.9997653263211868;0.9430777843267617;0.013264903793666969;0.012513335485669954;1.0608894999966707;1.0098643548123603;10.001299995556526;1.2504999624917057;0.035012983614157445;0.035019344591261214;0.942537658230301;-0.03300896262286139;0.9432203855757127;1.0101722706633385
68.06638;1.0601935383192675;0.9997650295104427;0.9430769579353958;0.01326492268777684;0.012513299422239471;1.0608886869828924;1.0098639603401682;10.001269665404484;1.2504993372262019;0.035012949072693644;0.03501933192498061;0.9425394974736803;-0.03300896271743741;0.9432227818973347;1.0101717495125346
68.07638;1.0601907901424787;0.9997646878195823;0.9430761357099255;0.013264940118567901;0.012513262301177516;1.060887813036066;1.0098636290549357;10.001238698654603;1.2504985975040068;0.035012916290012734;0.035019313929961195;0.9425413831796858;-0.03300896282490965;0.9432251303826004;1.0101711569387704
68.08638;1.0601880027631647;0.9997643121692322;0.9430753230729549;0.013264956090659428;0.012513224190967894;1.0608868809778018;1.009863365044641;10.001207099106923;1.2504977401889759;0.035012885153513154;0.0350192906116796;0.9425433101112277;-0.03300896294390803;0.9432274276273058;1.0101704921505847
68.09638;1.0601851791916874;0.9997639149868384;0.943074522893989;0.013264970628141578;0.012513185194149455;1.0608858920879354;1.0098631734939265;10.001174868915168;1.2504967616019498;0.03501285550097753;0.03501926202455991;0.9425452718224097;-0.03300896307246867;0.943229669825828;1.010169755565206
68.10638;1.0601823216611357;0.9997635095700421;0.9430737358559217;0.013264983787152898;0.012513145436962329;1.0608848452791695;1.0098630594427616;10.00114201179598;1.250495656893076;0.03501282713640435;0.035019228231204125;0.9425472599570593;-0.03300896320797191;0.9432318522728501;1.0101689480285712
68.11638;1.0601794330269223;0.9997631083234468;0.9430729621587517;0.013264995658266812;0.012513105058561584;1.0608837381704022;1.009863026345273;10.001108532087741;1.2504944204124777;0.035012799871814375;0.03501918931012449;0.942549264608959;-0.03300896334742617;0.9432339697901876;1.0101680702836684
68.12638;1.0601765169232618;0.9997627207891581;0.9430722036317449;0.01326500634787644;0.01251306420849547;1.0608825689155006;1.0098630754736635;10.001074421595593;1.2504930473050817;0.03501277356123526;0.0350191453748319;0.9425512754203771;-0.033008963487815166;0.9432360169523188;1.0101671226727775
68.13638;1.0601735771514222;0.999762352834713;0.9430714643032002;0.013265015960240501;0.012513023041295639;1.0608813369582706;1.0098632055256154;10.001039653043104;1.2504915349509496;0.035012748110320874;0.035019096540183654;0.9425532823349789;-0.033008963626124634;0.9432379883621208;1.010166104792562
68.14638;1.0601706170563434;0.9997620074655387;0.943070749062046;0.013265024602422413;0.012512981697029465;1.0608800421591682;1.0098634128112576;10.001004196343313;1.2504898846442378;0.03501272346298739;0.03501904290967829;0.9425552761210735;-0.033008963759351154;0.9432398794752247;1.010165015594737
68.15638;1.0601676399574658;0.9997616859735418;0.9430700625957968;0.013265032394093169;0.012512940282954533;1.0608786833787511;1.0098636926820195;10.000968035209155;1.250488103314242;0.03501269957938266;0.03501898462652413;0.9425572490325147;-0.033008963884576845;0.9432416868527563;1.0101638541427511
68.16638;1.0601646502648239;0.9997613887537562;0.943069409467502;0.013265039463283505;0.012512898873226996;1.060877258143408;1.0098640413754578;10.000931165656608;1.2504862033614679;0.035012676403068946;0.035018921897661454;0.9425591951749422;-0.03300896399883054;0.9432434077543377;1.010162620464557
68.17638;1.0601616543978631;0.9997611160394243;0.9430687940246715;0.01326504594406605;0.012512857524811958;1.0608757635243846;1.0098644575688076;10.000893590112186;1.250484200207661;0.03501265383157153;0.0350188549747438;0.942561110282848;-0.03300896409883926;0.9432450398039709;1.010161314962749
68.18638;1.0601586615357812;0.9997608684715678;0.9430682196509867;0.01326505198275782;0.012512816295087187;1.0608741966814323;1.0098649428089403;10.000855317821882;1.2504821096904402;0.03501263172076342;0.0350187841446927;0.9425629916078518;-0.033008964180974;0.9432465806600558;1.0101599368123744
68.19638;1.0601556831415966;0.999760647681675;0.9430676884881907;0.013265057733488312;0.012512775249301939;1.0608725543378161;1.0098654999477128;10.00081636823085;1.2504799469675605;0.03501260989716718;0.035018709701063196;0.9425648376948561;-0.03300896424158448;0.9432480280421321;1.0101584838907374
68.20638;1.0601527307437608;0.9997604558799223;0.9430672024127797;0.013265063348101808;0.012512734462378957;1.0608708327930376;1.0098661309895045;10.000776774185303;1.2504777263594928;0.0350125881571116;0.035018631896327604;0.9425666474684056;-0.03300896427756084;0.9432493802127286;1.0101569539225428
68.21638;1.0601498136238279;0.9997602940021821;0.943066763994479;0.013265068976516173;0.01251269401399683;1.0608690291260299;1.0098668364514047;10.000736580976358;1.2504754610841629;0.035012566274304484;0.035018550936853556;0.9425684193059888;-0.03300896428664722;0.9432506364718043;1.010155345416015
68.22638;1.0601469376577204;0.9997601604848487;0.9430663762750343;0.0132650747621624;0.012512653975711727;1.0608671420059115;1.0098676161550388;10.000695843319773;1.2504731632357422;0.03501254400727934;0.03501846702185134;0.9425701504561511;-0.033008964267254935;0.9432517979738819;1.0101536587074973
68.23638;1.0601441051386;0.9997600516217424;0.9430660422779387;0.013265080825007615;0.012512614408446497;1.0608651722365603;1.0098684703783603;10.000654629311606;1.2504708445989554;0.03501252109465697;0.0350183803757368;0.942571837470548;-0.033008964218094794;0.943252868087146;1.010151896254816
68.24638;1.0601413151103234;0.9997599634667371;0.9430657648950597;0.013265087256722248;0.012512575372223238;1.0608631235216108;1.0098694007364681;10.000613024661975;1.2504685177618533;0.03501249725278388;0.03501829123555502;0.9425734773909751;-0.03300896413807374;0.9432538511642675;1.010150061988232
68.25638;1.0601385642425922;0.9997598942929266;0.943065546629065;0.013265094134408803;0.012512536930067954;1.0608610017084352;1.0098704100893998;10.000571126213876;1.2504661960823185;0.03501247219066123;0.035018199825699085;0.942575067438347;-0.03300896402635492;0.9432547514042126;1.0101481615874115
68.26638;1.0601358478770184;0.9997598446350132;0.9430653895864441;0.013265101525071295;0.01251249914523445;1.0608588125812288;1.0098715010961572;10.000529033177445;1.2504638916135045;0.03501244564676598;0.035018106358919755;0.9425766040379987;-0.03300896388239671;0.9432555734416963;1.010146202991022
68.27638;1.0601331603513025;0.9997598156301591;0.9430652963642387;0.013265109466011941;0.012512462075105828;1.0608565607647888;1.009872674791576;10.000486844380811;1.250461612661732;0.03501241742347176;0.035018011031155295;0.9425780834478849;-0.03300896370617211;0.9432563236123159;1.010144195592397
68.28638;1.0601304952386492;0.9997598089991591;0.9430652707378715;0.013265117951918445;0.012512425758413055;1.060854250526044;1.0098739306714655;10.000444657647009;1.250459363829938;0.035012387390687044;0.03501791402524027;0.9425795028557556;-0.03300896349840659;0.9432570107220495;1.0101421490153493
68.29638;1.0601278463014874;0.9997598275738068;0.9430653170268253;0.013265126961113696;0.012512390205064774;1.06085188703492;1.0098752673293683;10.000402566875822;1.250457148849997;0.03501235547874519;0.03501781555399973;0.9425808609229532;-0.03300896326030974;0.9432576462211016;1.0101400726751375
68.30638;1.0601252078404728;0.9997598740383137;0.9430654387989109;0.013265136491358699;0.012512355394769928;1.060849476859037;1.009876682840181;10.000360658665256;1.250454972769518;0.03501232169765929;0.03501771588808161;0.9425821581365406;-0.03300896299297046;0.9432582436817837;1.010137976793746
68.31638;1.060122573929051;0.9997599488866276;0.9430656385787917;0.013265146561438394;0.012512321283574466;1.0608470277730908;1.009878175514233;10.000319010903022;1.2504528410798377;0.035012286161349965;0.035017615355077886;0.9425833963060296;-0.03300896269713132;0.9432588175731693;1.0101358736700854
68.32638;1.0601199384049331;0.9997600500263623;0.9430659189713327;0.013265157193482847;0.012512287822899336;1.0608445485106808;1.009879743976248;10.000277689401585;1.2504507578971993;0.03501224906704884;0.03501751432258992;0.9425845767809606;-0.03300896237362264;0.9432593818583196;1.0101337769948213
68.33638;1.0601172963304009;0.9997601747028833;0.9430662831548284;0.013265168405346769;0.01251225498283741;1.0608420485917005;1.009881385437199;10.000236741701178;1.250448725213266;0.035012210640689205;0.03501741315524951;0.9425856989286423;-0.033008962024008257;0.9432599490966314;1.010131699892946
68.34638;1.0601146450462777;0.9997603213273749;0.9430667341196998;0.013265180208202524;0.01251222276495091;1.060839538043971;1.0098830942566088;10.000196191462123;1.250446743562864;0.03501217111160885;0.035017312189740475;0.9425867603088725;-0.03300896165076193;0.9432605307105683;1.0101296533894943
68.35638;1.0601119840371367;0.9997604892670456;0.9430672746695484;0.013265192601493487;0.012512191197649387;1.0608370269903722;1.0098848627021446;10.000156034711274;1.2504448140921123;0.03501213073515281;0.03501721172628116;0.9425877571501984;-0.03300896125691511;0.9432611380447705;1.01012764559178
68.36638;1.0601093150142935;0.9997606778951476;0.943067908001189;0.013265205572430792;0.012512160317173825;1.0608345252884754;1.0098866827417206;10.000116239271044;1.2504429394869307;0.035012089815714506;0.035017111990491026;0.9425886843045415;-0.03300896084566102;0.9432617825309418;1.0101256817580004
68.37638;1.060106642231645;0.9997608864622386;0.9430686373798377;0.013265219096170013;0.012512130152158484;1.060832042245812;1.0098885474138157;10.000076751053149;1.250441122067584;0.035012048706072565;0.03501701311581275;0.9425895363402859;-0.033008960420091424;0.9432624747105327;1.0101237649018888
68.38638;1.0601039718371965;0.9997611143671243;0.9430694653203949;0.013265233130197344;0.012512100723108729;1.060829586089195;1.0098904514344547;10.000037511129825;1.250439361604933;0.035012007791864454;0.035016915189606486;0.9425903089447587;-0.03300895998315425;0.9432632234956805;1.0101218963223424
68.39638;1.0601013106150168;0.9997613607663101;0.9430703929268602;0.013265247614266451;0.012512072047148241;1.0608271635712099;1.0098923910172222;9.999998475071102;1.2504376550376892;0.035011967452242554;0.03501681829475651;0.9425909985998339;-0.03300895953797086;0.9432640358880606;1.0101200764122105
68.40638;1.060098665448752;0.9997616234656149;0.9430714198569372;0.013265262478440946;0.01251204413410035;1.0608247806219109;1.0098943632634227;9.999959620523715;1.2504359978991069;0.03501192799882873;0.03501672249717484;0.942591601612176;-0.033008959088013164;0.9432649168269385;1.0101183055173288
68.41638;1.0600960432219884;0.9997618979709568;0.9430725451000799;0.013265277650431836;0.012512016979142716;1.0608224435360467;1.0098963652470345;9.999920941870752;1.2504343861110252;0.03501188964254313;0.03501662783501532;0.9425921138944698;-0.03300895863683623;0.9432658696661728;1.0101165837994464
68.42638;1.0600934498373091;0.9997621775014004;0.9430737676435669;0.013265293061741705;0.012511990566434551;1.0608201593145838;1.0098983926351701;9.999882438453609;1.2504328161718963;0.03501185252787464;0.0350165343496798;0.9425925311896296;-0.03300895818777733;0.9432668975371766;1.0101149106344933
68.43638;1.0600908895029364;0.9997624540639211;0.9430750860830239;0.013265308649130734;0.012511964878665282;1.0608179349740774;1.009900438971402;9.999844106506131;1.2504312837022604;0.035011816804546354;0.03501644210381469;0.9425928496172528;-0.033008957743787475;0.9432680046088704;1.0101132845164742
68.44638;1.0600883658276516;0.999762719824539;0.9430764977756719;0.013265324348754987;0.012511939905145363;1.0608157762297672;1.0099024966331274;9.999805941328061;1.2504297823680524;0.03501178266910996;0.03501635115733793;0.942593066738402;-0.033008957307343254;0.9432691955049691;1.0101117029129796
68.45638;1.0600858830489417;0.9997629678708603;0.9430779993628384;0.013265340097105704;0.012511915650216292;1.0608136858982589;1.0099045582573984;9.99976794751407;1.250428304693188;0.03501175034038238;0.03501626154078814;0.9425931820373782;-0.033008956880545615;0.9432704730435927;1.0101101619858064
68.46638;1.0600834455974002;0.9997631924327546;0.9430795885693107;0.013265355845230576;0.012511892135986982;1.0608116631132765;1.0099066173177351;9.999730150498939;1.2504268441507638;0.03501172000982329;0.035016173248175825;0.9425931960389556;-0.0330089564652981;0.9432718366241869;1.010108656815856
68.47638;1.0600810567134282;0.9997633888225878;0.943081265300523;0.013265371567123183;0.012511869389704;1.060809704127521;1.0099086682580622;9.999692597014402;1.2504253959199556;0.035011691816520744;0.035016086236583845;0.9425931097965285;-0.03300895606336159;0.9432732821332076;1.010107181629746
68.48638;1.0600787177460738;0.9997635531065151;0.9430830313719648;0.013265387252515682;0.012511847423325485;1.060807804038966;1.0099107069186835;9.999655343857158;1.2504239554972987;0.03501166584637886;0.035016000404966274;0.9425929257777709;-0.03300895567633785;0.9432748026014495;1.0101057295489853
68.49638;1.0600764285959454;0.999763682283995;0.9430848892631085;0.013265402900219278;0.01251182622745445;1.0608059582595395;1.0099127308112577;9.999618450793033;1.2504225179026196;0.035011642160416606;0.03501591557692182;0.9425926480101314;-0.033008955305569056;0.9432763895160418;1.0101042927675603
68.50638;1.0600741877762718;0.9997637748812088;0.9430868409560238;0.013265418523807563;0.012511805779024228;1.0608041632656304;1.009914738630504;9.999581979943537;1.2504210794555664;0.035011620836152293;0.03501583155173413;0.9425922807581819;-0.03300895495186279;0.9432780343916817;1.010102864033682
68.51638;1.0600719913546954;0.9997638311896447;0.9430888876660223;0.013265434160029137;0.012511786048643694;1.0608024168358527;1.009916729610705;9.99954598855363;1.250419639512504;0.035011601971688705;0.03501574819132382;0.9425918284110466;-0.03300895461536917;0.9432797296717615;1.0101014387284108
68.52638;1.0600698328392861;0.9997638534371274;0.9430910296109457;0.013265449868337682;0.012511767011554467;1.0608007173554466;1.0099187036963408;9.999510517857887;1.250418198863391;0.03501158565068027;0.0350156654557263;0.9425912968311786;-0.03300895429585172;0.9432814692494451;1.010100015505184
68.53638;1.0600677047407807;0.9997638455956926;0.943093265741755;0.01326546572254368;0.012511748660933202;1.0607990626574537;1.0099206621332408;9.999475593842885;1.2504167573026685;0.03501157190967475;0.03501558338096399;0.9425906940032751;-0.03300895399302694;0.9432832483177147;1.0100985947304695
68.54638;1.0600655999511142;0.9997638127369556;0.9430955938754859;0.013265481800023429;0.012511731009235716;1.060797450087807;1.0099226070712763;9.999441239579065;1.2504153146099648;0.03501156073636227;0.03501550204254648;0.9425900300112413;-0.033008953706709726;0.943285062123999;1.0100971768064024
68.55638;1.0600635128999392;0.9997637603461499;0.9430980108440417;0.013265498169377339;0.012511714074295419;1.0607958771943713;1.0099245403928279;9.99940748641501;1.2504138733088501;0.03501155208685599;0.035015421524659834;0.9425893163705605;-0.03300895343680868;0.9432869057594613;1.0100957620062336
68.56638;1.0600614403706983;0.9997636932271246;0.943100512961561;0.013265514871386552;0.012511697864230058;1.0607943418817756;1.0099264633033314;9.999374376390774;1.2504124386960522;0.035011545892300634;0.03501534191145764;0.9425885642796702;-0.03300895318320201;0.9432887756993537;1.010094351128034
68.57638;1.0600593800335896;0.9997636148512973;0.9431030964017332;0.013265531906600755;0.012511682378270916;1.0607928425460753;1.009928377142473;9.999341959564811;1.2504110157383905;0.03501154206079542;0.035015263300714326;0.9425877829920343;-0.033008952945630665;0.9432906707654137;1.010092946499346
68.58638;1.0600573283630101;0.9997635284078259;0.9431057566121;0.013265549244544034;0.012511667620312342;1.0607913781274942;1.0099302844682958;9.999310297122127;1.2504096066940893;0.03501154047865735;0.03501518581022593;0.9425869791507865;-0.033008952723855574;0.9432925916000854;1.010091552953075
68.59638;1.0600552808789965;0.9997634384248731;0.9431084880661863;0.013265566831247267;0.012511653602023678;1.0607899483022534;1.0099321889198887;9.999279466510343;1.2504082118018278;0.03501154098950104;0.03501510957510413;0.9425861574939088;-0.033008952518000456;0.9432945396106809;1.010090177262378
68.60638;1.0600532334409511;0.9997633508005322;0.9431112855239812;0.013265584588477741;0.012511640323981872;1.0607885543538265;1.0099340937564245;9.999249555982816;1.2504068310131191;0.03501154337620256;0.035015034731793356;0.9425853231455408;-0.03300895232875224;0.9432965158632938;1.0100888261285281
68.61638;1.0600511825373293;0.9997632711877208;0.9431141453181844;0.013265602432846302;0.01251162775870358;1.0607871991352176;1.009936000093657;9.999220652416787;1.2504054644917593;0.03501154739218256;0.0350149613688004;0.942584483338124;-0.033008952157382906;0.9432985203255101;1.0100875049879892
68.62638;1.0600491250495974;0.999763204013992;0.9431170654386417;0.01326562030936437;0.012511615862113998;1.0607858857771986;1.009937905431844;9.999192830033364;1.2504041123814404;0.03501155281982608;0.03501488949332731;0.9425836467882812;-0.03300895200564512;0.9433005523889307;1.010086218134854
68.63638;1.06004705826019;0.9997631535394194;0.9431200452395857;0.013265638204914484;0.012511604591845204;1.0607846181772382;1.0099398034719695;9.999166139567798;1.250402774800107;0.03501155950158381;0.03501481906671051;0.9425828220707669;-0.03300895187551872;0.943302612352711;1.010084968611348
68.64638;1.0600449796832752;0.9997631252625658;0.9431230847715146;0.013265656134266597;0.01251159390619632;1.0607834031565673;1.0099416858311507;9.999140601628245;1.2504014520417792;0.035011567341370044;0.03501475005211257;0.9425820161544463;-0.03300895176902444;0.9433047021409504;1.0100837582380986
68.65638;1.0600428868577707;0.9997631253027865;0.9431261833778035;0.013265674122071148;0.01251158376108226;1.0607822503041513;1.0099435438316466;9.999116211296357;1.250400145187239;0.03501157630499671;0.03501468240830155;0.9425812332100137;-0.03300895168818602;0.9433068246390552;1.0100825891813887
68.66638;1.0600407772295761;0.9997631585847552;0.9431293391937098;0.013265692196373764;0.012511574110975922;1.0607811692531148;1.0099453686154083;9.999092949406627;1.2503988569817488;0.03501158641370028;0.035014616057727335;0.9425804743527079;-0.03300895163489571;0.9433089825177167;1.0100814656814314
68.67638;1.0600386474989985;0.99976322835475;0.9431325499300012;0.013265710383990614;0.012511564900331904;1.060780167481008;1.0099471512462241;9.999070790136125;1.250397591421422;0.035011597718492896;0.03501455087605748;0.9425797386763395;-0.03300895161058533;0.9433111772436664;1.0100803940989134
68.68638;1.0600364928020423;0.9997633370455384;0.9431358129190837;0.013265728699334588;0.012511556055697681;1.0607792499360904;1.0099488841268842;9.999049707251364;1.2503963522531325;0.03501161029164227;0.03501448670518539;0.9425790247554489;-0.03300895161595196;0.9433134084520348;1.0100793817038227
68.69638;1.0600343069542792;0.999763486645291;0.9431391240995328;0.013265747141935005;0.01251154748783634;1.0607784196220313;1.009950561735626;9.999029678994718;1.2503951428782674;0.035011624242294516;0.035014423370829426;0.9425783312396047;-0.03300895165097933;0.9433156738493188;1.0100784353773269
68.70638;1.0600320839434672;0.9997636780589606;0.9431424773459671;0.013265765713132685;0.012511539096746785;1.0607776775260307;1.0099521796436126;9.999010680816685;1.2503939679406455;0.035011639699712487;0.03501436070620565;0.9425776564595052;-0.03300895171500091;0.9433179697124364;1.0100775609010795
68.71638;1.0600298191602253;0.9997639102734517;0.9431458643236318;0.013265784430122576;0.012511530778495083;1.0607770215892542;1.0099537336939834;9.998992675557583;1.2503928344972242;0.03501165676883585;0.035014298584658834;0.9425769985982159;-0.033008951806551896;0.9433202913750388;1.0100767626617901
68.72638;1.060027509392761;0.9997641796769088;0.9431492741108972;0.013265803317256724;0.012511522437160603;1.0607764463373193;1.0099552208997924;9.998975621938095;1.2503917506610207;0.035011675522775676;0.03501423692535731;0.9425763569552678;-0.03300895192319108;0.9433226330998278;1.0100760442339205
68.73638;1.060025152481226;0.9997644793738648;0.9431526932088153;0.013265822387576932;0.012511513999794359;1.060775944323812;1.0099566408918008;9.99895949125608;1.2503907225952418;0.035011696030278;0.035014175670455484;0.9425757326099572;-0.033008952061547775;0.9433249878988267;1.010075409997837
68.74638;1.0600227473626096;0.9997647988037158;0.9431561071126328;0.013265841637748585;0.012511505429061804;1.0607755085941628;1.009957995984834;9.998944269738308;1.250389754088983;0.035011718360687255;0.03501411476860414;0.9425751276020916;-0.033008952217711995;0.9433273481911489;1.0100748655370642
68.75638;1.0600202937489478;0.9997651248222057;0.9431595022884217;0.013265861059383348;0.012511496730169935;1.0607751341546379;1.0099592898164507;9.998929949530599;1.2503888492570419;0.03501174255331668;0.035014054169126334;0.9425745439684668;-0.03300895238769669;0.9433297072343955;1.0100744160169697
68.76638;1.0600177911060802;0.9997654444576448;0.9431628668018313;0.013265880645991254;0.012511487944005795;1.0607748175043292;1.0099605256008821;9.998916521398312;1.2503880143908608;0.03501176859544849;0.03501399384201697;0.9425739836600155;-0.03300895256764217;0.9433320602208453;1.0100740643783903
68.77638;1.0600152383285228;0.9997657473733046;0.9431661897614083;0.01326590038677549;0.012511479117905615;1.060774555371573;1.009961705340902;9.998903969188149;1.2503872576348505;0.035011796443178936;0.03501393381552856;0.9425734492089262;-0.033008952754065186;0.9433344039399699;1.0100738106135418
68.78638;1.060012634752267;0.9997660262490045;0.9431694604398007;0.013265920269460165;0.0125114702769547;1.0607743437731731;1.0099628300969161;9.998892263727996;1.2503865878396392;0.035011826059690526;0.03501387418142295;0.9425729444332938;-0.03300895294426102;0.9433367350230892;1.0100736525041802
68.79638;1.0600099808584051;0.9997662757109521;0.9431726679224306;0.013265940299131331;0.01251146142802845;1.0607741776846158;1.0099638999596026;9.998881363434723;1.250386013058021;0.035011857432500876;0.03501381505899673;0.942572474305378;-0.03300895313638645;0.9433390479451008;1.0100735870080952
68.80638;1.0600072773171556;0.999766491695561;0.9431758017043791;0.013265960506853051;0.012511452583630163;1.0607740510881005;1.009964914429595;9.998871228192936;1.2503855390393148;0.035011890574073216;0.035013756545537233;0.9425720441823232;-0.033008953329354496;0.9433413346031876;1.010073610795473
68.81638;1.0600045235037698;0.9997666714524788;0.943178852626361;0.013265980930549034;0.012511443775842852;1.0607739568864807;1.0099658742749924;9.998861837165395;1.2503851686719776;0.035011925512770534;0.03501369870864093;0.942571659398156;-0.03300895352291832;0.9433435857580841;1.0100737202705963
68.82638;1.060001717308673;0.9997668134823833;0.9431818133355662;0.013266001588122875;0.012511435055780508;1.0607738873333858;1.0099667830408685;9.99885319271007;1.2503849029228093;0.03501196226225971;0.035013641654060054;0.9425713255810142;-0.03300895371758679;0.9433457921188725;1.0100739121314868
68.83638;1.0599988562256197;0.9997669175506811;0.9431846780759335;0.013266022478594614;0.012511426487050684;1.0607738353315732;1.0099676470453047;9.998845313716807;1.2503847427340133;0.035012000776794;0.035013585597831444;0.9425710492829064;-0.03300895391417244;0.9433479442984899;1.0100741838621554
68.84638;1.0599959385918085;0.9997669843959521;0.9431874422005219;0.013266043605847802;0.012511418137872602;1.0607737950811738;1.0099684750892914;9.998838234840953;1.2503846901861342;0.03501204092833895;0.03501353086576044;0.9425708377976358;-0.03300895411336358;0.9433500332406669;1.0100745338607549
68.85638;1.0599929642410757;0.9997670148305742;0.9431901017917963;0.013266064986595012;0.012511410070471601;1.060773761684742;1.009969278059104;9.998832001601057;1.2503847481658614;0.03501208252627774;0.0350134778394965;0.9425706974462555;-0.033008954315674396;0.9433520507726929;1.0100749616918234
68.86638;1.0599899341659098;0.9997670088581565;0.9431926534809424;0.013266086640497521;0.012511402333309564;1.060773731231308;1.0099700677164183;9.998826652756263;1.2503849191992906;0.03501212535752524;0.03501342691402485;0.9425706319525099;-0.03300895452169653;0.9433539891693793;1.0100754675404875
68.87638;1.0599868495669504;0.999766965258211;0.9431950944922473;0.013266108582732394;0.012511394962593462;1.0607737014823202;1.0099708553409648;9.998822215870756;1.2503852037209526;0.03501216921473315;0.035013378494813896;0.9425706424944352;-0.0330089547323165;0.9433558406951639;1.0100760506913815
68.88638;1.0599837112694654;0.9997668822099712;0.9431974228899437;0.013266130818581202;0.012511387989424971;1.0607736717616076;1.0099716512025494;9.998818718360454;1.2503855990089134;0.03501221389839244;0.03501333298528566;0.9425707283879985;-0.0330089549488133;0.9433575975717565;1.0100767085492208
68.89638;1.0599805200851478;0.999766758419488;0.9431996378777308;0.013266153341661376;0.012511381455515835;1.0607736423008287;1.009972465028645;9.99881618498139;1.2503861003251853;0.03501225919236431;0.035013290743332044;0.9425708878820025;-0.03300895517295216;0.9433592518453163;1.0100774364612686
68.90638;1.059977278013615;0.9997665924564999;0.9432017398036677;0.013266176141615212;0.012511375434581194;1.060773614410678;1.0099733066705838;9.998814626687006;1.2503867029942182;0.03501230484417145;0.03501325207405368;0.9425711197679942;-0.03300895540690429;0.9433607953212938;1.0100782283028928
68.91638;1.0599739891304174;0.9997663806954621;0.9432037295620971;0.013266199218243045;0.012511370035939417;1.0607735909288736;1.0099741858769375;9.99881404114165;1.2503874027519917;0.035012350589989014;0.03501321726038671;0.9425714246845639;-0.03300895565288318;0.9433622197580165;1.0100790780349191
68.92638;1.059970659118629;0.9997661170666964;0.9432056074830228;0.013266222598375177;0.012511365390749773;1.0607735751826994;1.0099751113426727;9.998814420043036;1.250388194560159;0.035012396194410135;0.03501318657225337;0.942571804827667;-0.03300895591272018;0.9433635169598287;1.0100799804506284
68.93638;1.0599672940768678;0.9997657952414735;0.9432073724746773;0.013266246336901783;0.01251136164717015;1.060773568862583;1.0099760896842003;9.99881575389055;1.250389072624664;0.03501244146403343;0.03501316026472226;0.9425722626997959;-0.03300895618761772;0.9433646785415055;1.0100809303988578
68.94638;1.0599638994967722;0.999765410887484;0.9432090225459832;0.013266270492382706;0.012511358974364978;1.0607735710767319;1.009977124291977;9.998818032691165;1.2503900314968885;0.03501248624685858;0.03501313857480841;0.9425727996031242;-0.03300895647825291;0.9433656963099116;1.0100819228754416
68.95638;1.0599604796505535;0.9997649623954521;0.9432105560402011;0.013266295106362451;0.01251135756595706;1.0607735788444017;1.0099782149295726;9.998821245346903;1.2503910662174562;0.035012530423073805;0.03501312168263372;0.9425734145313555;-0.03300895678501522;0.9433665636228357;1.0100829541164575
68.96638;1.0599570381887355;0.9997644505127269;0.9432119715969588;0.013266320202658744;0.012511357642269502;1.0607735879974869;1.009979359343907;9.998825384073346;1.2503921724226479;0.035012573886310655;0.03501310966224434;0.9425741045521226;-0.03300895710793672;0.943367275886145;1.0100840214772535
68.97638;1.0599535798106767;0.9997638777340047;0.943213267175792;0.013266345794639292;0.012511359440014629;1.0607735946897656;1.009980555421868;9.998830451589367;1.2503933473678102;0.03501261652275283;0.03501310249039761;0.9425748662801289;-0.03300895744647022;0.9433678301112255;1.0100851222677503
68.98638;1.059950111296404;0.9997632482198967;0.9432144394939443;0.01326637189276575;0.012511363191035513;1.0607735970272258;1.009981801648221;9.998836461041824;1.2503945900017799;0.03501265820929;0.035013100097641026;0.9425756968339539;-0.03300895779940155;0.9433682253536333;1.0100862526544427
68.99638;1.0599466412376397;0.9997625679622071;0.9432154840901665;0.013266398510150539;0.01251136910454788;1.0607735951867923;1.0099830964437617;9.99884342636626;1.2503958996174618;0.035012698853730394;0.035013102404493346;0.94257659395932;-0.03300895816495471;0.9433684629190467;1.010087407287975
69.00638;1.0599431792038012;0.9997618438288989;0.9432163962949618;0.013266425665076112;0.012511377352248809;1.0607735897038049;1.0099844375883482;9.998851346556732;1.2503972745503478;0.035012738431051;0.03501310934209276;0.9425775556741759;-0.03300895854110095;0.943368544950707;1.0100885803384296
69.01638;1.0599397354416344;0.9997610821610903;0.9432171722594205;0.013266453371606389;0.012511388058447008;1.060773579852365;1.0099858213873112;9.998860192039938;1.2503987112566555;0.035012776961835475;0.03501312083916856;0.9425785795505298;-0.03300895892570078;0.9433684733197556;1.0100897671474511
69.02638;1.0599363207086772;0.9997602883588517;0.9432178085307762;0.01326648162095135;0.012511401305541405;1.0607735638525402;1.0099872417708307;9.99886990291957;1.2504002044053242;0.03501281446552893;0.03501313675761553;0.9425796628783681;-0.03300895931644285;0.9433682498429465;1.010090965036066
69.03638;1.059932944929742;0.9997594669140302;0.9432183010232177;0.013266510378786256;0.01251141714531025;1.0607735397531586;1.0099886903872577;9.998880398306529;1.2504017485117522;0.03501285092845126;0.035013156857669286;0.9425808036375386;-0.033008959711079165;0.9433678764387529;1.010092172735493
69.04638;1.0599296158897609;0.9997586212233779;0.9432186453066116;0.013266539596946288;0.012511435602741958;1.0607735050983753;1.0099901574866335;9.998891588206169;1.2504033393945766;0.035012886286783194;0.03501318085816168;0.9425820000092571;-0.03300896010787124;0.9433673549275963;1.0100933889741677
69.05638;1.059926339265661;0.9997577539553395;0.9432188381070269;0.013266569222584065;0.012511456682806028;1.060773456050369;1.0099916328247855;9.998903378221637;1.2504049748349235;0.03501292043414165;0.03501320852291516;0.942583248815158;-0.03300896050592719;0.9433666868953675;1.010094611764576
69.06638;1.059923118891013;0.9997568682589459;0.9432188779733349;0.013266599213653675;0.012511480380442702;1.060773387682019;1.0099931065450285;9.998915667733332;1.2504066558936546;0.03501295325677057;0.035013239677203725;0.9425845452094924;-0.033008960905288744;0.943365873523294;1.0100958387106873
69.07638;1.0599199567707034;0.9997559685069602;0.9432187647396331;0.013266629559538235;0.012511506676365185;1.06077329516884;1.0099945695301928;9.998928349983553;1.2504083876319811;0.03501298465899514;0.03501327416886628;0.9425858836721999;-0.03300896130657544;0.9433649154721646;1.0100970671002
69.08638;1.059916853297858;0.9997550601311778;0.9432184996064338;0.01326666029042159;0.012511535525148443;1.0607731749048812;1.0099960130223695;9.998941311112079;1.250410177007749;0.03501301454780688;0.03501331182958157;0.9425872588711859;-0.033008961710435984;0.9433638128082904;1.0100982938849612
69.09638;1.059913807558694;0.9997541490787535;0.9432180853434164;0.01326669148095671;0.012511566853098552;1.0607730261933697;1.0099974287275413;9.998954428460042;1.2504120299601598;0.03501304280541795;0.03501335245233823;0.9425886661024362;-0.03300896211727747;0.9433625651021761;1.0100995161047135
69.10638;1.0599108180643653;0.9997532409303276;0.9432175250101125;0.013266723246082622;0.012511600565126124;1.0607728528467077;1.0099988096036314;9.998967578962162;1.250413950414933;0.03501306928141247;0.03501339580232956;0.9425901017987264;-0.03300896252732209;0.9433611716076672;1.0101007316700226
69.11638;1.0599078836981133;0.9997523405291437;0.9432168209049245;0.01326675570839567;0.012511636556646005;1.0607726619806768;1.0100001498377524;9.998980652733701;1.25041594134909;0.03501309378738953;0.03501344163254572;0.9425915635598444;-0.03300896294087258;0.9433596311719199;1.010101940339551
69.12638;1.0599050032981097;0.9997514527539499;0.9432159752561954;0.013266788960332968;0.01251167472454424;1.060772461250266;1.0100014435689877;9.99899355388116;1.2504180069852628;0.0350131160929571;0.0350134896756634;0.942593049516646;-0.03300896335862789;0.9433579424378681;1.010103143871041
69.13638;1.0599021746745845;0.99975058250371;0.9432149908322975;0.013266823060346508;0.012511714963216323;1.0607722583563188;1.0100026835581621;9.999006185589131;1.2504201541878766;0.03501313594557781;0.03501353967091335;0.9425945579375713;-0.03300896378182368;0.9433561047820904;1.0101043451422491
69.14638;1.0598993951125502;0.9997497328740679;0.9432138704155366;0.013266858047929923;0.012511757148718642;1.0607720624387826;1.0100038607835218;9.999018440325823;1.2504223918894835;0.03501315311553234;0.03501359141709113;0.9425960869132746;-0.033008964212010744;0.9433541190763969;1.0101055472143856
69.15638;1.0598966621510615;0.9997489041403521;0.9432126162471428;0.013266893954052117;0.012511801132594747;1.0607718847700223;1.0100049652088008;9.99903021337214;1.2504247291349126;0.035013167440580924;0.03501364477023411;0.9425976338464261;-0.033008964650573305;0.9433519872641463;1.0101067523106504
69.16638;1.0598939731641492;0.9997480946987678;0.9432112303174699;0.013266930806419705;0.012511846755642911;1.0607717380704464;1.0100059873699112;9.999041423301312;1.250427172781759;0.03501317882900916;0.035013699602387614;0.9425991954137989;-0.033008965098426046;0.9433497111123491;1.0101079609761245
69.17638;1.0598913246537576;0.9997473024681344;0.9432097156896521;0.013266968624275873;0.01251189386635811;1.0607716348477152;1.0100069196952375;9.999052010309713;1.2504297266032212;0.03501318722533582;0.03501375577882491;0.9426007678121522;-0.03300896555604356;0.9433472915139012;1.0101091725044453
69.18638;1.059888712354786;0.9997465262947965;0.943208077340246;0.013267007413361146;0.012511942320339841;1.0607715857771365;1.010007756578294;9.999061919873457;1.2504323921583618;0.03501319257767599;0.0350138131453986;0.9426023466636106;-0.03300896602340785;0.9433447292053887;1.010110386418111
69.19638;1.0598861323892828;0.9997457667076255;0.9432063209011504;0.013267047179806176;0.012511991966382622;1.0607715995032776;1.0100084935404847;9.999071099668978;1.2504351693256774;0.03501319482867031;0.035013871519377515;0.9426039267560344;-0.033008966499842515;0.9433420262148933;1.0101116034427187
69.20638;1.059883582806547;0.9997450255803854;0.9432044513602238;0.013267087940109898;0.012512042644189505;1.0607716833126282;1.0100091267802571;9.999079508192027;1.250438056174102;0.0350131939529618;0.03501393070857448;0.9426055019948476;-0.033008966984310946;0.9433391865247873;1.0101128248292528
69.21638;1.0598810645755987;0.999744305900273;0.9432024732951284;0.013267129702389427;0.012512094188741841;1.0607718431196547;1.01000965337768;9.999087119641551;1.2504410492811358;0.03501319001246011;0.03501399053478999;0.9426070658162107;-0.03300896747596243;0.9433362155490176;1.0101140510866016
69.22638;1.0598785813647764;0.9997436122373505;0.943200390853613;0.013267172452043759;0.012512146426680104;1.0607720831726308;1.0100100716198486;9.9990939268524;1.250444143745131;0.035013183150450156;0.03501405082963469;0.9426086123049205;-0.033008967974239925;0.9433331197308126;1.0101152816467205
69.23638;1.0598761382469313;0.9997429513123929;0.9431982076370473;0.013267216165445593;0.012512199180610379;1.0607724061958879;1.010010381508859;9.99909994513598;1.250447332994908;0.035013173530160334;0.03501411142243684;0.9426101376088931;-0.03300896847889305;0.9433299067114334;1.0101165150732732
69.24638;1.059873740826532;0.9997423313270477;0.9431959277262699;0.013267260814230502;0.012512252284714052;1.060772813506139;1.010010585319825;9.999105208817195;1.250450609123794;0.03501316130008041;0.035014172131320596;0.9426116399329053;-0.03300896899025062;0.9433265847449372;1.0101177496894125
69.25638;1.0598713957144985;0.9997417599101792;0.9431935561471462;0.013267306346413417;0.012512305585511698;1.0607733052964137;1.0100106871545185;9.999109755763072;1.250453963204785;0.035013146619593684;0.03501423275951872;0.9426131176437781;-0.033008969509186255;0.9433231614694942;1.0101189843545437
69.26638;1.059869111184648;0.9997412429652757;0.9431910982284841;0.013267352677255217;0.012512358929470245;1.060773881286291;1.0100106912842306;9.999113613608445;1.2504573865564648;0.03501312970035137;0.03501429310381613;0.9426145683035395;-0.0330089700364712;0.9433196439291376;1.0101202179643776
69.27638;1.059866896343522;0.9997407853001339;0.9431885600471912;0.013267399697133218;0.01251241215982356;1.0607745404743212;1.0100106014421275;9.999116805209388;1.2504608725608648;0.03501311078638782;0.035014352964414325;0.942615989806615;-0.033008970572151346;0.9433160402247556;1.0101214485763121
69.28638;1.0598647590464134;0.9997403917514124;0.9431859498259083;0.013267447279151093;0.012512465124335468;1.060775279807909;1.0100104218544308;9.999119364699572;1.2504644161964868;0.0350130900811559;0.0350144121579917;0.9426173813661939;-0.03300897111565471;0.9433123608630816;1.0101226738022315
69.29638;1.0598627042345445;0.9997400681541262;0.9431832783299302;0.013267495287411581;0.012512517685643109;1.06077609423819;1.0100101576666007;9.99912134334814;1.2504680121984852;0.035013067731616714;0.03501447054817352;0.9426187440361034;-0.03300897166635644;0.943308618493957;1.0101238912977786
69.30638;1.059860733513574;0.9997398209875308;0.9431805580900604;0.013267543591565602;0.012512569725823874;1.0607769790393495;1.0100098143442353;9.99912280432329;1.250471654440295;0.0350130438730605;0.03501452806705362;0.9426200815350503;-0.03300897222374645;0.9433048270026269;1.0101250986149297
69.31638;1.059858846087353;0.999739655140102;0.9431778025175539;0.013267592068160309;0.012512621138721513;1.0607779315282946;1.0100093975368454;9.999123817736116;1.2504753361990284;0.035013018638977114;0.035014584688236754;0.942621400077427;-0.0330089727871338;0.9433010006337593;1.0101262935397828
69.32638;1.0598570404798981;0.9997395724839274;0.9431750256153723;0.013267640579742276;0.01251267181975641;1.0607789508183765;1.0100089127383935;9.999124465796937;1.2504790503254843;0.035012992142345004;0.03501464037547716;0.9426227072150509;-0.033008973355549684;0.9432971531092739;1.0101274744684432
69.33638;1.0598553156213602;0.9997395728017723;0.9431722416300744;0.013267688962440441;0.01251272166988077;1.0607800375477634;1.0100083641714153;9.999124855474847;1.250482789614166;0.035012964486389846;0.03501469505945608;0.9426240110780897;-0.03300897392798351;0.94329329795835;1.0101286398292497
69.34638;1.059853670927428;0.9997396550963599;0.9431694639115897;0.013267737037211043;0.012512770608826376;1.0607811938377236;1.010007754547212;9.99912511882717;1.2504865480948517;0.035012935793317865;0.03501474865946451;0.9426253195808767;-0.03300897450355381;0.9432894496006297;1.0101297879326985
69.35638;1.0598521063150668;0.9997398180453533;0.943166703752444;0.013267784624897609;0.01251281857994386;1.0607824222069475;1.0100070859731842;9.99912539424401;1.2504903222372405;0.03501290620147477;0.03501480113125023;0.9426266397720638;-0.033008975081453965;0.943285623060378;1.0101309181749103
69.36638;1.059850622378156;0.9997400601504983;0.9431639701165077;0.013267831556515996;0.012512865547865872;1.0607837246724405;1.0100063604958296;9.999125805356355;1.2504941099696996;0.03501287583162004;0.03501485247919943;0.9426279785936997;-0.03300897566080972;0.9432818331305517;1.0101320319278695
69.37638;1.0598492195822786;0.9997403796121418;0.9431612701235189;0.013267877679296759;0.012512911496405965;1.060785103211983;1.0100055802975063;9.999126452846038;1.250497907967358;0.035012844787611776;0.03501490270534926;0.942629343616103;-0.03300897624058688;0.9432780939650068;1.0101331319093827
