time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.38638;1.0598478964020879;0.9997407736974682;0.9431586090451192;0.013267922851565483;0.012512956416906253;1.060786560068936;1.010004748268977;9.999127418204107;1.250501709508033;0.03501281320235234;0.03501495177266292;0.9426307420842881;-0.03300897681969341;0.9432744185388349;1.0101342211605853
69.39638;1.0598466484786675;0.9997412384974473;0.9431559891244279;0.013267966939442715;0.01251300029145387;1.0607880970436028;1.0100038688781827;9.999128767753716;1.2505055041238908;0.03501278126569592;0.035014999619076;0.9426321798437881;-0.03300897739717581;0.9432708189727396;1.010135302933903
69.40638;1.0598454698231334;0.9997417696427209;0.943153408808006;0.013268009830840973;0.012513043092096937;1.0607897152050614;1.0100029488300732;9.999130552930838;1.2505092781688645;0.0350127492133309;0.03501504617512082;0.9426336618969957;-0.03300897797223256;0.9432673075202552;1.0101363810466095
69.41638;1.0598443547084195;0.9997423628865008;0.9431508636076948;0.01326805144661322;0.01251308479214475;1.0607914161054066;1.0100019965506273;9.999132807845886;1.2505130150566681;0.03501271730820506;0.03501509138148704;0.942635193697917;-0.03300897854399941;0.9432638964481819;1.01013745967481
69.42638;1.059843299004548;0.9997430137349327;0.9431483479841078;0.013268091728545381;0.012513125372006164;1.060793202525325;1.0100010204583523;9.999135540725765;1.2505166966786414;0.03501268584141067;0.035015135211814444;0.9426367809795673;-0.03300897911114899;0.9432605974133705;1.010138542457913
69.43638;1.0598423006752327;0.9997437171578052;0.9431458573736897;0.013268130617935798;0.012513164816017597;1.060795076449885;1.0100000275499226;9.999138727478853;1.2505203063725792;0.035012655139299236;0.03501517768920755;0.9426384281346851;-0.033008979671519625;0.943257421059321;1.01013963206471
69.44638;1.0598413596334582;0.9997444686649585;0.9431433893115841;0.013268168049352333;0.012513203109084364;1.0607970364758126;1.0099990232394136;9.999142319615087;1.2505238303450565;0.035012625539266075;0.035015218907309104;0.9426401376097483;-0.03300898022224627;0.9432543764971759;1.0101407312925392
69.45638;1.0598404769712344;0.9997452655467184;0.9431409436410485;0.013268203963500255;0.012513240239831521;1.0607990776962146;1.0099980117964176;9.999146259156099;1.250527257117922;0.03501259732681443;0.03501525902705419;0.9426419106097946;-0.033008980760551004;0.9432514711365159;1.010141844714168
69.46638;1.0598396531367833;0.9997461064680773;0.9431385226735101;0.013268238320516148;0.012513276199308788;1.0608011930455041;1.0099969964206859;9.999150490996033;1.2505305772594102;0.03501257067432332;0.03501529821359003;0.9426437471119342;-0.03300898128447375;0.9432487105033047;1.01014297946127
69.47638;1.0598388869764108;0.9997469903030128;0.943136131134398;0.013268271099009464;0.012513310965192747;1.060803373824857;1.0099959789900064;9.99915497186599;1.2505337843032076;0.03501254562586667;0.035015336573973786;0.942645644862574;-0.03300898179279097;0.94324609793319;1.0101441450268953
69.48638;1.0598381774712868;0.9997479155328272;0.9431337761755061;0.01326830229017129;0.012513344488272564;1.0608056084082929;1.00999496030076;9.99915966942456;1.2505368759847622;0.03501252211903059;0.03501537416817241;0.9426475986962856;-0.03300898228453669;0.9432436352270771;1.0101453522067725
69.49638;1.059837525283581;0.9997488796844956;0.9431314675811667;0.013268331899594886;0.01251337669699594;1.0608078807779304;1.0099939409324092;9.999164554219565;1.2505398540459423;0.03501250000090664;0.035015411059417065;0.9426496012675717;-0.033008982758889666;0.9432413236516506;1.010146611877393
69.50638;1.0598369323445598;0.9997498783583514;0.9431292165523967;0.013268359950017246;0.012513407510852493;1.0608101719024894;1.0099929215566268;9.999169598602798;1.2505427225040537;0.035012479027013835;0.03501544733649328;0.9426516449370737;-0.0330089832154206;0.9432391641929466;1.0101479345877158
69.51638;1.0598364013498498;0.9997509049056401;0.9431270333806261;0.013268386475297878;0.012513436849912752;1.0608124623547814;1.0099919022909642;9.999174781284877;1.2505454859099774;0.035012458882784106;0.03501548309693993;0.9426537232176218;-0.03300898365433964;0.9432371575799032;1.010149330225379
69.52638;1.0598359358377771;0.9997519509195298;0.9431249265450425;0.013268411509507862;0.012513464637600823;1.0608147325040695;1.0099908828711035;9.999180090504883;1.2505481485838927;0.0350124392497988;0.03501551841941614;0.9426558305753497;-0.03300898407650501;0.9432353044068741;1.0101508068344671
69.53638;1.0598355402697304;0.9997530066131192;0.9431229031675106;0.013268435081240872;0.012513490803397838;1.060816961171748;1.0099898642232767;9.999185525640035;1.2505507146706827;0.0350124198762614;0.035015553369131036;0.9426579610361303;-0.033008984483182985;0.9432336049805129;1.010152369478735
69.54638;1.0598352194207195;0.999754061840505;0.9431209688137423;0.013268457211054336;0.012513515289430463;1.0608191254710226;1.009988849355779;9.999191097560692;1.2505531882223992;0.03501240061670403;0.03501558803506621;0.94266010730805;-0.03300898487572977;0.9432320589360326;1.0101540197471288
69.55638;1.0598349771162954;0.9997551077884509;0.943119127083385;0.0132684779045881;0.012513538054049856;1.0608212024570993;1.0099878428915763;9.999196829912744;1.2505555730643831;0.035012381435864236;0.035015622529842604;0.9426622612649573;-0.03300898525529963;0.9432306645892463;1.0101557555803757
69.56638;1.0598348151495576;0.9997561372788425;0.9431173806359723;0.013268497151489447;0.012513559069814535;1.0608231716778518;1.0099868502755311;9.999202759057962;1.2505578723352415;0.03501236236019368;0.03501565694483866;0.9426644147829738;-0.03300898562273915;0.9432294178546846;1.0101575721654117
69.57638;1.0598347329053817;0.9997571433821014;0.9431157327266817;0.013268514936309756;0.012513578319552923;1.0608250170906788;1.0099858766733358;9.999208929184913;1.2505600876576095;0.03501234341508914;0.035015691325936536;0.9426665600429921;-0.03300898597875417;0.9432283118815541;1.0101594636447473
69.58638;1.0598347278639015;0.9997581180634807;0.9431141872747357;0.013268531248844579;0.012513595799932392;1.0608267271960186;1.0099849261355656;9.999215388902272;1.250562218407653;0.035012324638810495;0.03501572565948392;0.9426686894595536;-0.03300898632399417;0.9432273387706953;1.0101614230303713
69.59638;1.0598347961608496;0.9997590517969493;0.9431127474574611;0.013268546087586493;0.012513611536595833;1.0608282939658558;1.0099840017191053;9.99922219396074;1.2505642618580508;0.03501230613824845;0.035015759834149285;0.9426707961214296;-0.03300898665893621;0.9432264921583933;1.0101634406282949
69.60638;1.0598349327227257;0.999759934161558;0.943111414399978;0.013268559455214225;0.012513625592221859;1.060829712163061;1.0099831051523644;9.99922940674701;1.2505662148318466;0.0350122880700768;0.035015793636319;0.9426728751353354;-0.03300898698395418;0.9432257684879992;1.0101655041733517
69.61638;1.059835132282004;0.9997607552749331;0.9431101866908556;0.013268571345949469;0.012513638053487349;1.0608309792868154;1.0099822357664943;9.9992370885191;1.2505680753888402;0.035012270565954344;0.035015826817144116;0.9426749246692872;-0.03300898729952007;0.9432251666215241;1.0101676003345241
69.62638;1.0598353914475542;0.9997615072403464;0.943109060526831;0.01326858174267245;0.012513649011558561;1.0608320946812912;1.0099813902797081;9.999245296380924;1.2505698427456384;0.035012253703018685;0.03501585916452066;0.9426769459059384;-0.033008987606116445;0.9432246866403758;1.0101697155373315
69.63638;1.0598357093587063;0.9997621844333624;0.9431080310765444;0.013268590637240927;0.01251365855288786;1.060833057505111;1.009980563476136;9.999254084426514;1.25057151624964;0.03501223753186634;0.03501589052909008;0.9426789421647223;-0.03300898790388257;0.9432243288568999;1.0101718367136552
69.64638;1.0598360860633007;0.9997627828486733;0.9431070942792895;0.013268598050984088;0.012513666756539383;1.060833865707344;1.0099797493393157;9.99926349820617;1.2505730943359588;0.03501222211844624;0.03501592083340398;0.942680917567254;-0.033008988192310976;0.9432240932534136;1.0101739524051176
69.65638;1.0598365212525205;0.9997633001034036;0.9431062470252946;0.013268604033132946;0.012513673694218947;1.0608345174009681;1.0099789427561061;9.999273568426847;1.2505745737661451;0.03501220756676092;0.03501595005702586;0.9426828758901217;-0.03300898847025942;0.9432239791947731;1.0101760528561103
69.66638;1.0598370143831823;0.9997637357985036;0.9431054866309982;0.013268608648074406;0.01251367942869429;1.0608350129157988;1.009978140722656;9.999284313882967;1.250575950416341;0.03501219399132751;0.03501597816090806;0.9426848196360624;-0.033008988736413634;0.9432239855619522;1.010178129234861
69.67638;1.0598375647289018;0.9997640903281308;0.9431048114288214;0.01326861196608486;0.012513684000989391;1.0608353552165182;1.0099773421504215;9.999295750056765;1.250577221650341;0.035012181460837156;0.035016005023792936;0.9426867492512694;-0.03300898898992176;0.9432241104262094;1.0101801735322824
69.68638;1.0598381712601748;0.9997643626912663;0.9431042212958547;0.013268614059961685;0.012513687421457583;1.0608355485291991;1.0099765468219142;9.99930789385241;1.2505783873198149;0.03501216997291241;0.03501603046454812;0.9426886630574288;-0.033008989230616945;0.9432243497716957;1.0101821790070762
69.69638;1.059838832393114;0.9997645494521168;0.9431037166626541;0.013268615001059797;0.012513689675285431;1.0608355968003569;1.0099757538201706;9.999320764578137;1.250579447774682;0.03501215947137753;0.035016054295323625;0.9426905576746074;-0.03300898945875158;0.9432246966922465;1.0101841404364689
69.70638;1.0598395456605088;0.9997646456523356;0.9431032967777954;0.013268614850743583;0.012513690726843347;1.060835503589244;1.009974960388128;9.999334388767457;1.2505804022255231;0.035012149874982405;0.035016076347301;0.9426924284708451;-0.03300898967488972;0.9432251420857954;1.0101860539777883
69.71638;1.0598403086709804;0.9997646470688477;0.9431029587010424;0.013268613659373044;0.012513690525125166;1.060835273041853;1.0099741629878687;9.999348802593556;1.2505812501353237;0.03501214110026182;0.035016096467001434;0.9426942702925426;-0.0330089898800522;0.9432256763782999;1.0101879165065568
69.72638;1.059841120714137;0.9997645518726965;0.9431026976827559;0.01326861147309066;0.012513689016547801;1.0608349103263859;1.0099733596359382;9.999364045292042;1.2505819934323965;0.03501213308197975;0.035016114497640353;0.942696078367973;-0.033008990075531326;0.9432262911272029;1.010189725266333
69.73638;1.0598419830579662;0.9997643599645434;0.9431025081369673;0.013268608331189249;0.012513686152359628;1.0608344212518412;1.009972550967289;9.999380153792405;1.2505826368689992;0.03501212578161947;0.035016130281216896;0.9426978488805616;-0.033008990262522936;0.9432269792179685;1.0101914783909058
69.74638;1.0598428981811925;0.9997640712425376;0.9431023841200229;0.013268604257855242;0.012513681889782845;1.0608338120743208;1.0099717392477143;9.999397158228245;1.2505831864966361;0.03501211917971104;0.0350161436982434;0.9426995790971693;-0.03300899044195029;0.9432277340505513;1.0101931755735654
69.75638;1.0598438691871153;0.9997636846434029;0.9431023192979323;0.013268599261067354;0.012513676194711136;1.0608330899143592;1.0099709264187735;9.999415072434093;1.2505836482037165;0.03501211327668417;0.03501615471537736;0.9427012671413182;-0.03300899061429047;0.9432285496638434;1.0101948187484848
69.76638;1.059844900284614;0.9997631976256774;0.9431023069969222;0.013268593332463753;0.01251366904544829;1.0608322633791278;1.0099701131236198;9.99943389449936;1.2505840277560252;0.03501210810842246;0.035016163395003345;0.9427029113932327;-0.03300899077952205;0.9432294218893064;1.0101964128780176
69.77638;1.0598459980052777;0.9997626058408876;0.9431023407330518;0.013268586441849832;0.01251366043889342;1.0608313430090455;1.009969299017397;9.999453623812988;1.250584331125629;0.03501210374343742;0.035016169853426024;0.9427045098034414;-0.033008990937505374;0.9432303487967314;1.010197965233936
69.78638;1.0598471712620594;0.9997619034637246;0.94310241470827;0.01326857853630492;0.012513650398066754;1.0608303412012372;1.0099684832927087;9.999474266596579;1.250584563692065;0.035012100259335335;0.03501617421264449;0.94270605992631;-0.033008991088525425;0.9432313299203302;1.0101994826412188
69.79638;1.0598484300118411;0.9997610843890242;0.9431025238209557;0.013268569548939894;0.012513638976911852;1.060829271222971;1.0099676655935137;9.999495815061637;1.2505847292809062;0.0350120977486378;0.03501617658460813;0.9427075601169504;-0.033008991233514536;0.943232365279431;1.0102009696089385
69.80638;1.0598497842542653;0.9997601437807468;0.9431026634696628;0.013268559399688408;0.01251362625977675;1.0608281456418458;1.0099668472328676;9.999518229309029;1.2505848300753708;0.03501209635162498;0.035016177080938064;0.9427090106558126;-0.03300899137374353;0.9432334544952411;1.0102024289748548
69.81638;1.0598512432785194;0.999759078761102;0.9431028289433141;0.013268547984940008;0.012513612348352316;1.0608269752900517;1.0099660317742516;9.999541445291014;1.2505848675211295;0.035012096276946514;0.0350161758265947;0.9427104131274988;-0.03300899151024769;0.9432345954002936;1.0102038633955124
69.82638;1.0598528143571582;0.9997578881167674;0.943103014707903;0.013268535179339102;0.012513597338966573;1.0608257693961862;1.0099652244955726;9.999565393400049;1.2505848440716476;0.03501209780363632;0.03501617295597558;0.942711768881437;-0.033008991643480055;0.9432357829523748;1.0102052761807672
69.83638;1.059854501889368;0.9997565718157941;0.9431032148893582;0.013268520847976651;0.012513581309082521;1.0608245362817232;1.009964430728022;9.999590000962513;1.2505847634849527;0.035012101247389064;0.03501616858968036;0.9427130783358362;-0.0330089917733437;0.9432370095409184;1.0102066710414581
69.84638;1.0598563072864418;0.9997551307238847;0.9431034247862115;0.013268504849539137;0.01251356432246853;1.0608232838543061;1.0099636540933445;9.999615181024858;1.2505846281991322;0.03501210692075712;0.03501616281764288;0.9427143409389007;-0.03300899189948126;0.9432382659752805;1.0102080511766576
69.85638;1.059858228459571;0.9997535663437142;0.9431036420735086;0.01326848703684971;0.012513546441725186;1.0608220197346725;1.0099628959156997;9.999640831403365;1.2505844368786818;0.035012115148615505;0.035016155712854956;0.9427155551652444;-0.03300899202161621;0.9432395424641429;1.0102094184058146
69.86638;1.0598602595094644;0.9997518800321551;0.9431038669774889;0.013268467270027609;0.012513527736024368;1.0608207513091132;1.0099621562746695;9.999666843655314;1.2505841849437551;0.03501212627234599;0.0350161473511613;0.9427167188311718;-0.03300899213983434;0.9432408294159881;1.0102107724393734
69.87638;1.0598623917874817;0.9997500723290803;0.9431041016454406;0.013268445436198937;0.012513508287800332;1.060819486298191;1.0099614358056208;9.999693107275782;1.250583866176177;0.03501214055926048;0.03501613779156878;0.9427178295687791;-0.03300899225481707;0.9432421176170622;1.0102121109155053
69.88638;1.059864615411995;0.9997481436270789;0.9431043497809426;0.013268421455145719;0.01251348820134237;1.0608182335785903;1.0099607361210614;9.99971951142826;1.2505834728535914;0.03501215812546886;0.03501612704259566;0.9427188847283109;-0.03300899236790595;0.9432433978707143;1.0102134303039572
69.89638;1.0598669201348168;0.999746095676324;0.9431046163114782;0.013268395266578536;0.012513467602267717;1.060817003081312;1.0099600590661322;9.999745949013878;1.2505829954831345;0.03501217898544479;0.03501611505516078;0.942719881178033;-0.033008992480875375;0.9432446608570061;1.0102147260711047
69.90638;1.059869295329492;0.9997439323405419;0.9431049061115966;0.013268366816575328;0.012513446620013594;1.0608158046102985;1.0099594066623323;9.999772319622336;1.2505824234790046;0.03501220313864476;0.03501610173603012;0.9427208160107489;-0.03300899259544196;0.9432458977974946;1.0102159919947342
69.91638;1.0598717295671896;0.9997416589500536;0.9431052231726239;0.013268336054555819;0.012513425359807836;1.0608146463973394;1.0099587807838282;9.999798528218307;1.2505817456783406;0.035012230597505446;0.035016086979045964;0.9427216877858328;-0.03300899271290254;0.9432471011295077;1.0102172200058397
69.92638;1.0598742110858208;0.9997392812219009;0.9431055709405571;0.013268302936626473;0.012513403885963592;1.0608135340168525;1.0099581818285168;9.999824481298042;1.2505809502563507;0.03501226136961962;0.035016070695339005;0.9427224973160134;-0.033008992834316964;0.9432482637422841;1.0102184006742734
69.93638;1.0598767292402609;0.9997368049938113;0.9431059522046825;0.013268267429361795;0.012513382235633787;1.0608124705210178;1.0099576083988144;9.999850083523347;1.2505800252522923;0.03501229543583738;0.03501605281874178;0.9427232473255353;-0.03300899296081427;0.9432493776043216;1.01021952379145
69.94638;1.0598792748821;0.9997342368819756;0.9431063686150793;0.013268229516982038;0.012513360443964118;1.0608114576746368;1.0099570581930621;9.999875233743914;1.2505789598565529;0.035012332757311505;0.03501603329451895;0.9427239412224557;-0.03300899309338596;0.9432504337169024;1.0102205789528054
69.95638;1.0598818388499556;0.9997315851402646;0.943106820826477;0.013268189206416897;0.01251333854888285;1.0608104964525662;1.0099565279238176;9.99989982536858;1.2505777453596565;0.035012373272482245;0.035016012070162306;0.9427245825433188;-0.033008993232521135;0.9432514227935456;1.0102215565121664
69.96638;1.0598844108799275;0.9997288596243793;0.9431073089841872;0.013268146519556273;0.012513316582261817;1.0608095862513403;1.0099560122414286;9.9999237613634;1.2505763748979015;0.03501241686951211;0.0350159891052368;0.9427251752676638;-0.03300899337821679;0.9432523356249854;1.0102224484189177
69.97638;1.0598869806383509;0.9997260703707389;0.9431078335341093;0.013268101490578856;0.0125132945686649;1.0608087245777922;1.0099555037828436;9.999946974838073;1.2505748422113294;0.035012463406109;0.03501596437901672;0.9427257232988299;-0.03300899352998162;0.9432531637564497;1.0102232478784088
69.98638;1.0598895393459418;0.9997232260501838;0.943108396242769;0.013268054179212294;0.012513272529884812;1.0608079084030466;1.009954994557397;9.999969434094092;1.2505731408161955;0.03501251274938273;0.03501593787129716;0.9427262292340236;-0.033008993686641785;0.9432539002571716;1.0102239483005842
69.99638;1.0598920798887808;0.9997203338567506;0.9431090004343102;0.013268004675286342;0.012513250483113601;1.060807135359529;1.0099544768160735;9.999991130664124;1.250571264418574;0.035012564749634704;0.03501590954356643;0.9427266936256303;-0.03300899384664142;0.9432545403261493;1.0102245426022085
70.00638;1.0598945959301485;0.999717400510176;0.9431096498858321;0.013267953085877639;0.012513228434539742;1.060806403049646;1.0099539429193398;10.000012064225984;1.2505692081785116;0.03501261918631334;0.03501587933141046;0.9427271144989915;-0.0330089940088363;0.9432550822333349;1.0102250233330758
70.01638;1.0598970817283586;0.9997144328474118;0.9431103470560694;0.013267899527726723;0.012513206380354946;1.0608057081258704;1.0099533852810794;10.000032234383587;1.2505669701237687;0.03501267576181317;0.035015847137478295;0.9427274873364033;-0.03300899417279552;0.9432555278441407;1.01022538321127
70.02638;1.0598995327196272;0.9997114376436644;0.94311109231725;0.013267844133346248;0.012513184314634686;1.0608050464039864;1.0099527964505677;10.00005163992633;1.2505645518666624;0.03501273412807308;0.03501581283741542;0.9427278061855576;-0.03300899433838098;0.9432558821605797;1.0102256151728417
70.03638;1.0599019463438402;0.9997084218008473;0.9431118846672103;0.013267787050171894;0.012513162234024426;1.0608044135237489;1.0099521684990986;10.000070275099404;1.2505619579482874;0.03501279390262236;0.03501577629832449;0.9427280650637747;-0.03300899450529898;0.9432561523725241;1.010225712193079
70.04638;1.0599043224590028;0.9997053932496383;0.9431127218101422;0.013267728424587462;0.012513140134734813;1.0608038056653706;1.0099514918200911;10.000088120341776;1.250559194600066;0.035012854672467064;0.035015737399731094;0.942728258922928;-0.033008994672988214;0.9432563466880304;1.0102256672508103
70.05638;1.0599066622704032;0.9997023616810482;0.9431135991033975;0.01326766839135568;0.012513118008151343;1.0608032192477828;1.0099507546506479;10.00010514496623;1.2505562692507137;0.03501291598805898;0.03501569605676602;0.9427283842375638;-0.033008994840686305;0.9432564735321614;1.0102254728530904
70.06638;1.0599089664601415;0.999699338607163;0.9431145099988171;0.013267607081253534;0.01251309584265879;1.0608026500264012;1.00994994395475;10.000121325217101;1.250553189954065;0.035012977365412166;0.035015652223568255;0.9427284387424743;-0.03300899500746897;0.9432565419581456;1.0102251204219619
70.07638;1.059911233964794;0.9996963367799837;0.9431154484520234;0.013267544630638147;0.012513073627322385;1.0608020930792421;1.009949047017652;10.000136655483002;1.250549964187824;0.03501303832179675;0.035015605851103575;0.9427284208361888;-0.033008995172362526;0.9432565625110543;1.0102246007449758
70.08638;1.0599134612842016;0.9996933695520249;0.9431164109461658;0.013267481181634566;0.012513051351402278;1.0608015430883535;1.0099480535565275;10.000151144286475;1.250546598569373;0.03501309840749524;0.035015556826979356;0.942728329774932;-0.03300899533489041;0.9432565470832662;1.0102239050478359
70.09638;1.0599156425671634;0.9996904507115969;0.9431173964329467;0.013267416887091904;0.012513028999573591;1.060800994349452;1.0099469576440683;10.00016480683842;1.2505430995222038;0.035013157215748755;0.035015504946066305;0.9427281657676629;-0.03300899549576002;0.9432565080078001;1.0102230251236997
70.10638;1.0599177709474288;0.9996875943715651;0.9431184048253316;0.013267351919207764;0.012513006551936153;1.0608004414582088;1.009945758166562;10.00017766211671;1.2505394737348647;0.03501321440095787;0.0350154499071927;0.9427279293910799;-0.033008995656868705;0.9432564572127546;1.0102219530016692
70.11638;1.059919839799705;0.9996848147715632;0.9431194365568982;0.013267286466691071;0.012512983994672084;1.0607998806314733;1.0099444579003545;10.00018973609606;1.250535728520639;0.03501326970214035;0.03501539132942356;0.9427276213498793;-0.033008995820628384;0.9432564055049024;1.0102206815061874
70.12638;1.0599218429635924;0.999682126282589;0.9431204933894632;0.01326722073019441;0.012512961326121248;1.0607993099504751;1.009943061947144;10.000201065488946;1.2505318722897234;0.03501332296516774;0.03501532881494141;0.9427272424629455;-0.0330089959891843;0.9432563619461645;1.010219205318953
70.13638;1.0599237743772914;0.9996795431031911;0.9431215780447241;0.013267154922797423;0.012512938548711303;1.0607987280056834;1.0099415768548492;10.000211692373144;1.2505279148514972;0.03501337414721066;0.035015262016163506;0.9427267935137414;-0.03300899616395871;0.9432563336043471;1.0102175217352753
70.14638;1.0599256277183946;0.9996770782517393;0.9431226927013622;0.0132670892607109;0.012512915663616214;1.0607981325933287;1.0099400108458205;10.00022165295706;1.2505238672837107;0.03501342327768834;0.035015190633646776;0.9427262754871892;-0.033008996345646045;0.9432563261560366;1.0102156309151293
70.15638;1.0599273962834255;0.9996747427594064;0.9431238379116991;0.01326702395118749;0.012512892687430303;1.0607975202558622;1.009938373154798;10.000230974216526;1.2505197414541545;0.03501347039247723;0.03501511438422921;0.9427256898330858;-0.033008996534395534;0.9432563449558732;1.0102135354961124
70.16638;1.0599290725842831;0.9996725458337983;0.943125012208654;0.013266959192031582;0.012512869677993262;1.0607968864387223;1.0099366720962202;10.000239681824047;1.2505155495243192;0.03501351546873487;0.035015033034206035;0.9427250386138345;-0.03300899673016358;0.9432563954936749;1.0102112399452914
70.17638;1.0599306481330115;0.9996704953475745;0.9431262126585255;0.013266895168269377;0.012512846740041009;1.0607962265440012;1.00993491442703;10.000247804504651;1.250511303566056;0.035013558397435335;0.035014946482383444;0.9427243250106009;-0.03300899693308907;0.943256483160873;1.0102087504152777
70.18638;1.0599321144827405;0.999668597898362;0.9431274362218519;0.013266832044066826;0.012512824010173569;1.060795537333233;1.0099331063513137;10.000255359909303;1.2505070157857772;0.035013599024312406;0.03501485478061278;0.9427235532847634;-0.03300899714337077;0.9432566128149396;1.0102060746764623
70.19638;1.0599334646803646;0.9996668585788709;0.9431286810315503;0.013266769964607291;0.01251280163737139;1.0607948175578576;1.0099312541503764;10.000262334970976;1.2505026990672914;0.0350136372206121;0.03501475806567566;0.9427227273590012;-0.03300899736097841;0.9432567883283417;1.0102032214584409
70.20638;1.059934693883585;0.9996652808274721;0.9431299469326755;0.013266709058507596;0.012512779773325112;1.0607940674625254;1.0099293645900609;10.000268687702237;1.2504983666170888;0.03501367292942543;0.035014656487390196;0.9427218492048582;-0.033008997585912046;0.9432570125431234;1.0102002001092567
70.21638;1.0599357991809277;0.9996638664592348;0.9431312350482213;0.01326664943104502;0.01251275858025041;1.060793287123791;1.0099274452950204;10.000274368642167;1.2504940313439792;0.035013706190459674;0.03501455016775431;0.9427209188984381;-0.03300899781880996;0.9432572878049583;1.01019702128289
70.22638;1.0599367793189842;0.9996626159222108;0.9431325469176812;0.013266591157205281;0.012512738233108528;1.060792474842678;1.009925503745869;10.000279335808104;1.2504897059857263;0.03501373714897593;0.035014439167844684;0.9427199362222067;-0.03300899806113288;0.9432576163437365;1.0101936974912302
70.23638;1.0599376346165912;0.9996615289140944;0.9431338837903088;0.013266534278036585;0.012512718896964847;1.0607916275095177;1.0099235458142655;10.000283555127531;1.2504854032750934;0.03501376602295987;0.03501432348629948;0.9427189017985519;-0.033008998314719665;0.943258000312649;1.0101902416757504
70.24638;1.0599383663606698;0.9996606050677004;0.9431352460915106;0.013266478799158586;0.01251270070757365;1.0607907420952503;1.009921575603814;10.000286999439787;1.2504811353464589;0.03501379305202632;0.03501420310484626;0.942717817236228;-0.033008998581443356;0.9432584419542969;1.0101866642281194
70.25638;1.059938975331527;0.9996598441697458;0.9431366331315149;0.013266424695741715;0.012512683775987311;1.0607898167932308;1.009919596166751;10.000289650670519;1.2504769121080372;0.03501381847057235;0.03501407803287531;0.9427166854395586;-0.033008998863348196;0.9432589431796664;1.0101829709350176
70.26638;1.0599394608734423;0.9996592461813726;0.9431380429995855;0.013266371922622205;0.012512668195705208;1.060788852458945;1.0099176104288874;10.000291502750256;1.2504727396246067;0.03501384248713047;0.035013948334797804;0.9427155107949069;-0.033008999162665614;0.9432595043673984;1.0101791628282148
70.27638;1.0599398219484453;0.9996588114638536;0.9431394726236039;0.01326632042474736;0.012512654036434352;1.0607878536707842;1.009915622099796;10.000292563603995;1.2504686201798234;0.03501386528478088;0.03501381414744425;0.9427142978539952;-0.03300899948135559;0.9432601242146168;1.0101752376441793
70.28638;1.0599400589907961;0.9996585407962201;0.943140918210947;0.013266270146542584;0.012512641329628739;1.0607868281254105;1.0099136355594003;10.000292849289089;1.2504645534488723;0.03501388708167538;0.03501367566478201;0.9427130493127309;-0.03300899982060303;0.9432608013446023;1.0101711926064059
70.29638;1.0599401745453898;0.9996584349162172;0.9431423759208335;0.01326622103846809;0.012512630051522713;1.0607857851240523;1.0099116550486515;10.000292372639898;1.250460537705468;0.03501390818224185;0.035013533095500655;0.9427117658362949;-0.03300900018075892;0.9432615355341329;1.0101670274436398
70.30638;1.059940172822422;0.9996584938308578;0.9431438421313331;0.013266173066120133;0.012512620118412653;1.060784733520453;1.0099096850753464;10.000291141067377;1.2504565711477207;0.03501392893556864;0.03501338663434244;0.9427104475475807;-0.033009000561643326;0.9432623269643043;1.0101627463024851
70.31638;1.0599400598527648;0.9996587161715881;0.9431453128813679;0.01326612621823235;0.012512611411435752;1.0607836797831975;1.0099077312469036;10.00028916247652;1.2504526525092758;0.035013949637536575;0.03501323647006663;0.9427090946330404;-0.0330090009628898;0.9432631749273841;1.0101583581416997
70.32638;1.0599398445539856;0.9996590989787069;0.9431467835093342;0.013266080499698388;0.01251260381402512;1.060782628259411;1.0099057997495198;10.000286449049966;1.2504487801852728;0.03501397047412568;0.035013082805623104;0.9427077066325562;-0.03300900138427075;0.9432640770433407;1.0101538756331598
70.33638;1.059939538745273;0.9996596378722196;0.9431482495274078;0.013266035914565414;0.01251259722648762;1.0607815835117684;1.0099038965110554;10.000283021047915;1.2504449510028426;0.03501399156185569;0.0350129258506078;0.9427062817062911;-0.033009001825763;0.9432650285656472;1.0101493127672259
70.34638;1.0599391556540672;0.9996603266838936;0.9431497076029243;0.013265992446432557;0.012512591555874938;1.060780551970108;1.0099020263953717;10.00027890552783;1.25044115948712;0.035014013026150384;0.03501276579058927;0.9427048166613565;-0.033009002287190364;0.9432660227194211;1.010144682650169
70.35638;1.0599387086549363;0.9996611567017655;0.943151155892495;0.013265950047347609;0.012512586711466744;1.0607795415055725;1.009900191736638;10.000274123619096;1.25043739738385;0.035014035012754546;0.035012602776656465;0.9427033076809561;-0.033009002767930076;0.9432670520139799;1.0101399969358478
70.36638;1.0599382108771516;0.9996621171631517;0.9431525943242894;0.013265908652545188;0.01251258261324202;1.060778560513837;1.00989839180359;10.000268681168006;1.250433654400624;0.035014057627499415;0.03501243695214165;0.9427017511359826;-0.033009003266973806;0.9432681087802995;1.0101352660045912
70.37638;1.059937675023266;0.9996631965151541;0.943154024071031;0.013265868203913081;0.012512579190118712;1.0607776180063966;1.0098966242330996;10.000262571135298;1.2504299202871194;0.03501408088296976;0.03501226846414862;0.9427001441686809;-0.033009003783200055;0.9432691851177784;1.0101304987495923
70.38638;1.0599371128544015;0.9996643827549625;0.9431554457625393;0.01326582865467011;0.012512576373283485;1.0607767238121029;1.00989488693312;10.00025577978468;1.2504261859272805;0.035014104710068376;0.03501209743050491;0.9426984848764426;-0.03300900431571469;0.9432702727901504;1.0101257022896841
70.39638;1.0599365349670613;0.9996656636735886;0.9431568579937516;0.01326578996351316;0.012512574103098494;1.060775887969655;1.0098931792477106;10.000248294641027;1.2504224431128925;0.035014129002236785;0.03501192392565519;0.942696771896202;-0.03300900486392392;0.9432713630967126;1.0101208818439718
70.40638;1.0599359511800597;0.9996670277412568;0.9431582571927163;0.013265752097562842;0.012512572328303684;1.0607751199436526;1.0098915017500807;10.000240112996138;1.250418684596881;0.03501415362122048;0.03501174802147746;0.9426950037284495;-0.03300900542724252;0.9432724475755374;1.010116040771107
70.41638;1.059935370559347;0.9996684647183391;0.9431596382233649;0.013265715039785197;0.012512570988380456;1.0607744281678566;1.0098898544716295;10.000231242137902;1.2504149047503765;0.035014178376841606;0.03501156983870615;0.9426931785495043;-0.033009006004903085;0.9432735187707907;1.010111180787322
70.42638;1.0599348014348422;0.9996699658269996;0.9431609943990059;0.013265678783266427;0.012512570011064629;1.0607738192275478;1.009888235847671;10.000221687573008;1.2504111005752814;0.035014203039315156;0.03501138956460535;0.9426912950914936;-0.033009006596211685;0.9432745696403237;1.0101063023501724
70.43638;1.059934252177779;0.9996715237950583;0.9431623170036834;0.013265643316595785;0.01251256933062134;1.0607732962951824;1.0098866438840697;10.000211436481928;1.2504072720946455;0.0350142273732347;0.035011207423855856;0.9426893543039626;-0.033009007200852036;0.9432755929109337;1.0101014052663322
70.44638;1.0599337316692277;0.9996731329613534;0.9431635959537834;0.013265608620306542;0.012512568895766105;1.0607728586558813;1.0098850774722365;10.000200449828885;1.250403420872162;0.035014251177808195;0.03501102364931616;0.9426873605195059;-0.03300900781867598;0.9432765817979205;1.0100964893476325
70.45638;1.0599332482069377;0.9996747895567635;0.943164822284709;0.013265574668533252;0.0125125686622798;1.0607725034490996;1.009883536758097;10.000188676978713;1.2503995481158716;0.03501427434881869;0.0350108385251339;0.9426853207943979;-0.03300900844925097;0.9432775307799195;1.0100915549638398
70.46638;1.0599328077417844;0.999676491874229;0.9431659912089403;0.013265541426969419;0.012512568598598332;1.0607722274380456;1.0098820228172318;10.000176084506618;1.250395655057395;0.03501429689189133;0.03501065245303437;0.9426832428241755;-0.033009009091633526;0.9432784354362767;1.0100866031918834
70.47638;1.0599324138792583;0.9996782400143912;0.9431671031182444;0.013265508863995102;0.012512568702122641;1.0607720270353678;1.0098805363055945;10.000162671365757;1.2503917448143376;0.03501431885117694;0.03501046593311956;0.9426811336602273;-0.033009009744266786;0.9432792922299886;1.0100816358188303
70.48638;1.0599320693919254;0.9996800349279131;0.9431681614704085;0.01326547696732877;0.0125125689909981;1.0607718972326676;1.0098790766996382;10.000148466918729;1.250387822929001;0.035014340250485707;0.03501027947530374;0.9426790004290446;-0.03300901040492611;0.9432800982357643;1.0100766559734575
70.49638;1.0599317763887173;0.9996818771526981;0.9431691698969705;0.013265445740325737;0.012512569479244926;1.0607718310542091;1.0098776433436119;10.00013352632986;1.250383896563506;0.03501436108619093;0.03501009352076668;0.9426768517546937;-0.03300901107084803;0.9432808504115444;1.0100716687769151
70.50638;1.0599315348342497;0.9996837663429913;0.9431701302648557;0.01326541518931605;0.01251257017279333;1.060771820574295;1.009876236390943;10.00011792602379;1.2503799734665848;0.03501438134459502;0.03500990840821272;0.9426746982727724;-0.03300901173913122;0.943281545156153;1.0100666812106522
70.51638;1.059931341441635;0.9996857015723395;0.9431710414363658;0.01326538532010914;0.012512571081079095;1.060771858757894;1.009874856776295;10.000101758758825;1.2503760601347844;0.03501440103193015;0.03500972437859172;0.9426725521764788;-0.03300901240737048;0.9432821786774196;1.0100617016160263
70.52638;1.0599311903228112;0.9996876814167486;0.9431718996016921;0.01326535613946453;0.012512572226192805;1.060771940291005;1.0098735060873556;10.000085124960671;1.2503721599762065;0.03501442017766533;0.03500954159600616;0.9426704262810366;-0.03300901307414729;0.9432827478725047;1.0100567389619934
70.53638;1.0599310754178295;0.9996897037155862;0.9431727006636891;0.01326532765730743;0.012512573650308705;1.0607720608378617;1.0098721859147022;10.00006812022341;1.2503682738272754;0.03501443879509163;0.03500936017405821;0.9426683326465752;-0.033009013738936194;0.9432832508323434;1.0100518020683764
70.54638;1.0599309928919611;0.9996917657869284;0.9431734424228954;0.013265299889760728;0.012512575413342442;1.0607722162442839;1.0098708968440755;10.000050831257923;1.2503644023682912;0.03501445683276301;0.035009180201114085;0.9426662812180061;-0.03300901440163188;0.9432836864555639;1.0100468994926626
70.55638;1.0599309418170815;0.9996938651402257;0.943174124684915;0.013265272855863399;0.012512577578354021;1.060772402362271;1.0098696391084292;10.000033341230669;1.2503605480543816;0.035014474150511773;0.03500900176347775;0.94266427979776;-0.03300901506234938;0.9432840540205848;1.0100420396870788
70.56638;1.059930923334633;0.9996960004072838;0.943174748222776;0.01326524655943978;0.012512580193860397;1.0607726152293566;1.0098684147933203;10.000015732164872;1.2503567157316646;0.035014490547139294;0.03500882497166709;0.9426623353616682;-0.0330090157214415;0.9432843534463373;1.0100372306268408
70.57638;1.05993093937855;0.9996981722132294;0.9431753137985854;0.013265220975882463;0.012512583283477803;1.0607728521027937;1.0098672289073773;9.999998082065693;1.2503529122986077;0.03501450580234427;0.03500864996269055;0.9426604543879717;-0.03300901637917087;0.9432845857405087;1.0100324790493547
70.58638;1.0599309920067306;0.9997003822956104;0.9431758214859194;0.013265196070230445;0.012512586859614903;1.060773112549276;1.0098660884804198;9.999980461576808;1.2503491454886069;0.035014519687900154;0.035008476861590344;0.9426586415229938;-0.033009017035300306;0.9432847531698071;1.0100277898415715
70.59638;1.0599310830258764;0.9997026308048641;0.9431762711244447;0.01326517182507919;0.012512590946697195;1.0607733980021903;1.0098650013578263;9.999962930610351;1.250345422246124;0.03501453198874406;0.03500830576204561;0.9426568989043257;-0.033009017689170944;0.943284859289188;1.010023165868135
70.60638;1.059931213209569;0.9997049144883644;0.9431766638756947;0.013265148246845146;0.012512595577947037;1.060773709982306;1.0098639756968786;9.999945538470243;1.2503417477493395;0.03501454253269621;0.035008136759246175;0.9426552271499706;-0.033009018340044466;0.9432849090366828;1.0100186079480615
70.61638;1.059931382185924;0.9997072268537702;0.9431770033061163;0.013265125356972305;0.012512600776680295;1.0607740486604278;1.0098630194159224;9.99992833425839;1.2503381253936212;0.03501455117918061;0.035007969974962486;0.9426536270224034;-0.03300901898735271;0.9432849087700453;1.0100141155119322
70.62638;1.0599315896501535;0.9997095594493856;0.943177295323046;0.01326510318087476;0.012512606550326552;1.060774412641799;1.0098621392752325;9.999911378229541;1.250334557439982;0.035014557792177;0.03500780554245316;0.9426521007245873;-0.03300901963058613;0.9432848655857498;1.0100096887637757
70.63638;1.0599318364105448;0.9997119033907984;0.94317754741577;0.013265081739843603;0.012512612893322322;1.0607747986330673;1.00986134044252;9.999894735927892;1.2503310458321515;0.035014562243251314;0.035007643587062785;0.9426506520535443;-0.03300902026875396;0.9432847862969367;1.0100053305421315
70.64638;1.059932124173244;0.9997142506698777;0.9431777676509743;0.013265061053158595;0.01251261979024238;1.0607752006392577;1.0098606268289965;9.999878459983048;1.250327592663058;0.03501456443224322;0.03500748422360001;0.9426492861735056;-0.03300902090019917;0.9432846779011401;1.0100010465062432
70.65638;1.0599324547262508;0.9997165948523019;0.9431779637445169;0.013265041139707716;0.01251262722082727;1.060775610716829;1.0098600019543933;9.999862581510868;1.2503242008474775;0.03501456428973961;0.035007327556028374;0.942648010031953;-0.03300902152299976;0.9432845488939929;1.0099968448080203
70.66638;1.0599328293975685;0.9997189310630712;0.9431781426409851;0.0132650220089231;0.012512635167620325;1.0607760213226085;1.0098594698877166;9.999847115925563;1.2503208753275836;0.03501456175434569;0.035007173691225225;0.9426468319047817;-0.03300902213516945;0.9432844086484475;1.0099927347764235
70.67638;1.0599332491123687;0.9997212559179297;0.9431783109672236;0.01326500365976082;0.012512643618394038;1.0607764272365574;1.0098590350042118;9.999832071724976;1.2503176232298023;0.03501455674479894;0.035007022786722235;0.9426457594657421;-0.03300902273471118;0.9432842655346508;1.009988724279312
70.68638;1.0599337150959378;0.9997235674199006;0.943178475538388;0.013264986090652499;0.01251265255720011;1.0607768263693715;1.0098587004438153;9.999817457253046;1.250314452489546;0.035014549162780906;0.035006875073728384;0.9426447990365816;-0.03300902331992417;0.9432841267666913;1.0099848186641414
70.69638;1.059934229580224;0.999725864449333;0.9431786426818962;0.01326496930251966;0.012512661956724798;1.0607772197957588;1.0098584676518108;9.999803286500956;1.2503113709024787;0.035014538943271105;0.035006730812405906;0.9426439568256785;-0.033009023889685456;0.9432840000906747;1.0099810224675554
70.70638;1.0599347955088032;0.9997281464592028;0.9431788174642047;0.013264953299302924;0.012512671786204351;1.0607776113023921;1.0098583372737269;9.99978958311357;1.2503083867616296;0.03501452610232762;0.03500659024561581;0.942643239731883;-0.03300902444345665;0.9432838942987664;1.009977341348711
70.71638;1.0599354151356308;0.9997304132520687;0.943179004299743;0.013264938087618632;0.012512682030969563;1.0607780064498293;1.0098583082270767;9.999776378897353;1.2503055098955098;0.03501451074130703;0.03500645359526107;0.9426426542938028;-0.033009024981142124;0.9432838171425968;1.0099737822104464
70.72638;1.0599360886243434;0.9997326639406598;0.9431792076799524;0.013264923666037605;0.012512692701370934;1.0607784113729062;1.0098583755754025;9.999763708571871;1.2503027514634826;0.03501449303858611;0.0350063210740107;0.9426422047499795;-0.03300902550305518;0.9432837738035501;1.0099703518329566
70.73638;1.0599368140737793;0.9997348964891518;0.943179431777824;0.013264910015353805;0.012512703807323833;1.0607788315899904;1.0098585313441744;9.999751610865083;1.2503001225799784;0.035014473249229454;0.03500619289649083;0.9426418921476454;-0.03300902600985827;0.943283767810747;1.0099670555283136
70.74638;1.0599375884739357;0.9997371091414513;0.9431796797969558;0.01326489710394515;0.012512715313713882;1.0607792709116977;1.0098587673868942;9.99974013236444;1.2502976327233488;0.0350144516810309;0.03500606928681045;0.9426417152887838;-0.03300902650222294;0.9432838020551835;1.0099638973442584
70.75638;1.0599384082050305;0.9997393013196629;0.9431799540310614;0.013264884897409018;0.01251272712554135;1.0607797312516112;1.0098590761463684;9.999729322386566;1.2502952889117822;0.035014428644732865;0.03500595048821502;0.9426416722168621;-0.03300902698053649;0.9432838792876447;1.0099608820238701
70.76638;1.0599392696619732;0.9997414723359352;0.9431802559719326;0.013264873353028261;0.012512739118770088;1.0607802133524138;1.0098594499314948;9.99971922898169;1.2502930961141965;0.035014404434540604;0.03500583678042419;0.9426417608544958;-0.033009027444960426;0.9432840028230031;1.0099580166877637
70.77638;1.0599401701993927;0.999743619474782;0.943180585587815;0.01326486241167353;0.012512751175654886;1.0607807176584523;1.0098598818176752;9.999709903713283;1.2502910576436;0.03501437934307698;0.03500572845882677;0.9426419788132968;-0.03300902789560911;0.9432841765751078;1.0099553101713878
70.78638;1.0599411081630163;0.9997457371762372;0.9431809409345576;0.013264852008380073;0.012512763192434002;1.0607812449887035;1.0098603673079936;9.999701397994487;1.250289174419504;0.03501435366413237;0.035005625755959564;0.9426423231536978;-0.03300902833259922;0.9432844047928283;1.0099527706272622
70.79638;1.0599420816454987;0.9997478181910744;0.9431813191153255;0.013264842082617155;0.012512775077879068;1.0607817965985384;1.0098609042195221;9.99969375097575;1.2502874441332552;0.03501432769543532;0.03500552879547017;0.9426427905324936;-0.033009028755995755;0.9432846919395766;1.00995040341342
70.80638;1.0599430873159352;0.9997498556457751;0.9431817176354226;0.013264832575263043;0.01251278675718467;1.0607823738514046;1.0098614914227266;9.999686991430021;1.250285862258331;0.03501430176293669;0.03500543762491749;0.942643377509178;-0.033009029165739744;0.9432850416581696;1.0099482103639263
70.81638;1.0599441213215668;0.9997518443647596;0.9431821351066365;0.013264823429968134;0.012512798174585851;1.0607829779974074;1.0098621279986202;9.999681151524873;1.2502844246073552;0.035014276232205176;0.035005352245125396;0.9426440810203657;-0.03300902956157804;0.943285455647298;1.009946190214168
70.82638;1.0599451813130842;0.9997537817454003;0.9431825712011507;0.013264814599324947;0.012512809299020922;1.0607836103738124;1.0098628120460014;9.999676271820741;1.2502831288357592;0.035014251476290024;0.035005272600243;0.9426448990425883;-0.03300902994307201;0.9432859336894603;1.009944339115038
70.83638;1.0599462664218557;0.9997556681421825;0.9431830267203185;0.013264806039928972;0.012512820131466427;1.0607842729374668;1.009863539169097;9.999672391758688;1.2502819738083986;0.03501422782065537;0.03500519858080829;0.9426458305582133;-0.03300903030967556;0.9432864736259661;1.009942650793935
70.84638;1.059947375098279;0.9997575057059838;0.943183503754078;0.013264797698671523;0.01251283070367432;1.060784968095893;1.0098643030404826;9.999669533852988;1.2502809582724619;0.035014205527395446;0.03500513006130359;0.9426468747273584;-0.033009030660806744;0.9432870708607265;1.009941117681808
70.85638;1.0599485035282723;0.9997592967302494;0.9431840047675543;0.013264789513841647;0.0125128410708605;1.0607856980491965;1.0098650981798014;9.999667696810073;1.2502800800980887;0.03501418485136627;0.03500506694469525;0.9426480302306152;-0.033009030996040606;0.9432877185196306;1.0099397332396494
70.86638;1.059949646095068;0.9997610433360973;0.9431845314514828;0.013264781439112977;0.012512851301085015;1.0607864647380922;1.0098659219427648;9.999666865708553;1.250279335774168;0.03501416609148789;0.035005009169527396;0.9426492944347018;-0.033009031315401026;0.9432884085290087;1.0099384927863693
70.87638;1.0599507966137853;0.9997627473163906;0.943185084438221;0.013264773458923317;0.012512861461448312;1.0607872694980205;1.0098667740904586;9.999667024611119;1.2502787202509273;0.03501414955434046;0.03500495668535069;0.9426506622270518;-0.033009031619506135;0.9432891332432489;1.0099373919513506
70.88638;1.0599519483218915;0.9997644088554823;0.9431856630882205;0.013264765572148885;0.012512871610671746;1.0607881119247735;1.0098676550726107;9.999668157702189;1.2502782277249915;0.03501413549421256;0.03500490945800529;0.9426521259215966;-0.03300903190951934;0.9432898868126344;1.0099364251548282
70.89638;1.0599530929810048;0.9997660258811222;0.9431862654534428;0.013264757763637901;0.01251288180385546;1.0607889899609326;1.009868565226021;9.999670247199926;1.2502778532637608;0.03501412412726365;0.03500486750697277;0.9426536764506606;-0.033009032187012684;0.9432906655958827;1.00993558474994
70.90638;1.0599542207293031;0.9997675953398;0.9431868892049626;0.013264749987156233;0.012512892104056112;1.0607899020991747;1.0098695053833522;9.999673273292965;1.2502775946391027;0.035014115684196885;0.03500483092370632;0.9426553048438711;-0.0330090324538937;0.9432914679691502;1.0099348598725146
70.91638;1.059955320653564;0.9997691150967826;0.943187532812348;0.013264742169264767;0.012512902592908092;1.0607908492319216;1.009870476758145;9.99967720438378;1.2502774526035356;0.035014110408094656;0.03500479985212395;0.9426570034944584;-0.0330090327124098;0.9432922942190407;1.0099342360558827
70.92638;1.0599563814210968;0.9997705846863867;0.9431881956183596;0.013264734229284524;0.012512913370927291;1.0607918336725597;1.009871479728315;9.999681983046;1.250277429312714;0.035014108502439356;0.035004774437326344;0.9426587666118673;-0.03300903296498485;0.943293146500996;1.0099336963896641
70.93638;1.0599573921034873;0.9997720045262967;0.943188876786369;0.013264726090367097;0.012512924541205296;1.0607928569536258;1.009872513124292;9.999687530744682;1.250277527140274;0.03501411012417786;0.035004754780442425;0.9426605892256786;-0.033009033213836046;0.9432940282022947;1.0099332226092572
70.94638;1.0599583432870667;0.9997733746774938;0.9431895745311032;0.013264717672079079;0.012512936190937018;1.0607939197868375;1.0098735743393874;9.999693765735604;1.2502777491185255;0.03501411543793255;0.03500474094955322;0.9426624657583038;-0.03300903346086084;0.9432949428333908;1.0099327951905606
70.95638;1.0599592280363292;0.9997746944982964;0.9431902859809573;0.013264708881784645;0.012512948389425967;1.060795023792338;1.009874660121774;9.999700612298625;1.2502781001013896;0.035014124633925454;0.0350047330213181;0.9426643898085344;-0.03300903370798871;0.9432958930006141;1.0099323935307047
70.96638;1.0599600420488346;0.9997759631003234;0.9431910068861291;0.013264699614028931;0.012512961190278253;1.0607961719234604;1.009875767629813;9.999708002082972;1.25027858695508;0.035014137883012594;0.03500473111355749;0.942666354442728;-0.033009033957261354;0.9432968794797568;1.0099319970830933
70.97638;1.0599607829722104;0.9997771796898519;0.9431917318413826;0.013264689757849508;0.012512974630453184;1.0607973670824433;1.00987689478606;9.999715875494598;1.2502792175357988;0.035014155305039596;0.03500473541087602;0.9426683516616788;-0.03300903421026386;0.9432979007382529;1.0099315871125898
