time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.98638;1.0599614493030582;0.9997783438071305;0.9431924557198338;0.013264679214726453;0.012512988736205375;1.0607986107131906;1.0098780394293099;9.999724181367045;1.2502799990335172;0.03501417696647445;0.03500474615087228;0.9426703717950287;-0.0330090344677397;0.9432989534340346;1.0099311482656708
70.99638;1.059962039147395;0.9997794558964745;0.9431931747343497;0.013264667915721265;0.012513003520907458;1.0607999026083716;1.0098791980973199;9.999732873597873;1.2502809361390521;0.035014202867217153;0.03500476355575651;0.9426724038252624;-0.0330090347299838;0.9433000334508056;1.0099306692760492
71.00638;1.0599625497676886;0.9997805178804221;0.9431938860522604;0.013264655819418858;0.012513018972657696;1.0608012421158477;1.0098803656227109;9.999741909949647;1.2502820303697235;0.03501423292189318;0.035004787771666344;0.9426744365444698;-0.03300903499740066;0.9433011362367332;1.0099301430388792
71.01638;1.0599629781468742;0.9997815328466388;0.9431945873483426;0.013264642895275095;0.012513035059752965;1.0608026293057637;1.009881535121154;9.999751257034816;1.2502832805883557;0.03501426696424986;0.03500481887102059;0.9426764599272327;-0.03300903527062894;0.9433022566802328;1.0099295665608636
71.02638;1.059963321204029;0.999782504542559;0.9431952771191665;0.0132646291069606;0.012513051752237329;1.0608040649750115;1.0098826980021376;9.999760894926144;1.25028468350919;0.03501430477532138;0.03500485690441481;0.9426784658830002;-0.0330090355504714;0.9433033903776372;1.0099289403178788
71.03638;1.0599635755129977;0.999783437640789;0.9431959549882352;0.013264614404851466;0.012513069031854899;1.0608055502764766;1.0098838444283997;9.999770815758682;1.2502862342026209;0.035014346112759095;0.03500490194558045;0.9426804480645593;-0.03300903583775946;0.9433045358723822;1.0099282666379266
71.04638;1.0599637375423647;0.9997843371764891;0.9431966218499104;0.013264598736587472;0.0125130868886088;1.0608070862968701;1.009884963779358;9.99978101867074;1.2502879265486202;0.03501439073429154;0.03500495409274952;0.942682401005615;-0.033009036133156866;0.9433056947610298;1.0099275477088139
71.05638;1.0599638042969504;0.9997852071656593;0.9431972800030407;0.01326458206563037;0.01251310531907685;1.0608086735840239;1.0098860451601908;9.99979149896762;1.2502897532890944;0.03501443840731585;0.0350050134278048;0.9426843192875061;-0.033009036437126806;0.9433068696905809;1.00992678472747
71.06638;1.059963773749882;0.9997860506553587;0.9431979329033452;0.013264564372828648;0.012513124325527494;1.0608103124113923;1.0098870783823513;9.999802232277942;1.2502917065319374;0.035014488892770756;0.03500507996392801;0.9426861975324908;-0.03300903674985362;0.9433080635475962;1.0099259787160708
71.07638;1.0599636449224272;0.9997868702014281;0.9431985845235549;0.013264545644093344;0.012513143919891917;1.0608120035295958;1.0098880544104671;9.999813163447246;1.2502937790652104;0.03501454193005929;0.035005153625815605;0.9426880307937964;-0.03300903707106242;0.9433092797430142;1.0099251309647481
71.08638;1.059963417929963;0.9997876674241177;0.9431992386519477;0.013264525863240036;0.012513164139389786;1.0608137479198596;1.0098889648789895;9.999824205510809;1.250295965143787;0.03501459723268662;0.035005234251945315;0.9426898147126803;-0.03300903740022698;0.9433105216861664;1.0099242419563423
71.09638;1.059963094248731;0.9997884432274312;0.943199898284661;0.013264505006717778;0.01251318505312467;1.0608155457556572;1.0098898018198565;9.999835250317282;1.2502982603287085;0.03501465447809616;0.03500532158641499;0.9426915458448074;-0.03300903773706004;0.9433117918904302;1.0099233101941227
71.10638;1.0599626768735133;0.999789198519899;0.9432005651173538;0.013264483045011422;0.012513206745429942;1.0608173964727365;1.0098905581321462;9.999846190177216;1.250300661925618;0.03501471332929295;0.03500541530179875;0.9426932218198386;-0.03300903808168132;0.9433130917582594;1.0099223321693849
71.11638;1.0599621704791982;0.9997899338089116;0.9432012397651227;0.013264459965081691;0.012513229295328122;1.0608193000365127;1.0098912284131456;9.999856936148204;1.250303170215661;0.03501477351872012;0.03500551506271867;0.9426948405722252;-0.03300903843444323;0.9433144225107779;1.0099213034114678
71.12638;1.0599615814931822;0.9997906484682803;0.9432019231799332;0.013264435788131817;0.012513252771990327;1.0608212578075324;1.0098918093368552;9.999867418158432;1.2503057884569064;0.035014834913071766;0.035005620541821;0.9426963996339356;-0.033009038795635035;0.943315785852844;1.0099202201819013
71.13638;1.059960917490006;0.9997913410371659;0.9432026177284601;0.013264410555443808;0.01251327723966478;1.0608232720747914;1.0098922989304133;9.999877578286055;1.2503085211777625;0.03501489748299645;0.03500573137068972;0.9426978966069193;-0.03300903916516578;0.9433171834064064;1.0099190814300736
71.14638;1.0599601863132024;0.9997920100725741;0.9432033267548884;0.01326438430694744;0.012513302755101468;1.0608253438615578;1.0098926958684291;9.999887372324375;1.250311371923647;0.035014961233189194;0.03500584711801233;0.9426993300684988;-0.033009039542511574;0.9433186168527069;1.0099178896786056
71.15638;1.0599593954736104;0.9997926547010538;0.9432040541166306;0.013264357078847617;0.012513329355135362;1.060827470617285;1.0098929999814836;9.999896773002945;1.2503143414902473;0.03501502616007263;0.03500596733358011;0.94270069981504;-0.03300903992692832;0.943320088454726;1.0099166494631422
71.16638;1.0599585525580393;0.999793274760473;0.94320480465727;0.013264328907563605;0.012513357046406125;1.060829646969814;1.0098932125635436;9.999905764956699;1.2503174281464298;0.03501509224062934;0.03500609160586364;0.942702006506711;-0.03300904031757171;0.9433215999515044;1.0099153648095787
71.17638;1.0599576664018666;0.9997938703602858;0.9432055841380153;0.013264299827108467;0.012513385812265732;1.0608318675635997;1.0098933354019035;9.999914336676;1.2503206294984384;0.03501515944643178;0.03500621960284537;0.94270325155953;-0.03300904071346146;0.9433231513108211;1.0099140385014915
71.18638;1.0599567467918605;0.9997944408319788;0.9432063982171485;0.01326426986525422;0.012513415633278804;1.0608341288099923;1.0098933701417954;9.999922480161006;1.2503239430861735;0.03501522775593541;0.03500635108556842;0.9427044372633681;-0.033009041113455394;0.9433247409442386;1.0099126731997488
71.19638;1.0599558024465523;0.9997949840587377;0.9432072519037532;0.01326423904430654;0.012513446496503811;1.060836429606231;1.0098933192231954;9.999930189308293;1.2503273651933704;0.03501529714008301;0.03500648587716767;0.9427055665975855;-0.03300904151629117;0.9433263665664804;1.0099112727617627
71.20638;1.059954839421771;0.9997954972801707;0.9432081491832055;0.013264207390829232;0.01251347839358448;1.060838771568108;1.009893187418367;9.999937450757232;1.2503308906079957;0.035015367546993185;0.03500662383240169;0.9427066428341007;-0.033009041920677065;0.9433280259953467;1.009909842615824
71.21638;1.0599538612426318;0.9997959786711963;0.9432090922830692;0.013264174953457268;0.012513511329610557;1.0608411581957389;1.0098929822414953;9.999944243917621;1.2503345137043442;0.03501543890816377;0.03500676483069323;0.9427076690942231;-0.03300904232537229;0.9433297174334422;1.0099083883262487
71.22638;1.0599528702255554;0.9997964277496345;0.9432100820635021;0.013264141818261783;0.012513545334358039;1.0608435934560332;1.009892712696621;9.999950543300837;1.2503382283552575;0.03501551116148473;0.03500690873631177;0.9427086483398478;-0.033009042729159256;0.9433314389759654;1.0099069131424345
71.23638;1.0599518684993285;0.9997968444020584;0.9432111194337088;0.01326410810481807;0.012513580457557051;1.0608460807963689;1.0098923877322539;9.999956307052651;1.250342026559091;0.03501558428207035;0.035007055334954906;0.9427095837319764;-0.03300904313075903;0.943333188041337;1.0099054171871176
71.24638;1.0599508581188453;0.9997972279187136;0.9432122059309855;0.013264073938649895;0.012513616758220237;1.060848622606237;1.0098920158352858;9.999961473430902;1.2503458976345097;0.03501565828264568;0.0350072043205702;0.9427104786337377;-0.03300904352893765;0.9433349615859719;1.0099038991189873
71.25638;1.0599498407144476;0.99979757688056;0.9432133437164504;0.013264039425086941;0.01251365430039138;1.0608512200027564;1.0098916054678135;9.999965979761615;1.2503498289600063;0.03501573317242839;0.03500735534523087;0.9427113363190214;-0.03300904392279954;0.9433367568703702;1.0099023586829847
71.26638;1.0599488173583809;0.9997978899895966;0.9432145358890304;0.013264004642232149;0.012513693149466367;1.0608538728469945;1.0098911652522407;9.999969785304486;1.250353808027432;0.0350158089363769;0.03500750807675399;0.9427121595928435;-0.03300904431195647;0.9433385715121972;1.0099007986647701
71.27638;1.059947789097785;0.9997981669672222;0.9432157859932587;0.013263969639148842;0.012513733367843642;1.0608565793571938;1.0098907037101106;9.999972882845498;1.25035782397648;0.035015885559758576;0.03500766220952056;0.9427129504350232;-0.0330090446965773;0.9433404026670661;1.0098992249783953
71.28638;1.0599467571760002;0.9997984090544308;0.9432170963696619;0.013263934432658097;0.012513775012879903;1.0608593357132166;1.009890229112481;9.99997529284734;1.2503618673303727;0.035015963060196026;0.03500781743538306;0.9427137099390416;-0.03300904507749742;0.9433422465338722;1.0098976445761485
71.29638;1.0599457218995838;0.9997986193633208;0.9432184670987206;0.013263899017140469;0.01251381812671902;1.0608621360945591;1.0098897492917494;9.999977040606142;1.2503659287309188;0.03501604150272098;0.03500797343109176;0.9427144382083243;-0.03300904545627938;0.9433440984640297;1.0098960632907692
71.30638;1.059944681750734;0.9997988021603756;0.9432198961858439;0.013263863385426348;0.01251386272174094;1.0608649728601414;1.009889270859252;9.999978133584612;1.250369997880741;0.035016120982364035;0.03500812988251437;0.9427151340785029;-0.0330090458351836;0.9433459528742294;1.0098944854072354
71.31638;1.0599436343579256;0.9997989609122325;0.943221379585762;0.01326382753265788;0.012513908781603557;1.0608678372663953;1.0098887982905573;9.999978557749202;1.2503740639268999;0.03501620157660229;0.03500828651516183;0.9427157955480368;-0.03300904621698069;0.9433478027680705;1.0098929143559174
71.32638;1.0599425779249185;0.9997990967171934;0.943222910376436;0.013263791438659871;0.012513956275086996;1.0608707200640342;1.0098883340154867;9.999978290310123;1.2503781177249824;0.03501628331163691;0.03500844310475402;0.9427164208111897;-0.03300904660447026;0.943349640050785;1.009891353445622
71.33638;1.0599415113240214;0.9997992082947645;0.943224478579919;0.013263755067551767;0.01251400517010232;1.0608736112721355;1.0098878797343938;9.999977309599318;1.2503821543718774;0.03501636617405737;0.03500859945145719;0.942717009005235;-0.03300904699999409;0.9433514573202645;1.0098898057840275
71.34638;1.0599404334532005;0.9997992932139227;0.9432260726611008;0.013263718395811086;0.012514055440628426;1.0608765005269294;1.0098874374394775;9.999975596157046;1.2503861732790575;0.03501645015841558;0.035008755319825335;0.9427175608747119;-0.03300904740518511;0.9433532497244164;1.0098882732462044
71.35638;1.0599393436004707;0.9997993494407289;0.943227681160518;0.013263681428466175;0.012514107057631018;1.060879378467921;1.0098870091537322;9.999973137658701;1.2503901750768425;0.035016535314605024;0.035008910392029816;0.9427180790693773;-0.03300904782086764;0.9433550152382079;1.0098867560010705
71.36638;1.0599382425529793;0.9997993767073174;0.9432292930434623;0.013263644195902632;0.012514159973978216;1.060882237470695;1.0098865966427912;9.999969943325501;1.2503941583970313;0.03501662176079119;0.03500906428130196;0.942718567110707;-0.03300904824710387;0.9433567532792919;1.009885253341125
71.37638;1.0599371326698628;0.9997993770901941;0.9432308979064669;0.013263606760789616;0.01251421412111524;1.0608850710234823;1.0098862015236727;9.999966058543949;1.250398118844216;0.03501670967009716;0.03500921658390324;0.942719027452882;-0.033009048683395846;0.9433584631404403;1.0098837644931564
71.38638;1.059936016936226;0.9997993545758035;0.9432324868092261;0.013263569222591129;0.012514269412969152;1.0608878734045644;1.009885824968517;9.99996156160796;1.2504020495466344;0.03501679925022013;0.03500936693429937;0.9427194601225314;-0.033009049128960896;0.9433601436260967;1.0098822885794372
71.39638;1.0599348985904409;0.9997993139944252;0.9432340527152225;0.013263531691433635;0.012514325749265722;1.0608906401772884;1.0098854673468176;9.999956541642545;1.250405942534253;0.03501689070363892;0.035009515059754935;0.942719862977873;-0.03300904958290493;0.9433617937792064;1.0098808244177193
71.40638;1.0599337817276138;0.999799259265952;0.9432355907279056;0.013263494247560303;0.012514383017622756;1.0608933678421866;1.009885127941012;9.999951081786596;1.2504097894644974;0.03501698416214049;0.035009660786377114;0.9427202332238315;-0.033009050044161076;0.9433634136195657;1.0098793710466
71.41638;1.059932671555536;0.9997991919828233;0.9432370986589653;0.013263456923594388;0.012514441093730871;1.0608960526835842;1.0098848045364797;9.99994525273248;1.2504135808183965;0.03501707963869766;0.035009803969093686;0.942720568418405;-0.033009050511333494;0.9433650038282466;1.0098779285188468
71.42638;1.0599315737070254;0.9997991120220117;0.9432385773418793;0.013263419726703493;0.012514499842493533;1.0608986902023296;1.0098844932879267;9.99993910235909;1.2504173052218928;0.035017177042823484;0.035009944433311575;0.9427208659375234;-0.03300905098257761;0.9433665645635572;1.0098764977473884
71.43638;1.0599304938703296;0.9997990193570118;0.9432400305521664;0.01326338267681227;0.01251455911724683;1.0609012753239355;1.0098841890214727;9.999932646513129;1.2504209495929266;0.03501727623110114;0.035010081975541625;0.94272112247618;-0.033009051455531555;0.943368094498176;1.009875080267224
71.44638;1.059929438315238;0.9997989148363596;0.9432414644289101;0.013263345820246837;0.012514618760362998;1.0609038030558935;1.0098838860447228;9.999925876082912;1.2504244998787226;0.035017377021185785;0.03501021636952478;0.9427213350969194;-0.033009051927431685;0.9433695909341634;1.0098736791658816
71.45638;1.0599284141166325;0.9997987995945884;0.9432428861150984;0.013263309215642095;0.012514678615949699;1.0609062690836895;1.0098835790958685;9.999918772465774;1.2504279427021672;0.03501747916635366;0.03501034736739656;0.9427215026122832;-0.03300905239538473;0.9433710514851016;1.009872299921535
71.46638;1.05992742874036;0.9997986745479808;0.9432443023004825;0.013263272916025007;0.01251473854333328;1.0609086697419896;1.0098832637049497;9.999911315162079;1.250431266654305;0.035017582357607914;0.035010474723059515;0.9427216258875432;-0.03300905285645207;0.9433724759886855;1.0098709495038545
71.47638;1.0599264899057996;0.9997985402135837;0.9432457186239266;0.013263236956870879;0.012514798420653958;1.0609110016045724;1.0098829358858485;9.999903488846051;1.250434462233616;0.035017686257245946;0.03501059822927673;0.9427217071117399;-0.03300905330757541;0.9433738664224548;1.0098696338188633
71.48638;1.0599256055154782;0.9997983960420816;0.9432471399683603;0.013263201354311744;0.012514858143079633;1.0609132612279866;1.0098825915230758;9.999895292835252;1.2504375213834267;0.035017790515421816;0.03501071772669885;0.9427217486915381;-0.03300905374571269;0.9433752254464866;1.0098683558423371
71.49638;1.059924783559443;0.9997982402929015;0.9432485708687746;0.013263166118515657;0.012514917614279359;1.060915445072468;1.0098822263539584;9.999886736878528;1.2504404366569526;0.03501789479037293;0.03501083307493644;0.9427217531230149;-0.03300905416811601;0.943376555219475;1.0098671163454345
71.50638;1.0599240330451662;0.9997980713122263;0.9432500154619212;0.013263131271653539;0.012514976737270117;1.0609175494545142;1.0098818369073173;9.999877827445838;1.2504432000588748;0.035017998821331414;0.03501094415872801;0.9427217243379545;-0.03300905457257099;0.9433778565206861;1.0098659152983804
71.51638;1.0599233646584227;0.9997978890902833;0.9432514772031538;0.013263096853809601;0.01251503541650693;1.0609195705365417;1.0098814213196532;9.99986856598418;1.2504458031718841;0.03501810252458431;0.035011050940763004;0.9427216687789594;-0.03300905495766956;0.9433791289558481;1.0098647516440358
71.52638;1.0599227890407128;0.9997976961959498;0.943252958619444;0.013263062913259259;0.012515093565179306;1.0609215044318878;1.0098809794649515;9.999858960171078;1.2504482386052969;0.035018206013661776;0.035011153485510246;0.9427215946741;-0.033009055323060726;0.9433803724995827;1.0098636225098159
71.53638;1.059922314554353;0.9997974974126874;0.94325446115303;0.013263029492196208;0.01251515110104921;1.060923347318221;1.0098805128626864;9.99984902942518;1.2504505011249154;0.035018309500855625;0.03501125195948913;0.9427215101055306;-0.033009055669386854;0.9433815881809224;1.0098625235803045
71.54638;1.059921946796906;0.9997972977956826;0.9432559849457738;0.013262996618919883;0.012515207928191307;1.0609250948919182;1.0098800244423976;9.99983879807166;1.2504525875145998;0.03501841316160925;0.03501134663711726;0.9427214217985139;-0.03300905599765755;0.9433827773840101;1.0098614497501384
71.55638;1.059921688524165;0.9997971008246017;0.9432575285828553;0.01326296430619075;0.012515263926565563;1.0609267419703463;1.009879517865733;9.9998282860428;1.250454495477818;0.035018517060599864;0.03501143787766803;0.9427213357889934;-0.0330090563085032;0.9433839415937199;1.0098603948293727
71.56638;1.0599215386937306;0.9997969082273243;0.9432590897844152;0.01326293255936842;0.012515318964649167;1.0609282838874385;1.009878996912027;9.999817502063843;1.2504562226852312;0.03501862115323708;0.035011526062081307;0.9427212582778935;-0.033009056602251306;0.9433850828962973;1.0098593514039227
71.57638;1.0599214916656936;0.9997967207592988;0.9432606666743975;0.01326290139675619;0.012515372919050121;1.0609297177251844;1.0098784655701565;9.999806440196785;1.2504577665689995;0.03501872532422788;0.03501161153322512;0.9427211945137691;-0.03300905687966896;0.9433862041501055;1.0098583119258058
71.58638;1.0599215378802092;0.9997965388329727;0.9432622579640154;0.013262870862374286;0.012515425682597872;1.0609310412765902;1.0098779275362475;9.999795081325834;1.2504591245708805;0.03501882942932846;0.03501169458175749;0.9427211471346622;-0.033009057142247056;0.9433873085602235;1.0098572703277235
71.59638;1.0599216659785877;0.9997963626127983;0.9432638626796283;0.013262841019778693;0.012515477162278622;1.060932251888149;1.009877384222302;9.999783394759586;1.2504602938414586;0.03501893333240374;0.03501177546940835;0.9427211163635154;-0.033009057391786396;0.9433883994524713;1.0098562227963563
71.60638;1.0599218643875792;0.9997961915757089;0.9432654803560531;0.013262811941555475;0.012515527278669706;1.0609333468352038;1.00987683388573;9.999771336473009;1.250461270944759;0.03501903694875159;0.03501185444844626;0.9427211011438631;-0.03300905763000654;0.9433894809092944;1.0098551668184819
71.61638;1.0599221209218794;0.9997960248316543;0.9432671113076129;0.013262783698836671;0.012515575966962372;1.0609343240044662;1.0098762733097748;9.999758852077091;1.2504620533670106;0.03501914026503148;0.035011931765333834;0.9427210996008846;-0.033009057858569946;0.9433905584174913;1.0098540991225688
71.62638;1.059922422353995;0.9997958627204268;0.9432687570574025;0.013262756350060283;0.012515623168782785;1.0609351822561588;1.0098756994335483;9.999745884346435;1.2504626412082696;0.03501924329000298;0.03501200765832826;0.9427211096546864;-0.033009058079196546;0.9433916383008653;1.009853014354695
71.63638;1.0599227558755826;0.9997957076167594;0.9432704204309968;0.013262729942324837;0.012515668826922467;1.06093592169374;1.0098751095549199;9.99973237454319;1.2504630367323235;0.035019345985776315;0.03501208235520392;0.9427211302961309;-0.03300905829357969;0.9433927266533824;1.0098519053305082
71.64638;1.0599231109625362;0.9997955629680654;0.9432721050482594;0.01326270452207389;0.012515712898577124;1.0609365434522602;1.0098745010174106;9.999718266765093;1.2504632432477092;0.03501944826883767;0.03501215607482777;0.9427211618775867;-0.033009058503196735;0.9433938292567144;1.0098507636838754
71.65638;1.0599234794515182;0.9997954320006696;0.9432738151692449;0.01326268014009219;0.012515755365568962;1.0609370490093823;1.0098738705433283;9.999703519951339;1.2504632652369982;0.035019550062179675;0.035012229010810116;0.9427212051324811;-0.03300905870916734;0.943394952005501;1.0098495801664393
71.66638;1.0599238537980504;0.999795317171531;0.9432755558263665;0.013262656852635014;0.012515796228741166;1.0609374397188949;1.009873213165853;9.999688106875016;1.2504631089049711;0.035019651319075404;0.03501230129218019;0.9427212608573908;-0.03300905891223095;0.94339610034889;1.009848345514359
71.67638;1.0599242250366767;0.9997952199967686;0.9432773320608774;0.013262634718538991;0.01251583550649185;1.0609377167946668;1.0098725217283568;9.999672002296377;1.250462781863934;0.035019752010920585;0.03501237297738137;0.9427213303016789;-0.03300905911279886;0.9433972783376756;1.0098470521877656
71.68638;1.0599245817821077;0.9997951405568072;0.9432791471970903;0.013262613793654492;0.012515873235261639;1.0609378812034065;1.009871787596546;9.999655184991392;1.2504622930988996;0.03501985211619385;0.035012444104305304;0.9427214147737666;-0.03300905931099393;0.9433984892526519;1.0098456958336688
71.69638;1.059924910795846;0.9997950772039605;0.9432810018726412;0.01326259413260752;0.01251590945741767;1.0609379334867115;1.0098710014451426;9.999637653737883;1.2504616542429945;0.03501995162829022;0.03501251473460691;0.9427215146590296;-0.03300905950668954;0.9433997372783676;1.0098442755092123
71.70638;1.0599251986119331;0.9997950272964548;0.9432828945586644;0.013262575786914726;0.012515944210937041;1.060937874085648;1.0098701534285;9.999619433105664;1.250460880572909;0.0350200505760524;0.03501258495529187;0.9427216287622717;-0.03300905969954149;0.9434010278651058;1.0098427928976665
71.71638;1.0599254326691927;0.9997949878964902;0.9432848222756544;0.013262558793358676;0.012515977532295714;1.0609377039403458;1.0098692341870479;9.999600556965447;1.2504599905205527;0.035020149024497065;0.03501265485650776;0.9427217542509368;-0.03300905988890975;0.9434023673045699;1.0098412513074644
71.72638;1.0599256015892222;0.9997949551832149;0.9432867811062591;0.013262543174265846;0.012516009457933974;1.060937424812065;1.0098682372677776;9.999581046624684;1.2504590042016546;0.035020247040491066;0.03501272451302744;0.9427218868873019;-0.03300906007378813;0.9434037631990974;1.0098396549876254
71.73638;1.0599256960859946;0.9997949239083476;0.9432887671651571;0.01326252894753991;0.012516040012440654;1.060937039043969;1.0098671605840757;9.999560903295329;1.250457941848056;0.03502034465409831;0.03501279399954425;0.9427220214993779;-0.03300906025300429;0.9434052244086113;1.009838008614675
71.74638;1.0599257106068511;0.9997948882649372;0.9432907777633143;0.013262516122632921;0.01251606919848299;1.0609365488783806;1.0098660050856283;9.9995401118405;1.2504568231845146;0.035020441864294066;0.03501286341270329;0.942722153558783;-0.03300906042544328;0.9434067593263951;1.0098363166038395
71.75638;1.0599256444404643;0.9997948433113389;0.9432928122418971;0.01326250468588946;0.01251609700914271;1.0609359561265392;1.009864772297198;9.999518645583978;1.2504556671090528;0.03502053868753009;0.03501293283460107;0.9427222814132462;-0.033009060590051195;0.9434083739853587;1.009834583142052
71.76638;1.0599255014440174;0.9997947864042449;0.9432948724584617;0.013262494592700385;0.012516123450622382;1.0609352629905773;1.0098634628599654;9.999496473111009;1.2504544904188424;0.03502063518672164;0.035013002266627916;0.942722407098129;-0.03300906074591958;0.9434100708236897;1.009832813749473
71.77638;1.0599252879454024;0.99979471813529;0.943296962551265;0.01326248577709792;0.012516148547723528;1.0609344735113335;1.00986207679595;9.999473564655728;1.250453307164411;0.03502073144828288;0.03501307162624067;0.9427225353097909;-0.03300906089253544;0.9434118484097421;1.009831016607845
71.78638;1.0599250108803693;0.9997946411577252;0.9432990878453558;0.013262478175389144;0.012516172333359582;1.0609335942899114;1.0098606151378973;9.999449894046922;1.2504521296535163;0.03502082752940629;0.03501314080677308;0.9427226722237857;-0.033009061029869335;0.9434137028415368;1.00982920198478
71.79638;1.0599246786352376;0.9997945578801969;0.9433012539926198;0.013262471740023412;0.01251619484152945;1.0609326345129817;1.0098590809394707;9.99942544666772;1.2504509693858128;0.03502092343041973;0.035013209716280205;0.9427228251294338;-0.033009061158112196;0.9434156296877735;1.0098273806506448
71.80638;1.0599243021206233;0.9997944696785555;0.9433034670673149;0.01326246643577644;0.012516216105474242;1.0609316061228187;1.0098574787432084;9.999400231745813;1.2504498370449166;0.035021019121901434;0.03501327826370269;0.9427230020095683;-0.03300906127718171;0.9434176246619805;1.009825562499035
71.81638;1.0599238932930712;0.9997943769131449;0.9433057338351583;0.013262462235732037;0.01251623615404787;1.0609305238857638;1.0098558139304896;9.99937428000068;1.2504487418991463;0.03502111457508654;0.03501334633606013;0.9427232103967945;-0.03300906138620531;0.9434196831749418;1.0098237559672922
71.82638;1.0599234629358674;0.9997942781979506;0.9433080613512428;0.013262459122101654;0.012516255009707808;1.0609294049141904;1.0098540921323649;9.999347630634922;1.2504476910904758;0.03502120975663855;0.03501341380680788;0.9427234562879749;-0.03300906148332294;0.9434218000777841;1.0098219685707612
71.83638;1.0599230193696247;0.9997941698904037;0.9433104560338902;0.013262457081837282;0.012516272692470997;1.0609282680745937;1.0098523178569092;9.999320326985403;1.250446689692716;0.03502130461326444;0.035013480565371;0.9427237438603934;-0.03300906156605614;0.9434239699305431;1.0098202083340202
71.84638;1.0599225681899078;0.9997940466291396;0.9433129232444877;0.013262456097967177;0.012516289225282383;1.060927133012426;1.0098504938397141;9.999292419844977;1.2504457420456985;0.035021399061763096;0.035013546534288745;0.942724075955889;-0.03300906163181108;0.9434261868273246;1.0098184854280197
71.85638;1.0599221132156729;0.9997939025155945;0.9433154681047119;0.013262456149367727;0.012516304635570684;1.0609260179483953;1.0098486222100058;9.999263969391864;1.2504448537955997;0.03502149296980675;0.03501361166306575;0.9427244545635187;-0.03300906167813452;0.9434284439962981;1.0098168126253027
71.86638;1.0599216576121055;0.9997937326026861;0.9433180963023601;0.013262457220710447;0.012516318953235088;1.0609249375669474;1.0098467054035964;9.999235044280981;1.2504440332280524;0.03502158611180377;0.035013675907532626;0.9427248801825334;-0.0330090617029409;0.9434307340834468;1.009815204277053
71.87638;1.0599212041338988;0.9997935338302121;0.9433208134817259;0.013262459314410236;0.012516332204876789;1.0609239026003774;1.0098447459899083;9.999205714615783;1.2504432909614553;0.03502167813983053;0.0350137392055023;0.9427253504215259;-0.03300906170462024;0.9434330493665898;1.0098136752318063
71.88638;1.0599207548429197;0.9997933046728772;0.9433236241332751;0.01326246245359847;0.012516344409668709;1.0609229202254413;1.009842746975039;9.999176045225736;1.25044263887762;0.0350217686428698;0.03501380148144022;0.9427258594520468;-0.03300906168173446;0.9434353821443519;1.0098122398893818
71.89638;1.0599203110094244;0.9997930447479042;0.9433265308615431;0.013262466664780998;0.012516355585023944;1.0609219943769799;1.0098407126934597;9.999146100569341;1.2504420888735646;0.03502185724394697;0.03501386269620499;0.9427263991950902;-0.03300906163257622;0.9434377260622129;1.0098109107924367
71.90638;1.0599198733025883;0.9997927552703507;0.9433295337102833;0.013262471954894745;0.012516365756214792;1.0609211264470513;1.0098386487948359;9.999115951156194;1.2504416515156906;0.035021943630875435;0.03501392288243863;0.942726961657159;-0.03300906155500249;0.9434400762733552;1.009809697519699
71.91638;1.0599194414587398;0.9997924388114527;0.9433326299400855;0.01326247830788777;0.012516374956976483;1.0609203162745202;1.009836561285245;9.999085673145924;1.2504413360018976;0.035022027540913374;0.03501398213187144;0.9427275407467318;-0.033009061446652034;0.9434424276126555;1.0098086063740963
71.92638;1.0599190136995156;0.9997920980395524;0.9433358144578713;0.01326248569599671;0.01251638321734285;1.060919562383283;1.0098344560777552;9.999055352403607;1.2504411510001452;0.035022108731050695;0.03501404057554008;0.9427281325443108;-0.0330090613054291;0.9434447732761813;1.0098076405565886
71.93638;1.059918587168301;0.9997917351784359;0.9433390800420286;0.013262494085710287;0.012516390550774373;1.0609188618598426;1.0098323391937627;9.999025088998373;1.2504411047689008;0.0350221869352585;0.03501409836920149;0.9427287345632313;-0.033009061130017676;0.9434471054065614;1.0098068012041477
71.94638;1.0599181584326487;0.9997913519019587;0.9433424170860846;0.013262503428585572;0.012516396955108495;1.0609182118525184;1.0098302169774036;9.998994987318017;1.2504412052001719;0.03502226186375413;0.03501415567625986;0.9427293450490853;-0.03300906092014188;0.9434494167881455;1.0098060887724236
71.95638;1.0599177230770356;0.9997909486767513;0.9433458139139412;0.013262513652557952;0.012516402425681413;1.0609176116755414;1.009828096167793;9.998965143397214;1.2504414597260598;0.0350223332419722;0.035014212657338506;0.9427299631210115;-0.03300906067626266;0.9434517019172077;1.0098055031715047
71.96638;1.059917275845053;0.9997905243111178;0.9433492582913781;0.013262524678337483;0.012516406968159614;1.0609170622826671;1.009825983743562;9.998935639374285;1.2504418738792846;0.03502240082693172;0.03501426945446764;0.94273058938205;-0.03300906039895101;0.943453956458696;1.009805043381909
71.97638;1.0599168119841194;0.9997900762842303;0.9433527389604006;0.013262536444710663;0.012516410597432448;1.0609165643412297;1.0098238866143654;9.998906536128057;1.250442449461752;0.03502246439291823;0.035014326177226586;0.942731225738176;-0.03300906008864189;0.9434561763166709;1.0098047078627967
71.98638;1.0599163287855127;0.9997896017147869;0.9433562462208517;0.013262548908446596;0.012516413327178602;1.06091611769225;1.0098218113543593;9.99887787524432;1.2504431848055721;0.03502252369540933;0.03501438292959086;0.9427318744824185;-0.03300905974579744;0.9434583575835647;1.0098044947630644
71.99638;1.0599158263081139;0.9997890982177353;0.9433597720210808;0.013262562026854208;0.0125164151706957;1.0609157208893523;1.0098197643763207;9.998849700394173;1.2504440776249115;0.035022578451232134;0.03501443985249613;0.9427325376533043;-0.03300905937095644;0.9434604967954995;1.0098044018694703
72.00638;1.0599153067050782;0.9997885639713214;0.9433633104796797;0.013262575746958369;0.012516416148111992;1.060915369844875;1.009817752115216;9.998822073311427;1.2504451276613615;0.035022628373380986;0.035014497116098615;0.942733216862189;-0.03300905896468206;0.9434625905098658;1.0098044270721245
72.01638;1.0599147728677298;0.999787998045385;0.9433668585240037;0.013262589998920271;0.012516416285774159;1.0609150572757764;1.009815780943121;9.998795066034445;1.2504463366032736;0.03502267320496809;0.035014554866384356;0.9427339134296062;-0.03300905852771571;0.9434646341409118;1.0098045679762664
72.02638;1.0599142277606655;0.9997874014449727;0.943370415115185;0.01326260468932396;0.012516415609114727;1.0609147733571438;1.0098138576330165;9.998768745137177;1.2504477060167354;0.03502271272722151;0.035014613185765084;0.9427346290437852;-0.033009058061121144;0.9434666212738381;1.0098048202374894
72.03638;1.0599136744823223;0.9997867766116888;0.9433739793553662;0.013262619710106519;0.012516414133150711;1.060914506415806;1.009811989106442;9.998743167830998;1.2504492353359393;0.03502274676902107;0.03501467209075572;0.9427353669797517;-0.033009057566211024;0.9434685445329981;1.0098051769635705
72.04638;1.0599131163562483;0.9997861250461787;0.943377549096601;0.013262634970571839;0.012516411865950476;1.0609142436487005;1.0098101807347961;9.998718387753158;1.2504509207624417;0.0350227751953706;0.03501473154422629;0.9427361328358942;-0.033009057044483155;0.9434703965476826;1.009805630005295
72.05638;1.0599125572456287;0.9997854462554149;0.9433811203880176;0.013262650432021211;0.012516408820954956;1.0609139726948753;1.0098084360852968;9.99869445552026;1.250452754313324;0.03502279788423506;0.03501479146002885;0.9427369339469818;-0.033009056497539976;0.9434721695774679;1.0098061714351365
72.06638;1.0599120025366395;0.9997847385141376;0.9433846877552681;0.013262666125701305;0.012516405012353508;1.0609136833244266;1.0098067587274782;9.998671414692918;1.2504547226278757;0.03502281472316267;0.035014851697786044;0.942737778684925;-0.03300905592686925;0.9434738552464805;1.009806794312938
72.07638;1.059911460305032;0.9997839991641293;0.9433882454666732;0.013262682139707598;0.012516400443709995;1.0609133677456357;1.0098051536707613;9.998649303739779;1.2504568073042197;0.035022825606200354;0.035014912074661675;0.942738676237587;-0.033009055333782254;0.943475445314418;1.0098074928566603
72.08638;1.059910940956401;0.9997832248417134;0.9433917884987623;0.013262698576143993;0.012516395100660093;1.0609130197566914;1.0098036279086857;9.99862815336359;1.2504589882045514;0.03502283041996027;0.035014972408013996;0.9427396356815883;-0.03300905471978695;0.9434769324400586;1.009808261995001
72.09638;1.0599104541536637;0.9997824125564937;0.9433953120498834;0.013262715515920308;0.01251638893725899;1.060912633886415;1.0098021903121837;9.998607975616563;1.2504612471393701;0.03502282905433216;0.03501503256144369;0.9427406649291727;-0.03300905408707768;0.9434783105474569;1.00980909633895
72.10638;1.0599100053823993;0.9997815601901403;0.9433988106829966;0.01326273300535445;0.012516381873383772;1.0609122051998665;1.00980085030687;9.998588764588039;1.2504635679672045;0.03502282145794064;0.03501509245906579;0.9427417706036714;-0.03300905343849834;0.9434795751073296;1.0098099891286263
72.11638;1.0599095954421558;0.999780665894912;0.9434022780091645;0.013262751048678785;0.012516373819642483;1.0609117298586723;1.0097996159805807;9.99857050489686;1.2504659346210831;0.0350228076774228;0.03501515205284393;0.9427429579909115;-0.03300905277699208;0.9434807231002393;1.009810932294743
72.12638;1.0599092224684332;0.9997797273731958;0.9434057070199615;0.013262769612991653;0.01251636470890126;1.0609112050204101;1.009798493349478;9.998553174122943;1.250468331226769;0.035022787830317315;0.035015211293441234;0.9427442313048982;-0.033009052105182214;0.9434817526369886;1.0098119175368985
72.13638;1.059908883806358;0.9997787416470817;0.9434090912129346;0.01326278864797994;0.012516354506699048;1.0609106270763065;1.0097974872739799;9.998536742317553;1.250470743653435;0.03502276205419526;0.03501527014179454;0.9427455946561992;-0.03300905142533202;0.943482662979055;1.0098129373016587
72.14638;1.0599085758094442;0.999777705780272;0.9434124254587302;0.01326280810022559;0.012516343199162073;1.0609099903060921;1.0097966025850227;9.998521166855095;1.2504731603858354;0.03502273048149006;0.035015328567478514;0.9427470521187404;-0.03300905073951117;0.9434834552811125;1.009813985515226
72.15638;1.059908292836906;0.9997766179486942;0.9434157060426398;0.013262827918815973;0.012516330776385733;1.060909287363164;1.0097958437599215;9.998506387005138;1.2504755728569747;0.03502269322930703;0.03501538652757708;0.9427486069079777;-0.03300905004964965;0.9434841329464881;1.0098150578205076
72.16638;1.05990802824789;0.9997754775094218;0.9434189308448976;0.013262848063326393;0.012516317225912144;1.060908509774947;1.0097952133554973;9.99849233262503;1.2504779748167079;0.0350226503985857;0.03501544397885183;0.9427502608362048;-0.03300904935728497;0.9434847004354966;1.0098161508010468
72.17638;1.0599077763691185;0.9997742842154177;0.9434220996318284;0.013262868505961886;0.01251630254252284;1.060907647875556;1.0097947110133147;9.998478939276783;1.2504803605293555;0.03502260210065328;0.03501550090592251;0.9427520138060969;-0.03300904866340998;0.9434851616876324;1.0098172606645028
72.18638;1.0599075329029903;0.9997730374746446;0.943425213761135;0.013262889226541834;0.012516286736151974;1.060906691790542;1.0097943341467999;9.998466154471078;1.250482723094332;0.0350225484694035;0.035015557313620396;0.9427538634086103;-0.03300904796873794;0.9434855200033158;1.0098183825947522
72.19638;1.0599072943500962;0.9997717363210015;0.9434282751762395;0.013262910216850839;0.01251626981928128;1.060905633095412;1.0097940790903017;9.998453940964955;1.2504850538426175;0.035022489627677254;0.03501561319431683;0.9427558049598694;-0.033009047274019016;0.9434857790793555;1.0098195114223838
72.20638;1.0599070577207679;0.9997703802317992;0.9434312854849667;0.013262931481260704;0.012516251792819602;1.0609044652270547;1.0097939410452288;9.998442282823483;1.250487343108369;0.03502242566347487;0.03501566850806404;0.9427578319147798;-0.03300904658008414;0.943485943841803;1.0098206423267024
72.21638;1.0599068203941961;0.9997689697094628;0.9434342463187442;0.013262953017902387;0.012516232644681597;1.060903182642162;1.009793913763905;9.998431185397047;1.2504895817891983;0.03502235664663851;0.03501572316154501;0.9427599365219215;-0.03300904588768689;0.9434860202263052;1.0098217705381365
72.22638;1.0599065800347907;0.9997675060451644;0.9434371596342016;0.013262974803958274;0.012516212352393394;1.0609017802018457;1.009793990323142;9.998420666544915;1.2504917622811496;0.035022282652183226;0.03501577699429404;0.9427621102783376;-0.03300904519734718;0.9434860143225176;1.0098228915144307
72.23638;1.0599063344010728;0.9997659909755964;0.9434400265061972;0.013262996798461716;0.01251619089077133;1.0609002535882286;1.0097941641390689;9.998410751057403;1.2504938783154815;0.035022203782152574;0.035015829825014035;0.9427643442849363;-0.03300904450924251;0.9434859321500882;1.0098240021978278
72.24638;1.059906080987922;0.9997644266841382;0.9434428462213211;0.013263018950214627;0.012516168246299255;1.0608986005368417;1.0097944292846737;9.998401474273065;1.2504959247954692;0.03502212019404309;0.035015881516352716;0.9427666299212922;-0.033009043823170124;0.9434857796616004;1.0098251011434687
72.25638;1.059905817742056;0.999762815753686;0.9434456165066039;0.013263041208117566;0.012516144419148549;1.0608968217933368;1.0097947800713891;9.998392884732972;1.2504978980694452;0.03502203210873623;0.03501593198789519;0.9427689592491655;-0.03300904313873356;0.9434855618401643;1.0098261868689193
72.26638;1.059905544114541;0.9997611609748124;0.9434483337642334;0.013263063535021805;0.012516119404522734;1.060894920646994;1.0097952103041965;9.9983850384179;1.2504997949845946;0.03502193979361203;0.03501598119987086;0.9427713245903794;-0.03300904245550629;0.943485281908882;1.0098272567864381
72.27638;1.0599052602179861;0.9997594657610287;0.9434509935114734;0.01326308591978284;0.012516093180877558;1.0608929012685278;1.0097957129333583;9.99837799259203;1.250501611115774;0.03502184354803257;0.035016029135578934;0.9427737178187399;-0.03300904177298711;0.9434849419069476;1.0098283074020582
72.28638;1.059904965730901;0.9997577347223978;0.9434535916580024;0.013263108379209253;0.012516065720139745;1.060890767229182;1.0097962802570704;9.998371805861533;1.2505033409456012;0.035021743701855616;0.03501607580315813;0.9427761301603662;-0.03300904109064988;0.9434845438436708;1.0098293344124196
72.29638;1.0599046605206552;0.9997559735850167;0.9434561259539764;0.013263130945763757;0.012516037008363078;1.0608885214181845;1.0097969045601534;9.998366535088701;1.2505049793082126;0.0350216406201898;0.035016121276110763;0.9427785527146081;-0.03300904040814907;0.9434840903707862;1.009830332953914
72.30638;1.059904345384853;0.9997541889716214;0.9434585962500742;0.013263153653109209;0.012516007065167641;1.0608861667074798;1.009797579129042;9.998362230158818;1.250506521539554;0.03502153470728046;0.035016165714326114;0.9427809771195543;-0.03300903972556815;0.9434835846282418;1.0098312982658848
72.31638;1.0599040218177054;0.999752387436106;0.9434610036870529;0.013263176533002383;0.012515975944895102;1.0608837058677234;1.0097982991431451;9.99835893834127;1.2505079622586743;0.035021426405966755;0.0350162093287484;0.9427833959950721;-0.033009039043651565;0.943483029008222;1.0098322256001817
72.32638;1.05990369179866;0.9997505735007589;0.9434633501957123;0.01326319962303024;0.012515943714869877;1.0608811417114694;1.0097990618928112;9.998356708395507;1.2505092941962233;0.03502131617477206;0.03501625235681906;0.942785803352739;-0.03300903836367584;0.9434824237501018;1.0098331098545799
72.33638;1.0599033580649193;0.9997487486496457;0.9434656376545838;0.013263222973734756;0.01251591043312953;1.060878478709532;1.0097998658316694;9.998355587419232;1.2505105089234614;0.03502120444524286;0.03501629506866151;0.9427881945402745;-0.03300903768697709;0.9434817669430885;1.0098339458197725
72.34638;1.0599030239158473;0.9997469118482669;0.9434678662686162;0.01326324663883847;0.012515876144007154;1.060875724114357;1.0098007089296928;9.998355618672422;1.2505115993182334;0.03502109160535114;0.03501633774365716;0.9427905652657276;-0.033009037014806966;0.9434810553485361;1.0098347281797209
72.35638;1.0599026919308785;0.9997450604032299;0.9434700345142111;0.013263270653637188;0.01251584088518455;1.060872886814583;1.009801588121469;9.998356835833823;1.2505125606925187;0.03502097801325193;0.03501638062840041;0.9427929106194382;-0.03300903634870037;0.943480284618724;1.009835451044156
72.36638;1.0599023624889514;0.999743190534516;0.9434721408516294;0.013263295030206353;0.012515804695273922;1.0608699753947062;1.0098025003513609;9.998359253503502;1.2505133899804948;0.035020863984373866;0.03501642393674587;0.942795225002361;-0.03300903569067918;0.943479449407084;1.0098361081427756
72.37638;1.0599020337115856;0.9997412980726219;0.9434741846663123;0.013263319778612176;0.012515767620832638;1.0608669974395133;1.009803443760708;9.998362864734473;1.2505140848399199;0.03502074975347463;0.035016467862993915;0.9427975025705173;-0.03300903504288992;0.9434785439816256;1.009836694181404
72.38638;1.0599017029282294;0.9997393794988431;0.9434761656662269;0.013263344932093402;0.012515729719057659;1.0608639604084102;1.009804417576501;9.998367648497572;1.2505146424592113;0.03502063547595609;0.035016512548740816;0.9427997374242767;-0.03300903440723127;0.943477563132676;1.0098372059181042
72.39638;1.0599013680496503;0.9997374322282371;0.9434780826133113;0.01326337055188589;0.012515691052885256;1.0608608728505695;1.0098054207914047;9.99837358418775;1.2505150581786084;0.03502052127918925;0.03501655805174843;0.9428019231854882;-0.03300903378548459;0.9434765026720424;1.0098376418374024
72.40638;1.0599010279460985;0.9997354538409664;0.94347993247458;0.013263396711710753;0.01251565168098399;1.060857744551455;1.0098064512765;9.99838066083808;1.250515325480695;0.035020407335472514;0.035016604382343754;0.9428040524246867;-0.03300903317969772;0.9434753588005378;1.009838001564623
72.41638;1.0599006820402015;0.999733441476595;0.9434817106165287;0.01326342347815741;0.012515611649183453;1.0608545858979055;1.009807506387029;9.99838887777382;1.2505154371088218;0.03502029392292023;0.03501665155882146;0.942806116879756;-0.03300903259248715;0.9434741278634301;1.0098382853773156
72.42638;1.0599003296374323;0.9997313916226833;0.9434834116080194;0.013263450890693758;0.012515570989792347;1.0608514075548199;1.0098085842598004;9.9983982471327;1.2505153863072311;0.035020181418554806;0.035016699617590206;0.9428081089460936;-0.03300903202701345;0.9434728074924031;1.00983849322903
72.43638;1.059899969487979;0.9997292995861916;0.9434850299201798;0.013263478947840655;0.012515529721858615;1.0608482204855239;1.0098096843217539;9.998408787966332;1.250515167980215;0.0350200702149098;0.035016748583371754;0.9428100233877044;-0.03300903148662858;0.9434713971746422;1.0098386243519837
72.44638;1.0598995998715273;0.9997271590762022;0.943486560110037;0.01326350761811981;0.012515487850577846;1.060845035680247;1.0098108068174216;9.998420503045233;1.2505147788262356;0.03501996063299357;0.03501679842514191;0.9428118578322332;-0.03300903097451975;0.9434698978222507;1.0098386780154822
72.45638;1.0598992189007592;0.9997249627720355;0.9434879970974711;0.013263536866992567;0.01251544537550767;1.060841863571693;1.0098119524018097;9.998433359467025;1.2505142162725442;0.03501985289237256;0.035016849038564696;0.9428136124677037;-0.03300903049343817;0.9434683116319578;1.0098386542851912
72.46638;1.0598988244842926;0.9997227033097035;0.943489336919168;0.013263566673025246;0.012515402302720902;1.0608387140330322;1.0098131218054383;9.998447292513687;1.2505134783682499;0.03501974712230392;0.035016900293152936;0.9428152892371567;-0.03300903004564214;0.9434666418707645;1.0098385542395953
72.47638;1.0598984146847608;0.9997203738805723;0.9434905766949657;0.013263597029691938;0.012515358655560511;1.060835597298156;1.0098143148703647;9.99846223011262;1.2505125647638942;0.03501964337851227;0.03501695209638443;0.9428168902334132;-0.03300902963315635;0.9434648921136762;1.0098383796645407
72.48638;1.0598979889205316;0.9997179687790467;0.9434917138969972;0.013263627938295832;0.01251531448496625;1.0608325246611296;1.0098155297898093;9.998478118478637;1.2505114763797156;0.03501954166662425;0.035017004394980594;0.9428184164688088;-0.03300902925784146;0.9434630656796035;1.009838132209551
72.49638;1.0598975480229709;0.9997154842308258;0.9434927462245405;0.01326365939441345;0.01251526987423118;1.060829508270705;1.0098167635950868;9.998494927340788;1.2505102138607984;0.03501944197127852;0.035017057129656214;0.9428198677412137;-0.03300902892093024;0.94346116580962;1.0098378126378547
72.50638;1.0598970925375182;0.9997129187393892;0.943493671880171;0.013263691376419038;0.012515224941939953;1.060826560660636;1.0098180130741485;9.998512633158054;1.2505087765635234;0.03501934426653346;0.035017110211274655;0.9428212432319824;-0.03300902862253721;0.9434591960858623;1.009837420173532
72.51638;1.0598966220629311;0.9997102725007111;0.9434944896242835;0.013263723839835562;0.012515179848998826;1.0608236945142653;1.0098192747261752;9.998531204092838;1.2505071629027051;0.035019248506581196;0.03501716353902049;0.9428225422945424;-0.03300902836172121;0.9434571600960925;1.0098369516577854
72.52638;1.0598961364668245;0.9997075472634481;0.9434951986413646;0.01326375672204499;0.012515134794471795;1.0608209224827074;1.0098205437718366;9.99855060701482;1.2505053718311132;0.03501915462710169;0.0350172170194005;0.9428237644698756;-0.03300902813695397;0.9434550607046815;1.0098364018536996
72.53638;1.0598956364655574;0.9997047474470963;0.9434957981919506;0.013263789963804274;0.012515089985444124;1.0608182565712732;1.009821814199104;9.998570819084396;1.2505034037887723;0.0350190625684887;0.035017270551876194;0.9428249091486274;-0.03300902794641871;0.9434529005537858;1.0098357657941042
72.54638;1.0598951228054925;0.999701880583704;0.9434962864304626;0.013263823532369044;0.01251504559757674;1.0608157074995737;1.009823080638155;9.998591821181332;1.2505012605426256;0.0350189722971846;0.03501732400861486;0.9428259753757472;-0.03300902778792252;0.9434506832543091;1.009835041199661
72.55638;1.0598945959516666;0.9996989559474284;0.9434966591368799;0.013263857423224753;0.01251500175748191;1.0608132846925646;1.0098243392842332;9.998613586459598;1.2504989453997504;0.035018883800993994;0.03501737723648545;0.9428269612200341;-0.033009027658823235;0.9434484128320727;1.0098342285645574
72.56638;1.0598940570679947;0.9996959834342648;0.9434969101709466;0.013263891639782166;0.01251495855955999;1.0608109962608883;1.00982558655648;9.998636076582326;1.2504964637161935;0.035018797071861264;0.03501743008327369;0.9428278635840207;-0.033009027556233334;0.9434460920541128;1.0098333294923019
72.57638;1.0598935087046522;0.9996929734761326;0.943497032828653;0.013263926171352856;0.012514916102359145;1.0608088485525569;1.0098268181353405;9.998659239966383;1.2504938224524933;0.03501871209600013;0.03501748244264686;0.942828678675897;-0.03300902747725418;0.9434437221350641;1.009832345335924
