time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.58638;1.059892954179105;0.9996899363735191;0.9434970205117585;0.013263960986112345;0.012514874519373845;1.0608068461746905;1.0098280300021873;9.998683018752702;1.2504910295644998;0.03501862883081431;0.035017534272106236;0.9428294021594217;-0.033009027419209455;0.9434413036523163;1.0098312769873008
72.59638;1.0598923968826266;0.9996868811808873;0.9434968678025355;0.01326399603253804;0.012514833986462677;1.0608049931001091;1.009829220125171;9.998707369091987;1.2504880942888537;0.035018547168058994;0.035017585544594325;0.942830029417665;-0.03300902737993911;0.9434388374180721;1.0098301255959883
72.60638;1.0598918403460618;0.999683815556197;0.9434965725516894;0.013264031242254297;0.01251479469796222;1.0608032937349776;1.0098303890396614;9.998732278323152;1.250485027990295;0.035018466924588855;0.03501763619228496;0.9428305561648983;-0.03300902735789919;0.9434363248792413;1.0098288934871125
72.61638;1.0598912885691716;0.9996807464345133;0.9434961364115092;0.013264066544313717;0.012514756824027473;1.0608017528460205;1.00983153904208;9.998757766979283;1.2504818445126988;0.035018387870832834;0.03501768609844328;0.9428309791168562;-0.03300902735205924;0.9434337685823109;1.0098275847378906
72.62638;1.0598907460632565;0.9996776802578106;0.9434955627129284;0.01326410188334565;0.012514720480349397;1.060800374970589;1.0098326727507485;9.998783875730494;1.25047855889846;0.035018309768082435;0.0350177351057771;0.9428312969626284;-0.03300902736172956;0.943431173527308;1.009826205297368
72.63638;1.05989021684511;0.9996746225403086;0.9434948541514996;0.013264137221837691;0.012514685726870084;1.0607991636377792;1.0098337919289473;9.998810639953248;1.2504751853692295;0.03501823240426354;0.03501778304085366;0.9428315112792849;-0.03300902738640428;0.9434285475948573;1.0098247625230352
72.64638;1.0598897032588912;0.9996715775426239;0.9434940120411679;0.013264172531491722;0.01251465258059488;1.0607981204892605;1.0098348977123488;9.998838064469846;1.2504717365169067;0.03501815563173514;0.035017829761052104;0.9428316267430842;-0.03300902742582517;0.9434258991066906;1.0098232641758729
72.65638;1.0598892068854193;0.9996685478634917;0.9434930368424695;0.013264207781908418;0.012514621027003825;1.060797245407733;1.0098359922026818;9.998866114680283;1.2504682237799758;0.03501807937386222;0.03501787516797473;0.9428316506557617;-0.033009027480023635;0.9434232340034784;1.00982171765947
72.66638;1.0598887305093454;0.9996655339362892;0.9434919289091417;0.013264242933032404;0.012514591032926283;1.060796536915263;1.0098370791108018;9.998894721472732;1.2504646578877165;0.035018003584682024;0.03501791917983747;0.9428315923386339;-0.03300902754910194;0.943420555654187;1.009820130642414
72.67638;1.0598882785060224;0.9996625349003464;0.9434906889832149;0.013264277941567041;0.012514562555636155;1.0607959911761513;1.0098381624257753;9.99892378526791;1.250461049072429;0.035017928209431226;0.03501796170767386;0.9428314627498742;-0.03300902763317019;0.9434178664145634;1.0098185121862675
72.68638;1.0598878562959486;0.9996595508411233;0.9434893188021655;0.013264312769162206;0.012514535543964868;1.0607956014113813;1.0098392451474651;9.99895318046059;1.2504574084069862;0.03501785317200869;0.03501800265026452;0.9428312738140705;-0.033009027732630127;0.943415168720591;1.0098168720308127
72.69638;1.0598874702635224;0.9996565844158708;0.9434878212102611;0.013264347381807685;0.01251450994382018;1.060795359519243;1.0098403289154265;9.99898277058744;1.2504537493943837;0.035017778364297494;0.03501804190548268;0.9428310372497156;-0.033009027848429344;0.9434124653476326;1.0098152191210887
72.70638;1.0598871274547506;0.9996536412105413;0.9434861995371067;0.013264381748531442;0.012514485703586068;1.0607952578378013;1.009841413444245;9.999012427057583;1.2504500872904214;0.035017703642332865;0.03501807940513439;0.9428307635808342;-0.03300902798194758;0.9434097595299814;1.00981356222808
72.71638;1.059886834570928;0.9996507292112208;0.943484457476042;0.013264415841578857;0.012514462767994375;1.0607952894075183;1.0098424960527295;9.999042036006696;1.2504464373115116;0.03501762888059415;0.035018115153135354;0.9428304623585442;-0.03300902813460357;0.943407054757866;1.009811911371447
72.72638;1.0598865965894253;0.9996478576694667;0.9434825990363842;0.013264449638613713;0.01251444107151544;1.0607954474278278;1.0098435722651984;9.999071493163436;1.2504428138274717;0.0350175540575999;0.03501814921985625;0.9428301437199869;-0.03300902830770078;0.9434043539043513;1.0098102779711575
72.73638;1.0598864153075411;0.9996450360076304;0.943480627582767;0.013264483125645345;0.012514420550014463;1.0607957249427644;1.0098446373035375;9.99910069927032;1.2504392298937064;0.03501747926562541;0.035018181715260034;0.9428298192533106;-0.03300902850276368;0.9434016585334679;1.0098086749444377
72.74638;1.0598862887578635;0.9996422726933399;0.9434785453252027;0.013264516292335592;0.012514401166763793;1.0607961155548982;1.0098456872712827;9.999129562338114;1.250435697233787;0.03501740465709225;0.03501821278245276;0.9428295011375685;-0.03300902872187172;0.9433989687887406;1.0098071171698206
72.75638;1.0598862122542196;0.9996395742135512;0.943476354228253;0.013264549120499748;0.01251438291540436;1.0607966143429708;1.0098467192963143;9.999158001342336;1.2504322274034168;0.035017330419278535;0.035018242566686175;0.942829200893143;-0.033009028967586236;0.9433962833988091;1.009805620536718
72.76638;1.0598861805385704;0.9996369456035618;0.943474057141102;0.013264581578909862;0.012514365787763486;1.060797217502394;1.0098477314582912;9.999185946622458;1.2504288328903563;0.03501725676763117;0.0350182711596139;0.9428289283025276;-0.03300902924269074;0.9433936004404403;1.0098041997149796
72.77638;1.0598861895894167;0.9996343923881652;0.9434716578761017;0.01326461362866396;0.012514349750083826;1.0607979212236498;1.0098487229958741;9.99921333872454;1.2504255267679825;0.03501718393593708;0.0350182986099162;0.9428286909408955;-0.03300902954985535;0.9433909190129508;1.0098028667549415
72.78638;1.0598862362904513;0.9996319214104922;0.9434691604995099;0.013264645231060697;0.012514334749027724;1.0607987212741607;1.0098496943188824;9.999240132833041;1.2504223211851149;0.0350171121732921;0.0350183249858844;0.9428284947596034;-0.033009029891187175;0.9433882399142399;1.0098016308803621
72.79638;1.059886316634616;0.9996295398021012;0.9434665690475829;0.013264676354480602;0.01251432072118621;1.0607996134592568;1.0098506470157855;9.999266311463487;1.2504192259452662;0.035017041717543114;0.035018350384117006;0.9428283444938929;-0.033009030268060194;0.9433855644094983;1.009800498971964
72.80638;1.059886425501019;0.9996272543461847;0.9434638875983247;0.013264706974601628;0.012514307598326856;1.0608005940522147;1.0098515844410474;9.999291887373296;1.250416248398238;0.03501697275040961;0.03501837489143282;0.9428282435439108;-0.03300903068139105;0.9433828928338777;1.009799477204562
72.81638;1.0598865576502219;0.9996250721303195;0.9434611196570182;0.013264737061300396;0.012514295318347569;1.0608016597953043;1.0098525124515505;9.999316882520223;1.250413394825693;0.03501690537859997;0.03501839857641958;0.9428281942176195;-0.033009031131865846;0.9433802243882887;1.0097985730610601
72.82638;1.0598867074888303;0.9996230010387817;0.9434582673476509;0.013264766568640009;0.01251428383390057;1.0608028077132123;1.0098534389298095;9.999341305565718;1.250410671804519;0.03501683965307155;0.035018421510140355;0.9428281977237639;-0.03300903161983943;0.9433775570626606;1.009797795954127
72.83638;1.0598868686483258;0.9996210492745958;0.9434553316528776;0.013264795446256588;0.01251427311429013;1.0608040347481855;1.0098543721886175;9.999365153080047;1.2504080869138057;0.03501677561480489;0.03501844377122628;0.9428282532609152;-0.03300903214521113;0.943374887183413;1.0097971561557286
72.84638;1.0598870347445448;0.9996192240751011;0.9434523132874247;0.013264823654021523;0.012514263143562816;1.060805336855214;1.0098553196987707;9.99938842211597;1.2504056488498383;0.035016713327793055;0.03501846542983993;0.9428283575981231;-0.033009032707518184;0.9433722099779668;1.0097966632015731
72.85638;1.0598872002152981;0.9996175303135317;0.9434492130658437;0.013264851162437535;0.012514253911813033;1.0608067082503014;1.0098562876338035;9.999411112843882;1.2504033657394213;0.035016652871004035;0.03501848654220369;0.942828506125793;-0.033009033306097516;0.9433695209926759;1.0097963254552091
72.86638;1.0598873608365766;0.9996159699428996;0.943446031845294;0.01326487795708259;0.012514245402819112;1.0608081419178739;1.0098572809105375;9.99943322125988;1.2504012431372102;0.03501659432006166;0.03501850715597281;0.9428286938907966;-0.03300903394025033;0.9433668164821228;1.009796151188546
72.87638;1.059887514393172;0.9996145422272573;0.9434427707030539;0.013264904052398867;0.012514237586474157;1.0608096302448455;1.0098583030650237;9.999454729793666;1.2503992840993206;0.03501653776113606;0.035018527286144116;0.9428289152971834;-0.03300903460931211;0.9433640927025173;1.0097961494288483
72.88638;1.0598876611014167;0.9996132443124932;0.9434394314915173;0.013264929487536208;0.012514230419174363;1.0608111651361736;1.0098593560935936;9.999475605566424;1.2503974896735712;0.03501648331891752;0.03501854687809363;0.9428291633609172;-0.03300903531237643;0.9433613461196039;1.0097963290561327
72.89638;1.059887802706805;0.9996120723703863;0.9434360172310311;0.013264954300574843;0.012514223850393772;1.0608127388813438;1.0098604412990302;9.999495811802257;1.2503958584872341;0.03501643112593579;0.03501856583836549;0.942829429830751;-0.03300903604807117;0.9433585745630014;1.009796696841802
72.90638;1.0598879406454622;0.9996110230016867;0.9434325318045662;0.013264978513075894;0.012514217829566717;1.0608143449082548;1.009861560960667;9.99951531886967;1.2503943873118637;0.03501638123891007;0.035018584121621364;0.9428297058262627;-0.03300903681484404;0.9433557769471693;1.0097972568516198
72.91638;1.0598880750359505;0.9996100938810922;0.9434289796109235;0.013265002139134636;0.012514212305293468;1.060815977240202;1.0098627194041458;9.999534101682855;1.250393073488517;0.035016333602101386;0.035018601763323325;0.9428299820301148;-0.03300903761113325;0.9433529519832166;1.0097980119832026
72.92638;1.0598882047232059;0.999609283460475;0.9434253655265853;0.013265025200651388;0.012514207218066724;1.0608176300658456;1.0098639229425586;9.999552134255856;1.2503919166621447;0.03501628807831931;0.03501861885125112;0.9428302491347141;-0.03300903843513209;0.9433500984339178;1.009798964816146
72.93638;1.0598883278201863;0.9996085906701346;0.9434216938322643;0.013265047732206834;0.012514202499120093;1.0608192981932192;1.0098651795160023;9.999569394597586;1.2503909179311365;0.0350162445046262;0.035018635511196994;0.9428304989450598;-0.03300903928481567;0.9433472167574946;1.0098001162391428
72.94638;1.0598884423099977;0.9996080152922754;0.9434179664766891;0.013265069777278555;0.012514198083220842;1.0608209777657729;1.0098664976348921;9.999585871682333;1.2503900782373008;0.035016202749995846;0.035018651903493535;0.9428307246682782;-0.03300904015826415;0.9433443100339199;1.0098014649381684
72.95638;1.0598885461976628;0.9996075583242336;0.9434141829091118;0.013265091383600552;0.012514193920684279;1.0608226665274463;1.0098678835698225;9.999601564720717;1.2503893975195055;0.03501616272179328;0.035018668215639204;0.942830920140686;-0.03300904105382376;0.9433413832022703;1.009803009530272
72.96638;1.0598886375662555;0.9996072215049242;0.9434103412117903;0.013265112607227438;0.012514189968127988;1.0608243628115996;1.0098693384975022;9.99961648100104;1.2503888742845115;0.03501612432040782;0.03501868466044902;0.9428310791896872;-0.033009041970012226;0.943338441586759;1.0098047504607561
72.97638;1.059888715191176;0.9996070063771813;0.9434064393537174;0.013265133528457415;0.012514186169711127;1.0608260642082739;1.009870858038774;9.999630638317688;1.250388506060804;0.03501608743105045;0.03501870145024706;0.9428311957992627;-0.033009042905287805;0.943335489723427;1.0098066896543962
72.98638;1.0598887798271945;0.999606913984917;0.9434024769276157;0.013265154263062425;0.0125141824548035;1.0608277681033993;1.009872433739791;9.999644070256771;1.2503882908891222;0.035016051968374436;0.03501871873292997;0.9428312650753332;-0.0330090438579198;0.9433325310545261;1.009808829046654
72.99638;1.0598888345888726;0.9996069453921753;0.9433984564591897;0.013265174954826566;0.012514178753495843;1.06082947366936;1.0098740543706461;9.999656831839175;1.2503882281410277;0.0350160178993976;0.03501873653671037;0.9428312841318334;-0.03300904482611652;0.9433295689097924;1.0098111699050072
73.00638;1.0598888833704656;0.9996071017824343;0.9433943825309021;0.01326519575620837;0.012514175009272691;1.0608311826271903;1.0098757063818247;9.999668995069364;1.2503883181050455;0.03501598521117608;0.035018754786514866;0.9428312520571173;-0.03300904580817297;0.9433266074123284;1.0098137135723115
73.01638;1.0598889298076366;0.999607383753603;0.9433902597876008;0.013265216816308925;0.01251417117348329;1.0608328978498711;1.0098773746166707;9.999680631494115;1.2503885613280856;0.03501595386311374;0.035018773373979004;0.9428311690333042;-0.033009046802399855;0.9433236510067942;1.009816461672248
73.02638;1.0598889783113095;0.9996077903473654;0.9433860925399293;0.013265238282728797;0.012514167195796302;1.0608346216147417;1.0098790436748137;9.99969179963117;1.2503889573279772;0.03501592376460235;0.035018792188641845;0.9428310352598641;-0.03300904780708202;0.9433207032152371;1.009819414888464
73.03638;1.0598890349662096;0.9996083176408397;0.943381885909865;0.01326526029580373;0.012514163027185051;1.0608363549039834;1.0098806990893592;9.999702543728498;1.2503895028263823;0.03501589478112191;0.03501881109714268;0.9428308504460955;-0.03300904882064349;0.9433177657622343;1.0098225722829979
73.04638;1.0598891070438414;0.9996089578138523;0.9433776457499696;0.013265282965629874;0.012514158627528289;1.0608380974788947;1.009882328004412;9.999712901151147;1.2503901913202145;0.03501586675236509;0.035018829940920475;0.9428306139233724;-0.03300904984177882;0.9433148392780555;1.0098259317713407
73.05638;1.0598892024514595;0.9996097001955035;0.943373376950785;0.013265306358669175;0.012514153969653777;1.0608398489415325;1.009883919964826;9.999722919292587;1.2503910144649377;0.0350158395051866;0.03501884855807978;0.9428303250179119;-0.03300905086933811;0.94331192530589;1.0098294903263987
73.06638;1.0598893297472403;0.9996105334463476;0.9433690830498672;0.013265330506949457;0.012514149040285798;1.0608416104297111;1.0098854674043796;9.999732664607402;1.2503919636971423;0.03501581286666385;0.035018866779298816;0.9428299834081191;-0.03300905190201698;0.9433090274427434;1.009833243458559
73.07638;1.0598894979344822;0.9996114472272392;0.9433647680146328;0.013265355414899586;0.012514143835795627;1.0608433843701388;1.0098869649117912;9.999742209548028;1.2503930309021314;0.03501578667666103;0.035018884404254165;0.9428295890308184;-0.033009052938131736;0.9433061508503278;1.0098371851419792
73.08638;1.0598897156995233;0.9996124328561142;0.9433604376253653;0.013265381057863016;0.012514138353935132;1.0608451720494003;1.0098884083425648;9.999751615404874;1.250394209421632;0.035015760799075056;0.03501890118439826;0.9428291420501952;-0.033009053975684335;0.9433033016308648;1.0098413085719689
73.09638;1.0598899908118884;0.9996134828381452;0.943356098647628;0.013265407392286396;0.012514132587478695;1.0608469723491316;1.0098897949376366;9.999760928192666;1.2503954962555826;0.0350157351556611;0.03501891680906523;0.9428286435290799;-0.033009055012753585;0.9433004868616677;1.009845607118807
73.10638;1.0598903298346307;0.9996145901769058;0.9433517568387692;0.01326543437335599;0.012514126518964589;1.0608487824915858;1.0098911241785922;9.99977018079194;1.2503968931701215;0.03501570975655357;0.03501893092598875;0.9428280954861075;-0.03300905604794952;0.9432977145125677;1.009850075484432
73.11638;1.0598907369367945;0.9996157485326161;0.9433474160397717;0.013265461970414654;0.012514120117573227;1.060850598339555;1.0098923984681771;9.999779397068057;1.2503984053033608;0.035015684699123174;0.035018943213418106;0.9428274998615938;-0.03300905708043895;0.943294992981786;1.0098547102884343
73.12638;1.0598912124587072;0.9996169522680795;0.9433430790391196;0.013265490175578874;0.012514113346914907;1.060852413515737;1.0098936223763915;9.99978859677762;1.2504000384133833;0.03501566016334974;0.03501895342876298;0.9428268578091052;-0.03300905810968874;0.9432923306415908;1.0098595091828844
73.13638;1.0598917534048455;0.9996181963506252;0.943338748719752;0.013265518994703074;0.012514106179041591;1.0608542189124517;1.009894800914448;9.999797789784528;1.2504017962373868;0.03501563639211509;0.035018961392218204;0.9428261692681481;-0.03300905913547209;0.9432897352784435;1.0098644694232335
73.14638;1.059892354814311;0.9996194768066062;0.943334428195741;0.013265548432445968;0.012514098599379861;1.0608560028791472;1.0098959384025856;9.999806967204282;1.250403679357506;0.035015613642535186;0.03501896696934496;0.9428254324171755;-0.03300906015800464;0.9432872132490651;1.0098695866386682
73.15638;1.059893010271233;0.9996207900719272;0.9433301205088418;0.013265578489229561;0.012514090599982508;1.0608577516386253;1.0098970381338892;9.999816107377018;1.2504056853252554;0.035015592146849246;0.035018970081435334;0.9428246440184288;-0.0330090611778037;0.9432847688290172;1.0098748541520493
73.16638;1.0598937126686663;0.9996221313783492;0.9433258289856897;0.013265609160035488;0.012514082170257653;1.0608594504593796;1.009898102716364;9.999825188201228;1.2504078084576542;0.03501557209896344;0.035018970698479104;0.9428238005708381;-0.03300906219538762;0.9432824044933847;1.0098802630516543
73.17638;1.059894455176898;0.999623494769679;0.9433215579435046;0.013265640422224313;0.01251407329328902;1.0608610851539932;1.0098991347983262;9.999834196970527;1.2504100398444624;0.03501555367316831;0.03501896881998337;0.9428228992504373;-0.033009063211008494;0.9432801215073203;1.0098858022818276
73.18638;1.0598952305333995;0.9996248750363271;0.9433173126213014;0.013265672228207888;0.012514063945705738;1.0608626432766168;1.0099001374382284;9.999843138304865;1.250412368790531;0.03501553706709267;0.035018964492664464;0.9428219387226862;-0.03300906422437477;0.9432779196803764;1.0098914590817274
73.19638;1.05989602992123;0.9996262694458665;0.9433130980671699;0.013265704517308114;0.012514054099706517;1.060864115109381;1.009901114269727;9.999852030174072;1.2504147841736508;0.03501552252685238;0.03501895783917324;0.9428209196758465;-0.033009065234562596;0.9432757972264477;1.0098972205037684
73.20638;1.0598968442943857;0.999627677332473;0.9433089182716536;0.013265737225057467;0.012514043734240213;1.060865493891395;1.009902069815679;9.999860887242892;1.250417274694526;0.03501551034696803;0.03501894906087363;0.9428198447039409;-0.03300906624030971;0.9432737516083669;1.0099030742163488
73.21638;1.059897666769836;0.9996290983009027;0.9433047769597276;0.013265770275883888;0.012514032846690795;1.0608667751914858;1.009903009140728;9.999869708627434;1.2504198293980089;0.035015500835036455;0.03501893845004707;0.9428187180789218;-0.033009067240345566;0.9432717800364916;1.0099090069916712
73.22638;1.0598984930528585;0.9996305319711077;0.9433006790235006;0.01326580357640635;0.012514021449799186;1.0608679560394594;1.0099039364904259;9.999878482822249;1.250422438028502;0.035015494227916964;0.035018926400088725;0.9428175451424305;-0.033009068233410564;0.9432698792981472;1.009915002998446
73.23638;1.0598993203006775;0.9996319795175632;0.9432966305378848;0.013265837016365706;0.01251400956217779;1.0608690339454632;1.0099048544057954;9.999887202797348;1.2504250899635214;0.035015490633068184;0.03501891336555399;0.9428163311523918;-0.03300906921817662;0.9432680463001991;1.0099210440718158
73.24638;1.0599001463806912;0.9996334439449719;0.9432926376548492;0.013265870477121942;0.012513997207108085;1.0608700057076603;1.0099057638406062;9.999895872172173;1.2504277731822648;0.03501549005468738;0.03501889982470568;0.9428150808818582;-0.033009070193424576;0.9432662789775745;1.0099271112632122
73.25638;1.0599009698272006;0.9996349288339169;0.9432887054740315;0.013265903851569744;0.012513984417778321;1.0608708667588738;1.0099066645102297;9.999904492464738;1.2504304749152955;0.035015492450780734;0.03501888629462983;0.9428137988038497;-0.03300907115829472;0.9432645763131582;1.00993318601908
73.26638;1.0599017894691902;0.9996364374625942;0.943284836653432;0.013265937052744134;0.012513971238822292;1.0608716119293087;1.0099075558102477;9.999913040369153;1.250433182795504;0.03501549777523842;0.035018873333816675;0.9428124888619778;-0.033009072112164826;0.9432629381336355;1.009939250566673
73.27638;1.059902603451587;0.9996379715768736;0.9432810307450299;0.013265969999288392;0.012513957718349815;1.0608722364559642;1.0099084380747911;9.999921458191329;1.2504358847088044;0.0350155060181378;0.035018861497273915;0.9428111544419061;-0.033009073054341455;0.9432613651305711;1.0099452888142053
73.28638;1.0599034086291428;0.9996395299974378;0.9432772856586886;0.013266002612101972;0.012513943892880193;1.0608727360508245;1.0099093129499024;9.99992966763873;1.250438567873668;0.0350155172244842;0.035018851311925864;0.9428097986052771;-0.03300907398401817;0.9432598583445388;1.0099512874628946
73.29638;1.0599042007367312;0.9996411087715664;0.9432735993362621;0.013266034830994878;0.012513929779651206;1.0608731071474384;1.0099101832743251;9.999937591019288;1.2504412184207065;0.035015531473088085;0.03501884328473788;0.9428084240508808;-0.03300907490033696;0.9432584191144663;1.009957235501092
73.30638;1.059904974741516;0.999642702566745;0.9432699695601335;0.01326606661653355;0.01251391538952656;1.0608733479430477;1.0099110533976159;9.999945167178943;1.2504438218156653;0.03501554884905421;0.03501883788228751;0.9428070328901199;-0.03300907580232067;0.9432570501590897;1.0099631226724899
73.31638;1.0599057253160622;0.9996443063693854;0.943266393385187;0.013266097929569409;0.012513900745690275;1.0608734590530209;1.0099119290754524;9.999952362096202;1.2504463637271968;0.03501556943251656;0.035018835493470755;0.9428056254306442;-0.03300907668875045;0.9432557557734056;1.00996893883719
73.32638;1.0599064479002531;0.9996459163441337;0.9432628675319558;0.013266128718981605;0.01251388588032172;1.0608734430244813;1.0099128169420923;9.999959170749868;1.250448829960008;0.03501559330865575;0.03501883641351445;0.9428041982250929;-0.03300907755802339;0.9432545408073016;1.0099746745594398
73.33638;1.059907139858424;0.9996475296577394;0.9432593887699003;0.01326615892998003;0.012513870810711364;1.0608733032593967;1.0099137252586445;9.999965616124209;1.2504512059229123;0.03501562058124981;0.035018840832699585;0.9428027443301936;-0.033009078408112916;0.943253409863266;1.0099803218922123
73.34638;1.0599078003360682;0.9996491446537945;0.9432559540706049;0.013266188519872761;0.012513855527004958;1.0608730429202258;1.0099146646159658;9.999971752557075;1.250453478312368;0.03501565135286069;0.03501884883229351;0.9428012561982385;-0.03300907923655778;0.94325236664422;1.009985874644638
73.35638;1.059908428987242;0.9996507609768903;0.9432525608416988;0.013266217472261891;0.01251384000956378;1.060872663920007;1.009915646120088;9.999977657970687;1.2504556380695573;0.035015685676952416;0.035018860419423765;0.9427997277060715;-0.03300908004032162;0.943251413559543;1.0099913278674766
73.36638;1.0599090255963386;0.9996523787279564;0.9432492067091632;0.013266245795613751;0.012513824255686704;1.0608721664259413;1.009916679048739;9.99998341592981;1.2504576813822437;0.035015723512059886;0.03501887558400052;0.942798154498372;-0.03300908081597237;0.9432505518987752;1.009996676601107
73.37638;1.0599095912055654;0.9996539976919628;0.9432458892778924;0.013266273508781462;0.01251380828861552;1.0608715492150247;1.0099177709603868;9.999989108310995;1.2504596087372513;0.035015764711596516;0.035018894316935036;0.9427965346436313;-0.03300908156036471;0.9432497816621443;1.0100019148958597
73.38638;1.0599101286440307;0.9996556172886174;0.9432426065512526;0.01326630063503041;0.012513792146533781;1.0608708106381117;1.0099189290556754;9.999994813362145;1.2504614231561904;0.0350158090595029;0.035018916578587606;0.9427948692885519;-0.033009082271100304;0.9432491005802375;1.0100070360339675
73.39638;1.0599106411529653;0.9996572366017575;0.9432393573095074;0.013266327198807066;0.012513775872474554;1.0608699504902257;1.0099201601729695;10.00000059949476;1.2504631277622418;0.035015856308139;0.03501894226196684;0.9427931619594367;-0.033009082946511975;0.9432485032559504;1.0100120332486453
73.40638;1.0599111311676586;0.9996588541751342;0.9432361409778945;0.013266353221928076;0.012513759517445528;1.0608689724165272;1.0099214694917413;10.000006517048275;1.2504647235369828;0.03501590620148804;0.03501897118172967;0.9427914166833362;-0.033009083585688145;0.9432479820027557;1.010016899830004
73.41638;1.059911600495199;0.9996604681095772;0.9432329573567734;0.0132663787288134;0.01251374314430116;1.060867884109206;1.009922859793165;10.00001258929673;1.250466208655764;0.03501595849328581;0.0350190030993218;0.9427896364057499;-0.03300908418859395;0.9432475290082077;1.0100216289729038
73.42638;1.0599120505806563;0.9996620767993196;0.9432298061486867;0.013266403754805025;0.012513726821526914;1.0608666947008827;1.009924332224063;10.000018812600432;1.2504675796578075;0.03501601294299525;0.03501903777402895;0.9427878232447957;-0.03300908475582595;0.943247137222209;1.0100262137595857
73.43638;1.0599124830292748;0.9996636795364974;0.9432266862230124;0.01326642834955146;0.012513710608825555;1.0608654125105332;1.009925887293032;10.000025169205056;1.250468833054728;0.03501606931256054;0.035019075008858015;0.9427859797660884;-0.033009085287977316;0.943246800240251;1.0100306468417306
73.44638;1.0599129009430674;0.9996652763434157;0.9432235955974915;0.013266452565540585;0.012513694544620596;1.0608640444671433;1.0099275247633357;10.000031632846706;1.250469965888791;0.035016127410413274;0.03501911466782226;0.9427841092886302;-0.03300908578530241;0.9432465131377465;1.0100349201192986
73.45638;1.0599133094687052;0.9996668678096762;0.9432205326012091;0.013266476441462793;0.012513678649061504;1.0608625965614702;1.0099292433093332;10.000038153945376;1.2504709754668137;0.03501618713305392;0.03501915666113506;0.9427822156347341;-0.03300908624800124;0.9432462728161973;1.0100390247799005
73.46638;1.0599137149119207;0.9996684551463604;0.9432174968566606;0.013266500007679982;0.012513662943980739;1.060861074820634;1.009931040755885;10.000044646714324;1.250471859574055;0.035016248424959415;0.03501920092002756;0.942780303415155;-0.033009086676552356;0.9432460771900902;1.0100429516490634
73.47638;1.0599141240799406;0.9996700394570726;0.9432144888624704;0.013266523298069306;0.012513647471834867;1.0608594856581335;1.0099329146835232;10.000051002088657;1.2504726177030587;0.03501631119023225;0.03501924738685809;0.9427783777715373;-0.03300908707170958;0.9432459251499941;1.0100466924239353
73.48638;1.059914544474381;0.9996716208975505;0.9432115090599824;0.013266546340765547;0.012513632290144731;1.060857835203216;1.0099348630163805;10.000057110237753;1.2504732520874453;0.03501637523528899;0.035019296004067724;0.9427764427153501;-0.0330090874343431;0.943245816711099;1.010050241295211
73.49638;1.0599149841152133;0.9996731989178693;0.9432085582301567;0.013266569148037533;0.012513617447097931;1.060856128430781;1.0099368837898393;10.000062869490291;1.2504737669851493;0.035016440278555744;0.035019346673611645;0.942774499639247;-0.033009087765302265;0.9432457520363714;1.010053595032945
73.50638;1.0599154503844457;0.9996747726763893;0.9432056391642689;0.013266591721956553;0.012513602966453041;1.0608543692257006;1.0099389742513747;10.000068187365926;1.2504741668551476;0.03501650600424645;0.035019399228025376;0.9427725473651072;-0.03300908806539205;0.943245730943591;1.0100567517124908
73.51638;1.059915949027239;0.9996763410409827;0.9432027572719849;0.013266614054202142;0.012513588841847216;1.0608525617524773;1.0099411302416843;10.000072985859605;1.2504744558804521;0.035016572098810136;0.0350194534751472;0.9427705830167034;-0.03300908833531056;0.9432457536711579;1.0100597102386697
73.52638;1.0599164845750784;0.9996779029454592;0.943199919209759;0.013266636116726275;0.012513575031720486;1.0608507116848698;1.009943345906367;10.000077207153844;1.2504746390572923;0.03501663825895402;0.035019509261711136;0.9427686032623128;-0.03300908857543775;0.9432458211229936;1.0100624710442276
73.53638;1.0599170613009163;0.9996794579149568;0.9431971319219421;0.013266657866178214;0.012513561469483934;1.0608488258114248;1.0099456140798513;10.000080813599961;1.2504747221904977;0.03501670418622712;0.03501956646975169;0.9427666056539632;-0.033009088785823135;0.9432459340213506;1.010065036817009
73.54638;1.0599176833699415;0.99968100596123;0.9431944033389086;0.013266679255980249;0.012513548088757874;1.0608469102291465;1.0099479275518988;10.000083786934065;1.2504747107005434;0.03501676956886426;0.03501962497780583;0.9427645884343567;-0.033009088966322264;0.9432460922103417;1.0100674125185405
73.55638;1.059918354542109;0.9996825469703761;0.9431917425642448;0.013266700239085083;0.012513534841637027;1.0608449687970583;1.0099502798706872;10.000086125178974;1.2504746094348493;0.03501683407712344;0.03501968464249407;0.9427625489730724;-0.03300908911627163;0.9432462947528726;1.0100696044703719
73.56638;1.0599190776770024;0.999684079876338;0.9431891587661673;0.013266720768440838;0.012513521700430474;1.060843003302307;1.0099526646861292;10.000087830766901;1.2504744227562359;0.03501689739301325;0.03501974531138537;0.9427604831955302;-0.033009089233916176;0.9432465405002163;1.0100716195743211
73.57638;1.059919853885153;0.9996856023113383;0.9431866604799302;0.013266740799922624;0.012513508650344892;1.0608410148591718;1.009955074555381;10.000088900979588;1.2504741532681158;0.03501695925702211;0.03501980685099233;0.9427583861592815;-0.03300908931657925;0.943246828663679;1.0100734657957788
73.58638;1.059920681715113;0.999687111677402;0.9431842559471468;0.013266760302975668;0.01251349568313213;1.060839004889686;1.0099575007525465;10.000089332196403;1.2504738006349254;0.03501701949153937;0.03501986914854478;0.9427562528789812;-0.0330090893616705;0.9432471586146862;1.0100751530306895
73.59638;1.0599215572798881;0.9996886061600984;0.9431819537251587;0.013266779281432892;0.012513482795657581;1.0608369752981333;1.0099599338150071;10.000089128401328;1.250473362796777;0.03501707798157491;0.0350199320956299;0.9427540798289231;-0.03300908936745054;0.9432475288848903;1.01007669302966
73.60638;1.0599224761169062;0.9996900840313224;0.9431797626687962;0.013266797776377093;0.012513469995775874;1.0608349292723347;1.0099623640609003;10.000088299751008;1.2504728388025348;0.0350171346454751;0.03501999559147942;0.942751865814113;-0.03300908933294528;0.943247937023723;1.0100780983974658
73.61638;1.059923435620359;0.9996915425428106;0.9431776909232025;0.0132668158380852;0.012513457314768153;1.0608328724726686;1.009964782183264;10.000086855910258;1.2504722303835383;0.03501718943200234;0.03502005954216298;0.9427496102882874;-0.03300908925746339;0.9432483809587804;1.0100793814838802
73.62638;1.0599244360879458;0.9996929779352888;0.9431757448923554;0.013266833501896067;0.012513444807528463;1.0608308121990628;1.0099671790291116;10.000084810333123;1.2504715415128766;0.035017242332420054;0.03502012385828532;0.942747311189767;-0.033009089140358605;0.9432488608056312;1.010080553774279
73.63638;1.0599254800113411;0.9996943865716541;0.943173929672535;0.013266850788002629;0.012513432528617674;1.0608287551094202;1.0099695449253119;10.000082190506301;1.2504707779087416;0.03501729337455059;0.03502018849288732;0.9427449654129152;-0.033009088981366085;0.9432493796696476;1.010081626571989
73.64638;1.0599265705632637;0.999695765902336;0.9431722506507773;0.013266867702981418;0.012513420510582554;1.0608267061100796;1.009971869975691;10.000079037086604;1.2504699470378513;0.03501734259833655;0.03502025345623673;0.9427425712182629;-0.03300908878112711;0.9432499421642739;1.0100826128100964
73.65638;1.0599277107370546;0.9996971140985442;0.9431707143926086;0.013266884232548038;0.012513408767387678;1.0608246685509304;1.009974144094024;10.000075400070024;1.2504690571683563;0.03501739004081723;0.03502031875848197;0.9427401297886049;-0.03300908854120948;0.943250552187381;1.0100835275934605
73.66638;1.0599289035284045;0.9996984289158407;0.9431693277919839;0.013266900340440238;0.012513397310618074;1.0608226451734295;1.0099763560349144;10.000071339712228;1.250468116087788;0.03501743573799664;0.035020384362364036;0.9427376445689677;-0.033009088263750444;0.9432512120535942;1.0100843868489513
73.67638;1.0599301522875213;0.9996997067136252;0.9431680965327376;0.013266915975892898;0.012513386162006488;1.0608206396597888;1.0099784931526716;10.000066917767125;1.2504671311594684;0.03501747974213187;0.03502045018265203;0.9427351192097452;-0.03300908795119439;0.9432519220027007;1.0100852060821195
73.68638;1.0599314603765626;0.999700942128252;0.9431670245706573;0.013266931079380595;0.01251337535917545;1.0608186577343157;1.0099805423748907;10.000062182045815;1.250466109746417;0.035017522162395634;0.03502051607887899;0.9427325557666151;-0.03300908760608381;0.9432526802012112;1.0100859999343634
73.69638;1.059932830111052;0.9997021286267065;0.943166114059763;0.013266945581943015;0.012513364952896658;1.0608167067288023;1.0099824910230886;10.000057160053998;1.2504650588848267;0.03501756319811101;0.0350205818323076;0.9427299542646572;-0.03300908723072266;0.9432534843206971;1.0100867820585804
73.70638;1.0599342623136323;0.9997032595464281;0.9431653646987221;0.013266959404565128;0.012513354995685035;1.0608147938563506;1.009984327080127;10.000051861257957;1.250463985363456;0.03501760311766141;0.03502064715891659;0.9427273132048593;-0.033009086826858075;0.9432543327649532;1.0100875645699336
73.71638;1.0599357569128318;0.9997043285484088;0.9431647738530454;0.013266972467728557;0.012513345533953986;1.0608129249306428;1.0099860399241192;10.000046282649956;1.2504628964160256;0.03501764219223461;0.035020711765490466;0.9427246291956296;-0.033009086395759904;0.94325522447448;1.0100883569723835
73.72638;1.0599373134056478;0.9997053291347301;0.9431643375444706;0.013266984703716463;0.012513336606288441;1.0608111046313549;1.0099876214607157;10.000040414456173;1.2504617993666112;0.035017680644753336;0.03502077539293881;0.9427218956843494;-0.033009085938612626;0.9432561585511471;1.0100891661172173
73.73638;1.0599389311232552;0.9997062544383671;0.9431640506517163;0.013266996060744178;0.012513328233449703;1.0608093376188823;1.009989066189312;10.000034248793296;1.2504607004275763;0.035017718655492816;0.03502083783487821;0.9427191031769633;-0.033009085456500914;0.9432571335489148;1.010089997295325
73.74638;1.059940609826626;0.9997070973671356;0.9431639068540176;0.013267006500521903;0.01251332041020807;1.0608076289627164;1.0099903702450104;10.000027791751762;1.250459604559078;0.03501775638905125;0.03502089895164946;0.9427162413679963;-0.033009084950001;0.9432581465285699;1.0100908544366833
73.75638;1.0599423496855511;0.9997078503843086;0.9431638990124334;0.013267015990008879;0.012513313113516656;1.060805982991169;1.0099915306040919;10.000021064459904;1.2504585160558603;0.03501779399222581;0.03502095865263013;0.9427133008208715;-0.033009084419239734;0.9432591936048517;1.0100917394237658
73.76638;1.0599441498390936;0.9997085060759612;0.9431640193861719;0.01326702449468986;0.012513306315163331;1.060804401922389;1.009992544604411;10.000014091196526;1.2504574375822828;0.03501783156283066;0.035021016850758334;0.9427102731766375;-0.033009083864544056;0.9432602714997277;1.0100926518191802
73.77638;1.059946006916475;0.9997090587725824;0.943164260058624;0.013267031980659047;0.012513299997751288;1.06080288572645;1.0099934100411943;10.000006889146027;1.2504563676849185;0.0350178691206593;0.035021073441306574;0.9427071509785137;-0.03300908328692043;0.9432613781083834;1.0100935888406983
73.78638;1.059947914978423;0.9997095053756103;0.9431646135738578;0.013267038415835297;0.012513294174355436;1.0608014322178203;1.0099941256935547;9.99999946890672;1.2504553000641923;0.03501790661498783;0.03502112829692925;0.9427039275993657;-0.03300908268800279;0.943262512581409;1.0100945456694645
73.79638;1.0599498663341778;0.999709845035864;0.9431650732154829;0.013267043772578733;0.012513288888513406;1.0608000366953243;1.009994691178428;9.999991845358913;1.2504542258275724;0.03501794395242599;0.03502118126697289;0.9427005975947481;-0.03300908206981057;0.9432636755830093;1.0100955165881769
73.80638;1.0599518525823217;0.9997100786770681;0.9431656332802956;0.01326704804399225;0.012513284188764316;1.060798692441885;1.0099951064825907;9.999984040735379;1.2504531356536688;0.035017981012508075;0.03502123220832472;0.9426971573531353;-0.03300908143439281;0.9432648681722535;1.0100964965260888
73.81638;1.059953865842122;0.999710208755886;0.9431662892303719;0.013267051258661969;0.012513280106731986;1.0607973926384626;1.009995371986583;9.999976074559594;1.2504520201081764;0.03501801767144647;0.03502128101563429;0.9426936043980366;-0.03300908078327313;0.9432660890071011;1.0100974817343198
73.82638;1.0599558997015086;0.9997102394130088;0.9431670373852815;0.01326705347857245;0.012513276653559424;1.060796132407006;1.009995488444252;9.999967963371166;1.2504508694012484;0.03501805383218023;0.03502132761921366;0.942689935862761;-0.033009080117376806;0.9432673326684472;1.0100984686427248
73.83638;1.059957949499665;0.9997101760598778;0.9431678746897638;0.01326705479171269;0.012513273819225176;1.0607949096884863;1.009995456654266;9.999959731187733;1.250449673502273;0.035018089415131536;0.03502137198460556;0.9426861485378158;-0.03300907943766108;0.943268591031222;1.010099452101376
73.84638;1.0599600120607606;0.9997100237019038;0.9431687987054068;0.01326705530445016;0.012513271570806984;1.0607937248390946;1.0099952775550205;9.999951415773657;1.25044842277581;0.03501812430454184;0.03502141411534062;0.9426822403424829;-0.03300907874550073;0.9432698558356726;1.0101004246846337
73.85638;1.0599620854072893;0.9997097861177001;0.9431698073022581;0.013267055132289476;0.012513269859957965;1.0607925799264073;1.0099949527512895;9.999943069853765;1.2504471088883198;0.03501815830376269;0.03502145403270454;0.9426782116319146;-0.033009078042677345;0.9432711200889751;1.0101013773218899
73.86638;1.059964168548579;0.9997094671547402;0.9431708978838429;0.013267054397720282;0.012513268634765875;1.0607914783461407;1.009994484807265;9.999934757500133;1.2504457253818675;0.035018191151457705;0.03502149174794049;0.9426740658261992;-0.033009077331503954;0.9432723777747349;1.0101023011233314
73.87638;1.0599662608773655;0.9997090718053471;0.9431720667193875;0.01326705323105224;0.012513267845680128;1.0607904241258825;1.0099938773287065;9.999926553984032;1.2504442681852193;0.03501822257403545;0.03502152726140194;0.942669809478077;-0.03300907661481269;0.9432736224549731;1.0101031894460943
73.88638;1.0599683612191162;0.9997086049963938;0.9431733095621165;0.01326705176813411;0.01251326744178298;1.0607894209809114;1.0099931347131872;9.999918552837551;1.250442736227918;0.03501825231709658;0.035021560591822154;0.9426654518780413;-0.03300907589574423;0.9432748466623224;1.0101040386052509
73.89638;1.0599704668013739;0.9997080696151887;0.9431746237713426;0.013267050147499895;0.012513267359040155;1.060788472181021;1.009992261617323;9.999910862126917;1.250441130664072;0.03501828014822897;0.03502159181314907;0.9426610043886932;-0.03300907517771947;0.9432760430115621;1.0101048472379492
73.90638;1.0599725728632972;0.9997074660801188;0.9431760098061017;0.013267048500156272;0.012513267511176247;1.0607875810823095;1.009991262761713;9.999903590156707;1.2504394526820222;0.035018305849267205;0.035021621077458015;0.9426564793967284;-0.03300907446437599;0.9432772054104483;1.0101056155905006
73.91638;1.0599746733123387;0.9997067929960793;0.9431774699143052;0.01326704693913235;0.012513267788640722;1.0607867515584104;1.009990142883038;9.999896840037781;1.2504377021793465;0.03501832922963888;0.03502164859933094;0.9426518887772888;-0.03300907375924575;0.9432783296806896;1.0101063452533194
73.92638;1.0599767614146014;0.9997060475682131;0.9431790054411391;0.013267045560620885;0.012513268066722127;1.0607859885611162;1.0099889067981935;9.999890712800461;1.2504358775966278;0.0350183501779423;0.0350216746146776;0.9426472433949385;-0.03300907306557198;0.9432794141441289;1.0101070390697247
73.93638;1.0599788301226745;0.999705225689269;0.9431806162616259;0.013267044445298712;0.012513268223651279;1.0607852987517734;1.009987559652495;9.99988530639162;1.250433976369959;0.03501836869442413;0.03502169935391628;0.9426425544583316;-0.03300907238650603;0.9432804596746489;1.0101077008778179
73.94638;1.0599808725846465;0.9997043229505309;0.9431823022568601;0.01326704365329367;0.012513268155882506;1.060784690202161;1.009986106063275;9.999880705814546;1.250431996290476;0.03501838484172241;0.0350217230192197;0.9426378345146981;-0.03300907172520465;0.943281468615204;1.010108335023466
73.95638;1.0599828825146156;0.9997033368309034;0.9431840640599443;0.013267043216332168;0.012513267780495104;1.0607841710826322;1.0099845481847975;9.999876970119452;1.250429936805225;0.03501839865888178;0.03502174576304171;0.9426330968433023;-0.033009071084494315;0.9432824427311596;1.0101089460134736
73.96638;1.0599848538004837;0.9997022675071543;0.9431859029589456;0.013267043132216032;0.012513267029915868;1.060783748684714;1.0099828853522017;9.999874125783185;1.2504277995020365;0.03501841012991619;0.035021767697252806;0.9426283544530218;-0.033009070466594286;0.9432833813118142;1.0101095381803253
73.97638;1.059986779708086;0.9997011163839554;0.9431878208570864;0.013267043371743706;0.012513265845675846;1.0607834298908463;1.0099811159524732;9.999872169329667;1.2504255877127903;0.03501841921363366;0.03502178890423453;0.9426236196808429;-0.03300906987303782;0.9432842806720556;1.0101101148945395
73.98638;1.0599886524113822;0.9996998844857263;0.9431898197462646;0.013267043897525425;0.012513264172278288;1.0607832218420687;1.0099792389180184;9.999871075172823;1.2504233048070263;0.03501842587379776;0.03502180943622374;0.942618904403918;-0.0330090693044304;0.943285134514118;1.0101106780719025
73.99638;1.0599904626320193;0.9996985723065913;0.9431919009179174;0.013267044686903656;0.012513261953892693;1.0607831307999727;1.0099772541403447;9.999870802344665;1.250420952817203;0.03501843007679594;0.035021829351549405;0.9426142203400147;-0.03300906876026451;0.9432859342540981;1.0101112289370884
74.00638;1.0599921991186467;0.9996971812527161;0.943194064893637;0.013267045747558624;0.01251325913915731;1.0607831604255726;1.0099751631193061;9.999871298828454;1.2504185332135518;0.03501843178391761;0.03502184875791301;0.9426095791431189;-0.033009068238948176;0.9432866698304555;1.0101117695392914
74.01638;1.0599938493766616;0.9996957153149596;0.9431963122222671;0.013267047112472606;0.012513255690888849;1.0607833121186683;1.0099729690916008;9.999872508601781;1.2504160477854562;0.03501843096884808;0.03502186780924852;0.9426049917883041;-0.0330090677378184;0.9432873310119987;1.0101123033634336
74.02638;1.0599954021774596;0.9996941808638284;0.9431986444105812;0.01326704882476608;0.012513251589068087;1.060783587021263;1.0099706758291707;9.999874378986634;1.2504134982493507;0.035018427639808614;0.03502188669847052;0.9426004670524534;-0.033009067253258265;0.9432879081460114;1.0101128343953574
74.03638;1.0599968496145764;0.9996925844190473;0.9432010639832961;0.013267050932238624;0.012513246816475532;1.0607839865488762;1.0099682866194066;9.999876860079246;1.2504108866894603;0.03501842183620741;0.0350219056607574;0.9425960105769821;-0.03300906678104596;0.9432883924418908;1.0101133665221012
74.04638;1.0599981875651552;0.999690931030347;0.9432035738021436;0.01326705349288207;0.012513241337580068;1.0607845105141034;1.0099658046763893;9.999879898987558;1.2504082167675123;0.035018413613041796;0.035021924951977576;0.9425916254522537;-0.03300906631674091;0.943288776937973;1.0101139042863339
74.05638;1.0599994154210177;0.9996892244899466;0.943206176804635;0.01326705657957084;0.01251323509617735;1.0607851555644408;1.009963234370407;9.999883436543227;1.250405492667368;0.03501840303361884;0.035021944810991724;0.9425873136869032;-0.033009065855865376;0.9432890575824749;1.010114453119339
74.06638;1.0600005352152246;0.9996874678132797;0.9432088759654259;0.013267060268630516;0.012513228029858891;1.0607859155861339;1.0099605817418886;9.99988740658287;1.2504027163126972;0.035018390168024334;0.03502196542659019;0.9425830778802371;-0.03300906539393526;0.94328923276588;1.0101150183334746
74.07638;1.0600015499340558;0.9996856637556053;0.9432116737456517;0.013267064617151998;0.012513220076995957;1.0607867830862392;1.0099578537198917;9.999891738568488;1.2503998866625055;0.03501837510337554;0.03502198692879454;0.9425789221554718;-0.03300906492666815;0.9432893017190644;1.0101156043045518
74.08638;1.0600024626109676;0.9996838154741771;0.94321457184271;0.013267069653769607;0.012513211178016952;1.0607877499996268;1.0099550568582754;9.999896361463868;1.2503970015024484;0.035018357960827855;0.03502200939872064;0.9425748517023725;-0.03300906445021193;0.9432892632090858;1.010116214177051
74.09638;1.060003277554772;0.9996819261493217;0.9432175715060993;0.013267075388846243;0.012513201286897174;1.0607888078781724;1.0099521965409217;9.999901204868927;1.25039405923007;0.035018338889643195;0.03502203285983078;0.9425708718725734;-0.03300906396096594;0.9432891150739222;1.0101168499034119
74.10638;1.0600040008132623;0.9996799982939493;0.9432206735005307;0.013267081828540432;0.012513190375052843;1.0607899484972334;1.0099492775382515;9.999906208090435;1.2503910596612704;0.03501831805144734;0.035022057280076575;0.9425669880642633;-0.03300906345530367;0.9432888550086063;1.0101175128549853
74.11638;1.0600046377858356;0.9996780346409098;0.9432238774788431;0.013267088985657205;0.012513178417497287;1.0607911641258505;1.009946305432753;9.999911336912561;1.250388004046543;0.03501829562501464;0.03502208262136763;0.9425632056617609;-0.03300906292982544;0.943288481888295;1.0101182042122903
74.12638;1.0600051912269988;0.9996760396424688;0.943227181327058;0.013267096886332165;0.01251316538865468;1.0607924468493695;1.0099432869349327;9.999916587365357;1.2503848943389722;0.03501827180588338;0.035022108876394425;0.9425595287561439;-0.033009062381953606;0.9432879958567599;1.0101189251186673
74.13638;1.0600056616857099;0.9996740189842549;0.9432305816020032;0.01326710556968149;0.012513151267137;1.060793787834295;1.0099402288322905;9.999921974481076;1.2503817327779498;0.0350182467836108;0.03502213605293335;0.9425559588089152;-0.03300906181012963;0.9432873971368768;1.0101196776143984
74.14638;1.060006048784591;0.9996719775270977;0.9432340750725977;0.013267115089653983;0.01251313603391104;1.0607951769991382;1.0099371366536745;9.999927524026418;1.2503785225278041;0.03501822073034012;0.03502216415601018;0.9425524952175486;-0.03300906121353488;0.943286685371561;1.0101204655999854
74.15638;1.0600063517332496;0.9996699183388823;0.9432376596480743;0.013267125519604241;0.012513119679722164;1.0607966037971077;1.009934013751145;9.99993327259278;1.2503752683510183;0.03501819380316221;0.03502219318493959;0.9425491375351331;-0.03300906059176136;0.943285860454364;1.0101212946061962
74.16638;1.0600065686877975;0.9996678433361229;0.943241334161142;0.013267136943371;0.012513102222070117;1.0607980587000343;1.0099308615797447;9.99993926486846;1.2503719771710635;0.03501816612710247;0.03502222309399654;0.9425458871989156;-0.033009059944576875;0.9432849234122479;1.0101221707749068
74.17638;1.0600066963973427;0.9996657540411608;0.9432450975743526;0.013267149430083553;0.012513083710568335;1.060799533711047;1.0099276807201978;9.999945551041124;1.2503686584310345;0.03501813777490242;0.035022253739309006;0.9425427476869465;-0.033009059271944814;0.9432838762273015;1.0101231001510764
