time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.18638;1.0600067313473513;0.9996636517053243;0.9432489477938912;0.013267163010431293;0.012513064221711619;1.0608010224301103;1.0099244716013525;9.99995219355839;1.2503653231404321;0.0350181087865751;0.03502228490281824;0.9425397242159559;-0.0330090585742101;0.9432827215227753;1.0101240884842944
74.19638;1.0600066711825096;0.9996615371035404;0.9432528809605585;0.013267177678980816;0.012513043857839416;1.0608025205395981;1.0099212353921987;9.999959271549805;1.2503619828786863;0.03501807921259123;0.03502231636783676;0.942536823558019;-0.033009057851954356;0.9432814621893769;1.0101251410468717
74.20638;1.0600065157602023;0.9996594105306778;0.9432568916650413;0.01326719341365422;0.01251302275009696;1.0608040256027818;1.0099179751127234;9.999966878656663;1.250358649677844;0.035018049124549686;0.03502234795330785;0.9425340535805214;-0.03300905710569922;0.943280100633975;1.0101262623172276
74.21638;1.0600062678196376;0.9996572722955969;0.9432609733998032;0.013267210178608865;0.012513001051198715;1.0608055362131301;1.0099146960062546;9.999975118863299;1.250355334938986;0.03501801858782011;0.03502237951465371;0.9425314224869977;-0.03300905633605319;0.9432786389236942;1.010127455695708
74.22638;1.0600059315329617;0.9996551236080056;0.9432651194856839;0.013267227913776276;0.012512978922385844;1.0608070517339305;1.0099114054405554;9.999984092017963;1.2503520479357921;0.035017987636139176;0.03502241096187724;0.9425289377621475;-0.033009055544161704;0.9432770798556764;1.0101287234263583
74.23638;1.0600055091725624;0.9996529679203912;0.9432693246863508;0.013267246531643774;0.012512956532529925;1.0608085722989467;1.009908112894152;9.999993877357158;1.2503487956695607;0.03501795625728576;0.03502244227909674;0.9425266055701552;-0.033009054731894034;0.9432754274481615;1.0101300665301494
74.24638;1.0600049993911846;0.9996508119245165;0.9432735861532326;0.013267265914884276;0.012512934062636179;1.060810098602205;1.0099048291375794;10.000004534819501;1.250345583660971;0.03501792440504263;0.03502247349306484;0.942524431357827;-0.03300905390165483;0.9432736868946149;1.010131484786396
74.25638;1.0600043982896836;0.9996486643988879;0.943277902746376;0.013267285907989201;0.012512911700770787;1.0608116317536185;1.0099015643656803;10.000016112794222;1.250342417510696;0.035017892037580295;0.035022504611575904;0.9425224204440065;-0.033009053056074655;0.9432718644714511;1.0101329768333909
74.26638;1.0600037009323455;0.9996465331909197;0.943282273705377;0.013267306321201554;0.012512889628466705;1.060813172538373;1.009898327129917;10.000028643770474;1.2503393044040525;0.03501785910888549;0.03502253560306357;0.9425205775853708;-0.03300905219783235;0.9432699669266195;1.0101345398896648
74.27638;1.0600029023441837;0.9996444229803395;0.9432866982123718;0.013267326954160474;0.012512868007027741;1.0608147201875389;1.0098951249714216;10.000042139371791;1.2503362528852195;0.03501782552261056;0.035022566415574316;0.9425189061966877;-0.033009051329659894;0.9432680004786439;1.0101361695084445
74.28638;1.0600019988869673;0.9996423358279066;0.9432911759528934;0.01326734761311632;0.012512846972237616;1.0608162720582996;1.0098919647712452;10.000056596269978;1.2503332713367301;0.035017791146320774;0.035022596998115545;0.9425174082063076;-0.033009050454376965;0.943265970088646;1.010137860055718
74.29638;1.0600009892652786;0.9996402733752284;0.9432957073690588;0.013267368114791685;0.012512826636872436;1.0608178236697263;1.0098888514967443;10.000072001237754;1.2503303666917853;0.03501775586974907;0.03502262733085766;0.9425160849907328;-0.033009049574763256;0.9432638791207044;1.0101396059538896
74.30638;1.0599998737093639;0.9996382378296722;0.9433002928154306;0.013267388296128817;0.01251280709415022;1.0608193684550353;1.0098857871565476;10.000088328825798;1.2503275445329092;0.03501771962045442;0.03502265747443842;0.9425149382501654;-0.03300904869332176;0.9432617293174966;1.0101414034213685
74.31638;1.0599986524227927;0.9996362314355033;0.9433049315770716;0.01326740802190705;0.01251278842064306;1.0608208987549432;1.009882771251479;10.00010554150277;1.2503248106494873;0.035017682355727345;0.035022687583841354;0.9425139695378081;-0.03300904781223381;0.9432595211566018;1.0101432509049404
74.32638;1.0599973255497683;0.9996342561195933;0.9433096216858516;0.01326742718364668;0.012512770680240532;1.0608224079863275;1.0098798020009305;10.000123595053186;1.2503221725798015;0.03501764408015558;0.03502271782761277;0.9425131791923633;-0.03300904693345994;0.9432572544586577;1.0101451470066085
74.33638;1.0599958941336656;0.9996323137121955;0.9433143601303254;0.013267445702176884;0.012512753927509059;1.060823891386152;1.0098768776073566;10.000142441207;1.2503196395398217;0.03501760483418503;0.03502274828664877;0.9425125659127903;-0.03300904605877119;0.9432549287534315;1.010147088120314
74.34638;1.0599943600173747;0.9996304060572129;0.943319143265899;0.013267463526110862;0.012512738208391043;1.0608253443809206;1.0098739969434378;10.000162024814161;1.25031722061203;0.035017564643643175;0.035022778939829455;0.9425121269893703;-0.033009045189905446;0.9432525433023198;1.0101490683964918
74.35638;1.059992724798229;0.9996285349063795;0.9433239672227258;0.013267480624155868;0.012512723561498323;1.0608267613694526;1.0098711596566925;10.000182279137553;1.2503149231142394;0.035017523520152666;0.0350228097108086;0.9425118586051521;-0.03300904432868954;0.9432500972078617;1.010151081360046
74.36638;1.0599909896291373;0.9996267026923831;0.943328827940167;0.013267496977061751;0.01251271002394549;1.0608281367128645;1.0098683659984389;10.00020312082923;1.250312752619581;0.0350174814898054;0.03502284050653982;0.9425117558859917;-0.03300904347672359;0.9432475899058378;1.0101531208196541
74.37638;1.0599891568038822;0.9996249144887213;0.9433337212722159;0.01326751256207852;0.012512697635671744;1.060829465481196;1.0098656162871291;10.000224445675117;1.2503107132953517;0.03501743857275245;0.03502287122997285;0.9425118128259673;-0.03300904263496136;0.9432450215983166;1.0101551806722573
74.38638;1.0599872314633758;0.999623179009576;0.9433386429085442;0.013267527339661439;0.012512686430348635;1.0608307428613917;1.0098629100765868;10.000246128765092;1.2503088068748036;0.03501739476035943;0.035022901782345524;0.9425120228337774;-0.03300904180375046;0.9432423926049269;1.010157254199016
74.39638;1.059985221368796;0.9996215072927642;0.9433435875715745;0.013267541252358525;0.012512676415409103;1.0608319641408992;1.0098602457066623;10.00026802877526;1.2503070316487774;0.035017350035690925;0.03502293207982328;0.942512380108946;-0.03300904098326609;0.943239702457128;1.010159333290183
74.40638;1.0599831356103744;0.9996199109345882;0.943348548221563;0.013267554228907281;0.012512667563901474;1.0608331255471684;1.0098576215502646;10.000289994694382;1.250305384111704;0.03501730440365357;0.035022962069024624;0.9425128804697219;-0.033009040173790374;0.9432369500527003;1.0101614086855941
74.41638;1.059980983912517;0.9996184012147817;0.9433535157539069;0.013267566192463283;0.012512659830028063;1.0608342245553002;1.0098550383874103;10.00031187335623;1.2503038620903837;0.035017257910965834;0.035022991711163264;0.9425135212778026;-0.03300903937561945;0.9432341339400592;1.010163470545815
74.42638;1.059978776185704;0.9996169883760053;0.9433584791962315;0.01326757707258252;0.012512653166216529;1.0608352590419878;1.0098525003029737;10.000333514919149;1.2503024654037675;0.03501721065936447;0.03502302096731487;0.9425143016029045;-0.03300903858903203;0.9432312526978529;1.0101655080558258
74.43638;1.0599765218760404;0.9996156813199985;0.9433634266043455;0.013267586811935014;0.012512647526649863;1.060836226393393;1.009850013927743;10.000354780977542;1.2503011933955241;0.035017162809705446;0.03502304980788501;0.9425152220819671;-0.03300903781449114;0.9432283062212918;1.010167509645248
74.44638;1.0599742300969168;0.9996144881542267;0.9433683459805012;0.013267595360455145;0.012512642865805907;1.0608371237516958;1.0098475872670423;10.000375553994147;1.2503000428803268;0.035017114567676436;0.03502307820834121;0.942516283640683;-0.03300903705270651;0.9432252966624733;1.0101694645366834
74.45638;1.059971910317805;0.9996134166327685;0.9433732254515524;0.013267602664456004;0.012512639131230283;1.060837948587943;1.009845228108999;10.000395735838978;1.2502990088594983;0.03501706615469687;0.03502310612196718;0.9425174860103198;-0.03300903630449842;0.943222227826654;1.010171363365084
74.46638;1.0599695718618583;0.9996124736650928;0.9433780535656607;0.013267608661349897;0.01251263625343322;1.060838698922785;1.0098429426295112;10.000415231709367;1.2502980861630433;0.03501701778654226;0.03502313345394355;0.9425188268761439;-0.03300903557076185;0.943219104011681;1.0101731973164825
74.47638;1.0599672222097511;0.9996116640614148;0.9433828200994505;0.013267613279974545;0.012512634147430795;1.0608393734789556;1.009840734940732;10.000433933558421;1.250297269906557;0.035016969677414224;0.03502316005249011;0.9425203020012343;-0.033009034852532204;0.9432159299600447;1.0101749579110153
74.48638;1.0599648659645493;0.9996109898966147;0.9433875157997168;0.013267616442993012;0.012512632730653032;1.0608399714658994;1.0098386077418873;10.00045172557242;1.2502965551721739;0.03501692206094677;0.03502318574009022;0.9425219061755792;-0.03300903415097929;0.9432127118627344;1.010176637935953
74.49638;1.0599625059384636;0.9996104513462943;0.9433921310883501;0.013267618069458845;0.012512631947351712;1.060840492391951;1.0098365637111646;10.000468508072768;1.250295936446973;0.03501687518542678;0.03502321037309109;0.9425236339788774;-0.03300903346731391;0.9432094581345538;1.0101782320607016
74.50638;1.0599601453886542;0.9996100479004091;0.9433966558720074;0.013267618080211407;0.01251263178146865;1.060840936686937;1.0098346064139863;10.000484212007898;1.2502954069387584;0.03501682927524465;0.03502323386767844;0.9425254800831019;-0.03300903280267807;0.9432061794118242;1.0101797371103503
74.51638;1.0599577886070861;0.9996097785853618;0.9434010806356274;0.01326761640682614;0.012512632248673395;1.0608413064712048;1.0098327406160703;10.000498795997883;1.250294958471443;0.03501678450992302;0.035023256182600264;0.9425274397978846;-0.033009032158133396;0.9432028878316432;1.0101811524037452
74.52638;1.0599554397636985;0.9996096407608657;0.9434053972881282;0.013267612999052011;0.012512633380697349;1.0608416055152372;1.0098309720851986;10.000512237862091;1.2502945825182659;0.03501674103621277;0.0350232773064762;0.94252950982846;-0.03300903153482686;0.9431995961205082;1.010182479045954
74.53638;1.0599531022697917;0.9996096293136146;0.9434095989852028;0.01326760782880321;0.012512635218319124;1.060841838370502;1.0098293066650914;10.000524525325662;1.2502942717850842;0.03501669899061873;0.03502329726089567;0.942531688076105;-0.03300903093424305;0.9431963168835514;1.0101837180739663
74.54638;1.059950778885751;0.9996097383917184;0.9434136794395981;0.013267600892912804;0.012512637805359104;1.0608420094972753;1.0098277499865547;10.000535646726798;1.2502940209420967;0.03501665853535448;0.03502331610248399;0.9425339725427708;-0.03300903035816766;0.9431930619688378;1.0101848696683684
74.55638;1.0599484720773478;0.999609964068067;0.9434176326319565;0.013267592215250309;0.012512641179561256;1.0608421230908907;1.0098263082072667;10.00054558453556;1.250293826793216;0.03501661989451316;0.035023333912040336;0.9425363612135724;-0.033009029808139696;0.9431898422957216;1.0101859343520736
74.56638;1.0599461844077231;0.9996103047858795;0.9434214525996139;0.013267581840037956;0.01251264536944053;1.0608421830821213;1.009824988589175;10.000554308718003;1.2502936891006304;0.0350165833359813;0.03502335075557162;0.9425388527003726;-0.03300902928490225;0.9431866678130838;1.0101869141243458
74.57638;1.0599439183476929;0.9996107594406762;0.9434251332660772;0.01326756981634358;0.0125126503951637;1.0608421930702354;1.009823799440162;10.000561770607291;1.2502936107511038;0.03501654910595474;0.035023366638635756;0.9425414456974008;-0.03300902878844373;0.943183546779889;1.0101878124437187
74.58638;1.059941676672374;0.9996113264837494;0.9434286690617623;0.013267556193705718;0.012512656278487421;1.0608421564667696;1.0098227490697287;10.000567902774081;1.250293595888171;0.035016517394001204;0.035023381502559466;0.9425441378220889;-0.033009028318466554;0.9431804855921159;1.0101886338752422
74.59638;1.0599394634635506;0.9996120051734018;0.9434320553181009;0.013267541025766777;0.012512663057242975;1.0608420763887307;1.0098218443125315;10.00057262836153;1.2502936477410913;0.03501648834042199;0.0350233952454373;0.9425469256286896;-0.0330090278747679;0.9431774898352777;1.0101893834554772
74.60638;1.0599372832467564;0.9996127960833076;0.9434352873076889;0.01326752435971915;0.012512670782382565;1.0608419556887647;1.009821090079735;10.00057587756397;1.2502937684420923;0.035016462031815535;0.035023407721880825;0.942549805375594;-0.03300902745725164;0.9431745645377703;1.0101900657605904
74.61638;1.059935139324029;0.9996137008189672;0.9434383592000918;0.013267506223704406;0.012512679500904702;1.0608417977228919;1.0098204893860538;10.00057759586056;1.2502939600547078;0.0350164384792959;0.03502341874451287;0.9425527734536837;-0.03300902706578888;0.9431717130151444;1.0101906851064353
74.62638;1.059933033543641;0.9996147223352113;0.9434412641585923;0.013267486636506327;0.012512689240343268;1.060841607245141;1.0098200429598094;10.000577744207805;1.2502942239861574;0.035016417609064335;0.03502342812247397;0.9425558267556003;-0.03300902670028767;0.9431689363583172;1.0101912474906751
74.63638;1.0599309661801666;0.9996158647566937;0.9434439946033851;0.01326746563179726;0.01251270000346637;1.060841390535245;1.0098197495105075;10.000576306324554;1.2502945590924655;0.035016399266215636;0.03502343571463897;0.9425589626973279;-0.033009026360774726;0.9431662342761576;1.0101917618041893
74.64638;1.0599289355729233;0.9996171327210333;0.9434465423643839;0.013267443266922233;0.012512711777853819;1.0608411540708642;1.0098196066363612;10.000573294036906;1.250294961449111;0.03501638323875605;0.035023441467271585;0.9425621782184687;-0.033009026047151974;0.9431636061371659;1.0101922384091393
74.65638;1.0599269388524417;0.9996185309562067;0.94344889962844;0.013267419609428064;0.012512724546033646;1.060840902784061;1.0098196108962478;10.000568741655137;1.2502954262225188;0.03501636931426663;0.03502344543964041;0.9425654690285372;-0.03300902575902544;0.9431610514665144;1.010192687151502
74.66638;1.0599249733113498;0.9996200632896025;0.9434510597517717;0.013267394728070207;0.012512738278146368;1.0608406400449395;1.0098197569027687;10.000562697614138;1.2502959493051302;0.03501635734230826;0.035023447816904266;0.9425688302268214;-0.033009025495980615;0.9431585697910433;1.0101931170076366
74.67638;1.0599230374398867;0.9996217312510213;0.9434530172770541;0.01326736869577279;0.012512752920843848;1.060840369680937;1.0098200366952037;10.000555216941477;1.250296527025509;0.03501634726719323;0.03502344888275499;0.9425722570522015;-0.033009025257918385;0.9431561601703814;1.0101935361378103
74.68638;1.05992113101624;0.9996235335142365;0.9434547678351577;0.013267341589807082;0.012512768405708731;1.0608400978575299;1.0098204411933782;10.00054636161432;1.2502971549745743;0.03501633910405493;0.035023448955375375;0.9425757445187276;-0.033009025045219326;0.9431538207915093;1.010193951223944
74.69638;1.0599192543026668;0.9996254662690462;0.943456307670287;0.013267313488689224;0.012512784664817487;1.0608398324512969;1.009820963008191;10.000536212388806;1.2502978277305354;0.03501633287341739;0.035023448348023845;0.9425792870167236;-0.03300902485871445;0.9431515488652198;1.0101943675629523
74.70638;1.0599174079810076;0.9996275241694094;0.9434576331334471;0.013267284472016645;0.012512801628257601;1.0608395809723632;1.0098215968592794;10.000524874041707;1.250298539498632;0.035016328558726224;0.035023447386119726;0.9425828790361214;-0.033009024699330244;0.9431493409777953;1.0101947900926642
74.71638;1.0599155943233611;0.9996297017208272;0.9434587409990555;0.013267254626294044;0.0125128192122694;1.0608393495636237;1.0098223377960274;10.00051246439535;1.250299285232599;0.035016326095847115;0.03502344642107491;0.9425865159155282;-0.03300902456772061;0.943147193198677;1.0101952236289902
74.72638;1.059913817516041;0.9996319944582989;0.9434596289314389;0.01326722405303667;0.012512837320131585;1.0608391429096127;1.0098231809524416;10.000499101052508;1.2503000617111673;0.03501632536323045;0.03502344578132608;0.9425901938126091;-0.03300902446412638;0.9431451005846672;1.0101956722044452
74.73638;1.059912082341537;0.9996343989838987;0.9434602957694617;0.013267192866672776;0.012512855849430788;1.0608389640861198;1.009824122855063;10.000484896607594;1.2503008672403544;0.035016326195912;0.03502344569800014;0.9425939094284834;-0.03300902438830799;0.9431430572168433;1.0101961387901561
74.74638;1.0599103929037472;0.9996369120298381;0.943460741823584;0.013267161177916048;0.012512874690892064;1.0608388146049834;1.0098251622527648;10.000469958072664;1.2503017004088857;0.03501632843070893;0.03502344627570805;0.9425976594538535;-0.03300902433955903;0.9431410573076331;1.0101966258482782
74.75638;1.0599087524260726;0.9996395299349339;0.9434609688594346;0.013267129077865652;0.012512893725297406;1.060838694867987;1.009826300047303;10.000454383393906;1.2503025602110733;0.035016331926312164;0.035023447517806075;0.9426014398698083;-0.03300902431684982;0.9431390962631688;1.0101971358757957
74.76638;1.0599071633854893;0.9996422484478101;0.9434609801430265;0.013267096641181834;0.012512912830363942;1.0608386042888553;1.009827538416887;10.00043825974121;1.2503034478441604;0.035016336550989575;0.03502344936612405;0.9426052457584494;-0.03300902431900193;0.9431371710107583;1.0101976714903107
74.77638;1.059905627196945;0.9996450620552967;0.9434607809079052;0.013267063945719413;0.01251293189354936;1.0608385408419077;1.0098288797418973;10.000421666482927;1.2503043679817536;0.03501634218598209;0.035023451721124324;0.9426090713311228;-0.03300902434464558;0.9431352800248762;1.010198235714635
74.78638;1.0599041437754118;0.9996479640724809;0.9434603787308976;0.013267031085585766;0.012512950814689313;1.0608385010020793;1.0098303262102863;10.000404675787161;1.2503053280896357;0.03501634875115448;0.035023454447335005;0.942612909304417;-0.033009024391890435;0.9431334234880119;1.0101988324283908
74.79638;1.059902711157326;0.9996509477597941;0.9434597829711806;0.013266998158910219;0.012512969494751922;1.060838480040419;1.0098318793896428;10.000387350646813;1.2503063368002696;0.035016356223807256;0.03502345739295508;0.9426167502842162;-0.03300902445820356;0.9431316036993668;1.0101994661141052
74.80638;1.05990132530258;0.999654006529607;0.9434590032401988;0.0132669652430854;0.012512987824200413;1.0608384720979598;1.009833539196503;10.000369745560945;1.2503074026387502;0.03501636462576045;0.03502346042148792;0.9426205837867089;-0.03300902454079955;0.9431298251962513;1.0102001411795993
74.81638;1.0598999808571272;0.9996571329800441;0.9434580482746214;0.013266932385889232;0.01251300568436789;1.060838470292529;1.0098353036852148;10.000351912591446;1.250308533184253;0.03501637397747083;0.03502346343753817;0.9426243997884977;-0.033009024637085584;0.9431280941831695;1.0102008619320475
74.82638;1.0598986720739398;0.9996603184082167;0.9434569255849042;0.013266899612214354;0.012513022964662963;1.0608384670042381;1.0098371700538475;10.000333902830768;1.250309734168695;0.03501638424779834;0.03502346641062005;0.9426281884365845;-0.033009024744681016;0.9431264177829305;1.0102016327635794
74.83638;1.0598973925143178;0.999663553347119;0.9434556412073729;0.013266866931932745;0.012513039579620888;1.0608384546777805;1.0098391355260412;10.00031575336844;1.2503110085641442;0.03501639534273519;0.035023469372772016;0.9426319390302442;-0.033009024861187;0.9431248034561841;1.0102024576582453
74.84638;1.0598961343444961;0.9996668281652258;0.9434542001778052;0.013266834351119439;0.012513055468175919;1.0608384271987288;1.0098411974489208;10.000297481407491;1.2503123575195358;0.035016407148309524;0.035023472372477535;0.9426356403330671;-0.03300902498418191;0.943123258489021;1.0102033397719017
74.85638;1.0598948885049657;0.9996701332461503;0.9434526080607865;0.013266801885125096;0.012513070580623004;1.0608383806396868;1.0098433530295357;10.000279100413515;1.2503137827671011;0.03501641956845963;0.03502347541760689;0.9426392815350647;-0.03300902511148312;0.9431217894788214;1.0102042816561116
74.86638;1.0598936455941805;0.9996734588972994;0.9434508717244802;0.013266769562253831;0.012513084867193765;1.0608383125760745;1.0098455989426092;10.00026063143042;1.2503152868684018;0.03501643251672234;0.03502347842768972;0.9426428528239833;-0.033009025241300824;0.943120402053019;1.0102052856932275
74.87638;1.059892396541296;0.9996767951841349;0.9434489979573144;0.0132667374205194;0.012513098275615628;1.0608382207003002;1.009847930499878;10.00024209463763;1.2503168713625177;0.035016445911026324;0.03502348123351623;0.9426463459688637;-0.03300902537210283;0.9431191010691755;1.0102063546215054
74.88638;1.0598911326316225;0.9996801323569406;0.9434469917357388;0.013266705506190442;0.012513110758540884;1.0608381019781261;1.0098503410102118;10.000223501986628;1.2503185357514601;0.035016459703220384;0.03502348366329212;0.9426497550460441;-0.03300902550248954;0.9431178908866469;1.0102074916645254
74.89638;1.0598898452349172;0.9996834620175891;0.9434448562651719;0.013266673867777492;0.012513122280312658;1.0608379530509913;1.009852821795115;10.000204867289362;1.2503202777926699;0.03501647390242926;0.03502348564133898;0.9426530763303349;-0.03300902563132507;0.9431167752776577;1.010208699665975
74.90638;1.059888526037624;0.9996867784659393;0.9434425942710363;0.013266642544014351;0.012513132816166601;1.0608377712177897;1.0098553625209894;10.000186220426663;1.2503220940760469;0.035016488555578214;0.03502348718726437;0.9426563075175214;-0.03300902575782944;0.943115757026046;1.0102099798671424
74.91638;1.0598871674514772;0.999690079462141;0.9434402095541599;0.01326661156344099;0.012513142348127794;1.0608375543486488;1.0098579528061353;10.00016760216366;1.250323980311017;0.03501650372108188;0.035023488351656765;0.942659447731606;-0.03300902588148207;0.9431148375135839;1.010211331395739
74.92638;1.0598857621016045;0.999693365313917;0.9434377078498513;0.013266580959555338;0.012513150856332983;1.0608372995775661;1.0098605851366116;10.000149045794409;1.250325931319721;0.035016519466580354;0.03502348920277217;0.9426624978720664;-0.033009026001901254;0.9431140168061509;1.0102127516735764
74.93638;1.0598843026976343;0.9996966366170436;0.9434350958106356;0.013266550778951522;0.012513158309416347;1.0608370024929261;1.009863256411161;10.000130571220641;1.2503279410589727;0.035016535852227346;0.03502348983558347;0.9426654594994965;-0.03300902611865844;0.9431132942197893;1.010214236675432
74.94638;1.0598827832189626;0.9996998922398384;0.9434323786773122;0.01326652106718833;0.012513164668180666;1.0608366578027653;1.0098659669749324;10.00011219141725;1.2503300025963842;0.03501655290516597;0.03502349031922779;0.9426683328639397;-0.033009026231189786;0.9431126685984954;1.0102157803096112
74.95638;1.0598811993716204;0.9997031281382404;0.94342955860967;0.013266491854076854;0.012513169908175891;1.0608362608970383;1.0098687190409346;10.000093913890112;1.2503321076609362;0.035016570628903856;0.0350234906263227;0.9426711167562181;-0.03300902633900858;0.9431121380780979;1.0102173741414953
74.96638;1.0598795475799592;0.9997063372471924;0.9434266346981284;0.013266463161585345;0.012513174050353184;1.0608358090878152;1.009871515453039;10.000075743341046;1.2503342463580351;0.03501658901585818;0.0350234906156918;0.942673810264747;-0.0330090264418303;0.9431116997297424;1.0102190083713776
74.97638;1.0598778239717281;0.9997095109884513;0.9434236038864389;0.013266435016079428;0.012513177173585795;1.0608353016878893;1.0098743584518122;10.000057693888918;1.250336407779504;0.0350166080306027;0.03502349005815144;0.9426764135879081;-0.033009026539388746;0.9431113492443194;1.010220673099122
74.98638;1.059876024145741;0.9997126415140073;0.9434204621103447;0.013266407447595562;0.012513179395385916;1.0608347394149336;1.0098772490859609;10.000039791118317;1.2503385807555742;0.03501662760045884;0.03502348867714861;0.9426789269024627;-0.03300902663136632;0.9431110808308529;1.0102223590393118
74.99638;1.0598741434621097;0.999715722637916;0.9434172059061952;0.013266380484110043;0.012513180838967148;1.0608341235950214;1.0098801873322871;10.00002206283015;1.250340753846303;0.035016647632031085;0.03502348619785177;0.9426813493707314;-0.033009026717516245;0.943110887227606;1.0102240582271471
75.00638;1.0598721777711326;0.9997187497385672;0.9434138338854157;0.013266354142024529;0.012513181611137798;1.0608334548666774;1.0098831717888923;10.000004541796534;1.2503429150308947;0.03501666801977497;0.035023482380358774;0.9426836798878414;-0.03300902679761863;0.943110759446635;1.0102257648278106
75.01638;1.0598701247016455;0.9997217202062637;0.9434103469544943;0.013266328417859175;0.012513181797664565;1.0608327329135903;1.0098861989799557;9.999987276905692;1.2503450522321815;0.03501668863649211;0.03502347701699601;0.9426859179672786;-0.03300902687132139;0.9431106862107304;1.0102274748743918
75.02638;1.0598679849472514;0.9997246329719217;0.9434067476512517;0.013266303292944965;0.012513181463530724;1.060831959132158;1.0098892633222094;9.999970337173005;1.2503471543252276;0.035016709339786706;0.03502346991269117;0.9426880629503812;-0.03300902693806147;0.9431106536917487;1.0102291850695917
75.03638;1.0598657624759704;0.9997274864442863;0.9434030398045771;0.01326627874146845;0.012513180650875894;1.0608311394825054;1.009892357836281;9.999953809576976;1.2503492112489263;0.03501672998721798;0.03502346087027032;0.9426901128773322;-0.0330090269970894;0.9431106466851681;1.0102308920384326
75.04638;1.0598634632415236;0.999730277807373;0.9433992287764998;0.013266254732481737;0.012513179379988228;1.0608302840714414;1.0098954753056835;9.999937790535032;1.2503512134338879;0.03501675044441793;0.035023449694819755;0.9426920641736799;-0.03300902704760368;0.9431106507187205;1.0102325919269741
75.05638;1.0598610936323434;0.9997330042653289;0.9433953212500722;0.013266231236808163;0.012513177652559092;1.0608294055336454;1.0098986095109133;9.999922368354689;1.2503531513953594;0.035016770630111264;0.035023436216826;0.9426939114519229;-0.033009027088924094;0.9431106531866631;1.0102342800374713
75.06638;1.059858660248913;0.999735664107187;0.9433913239245987;0.01326620823590505;0.012513175456324088;1.0608285185784947;1.0099017551753877;9.999907609569979;1.2503550155304353;0.03501679056387954;0.035023420305710734;0.9426956478986623;-0.03300902712060714;0.943110643263721;1.0102359516455568
75.07638;1.0598561705907035;0.9997382573659238;0.943387242299893;0.013266185719973367;0.012513172770081956;1.0608276392728937;1.0099049064993413;9.999893561026532;1.2503567957267891;0.03501681032531048;0.03502340185880485;0.9426972667932428;-0.03300902714235787;0.9431106114803669;1.0102376035727154
75.08638;1.05985363271645;0.9997407859562704;0.9433830805863205;0.01326616367810712;0.012513169564093776;1.0608267833510343;1.0099080563667013;9.9998802586117;1.2503584808494734;0.03501682997440631;0.035023380779776445;0.9426987627712173;-0.03300902715380336;0.9431105493029168;1.0102392341858568
75.09638;1.059851053472517;0.9997432523888473;0.9433788420467862;0.013266142087797826;0.01251316580289142;1.0608259646366323;1.0099111973416288;9.999867735223834;1.2503600586747472;0.03501684952696568;0.03502335696924785;0.9427001318438916;-0.033009027154549245;0.9431104491283541;1.0102408420685258
75.10638;1.0598484372265942;0.9997456584632116;0.9433745290436436;0.013266120913352242;0.01251316145264358;1.0608251944996272;1.0099143232344876;9.999856029971715;1.2503615160629826;0.03501686897204637;0.03502333033242914;0.9427013707357798;-0.03300902714458723;0.9431103050666815;1.010242425392072
75.11638;1.0598457861085142;0.9997480054161402;0.9433701429270583;0.013266100110081324;0.012513156479681929;1.0608244829431444;1.009917429310935;9.99984518931409;1.2503628395487765;0.03501688829032231;0.03502330077254304;0.9427024763307496;-0.033009027124601145;0.9431101134673633;1.0102439818027482
75.12638;1.0598431006421967;0.9997502946963525;0.9433656841600631;0.013266079616367143;0.012513150843226638;1.0608238403585086;1.009920510857685;9.999835253884667;1.2503640172352821;0.03501690747248096;0.035023268164849596;0.9427034456858596;-0.03300902709586289;0.9431098718100038;1.0102455081869044
75.13638;1.0598403802703689;0.9997525284570733;0.9433611528993635;0.01326605933717316;0.01251314449345387;1.0608232784570302;1.0099235623167426;9.999826244539667;1.2503650413001286;0.035016926549054646;0.03502323235205777;0.9427042764248188;-0.03300902705978392;0.9431095769644329;1.0102470010423548
75.14638;1.0598376246203116;0.9997547090833669;0.9433565493607493;0.013266039140187176;0.0125131373774468;1.0608228105037325;1.0099265781373936;9.999818157384375;1.2503659091767794;0.03501694561165465;0.0350231931599833;0.942704966829932;-0.033009027017542165;0.9431092247233873;1.010248457051429
75.15638;1.0598348354752065;0.9997568378369923;0.9433518738917266;0.013266018867340018;0.012513129451785197;1.0608224507005508;1.0099295530703785;9.999810969183102;1.2503666225341696;0.0350169647954864;0.035023150414321295;0.9427055155007483;-0.033009026970027396;0.9431088104770013;1.0102498729118279
75.16638;1.0598320178677614;0.9997589144230472;0.9433471278867016;0.013265998349033506;0.012513120685468686;1.060822212529836;1.0099324806622152;9.99980465214623;1.250367185108728;0.03501698423645449;0.03502310397964986;0.9427059210854566;-0.033009026917866675;0.9431083299630373;1.0102512453078727
75.17638;1.0598291792755246;0.9997609383028204;0.9433423145361554;0.013265977419813745;0.012513111052436954;1.0608221075771969;1.009935352128752;9.999799189095304;1.250367600959356;0.03501700402604357;0.03502305379535012;0.9427061825529275;-0.033009026861561305;0.943107779262284;1.0102525715273318
75.18638;1.0598263278129003;0.9997629102734373;0.9433374374834705;0.013265955936123706;0.012513100539247955;1.0608221451663007;1.0099381569948624;9.999794583484421;1.2503678739307311;0.035017024194691417;0.035022999859787726;0.9427062997281538;-0.033009026801800206;0.9431071537110474;1.010253849760897
75.19638;1.0598234713165025;0.9997648328187477;0.9433324989577394;0.013265933789846153;0.012513089163092071;1.0608223318782926;1.0099408843399018;9.999790858980397;1.250368007955796;0.03501704476817643;0.0350229422021275;0.942706272931359;-0.03300902673954862;0.9431064471331019;1.0102550788183915
75.20638;1.059820618208634;0.9997667095658416;0.9433275001762608;0.013265910913488518;0.0125130769730114;1.0608226719044098;1.0099435238308332;9.999788048954056;1.2503680069852272;0.035017065829546494;0.035022880876084704;0.9427061017289053;-0.033009026675905946;0.9431056528221201;1.0102562570986133
75.21638;1.0598177783696696;0.9997685451289896;0.943322443440162;0.01326588727710165;0.012513064039214618;1.0608231683784353;1.009946066413519;9.999786190240183;1.2503678751307676;0.03501708749596606;0.03502281594704536;0.9427057847398371;-0.03300902661197306;0.9431047653717306;1.0102573812745184
75.22638;1.0598149618375539;0.9997703456170146;0.943317332897864;0.013265862887275213;0.012513050453508926;1.0608238240053474;1.0099485043530885;9.999785318631817;1.2503676184193315;0.03501710987750626;0.03502274748829474;0.9427053210334437;-0.03300902654880486;0.9431037817652094;1.0102584466363318
75.23638;1.0598121769032296;0.9997721192458366;0.9433121735105114;0.013265837791844858;0.012513036336292523;1.0608246413948574;1.0099508311226089;9.999785454084755;1.2503672460235844;0.03501713307756766;0.03502267561331893;0.9427047114106017;-0.03300902648762273;0.9431027013681528;1.0102594485847887
75.24638;1.0598094301369518;0.9997738760181957;0.9433069709127906;0.013265812076618592;0.012513021829522608;1.0608256239638634;1.00995304186167;9.999786589586376;1.2503667689254974;0.03501715719051029;0.035022600515736246;0.9427039586741116;-0.033009026429942204;0.9431015256998045;1.0102603836154245
75.25638;1.0598067270645029;0.9997756257556968;0.9433017322007126;0.01326578584933668;0.012513007078062743;1.060826776366541;1.0099551343167368;9.99978869952582;1.250366197931672;0.03501718228530541;0.03502252247136874;0.9427030668247552;-0.03300902637718453;0.9431002584876826;1.010261250554346
75.26638;1.0598040719100184;0.999777376657766;0.9432964654843602;0.013265759223714925;0.0125129922127746;1.0608281040731589;1.0099571089997432;9.999791754049378;1.250365542908589;0.03501720839336232;0.035022441778460534;0.9427020392873613;-0.03300902633032217;0.943098905277141;1.0102620514373848
75.27638;1.0598014674940786;0.9997791361063676;0.9432911788620634;0.013265732308468758;0.01251297733811404;1.0608296127914891;1.0099589674676008;9.999795724022018;1.2503648136379453;0.03501723548639465;0.035022358689167275;0.9427008774418058;-0.033009026290036575;0.9430974723930943;1.0102627903040022
75.28638;1.0597989161772057;0.9997809111528476;0.9432858799001796;0.013265705193435567;0.012512962526689549;1.0608313080007645;1.0099607104549133;9.999800581086138;1.2503640217416103;0.03501726345753409;0.03502227339645957;0.9426995804362492;-0.03300902625691769;0.9430959658930603;1.0102634715654906
75.29638;1.0597964214059572;0.9997827076929588;0.943280574802142;0.013265677941756012;0.012512947820982667;1.060833194561883;1.0099623381219185;9.999806297884007;1.2503631812563467;0.03501729213533434;0.03502218606290184;0.9426981464033741;-0.03300902623126859;0.9430943911750344;1.0102641000228854
75.30638;1.0597939885410046;0.9997845306943067;0.9432752672461757;0.013265650597007557;0.012512933241330064;1.0608352760495376;1.0099638509179674;9.999812845580854;1.2503623066385998;0.03501732130727789;0.035022096852224675;0.9426965747620772;-0.033009026212785904;0.9430927530701002;1.0102646812144447
75.31638;1.0597916239883287;0.9997863853779996;0.9432699580233453;0.013265623190097199;0.012512918807469657;1.0608375532392942;1.0099652488405106;9.99982018707347;1.25036141085455;0.035017350734868204;0.035022005925790495;0.9426948680153686;-0.03300902620053885;0.9430910559055121;1.0102652207202438
75.32638;1.0597893338205064;0.9997882768847287;0.9432646457016619;0.013265595733111018;0.012512904566047383;1.0608400227415524;1.0099665307079653;9.999828268316307;1.2503605061106287;0.03501738018881087;0.035021913404648865;0.9426930325427404;-0.033009026193275316;0.9430893045078411;1.0102657231499723
75.33638;1.0597871234537257;0.9997902081855183;0.9432593282195453;0.01326556820445872;0.012512890597819225;1.0608426777016953;1.0099676949371583;9.99983701372218;1.2503596059375084;0.0350174095049775;0.03502181935331999;0.9426910790169848;-0.033009026189825874;0.9430875057431214;1.010266191199202
75.34638;1.0597849983910919;0.9997921786495927;0.9432540048058708;0.013265540551275178;0.012512877000255598;1.0608455098589427;1.0099687403861277;9.999846337067115;1.2503587258269777;0.035017438599503015;0.03502172380782213;0.942689021247493;-0.03300902618937242;0.943085668304973;1.0102666250243952
75.35638;1.059782965445565;0.9997941841764868;0.9432486762161368;0.01326551271986642;0.012512863870100066;1.0608485109190426;1.0099696662234179;9.999856162253764;1.2503578815672864;0.035017467416468495;0.03502162680875636;0.9426868732363098;-0.03300902619149552;0.9430838012744663;1.0102670225641992
75.36638;1.0597810334448978;0.9997962178474318;0.9432433432399638;0.013265484681203659;0.01251285130081423;1.0608516726772994;1.0099704709041237;9.999866426221917;1.2503570870629541;0.0350174958710412;0.03502152841169269;0.9426846470113801;-0.03300902619610003;0.9430819133997587;1.0102673803663766
75.37638;1.0597792128205332;0.99979827098288;0.9432380055230793;0.01326545643621704;0.012512839384915386;1.0608549862819179;1.0099711516154546;9.999877064572662;1.2503563535073292;0.03501752384330227;0.03502142869031067;0.942682352806706;-0.0330090262033791;0.9430800130751719;1.0102676944282414
75.38638;1.0597775146381767;0.9998003344338765;0.943232661375778;0.01326542801693891;0.012512828213110143;1.0608584419406952;1.0099717055306014;9.99988800541307;1.2503556900261927;0.035017551206807475;0.03502132773459497;0.9426800006377236;-0.03300902621378451;0.9430781082305126;1.010267961207807
75.39638;1.0597759491043615;0.9998023993394081;0.9432273086163077;0.013265399484408838;0.01251281788040505;1.0608620296283169;1.0099721315695498;9.999899174294757;1.2503551049615873;0.03501757786511773;0.035021225629795066;0.9426776014558701;-0.03300902622791627;0.943076205587029;1.010268178291687
75.40638;1.0597745238323668;0.9998044574974969;0.9432219462583635;0.013265370920152762;0.012512808498549896;1.060865739778216;1.0099724312653777;9.999910502299366;1.2503546063204143;0.035017603806989255;0.035021122436683996;0.9426751664982423;-0.03300902624648484;0.9430743097239613;1.010268344227079
75.41638;1.059773243392467;0.9998065015522953;0.9432165754882921;0.013265342420502976;0.0125128001887577;1.0608695636121463;1.0099726084136673;9.999921938371754;1.2503542008946038;0.03501762915585436;0.03502101819784425;0.9426727053464519;-0.03300902627043653;0.9430724236523519;1.0102684582461012
75.42638;1.0597721104294855;0.999808524346533;0.9432111991753829;0.013265314091038025;0.012512793053032278;1.0608734932247652;1.0099726676237042;9.999933458086694;1.2503538929247873;0.035017654154301;0.03502091297378044;0.9426702254281265;-0.03300902630108292;0.9430705503502681;1.0102685199424477
75.43638;1.0597711270040984;0.9998105176079888;0.9432058209577339;0.013265286031162542;0.01251278715894575;1.0608775210677188;1.0099726131551878;9.999945054211006;1.2503536832612363;0.03501767910396463;0.035020806892536206;0.9426677335959944;-0.033009026340023076;0.9430686930172987;1.0102685284461579
75.44638;1.059770295322775;0.9998124719158823;0.9432004445757757;0.01326525831694174;0.01251278254577079;1.0608816387947992;1.0099724487223052;9.99995671819848;1.2503535706773943;0.03501770433241617;0.035020700170988135;0.9426652367526036;-0.03300902638873849;0.943066855152103;1.0102684822789227
75.45638;1.0597696179212444;0.99981437850752;0.9431950737357112;0.013265230993759924;0.012512779230096934;1.0608858361242517;1.0099721775438355;9.999968433028771;1.2503535550967193;0.035017730206213314;0.035020593104811454;0.9426627408895568;-0.03300902644812065;0.9430650417996478;1.0102683804940247
75.46638;1.0597690974409522;0.9998162306149407;0.943189712928476;0.013265204077957973;0.012512777212375;1.0608901004972549;1.0099718023002107;9.999980176257024;1.2503536391639714;0.03501775715527885;0.03502048605612676;0.9426602510714744;-0.03300902651840212;0.9430632600601908;1.0102682237414684
75.47638;1.0597687361584918;0.9998180233373782;0.9431843684826319;0.013265177568500663;0.012512776491127817;1.0608944176748993;1.009971325302617;9.999991924760511;1.250353827331489;0.03501778566711269;0.035020379435412204;0.9426577725105376;-0.03300902659946873;0.9430615179005593;1.0102680141693667
75.48638;1.0597685353527997;0.9998197532765318;0.9431790483568564;0.013265151469115838;0.01251277706484572;1.060898772385146;1.0099707494202075;10.000003657764003;1.2503541252006143;0.03501781624003245;0.03502027367731774;0.9426553111844334;-0.03300902669124665;0.9430598223712827;1.0102677545044152
75.49638;1.0597684951093151;0.9998214179296689;0.9431737609025795;0.013265125800605152;0.01251277891712191;1.0609031481482152;1.0099700796229116;10.000015355696725;1.250354539108622;0.03501784933149538;0.03502016922190673;0.9426528744877178;-0.03300902679408919;0.9430581784347186;1.0102674474595712
75.50638;1.059768615589527;0.9998230143724969;0.9431685142285414;0.013265100591556866;0.012512782008770979;1.0609075268842498;1.0099693235123886;10.000026999238006;1.2503550741593572;0.03501788533635639;0.035020066488084096;0.9426504728553825;-0.03300902690888773;0.9430565890535572;1.0102670957094488
75.51638;1.0597688989473049;0.9998245386222212;0.9431633159062432;0.013265075865707708;0.012512786286186208;1.0609118895979477;1.0099684898779409;10.000038570057526;1.2503557311732663;0.03501792458538049;0.035019965842576654;0.9426481207203938;-0.033009027036679066;0.9430550558161914;1.0102667016985847
75.52638;1.0597693495826432;0.999825986857425;0.9431581722233825;0.013265051635041067;0.012512791696207507;1.0609162183253058;1.0099675872511336;10.000050049419682;1.250356505042877;0.03501796734518388;0.035019867603610276;0.9426458349873138;-0.033009027178130826;0.943053579029915;1.010266267449478
75.53638;1.0597699721341156;0.9998273573372793;0.9431530884218059;0.013265027898019293;0.012512798196712511;1.0609204979848064;1.0099666241503988;10.00006141712769;1.2503573864256108;0.035018013810081294;0.03501977206083751;0.9426436324782409;-0.03300902733325975;0.9430521574790072;1.0102657950335256
75.54638;1.0597707692584557;0.99982865110041;0.9431480703235151;0.013265004649959828;0.012512805759845733;1.0609247169392502;1.0099656092865934;10.000072653198487;1.2503583647369136;0.03501806409422735;0.03501967944846219;0.9426415288354099;-0.033009027501469564;0.9430507888062698;1.0102652871958553
75.55638;1.0597717410933547;0.9998298709781303;0.9431431256249391;0.013264981897196297;0.012512814371658264;1.0609288665460592;1.0099645504873014;10.000083741020488;1.250359430051837;0.035018118240884896;0.03501958990448667;0.9426395386471407;-0.03300902768175541;0.9430494709032243;1.0102647471142219
75.56638;1.059772886216326;0.9998310202262558;0.9431382642895856;0.013264959658161697;0.012512824031706251;1.0609329403537733;1.009963453887246;10.000094666047557;1.2503605746822155;0.035018176224814845;0.03501950348862573;0.9426376752484381;-0.03300902787278685;0.9430482035298727;1.0102641776871708
75.57638;1.0597742025289774;0.9998321018710793;0.9431334982850293;0.013264937960350326;0.0125128347556914;1.0609369335755447;1.0099623237745663;10.000105405288993;1.2503617938039495;0.035018237922997485;0.03501942023540929;0.9426359505792634;-0.033009028072947325;0.9430469891244192;1.010263581637376
75.58638;1.0597756870207329;0.9998331185035351;0.9431288404323125;0.013264916849444051;0.012512846577623938;1.060940843087898;1.009961162166224;10.000115921511107;1.2503630840750246;0.035018303089740875;0.03501934018253003;0.9426343755707384;-0.03300902828054141;0.9430458322301617;1.010262962485653
75.59638;1.059777335342458;0.9998340723692034;0.9431243027029053;0.013264896398668699;0.012512859544389082;1.0609446668704763;1.0099599689359933;10.000126171741435;1.2503644418406277;0.03501837138588855;0.03501926334922053;0.9426329601672939;-0.03300902849415239;0.9430447374890832;1.0102623252478715
75.60638;1.0597791418351652;0.9998349660063457;0.9431198952607946;0.013264876700915567;0.012512873710663177;1.0609484027703606;1.009958743077878;10.000136114898062;1.250365862122606;0.03501844244553767;0.03501918969895057;0.9426317130066402;-0.033009028712930696;0.9430437082225238;1.0102616757604443
75.61638;1.059781099559388;0.9998358029043843;0.9431156266573023;0.013264857851062737;0.012512889142352678;1.0609520483176094;1.0099574836027878;10.00014571120021;1.2503673383979557;0.03501851590956506;0.03501911916164488;0.942630640935724;-0.033009028936555516;0.943042747795421;1.0102610190542478
75.62638;1.0597832005794598;0.9998365871464426;0.943111503495572;0.013264839938893913;0.012512905910191514;1.0609556013424084;1.009956189670347;10.00015492340947;1.2503688632167886;0.03501859140442861;0.035019051700752764;0.9426297482567655;-0.03300902916487677;0.9430418618110818;1.0102603582628318
75.63638;1.059785436693063;0.9998373223106594;0.9431075292270853;0.01326482305567513;0.012512924060894383;1.0609590597155052;1.009954861074542;10.000163724861151;1.2503704289786173;0.03501866851882426;0.03501898734817536;0.9426290368154103;-0.033009029397588326;0.9430410583473054;1.0102596941660416
75.64638;1.0597878000654317;0.9998380109960128;0.9431037043822447;0.013264807292452323;0.01251294359327292;1.060962420836064;1.0099534988044063;10.000172106274299;1.2503720279107382;0.035018746810045916;0.03501892620509834;0.9426285068282749;-0.03300902963417283;0.9430403465668682;1.0102590248912104
75.65638;1.059790283305094;0.9998386545657748;0.9431000284724922;0.013264792722119294;0.012512964465981047;1.0609656818861664;1.0099521053956453;10.000180072605525;1.2503736515449275;0.035018825805309794;0.035018868423727485;0.942628156982219;-0.03300902987407355;0.9430397351055855;1.0102583462392196
75.66638;1.0597928789955504;0.999839252259857;0.9430965012967519;0.013264779390993343;0.012512986623072438;1.0609688398169903;1.0099506855420608;10.000187635107602;1.2503752905762062;0.03501890497640209;0.03501881415193256;0.9426279841104759;-0.033009030117040046;0.9430392313414334;1.010257652863039
75.67638;1.0597955792352063;0.9998398010881805;0.9430931229779212;0.013264767330055043;0.012513010007747714;1.0609718906386878;1.009949246242019;10.000194804703224;1.2503769355669074;0.035018983748290794;0.03501876346484969;0.9426279831104099;-0.033009030363374756;0.9430388413543725;1.0102569394659526
75.68638;1.0597983753012745;0.9998402973552625;0.9430898940343214;0.013264756559479658;0.012513034553296262;1.0609748292971835;1.0099477962347982;10.000201590636056;1.2503785780516463;0.035019061560554975;0.035018716331806;0.9426281473255677;-0.0330090306137968;0.9430385691439385;1.0102562011708114
75.69638;1.0598012568294204;0.9998407384062461;0.9430868162252931;0.013264747081435392;0.012513060163405266;1.060977650275092;1.0099463452568378;10.000208007948064;1.2503802104543518;0.035019137890275116;0.035018672626322904;0.9426284697178655;-0.03300903086905604;0.9430384158643017;1.0102554338265881
75.70638;1.0598042113738002;0.9998411233247598;0.9430838934079812;0.013264738884200915;0.01251308670577831;1.0609803478473496;1.009944902616156;10.000214080368568;1.2503818249443182;0.03501921222821024;0.03501863215029321;0.9426289437771372;-0.03300903112947855;0.94303838105501;1.0102546350333417
75.71638;1.059807225408916;0.9998414529245625;0.9430811312071764;0.013264731948370306;0.012513114028468756;1.0609829156872248;1.0099434752049254;10.000219831490611;1.2503834132728728;0.03501928409208345;0.035018594635495316;0.9426295633382985;-0.03300903139460379;0.9430384643448965;1.010253804755355
75.72638;1.0598102856788945;0.9998417300967445;0.943078535592239;0.013264726237021523;0.012513141976040275;1.0609853463179089;1.0099420663023366;10.0002252856804;1.2503849671129343;0.035019353067160995;0.03501855972808858;0.9426303223420702;-0.03300903166321509;0.9430386652809198;1.0102529446525845
75.73638;1.0598133800295024;0.9998419602842686;0.9430761122703541;0.013264721686088443;0.012513170387907429;1.0609876307914452;1.009940675736469;10.000230486057262;1.250386477254234;0.03501941882510705;0.03501852699326427;0.9426312149766118;-0.03300903193369444;0.9430389822761847;1.0102520567515352
75.74638;1.0598164974656616;0.9998421505102173;0.9430738672891176;0.013264718209639922;0.012513199097390069;1.0609897588646944;1.0099393009226387;10.000235500602356;1.2503879328208236;0.035019481131763196;0.03501849594578011;0.9426322354832201;-0.03300903220413245;0.9430394121884192;1.0102511426529674
75.75638;1.0598196276031515;0.9998423071424687;0.9430718065595974;0.013264715717987194;0.012513227942041173;1.0609917203307566;1.0099379384387865;10.000240406458095;1.2503893219892241;0.03501953983231641;0.03501846610088328;0.9426333780750862;-0.03300903247225879;0.9430399508019864;1.0102502041051833
75.76638;1.0598227604697097;0.9998424348787012;0.9430699344033389;0.013264714138527776;0.012513256770389058;1.060993506594441;1.009936585723913;10.000245276554878;1.250390633477588;0.03501959479263762;0.03501843702740881;0.9426346375548859;-0.03300903273568919;0.9430405937832118;1.0102492444248636
