time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.77638;1.0598258862534062;0.9998425376222805;0.9430682539322514;0.0132647134207916;0.012513285445939226;1.0609951104959725;1.0099352418475027;10.000250173536475;1.2503918579444249;0.03501964584036114;0.03501840836245979;0.9426360097514324;-0.033009032992108944;0.9430413368157328;1.0102482694946886
75.78638;1.0598289949321686;0.9998426194119522;0.943066768890127;0.013264713526986542;0.012513313852161208;1.060996525512032;1.009933907362162;10.0002551420111;1.2503929887792697;0.03501969273895869;0.03501837980020645;0.9426374912761014;-0.03300903323907562;0.9430421748031684;1.010247287567005
75.79638;1.0598320766198632;0.9998426844890149;0.9430654840606622;0.013264714435200156;0.012513341890677569;1.0609977468573704;1.0099325842580578;10.00026020763977;1.250394021453628;0.03501973520866268;0.03501835109089519;0.9426390789340368;-0.03300903347398378;0.943043101557255;1.0102463080536412
75.80638;1.0598351221395703;0.9998427373179307;0.943064403793564;0.013264716154676203;0.012513369479890735;1.0609987733113202;1.0099312754851888;10.000265387412789;1.2503949519684305;0.035019773015403904;0.035018322040097354;0.9426407690642653;-0.033009033694382066;0.9430441104326841;1.010245340151833
75.81638;1.0598381235126808;0.9998427829558575;0.9430635303688594;0.013264718720906989;0.012513396558810333;1.0609996069770127;1.0099299834503763;10.000270698867578;1.2503957762099547;0.035019806071427656;0.03501829250725694;0.9426425573661987;-0.03300903389818698;0.94304519520837;1.0102443919941677
75.82638;1.059841073936141;0.9998428268939774;0.9430628637512266;0.013264722174267425;0.012513423089169301;1.061000251865627;1.0099287091044236;10.000276160721807;1.250396491108127;0.03501983445885848;0.03501826241713775;0.9426444397909888;-0.03300903408366429;0.9430463505610501;1.0102434706033618
75.83638;1.0598439668328825;0.9998428740661021;0.9430624032056367;0.013264726552237675;0.012513449058602855;1.061000713574442;1.0099274530029858;10.000281794116976;1.2503970965797215;0.03501985837118479;0.03501823177350589;0.9426464136972392;-0.03300903424946159;0.9430475717155566;1.0102425824473293
75.84638;1.0598467953882187;0.9998429280704666;0.9430621493193124;0.013264731887399574;0.012513474487202733;1.06100099936005;1.009926217306837;10.000287632110291;1.2503975963978564;0.03501987802947619;0.03501820067293116;0.942648477470357;-0.03300903439474529;0.9430488536066403;1.0102417339775176
75.85638;1.0598495533348846;0.9998429914833533;0.9430621044614111;0.013264738191873736;0.012513499427909896;1.0610011177698766;1.0099250063496472;10.000293726466804;1.2503979974802426;0.03501989363654097;0.03501816931951993;0.9426506289465784;-0.033009034519260363;0.9430501908145742;1.0102409311196368
75.86638;1.0598522360149538;0.999843066618432;0.9430622720744705;0.013264745447474208;0.012513523956994501;1.0610010788612128;1.0099238250543539;10.000300142458935;1.2503983079851173;0.035019905383809107;0.03501813801216765;0.942652864865061;-0.03300903462321968;0.943051578450895;1.0102401773287357
75.87638;1.0598548414748734;0.9998431559566097;0.9430626556450686;0.013264753620539279;0.012513548164741033;1.0610008949739071;1.0099226773427976;10.000306946784658;1.2503985350938713;0.03501991347703591;0.03501810709468349;0.9426551817381777;-0.03300903470709289;0.9430530127671873;1.0102394724685784
75.88638;1.0598573711486652;0.9998432624245411;0.943063256802608;0.013264762682306945;0.01251357214400279;1.061000580876379;1.0099215655112748;10.000314197406077;1.250398684346846;0.03501991816088449;0.035018076913035975;0.9426575766562149;-0.03300903477145776;0.9430544909027112;1.0102388142698844
75.89638;1.059859828248432;0.9998433891824976;0.9430640736437412;0.013264772613166649;0.012513595969512953;1.0610001530929447;1.0099204888930384;10.000321940358091;1.2503987605079876;0.03501991973035529;0.03501804781446524;0.9426600469946468;-0.0330090348168523;0.9430560101834441;1.0102382003770023
75.90638;1.0598622148634036;0.9998435392094948;0.9430651009332696;0.013264783393271746;0.012513619686845692;1.060999628485255;1.0099194421646989;10.000330212945201;1.2503987681979891;0.03501991852225944;0.03501802015864718;0.9426625896683;-0.033009034843597275;0.9430575681971997;1.0102376291433015
75.91638;1.059864531247173;0.9998437156039505;0.9430663317299283;0.013264794988822104;0.012513643322291273;1.0609990222487609;1.0099184159169092;10.000339053029695;1.250398712117588;0.035019914889851615;0.0350179942918084;0.9426652011191412;-0.03300903485167996;0.9430591642254076;1.0102370999078945
75.92638;1.0598667769115295;0.9998439216071486;0.9430677594633105;0.013264807338976487;0.012513666895764938;1.0609983469083628;1.0099173991727617;10.0003485035932;1.2503985976681862;0.03501990917479645;0.03501797049124312;0.9426678772863855;-0.03300903484069548;0.9430608002766917;1.0102366133591913
75.93638;1.0598689508633672;0.9998441595780456;0.9430693790023846;0.013264820356597682;0.012513690423454668;1.0609976128827225;1.0099163809468923;10.000358604720521;1.250398432110269;0.035019901700203686;0.035017948935375874;0.9426706125811616;-0.03300903481018814;0.9430624803176645;1.0102361716951225
75.94638;1.0598710507861069;0.9998444303229662;0.9430711859187587;0.013264833946781128;0.01251371391536473;1.0609968288242664;1.0099153505841283;10.000369390371633;1.2503982249258987;0.0350198927621905;0.0350179297296253;0.9426733992606916;-0.03300903476050172;0.9430642087287248;1.010235778279166
75.95638;1.0598730726568562;0.9998447333802394;0.9430731756671473;0.013264848019469012;0.012513737378079488;1.0609960010477193;1.0099142986179623;10.00038089290063;1.2503979862046373;0.03501988259610397;0.03501791295474319;0.942676228147141;-0.033009034693277976;0.9430659894754507;1.0102354365399226
75.96638;1.0598750117784996;0.999845066956212;0.9430753440326363;0.01326486249338331;0.012513760819400154;1.0609951328243614;1.0099132176580254;10.00039314579906;1.2503977250068645;0.03501987135656555;0.035017898672854236;0.9426790894511027;-0.03300903461105189;0.9430678262329373;1.0102351487392918
75.97638;1.0598768645881942;0.9998454272828172;0.943077687713105;0.013264877307691615;0.012513784243339723;1.0609942243636168;1.0099121020010626;10.000406186836425;1.2503974496769794;0.03501985913600685;0.03501788689637656;0.9426819732836237;-0.03300903451647713;0.9430697226403261;1.0102349155988357
75.98638;1.059878629936949;0.9998458089056239;0.9430802032895331;0.01326489242670936;0.012513807642242959;1.06099327418506;1.0099109465032887;10.000420056061142;1.2503971685358468;0.03501984598513859;0.03501787759169234;0.9426848707397383;-0.03300903441183043;0.9430716823117161;1.0102347369003963
75.99638;1.0598803095172091;0.9998462062242217;0.9430828851687159;0.013264907830258249;0.01251383100573982;1.0609922810051244;1.0099097456937085;10.000434786347562;1.2503968894594315;0.035019831911702014;0.03501787070026641;0.9426877750218747;-0.03300903429904312;0.943073708861268;1.0102346123182537
76.00638;1.059881907508462;0.999846614141756;0.9430857249199192;0.013264923508549391;0.012513854343542775;1.0609912441836613;1.0099084938915568;10.000450393566533;1.2503966191007925;0.035019816893816114;0.03501786611813338;0.9426906811181641;-0.03300903418001191;0.943075805522172;1.0102345417656062
76.01638;1.059883429439974;0.99984702624933;0.9430887123738756;0.013264939459824132;0.012513877690658582;1.0609901627396194;1.0099071864974722;10.000466875068089;1.250396362301565;0.03501980090727648;0.03501786368019733;0.9426935844253324;-0.033009034056651065;0.9430779743175509;1.0102345252193863
76.02638;1.059884880954596;0.9998474328052274;0.9430918370735129;0.01326495568189269;0.012513901084940654;1.0609890353458897;1.0099058210295773;10.000484218489941;1.250396121774756;0.035019783899908195;0.0350178631844762;0.9426964800899398;-0.03300903393065003;0.9430802157012635;1.0102345620893667
76.03638;1.059886266977509;0.9998478218630572;0.9430950894278682;0.013264972162447193;0.01251392454409553;1.0609878621225777;1.0099043971425696;10.000502403934165;1.2503958984073498;0.03501976574532446;0.035017864416516484;0.942699363041369;-0.03300903380338042;0.9430825289435982;1.0102346507022129
76.04638;1.0598875911411503;0.9998481829313858;0.943098460952225;0.0132649888704245;0.01251394805431099;1.0609866458416044;1.0099029162469668;10.00052139123745;1.2503956917004055;0.035019746280281885;0.035017867168016095;0.9427022275465632;-0.03300903367611972;0.9430849129795629;1.0102347884779463
76.05638;1.0598888563314424;0.9998485092620224;0.9431019431093988;0.013265005756850684;0.012513971566505418;1.0609853910616576;1.0099013806708739;10.000541106725393;1.2503954997161364;0.0350197253915244;0.03501787124750923;0.9427050668040005;-0.03300903355033771;0.9430873670219668;1.0102349724236788
76.06638;1.0598900668344147;0.9998487970879988;0.9431055262549595;0.013265022767725404;0.012513995007722604;1.0609841028567564;1.0098997924365876;10.000561442119409;1.2503953196496804;0.035019703050848394;0.035017876458716776;0.942707873528576;-0.03300903342775141;0.9430898904418137;1.010235199713702
76.07638;1.0598912298536292;0.9998490441552219;0.9431092005048609;0.013265039847916894;0.012514018299053463;1.0609827865605925;1.0098981524402373;10.000582264837995;1.2503951494028913;0.035019679289872;0.035017882585059265;0.9427106410175089;-0.03300903331032498;0.9430924825454768;1.0102354682519321
76.08638;1.059892355186118;0.999849249353208;0.9431129573508652;0.013265056931483388;0.012514041365078709;1.0609814474259922;1.00989646054918;10.00060343531711;1.2503949877171794;0.035019654145279897;0.035017889428441355;0.9427133635528075;-0.03300903320051628;0.9430951423199458;1.010235776654097
76.09638;1.059893454641711;0.9998494126406933;0.9431167896921221;0.013265073940998453;0.012514064143784892;1.0609800896223178;1.0098947165653993;10.000624828712732;1.2503948322241178;0.03501962760815984;0.035017896864507174;0.9427160361108381;-0.03300903310135832;0.943097868060109;1.010236123515413
76.10638;1.059894541164239;0.9998495347042565;0.9431206907956785;0.01326509080060173;0.012514086602509033;1.060978716020935;1.0098929208700835;10.000646346949631;1.2503946776650878;0.035019599633549954;0.0350179048553498;0.9427186545515872;-0.033009033016008126;0.9431006575152058;1.0102365064614283
76.11638;1.0598956266534876;0.9998496168587272;0.9431246543586798;0.013265107446588566;0.012514108748996753;1.0609773292653175;1.0098910738773013;10.000667911272187;1.2503945154144551;0.03501957020378633;0.035017913392642507;0.9427212165487163;-0.0330090329471879;0.9431035080252466;1.0102369210949527
76.12638;1.0598967200625495;0.9998496610428868;0.9431286753368592;0.013265123828392306;0.01251413062767559;1.0609759324682502;1.0098891753808927;10.000689451803897;1.2503943345590218;0.0350195393624157;0.035017922404470936;0.9427237220757161;-0.03300903289697887;0.9431064163081591;1.0102373603056187
76.13638;1.059897827443231;0.9998496696561979;0.943132749627091;0.013265139908057423;0.012514152307403974;1.0609745286140946;1.0098872243100976;10.000710906960858;1.250394123830329;0.03501950719081856;0.03501793172775052;0.9427261725125735;-0.03300903286687358;0.9431093790380479;1.01023781470504
76.14638;1.0598989531932053;0.9998496458706897;0.9431368730791497;0.0132651556689795;0.012514173871804812;1.0609731197363657;1.009885218266812;10.00073222596423;1.250393872528349;0.035019473765608565;0.03501794116845429;0.9427285690493021;-0.03300903285778388;0.9431123942079571;1.0102382731946247
76.15638;1.0599001010662812;0.9998495935217534;0.9431410412452534;0.01326517112558723;0.01251419540521928;1.0609717064140887;1.0098831536218178;10.000753368532708;1.2503935703263365;0.035019439124418676;0.03501795056081765;0.9427309118575432;-0.033009032869928616;0.9431154617713506;1.0102387227575875
76.16638;1.0599012742117162;0.9998495151871376;0.9431452491103748;0.013265186318557002;0.012514216976125746;1.0609702872877922;1.0098810267360672;10.00077430018083;1.2503932070334767;0.03501940325476426;0.035017959779010156;0.9427332002776109;-0.03300903290266865;0.943118582742905;1.010239148897845
76.17638;1.0599024746119912;0.9998494108295037;0.9431494896198909;0.013265201301032857;0.01251423864038812;1.0609688588550426;1.0098788348192629;10.000794985871835;1.2503927731239668;0.03501936611077229;0.035017968714968685;0.9427354332594075;-0.03300903295437048;0.9431217578594409;1.01023953742282
76.18638;1.0599037032882965;0.9998492790855731;0.9431537521526676;0.01326521612259955;0.012514260458808622;1.0609674157501745;1.0098765753425292;10.000815387323543;1.2503922609781433;0.035019327640387794;0.035017977244401;0.9427376095202625;-0.033009033022599076;0.9431249873255443;1.0102398760761828
76.19638;1.0599049612897036;0.9998491182043275;0.9431580226398714;0.01326523081113646;0.012514282503084314;1.0609659512653378;1.0098742450271145;10.000835463286638;1.250391664934082;0.03501928779501568;0.03501798521936791;0.9427397270005646;-0.03300903310468636;0.9431282714297954;1.010240155274608
76.20638;1.0599062497948868;0.99984892462049;0.9431622847367317;0.013265245369135434;0.012514304852384884;1.060964458054416;1.009871839636237;10.000855172000012;1.2503909798900126;0.03501924652234031;0.03501799250985405;0.9427417817816617;-0.03300903319809349;0.9431316113359913;1.0102403683256267
76.21638;1.0599075690034454;0.9998486922551324;0.9431665207973854;0.013265259795964917;0.012514327589278168;1.0609629293171463;1.0098693541303356;10.000874475887223;1.2503902008046945;0.03501920375925804;0.03501799904629039;0.9427437680268905;-0.033009033300334986;0.9431350094586216;1.0102405108271615
76.22638;1.059908917398094;0.9998484142415527;0.9431707128171306;0.013265274114312702;0.012514350791600577;1.0609613599438406;1.0098667825983811;10.000893343307967;1.2503893235118835;0.03501915944026004;0.03501800479845441;0.9427456799327163;-0.0330090334088786;0.9431384686536444;1.010240579264333
76.23638;1.0599102925066346;0.9998480842738341;0.9431748436893338;0.013265288372110754;0.012514374524218209;1.0609597462443132;1.0098641180693253;10.000911747624952;1.2503883455351716;0.03501911352786324;0.0350180097217818;0.9427475137056307;-0.033009033521130514;0.9431419910736929;1.0102405704366193
76.24638;1.0599116920752192;0.9998476961725071;0.9431788978158796;0.01326530262038697;0.012514398834377183;1.0609580848660827;1.009861352949272;10.000929672010146;1.25038726676562;0.03501906602764746;0.035018013751871635;0.9427492674702279;-0.03300903363452051;0.9431455779791541;1.0102404820533477
76.25638;1.059913113920724;0.9998472439571884;0.9431828606531991;0.013265316893459883;0.012514423751252494;1.0609563722681283;1.0098584811799036;10.000947117815045;1.2503860903003943;0.03501901698268292;0.03501801683903592;0.942750940127979;-0.03300903374679336;0.9431492301220885;1.0102403128839859
76.26638;1.0599145548334645;0.9998467237388138;0.9431867189918798;0.013265331204422753;0.012514449294680388;1.0609546040117273;1.0098555006888226;10.000964104743534;1.2503848228569308;0.035018966475697355;0.035018018970746384;0.9427525307497556;-0.03300903385617873;0.9431529479929234;1.0102400626971333
76.27638;1.0599160100759482;0.9998461354195513;0.9431904626191644;0.013265345543517952;0.012514475486168688;1.060952774120622;1.0098524137594247;10.000980661586121;1.2503834738757753;0.035018914606363895;0.03501802018659556;0.9427540389707872;-0.03300903396123468;0.9431567317020154;1.0102397326089414
76.28638;1.059917473898864;0.9998454820373165;0.943194085635188;0.013265359875357116;0.012514502343632482;1.060950875656595;1.0098492258916758;10.000996818831338;1.2503820533827081;0.035018861443690215;0.03501802058402364;0.9427554657560094;-0.033009034060559106;0.9431605804315975;1.0102393248366206
76.29638;1.059918939909578;0.9998447672536221;0.9431975861973955;0.013265374140918412;0.01251452986558012;1.0609489017605769;1.0098459448960346;10.001012608075792;1.2503805701195805;0.0350188070118953;0.03501802029676072;0.9427568129747642;-0.033009034152637;0.9431644917187693;1.0102388421232709
76.30638;1.0599204004008227;0.9998439930797395;0.9432009646158566;0.013265388261674515;0.012514558023455198;1.0609468465226355;1.0098425806833342;10.001028057207822;1.2503790316195107;0.03501875131170064;0.035018019470947216;0.9427580824380385;-0.03300903423598764;0.9431684609902746;1.010238287860239
76.31638;1.0599218458789579;0.9998431590882563;0.9432042214596759;0.013265402150133115;0.01251458676145832;1.0609447053395915;1.0098391450575845;10.001043176688842;1.2503774458578774;0.03501869434493473;0.03501801826243052;0.9427592761425589;-0.033009034309416554;0.943172481773298;1.01023766617383
76.32638;1.0599232655863635;0.9998422624702085;0.9432073576038729;0.0132654157275514;0.01251461600996131;1.0609424745918923;1.0098356507355226;10.001057952911983;1.2503758220329144;0.03501863612590418;0.03501801685804459;0.9427603966882047;-0.03300903437221623;0.9431765462376638;1.010236981189264
76.33638;1.0599246484657951;0.9998412983204656;0.9432103747217759;0.01326542892796987;0.012514645710473563;1.0609401518192083;1.009832109818552;10.001072359424885;1.2503741696118564;0.03501857668836311;0.03501801549937998;0.942761446619359;-0.033009034424334005;0.9431806456459301;1.0102362360339914
76.34638;1.059925984990179;0.9998402607867972;0.943213274436002;0.013265441682408712;0.012514675824759928;1.0609377359718983;1.009828532944928;10.001086374093648;1.2503724977000297;0.03501851611721756;0.03501801447133364;0.9427624275777557;-0.033009034466307055;0.9431847714901644;1.0102354318763345
76.35638;1.0599272692342803;0.9998391446589285;0.9432160570841682;0.013265453901818257;0.012514706323258636;1.0609352264665481;1.0098249297716115;10.001099988666224;1.250370815215324;0.03501845458601978;0.03501801406428839;0.9427633401974339;-0.03300903449885454;0.9431889172384076;1.0102345671997
76.36638;1.059928499288755;0.9998379458587664;0.9432187208732934;0.013265465472001607;0.012514737164127984;1.0609326231355534;1.0098213100812228;10.001113211214822;1.25036913020001;0.03501839235370548;0.035018014542805856;0.9427641850036547;-0.033009034522424284;0.9431930790639601;1.010233638035071
76.37638;1.059929675851961;0.9998366611431067;0.9432212623209171;0.01326547626034935;0.012514768275672517;1.0609299280998623;1.0098176846875826;10.001126063414846;1.2503674491247017;0.03501832971891885;0.035018016137208195;0.9427649636884889;-0.033009034537077445;0.9431972548246684;1.0102326391187229
76.38638;1.0599308002044376;0.9998352883092654;0.9432236784012685;0.013265486126854997;0.01251479955436857;1.0609271465296213;1.009814065594548;10.001138568507836;1.2503657777100265;0.03501826695405496;0.03501801905145773;0.9427656790636207;-0.0330090345426508;0.9432014428715056;1.0102315657703533
76.39638;1.0599318728214746;0.9998338260351498;0.943225967826937;0.013265494935938097;0.01251483087068819;1.0609242853386578;1.0098104656391491;10.001150735522833;1.2503641219266008;0.03501820426536551;0.03501802345750958;0.9427663337077661;-0.033009034538965615;0.9432056422824832;1.0102304156658206
76.40638;1.0599328931425938;0.9998322727362682;0.9432281302746451;0.013265502575166925;0.012514862079029776;1.060921351360194;1.0098068983479305;10.001162552420894;1.2503624881258308;0.03501814182798243;0.035018029482821365;0.9427669293139026;-0.03300903452606022;0.9432098532108251;1.0102291885642705
76.41638;1.0599338602133315;0.9998306263234676;0.9432301661313203;0.013265508973883969;0.01251489303211122;1.060918349873573;1.009803377471577;10.001173990225562;1.2503608831348745;0.035018079842755886;0.03501803721984716;0.9427674664765678;-0.03300903450423504;0.9432140757340958;1.0102278846262827
76.42638;1.0599347734177014;0.9998288851630754;0.9432320774524859;0.013265514109915392;0.012514923587220488;1.0609152846330918;1.0097999157211477;10.001185014826621;1.250359314203337;0.03501801853258037;0.03501804673311199;0.9427679440020804;-0.03300903447377517;0.9432183086496232;1.0102265036706068
76.43638;1.0599356322878268;0.9998270488469873;0.9432338675856436;0.013265518009985744;0.01251495360076449;1.0609121592009954;1.009796523902307;10.001195593793629;1.2503577878627123;0.035017958118160504;0.03501805805526898;0.9427683594459292;-0.03300903443458813;0.9432225498558723;1.0102250455892305
76.44638;1.0599364353766116;0.9998251183310547;0.943235539552756;0.01326552073634583;0.012514982927511175;1.0609089781900798;1.0097932113872672;10.001205690304461;1.2503563085262428;0.03501789883029326;0.03501807120960344;0.9427687102217364;-0.03300903438605202;0.9432267968258456;1.0102235105444068
76.45638;1.0599371799953334;0.9998230955875487;0.9432370960278554;0.01326552235933906;0.012515011439251432;1.0609057481630544;1.0097899871163074;10.001215264269577;1.250354878265754;0.035017840915963626;0.035018086240903024;0.9427689931278409;-0.03300903432711138;0.94323104561171;1.0102218981702444
76.46638;1.0599378643003712;0.9998209838773766;0.943238540845395;0.013265522943720826;0.012515039048391175;1.0609024774764748;1.0097868599277422;10.001224288586764;1.2503534979961521;0.035017784600029134;0.03501810321294405;0.9427692041760498;-0.033009034256313914;0.9432352898974401;1.010220207036437
76.47638;1.0599384894730572;0.9998187884390854;0.9432398800531632;0.013265522550286013;0.012515065708813214;1.0608991748457042;1.009783838000273;10.001232756389598;1.2503521692014385;0.03501773004279938;0.035018122176496864;0.9427693398730057;-0.0330090341718123;0.943239521630912;1.0102184352242545
76.48638;1.0599390586915958;0.9998165162597891;0.9432411218798573;0.013265521241041814;0.012515091387138967;1.060895848635017;1.009780928037759;10.00124067045529;1.2503508948501347;0.03501767732341423;0.03501814313844059;0.942769397659144;-0.0330090340716528;0.9432437322995983;1.01021658092823
76.49638;1.059939574062648;0.9998141758089193;0.943242275462432;0.013265519088794727;0.012515116032989522;1.06089250760227;1.0097781350745516;10.001248036411765;1.2503496792051547;0.03501762643949375;0.03501816606516351;0.9427693749364007;-0.03300903395418202;0.9432479139301698;1.0102146426956018
76.50638;1.0599400355756023;0.9998117771255746;0.9432433492387867;0.013265516176941584;0.012515139580001722;1.0608891611618712;1.0097754629554327;10.001254868180395;1.250348526664913;0.03501757732360406;0.03501819090277434;0.9427692687402334;-0.033009033818153705;0.9432520603529414;1.01021261989083
76.51638;1.05994044321764;0.9998093314291119;0.9432443504596154;0.013265512579055965;0.01251516196063549;1.0608858183633247;1.0097729146140926;10.001261185858212;1.2503474405298125;0.035017529856585815;0.03501821757971736;0.9427690768908588;-0.03300903366260811;0.9432561688747809;1.0102105130083543
76.52638;1.0599407988175964;0.9998068504743864;0.9432452854640616;0.013265508339076382;0.012515183112088398;1.0608824872352522;1.0097704920546093;10.001267002451858;1.2503464235525374;0.03501748386670212;0.03501824601617307;0.9427687990661903;-0.03300903348685748;0.9432602405961151;1.0102083230469039
76.53638;1.0599411047571827;0.9998043456489261;0.9432461598755609;0.013265503475616645;0.012515202984770823;1.0608791753576183;1.0097681966133325;10.001272320095616;1.250345479347036;0.03501743914231571;0.0350182761597444;0.9427684366385429;-0.033009033290571026;0.9432642782261346;1.0102060508298851
76.54638;1.0599413617798037;0.9998018272003977;0.9432469786294958;0.013265498004998367;0.012515221554593408;1.060875890091646;1.0097660292903112;10.001277139473904;1.2503446127188635;0.03501739545894243;0.0350183080016212;0.9427679919543459;-0.03300903307378257;0.9432682835040954;1.0102036972177997
76.55638;1.059941569511951;0.9997993045972358;0.9432477457597588;0.013265491956064456;0.01251523883063473;1.0608726371790154;1.0097639907938578;10.001281471954554;1.2503438295483098;0.03501735260676033;0.03501834154445917;0.9427674674533622;-0.03300903283675944;0.943272256247451;1.010201263389203
76.56638;1.0599417288157504;0.9997967870117724;0.9432484642042154;0.013265485364361257;0.012515254854355064;1.0608694190105967;1.0097620812631765;10.001285350378769;1.2503431366295477;0.035017310408406686;0.035018376777365065;0.942766864724345;-0.03300903257974448;0.9432761949259378;1.0101987505196341
76.57638;1.0599418425423284;0.9997942827703574;0.9432491367356733;0.013265478262116565;0.012515269687970997;1.060866234408701;1.0097602998678947;10.001288830261368;1.2503425407757622;0.03501726870789541;0.0350184136859371;0.9427661845223657;-0.03300903230255843;0.9432800980547495;1.010196159649071
76.58638;1.0599419148883358;0.9997917989190086;0.9432497681291828;0.013265470668574326;0.012515283402914934;1.060863079661134;1.0097586448532074;10.001291975154855;1.2503420478451035;0.035017227335681265;0.03501845225569517;0.9427654278539658;-0.03300903200425665;0.9432839650679522;1.0101934926466196
76.59638;1.059941951767225;0.999789341504314;0.9432503660930261;0.013265462572037897;0.012515296068557228;1.060859949886313;1.0097571139911796;10.00129484062098;1.250341662805963;0.035017186076430284;0.03501849247277497;0.9427645971828907;-0.03300903168330193;0.9432877959587675;1.0101907527020004
76.60638;1.059941961284837;0.9997869158242128;0.943250939257449;0.013265453920436723;0.012515307741563472;1.0608568409254682;1.0097557049639716;10.001297471011638;1.2503413898956734;0.035017144652165655;0.03501853432853401;0.9427636966406464;-0.033009031338123086;0.9432915909059038;1.0101879427821951
76.61638;1.0599419525895932;0.9997845268696028;0.9432514945258532;0.013265444633564152;0.01251531847309734;1.0608537517559973;1.0097544157046017;10.001299900482877;1.2503412322325758;0.03501710272395147;0.03501857778230667;0.9427627310450055;-0.03300903096754679;0.9432953506863538;1.0101850639994239
76.62638;1.0599419342865077;0.9997821797741897;0.943252036594963;0.013265434625152929;0.012515328316285367;1.0608506862813885;1.0097532444690698;10.001302153024987;1.2503411925111616;0.03501705991652846;0.03501862270726228;0.942761705415178;-0.03300903057111166;0.9432990769026881;1.010182115536138
76.63638;1.059941913724888;0.999779879259324;0.9432525686623188;0.01326542382375813;0.01251533730953602;1.0608476525776986;1.009752189168387;10.001304248158457;1.2503412745979108;0.03501701586255718;0.03501866889466223;0.942760625268128;-0.03300903014919879;0.9433027712379278;1.0101790955112853
76.64638;1.0599418972206105;0.9997776290406094;0.9432530921677199;0.013265412183225526;0.012515345467199608;1.0608446592831837;1.0097512465177492;10.001306203626338;1.2503414841271245;0.035016970229770815;0.03501871610166351;0.9427594966664458;-0.03300902970264432;0.9433064340520417;1.0101760020573431
76.65638;1.0599418911752063;0.999775432153081;0.9432536061989418;0.013265399677170773;0.012515352803185588;1.0608417127260326;1.009750411670943;10.001308029968124;1.2503418280495;0.03501692269472648;0.035018764079263486;0.9427583260405883;-0.03300902923207046;0.9433100633864444;1.0101728340054281
76.66638;1.0599419033144897;0.9997732910485012;0.9432541080564922;0.013265386288365566;0.012515359350908443;1.060838817589644;1.0097496782716706;10.001309731468908;1.2503423142150256;0.03501687291211354;0.0350188125688586;0.9427571197137421;-0.03300902873769252;0.9433136553860598;1.010169590921072
76.67638;1.059941942552087;0.9997712074530035;0.9432545947100077;0.013265372005851867;0.012515365150705482;1.0608359788596735;1.009749038963059;10.00131131224424;1.250342951178703;0.03501682052877723;0.03501886130303006;0.9427558835260242;-0.033009028219687334;0.9433172057127367;1.010166273130523
76.68638;1.059942017784429;0.9997691830109265;0.9432550640494632;0.013265356826391642;0.012515370230316913;1.060833202260613;1.0097484859542256;10.001312775437196;1.2503437471381185;0.03501676520246243;0.03501891001746189;0.9427546224969224;-0.03300902767854907;0.9433207106489918;1.0101628820297264
76.69638;1.0599421374795204;0.9997672200524269;0.943255515319701;0.01326534074906894;0.012515374598051132;1.0608304932584214;1.0097480111780799;10.001314121008162;1.2503447084072634;0.035016706609725994;0.03501895843684476;0.9427533398743493;-0.03300902711521016;0.9433241674860141;1.0101594204079538
76.70638;1.0599423099543945;0.9997653217777576;0.9432559489362669;0.013265323761211784;0.012515378236418774;1.0608278560810425;1.0097476061536947;10.001315347621677;1.2503458390490585;0.035016644456170705;0.03501900624626754;0.9427520372882255;-0.03300902653086787;0.9433275742215712;1.0101558929952847
76.71638;1.0599425432882177;0.9997634923609378;0.943256365942642;0.013265305829034423;0.012515381095279303;1.0608252937314075;1.0097472617526133;10.001316453586208;1.250347140598408;0.03501657845764659;0.03501905308516547;0.9427507166719303;-0.03300902592671411;0.9433309287180982;1.0101523066205933
76.72638;1.059942844897159;0.9997617368534756;0.9432567674323182;0.013265286906307102;0.012515383100326826;1.0608228084272637;1.0097469687660217;10.001317436950112;1.2503486112257216;0.03501650832076815;0.03501909855615125;0.9427493813503902;-0.03300902530400406;0.9433342287057258;1.0101486694383042
76.73638;1.0599432206994612;0.9997600603959569;0.9432571546519305;0.013265266947572496;0.01251538417638263;1.0608204019451113;1.0097467194562073;10.00131829874059;1.2503502464998622;0.03501643378858599;0.035019142265791434;0.9427480354558552;-0.03300902466411658;0.9433374732568922;1.0101449907047069
76.74638;1.0599436741848747;0.9997584672724824;0.9432575293904395;0.01326524590190087;0.012515384262528283;1.0608180758198142;1.0097465089000397;10.001319044077281;1.2503520412752853;0.035016354692998145;0.03501918389309074;0.9427466831530755;-0.03300902400834771;0.9433406638852397;1.0101412814574577
76.75638;1.0599442063105968;0.9997569606008376;0.9432578939362342;0.013265223700989018;0.012515383302164378;1.060815831176534;1.009746335583409;10.001319675329617;1.2503539899382718;0.035016270947998474;0.03501922319797871;0.9427453281701261;-0.0330090233379706;0.943343803595674;1.0101375538308628
76.76638;1.0599448162176757;0.9997555426134881;0.9432582510556254;0.013265200266987742;0.012515381222673285;1.0608136687922782;1.0097462009854836;10.001320185417624;1.2503560857447333;0.0350161825387701;0.03501925997066482;0.9427439732219536;-0.03300902265432419;0.9433468950166269;1.0101338188363167
76.77638;1.0599455019984734;0.9997542146979628;0.9432586036548624;0.013265175527328473;0.012515377934099032;1.0608115891889796;1.0097461081970918;10.00132055879398;1.2503583212090699;0.0350160895308452;0.035019294023206395;0.942742619569582;-0.03300902195846027;0.9433499396947744;1.0101300856469981
76.78638;1.059946261179496;0.9997529767442072;0.9432589534622099;0.013265149417320722;0.012515373347616834;1.0608095920690606;1.009746060796924;10.001320772196836;1.250360688944428;0.035015992048741604;0.035019325234044135;0.942741267353984;-0.03300902125092539;0.9433529380617071;1.0101263631787052
76.79638;1.059947090815108;0.9997518264761946;0.9432593004535846;0.013265121876400101;0.012515367386936324;1.0608076762345247;1.0097460624281323;10.00132078681667;1.2503631823190051;0.03501589023461079;0.03501935357138048;0.9427399161216613;-0.03300902053190612;0.9433558890224143;1.010122661541958
76.80638;1.059947987174096;0.999750759254864;0.9432596443739805;0.013265092851192517;0.012515359985806598;1.0608058403146192;1.0097461159274077;10.001320544870087;1.2503657955033751;0.03501578422752664;0.035019379059443204;0.9427385644038997;-0.03300901980141879;0.9433587903283999;1.0101189916167737
76.81638;1.0599489460440008;0.9997497681514471;0.943259986166327;0.013265062297658196;0.01251535108643995;1.0608040830669043;1.009746222121656;10.00131998859514;1.2503685224600627;0.035015674145014344;0.035019401720464784;0.9427372093514832;-0.033009019059709516;0.9433616398484662;1.010115363505811
76.82638;1.0599499643459311;0.9997488445148265;0.9432603272699673;0.013265030167607177;0.012515340637647856;1.0608024030024124;1.0097463797666733;10.001319083516673;1.2503713565846664;0.035015560074716214;0.03501942153675341;0.942735848293464;-0.033009018307634426;0.943364435484431;1.0101117861280788
76.83638;1.0599510412150226;0.9997479791594962;0.9432606680947075;0.013264996400185516;0.012515328588548473;1.0608007977318867;1.0097465864926154;10.001317819053925;1.2503742917661345;0.03501544211887779;0.035019438446012435;0.9427344807602924;-0.03300901754644422;0.9433671737497294;1.010108268209357
76.84638;1.0599521767558902;0.9997471633777026;0.9432610077510548;0.01326496093888804;0.01251531489207631;1.0607992634988097;1.0097468398677605;10.001316203119275;1.2503773226603354;0.03501532045781655;0.03501945238354376;0.9427331081233038;-0.033009016777358596;0.9433698499045815;1.0101048184805472
76.85638;1.059953370220929;0.9997463891808673;0.943261344844446;0.013264923756053773;0.012515299518245381;1.0607977950922696;1.0097471381972425;10.001314264963765;1.2503804436315524;0.03501519536407435;0.03501946336597559;0.9427317317146798;-0.033009016001715345;0.9433724598299008;1.010101444607051
76.86638;1.0599546198604608;0.9997456490195984;0.9432616778791659;0.013264884863170583;0.012515282454079112;1.0607963857215181;1.009747480334558;10.00131204785747;1.250383648375459;0.03501506716290725;0.03501947154703758;0.9427303521703523;-0.03300901522146192;0.9433750009496547;1.010098152047347
76.87638;1.059955923316289;0.9997449359466472;0.9432620052524725;0.013264844297006879;0.01251526369218261;1.0607950267049169;1.0097478643331015;10.00130959387113;1.2503869306457411;0.03501493619239983;0.035019477200440095;0.9427289700815821;-0.03300901443906962;0.9433774720028791;1.0100949433796342
76.88638;1.0599572770313224;0.9997442454810515;0.9432623253547948;0.013264802094149392;0.012515243231315925;1.0607937073772646;1.0097482863394558;10.001306935977345;1.2503902845290988;0.035014802794336816;0.03501948066375949;0.9427275862825996;-0.03300901365683589;0.9433798732577279;1.0100918189141803
76.89638;1.0599586759030875;0.9997435779192559;0.9432626364236454;0.013264758286732993;0.012515221089591572;1.0607924160617703;1.0097487414895818;10.00130409468419;1.2503937039847959;0.03501466729892955;0.03501948228353434;0.9427262015391071;-0.03300901287641013;0.943382206552022;1.0100887788978685
76.90638;1.059960114400542;0.9997429379629736;0.943262936387408;0.013264712914438731;0.01251519731403556;1.0607911421374672;1.0097492263899916;10.0013010787362;1.2503971826125868;0.03501452999117657;0.0350194823869141;0.9427248164791713;-0.03300901209871212;0.9433844745722498;1.0100858258222285
76.91638;1.0599615875005195;0.9997423321401155;0.9432632228974112;0.013264666019915945;0.012515171978164855;1.0607898772842552;1.0097497405556008;10.001297884091096;1.2504007132828232;0.03501439110581382;0.035019481284762746;0.942723431816262;-0.03300901132376933;0.9433866807343355;1.0100829653459737
76.92638;1.059963090008071;0.9997417668004884;0.9432634930129686;0.013264617635369565;0.012515145178310134;1.0607886147580112;1.0097502848791788;10.001294480011238;1.2504042871648038;0.03501425086249681;0.035019479273452794;0.9427220483229874;-0.03300901055073877;0.9433888296539366;1.0100802058077338
76.93638;1.059964615874904;0.9997412469549017;0.9432637428468378;0.01326456778460272;0.012515117033517117;1.0607873482754875;1.0097508584700101;10.001290800085894;1.2504078935027996;0.035014109509897785;0.035019476620337935;0.9427206664326775;-0.03300900977864406;0.9433909271127356;1.010077557090714
76.94638;1.059966158616362;0.999740775512436;0.9432639678310313;0.013264516498825724;0.012515087669749106;1.0607860722082563;1.009751457289349;10.001286757408804;1.2504115204694566;0.03501396733700476;0.035019473560839315;0.942719285974203;-0.03300900900715232;0.9433929796282252;1.0100750294187062
76.95638;1.0599677119024102;0.9997403533552429;0.9432641638442799;0.013264463833814428;0.012515057193140625;1.0607847828870267;1.0097520752985685;10.00128226717766;1.2504151553988128;0.03501382462949939;0.035019470321005816;0.942717906490049;-0.03300900823665342;0.9433949939863806;1.010072632441628
76.96638;1.059969269877599;0.9997399800952802;0.9432643285228791;0.01326440987659692;0.012515025682074764;1.0607834794376925;1.00975270569733;10.00127725907077;1.2504187848640098;0.035013681611874625;0.03501946713736522;0.9427165279752435;-0.03300900746808149;0.9433969771203358;1.010070374763653
76.97638;1.05997082734213;0.9997396547652871;0.9432644611259909;0.01326435474189122;0.012514993193951513;1.0607821634992984;1.0097533408114636;10.00127168070038;1.2504223962960292;0.0350135384290696;0.03501946423936797;0.9427151517145057;-0.0330090067028371;0.9433989365352806;1.0100682644459291
76.98638;1.059972380075193;0.9997393757855133;0.943264561333874;0.013264298564879796;0.012514959766628657;1.060780838729249;1.009753971511686;10.001265495385052;1.2504259793799721;0.03501339516446079;0.035019461819666836;0.9427137812790906;-0.033009005942580785;0.9434008804974362;1.010066310014938
76.99638;1.0599739253692704;0.9997391410607497;0.9432646291410571;0.013264241491104231;0.012514925417071892;1.060779509830636;1.0097545875094915;10.001258678100742;1.250429525661518;0.0350132518614768;0.03501946004398137;0.9427124234167261;-0.0330090051889492;0.9434028173981611;1.010064519641253
77.00638;1.059975462195236;0.9997389489267998;0.943264665600485;0.013264183664225168;0.012514890145693245;1.0607781810644832;1.009755178466149;10.001251211611928;1.2504330279552949;0.035013108549704325;0.035019459072214584;0.94271108783571;-0.03300900444342126;0.943404754877634;1.0100628987724618
77.01638;1.059976990757884;0.999738798307633;0.9432646726645489;0.013264125214011005;0.012514853946670785;1.0607768556241912;1.0097557349797939;10.001243078485794;1.2504364798030279;0.035012965279579526;0.03501945905036567;0.9427097855997876;-0.03300900370728855;0.9434066992724915;1.0100614492881073
77.02638;1.0599785118968403;0.9997386878754394;0.9432646523431625;0.013264066255923045;0.012514816811633257;1.0607755355221922;1.0097562489879952;10.001234250219047;1.2504398747587118;0.035012822124608926;0.03501946008520913;0.9427085272079394;-0.03300900298167141;0.9434086552395472;1.0100601706055035
77.03638;1.0599800266657244;0.9997386158799354;0.9432646066717125;0.013264006905992507;0.012514778724524892;1.0607742212826365;1.009756713598143;10.001224685759407;1.2504432065815552;0.035012679139216796;0.03501946222131727;0.9427073212658279;-0.03300900226756995;0.9434106255287303;1.010059060189453
77.04638;1.059981535637312;0.9997385808873802;0.9432645389808959;0.013263947295778369;0.012514739668155148;1.0607729121514142;1.0097571228747848;10.00121433867675;1.2504464692549606;0.03501253632492825;0.035019465452092696;0.9427061738274097;-0.033009001565925684;0.9434126110914501;1.0100581122392058
77.05638;1.0599830380936075;0.9997385825252268;0.9432644549965925;0.013263887578394666;0.01251469963933976;1.0607716064726644;1.00975747235286;10.001203155667154;1.2504496562710685;0.035012393638217475;0.03501946976218784;0.9427050889390979;-0.033009000877703795;0.9434146114037975;1.0100573167525944
77.06638;1.0599845323926684;0.9997386211515396;0.9432643624082294;0.013263827923717594;0.0125146586531682;1.0607703016052796;1.009757759857263;10.001191072992981;1.2504527613404386;0.035012251019000885;0.03501947516045268;0.9427040702970442;-0.03300900020388108;0.9434166245606923;1.0100566608896615
77.07638;1.0599860169192314;0.9997386968121282;0.943264269798547;0.013263768504889254;0.012514616738785551;1.060768994481593;1.0097579855066083;10.001178031177334;1.2504557800143627;0.03501210841052919;0.03501948168688195;0.9427031222297676;-0.03300899954527069;0.943418647233315;1.0100561314473977
77.08638;1.0599874899740416;0.9997388092512883;0.9432641860329529;0.013263709489585461;0.01251457393537785;1.060767682789847;1.0097581514483074;10.001163990167589;1.2504587097228745;0.03501196576214414;0.03501948939008363;0.9427022497711007;-0.033008998902381;0.9434206752225898;1.010055717251298
77.09638;1.0599889490041923;0.9997389591458923;0.9432641203351748;0.013263651048422764;0.012514530291284144;1.0607663650282355;1.0097582621869015;10.001148923088147;1.2504615484935773;0.03501182301849224;0.03501949829177384;0.9427014586055663;-0.03300899827541195;0.9434227040178319;1.0100554111634672
77.10638;1.0599903901394137;0.9997391490281533;0.9432640826476966;0.013263593367395294;0.01251448586622981;1.0607650395462613;1.0097583242682455;10.00113281171789;1.2504642937798494;0.03501168012076354;0.03501950837921681;0.9427007543474573;-0.03300899766424372;0.9434247283045462;1.0100552101939844
77.11638;1.059991808298183;0.9997393831602992;0.9432640831064976;0.013263536643407724;0.012514440734112753;1.060763704119239;1.009758344910265;10.001115656220616;1.2504669422832249;0.03501153704865071;0.0350195196286917;0.9427001417126634;-0.033008997068442146;0.9434267417287766;1.010055112948917
77.12638;1.0599931980374753;0.9997396667025313;0.9432641308294258;0.01326348107743664;0.012514394983129923;1.0607623565819466;1.009758331191043;10.001097471914532;1.2504694910495309;0.03501139386829133;0.03501953201328953;0.942699624196783;-0.03300899648734171;0.9434287379052085;1.0100551168214422
77.13638;1.0599945550763894;0.9997400047460044;0.9432642332894733;0.013263426872481594;0.012514348713267804;1.0607609962227524;1.009758289742779;10.001078272190732;1.2504719377241276;0.035011250727408225;0.03501954548469932;0.942699203326255;-0.03300899592002436;0.943430711009263;1.0100552168943764
77.14638;1.0599958776110014;0.9997404022166629;0.9432643963501792;0.013263374218547742;0.012514302031567774;1.0607596251011033;1.0097582260210887;10.00105806790734;1.2504742787981147;0.035011107808608624;0.03501955995731502;0.9426988777713298;-0.03300899536526663;0.9434326553455584;1.0100554057749425
77.15638;1.059997166277749;0.9997408647500166;0.9432646241958873;0.01326332328621523;0.012514255044075094;1.0607582477555175;1.0097581442955166;10.001036883436242;1.2504765088143688;0.03501096528216874;0.03501957530256437;0.94269864327705;-0.03300899482164372;0.9434345650538496;1.0100556739042539
77.16638;1.0599984229568606;0.9997413988930591;0.9432649190227678;0.01326327424984346;0.012514207851246094;1.060756868934449;1.0097580492541036;10.00101476388997;1.2504786216258157;0.035010823275880426;0.03501959137573465;0.9426984931339512;-0.033008994287591284;0.9434364341155005;1.0100560102626608
77.17638;1.0599996494753565;0.9997420109321087;0.943265281225925;0.01326322730795395;0.012514160545858116;1.0607554918107711;1.009757947285586;10.00099176891968;1.2504806111247113;0.03501068188332736;0.03501960807450062;0.9426984186262332;-0.03300899376147252;0.9434382561626404;1.010056403202496
77.18638;1.0600008470353057;0.9997427059603207;0.9432657096133051;0.01326318267086775;0.01251411320527677;1.0607541184931784;1.0097578459129708;10.000967975213431;1.2504824708453641;0.03501054121400873;0.03501962535810131;0.9426984093900446;-0.03300899324200378;0.9434400240401783;1.0100568413609279
77.19638;1.0600020169321926;0.9997434881625279;0.9432662011651258;0.013263140523892233;0.01251406589188954;1.0607527511336061;1.0097577530420676;10.000943491852485;1.2504841939401896;0.035010401440792836;0.035019643204918356;0.942698454024594;-0.03300899272864117;0.9434417293799895;1.0100573137537123
77.20638;1.0600031622129933;0.9997443610264347;0.9432667512253041;0.013263100994876181;0.012514018667353879;1.0607513926016798;1.0097576772034889;10.00091846025908;1.2504857736114336;0.035010262801098736;0.03501966157156601;0.9426985412574583;-0.033008992221308604;0.9434433626974641;1.0100578093133696
77.21638;1.060004288818339;0.999745326633851;0.9432673533174293;0.013263064148353957;0.012513971598187415;1.0607500477003042;1.009757627644737;10.000893034391872;1.250487203361843;0.0350101255563455;0.03501968038332703;0.9426986616315133;-0.03300899171986832;0.9434449144466182;1.010058317405041
77.22638;1.060005405322647;0.9997463848476651;0.9432679981173188;0.013263030006079504;0.012513924746393242;1.0607487237469257;1.0097576136114255;10.000867365016887;1.250488477107855;0.03500998994200619;0.03501969953532932;0.9426988087706402;-0.03300899122411062;0.9434463765664234;1.0100588292729906
77.23638;1.0600065218239079;0.9997475332221021;0.9432686738007776;0.013262998574589157;0.012513878158024091;1.0607474287197514;1.009757643449403;10.000841592610396;1.2504895891122614;0.035009856117918715;0.03501971890096512;0.9426989788234665;-0.03300899073420136;0.9434477434765282;1.010059338968364
77.24638;1.0600076483481975;0.9997487674948154;0.9432693681289399;0.01326296985632426;0.012513831861193064;1.0607461684576311;1.0097577243630864;10.000815844943519;1.2504905342944697;0.03500972412883922;0.035019738335025294;0.9426991691471637;-0.03300899025087912;0.9434490121995597;1.0100598421414015
77.25638;1.0600087931731343;0.999750081941022;0.9432700695740064;0.01326294384166651;0.01251378588036256;1.0607449457384066;1.0097578630787738;10.000790241714746;1.2504913093113597;0.03500959391422575;0.03501975763750066;0.9426993784660802;-0.033008989775221875;0.9434501820091453;1.0100603330863889
77.26638;1.0600099619110652;0.9997514694316773;0.9432707666727715;0.01326292049510609;0.012513740259040597;1.0607437617307465;1.0097580669275523;10.00076489461384;1.250491913154556;0.0350094653567752;0.035019776502110994;0.9426996072874103;-0.033008989308572864;0.9434512540035582;1.0100608025892042
77.27638;1.060011157306137;0.9997529215676338;0.9432714473620596;0.013262899746570463;0.012513695073818719;1.060742617440948;1.0097583443329197;10.00073989663438;1.2504923464884097;0.03500933831518354;0.035019794525450246;0.9426998564178598;-0.033008988852733484;0.9434522305569605;1.0100612383522518
77.28638;1.060012380334992;0.9997544286187254;0.9432720986507652;0.013262881499524802;0.012513650427056775;1.060741513230374;1.0097587043816247;10.00071532302904;1.2504926104364276;0.03500921263855048;0.03501981129519953;0.9427001252363552;-0.03300898840985075;0.9434531146696417;1.0100616275766483
77.29638;1.0600136327662104;0.9997559789810124;0.9432727068447665;0.013262865656638695;0.012513606423849221;1.0607404481738483;1.0097591562578512;10.000691248582081;1.250492705917548;0.035009088172168974;0.035019826487620496;0.9427004120645974;-0.033008987981959934;0.9434539096334573;1.010061959188361
77.30638;1.0600149184467909;0.9997575590856427;0.943273259208541;0.013262852141441009;0.012513563150163796;1.060739421194385;1.0097597087212657;10.000667754251142;1.250492633516686;0.035008964750763934;0.035019839911506284;0.9427007157345993;-0.03300898757071206;0.9434546189118699;1.010062224194296
77.31638;1.0600162424874178;0.9997591546614634;0.9432737454440753;0.013262840896351352;0.01251352066412118;1.060738432314968;1.0097603695157653;10.000644913872817;1.2504923927924476;0.03500884220522718;0.03501985149835455;0.9427010362815543;-0.033008987177408335;0.9434552461359562;1.010062415623137
77.32638;1.0600176107597046;0.9997607529839733;0.9432741571882045;0.013262831867290147;0.012513479009783064;1.0607374822858777;1.0097611449688781;10.000622776780896;1.2504919815695317;0.03500872037858862;0.035019861262497794;0.9427013740245938;-0.03300898680290971;0.9434557950535312;1.0100625291395247
77.33638;1.0600190299020602;0.9997623448093105;0.9432744865784376;0.013262824998569903;0.012513438237332752;1.0607365711555088;1.0097620398962128;10.00060136519737;1.2504913964573525;0.03500859911244028;0.03501986926080798;0.9427017282915476;-0.033008986447409815;0.9434562689939148;1.01006256348513
77.34638;1.0600205067678992;0.9997639245709211;0.9432747253753374;0.01326282024027862;0.012513398402469893;1.0607356972137825;1.0097630580502472;10.000580684834352;1.2504906341237012;0.035008478224973216;0.03501987557928393;0.9427020974574919;-0.03300898611060183;0.943456670487345;1.0100625198797877
77.35638;1.0600220479960374;0.9997654886684745;0.9432748647008486;0.01326281755156527;0.012513359553707385;1.0607348572162396;1.0097642025412588;10.000560728416653;1.2504896922562403;0.03500835752202925;0.03501988034746255;0.9427024798306605;-0.033008985792135806;0.9434570014234634;1.0100624009420018
