time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.36638;1.0600236595239205;0.9997670329948197;0.9432748951725871;0.013262816893772445;0.012513321726608876;1.0607340474090243;1.0097654751914804;10.000541471119364;1.2504885696298507;0.03500823682342649;0.03501988375611077;0.9427028742095364;-0.03300898549177976;0.9434572633994293;1.0100622102273906
77.37638;1.0600253455039006;0.9997685510859127;0.9432748077978692;0.013262818229364124;0.012513284946755125;1.060733264447788;1.0097668754098974;10.000522870610167;1.2504872657649615;0.03500811598794347;0.03501988606608135;0.9427032797622548;-0.03300898520937751;0.94345745825404;1.0100619521590148
77.38638;1.060027108586122;0.9997700338527413;0.9432745955630573;0.0132628215369381;0.012513249237825472;1.0607325058922061;1.0097683995277713;10.00050487557302;1.2504857803495242;0.03500799494221236;0.035019887607164485;0.9427036951262627;-0.033008984945023;0.9434575881908329;1.0100616314750934
77.39638;1.0600289520480883;0.9997714704953847;0.9432742543401526;0.013262826821601245;0.012513214631018876;1.0607317701811896;1.0097700407510748;10.000487434798355;1.250484112087443;0.0350078736813352;0.03501988875426939;0.9427041175566669;-0.03300898469945423;0.9434576553152636;1.01006125260876
77.40638;1.0600308807661147;0.9997728490718413;0.9432737817047999;0.013262834104446791;0.012513181170720073;1.060731056026193;1.009771790095266;10.00047049161975;1.2504822587144921;0.03500775223592794;0.03501988989194842;0.9427045433715618;-0.03300898447422947;0.9434576611601557;1.0100608201968104
77.41638;1.0600328997283837;0.9997741565453766;0.9432731747392896;0.013262843407008947;0.012513148906605886;1.0607303619293913;1.0097736378815565;10.000453970796578;1.250480218996514;0.035007630668897394;0.03501989137960671;0.9427049694072168;-0.03300898427138726;0.9434576057845661;1.010060340237905
77.42638;1.0600350122342372;0.9997753794416734;0.9432724292327718;0.01326285474543156;0.012513117874609885;1.0607296866508307;1.0097755745126877;10.000437778487855;1.2504779945153135;0.035007509112386946;0.035019893512993554;0.9427053939401112;-0.03300898409299269;0.9434574868821206;1.0100598205112574
77.43638;1.0600372195189893;0.9997765044717868;0.9432715402745748;0.013262868130568156;0.012513088087770853;1.0607290299630083;1.009777590229182;10.000421816188666;1.2504755900327977;0.03500738777611515;0.03501989651476488;0.9427058158090628;-0.033008983940943516;0.9434573007663264;1.0100592702378839
77.44638;1.060039520729912;0.9997775183074931;0.9432705028619505;0.013262883564302535;0.012513059541312285;1.0607283932718972;1.0097796746498664;10.000405996095155;1.2504730130794337;0.03500726688549427;0.03501990057070721;0.9427062321163262;-0.033008983816954184;0.9434570447678442;1.0100586990048372
77.45638;1.0600419126333336;0.9997784079647879;0.9432693127297784;0.01326290102901179;0.012513032219273955;1.0607277803956878;1.0097818172431428;10.000390243903972;1.2504702738873634;0.035007146579086226;0.03501990585324025;0.9427066370756259;-0.03300898372256964;0.943456718703823;1.010058114944307
77.46638;1.0600443901649153;0.9997791625916971;0.9432679676409986;0.013262920482257082;0.012513006100605961;1.0607271975528711;1.009784008770156;10.000374492953666;1.2504673860848619;0.03500702685096277;0.03501991250819654;0.942707023383695;-0.03300898365908807;0.9434563247581681;1.010057523547934
77.47638;1.060046947299936;0.9997797754986196;0.9432664675064856;0.013262941866361292;0.012512981165179004;1.060726651872632;1.0097862419629224;10.00035868646574;1.2504643668998163;0.03500690760121028;0.03501992065040334;0.9427073839708797;-0.03300898362740107;0.9434558662299798;1.01005692814172
77.48638;1.0600495767380496;0.9997802447801514;0.9432648129676517;0.01326296511946275;0.01251295739402618;1.0607261493639546;1.0097885108081308;10.00034278139275;1.250461236063328;0.0350067887463714;0.035019930356220114;0.942707712396677;-0.033008983627958684;0.943455346160573;1.0100563309499642
77.49638;1.0600522691712086;0.9997805721290701;0.9432630047171808;0.013262990173573642;0.012512934760618592;1.060725693719613;1.0097908101221498;10.000326745328671;1.2504580142233706;0.03500667027513777;0.03501994162191889;0.9427080030344474;-0.03300898366101352;0.943454766941335;1.010055733346783
77.50638;1.0600550141997174;0.9997807618455633;0.943261044729161;0.013263016947735;0.012512913222734946;1.0607252866875372;1.0097931358081809;10.000310557570417;1.2504547218094169;0.03500655221547981;0.035019954330344154;0.942708251804985;-0.03300898372703251;0.9434541299081761;1.0100551356718412
77.51638;1.0600578022255969;0.999780821043051;0.9432589381305565;0.013263045345911939;0.012512892729079027;1.060724929519015;1.0097954846177242;10.0002942146553;1.2504513788429976;0.03500643461081176;0.03501996825114842;0.9427084560161533;-0.033008983826957654;0.9434534345855132;1.01005453743353
77.52638;1.0600606252476479;0.9997807591554365;0.943256693211411;0.013263075258980777;0.012512873236476625;1.060724624363692;1.0097978538338668;10.0002777276974;1.250448005208918;0.03500631755987743;0.03501998306626195;0.9427086130368981;-0.03300898396214192;0.9434526796590464;1.0100539382247755
77.53638;1.0600634766079624;0.9997805862223993;0.9432543188137387;0.01326310657132307;0.012512854724461113;1.060724374641579;1.0098002411391294;10.000261113779068;1.2504446205701683;0.03500620124811446;0.03501999843353033;0.942708719647298;-0.03300898413408681;0.9434518653488001;1.0100533394500317
77.54638;1.0600663501255234;0.999780311728504;0.9432518223891819;0.013263139164683496;0.012512837198284565;1.0607241839197847;1.0098026442924006;10.000244396041126;1.2504412443820718;0.03500608592643706;0.035020014075410555;0.942708772564852;-0.03300898434420651;0.9434509943491973;1.010052745463333
77.55638;1.0600692389229447;0.9997799448168635;0.9432492111291976;0.013263172913978306;0.012512820677298109;1.060724054644562;1.009805061676018;10.00022761046202;1.2504378966909744;0.035005971874086834;0.035020029830000514;0.942708769121573;-0.03300898459361313;0.9434500706600155;1.0100521624970435
77.56638;1.060072134950387;0.999779495078105;0.9432464933906156;0.013263207690253933;0.012512805186207282;1.0607239888454805;1.0098074930745469;10.000210803042627;1.2504345995007116;0.03500585937988288;0.03502004562983903;0.942708707783269;-0.03300898488280377;0.9434490978533074;1.0100515966354842
77.57638;1.0600750292174657;0.9997789723254384;0.9432436777045748;0.013263243373980917;0.012512790763760962;1.0607239896169764;1.0098099388404127;10.000194012908471;1.2504313775409543;0.03500574872236148;0.035020061452054045;0.9427085884009623;-0.03300898521141928;0.943448078158641;1.010051053137717
77.58638;1.0600779119407837;0.9997783853617535;0.9432407714390648;0.013263279861330735;0.012512777468275588;1.060724060523146;1.0098123986687484;10.000177255405465;1.250428256885682;0.035005640137924364;0.03502007728697852;0.9427084114434305;-0.03300898557835642;0.9434470127516684;1.0100505367943342
77.59638;1.0600807728079984;0.9997777417983433;0.9432377811428695;0.013263317060559957;0.012512765367572705;1.0607242036765174;1.0098148711482544;10.00016052556414;1.2504252617329277;0.035005533834040044;0.0350200931266336;0.942708176683376;-0.033008985982215286;0.9434459027249708;1.0100500518146731
77.60638;1.060083602058131;0.9997770488870575;0.9432347131364038;0.01326335488883729;0.01251275453491967;1.0607244191208391;1.0098173530148251;10.000143821104352;1.2504224119579719;0.035005430046261686;0.0350201089499384;0.9427078830582689;-0.033008986421716686;0.9434447496926905;1.010049601379492
77.61638;1.0600863916500711;0.9997763138318244;0.9432315733950597;0.01326339327582245;0.012512745053808302;1.06072470564542;1.0098198382433183;10.000127157548823;1.250419722702742;0.035005329053794394;0.035020124688892415;0.9427075298696346;-0.03300898689585142;0.9434435551740633;1.0100491876520101
77.62638;1.060089135020857;0.999775543955971;0.9432283672813448;0.013263432176429321;0.01251273701355981;1.060725061152842;1.0098223178115087;10.000110561329233;1.2504172043359676;0.03500523114527431;0.035020140216396184;0.9427071178690164;-0.0330089874038125;0.9434423197202718;1.0100488121267743
77.63638;1.060091825720475;0.9997747472137695;0.9432250994463471;0.01326347158566261;0.012512730496100263;1.0607254821652938;1.0098247801945752;10.000094055938021;1.250414862133897;0.035005136599352414;0.03502015538902338;0.9427066495955286;-0.03300898794473269;0.9434410434436618;1.0100484758780957
77.64638;1.0600944564041204;0.9997739322849737;0.9432217739897167;0.013263511535313625;0.01251272555825239;1.0607259643749636;1.0098272128125212;10.000077659167271;1.2504126967994793;0.03500504570009906;0.03502017010174658;0.9427061295935418;-0.033008988517471874;0.9434397270498559;1.0100481800905936
77.65638;1.0600970190747514;0.9997731082009361;0.943218394568235;0.013263552060299824;0.01251272221017517;1.060726504411764;1.0098296037267318;10.000061394421802;1.250410705636649;0.03500495875170209;0.035020184332049516;0.9427055644467622;-0.03300898912072092;0.9434383722693214;1.0100479271703375
77.66638;1.0600995067188492;0.9997722843431508;0.9432149643744947;0.013263593157806002;0.012512720403491336;1.0607271005022507;1.009831942259496;10.000045299689036;1.2504088837236629;0.035004876055701205;0.035020198169362415;0.9427049621238603;-0.033008989753105226;0.9434369822486688;1.0100477211448782
77.67638;1.0601019146930828;0.999771470647856;0.9432114861186168;0.013263634780220896;0.012512720042623816;1.0607277516142792;1.009834218813358;10.000029425891105;1.2504072249662894;0.03500479786180462;0.03502021177291972;0.9427043310899699;-0.033008990412993225;0.9434355611710182;1.0100475670300897
77.68638;1.0601042397655605;0.9997706771892636;0.9432079616112916;0.013263676859520289;0.012512721009396762;1.0607284567592825;1.0098364250750818;10.000013839244744;1.2504057223633862;0.035004724346332165;0.035020225274521095;0.942703679444624;-0.03300899109832161;0.9434341129438502;1.010047470632388
77.69638;1.0601064778640186;0.9997699133706394;0.943204390980723;0.013263719320153616;0.012512723182194015;1.0607292148898335;1.0098385547941604;9.999998626023189;1.2504043676217864;0.03500465564626284;0.03502023872576376;0.942703014349648;-0.033008991806786465;0.9434326412856685;1.0100474385601337
77.70638;1.0601086230991976;0.9997691873362015;0.9432007727640281;0.013263762067842208;0.012512726447766801;1.060730024840757;1.009840603898906;9.99998388444939;1.2504031513952671;0.035004591920399494;0.03502025210474244;0.942702342688424;-0.0330089925361774;0.9434311514975582;1.0100474774971961
77.71638;1.0601106685484853;0.999768505688238;0.9431971057889861;0.013263804978124722;0.01251273070259957;1.06073088534531;1.0098425688004964;9.999969708879815;1.2504020638646607;0.0350045334002744;0.035020265339082625;0.9427016724429967;-0.033008993284420335;0.9434296510507653;1.0100475933477457
77.72638;1.0601126076265424;0.9997678734902444;0.9431933909957778;0.013263847900175468;0.012512735839169505;1.0607317950614612;1.0098444445508086;9.999956178315683;1.2504010949559357;0.03500448040855203;0.03502027833279477;0.942701012967676;-0.033008994049241444;0.9434281479740889;1.010047791102583
77.73638;1.0601144350242102;0.9997672940137673;0.9431896312513839;0.0132638906760566;0.012512741736047389;1.0607327523744354;1.0098462257613168;9.999943352272878;1.2504002349720513;0.03500443332693571;0.03502029099385704;0.942700374195485;-0.03300899482784736;0.9434266491945084;1.0100480751458534
77.74638;1.0601161471336273;0.9997667681329944;0.9431858310358484;0.013263933161154987;0.01251274827094363;1.0607337551459053;1.009847909083829;9.99993127297606;1.250399475657894;0.03500439252034822;0.03502030325591233;0.9426997659896355;-0.03300899561706636;0.943425159893561;1.0100484494774435
77.75638;1.0601177418129943;0.9997662948235865;0.9431819975689977;0.013263975226042514;0.01251275534712649;1.0607348004755386;1.009849493494569;9.999919965620466;1.2503988107606674;0.03500435826109252;0.03502031507790452;0.9426991976627113;-0.03300899641371127;0.9434236832725064;1.0100489181777792
77.76638;1.0601192169190277;0.9997658727410457;0.9431781413610837;0.013264016749516137;0.012512762910543705;1.0607358845440213;1.0098509785618732;9.999909433078276;1.250398235801086;0.0350043306936964;0.03502032640230188;0.9426986777440276;-0.033008997214728275;0.9434222211721075;1.0100494853900515
77.77638;1.0601205685931256;0.9997655010794729;0.9431742744007914;0.013264057624625777;0.012512770952037901;1.0607370028942633;1.0098523634357088;9.999899658151666;1.250397747138796;0.035004309845268554;0.03502033710214826;0.9426982139880674;-0.03300899801725604;0.9434207756930292;1.0100501536454294
77.78638;1.0601217913856475;0.9997651794684513;0.9431704070688736;0.013264097766178474;0.012512779499170177;1.0607381508221458;1.0098536469016697;9.999890617373168;1.2503973409750497;0.0350042956740814;0.03502034697571331;0.9426978124547061;-0.03300899881877201;0.943419350192291;1.0100509223085665
77.79638;1.0601228802773142;0.9997649071711262;0.9431665467106198;0.013264137104010261;0.012512788597439267;1.0607393234180222;1.0098548279029798;9.99988229303898;1.2503970132542972;0.03500428813396711;0.03502035579708451;0.9426974758350222;-0.03300899961713162;0.9434179486964546;1.0100517885081683
77.80638;1.0601238323362623;0.9997646820464008;0.943162698863956;0.01326417557513674;0.0125127982913092;1.0607405161461183;1.0098559064149475;9.999874677803206;1.2503967595158911;0.035004287203263804;0.0350203633736835;0.9426972027430124;-0.03300900041036417;0.9434165749368367;1.0100527492785165
77.81638;1.0601246470685208;0.999764500769795;0.9431588685761959;0.013264213121634788;0.012512808617154543;1.0607417260469971;1.0098568837335096;9.999867776785019;1.2503965739446257;0.035004292863637265;0.035020369555732955;0.942696988362792;-0.03300900119638449;0.9434152320285842;1.0100538021118879
77.82638;1.0601253265057893;0.9997643596884754;0.9431550604457559;0.013264249678191396;0.012512819608229633;1.0607429522609129;1.0098577620850253;9.999861608246833;1.2503964499033406;0.03500430506404595;0.03502037420638953;0.9426968253743954;-0.033009001972758106;0.9434139225149855;1.0100549438900726
77.83638;1.0601258748866114;0.9997642546899682;0.9431512784861193;0.013264285151149462;0.012512831306068437;1.060744195931526;1.0098585441891694;9.999856198637248;1.2503963815984789;0.03500432370871968;0.0350203771952464;0.942696704385672;-0.03300900273659863;0.9434126486970196;1.010056170161041
77.84638;1.0601262976347334;0.999764180756095;0.9431475260221052;0.013264319420510266;0.012512843763428844;1.0607454598774273;1.0098592321695419;9.999851574647481;1.2503963640158244;0.03500434868144145;0.03502037842033572;0.9426966145526613;-0.03300900348480447;0.9434114130531552;1.010057475487748
77.85638;1.060126600493438;0.9997641318069747;0.9431438058795969;0.013264352364447398;0.012512857034268108;1.060746747685747;1.0098598263360692;9.999847762173003;1.25039639272249;0.03500437986190367;0.03502037780372076;0.9426965447595963;-0.033009004214609824;0.9434102180811651;1.0100588544855378
77.86638;1.0601267888493264;0.9997641004581543;0.9431401210395236;0.013264383865557595;0.01251287117069602;1.0607480626514092;1.009860325397516;9.999844790418015;1.250396465405111;0.035004417101289084;0.035020375262246606;0.9426964845802762;-0.03300900492401151;0.9434090654681717;1.0100603027186954
77.87638;1.0601268673294393;0.9997640779846905;0.9431364749651282;0.013264413800679902;0.012512886225913449;1.0607494071874688;1.0098607274219928;9.999842689643538;1.2503965835483881;0.03500446019626964;0.03502037069152795;0.9426964253716705;-0.03300900561185867;0.9434079552080005;1.0100618161880432
77.88638;1.0601268400456134;0.9997640546307915;0.9431328719320788;0.013264442049989776;0.012512902239916218;1.060750782992252;1.0098610301169135;9.99984148436175;1.250396753290508;0.03500450889397455;0.03502036396850667;0.9426963611238742;-0.03300900627784692;0.9434068851882166;1.010063390357182
77.89638;1.0601267106047905;0.9997640200854098;0.9431293171997567;0.013264468519612983;0.01251291922420151;1.0607521920589085;1.0098612310726383;9.99984118985254;1.2503969847701273;0.035004562916279396;0.035020354979067886;0.9426962875394493;-0.0330090069224024;0.9434058516453578;1.0100650208784183
77.90638;1.0601264818770098;0.9997639642456945;0.9431258166284817;0.013264493154032731;0.012512937172059107;1.0607536373831452;1.0098613292534302;9.999841812241721;1.250397289332444;0.03500462198606401;0.03502034366429925;0.9426962003730024;-0.0330090075462641;0.9434048506062702;1.0100667048181065
77.91638;1.0601261567136042;0.9997638780962476;0.9431223771102036;0.013264515934601085;0.012512956070951329;1.0607551221952916;1.0098613262831102;9.999843348768957;1.250397676815085;0.0350046858364612;0.03502033003287606;0.9426960947566577;-0.03300900815016237;0.943403878911657;1.010068440326387
77.92638;1.0601257394006582;0.9997637543456865;0.9431190072348646;0.013264536860517238;0.01251297589924427;1.0607566485422106;1.0098612257980948;9.999845783459937;1.2503981547748697;0.03500475420288068;0.035020314112884456;0.9426959651617335;-0.03300900873489373;0.9434029335045827;1.0100702261509458
77.93638;1.060125236335845;0.9997635874095295;0.9431157161272509;0.013264555920648168;0.012512996630687332;1.0607582163099745;1.0098610326339825;9.999849081889197;1.2503987277488442;0.03500482681836716;0.03502029589867608;0.9426958051089291;-0.033009009301210014;0.943402010239973;1.0100720624800756
77.94638;1.060124655196044;0.9997633727947763;0.943112511232255;0.013264573085321725;0.012513018245844406;1.0607598227644772;1.0098607527260586;9.999853193841169;1.2503993959861526;0.035004903406286716;0.035020275333241174;0.9426956066873032;-0.03300900984927569;0.9434011039702501;1.010073951728208
77.95638;1.0601240037027808;0.9997631067018895;0.9431093971480099;0.013264588322505757;0.012513040724995785;1.0607614630325122;1.0098603924424476;9.999858063420701;1.2504001557394653;0.03500498365981508;0.035020252302272986;0.9426953610736674;-0.03300901037843326;0.9434002095261649;1.0100758978266047
77.96638;1.0601232893881682;0.9997627860692964;0.9431063760159334;0.013264601619503604;0.012513064028736243;1.060763131501053;1.0098599576033687;9.999863636022408;1.250401000369;0.0350050672226825;0.035020226642595645;0.9426950605780027;-0.033009010887626665;0.9433993224631612;1.0100779043209598
77.97638;1.0601225205023121;0.9997624090713443;0.9431034484864349;0.013264612996332324;0.012513088092026028;1.0607648224291966;1.0098594527671616;9.99986985525243;1.250401920821877;0.03500515368087871;0.03502019818239565;0.9426947004678061;-0.03300901137603282;0.9433984394778723;1.0100799726218248
77.98638;1.0601217066128623;0.9997619761201668;0.9431006143538678;0.0132646224983475;0.01251311283661689;1.0607665290348705;1.009858880836369;9.999876661477087;1.2504029066222495;0.03500524258227935;0.03502016678363811;0.9426942788545993;-0.033009011843480776;0.9433975586382709;1.0100821013465067
77.99638;1.0601208578968173;0.9997614903678439;0.9430978731627258;0.013264630176274482;0.012513138177460982;1.0607682428581844;1.0098582431944854;9.99988399857138;1.250403947111513;0.03500533350164708;0.03502013234846908;0.9426937954349203;-0.03300901229045638;0.9433966792557442;1.010084286333495
78.00638;1.0601199842666322;0.9997609569494591;0.9430952250207298;0.013264636078111023;0.012513164011218396;1.0607699547885585;1.0098575406481258;9.999891813408011;1.2504050318976139;0.03500542611440127;0.035020094793559636;0.9426932509874455;-0.03300901271779146;0.9433958012717205;1.0100865213136143
78.01638;1.0601190951833694;0.9997603820200973;0.9430926705831819;0.013264640255476396;0.012513190213172607;1.0607716569546037;1.0098567753709957;9.999900042294476;1.2504061516723153;0.03500552022566792;0.03502005402347889;0.9426926476958194;-0.03300901312629458;0.943394924533292;1.0100887996888392
78.02638;1.0601182000870104;0.9997597728852206;0.9430902100668679;0.013264642770403809;0.01251321665434254;1.0607733439063605;1.0098559524378654;9.999908602456495;1.2504072990779764;0.035005615745927324;0.03502000992991145;0.942691988784749;-0.033009013516466214;0.9433940486546208;1.0100911159286179
78.03638;1.060117308926819;0.9997591381442281;0.9430878429234739;0.01326464369671507;0.01251324322131013;1.060775012340321;1.009855079278498;9.99991740211274;1.2504084677193543;0.03500571264852878;0.035019962424245425;0.9426912775530983;-0.03300901388843625;0.9433931730666275;1.010093464916491
78.04638;1.0601164321463608;0.9997584864045469;0.9430855684630501;0.013264643123639902;0.012513269824594317;1.0607766602045468;1.009854163755445;9.999926355303119;1.2504096504720494;0.03500581094035267;0.03501991145966394;0.9426905171229991;-0.03300901424222991;0.9433922968472551;1.010095840162969
78.05638;1.060115580194884;0.9997578245184197;0.9430833861234419;0.01326464115917046;0.012513296390158048;1.0607782863768735;1.009853212558344;9.999935383148099;1.250410839563634;0.035005910636126125;0.03501985700386552;0.9426897106251201;-0.03300901457817447;0.9433914191510261;1.0100982326588706
78.06638;1.0601147624493752;0.9997571568620929;0.9430812951402886;0.01326463791596777;0.012513322846186748;1.0607798905777337;1.0098522305730977;9.999944412392844;1.2504120286509492;0.03500601173561407;0.035019799017206886;0.9426888607859676;-0.033009014897002247;0.9433905399902918;1.0101006310877225
78.07638;1.0601139861694415;0.9997564864736624;0.9430792944797426;0.013264633490997962;0.01251334911819343;1.0607814729045946;1.0098512207343784;9.999953388769567;1.2504132150605285;0.03500611422549703;0.03501973746822291;0.9426879693756786;-0.0330090151995889;0.9433896603217411;1.0101030237240782
78.08638;1.0601132562630609;0.9997558169847125;0.9430773836614658;0.013264627967215172;0.012513375123794357;1.0607830327422378;1.009850184520491;9.999962294143032;1.2504144001493123;0.03500621811208949;0.03501967233421602;0.9426870375847735;-0.033009015486800325;0.9433887813164464;1.0101054012101278
78.09638;1.060112575429512;0.9997551524421422;0.9430755637767038;0.013264621430110214;0.012513400766603733;1.0607845669984863;1.0098491234934888;9.999971147068049;1.2504155881969623;0.035006323459926714;0.03501960359516479;0.9426860669619309;-0.03300901575941206;0.9433879026040968;1.0101077573788328
78.10638;1.0601119452425958;0.9997544947452064;0.9430738376520558;0.0132646139760457;0.012513425942999139;1.0607860698171836;1.0098480399822698;9.999979983574667;1.250416785907144;0.03500643039627167;0.0350195312569991;0.9426850595194108;-0.033009016017715;0.943387020614997;1.01011008747046
78.11638;1.0601113680135787;0.9997538423155947;0.94307220938426;0.013264605711067485;0.012513450559664508;1.0607875347454583;1.0098469357303836;9.999988834406;1.2504180029677285;0.035006539088321645;0.03501945537751754;0.9426840166795689;-0.033009016261252376;0.943386129305945;1.0101123864097161
78.12638;1.060110846956254;0.9997531922749912;0.9430706837376466;0.013264596743573574;0.012513474547980937;1.0607889559529489;1.0098458105759722;9.999997720254981;1.2504192521791586;0.03500664972461148;0.03501937608896696;0.9426829384859016;-0.03300901648904921;0.9433852222695676;1.0101146483978936
78.13638;1.0601103846414344;0.9997525439575885;0.9430692656751775;0.013264587174751149;0.012513497866536332;1.0607903271899797;1.0098446626700368;10.000006660316119;1.2504205478761654;0.03500676248253974;0.035019293622382514;0.9426818237635162;-0.033009016699916675;0.9433842940816985;1.0101168676465038
78.14638;1.060109982140781;0.9997519005426709;0.9430679596658434;0.013264577098194527;0.012513520489320027;1.0607916413098712;1.0098434897915822;10.000015673376446;1.250421903623827;0.035006877468927645;0.035019208285228906;0.9426806704024567;-0.03300901689265467;0.9433833407670884;1.0101190396877147
78.15638;1.0601096391591942;0.9997512679030068;0.9430667679566865;0.01326456660534611;0.012513542383190027;1.0607928909432374;1.0098422908925435;10.00002477571728;1.2504233307126418;0.035006994700778046;0.03501912037772756;0.9426794758854231;-0.03300901706609483;0.9433823594463677;1.0101211615692436
78.16638;1.0601093548316145;0.9997506525222897;0.9430656894187699;0.013264555782998023;0.012513563491610665;1.0607940687144228;1.009841066454632;10.000033982313532;1.2504248373650206;0.035007114160710485;0.035019030127000084;0.9426782382864743;-0.033009017219094584;0.9433813482027302;1.0101232307196588
78.17638;1.0601091293204612;0.9997500610150024;0.9430647208355203;0.013264544704472584;0.012513583747578369;1.060795167077937;1.0098398170526346;10.000043299282714;1.2504264287377993;0.035007235858223365;0.035018937693655584;0.9426769566982441;-0.03300901735083749;0.9433803065766383;1.0101252440852448
78.18638;1.0601089646624027;0.9997495005471443;0.9430638586950348;0.013264533431111718;0.012513603105533396;1.0607961784256084;1.0098385418909803;10.000052716680473;1.250428107895051;0.035007359867367686;0.035018843210149184;0.9426756307665854;-0.03300901746112029;0.9433792350475183;1.0101271983252227
78.19638;1.0601088636943885;0.9997489776205083;0.9430630994367449;0.013264522028169681;0.012513621557599771;1.0607970956114263;1.00983723922752;10.000062215699312;1.2504298766561375;0.03500748633451756;0.03501874680719366;0.942674259995959;-0.03300901755017979;0.943378133851438;1.010129090644774
78.20638;1.0601088281936322;0.9997484959988149;0.943062439313374;0.013264510578903765;0.012513639129193958;1.0607979127054155;1.0098359082234547;10.000071778197832;1.2504317354230738;0.035007615415038086;0.0350186486150831;0.9426728430687457;-0.03300901761839249;0.9433770025312489;1.0101309188817678
78.21638;1.06010885755856;0.9997480564958845;0.9430618751786002;0.013264499187857758;0.012513655866656415;1.0607986253641153;1.0098345502544452;10.000081391410495;1.2504336830920117;0.03500774719052825;0.03501854873501437;0.9426713779102556;-0.03300901766634352;0.9433758403478095;1.010132680412114
78.22638;1.0601089486032247;0.999747658859022;0.9430614056573086;0.013264487972759788;0.012513671823041271;1.0607992309533238;1.0098331689153612;10.000091049359318;1.250435718383589;0.03500788165019072;0.0350184472089957;0.9426698632116077;-0.0330090176950245;0.9433746474807793;1.010134371862167
78.23638;1.0601090966633908;0.9997473036732106;0.9430610317005074;0.013264477045229208;0.012513687049390787;1.0607997289130988;1.009831769285589;10.000100753013932;1.2504378406708552;0.03500801870325403;0.03501834402007554;0.9426682995519718;-0.03300901770578221;0.9433734259714756;1.010135990146206
78.24638;1.0601092975952908;0.999746992201704;0.9430607557737823;0.01326446649292137;0.0125137015891588;1.0608001208441094;1.0098303567019355;10.000110512677537;1.250440048461033;0.03500815818435617;0.03501823910847155;0.9426666882717858;-0.03300901770033064;0.943372179286852;1.010137532666379
78.25638;1.0601095495920965;0.999746724822179;0.9430605801617541;0.01326445637629831;0.012513715475508128;1.0608004098243242;1.0098289352994516;10.000120346406604;1.2504423374057476;0.03500829989805443;0.03501813238129284;0.9426650296950517;-0.03300901768088324;0.9433709110477947;1.0101389967239334
78.26638;1.060109853433103;0.9997465007249716;0.9430605064268667;0.01326444672872507;0.012513728737946036;1.0608005994357008;1.0098275071225824;10.000130271392141;1.2504446995351308;0.0350084436913723;0.035018023739557584;0.9426633227741563;-0.0330090176499517;0.9433696242038738;1.0101403798947453
78.27638;1.0601102109782246;0.9997463190940313;0.9430605364304406;0.01326443754897514;0.01251374140709094;1.0608006931928355;1.0098260724451396;10.00014029689131;1.2504471239529966;0.035008589478242653;0.03501791314005789;0.9426615660872772;-0.03300901760997102;0.9433683215054377;1.0101416806686085
78.28638;1.0601106237977436;0.9997461799355237;0.9430606732935952;0.013264428804854251;0.012513753513230617;1.0608006946041038;1.009824630770354;10.000150426899726;1.2504495988977935;0.03500873722829718;0.035017800640811135;0.9426597592216477;-0.03300901756318059;0.9433670068645368;1.0101428987399397
78.29638;1.0601110932111197;0.9997460839470274;0.9430609214734095;0.013264420454690808;0.012513765090544634;1.0608006070551717;1.009823181310724;10.000160664377898;1.2504521131028403;0.035008886967900124;0.03501768638387861;0.9426579032476017;-0.033009017511657954;0.943365686455764;1.0101440355403055
78.30638;1.0601116206020011;0.9997460323489268;0.9430612857855297;0.013264412467239414;0.012513776181805788;1.0608004329741596;1.00982172288144;10.000171001445514;1.2504546547526652;0.035009038780172905;0.035017570539226474;0.9426559997062675;-0.03300901745722392;0.9433643683509761;1.0101450940030166
78.31638;1.0601122073718516;0.999746026826755;0.9430617697646322;0.013264404829618935;0.012513786833620495;1.06080017349075;1.009820253730935;10.000181409155584;1.2504572101019633;0.03500919279657423;0.035017453257702474;0.942654049635888;-0.03300901740143829;0.9433630602224292;1.0101460772668773
78.32638;1.0601128551299377;0.9997460687812021;0.9430623749242029;0.013264397544308745;0.012513797082831405;1.0607998291218383;1.0098187710610753;10.000191844473921;1.2504597638476709;0.03500934918073814;0.03501733464328768;0.9426520537680927;-0.03300901734601838;0.9433617674258947;1.010146987634155
78.33638;1.0601135653301954;0.9997461586934377;0.9430631016160332;0.01326439062169845;0.012513806941276394;1.0607994006247707;1.0098172703344181;10.000202258780655;1.2504623001945456;0.035009508087926765;0.03501721473271496;0.9426500128788445;-0.03300901729311104;0.9433604940208231;1.0101478265502577
78.34638;1.0601143379794435;0.9997462965823422;0.9430639501828988;0.013264384074131493;0.012513816392692143;1.0607988902865138;1.009815745753763;10.000212603651471;1.250464804050635;0.03500966962751856;0.03501709350167806;0.9426479280276203;-0.03300901724486321;0.9433592452347405;1.0101485958084322
78.35638;1.0601151713950514;0.999746482406053;0.9430649213434463;0.013264377909945287;0.012513825404422852;1.060798303755353;1.009814192532699;10.000222847633546;1.2504672632541676;0.035009833855593385;0.03501697090592663;0.9426458013282832;-0.033009017202879035;0.9433580286383021;1.0101492986215965
78.36638;1.0601160637075528;0.9997467155587341;0.9430660161200923;0.01326437212131921;0.012513833940961607;1.060797650598646;1.0098126087944315;10.000232988463566;1.250469670523191;0.03501000076296266;0.035016846915179076;0.9426436364068684;-0.033009017168114656;0.9433568536692515;1.0101499390908748
78.37638;1.0601170140209606;0.9997469945419019;0.9430672353082213;0.013264366664856364;0.012513841967584368;1.0607969429903443;1.0098109955195047;10.000243045483078;1.250472022914886;0.03501017024724317;0.0350167215228166;0.9426414377336606;-0.033009017141046954;0.9433557305620787;1.0101505213835362
78.38638;1.0601180222281519;0.9997473174508914;0.9430685786477978;0.013264361452120732;0.012513849443003896;1.0607961944921713;1.0098093564331465;10.000253041294359;1.2504743189790242;0.035010342106164175;0.03501659476846401;0.9426392093341615;-0.033009017121891276;0.9433546698873527;1.010151049835187
78.39638;1.0601190883860887;0.9997476827334283;0.9430700448539905;0.013264356361962859;0.012513856313568973;1.0607954195155171;1.0098076982897866;10.000262976670879;1.2504765557510658;0.03501051605516172;0.03501646677021911;0.9426369536207645;-0.03300901711076379;0.9433536825248308;1.0101515287944998
78.40638;1.0601202118848645;0.9997480902230629;0.943071632338038;0.013264351262932197;0.012513862523019023;1.0607946320230264;1.0098060297066898;10.000272813839015;1.2504787284189562;0.035010691752355806;0.035016337708295105;0.9426346713419984;-0.03300901710754265;0.9433527788050309;1.0101519618332109
78.41638;1.0601213911828276;0.9997485422088361;0.943073339374869;0.013264346032715002;0.012513868027013032;1.0607938439232916;1.009804359951896;10.000282487487906;1.2504808322913017;0.03501086883366801;0.0350162077579771;0.9426323627648779;-0.033009017111245646;0.9433519670918807;1.0101523514521913
78.42638;1.0601226249134228;0.9997490434335672;0.9430751637751725;0.0132643405633062;0.012513872791665572;1.0607930646680601;1.0098026991665292;10.000291929403708;1.250482863157909;0.035011046927510066;0.035016077046377936;0.9426300281765356;-0.033009017119546895;0.9433512529830027;1.010152699317123
78.43638;1.060123912511493;0.9997495999730592;0.9430771025757325;0.01326433475115612;0.012513876783816883;1.0607923018770482;1.009801057691699;10.000301085735572;1.250484816241449;0.03501122562639758;0.03501594567550689;0.9426276672673033;-0.03300901712904449;0.9433506392095555;1.010153006521623
78.44638;1.0601252532235286;0.9997502180645034;0.9430791516318886;0.013264328492465866;0.012513879971182916;1.0607915623502362;1.0097994442901288;10.000309923256877;1.2504866867488704;0.035011404459456864;0.035015813769772024;0.9426252791190478;-0.03300901713577338;0.9433501257426471;1.010153274387772
78.45638;1.0601266453722684;0.9997509036720114;0.94308130539755;0.01326432168603194;0.012513882329557533;1.0607908527858858;1.0097978658741311;10.000318427375909;1.2504884704941377;0.03501158289332327;0.035015681503295204;0.9426228623939116;-0.033009017135681676;0.9433497098200102;1.0101535055173632
78.46638;1.0601280868465928;0.9997516629818991;0.9430835577504335;0.013264314229862212;0.012513883847309224;1.0607901795653985;1.009796328623342;10.00032659828276;1.2504901631282115;0.03501176035972147;0.035015549105662354;0.9426204144661531;-0.03300901712540777;0.9433493860949379;1.0101537034045416
78.47638;1.0601295754101658;0.9997525031052793;0.943085903279633;0.0132643060230585;0.012513884525784967;1.0607895480084382;1.009794838626384;10.000334444561398;1.2504917604124535;0.03501193632088965;0.035015416843098876;0.9426179303412103;-0.03300901710285738;0.9433491473113583;1.0101538711854476
78.48638;1.0601311083081078;0.9997534321720057;0.9430883375529635;0.013264296977343737;0.012513884379085276;1.0607889618831199;1.0097934015583478;10.000341972485653;1.2504932600414886;0.03501211034957578;0.03501528498585431;0.9426154029686538;-0.03300901706691181;0.9433489851268756;1.0101540119493566
78.49638;1.060132682032457;0.9997544589714484;0.9430908565697;0.013264287016701414;0.012513883436641133;1.060788423473653;1.0097920218433805;10.00034918487121;1.2504946632269345;0.0350122821535038;0.035015153781206836;0.9426128253726281;-0.03300901701679809;0.9433488904539249;1.0101541298903076
78.50638;1.0601342921666004;0.9997555922397138;0.9430934558112462;0.013264276067914176;0.012513881741737341;1.0607879337421495;1.0097907018038779;10.000356095251385;1.2504959754587175;0.035012451515665455;0.0350150234216379;0.9426101928987082;-0.033009016951941444;0.9433488536961978;1.0101542299747188
78.51638;1.0601359330246816;0.9997568395794469;0.9430961292737919;0.013264264059027427;0.012513879339534968;1.060787492338606;1.0097894414336142;10.000362742598174;1.2504972055956443;0.03501261821852429;0.0350148940390223;0.9426075036606844;-0.03300901687222629;0.9433488655006737;1.0101543167301992
78.52638;1.0601375975561111;0.9997582065306947;0.9430988699411837;0.013264250919029602;0.01251387626942879;1.0607870981989638;1.0097882392643007;10.000369189546191;1.2504983626721453;0.03501278202492347;0.03501476575770802;0.9426047574438265;-0.03300901677808201;0.9433489169654998;1.0101543934375872
78.53638;1.0601392772418534;0.9997596962563708;0.9431016711704758;0.013264236577370836;0.012513872571628037;1.0607867501120134;1.0097870939191846;10.000375506109751;1.2504994522672512;0.03501294270180435;0.03501463873935053;0.9426019550326946;-0.03300901667028222;0.9433489986549491;1.0101544613974067
78.54638;1.0601409612471744;0.9997613101041566;0.9431045265657506;0.013264220971497372;0.012513868291172413;1.0607864458110288;1.0097860051976941;10.000381764602267;1.2505004751256468;0.03501310003779718;0.035014513176878204;0.9425990984715781;-0.03300901654987338;0.9433491010490589;1.0101545196433783
78.55638;1.0601426357798698;0.999763048332259;0.9431074286976554;0.013264204052484367;0.012513863470513857;1.0607861808120693;1.009784973964283;10.000388051346567;1.2505014287037512;0.035013253838255036;0.035014389281590674;0.942596190302094;-0.033009016418329415;0.9433492169959934;1.0101545661664728
78.56638;1.060144285425522;0.9997649096135016;0.9431103693536093;0.013264185784545801;0.012513858144952952;1.0607859487770144;1.00978400194021;10.000394471488454;1.2505023090467504;0.035013403903890204;0.035014267275950965;0.9425932322499156;-0.03300901627749592;0.9433493422823219;1.0101545998130081
78.57638;1.06014589594308;0.9997668897325662;0.9431133407001135;0.013264166143684284;0.012513852349450889;1.0607857426447598;1.0097830924642532;10.000401140572679;1.2505031109857907;0.03501355000400054;0.03501414737102076;0.9425902257402313;-0.03300901612911259;0.9433494739013218;1.010154620999994
78.58638;1.0601474558992265;0.9997689807048514;0.9431163349280068;0.01326414511225788;0.012513846127777872;1.0607855553395564;1.0097822507965233;10.000408173035384;1.250503828507938;0.035013691884878614;0.03501402975638442;0.9425871732448067;-0.03300901597439145;0.9433496092476457;1.0101546317473011
78.59638;1.0601489560544848;0.9997711705367013;0.943119343609143;0.013264122678273255;0.012513839532088154;1.060785380554215;1.0097814829771559;10.000415675074233;1.2505044561879988;0.035013829343164944;0.03501391462421083;0.942584078519291;-0.03300901581406505;0.9433497460233565;1.010154636059678
78.60638;1.0601503881841943;0.9997734442311313;0.9431223583943904;0.013264098851668052;0.012513832615283901;1.0607852140186018;1.0097807946974893;10.00042374432969;1.2505049896103169;0.03501396229265415;0.03501380217428009;0.9425809458772516;-0.03300901564863509;0.9433498813245592;1.0101546396462213
78.61638;1.0601517450348532;0.9997757857550278;0.9431253718042619;0.013264073683780284;0.01251382542661309;1.0607850539133918;1.0097801913719122;10.000432467886684;1.2505054249747232;0.03501409073910178;0.03501369259780095;0.9425777794947738;-0.03300901547837123;0.9433500110414278;1.0101546493834541
78.62638;1.0601530207861263;0.9997781787952256;0.9431283775977526;0.013264047267106413;0.01251381801203188;1.0607848997985234;1.0097796786739508;10.000441913738856;1.2505057590525381;0.03501421469611933;0.035013586090427;0.9425745833865442;-0.03300901530307169;0.9433501303996894;1.0101546737008573
78.63638;1.0601542102873283;0.999780606236125;0.943131371601017;0.013264019712517505;0.01251381041539987;1.0607847512168624;1.0097792620319905;10.000452127600935;1.2505059885757384;0.03501433414047434;0.03501348285069972;0.942571361522367;-0.033009015122005186;0.9433502347800874;1.0101547222910752
78.64638;1.0601553077702506;0.9997830501832251;0.9431343519387961;0.01326399112394907;0.012513802675521473;1.0607846068103814;1.0097789452467865;10.000463143708279;1.25050611030407;0.03501444904237717;0.0350133830236565;0.9425681181571218;-0.033009014934113796;0.943350320618971;1.0101548046369166
78.65638;1.0601563070673345;0.999785492655189;0.9431373177505842;0.013263961592508236;0.01251379481871025;1.060784464297876;1.009778729799452;10.000474995707119;1.250506122745831;0.03501455939276077;0.03501328665773501;0.9425648592114373;-0.033009014738157136;0.9433503866653221;1.0101549294969372
78.66638;1.0601572028676272;0.9997879161356562;0.9431402687915909;0.013263931206756037;0.012513786851999772;1.060784321006339;1.0097786153258412;10.000487715032058;1.2505060264646195;0.035014665173741986;0.0350131937332422;0.9425615930369478;-0.0330090145327926;0.9433504345603021;1.0101551052233013
78.67638;1.060157992003062;0.9997903033044152;0.9431432066350504;0.013263900063631555;0.012513778761224394;1.0607841739643256;1.0097786011111696;10.000501326069752;1.2505058222812384;0.035014766336065394;0.03501310421507273;0.9425583290647184;-0.03300901431684914;0.9433504679160537;1.0101553391417968
78.68638;1.060158674433325;0.9997926362496949;0.9431461349036251;0.013263868281924123;0.012513770521962661;1.0607840193275244;1.0097786879370843;10.000515841639759;1.2505055103424099;0.03501486281353099;0.03501301805303181;0.9425550765340273;-0.033009014089675194;0.9433504913048077;1.0101556368218445
78.69638;1.060159253187277;0.9997948969104538;0.9431490584414753;0.013263836013666699;0.01251376211768617;1.0607838518801576;1.0097788783150736;10.00053125288641;1.2505050906492396;0.03501495452657054;0.03501293514752951;0.9425518447177488;-0.03300901385132975;0.9433505101328905;1.010156002360763
78.70638;1.0601597337434463;0.9997970689839762;0.943151982941365;0.013263803433572014;0.01251375354483686;1.0607836657096954;1.009779174859986;10.00054752719235;1.2505045629501914;0.03501504136533362;0.0350128553449277;0.9425486430393243;-0.03300901360244138;0.943350530206398;1.0101564381071144
78.71638;1.0601601232579836;0.9997991392921665;0.9431549146970948;0.013263770717829172;0.012513744804131813;1.060783456334151;1.0097795794359452;10.000564627908672;1.2505039257141548;0.03501512317237727;0.03501277846597608;0.9425454803241482;-0.033009013343592394;0.9433505567451289;1.0101569433977862
78.72638;1.0601604288584956;0.9998010974474946;0.9431578598490282;0.013263738034005641;0.012513735891047565;1.060783222689028;1.009780094265499;10.000582537986036;1.2505031764058367;0.03501519973243005;0.03501270434726729;0.9425423643510413;-0.033009013074798345;0.9433505938172758;1.0101575140633572
78.73638;1.0601606556346015;0.9998029351824966;0.9431608235670265;0.013263705530854103;0.012513726793993617;1.0607829666588822;1.0097807226464066;10.000601264400133;1.2505023134531044;0.0350152707865876;0.03501263288826093;0.9425393022274751;-0.03300901279560374;0.9433506442913308;1.010158142518796
78.74638;1.060160806280759;0.9998046468720535;0.943163810429439;0.013263673326376277;0.012513717504788309;1.0607826909336198;1.0097814673850092;10.00062082489874;1.2505013373735314;0.03501533606574284;0.035012564071432134;0.942536300689612;-0.03300901250536572;0.9433507103187071;1.010158817907766
78.75638;1.0601608827573943;0.9998062298221521;0.9431668259849652;0.0132636415151246;0.012513708031787883;1.060782398515818;1.0097823286771852;10.000641235472157;1.2505002504253193;0.035015395323783186;0.03501249792521111;0.9425333659980704;-0.03300901220325622;0.9433507942971214;1.0101595272767068
78.76638;1.0601608874038817;0.9998076828101875;0.9431698778007613;0.013263610194888038;0.012513698397625462;1.0607820938767667;1.0097833036292745;10.00066251327187;1.250499056143553;0.035015448387020996;0.03501243447249405;0.9425305039800368;-0.03300901188812029;0.9433508991424095;1.0101602568731547
78.77638;1.0601608218082492;0.9998090044041611;0.9431729752293277;0.013263579485218694;0.012513688627722166;1.0607817835008138;1.0097843870779568;10.000684685076905;1.2504977588082284;0.035015495207173196;0.03501237373372583;0.9425277202397673;-0.03300901155865578;0.9433510274873562;1.0101609919202332
78.78638;1.0601606857959074;0.9998101928860745;0.9431761281918467;0.013263549515398597;0.012513678751058556;1.0607814754423857;1.0097855726980025;10.000707782842902;1.2504963630359571;0.0350155358628301;0.03501231576511834;0.9425250204658461;-0.03300901121391254;0.9433511815173518;1.0101617160750236
78.79638;1.0601604781093668;0.9998112477804394;0.9431793452922708;0.013263520401585464;0.012513668807420096;1.0607811782492897;1.0097868536534487;10.000731828750391;1.2504948736832355;0.0350155705154393;0.03501226065531746;0.9425224110115511;-0.03300901085355227;0.9433513636668621;1.010162412197123
78.80638;1.060160197176535;0.9998121715271241;0.9431826318829115;0.013263492244549919;0.01251365884228439;1.0607809001248856;1.009788222025274;10.000756825835694;1.2504932956573929;0.03501559937144845;0.03501220847332078;0.9425198992678341;-0.03300901047776844;0.9433515762594793;1.0101630634375143
78.81638;1.060159841417707;0.9998129695194449;0.9431859890730733;0.013263465137286663;0.012513648892172421;1.0607806493423846;1.0097896682381133;10.000782763925;1.2504916337860779;0.03501562264571581;0.03501215923987987;0.942517493234378;-0.03300901008708423;0.9433518206975949;1.0101636534410479
78.82638;1.0601594094399223;0.9998136482684307;0.9431894139999116;0.013263439161908839;0.012513638973144049;1.0607804347366188;1.00979118260754;10.000809629729435;1.2504898922143772;0.03501564051859175;0.0350121129595666;0.9425152004519085;-0.033009009682071856;0.9433520981656519;1.0101641661946539
78.83638;1.060158899706994;0.9998142136764486;0.943192901239678;0.01326341438140429;0.012513629078654552;1.0607802648001838;1.00979275771124;10.000837409671258;1.2504880732800607;0.035015653136615865;0.035012069660431445;0.9425130266735177;-0.03300900926311578;0.9433524106618283;1.0101645859202772
78.84638;1.0601583103862204;0.99981467109273;0.9431964452174819;0.013263390835546136;0.012513619187066002;1.060780146361463;1.0097943890324603;10.000866092777633;1.2504861774118725;0.035015660659289315;0.03501202939015094;0.9425109750208791;-0.03300900883024203;0.9433527607192002;1.0101648970719213
78.85638;1.0601576401934558;0.9998150259921326;0.9432000418910201;0.013263368545462444;0.012513609269515325;1.0607800844556254;1.0097960745893177;10.000895673837757;1.2504842048570448;0.03501566328962066;0.0350119921923329;0.9425090466412218;-0.03300900838310074;0.9433531510057048;1.010165084781092
78.86638;1.0601568887363106;0.9998152834146526;0.9432036883309577;0.013263347526202356;0.012513599292370095;1.0607800833921706;1.0097978145763868;10.00092614766195;1.2504821582385524;0.03501566126381095;0.03501195808924986;0.9425072427171863;-0.033009007921410226;0.9433535843161673;1.010165135649508
78.87638;1.060156055708609;0.9998154468809343;0.9432073816034368;0.013263327795001206;0.012513589222213855;1.0607801478637275;1.0097996107375329;10.000957495844009;1.2504800435571262;0.03501565482389252;0.035011927057444124;0.9425055660815066;-0.03300900744544435;0.9433540629611191;1.0101650385593086
78.88638;1.0601551413024823;0.9998155186674145;0.9432111185051827;0.013263309375905223;0.012513579029571236;1.0607802833062054;1.0098014666682027;10.000989683190395;1.2504778683838675;0.035015644192671766;0.035011899017717306;0.9425040207918368;-0.03300900695600509;0.9433545881849446;1.0101647852016227
78.89638;1.0601541477218843;0.9998155008493573;0.9432148957110085;0.013263292312932311;0.012513568681251162;1.0607804956042954;1.0098033891987532;10.001022674109516;1.2504756391604086;0.035015629564473384;0.03501187387842498;0.942502610731622;-0.03300900645435631;0.943355160294187;1.010164370220993
78.90638;1.0601530793165919;0.999815395765979;0.9432187095196802;0.013263276678073579;0.01251355813121487;1.0607807902252857;1.009805388491969;10.001056444344568;1.2504733599987372;0.03501561112476571;0.03501185158737815;0.9425013390695594;-0.03300900594238453;0.9433557789935835;1.0101637909836163
78.91638;1.0601519423583248;0.9998152064353348;0.9432225557764795;0.013263262558103834;0.0125135473306908;1.060781171221964;1.0098074760959406;10.001090971734872;1.250471033546908;0.035015589075533;0.03501183212736118;0.9425002076137036;-0.03300900542253823;0.9433564437658806;1.010163046946209
78.92638;1.0601507454853387;0.999814936760205;0.9432264302255663;0.013263250036897278;0.0125135362587666;1.0607816411734903;1.009809662625834;10.001126230062065;1.2504686628192248;0.03501556362432006;0.0350118154785333;0.9424992154944216;-0.033009004897506224;0.9433571542451847;1.0101621389597288
78.93638;1.060149498932031;0.9998145905793635;0.943230328637732;0.013263239191314176;0.012513524937030219;1.060782201506519;1.0098119564550856;10.001162196561445;1.2504662518070542;0.035015534940365044;0.03501180159854444;0.9424983588370841;-0.03300900436992468;0.9433579101115259;1.0101610687667824
78.94638;1.0601482123922592;0.9998141704854244;0.9432342468317403;0.013263230096919506;0.012513513406511861;1.0607828521624407;1.0098143633531702;10.001198854008791;1.250463804443441;0.035015503114759434;0.03501179043820474;0.9424976316104058;-0.03300900384219655;0.9433587104345325;1.0101598388172612
78.95638;1.060146893497751;0.9998136781143406;0.9432381802688848;0.013263222829770813;0.012513501701016208;1.060783591693945;1.0098168868747446;10.001236182576012;1.2504613240693403;0.03501546813831426;0.03501178196674306;0.9424970266656415;-0.03300900331637822;0.9433595534809784;1.0101584525900391
