time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.96638;1.0601455481663349;0.999813115701544;0.9432421230720315;0.013263217455654588;0.012513489843924488;1.060784418294238;1.0098195294484866;10.001274153398072;1.25045881421055;0.03501542991274893;0.035011776160494126;0.9424965370149939;-0.03300900279411075;0.9433604369455489;1.010156914923038
78.97638;1.0601441823202467;0.9998124873054703;0.9432460679656547;0.013263214019897603;0.012513477854581276;1.060785330477475;1.0098222929157616;10.001312727353016;1.2504562793028002;0.03501538832079762;0.03501177298144081;0.9424961570004476;-0.03300900227661061;0.9433613574355976;1.0101552318120557
78.98638;1.0601428027630169;0.9998117992999924;0.9432500072659764;0.013263212556013105;0.01251346575431421;1.0607863266444524;1.0098251778725962;10.001351858159492;1.2504537247614602;0.03501534330629471;0.03501177238241707;0.9424958820962598;-0.033009001764922476;0.9433623098065617;1.010153410191333
78.99638;1.0601414162823908;0.999811060180079;0.9432539333200394;0.013263213104359418;0.01251345357172179;1.0607874040014467;1.0098281832496694;10.001391497375291;1.2504511567464591;0.03501529489672749;0.035011774294652416;0.9424957076396933;-0.03300900126057653;0.9433632871839187;1.0101514574484534
79.00638;1.0601400288846885;0.999810279165968;0.9432578382985672;0.013263215714679057;0.012513441336771755;1.0607885581993861;1.009831306251144;10.001431595968858;1.2504485816546074;0.03501524319428661;0.03501177859365905;0.942495628479566;-0.03300900076596661;0.9433642814930971;1.01014937973462
79.01638;1.0601386452472903;0.9998094644210961;0.9432617143357456;0.01326322042117358;0.01251342906480371;1.0607897844732237;1.0098345412942984;10.001472103207682;1.2504460053449007;0.03501518836479361;0.03501178510434527;0.9424956401556709;-0.033009000283961296;0.9433652845665593;1.0101471807009137
79.02638;1.0601372670688658;0.9998086223195226;0.9432655541713794;0.013263227213370742;0.012513416747736672;1.0607910791447992;1.009837879161367;10.001512962887533;1.2504434324931246;0.03501513060870093;0.03501179363455428;0.9424957401901435;-0.03300899981740618;0.9433662891057653;1.0101448625622678
79.03638;1.0601358923753648;0.9998077579561723;0.9432693518281486;0.013263236039631941;0.012513404360335004;1.0607924391898935;1.0098413083040882;10.00155410578271;1.2504408664363458;0.03501507014377207;0.03501180399943838;0.9424959280597034;-0.033008999368862924;0.9433672887742219;1.0101424277566604
79.04638;1.0601345172181769;0.9998068763324978;0.9432731027203181;0.013263246838205081;0.012513391876857983;1.060793860016752;1.0098448172742727;10.00159544845877;1.2504383094523501;0.03501500723082958;0.03501181605015312;0.9424962039474392;-0.03300899894033537;0.9433682782406287;1.0101398793623715
79.05638;1.0601331378719934;0.9998059834587744;0.9432768031581957;0.013263259558645928;0.01251337928662115;1.0607953352641828;1.009848396625798;10.001636906621478;1.2504357631683138;0.03501494218565099;0.035011829694330615;0.9424965678129159;-0.033008998533078496;0.9433692532699766;1.0101372211361537
79.06638;1.0601317524207594;0.9998050866893285;0.943280450077405;0.013263274163948194;0.012513366593898428;1.0607968589599486;1.009852039844956;10.001678411110829;1.2504332289365279;0.035014875328476365;0.035011844886747544;0.9424970196177842;-0.03300899814748135;0.943370209968865;1.0101344577619518
79.07638;1.06013036151659;0.9998041941292706;0.9432840409407196;0.01326329062836614;0.01251335380145056;1.0607984261171057;1.0098557430709472;10.001719909551863;1.2504307082153703;0.03501480693090476;0.035011861607898244;0.9424975598314369;-0.03300899778289549;0.9433711440121895;1.0101315946193743
79.08638;1.0601289675222887;0.9998033138624098;0.9432875727554539;0.01326330893857717;0.01251334089574693;1.06080003189703;1.0098595042590401;10.00176135336958;1.250428202677623;0.03501473720704461;0.035011879843803585;0.9424981891249822;-0.03300899743774727;0.9433720509101416;1.0101286372083702
79.09638;1.0601275725900583;0.9998024540091403;0.9432910407916234;0.013263329087069823;0.012513327847265684;1.0608016716615545;1.0098633229213072;10.001802683149517;1.2504257140613784;0.03501466629593474;0.03501189957851454;0.9424989073808391;-0.03300899711008475;0.9433729265994338;1.010125591432088
79.10638;1.0601261781637037;0.9998016230124411;0.9432944382026814;0.013263351052271317;0.01251331461923214;1.0608033409836592;1.0098672000258946;10.001843822829064;1.2504232447561283;0.03501459422421537;0.03501192080157202;0.9424997133940979;-0.03300899679826273;0.9433737676853123;1.010122464642797
79.11638;1.0601247869147543;0.9998008289955578;0.9432977558558089;0.013263374785811584;0.01251330117157358;1.060805034913815;1.0098711370327946;10.001884684861945;1.2504207991610206;0.03501452091438289;0.035011943498139214;0.9425006057107536;-0.03300899650145592;0.9433745709638272;1.0101192656051878
79.12638;1.0601234045279375;0.9998000785831975;0.9433009822422904;0.013263400217695545;0.012513287463681813;1.060806748061094;1.0098751348604127;10.001925182347815;1.2504183842518783;0.035014446247026945;0.03501196761654207;0.9425015831813256;-0.03300899621967409;0.9433753320697543;1.010116003216035
79.13638;1.0601220388029289;0.9997993753351522;0.943304104604625;0.01326342727037035;0.012513273466730689;1.0608084758550222;1.0098791937701437;10.001965238418045;1.2504160085359524;0.03501437012978362;0.035011993045621866;0.9425026445992133;-0.033008995953197166;0.9433760444221951;1.0101126864694667
79.14638;1.0601206970294288;0.9997987181299164;0.9433071108693682;0.013263455875762746;0.012513259174105947;1.0608102155074666;1.0098833128575126;10.002004787103184;1.2504136801681303;0.035014292542683775;0.0350120196041959;0.942503788198721;-0.03300899570182199;0.9433766996897013;1.0101093260753926
79.15638;1.0601193839287728;0.9997981013193344;0.9433099909562176;0.013263485990649072;0.012513244597076884;1.0608119655942079;1.009887488947727;10.002043771292094;1.2504114057551659;0.035014213544464795;0.0350120470429458;0.9425050114061049;-0.03300899546442039;0.9433772892203152;1.0101059349121846
79.16638;1.0601181011864875;0.9997975161838217;0.9433127372153736;0.0132635176004134;0.012513229756694255;1.0608137249282863;1.0098917170635788;10.002082142781035;1.2504091904378019;0.03501413324812858;0.03501207507944195;0.9425063107625838;-0.03300899523904272;0.943377805458116;1.0101025268795525
79.17638;1.0601168480555525;0.9997969517016391;0.9433153446264637;0.013263550706038393;0.012513214684331486;1.060815492554983;1.0098959921180344;10.002119861599683;1.250407038040048;0.03501405180891381;0.035012103454743475;0.942507681859758;-0.03300899502335173;0.9433782433596557;1.0100991160733859
79.18638;1.0601156219036754;0.9997963955374146;0.9433178104326203;0.013263585307246577;0.012513199427235737;1.0608172684651447;1.0099003096077128;10.002156889912465;1.2504049511031459;0.035013969431861344;0.03501213197360405;0.9425091192820949;-0.033008994815135945;0.9433786012988533;1.0100957159719692
79.19638;1.060114418420928;0.9997958357779737;0.9433201330471862;0.013263621397185026;0.012513184047608634;1.0608190531709432;1.009904664925213;10.00219318304762;1.2504029318232923;0.03501388636419144;0.03501216050109426;0.9425106169778047;-0.03300899461271082;0.943378880887976;1.0100923383195348
79.20638;1.060113232097951;0.9997952610454961;0.943322311546284;0.013263658965577971;0.012513168612034184;1.0608208470094769;1.0099090525491885;10.00222869044105;1.2504009828646199;0.03501380287098546;0.03501218892026968;0.9425121692190465;-0.03300899441498278;0.9433790859661482;1.010088993281937
79.21638;1.060112057333932;0.9997946592414775;0.9433243460401282;0.013263698002991712;0.012513153179540397;1.0608226504756209;1.0099134670871655;10.00226336990977;1.250399106992354;0.03501371921956751;0.03501221709636394;0.9425137715031499;-0.0330089942213836;0.9433792209321291;1.0100856904391473
79.22638;1.060110889495821;0.9997940180626625;0.9433262380388775;0.013263738508624109;0.012513137797788867;1.0608244645621787;1.0099179057367844;10.002297197888012;1.2503973065829197;0.03501363568464249;0.03501224489356624;0.9425154206559784;-0.033008994031878146;0.9433792895605787;1.010082438511172
79.23638;1.0601097255000367;0.999793327038775;0.9433279908276895;0.01326378049797074;0.012513122510346987;1.060826290649094;1.0099223687588272;10.002330164955058;1.250395583526965;0.035013552550048434;0.03501227223133145;0.9425171140971474;-0.03300899384688147;0.9433792952007639;1.0100792444935371
79.24638;1.060108564087344;0.9997925788733687;0.9433296102226408;0.013263823997061129;0.01251310736724711;1.0608281310285947;1.009926857627462;10.002362265475865;1.2503939391820604;0.03501347009131431;0.03501229911982366;0.9425188490176583;-0.03300899366705232;0.9433792412939156;1.010076113937328
79.25638;1.0601074057025417;0.9997917697640714;0.9433311047255966;0.01326386902578697;0.012513092427052364;1.060829989308545;1.0099313740987628;10.002393487212665;1.250392374631003;0.03501338856245898;0.03501232564199485;0.9425206222192224;-0.033008993493105786;0.9433791311862045;1.0100730512059846
79.26638;1.0601062525190825;0.9997908990818011;0.943332483940166;0.013263915584774848;0.012513077749102569;1.060831868997803;1.009935920704168;10.00242380295925;1.2503908914824389;0.035013308187540296;0.03501235190394672;0.942522430274305;-0.03300899332583132;0.9433789672228183;1.0100700587448845
79.27638;1.060105108561901;0.9997899690248025;0.9433337569648246;0.013263963644438865;0.012513063386700387;1.0608337718886225;1.009940500187263;10.002453171128357;1.250389492485718;0.0350132291549131;0.03501237798742017;0.9425242694953687;-0.033008993166297684;0.943378750003868;1.0100671369025553
79.28638;1.0601039786585034;0.9997889840938079;0.9433349323061737;0.01326401313264296;0.012513049387558926;1.0608356980577238;1.0099451132632957;10.002481544853621;1.2503881807968906;0.03501315163299358;0.035012403936495205;0.9425261364060263;-0.03300899301590559;0.9433784786999015;1.0100642844236192
79.29638;1.0601028666568404;0.9997879494982951;0.9433360177540541;0.013264063931680089;0.012513035796493795;1.0608376459014321;1.0099497568887994;10.002508884224156;1.2503869587914622;0.035013075796157984;0.035012429790648426;0.9425280289239525;-0.033008992876024094;0.9433781519328802;1.0100614983268683
79.30638;1.060101774658497;0.9997868690669566;0.9433370195760156;0.013264115889008204;0.01251302265781993;1.0608396113081233;1.0099544248942325;10.002535163815827;1.250385828101055;0.035013001843683875;0.03501245561398302;0.942529946645816;-0.0330089927476173;0.943377768221251;1.010058773916042
79.31638;1.0601007034282606;0.999785744112763;0.9433379420058365;0.013264168835319147;0.012513010018961344;1.060841587603284;1.0099591096372444;10.002560365056755;1.2503847897872329;0.035012930006127305;0.03501248147876209;0.9425318896845517;-0.03300899263120911;0.9433773263298447;1.0100561058230204
79.32638;1.060099652936237;0.9997845744215852;0.9433387872883515;0.013264222606519051;0.012512997929942801;1.0608435671439072;1.00996380224368;10.002584464113827;1.250383843944075;0.03501286052612367;0.03501250743593107;0.9425338580068973;-0.033008992526716296;0.9433768262604584;1.0100534887626695
79.33638;1.0600986222166588;0.9997833606664493;0.9433395559787395;0.013264277058605336;0.012512986437640773;1.0608455430897012;1.0099684918702643;10.002607432785672;1.2503829897518548;0.03501279363564802;0.03501253350719404;0.9425358519558352;-0.033008992433281335;0.9433762696073257;1.0100509175132188
79.34638;1.0600976085678084;0.9997821052711283;0.9433402470882968;0.01326433206206113;0.012512975586191757;1.0608475098299948;1.0099731656924487;10.002629249025937;1.2503822255269381;0.03501272955070628;0.035012559681536506;0.9425378721577135;-0.033008992349746274;0.9433756584272878;1.0100483876758397
79.35638;1.0600966073732685;0.9997808106692327;0.9433408583680188;0.013264387485354797;0.0125129654273273;1.060849462533667;1.0099778100950423;10.002649909240139;1.2503815484646454;0.03501266844750052;0.03501258589610625;0.9425399185786634;-0.03300899227531074;0.9433749945859794;1.0100458969614545
79.36638;1.0600956134454895;0.9997794775720311;0.9433413874548242;0.013264443182909457;0.012512956031413334;1.0608513967256772;1.009982412812107;10.002669430534526;1.250380955213839;0.03501261042895926;0.03501261203080766;0.9425419906538206;-0.03300899220969807;0.9433742805309375;1.0100434448563018
79.37638;1.0600946227569528;0.9997781054223217;0.9433418335138073;0.013264498993226683;0.012512947491882259;1.0608533079703013;1.0099869644376844;10.00268783626178;1.2503804438189114;0.035012555543270575;0.03501263792670714;0.9425440884744015;-0.03300899215283835;0.943373519614815;1.0100410307139076
79.38638;1.0600936332385245;0.9997766938458673;0.9433421978965607;0.013264554744400438;0.012512939925280936;1.0608551910564221;1.0099914577149685;10.002705144034286;1.2503800157983125;0.035012503844652806;0.035012663390622506;0.9425462130328521;-0.033008992104410044;0.943372714991584;1.0100386524860434
79.39638;1.060092644755667;0.999775242776747;0.9433424832047238;0.013264610253068566;0.01251293346688177;1.0608570387528957;1.0099958859658122;10.002721365275201;1.2503796761946135;0.03501245543507125;0.03501268821360653;0.9425483655365455;-0.03300899206350935;0.9433718680993505;1.010036307085542
79.40638;1.0600916584873246;0.9997737513266904;0.9433426921206564;0.013264665320239791;0.012512928258105014;1.0608588414074647;1.0100002423456498;10.002736503074747;1.2503794316412062;0.035012410475915065;0.035012712254761685;0.9425505471403781;-0.033008992028530165;0.9433709775339756;1.0100339914326015
79.41638;1.0600906758610125;0.9997722175665757;0.9433428271662287;0.013264719743204501;0.012512924436966697;1.0608605875407007;1.0100045198537735;10.002750550006924;1.2503792880720304;0.035012369192540305;0.03501273551255924;0.9425527586440693;-0.033008991997398825;0.9433700392666472;1.010031702762658
79.42638;1.060089697928897;0.9997706399854889;0.9433428909067177;0.013264773339077851;0.012512922137245593;1.0608622649918948;1.010008712067511;10.002763492283208;1.250379248578169;0.03501233185566467;0.03501275807934275;0.9425549998037972;-0.033008991968115846;0.9433690484845806;1.010029437803869
79.43638;1.0600887254256222;0.9997690187871111;0.9433428857534131;0.013264825963791114;0.01251292148580965;1.060863862340597;1.010012813469808;10.002775312177373;1.2503793126338176;0.035012298727993746;0.03501278003977918;0.9425572690461893;-0.033008991939245454;0.9433680011968054;1.0100271923443915
79.44638;1.060087759008361;0.9997673554114185;0.9433428135009676;0.013264877516825318;0.01251292259887336;1.060865369497534;1.0100168183467495;10.002785985070943;1.25037947724612;0.03501227001857335;0.035012801417920264;0.9425595631792695;-0.03300899191012351;0.9433668944666866;1.010024961867794
79.45638;1.060086799966565;0.9997656509996904;0.943342675537315;0.01326492792431016;0.01251292557893895;1.0608667773040352;1.0100207200089206;10.002795477432944;1.2503797380973778;0.035012245875469195;0.03501282216560112;0.9425618772353576;-0.033008991880770736;0.9433657262281105;1.010022741740036
79.46638;1.0600858510611029;0.9997639055472696;0.943342473401956;0.013264977120838671;0.012512930506654384;1.0608680769408225;1.0100245115681963;10.002803751559817;1.2503800909304719;0.035012226397035225;0.035012842172517156;0.9425642057526435;-0.033008991851809465;0.9433644953267476;1.010020527102928
79.47638;1.0600849166062651;0.9997621181949728;0.9433422084804928;0.013265025060098742;0.01251293742974524;1.0608692594502613;1.0100281870610666;10.002810771685477;1.250380533950027;0.03501221163721649;0.03501286130461566;0.9425665441530259;-0.033008991824586054;0.9433632013007668;1.0100183138940892
79.48638;1.0600840029371341;0.9997602878297924;0.9433418813891372;0.0132650717325385;0.012512946355656227;1.0608703160334336;1.0100317421002898;10.00281650203382;1.2503810686913748;0.03501220160139048;0.03501287944618388;0.9425688883023462;-0.033008991801127575;0.943361844241913;1.0100160997268428
79.49638;1.0600831196335476;0.9997584136571426;0.9433414921238462;0.0132651171528866;0.012512957258216831;1.0608712392160347;1.010035174364771;10.002820905669727;1.2503816991217702;0.035012196242513664;0.035012896529134224;0.9425712337942127;-0.033008991783815486;0.9433604253221647;1.0100138828607266
79.50638;1.060082278502758;0.999756495719119;0.9433410404063485;0.013265161337224152;0.012512970098134126;1.060872023544905;1.01003848352654;10.002823954004754;1.25038243127793;0.035012195489323064;0.03501291255006322;0.942573576111466;-0.03300899177494572;0.9433589469231386;1.0100116609621674
79.51638;1.0600814899145208;0.9997545353924482;0.9433405254629919;0.013265204304065583;0.01251298483915969;1.0608726658981964;1.0100416700835346;10.002825636060622;1.2503832728537612;0.03501219930745774;0.03501292755867277;0.9425759105160109;-0.033008991776237125;0.9433574122130964;1.0100094310346854
79.52638;1.0600807607840683;0.9997525360910452;0.9433399456367192;0.013265246086592684;0.012513001450895433;1.0608731659576673;1.010044734029541;10.002825958460875;1.2503842312655784;0.03501220772838015;0.035012941630225655;0.942578231885893;-0.033008991788687964;0.9433558256388965;1.0100071887544786
79.53638;1.060080095170952;0.9997505030004287;0.9433392985463402;0.01326528673300563;0.012513019903948762;1.0608735253439179;1.010047674614177;10.002824936823275;1.250385311247412;0.03501222082361111;0.03501295486379005;0.9425805352375182;-0.033008991812826516;0.9433541940093662;1.0100049275981418
79.54638;1.060079494490937;0.9997484415077694;0.9433385816732669;0.013265326298565853;0.0125130401681769;1.0608737457423802;1.0100504912809705;10.00282258418013;1.2503865147601534;0.0350122386585348;0.035012967398200506;0.94258281632121;-0.03300899184893526;0.9433525264975989;1.0100026396733535
79.55638;1.060078957144705;0.9997463564915792;0.9433377924795352;0.013265364839789783;0.012513062217969554;1.0608738284942514;1.010053184231262;10.002818911298972;1.2503878430915958;0.035012261245748265;0.035012979407449296;0.9425850718747696;-0.033008991897377334;0.9433508335244948;1.0100003167725253
79.56638;1.0600784792381779;0.9997442524897584;0.9433369279416035;0.013265402413218564;0.012513086035267141;1.0608737758624418;1.0100557536192414;10.002813937666225;1.2503892973472344;0.0350122885296393;0.03501299107217649;0.9425872996230854;-0.03300899195907017;0.943349125702245;1.0099979503931047
79.57638;1.0600780566866088;0.9997421331417103;0.9433359844291898;0.013265439071685594;0.01251311160424441;1.0608735919830525;1.0100581990878756;10.002807695472473;1.2503908769317462;0.035012320398844124;0.0350130025474781;0.9425894982022669;-0.0330089920356012;0.94334741343884;1.0099955325221766
79.58638;1.0600776874836528;0.9997400006349575;0.9433349579182255;0.013265474851640138;0.012513138905218336;1.0608732823899563;1.0100605202661632;10.002800225436571;1.25039257920821;0.03501235667297818;0.03501301394682086;0.9425916669183964;-0.03300899212882329;0.9433457070227471;1.0099930576493217
79.59638;1.0600773718140264;0.9997378560901028;0.9433338439365554;0.013265509764079959;0.0125131679164249;1.0608728535220142;1.01006271659578;10.002791567675487;1.250394400716972;0.03501239707130201;0.035013025356199615;0.9425938050908731;-0.03300899224041652;0.9433440163953288;1.00999052398292
79.60638;1.0600771098618909;0.9997357001137048;0.943332638093804;0.01326554380680673;0.012513198623068858;1.0608723133299771;1.010064786716125;10.002781747549555;1.2503963379748209;0.03501244120475978;0.035013036861813784;0.9425959118485524;-0.033008992371725145;0.9433423502305651;1.0099879325897854
79.61638;1.0600769001759505;0.9997335326862422;0.9433313378149096;0.013265576983691572;0.012513231025247545;1.0608716719814002;1.0100667289654925;10.00277077136202;1.2503983874075026;0.03501248860457056;0.03501304855022418;0.942597986879518;-0.03300899252365114;0.9433407149247047;1.0099852853595577
79.62638;1.0600767400036233;0.999731352788832;0.9433299436266225;0.013265609305811945;0.012513265130145867;1.0608709417632909;1.0100685427352651;10.002758636336841;1.2504005461961432;0.03501253877866335;0.035013060495347824;0.942600030629927;-0.033008992696552095;0.9433391139205733;1.0099825840290597
79.63638;1.0600766262308643;0.999729158680526;0.9433284588063711;0.013265640783613331;0.012513300932220051;1.060870136186211;1.0100702290087051;10.002745335066939;1.2504028143517827;0.035012591251547404;0.03501307277358576;0.9426020437542193;-0.033008992890424;0.94333754777351;1.0099798308892163
79.64638;1.060076555077977;0.9997269488143874;0.9433268886329483;0.013265671427033962;0.012513338405803971;1.0608692689436012;1.010071790077806;10.002730852322097;1.2504051945847683;0.03501264555230153;0.03501308549091017;0.9426040277530469;-0.03300899310542797;0.9433360155039013;1.009977029321991
79.65638;1.0600765213713441;0.999724722290127;0.9433252401612781;0.013265701245367991;0.012513377512999807;1.0608683529663463;1.0100732303859628;10.002715172248669;1.2504076889532443;0.03501270118189271;0.03501309880046742;0.9426059862958385;-0.03300899334229219;0.9433345165545344;1.009974183282707
79.66638;1.06007651980769;0.9997224779721318;0.9433235221632476;0.013265730238386075;0.01251341821077088;1.0608673988612352;1.0100745582466293;10.002698293048084;1.250410296119309;0.03501275762907125;0.03501311289569743;0.9426079250632796;-0.03300899360216129;0.9433330517760177;1.009971296829462
79.67638;1.060076546615907;0.9997202132804058;0.9433217451081886;0.013265758388816782;0.01251346044903409;1.0608664134398553;1.0100757856137887;10.002680231391572;1.2504130102598658;0.035012814432327954;0.03501312796619687;0.9426098507015;-0.0330089938863277;0.9433316229345702;1.0099683736877987
79.68638;1.0600765989789844;0.999717924350077;0.943319920514633;0.013265785663806332;0.012513504161711694;1.060865399901306;1.0100769250650063;10.00266101780828;1.2504158200862316;0.03501287119504962;0.0350131441467763;0.9426117698547571;-0.03300899419628596;0.9433302316168254;1.0099654160604623
79.69638;1.060076673917666;0.9997156076129341;0.9433180590140676;0.013265812018292905;0.01251354926084498;1.0608643591536293;1.010077986230143;10.002640694699673;1.2504187093253694;0.035012927526352024;0.03501316150527374;0.9426136877292438;-0.03300899453374637;0.9433288784264601;1.0099624238534537
79.70638;1.0600767687734858;0.9997132613294327;0.9433161688688586;0.01326583739950626;0.012513595636256944;1.0608632912189662;1.0100789741207679;10.002619317929087;1.250421658771475;0.03501298298381748;0.03501318008411885;0.942615607044754;-0.033008994900322726;0.9433275631264043;1.0099593955454944
79.71638;1.0600768820292943;0.9997108857636887;0.943314257138341;0.013265861761623757;0.012513643156836918;1.060862196570397;1.0100798896967385;10.002596958353415;1.2504246474946508;0.03501303706743689;0.03501319993474094;0.9426175282459825;-0.033008995297148465;0.9433262859499787;1.0099563301772247
79.72638;1.0600770123345165;0.9997084826701886;0.9433123318315988;0.013265885081217243;0.012513691679292399;1.060861076788255;1.010080731354765;10.002573699250831;1.250427653447599;0.035013089269431835;0.0350132210706317;0.9426194498546882;-0.033008995724809476;0.9433250485739544;1.0099532287918722
79.73638;1.0600771570361307;0.9997060551533189;0.9433104016655286;0.01326590736227308;0.012513741064117111;1.0608599341525513;1.0100814963289269;10.002549626322846;1.2504306546014925;0.035013139166072724;0.03501324339603427;0.9426213685338038;-0.033008996183697896;0.9433238536858437;1.0099500938527197
79.74638;1.0600773131094718;0.999703606990819;0.9433084737485408;0.013265928641411193;0.012513791185162236;1.0608587706932953;1.0100821814641416;10.002524813652675;1.2504336297553351;0.035013186467479154;0.0350132667266453;0.9426232798806521;-0.03300899667443631;0.943322704547364;1.0099469277135038
79.75638;1.0600774791425644;0.9997011413464572;0.9433065518754722;0.013265948986175797;0.01251384193001752;1.0608575873675101;1.0100827832712336;10.002499312353462;1.2504365585612571;0.035013230966675996;0.035013290879176096;0.9426251803773701;-0.0330089971978904;0.943321604817638;1.0099437319477436
79.76638;1.0600776553207785;0.9996986609569186;0.9433046368487906;0.01326596846986678;0.012513893200649181;1.0608563840780487;1.0100832980663021;10.00247314571898;1.2504394215818277;0.035013272462084376;0.03501331572072451;0.9426270694654729;-0.03300899775465374;0.9433205575637048;1.009940507554614
79.77638;1.0600778420506967;0.9996961696440791;0.9433027284831509;0.013265987146184346;0.012513944910727956;1.060855160247492;1.0100837226113564;10.002446311062467;1.2504422006177995;0.03501331072691468;0.03501334116032067;0.942628950107461;-0.03300899834452239;0.9433195638963426;1.0099372556107769
79.78638;1.060078038572814;0.9996936726445397;0.943300827428208;0.013266005050616416;0.012513996972916826;1.0608539146216127;1.01008405456376;10.002418789368077;1.2504448784911013;0.03501334550893297;0.03501336712761495;0.942630827455937;-0.033008998966380036;0.9433186221190681;1.009933977956931
79.79638;1.0600782417280576;0.9996911756514417;0.9432989352171837;0.01326602221645415;0.01251404928761333;1.0608526441548305;1.0100842924951856;10.002390562265209;1.2504474381347601;0.03501337654238234;0.03501339354784052;0.9426327064468061;-0.03300899961833164;0.9433177279235336;1.0099306774882064
79.80638;1.060078446090951;0.999688683942358;0.9432970532939046;0.013266038687058043;0.012514101741534727;1.0608513432880817;1.010084436254901;10.002361624365083;1.2504498622120206;0.03501340358279285;0.03501342029412618;0.9426345899177867;-0.03300900029808486;0.9433168755648572;1.0099273578361072
79.81638;1.060078645861552;0.9996862019641409;0.9432951825051047;0.013266054517711625;0.012514154209944128;1.0608500044545708;1.01008448748032;10.002331981612945;1.2504521338649004;0.035013426449546185;0.035013447150552546;0.9426364789887322;-0.0330090010034401;0.9433160592535974;1.0099240226205908
79.82638;1.0600788366797422;0.9996837338667673;0.9432933231263781;0.01326606975782786;0.01251420656120715;1.0608486188099098;1.0100844491963468;10.002301649254855;1.2504542375413779;0.0350134450463684;0.03501347383932527;0.9426383749278983;-0.03300900173222523;0.9433152743353759;1.0099206751672272
79.83638;1.0600790155351425;0.9996812843895941;0.943291474869784;0.013266084423034796;0.012514258659673958;1.0608471766345413;1.0100843251930531;10.002270661900091;1.250456159363434;0.03501345935602893;0.035013500052025935;0.9426402803934798;-0.03300900248177485;0.9433145178602838;1.0099173190155293
79.84638;1.060079178978072;0.999678858305758;0.9432896366421992;0.01326609849370878;0.012514310358315284;1.0608456685334764;1.0100841204096085;10.00223908006252;1.2504578883572752;0.03501346942001374;0.03501352543759127;0.9426421987991638;-0.03300900324892008;0.943313788123527;1.0099139582693377
79.85638;1.0600793218088123;0.999676458905187;0.9432878066191737;0.013266111951055969;0.012514361496035388;1.060844086665323;1.0100838414289337;10.002206976320274;1.2504594188481148;0.035013475334352236;0.03501354963170386;0.9426441322580569;-0.03300900403059241;0.943313083759258;1.0099105973182672
79.86638;1.0600794373732443;0.9996740874338393;0.9432859831271929;0.013266124805695348;0.012514411913738187;1.0608424244991672;1.0100834964957863;10.002174416534553;1.2504607515704527;0.03501347727399641;0.03501357233505209;0.9426460810777838;-0.03300900482410426;0.9433124033897622;1.0099072411313992
79.87638;1.0600795183706322;0.9996717437723285;0.9432841652342893;0.013266137085977093;0.012514461474205504;1.0608406760921876;1.0100830960333578;10.00214145764546;1.2504618924907402;0.035013475490498;0.03501359334134048;0.9426480456147658;-0.03300900562678254;0.9433117458706781;1.009903896543149
79.88638;1.060079557410592;0.9996694278073931;0.943282352279409;0.013266148820851432;0.012514510067731641;1.0608388357631535;1.0100826525885422;10.002108153010228;1.2504628510086764;0.03501347027827371;0.035013612507505655;0.9426500273640036;-0.03300900643556884;0.9433111103096993;1.0099005729693453
79.89638;1.0600795472136424;0.9996671408555952;0.9432805431921754;0.01326616004011291;0.012514557596606425;1.0608368979681537;1.0100821789044965;10.00207455078137;1.2504636375997054;0.03501346198675331;0.03501362974903909;0.9426520282420815;-0.033009007247080224;0.9433104958189334;1.009897282011553
79.90638;1.0600794808842928;0.9996648857961223;0.9432787364182921;0.013266170768381139;0.01251460395335345;1.0608348578648128;1.0100816857849264;10.002040690693041;1.2504642607556746;0.035013451066101084;0.03501364508552553;0.9426540502779289;-0.033009008058056934;0.9433099017115686;1.009894036382055
79.91638;1.0600793526288685;0.9996626652430904;0.9432769306632036;0.013266181018906573;0.012514649018786933;1.0608327123303334;1.0100811809115102;10.002006607154582;1.250464725369902;0.03501343804663987;0.035013658664988644;0.9426560963214318;-0.03300900886571118;0.9433093276298627;1.009890848334503
79.92638;1.0600791571874584;0.9996604798651768;0.9432751257006503;0.013266190803527447;0.012514692677238207;1.0608304605650154;1.0100806686667514;10.001972333509919;1.2504650328814282;0.03501342343872512;0.035013670722529776;0.9426581700294603;-0.033009009667691304;0.9433087729919473;1.0098877284664767
79.93638;1.0600788884255339;0.9996583289741867;0.9432733221252402;0.01326620013878315;0.01251473482497037;1.0608281047278745;1.0100801510478954;10.00193789642757;1.2504651812080247;0.035013407641585295;0.03501368151774881;0.9426602746075454;-0.033009010462053075;0.9433082364962346;1.0098846849400145
79.94638;1.060078540030684;0.9996562115520709;0.9432715208331834;0.013266209039236613;0.012514775362394415;1.0608256500587012;1.0100796286650124;10.001903308087204;1.2504651648869338;0.03501339091879858;0.035013691323177075;0.9426624112025097;-0.033009011247426945;0.9433077162669739;1.0098817226625878
79.95638;1.0600781074297099;0.9996541260524967;0.9432697234757063;0.013266217514308128;0.012514814190105368;1.0608231030549584;1.0100791018697741;10.00186857530313;1.250464976828397;0.03501337341014165;0.03501370046239004;0.9426645775232609;-0.03300901202300118;0.9433072105569783;1.009878843440305
79.96638;1.0600775889137448;0.9996520701776673;0.9432679328055222;0.013266225573971011;0.012514851226475303;1.0608204693841583;1.0100785724883097;10.001833717960022;1.2504646101785286;0.035013355147555277;0.035013709291445524;0.9426667672829351;-0.03300901278834686;0.9433067187561768;1.0098760473721815
79.97638;1.060076985892101;0.9996500408371826;0.9432661516806289;0.013266233229975439;0.012514886427458478;1.0608177536128625;1.0100780443045425;10.001798773367408;1.2504640590137643;0.03501333609563946;0.03501371811079891;0.9426689709594083;-0.03300901354328364;0.9433062421268675;1.009873334708221
79.98638;1.0600763019168737;0.9996480339452278;0.9432643819379519;0.013266240481722777;0.012514919785243049;1.0608149596214151;1.0100775218143825;10.001763787434946;1.2504633193487154;0.03501331620939798;0.035013727129280366;0.9426711774392437;-0.03300901428760602;0.9433057832705765;1.0098707077524085
79.99638;1.0600755412718248;0.9996460449167871;0.9432626245951379;0.013266247302233808;0.012514951312768492;1.0608120910526;1.0100770093278972;10.001728811375747;1.25046239082293;0.03501329546549636;0.035013736500298306;0.9426733755027291;-0.03300901502084251;0.9433053444201658;1.0098681718398768
80.00638;1.0600747091244123;0.9996440699558916;0.9432608803248468;0.013266253646465819;0.012514981037539693;1.0608091521583451;1.0100765109469207;10.00169390376103;1.2504612771080514;0.03501327387087919;0.03501374635463793;0.9426755545377458;-0.03300901574237353;0.9433049264061228;1.0098657351567797
80.01638;1.0600738123208149;0.999642107020968;0.9432591492969036;0.013266259466289353;0.012515009009034947;1.0608061479194753;1.0100760311955883;10.001659122433656;1.2504599844293094;0.03501325147442369;0.03501375679783254;0.9426777047286512;-0.033009016451607975;0.943304528948207;1.0098634080754032
80.02638;1.060072858486624;0.9996401556065213;0.9432574319108743;0.01326626470714494;0.012515035298569776;1.0608030836541709;1.010075576709583;10.001624511208815;1.2504585204635326;0.03501322837609653;0.035013767900508135;0.9426798175473634;-0.03300901714791547;0.9433041509433738;1.0098612019070734
80.03638;1.0600718545802181;0.9996382154720855;0.9432557302981196;0.013266269306648601;0.012515059986410382;1.0607999649423694;1.0100751570868853;10.001590098917157;1.25045689492628;0.03501320471458748;0.03501377972350256;0.94268188662046;-0.03300901783039854;0.9433037902315418;1.0098591273774176
80.04638;1.060070807194777;0.9996362855535761;0.9432540480598169;0.013266273213825194;0.012515083148057295;1.0607967968750993;1.0100747827561063;10.001555907565125;1.2504551194393854;0.03501318063241294;0.0350137923460369;0.9426839076897566;-0.03300901849767448;0.9433034432268399;1.0098571936608536
80.05638;1.0600697237814356;0.9996343641404688;0.9432523882784635;0.01326627640324709;0.012515104840792358;1.0607935835437063;1.010074462077391;10.00152195705137;1.2504532054524669;0.0350131562552443;0.03501380584944809;0.9426858775152777;-0.033009019147969235;0.9433031046350203;1.0098554082766522
80.06638;1.0600686126763144;0.9996324496550044;0.9432507526661615;0.01326627886762772;0.012515125095396486;1.0607903295372918;1.0100742005169052;10.001488267202364;1.2504511625312773;0.035013131713186194;0.035013820293696804;0.9426877933246667;-0.03300901977953187;0.9433027679599162;1.0098537773748129
80.07638;1.0600674823339327;0.9996305411560968;0.9432491424800968;0.013266280599270413;0.012515143919851923;1.0607870413857758;1.0100740014500227;10.001454857669938;1.2504489978555628;0.03501310716781048;0.03501383573057374;0.9426896534188144;-0.03300902039080537;0.9433024269684971;1.0098523058991924
80.08638;1.0600663409894442;0.9996286385175798;0.9432475589503385;0.013266281571141375;0.012515161301147201;1.060783726651671;1.010073867125979;10.001421743891651;1.2504467157906034;0.035013082809715095;0.03501385223921481;0.9426914574484282;-0.0330090209801685;0.9433020767806618;1.0098509978339247
80.09638;1.060065195827512;0.9996267417082079;0.9432460029123765;0.013266281729964646;0.012515177199358053;1.0607803927280297;1.0100737983813934;10.001388936914209;1.250444317776857;0.03501305884273308;0.035013869938954986;0.9426932051872294;-0.03300902154559126;0.9433017135700293;1.0098498561945433
80.10638;1.0600640514144144;0.9996248495784694;0.9432444751705334;0.013266281007877192;0.01251519155016593;1.0607770477666383;1.0100737928235042;10.001356449367337;1.2504418034971605;0.03501303545550143;0.03501388894890929;0.9426948955503076;-0.033009022084353246;0.9433013332822218;1.0098488827986194
80.11638;1.060062909078873;0.9996229596951449;0.9432429770242108;0.013266279343065578;0.01251520427209882;1.0607737021008068;1.0100738438082912;10.001324297620812;1.2504391722893335;0.03501301278934257;0.035013909330765175;0.9426965272570487;-0.033009022592894906;0.9433009303021601;1.0098480786904054
80.12638;1.0600617679578515;0.9996210690937501;0.9432415099939296;0.013266276691589361;0.012515215267049053;1.0607703671524038;1.0100739417362492;10.001292499027336;1.2504364229012164;0.03501299094760259;0.03501393108838081;0.9426980995951667;-0.03300902306701114;0.9433004968681027;1.0098474443712495
80.13638;1.0600606265694246;0.9996191749615694;0.9432400755218646;0.01326627302698649;0.0125152244267906;1.060767052660328;1.0100740761470637;10.001261071471157;1.2504335523041576;0.03501297002473662;0.035013954231177896;0.942699612639175;-0.033009023502367056;0.9433000239459798;1.009846979034416
80.14638;1.0600594831313455;0.9996172753318749;0.9432386748302275;0.01326626834196492;0.012515231647499096;1.0607637661827258;1.010074237074306;10.001230032576423;1.2504305557512925;0.03501295011993216;0.03501397882015485;0.9427010675778555;-0.03300902389491039;0.9432995029902632;1.0098466800309964
80.15638;1.060058335005589;0.9996153697461126;0.9432373087110029;0.013266262653315175;0.012515236838272392;1.0607605150307116;1.0100744153910972;10.001199399300436;1.250427428407611;0.03501293134949962;0.03501400494192414;0.9427024667795046;-0.03300902424107335;0.943298926634497;1.0098465427724947
80.16638;1.0600571800004472;0.9996134588815324;0.9432359780312923;0.013266255997272935;0.012515239923739383;1.0607573069541805;1.010074602650144;10.001169195856733;1.2504241673304615;0.03501291383523684;0.03501403265611514;0.942703813168236;-0.03300902453803338;0.9432982880418079;1.0098465602923195
80.17638;1.0600560186304662;0.9996115434988383;0.943234685155258;0.013266248408401286;0.01251524084674525;1.0607541492028325;1.0100747911479204;10.001139464018697;1.2504207729682286;0.03501289766686848;0.035014061963333315;0.9427051094778911;-0.033009024783778824;0.9432975808400449;1.0098467234373898
80.18638;1.060054853460863;0.99960962407908;0.9432334351820668;0.013266239898166261;0.012515239572051957;1.0607510486306464;1.0100749736345647;10.001110264948869;1.2504172497340384;0.03501288288933981;0.03501409278823835;0.9427063583468961;-0.03300902497668111;0.9432968003411161;1.0098470224074385
80.19638;1.0600536867350503;0.9996077007338752;0.9432322352264715;0.013266230460223712;0.012515236090529151;1.0607480127400504;1.010075142157408;10.001081669829729;1.2504136050693173;0.03501286952388816;0.03501412498113449;0.9427075631425152;-0.033009025115054436;0.9432959440959707;1.0098474482643718
80.20638;1.060052520081809;0.9996057731212604;0.9432310918424004;0.013266220086606833;0.012515230423087704;1.0607450493056187;1.0100752873549166;10.001053745899029;1.2504098478807326;0.03501285761184877;0.03501415833615659;0.94270872812645;-0.03300902519720551;0.9432950106190195;1.0098479934385436
80.21638;1.0600513562968032;0.9996038411797008;0.9432300093189948;0.013266208765708415;0.012515222614980212;1.0607421648968727;1.0100753991095175;10.001026550529577;1.2504059881683043;0.03501284725635877;0.035014192590596606;0.9427098573216268;-0.033009025221732095;0.9432939980405973;1.009848651394922
80.22638;1.060050201081771;0.9996019060887626;0.9432289897766044;0.01326619647452979;0.012515212714313355;1.0607393646036514;1.0100754679055075;10.001000129864428;1.250402036885636;0.03501283859646296;0.03501422739471551;0.9427109535382887;-0.03300902518755525;0.9432929041214351;1.009849415885592
80.23638;1.0600490629155819;0.9995999704998579;0.9432280337468478;0.01326618317773071;0.012515200754815633;1.0607366529598194;1.010075486013022;10.000974512148122;1.2503980043609961;0.035012831734979856;0.03501426229740184;0.9427120185934024;-0.033009025093616085;0.9432917273316059;1.009850280715022
80.24638;1.0600479507201057;0.9995980382183351;0.9432271404468411;0.013266168824751838;0.012515186761240586;1.0607340339473867;1.0100754478415788;10.00094970489784;1.2503938994976989;0.035012826728049784;0.03501429679675997;0.9427130536885482;-0.03300902493875581;0.9432904684607606;1.009851239668694
80.25638;1.0600468714922588;0.9995961136821394;0.9432263078566352;0.01326615334395772;0.012515170767573627;1.0607315095613135;1.0100753497096544;10.00092570125661;1.2503897312781111;0.0350128236243646;0.03501433042883426;0.9427140597085126;-0.03300902472208786;0.9432891314201176;1.0098522855017147
80.26638;1.0600458301816384;0.9995942016931159;0.9432255331256599;0.013266136647811374;0.012515152826538294;1.0607290786285493;1.0100751894792441;10.000902485075246;1.2503855095770915;0.035012822461643944;0.03501436281131235;0.9427150377023957;-0.0330090244433376;0.9432877221066575;1.009853409286917
80.27638;1.0600448311318253;0.9995923077510915;0.9432248128991215;0.013266118653071146;0.012515133001208165;1.0607267367702404;1.0100749657595278;10.000880035397138;1.2503812442356388;0.035012823224139504;0.03501439362459568;0.9427159888169107;-0.03300902410277021;0.9432862467012932;1.0098546015238938
80.28638;1.0600438788389361;0.9995904381172995;0.9432241428982839;0.013266099295346181;0.012515111358658652;1.0607244775045106;1.0100746776536713;10.000858336067118;1.2503769450946407;0.035012825818733405;0.03501442257833201;0.9427169143707163;-0.03300902370107801;0.9432847112103099;1.009855853293684
80.29638;1.060042977607613;0.9995885990429132;0.9432235175488973;0.013266078530119593;0.01251508797938108;1.0607222941456769;1.010074325990997;10.000837378969665;1.250372623849831;0.03501283009532327;0.035014449386416485;0.9427178168384333;-0.03300902323943255;0.9432831219386599;1.0098571558266667
80.30638;1.060042131339806;0.9995867958957877;0.9432229304877208;0.013266056331230111;0.01251506295879699;1.0607201808334181;1.0100739146653772;10.000817155571365;1.2503682956469233;0.03501283590611322;0.0350144737517699;0.9427187001941142;-0.03300902271949338;0.943281485684898;1.009858499938223
80.31638;1.0600413434684657;0.9995850324560157;0.9432223753720457;0.01326603268833765;0.012515036393946879;1.0607181321612906;1.0100734508691103;10.000797648581257;1.2503639783678244;0.0350128431725731;0.03501449537126628;0.9427195693264185;-0.0330090221433368;0.9432798094775211;1.0098598765607272
80.32638;1.0600406161495013;0.9995833109729247;0.9432218462904167;0.01326600760096049;0.012515008380933763;1.060716142687;1.0100729442044967;10.000778833217277;1.2503596909529122;0.03501285192628329;0.035014513961640535;0.9427204300296171;-0.03300902151340199;0.9432780999973579;1.0098612771256457
80.33638;1.0600399494355488;0.999581633189277;0.9432213380641803;0.013265981066145039;0.012514979022322506;1.0607142064142294;1.0100724052813757;10.000760691742684;1.2503554533497114;0.03501286229854146;0.035014529278828345;0.9427212894218171;-0.03300902083248186;0.9432763624601143;1.0098626928509014
80.34638;1.0600393416670828;0.9995800005285234;0.9432208464475188;0.013265953065709688;0.012514948418516905;1.0607123162824816;1.0100718449637676;10.0007432281846;1.2503512861703299;0.03501287444407198;0.035014541114199854;0.9427221555731173;-0.03300902010386327;0.9432745998875964;1.0098641141027425
80.35638;1.0600387910546;0.9995784129400707;0.9432203675191417;0.013265923571323713;0.012514916649900277;1.060710464802974;1.0100712740787252;10.00072646376697;1.2503472081215092;0.03501288845299634;0.03501454929468493;0.9427230361362479;-0.03300901933152727;0.9432728135900528;1.0098655311499725
80.36638;1.0600382971294782;0.9995768679427316;0.9432198967598157;0.013265892559053024;0.012514883776158212;1.0607086455590362;1.010070702319996;10.000710423459028;1.2503432343634462;0.03501290433455798;0.0350145537107666;0.9427239370149447;-0.03300901852003977;0.9432710042289997;1.0098669353533214
80.37638;1.060037861072682;0.9995753607884664;0.9432194290112602;0.013265860007493394;0.012514849839828644;1.060706854076231;1.0100701369998903;10.000695129716982;1.2503393770825082;0.03501292205239551;0.0350145543322254;0.9427248613053513;-0.03300901767398481;0.9432691728606108;1.0098683192312643
80.38638;1.0600374856275778;0.9995738852297055;0.9432189593660237;0.013265825890897275;0.012514814860570916;1.0607050876433564;1.0100695831336348;10.000680596914634;1.2503356461056685;0.03501294153935824;0.03501455117104907;0.9427258081033733;-0.03300901679733431;0.9432673212151501;1.0098696761764667
80.39638;1.060037174712412;0.9995724340017775;0.9432184842771859;0.013265790188523934;0.012514778843592783;1.0607033450916425;1.010069044037318;10.000666830684501;1.250332049649316;0.035012962692266565;0.035014544250353406;0.9427267725203913;-0.0330090158933202;0.943265451071408;1.009871001183438
80.40638;1.0600369323436105;0.9995709992114137;0.9432180019772862;0.013265752898220209;0.012514741800611982;1.0607016272552723;1.0100685208098856;10.000653839628859;1.2503285954359986;0.03501298538718695;0.03501453361264939;0.9427277473934418;-0.033009014964707435;0.9432635637400938;1.0098722916793899
80.41638;1.0600367620561801;0.999569573054013;0.9432175120817891;0.013265714041814715;0.012514703759688706;1.0606999374533863;1.0100680110428486;10.000641643209788;1.2503252908430507;0.03501300953163942;0.035014519307676205;0.942728724677452;-0.03300901401378365;0.9432616602387426;1.0098735469456153
80.42638;1.0600366675119155;0.999568148244484;0.9432170150942424;0.013265673667807391;0.012514664771004344;1.0606982807900196;1.0100675084371578;10.000630265955484;1.2503221418968693;0.03501303513220347;0.0350145013746786;0.9427296958126442;-0.03300901304217422;0.9432597418279004;1.0098747668407435
80.43638;1.060036652649003;0.999566717690505;0.943216511678457;0.013265631850716638;0.012514624919895913;1.0606966620031018;1.0100670039840192;10.000619725690399;1.2503191521387247;0.03501306232854175;0.0350144798716532;0.9427306522137813;-0.03300901205112761;0.9432578097889266;1.0098759515388862
80.44638;1.0600367201798038;0.9995652744958227;0.9432160017293654;0.013265588677250044;0.012514584331647215;1.0606950835365752;1.0100664880672972;10.000610025201839;1.250316322961903;0.035013091367832226;0.035014454902486246;0.9427315860566466;-0.03300901104191027;0.9432558648641939;1.0098771022044004
80.45638;1.0600368703118208;0.999563812975951;0.9432154842425363;0.013265544225656737;0.01251454315896284;1.0606935454253243;1.010065952546966;10.000601150749299;1.2503136554394574;0.035013122539451685;0.035014426602216465;0.9427324906681717;-0.03300901001566599;0.9432539082366399;1.0098782210192767
80.46638;1.0600371010453673;0.9995623297073039;0.9432149578282731;0.013265498559305476;0.012514501568493338;1.0606920460492377;1.0100653917672653;10.000593074541023;1.2503111512582115;0.03501315609767885;0.035014395121862725;0.9427333603444795;-0.03300900897298789;0.9432519433143237;1.00987930981918
80.47638;1.0600374087084778;0.9995608240634278;0.9432144210129372;0.01326545174036581;0.012514459733934242;1.060690582110757;1.0100648025956904;10.000585764662892;1.2503088118614396;0.035013192193134514;0.0350143606388636;0.9427341900421158;-0.033009007913734296;0.9432499763343543;1.0098803687754185
80.48638;1.0600377883653345;0.9995592980633796;0.9432138722388427;0.013265403850261532;0.012514417829592636;1.0606891480642107;1.010064184423231;10.00057920163762;1.2503066376594087;0.03501323084460901;0.035014323390026615;0.9427349754337049;-0.03300900683728671;0.9432480154298908;1.0098813968461755
80.49638;1.0600382343760364;0.9995577555744601;0.943213309418937;0.013265354991140666;0.012514376026482267;1.0606877365700575;1.0100635385972327;10.000573385720363;1.250304628628934;0.03501327197174492;0.035014283709892555;0.9427357132724836;-0.03300900574301046;0.9432460685972548;1.0098823929304512
80.50638;1.0600387403024818;0.9995562016538462;0.9432127294845039;0.01326530525663301;0.012514334490625917;1.0606863400509112;1.0100628670335712;10.000568328677604;1.2503027851432416;0.03501331545445567;0.035014242038433244;0.9427364018375681;-0.03300900463046102;0.9432441416848841;1.0098833558490923
80.51638;1.0600392985561091;0.9995546414521116;0.9432121290596888;0.013265254706239632;0.01251429337265162;1.060684951122036;1.0100621716795868;10.000564037362992;1.2503011076890638;0.03501336115914826;0.03501419889265918;0.9427370411475515;-0.03300900349925654;0.9432422384580699;1.0098842838462398
80.52638;1.0600399011735617;0.99955307847518;0.9432115057688885;0.013265203374300512;0.012514252789158813;1.0606835617672858;1.0100614550213005;10.000560502789375;1.2502995963746915;0.035013408932934705;0.03501415482110201;0.9427376321776961;-0.033009002348976274;0.9432403630031418;1.0098851748995963
80.53638;1.0600405411576388;0.9995515146112385;0.9432108592528362;0.013265151291870265;0.012514212815739086;1.0606821635310724;1.0100607202292808;10.000557710218391;1.2502982510338558;0.03501345863336163;0.035014110350585624;0.9427381754268381;-0.0330090011793994;0.9432385215701302;1.0098860277590525
80.54638;1.0600412127204688;0.9995499517826462;0.9432101918735223;0.013265098493231936;0.012514173500480515;1.0606807483068739;1.0100599709042488;10.000555655971127;1.2502970709274595;0.035013510189180044;0.035014065952375224;0.9427386702324987;-0.03300899999101034;0.9432367224329067;1.0098868428784822
