time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.55638;1.060041910843054;0.9995483927409414;0.9432095082109845;0.013265045009832771;0.012514134882034964;1.0606793087510067;1.0100592104835426;10.000554346838392;1.2502960537922216;0.035013563599641855;0.03501402204965756;0.9427391148743332;-0.03300899878522248;0.9432349751107539;1.0098876226215188
80.56638;1.0600426307603834;0.999546841505768;0.9432088133786203;0.013264990862563737;0.01251409699984778;1.0606778391001894;1.0100584414638742;10.00055379340794;1.25029519500351;0.03501361887425348;0.03501397903151694;0.942739506980447;-0.03300899756399664;0.9432332892788867;1.0098883713099955
80.57638;1.060043366931951;0.9995453039915085;0.9432081121104686;0.013264936058357834;0.012514059901999474;1.0606763358047546;1.010057665635667;10.000554008859236;1.2502944876063096;0.03501367598959383;0.03501393724374586;0.9427398441350626;-0.03300899632939183;0.943231673446316;1.009889095366391
80.58638;1.0600441124897981;0.9995437880161094;0.9432074091297498;0.013264880597767155;0.012514023653207319;1.0606747973603665;1.0100568851197704;10.000555001344578;1.2502939237257922;0.03501373487441716;0.03501389699827418;0.9427401244303104;-0.03300899508359273;0.9432301345640138;1.0098898030927446
80.59638;1.0600448596784111;0.9995423032067962;0.9432067093402382;0.013264824491062735;0.012513988333482646;1.0606732240621874;1.010056102568652;10.000556759731431;1.2502934960813117;0.03501379540121332;0.03501385862076713;0.9427403470962389;-0.033008993829152636;0.9432286786247159;1.0098905042764805
80.60638;1.0600456003783536;0.9995408608007731;0.9432060172636516;0.013264767764405307;0.01251395402465759;1.060671617474595;1.010055320440197;10.000559247707534;1.2502931981237277;0.0350138573695581;0.03501382246908858;0.9427405127788567;-0.03300899256891968;0.9432273110114602;1.0098912092180472
80.61638;1.0600463265622766;0.9995394728282726;0.9432053365478159;0.013264710447354118;0.012513920794195797;1.0606699791584737;1.010054540764119;10.000562408202212;1.2502930233715903;0.03501392049220036;0.03501378889097213;0.942740622720367;-0.03300899130576609;0.9432260362950944;1.0098919270707516
80.62638;1.0600470311575398;0.9995381511162332;0.943204669718858;0.013264652562591713;0.012513888683502998;1.0606683098162684;1.0100537654519095;10.000566166070891;1.2502929649164443;0.03501398442980054;0.03501375817725412;0.942740677926937;-0.033008990042582516;0.9432248579851924;1.0098926650385496
80.63638;1.0600477091048903;0.9995369061001598;0.9432040182177741;0.013264594131618955;0.012513857707395552;1.060666610038518;1.0100529958867581;10.000570426085197;1.2502930154993082;0.0350140488640926;0.03501373054514884;0.9427406797560138;-0.03300898878236438;0.9432237780533239;1.0098934289447181
80.64638;1.0600483577012492;0.9995357453104713;0.9432033826565308;0.013264535180654706;0.01251382786823385;1.0606648821211873;1.0100522317499543;10.000575078371451;1.2502931676636406;0.03501411353144698;0.03501370612897662;0.9427406308889835;-0.033008987528133506;0.9432227964795936;1.0098942239061848
80.65638;1.0600489760941385;0.9995346722474905;0.9432027627440862;0.013264475742777183;0.012513799167810901;1.060663130958145;1.0100514705644068;10.000580019385708;1.2502934131743793;0.03501417820449456;0.03501368496581642;0.9427405350866714;-0.03300898628294387;0.9432219120700875;1.0098950541647034
80.66638;1.0600495642249408;0.9995336866028451;0.9432021575611568;0.01326441586477049;0.012513771596453463;1.0606613626758823;1.010050708959843;10.000585173952043;1.250293742734909;0.035014242670417535;0.03501366698785931;0.9427403965595921;-0.03300898504986359;0.9432211243774664;1.0098959225518205
80.67638;1.0600501219383134;0.9995327860855224;0.9432015662164858;0.013264355605383214;0.012513745106402775;1.060659582910496;1.010049944366418;10.000590499522913;1.250294147330218;0.035014306718126734;0.03501365202367176;0.9427402199152576;-0.03300898383165586;0.9432204342844355;1.0098968306419158
80.68638;1.0600506493435125;0.9995319682855551;0.9432009881748152;0.013264295022831323;0.012513719600008966;1.0606577968330944;1.010049175222205;10.000595975471798;1.2502946202249214;0.03501437014330257;0.03501363980966178;0.9427400100401213;-0.03300898263053997;0.9432198425340418;1.0098977794848194
80.69638;1.0600511478494392;0.9995312306714667;0.9432004236093159;0.013264234176725129;0.01251369494349494;1.060656010183007;1.010048400136271;10.000601591046593;1.2502951575586176;0.035014432776917875;0.03501363001245479;0.9427397717312122;-0.03300898144837167;0.9432193487912823;1.009898769896798
80.70638;1.0600516203479864;0.9995305693653183;0.9431998732552748;0.013264173146313814;0.012513670978938577;1.060654230054409;1.0100476177302387;10.000607344058489;1.2502957572197482;0.035014494500209055;0.03501362224637378;0.9427395095472652;-0.03300898028683438;0.9432189522368783;1.0098998022964563
80.71638;1.060052070021696;0.9995299787981536;0.9431993370696877;0.01326411203884944;0.012513647525605725;1.0606524648771676;1.010046827711134;10.000613245893202;1.2502964174960463;0.035014555211403835;0.03501361608249218;0.9427392281730944;-0.033008979147380345;0.9432186519589834;1.0099008771056004
80.72638;1.0600524987201645;0.9995294530895925;0.9431988127730025;0.013264050978088889;0.01251362439298692;1.0606507236974607;1.010046031740291;10.000619312613882;1.250297135807157;0.035014614777183276;0.03501361105436955;0.9427389328615096;-0.03300897803133913;0.9432184463056263;1.0099019960230713
80.73638;1.06005290682328;0.9995289881435372;0.9431982958395612;0.013263990084766832;0.01251360139793791;1.0606490149688945;1.01004523222431;10.000625546611111;1.2502979073597305;0.03501467304755546;0.03501360666533829;0.9427386290997529;-0.03300897694023764;0.9432183321955038;1.009903163055981
80.74638;1.0600532951561898;0.9995285825246076;0.9431977811765676;0.013263929461831655;0.012513578365911973;1.0606473447787452;1.0100444303551108;10.000631932726382;1.2502987255684481;0.0350147299150908;0.03501360241407171;0.9427383215627729;-0.03300897587583296;0.9432183051928639;1.0099043837978048
80.75638;1.0600536663281288;0.9995282363732609;0.9431972652372946;0.013263869194835893;0.012513555131769728;1.060645715982419;1.0100436262394734;10.000638450008895;1.2502995847646483;0.03501478532494237;0.03501359782751296;0.9427380130848508;-0.03300897483986602;0.9432183597169644;1.0099056633476329
80.76638;1.0600540239713196;0.9995279500864427;0.9431967468093143;0.013263809368654922;0.01251353155523952;1.060644129544992;1.0100428204775054;10.00064508182736;1.2503004820608972;0.03501483924131772;0.03501359248712422;0.9427377044757042;-0.033008973833826186;0.9432184890313373;1.0099070049940209
80.77638;1.0600543722014175;0.9995277246933969;0.9431962256415486;0.01326375008509841;0.012513507540173593;1.0606425863847073;1.01004201481617;10.000651818608903;1.2503014162899193;0.035014891628301195;0.035013586058286576;0.9427373953651876;-0.03300897285869913;0.9432186855986683;1.0099084106002467
80.78638;1.0600547158966058;0.999527562880746;0.9431957001203762;0.013263691461509857;0.012513483049461472;1.060641088120555;1.0100412116436919;10.000658662949995;1.250302386150033;0.03501494244160957;0.035013578307803606;0.9427370850173956;-0.03300897191472525;0.9432189419295615;1.009909881829266
80.79638;1.060055060732214;0.9995274685582156;0.9431951663002464;0.013263633610775738;0.012513458112035815;1.060639637319952;1.0100404137938055;10.000665637557672;1.2503033902712177;0.035014991620609934;0.03501356910233416;0.9427367726710085;-0.03300897100133911;0.9432192514395231;1.009911421095695
80.80638;1.0600554129956892;0.9995274456234777;0.943194619145014;0.013263576625572128;0.012513432805015849;1.060638237591806;1.010039625481578;10.000672780579112;1.2503044282594515;0.03501503910029713;0.03501355839750225;0.9427364581195636;-0.03300897011741299;0.9432196090705657;1.0099130319295546
80.81638;1.0600557782640743;0.9995274974333831;0.9431940541571704;0.013263520581491864;0.012513407214986318;1.060636892738719;1.0100388531978217;10.000680129032267;1.2503054998496965;0.03501508483672715;0.035013546217202964;0.9427361419991833;-0.033008969261734473;0.9432200120618816;1.0099147185306123
80.82638;1.0600561598596427;0.9995276267396945;0.9431934680108099;0.013263465552292941;0.012513381421456861;1.0606356053309232;1.0100381049871907;10.00068771392164;1.2503066030062244;0.03501512880388745;0.03501353264676382;0.9427358249201534;-0.03300896843352303;0.9432204606254682;1.009916484370807
80.83638;1.0600565595234863;0.9995278355917869;0.9431928589021172;0.013263411615800143;0.012513355511111868;1.0606343764993542;1.010037388528018;10.000695568067075;1.250307734790172;0.03501517095846288;0.03501351783885462;0.942735506702894;-0.03300896763267835;0.9432209575096369;1.0099183314210176
80.84638;1.060056979512258;0.9995281255382322;0.9431922265950957;0.013263358841650216;0.012513329582053444;1.0606332063324948;1.0100367101722045;10.000703722268408;1.2503088947454752;0.03501521121674225;0.03501350198419032;0.9427351865125538;-0.03300896685938581;0.9432215066128319;1.0099202611939466
80.85638;1.0600574240406657;0.9995284982498025;0.9431915720116477;0.013263307281036871;0.012513303728870717;1.0606320930513413;1.0100360758405051;10.000712193194785;1.2503100863529315;0.035015249439152456;0.03501348526827613;0.9427348628317828;-0.033008966113445455;0.9432221119197411;1.0099222755862276
80.86638;1.0600578988409604;0.9995289556451614;0.9431908970543877;0.013263256973727376;0.01251327803211654;1.060631032803618;1.0100354919001817;10.000720983956064;1.2503113150971625;0.03501528540413618;0.0350134678715497;0.9427345335651633;-0.033008965394208216;0.943222777087777;1.0099243760338465
80.87638;1.0600584092119671;0.9995294994797181;0.9431902042538985;0.013263207961820577;0.01251325256176081;1.060630021566562;1.0100349648305111;10.000730091866352;1.2503125861014153;0.03501531881968035;0.03501344997871305;0.9427341970472485;-0.033008964701075255;0.9432235047193702;1.0099265626915468
80.88638;1.0600589587796458;0.9995301312987112;0.9431894958598165;0.013263160291652197;0.012513227392455976;1.0606290565403633;1.0100345008679876;10.00073951034716;1.2503139032821293;0.03501534939551506;0.0350134317694145;0.9427338529881101;-0.033008964033773354;0.9432242955270732;1.0099288345299213
80.89638;1.06005954936601;0.9995308523745708;0.9431887734391591;0.013263114006634066;0.012513202611313402;1.0606281358554845;1.0100341062921196;10.000749222692473;1.2503152695299606;0.03501537692581736;0.03501341343040012;0.9427335027168693;-0.03300896339212533;0.9432251487959553;1.0099311895281757
80.90638;1.0600601805504335;0.9995316638107359;0.9431880383024731;0.013263069142453949;0.012513178300221868;1.0606272581807108;1.0100337882438126;10.000759189252982;1.250316687679031;0.03501540131864447;0.035013395163948066;0.9427331487006815;-0.03300896277581948;0.9432260637864617;1.0099336246552655
80.91638;1.0600608491431767;0.999532566993913;0.9431872915695565;0.013263025717138175;0.012513154518868376;1.0606264223661548;1.0100335559893017;10.000769342756948;1.250318161968811;0.03501542256160259;0.035013377151044425;0.9427327935711761;-0.033008962184617845;0.9432270405676807;1.0099361353030785
80.92638;1.0600615496296484;0.9995335629947399;0.9431865335896845;0.013262983721809167;0.012513131313726753;1.0606256270795846;1.0100334210907835;10.000779598703886;1.2503196988738783;0.03501544068598937;0.035013359520102955;0.9427324397039363;-0.03300896161876046;0.9432280800357995;1.0099387145573184
80.93638;1.0600622752515108;0.9995346516356682;0.9431857639485337;0.013262943130693155;0.012513108729415745;1.060624871261872;1.0100333953655403;10.000789863043805;1.2503213067187668;0.03501545577973492;0.03501334236675821;0.9427320890697412;-0.033008961079053656;0.9432291835965739;1.009941353459251
80.94638;1.0600630190749776;0.9995358318461749;0.9431849827665283;0.013262903917698337;0.012513086805626043;1.0606241540868753;1.0100334884316888;10.00080003280089;1.2503229943944156;0.03501546803274356;0.03501332581635711;0.9427317426265076;-0.03300896056645754;0.9432303522690373;1.0099440421381594
80.95638;1.0600637750234345;0.9995371022414883;0.9431841919621126;0.013262866059037903;0.012513065576554568;1.0606234739351454;1.0100337070425387;10.000809998866451;1.2503247703554115;0.03501547775739094;0.035013310077213845;0.9427314007154478;-0.03300896008165201;0.9432315852211384;1.0099467707824548
80.96638;1.0600645380831137;0.9995384607359814;0.9431833945825123;0.013262829529468147;0.012513045076640722;1.0606228285781567;1.0100340562444126;10.000819644610711;1.250326642639737;0.035015485355676196;0.03501329540605465;0.9427310645592593;-0.033008959625113854;0.9432328793467676;1.009949529743954
80.97638;1.0600653035292897;0.9995399036528783;0.9431825927802537;0.013262794304448917;0.012513025339328774;1.0606222161577445;1.0100345407506364;10.000828836051113;1.2503286185855276;0.035015491267220096;0.03501328202242341;0.9427307364718652;-0.03300895919737987;0.9432342308550965;1.0099523091743174
80.98638;1.0600660667865403;0.9995414253415714;0.9431817869186452;0.013262760367340766;0.012513006389868518;1.0606216356852987;1.0100351649399073;10.000837416623723;1.250330703658937;0.03501549592682863;0.035013270094044646;0.942730418890401;-0.03300895879901509;0.9432356367121578;1.0099550989740225
80.99638;1.0600668244619196;0.999543019062279;0.9431809764623378;0.013262727716670768;0.01251298824181627;1.0606210877174924;1.0100359316500584;10.000845217027559;1.2503329010896826;0.035015499730785965;0.03501325978095552;0.9427301142000322;-0.03300895843052812;0.943237094048739;1.0099578887248337
81.00638;1.0600675750419555;0.999544678686598;0.943180161041813;0.013262696367409442;0.012512970895809335;1.0606205743953498;1.0100368414545666;10.000852071800903;1.2503352125937153;0.035015503013695985;0.03501325123987329;0.9427298253410059;-0.03300895809249659;0.9432385992081473;1.0099606673494703
81.01638;1.0600683179596266;0.9995464000418284;0.9431793407140487;0.01326266634203524;0.012512954336842134;1.0606200981478118;1.010037892929234;10.00085782788363;1.2503376383448697;0.03501550604548538;0.035013244604479424;0.9427295561317299;-0.03300895778558122;0.943240147694141;1.009963423282117
81.02638;1.060069052244501;0.9995481811861887;0.9431785152709616;0.013262637651079013;0.012512938530781198;1.060619660824719;1.0100390823289818;10.000862346407802;1.250340175506142;0.035015509041408724;0.035013240004298486;0.9427293108682516;-0.0330089575104725;0.9432417338087543;1.00996614539545
81.03638;1.0600697768380953;0.9995500214315945;0.9431776828028021;0.01326261027726225;0.012512923417607177;1.060619264734631;1.010040402241743;10.000865505380188;1.2503428167910198;0.03501551216918321;0.03501323757468574;0.9427290937084901;-0.03300895726808258;0.9432433500365878;1.0099688237799822
81.04638;1.0600704921262307;0.9995519202930627;0.9431768392424136;0.01326258417950485;0.012512908911804963;1.0606189141610984;1.010041841796988;10.000867202383358;1.2503455512075112;0.035015515569353464;0.035013237415805726;0.9427289087602934;-0.0330089570594397;0.9432449871004192;1.0099714497629149
81.05638;1.0600712008920061;0.9995538773827017;0.9431759797089905;0.013262559303120548;0.012512894925931573;1.0606186148402204;1.0100433893397887;10.000867356237764;1.2503483668579871;0.03501551939585562;0.03501323955786771;0.9427287603577332;-0.03300895688511481;0.9432466342226958;1.0099740160858866
81.06638;1.0600719077804495;0.9995558917955792;0.9431750993923049;0.013262535581697935;0.012512881396342948;1.0606183717838653;1.0100450346703556;10.000865902779637;1.2503512529756007;0.03501552383588751;0.03501324395199187;0.942728651962274;-0.03300895674498515;0.9432482797490717;1.0099765179567362
81.07638;1.0600726174847293;0.9995579602758373;0.9431741927801416;0.013262512939366129;0.01251286827662989;1.0606181878191674;1.010046769603154;10.000862781220533;1.2503541999707846;0.035015529069370534;0.03501325047633466;0.9427285842444149;-0.03300895663835855;0.9432499128211783;1.0099789532011094
81.08638;1.0600733330053638;0.9995600762456216;0.9431732535109364;0.013262491292162186;0.012512855507584738;1.060618064102205;1.0100485878203227;10.00085792364905;1.2503571986148598;0.03501553520110446;0.0350132589756899;0.9427285548954816;-0.033008956563974345;0.9432515249370649;1.0099813202685601
81.09638;1.0600740550385224;0.9995622306175165;0.9431722760067177;0.013262470543993035;0.0125128430085895;1.0606180013884097;1.0100504841109863;10.00085125800463;1.2503602389542425;0.035015542244527284;0.0350132693047126;0.942728559992534;-0.03300895652010222;0.943253109353171;1.0099836160679765
81.10638;1.0600747824353596;0.9995644129716666;0.9431712564961421;0.013262450587313235;0.012512830706948126;1.0606179995957472;1.0100524535310114;10.000842716769872;1.2503633090370394;0.03501555017373416;0.03501328133699324;0.9427285943339969;-0.03300895650488668;0.9432546589149298;1.0099858355025597
81.11638;1.0600755136234201;0.999566612919827;0.9431701918088237;0.013262431306563665;0.012512818562255001;1.0606180565283612;1.0100544908560833;10.000832241864435;1.250366393614138;0.03501555898880206;0.035013294954341;0.94272865124527;-0.03300895651654629;0.9432561653129279;1.009987972278839
81.12638;1.0600762481506116;0.9995688216416453;0.9431690778204775;0.013262412574132526;0.012512806560124663;1.0606181685239937;1.0100565899088665;10.000819787924609;1.2503694733736015;0.03501556874324232;0.035013310031003296;0.9427287236703422;-0.0330089565533246;0.9432576199603605;1.0099900198488991
81.13638;1.0600769866479491;0.999571031865381;0.9431679094445622;0.01326239424974494;0.012512794701114731;1.060618331987406;1.0100587434803343;10.0008053291627;1.2503725264351984;0.03501557953215732;0.03501332641015656;0.9427288056781667;-0.0330089566134892;0.9432590142734031;1.0099919720300863
81.14638;1.0600777296575823;0.9995732363535184;0.9431666815834211;0.01326237619888013;0.012512782992888006;1.0606185432976416;1.0100609439169859;10.000788863808731;1.250375532096609;0.03501559146389158;0.03501334388294619;0.9427288932939902;-0.033008956695336024;0.9432603392786174;1.0099938230058472
81.15638;1.0600784775690364;0.9995754265943305;0.9431653896849159;0.013262358313941378;0.01251277143838029;1.0606187979638717;1.010063183198061;10.000770409334912;1.2503784735966494;0.03501560463708289;0.035013362199545345;0.9427289849822273;-0.033008956796952565;0.9432615856535439;1.0099955664215157
81.16638;1.0600792317148697;0.9995775924162172;0.943164029545114;0.013262340512020144;0.012512760031123218;1.0606190908174453;1.0100654528632937;10.000749995766933;1.250381338445238;0.0350156191330543;0.03501338112486029;0.942729081824952;-0.033008956915931406;0.943262744237283;1.0099971952483144
81.17638;1.0600799945369894;0.9995797231157865;0.9431625975341275;0.013262322718347977;0.01251274876684443;1.0606194167127052;1.0100677440871317;10.000727662948036;1.2503841178245305;0.035015635001038305;0.03501340050535263;0.9427291865906315;-0.033008957049328484;0.9432638064168887;1.0099987036955693
81.18638;1.0600807680340532;0.99958181037738;0.9431610916984217;0.01326230485710515;0.012512737664708843;1.0606197716412227;1.0100700467965849;10.000703465373032;1.2503868058759853;0.035015652245026584;0.03501342029964149;0.9427293016397738;-0.033008957193833795;0.9432647641763995;1.0100000888246148
81.19638;1.0600815524084841;0.9995838507123964;0.9431595122706259;0.013262286851275163;0.012512726779027702;1.0606201545452743;1.0100723488455972;10.000677486491242;1.2503893988837982;0.035015670858289424;0.03501344056541866;0.9427294273450622;-0.03300895734610971;0.943265610125156;1.0100013503998875
81.20638;1.060082346557326;0.9995858443616682;0.9431578609817278;0.01326226862573057;0.012512716192160976;1.0606205678744545;1.0100746368896187;10.000649842619604;1.2503918943012586;0.03501569087915869;0.03501346142937704;0.9427295626218871;-0.033008957503292455;0.9432663375899866;1.0100024905520095
81.21638;1.0600831489967013;0.9995877922382141;0.9431561399997666;0.013262250109786308;0.012512705998151132;1.0606210163738665;1.0100768977052925;10.000620662684703;1.25039428965557;0.03501571239870307;0.03501348306194624;0.9427297068594476;-0.033008957663357104;0.943266940424563;1.010003513596378
81.22638;1.0600839573186909;0.9995896947857589;0.9431543515437789;0.013262231240539813;0.012512696286222954;1.0606215060342437;1.010079118698318;10.000590065800756;1.2503965817953056;0.03501573552706377;0.035013505665997355;0.9427298610582638;-0.03300895782496697;0.9432674130231847;1.0100044251082325
81.23638;1.0600847670015376;0.9995915524107253;0.9431524986858909;0.013262211972503461;0.012512687132018044;1.0606220429559736;1.0100812876590763;10.000558159514355;1.250398766471149;0.03501576037652975;0.03501352947535905;0.9427300276408057;-0.0330089579870941;0.9432677514259451;1.0100052308185623
81.24638;1.060085571652249;0.9995933656839238;0.9431505863896675;0.01326219229042035;0.012512678602022102;1.0606226319447505;1.0100833921199268;10.0005250562187;1.2504008383866227;0.035015787061616455;0.035013554752677166;0.9427302099973317;-0.03300895814900998;0.9432679542213747;1.0100059358137856
81.25638;1.0600863647298695;0.9995951356910356;0.9431486216653489;0.013262172214260315;0.012512670761430646;1.06062327654033;1.0100854194914877;10.00049089109724;1.2504027921901062;0.035015815694410854;0.03501358178308361;0.9427304119805121;-0.033008958310490284;0.9432680217042805;1.0100065434996555
81.26638;1.0600871412690538;0.9995968641691191;0.9431466126574228;0.013262151796104687;0.01251266367090325;1.060623979802193;1.010087358272164;10.0004558237788;1.2504046237243864;0.03501584639292911;0.0350136108540791;0.9427306369398025;-0.03300895847175641;0.9432679545857142;1.0100070550959577
81.27638;1.060087898449516;0.999598552937669;0.9431445670586334;0.013262131118791275;0.01251265738076524;1.0606247442445547;1.0100891990270855;10.000420025232854;1.2504063306094915;0.03501587927500078;0.03501364223214342;0.9427308865381901;-0.03300895863314611;0.9432677538428832;1.0100074701777586
81.28638;1.0600886346576093;0.9996002034594467;0.9431424909923416;0.013262110288543957;0.012512651940861583;1.060625571176042;1.010090934638405;10.000383669934902;1.250407912106721;0.035015914410425536;0.03501367615959659;0.9427311602225024;-0.03300895879477076;0.943267420884576;1.0100077863834054
81.29638;1.0600893484827003;0.9996018161277505;0.9431403892566248;0.013262089413283053;0.012512647415386602;1.0606264608135085;1.010092559936587;10.00034693560378;1.2504093686849764;0.03501595179938504;0.03501371284263526;0.9427314557572893;-0.03300895895628752;0.9432669566713562;1.0100079981474057
81.30638;1.0600900387946937;0.9996033895614289;0.9431382668397474;0.013262068585106998;0.012512643883309214;1.0606274136132585;1.0100940706971673;10.000309998745333;1.2504107015746304;0.03501599141231944;0.035013752408568265;0.9427317701167258;-0.03300895911679741;0.9432663607079419;1.010008097019718
81.31638;1.0600907044468941;0.9996049213706822;0.9431361306759062;0.013262047875599644;0.012512641427209302;1.0606284310048835;1.0100954628427685;10.000273030319748;1.2504119121506034;0.035016033223794436;0.03501379485964061;0.9427320996421994;-0.03300895927502929;0.9432656315267696;1.0100080738501322
81.32638;1.0600913428422178;0.9996064089914406;0.9431339899164802;0.013262027337936024;0.012512640123135507;1.0606295156821801;1.010096732281241;10.000236196851972;1.2504130012057286;0.03501607718790548;0.03501384004759907;0.9427324394926588;-0.03300895942986769;0.9432647683242152;1.0100079204976473
81.33638;1.0600919489582967;0.9996078492989758;0.9431318542199334;0.013262007015959;0.012512640035598337;1.0606306725934231;1.0100978751970509;10.000199661931246;1.2504139688540916;0.035016123197932424;0.03501388769504371;0.9427327834866561;-0.033008959580758473;0.9432637721152546;1.0100076299800889
81.34638;1.0600925156831813;0.9996092384921909;0.9431297315157531;0.013261986955742149;0.012512641207793787;1.0606319083477194;1.0100988889482265;10.000163584191304;1.250414815284161;0.03501617109942707;0.035013937448959115;0.9427331247044316;-0.03300895972761061;0.9432626451957693;1.0100071960276067
81.35638;1.0600930352230111;0.9996105724313283;0.9431276271003666;0.01326196721822242;0.012512643647541446;1.060633228844942;1.0100997729870829;10.000128109886171;1.2504155411210736;0.03501622073840627;0.035013988913018726;0.9427334565094261;-0.03300895987048163;0.9432613900074021;1.0100066128593157
81.36638;1.0600935010710488;0.9996118468908084;0.9431255446223141;0.013261947886605898;0.012512647322252745;1.0606346381689395;1.0101005288597784;10.000093365332239;1.25041614715748;0.03501627198374912;0.0350140416599069;0.9427337733662594;-0.033008960009304956;0.9432600093603183;1.0100058750871295
81.37638;1.0600939091728832;0.9996130580229183;0.943123487581589;0.013261929052274116;0.012512652157762962;1.0606361390483974;1.010101159588989;10.000059456116878;1.2504166347583796;0.035016324720235366;0.03501409524369794;0.942734070798938;-0.03300896014366618;0.9432585072557564;1.0100049778902611
81.38638;1.0600942578348096;0.9996142026489588;0.9431214603100379;0.013261910795916532;0.012512658036165502;1.0606377332511028;1.0101016693034999;10.000026471728267;1.2504170059019775;0.03501637884519416;0.03501414922419011;0.942734345183369;-0.03300896027286775;0.9432568888948056;1.0100039180456413
81.39638;1.0600945464413185;0.9996152787537418;0.9431194687337517;0.013261893193530116;0.01251266480947342;1.060639421394437;1.0101020632493956;9.999994489573412;1.2504172614524567;0.0350164342850282;0.03501420321139019;0.9427345943848008;-0.033008960396088846;0.9432551603428024;1.0100026952636236
81.40638;1.0600947732082928;0.9996162862815086;0.9431175198243229;0.013261876329230107;0.012512672331546647;1.0606412027820291;1.0101023481436724;9.999963568357707;1.2504174001875445;0.035016491006448526;0.03501425689663146;0.942734818251268;-0.03300896051214968;0.943253328262445;1.0100013121429974
81.41638;1.0600949338773098;0.999617227047376;0.9431156192952639;0.013261860290166695;0.01251268047882773;1.060643075623028;1.0101025325773896;9.999933734574597;1.2504174201033713;0.035016548998672924;0.03501431005205404;0.9427350174502328;-0.03300896061939512;0.9432514000510592;1.00999977277502
81.42638;1.0600950223823669;0.9996181041509825;0.9431137702254795;0.01326184515668604;0.012512689143077332;1.0606450370418643;1.0101026265931259;9.999904983031072;1.25041731947989;0.0350166082375143;0.035014362510588516;0.9427351917755725;-0.03300896071629744;0.9432493848321475;1.0099980816883756
81.43638;1.0600950329229364;0.9996189217614949;0.9431119733096266;0.013261830997447172;0.012512698214841302;1.0606470828489831;1.0101026402709097;9.999877292931254;1.2504170965621266;0.035016668651869955;0.03501441412586027;0.9427353399005179;-0.0330089608020507;0.9432472938813615;1.0099962436644772
81.44638;1.060094961466941;0.9996196847148124;0.9431102266940938;0.013261817860998644;0.01251270757816363;1.0606492078979555;1.0101025828697578;9.999850638015557;1.2504167495506808;0.0350167301235002;0.035014464730462116;0.9427354598879151;-0.03300896087646042;0.9432451390602381;1.0099942636177313
81.45638;1.0600948045656422;0.9996203978253709;0.9431085254872111;0.013261805763491358;0.012512717120763782;1.06065140671061;1.0101024635464593;9.999824978880977;1.2504162778945174;0.035016792516810384;0.035014514126732;0.942735549386602;-0.03300896093949786;0.9432429307001919;1.0099921460104715
81.46638;1.0600945579967103;0.9996210656880384;0.9431068622146381;0.013261794690508076;0.012512726748374687;1.0606536733105545;1.0101022918833298;9.99980025179048;1.250415683309395;0.03501685569514486;0.035014562126739854;0.9427356061617702;-0.033008960990955495;0.9432406768539109;1.0099898945025862
81.47638;1.0600942178094388;0.999621692712026;0.9431052281801797;0.013261784619591493;0.012512736384839702;1.0606560004491203;1.0101020773317746;9.999776371411738;1.2504149690138193;0.03501691951363536;0.03501460861611314;0.9427356288332707;-0.03300896103024755;0.9432383838018751;1.0099875128165465
81.48638;1.0600937813384452;0.9996222825127199;0.9431036151896853;0.013261775537959805;0.012512745958699625;1.0606583791865776;1.010101829269178;9.99975324166687;1.2504141390277512;0.03501698380199977;0.03501465357948848;0.9427356170022266;-0.033008961056314984;0.9432360569849649;1.009985006266597
81.49638;1.060093246610584;0.9996228372389145;0.9431020166088215;0.013261767445316201;0.012512755394307783;1.0606607991290575;1.0101015576876171;9.999730765809375;1.2504131989876481;0.03501704835227668;0.035014697079995584;0.9427355710183538;-0.03300896106765242;0.9432337018265209;1.009982382902609
81.50638;1.060092611743241;0.9996233576529215;0.9431004267078932;0.013261760354483992;0.012512764613679155;1.060663249022375;1.0101012729926124;9.99970885479754;1.2504121566840014;0.03501711292800358;0.03501473923026639;0.9427354912587299;-0.03300896106252814;0.9432313240981459;1.0099796542488209
81.51638;1.0600918754001858;0.9996238433370425;0.9430988390980386;0.013261754285987845;0.012512773541302445;1.0606657177277115;1.010100985630076;9.999687427161179;1.2504110218666422;0.0350171772899448;0.03501478017066948;0.9427353769035484;-0.0330089610392172;0.9432289297706417;1.0099768352832974
81.52638;1.0600910374012418;0.999624292886462;0.9430972460920937;0.013261749258177127;0.012512782107955412;1.0606681953356818;1.0101007064631764;9.99966640020796;1.2504098069246423;0.03501724121930341;0.03501482007181286;0.9427352259853325;-0.033008960996148445;0.9432265246416655;1.0099739431128205
81.53638;1.0600900989413076;0.9996247045292166;0.9430956394045003;0.013261745287040088;0.012512790252462283;1.0606706736789975;1.0101004460902518;9.99964568834689;1.2504085279632253;0.03501730454635065;0.03501485913120425;0.9427350367179307;-0.03300896093220992;0.9432241140443502;1.0099709950218694
81.54638;1.0600890631974051;0.9996250768326648;0.9430940110303176;0.013261742389225964;0.012512797921417988;1.0606731461645214;1.0101002130889536;9.999625215219323;1.2504072040972765;0.035017367201403096;0.03501489752028459;0.9427348078199643;-0.03300896084705344;0.9432217024270686;1.0099680071262105
81.55638;1.0600879358760606;0.9996254090513527;0.943092353463747;0.013261740579645845;0.012512805072239615;1.0606756073622645;1.010100014077267;9.999604924663895;1.2504058548317452;0.035017429234419716;0.035014935354721055;0.9427345379800736;-0.03300896074094876;0.9432192930574266;1.0099649940881794
81.56638;1.0600867244776302;0.9996257006346186;0.9430906593772505;0.01326173987213427;0.012512811682766495;1.060678052754639;1.0100998549892066;9.999584781355379;1.2504044980777524;0.035017490756523266;0.03501497274454702;0.9427342262253412;-0.033008960614499344;0.9432168885106308;1.0099619692773767
81.57638;1.0600854364583945;0.9996259507491322;0.9430889205342843;0.013261740286114864;0.012512817760487979;1.0606804785031945;1.0100997407636947;9.999564769446925;1.2504031500868833;0.03501755188067948;0.03501500983481475;0.9427338729997121;-0.0330089604687686;0.9432144912630988;1.009958944939796
81.58638;1.0600840778887202;0.9996261590506026;0.9430871267848944;0.01326174185389385;0.012512823339218233;1.0606828811147802;1.0100996743274724;9.999544893505577;1.2504018263402465;0.035017612725515956;0.03501504678136871;0.9427334804998861;-0.0330089603054363;0.9432121037945831;1.0099559323761576
81.59638;1.0600826539996058;0.9996263261353323;0.9430852674099407;0.013261744619996577;0.01251282846476194;1.0606852574849055;1.0100996567401528;9.999525176081834;1.2504005426698337;0.035017673414073656;0.03501508371856461;0.9427330522015948;-0.033008960126447606;0.9432097287796456;1.0099529421744744
81.60638;1.0600811702503206;0.9996264526424151;0.943083333806952;0.013261748627058938;0.01251283318060386;1.0606876049944673;1.0100996878321795;9.999505649982726;1.2503993148931394;0.035017734031471404;0.03501512075063281;0.9427325924719476;-0.03300895993338098;0.943207369075846;1.0099499849154367
81.61638;1.060079631234151;0.9996265382601787;0.9430813205916789;0.013261753903615768;0.012512837514454169;1.0606899213529133;1.010099766149834;9.999486349724192;1.250398156312295;0.0350177946186664;0.03501515796378673;0.9427321062022506;-0.03300895972700831;0.9432050270860819;1.0099470721334969
81.62638;1.0600780382573936;0.9996265812793612;0.9430792251688962;0.013261760466678131;0.012512841470485874;1.0606922044536298;1.0100998882617087;9.999467303894532;1.2503970765856962;0.035017855205164296;0.035015195456887784;0.9427315984951928;-0.03300895950741034;0.9432027044977462;1.0099442161617829
81.63638;1.0600763889584168;0.9996265789581897;0.9430770472083951;0.01326176832921272;0.012512845041369325;1.060694451915363;1.0101000493447925;9.999448532192616;1.2503960833905734;0.03501791579263476;0.03501523335494235;0.9427310747772026;-0.0330089592746463;0.9432004027653492;1.0099414284292718
81.64638;1.060074679191317;0.9996265283931625;0.9430747885563564;0.013261777504919829;0.01251284823624539;1.0606966609607382;1.0101002457753845;9.999430051327153;1.250395184080373;0.035017976313273705;0.03501527179173561;0.9427305408560364;-0.03300895902932786;0.9431981235137616;1.0099387179604022
81.65638;1.06007290466843;0.9996264270530854;0.9430724530149721;0.013261788013066765;0.012512851104731248;1.0606988290642891;1.010100476735486;9.999411879812223;1.250394385750609;0.035018036651815486;0.035015310893410125;0.942730002385669;-0.03300895877259226;0.9431958686794527;1.0099360914640798
81.66638;1.0600710613500726;0.9996262733914886;0.9430700457670099;0.013261799882663992;0.012512853742446052;1.0607009540476773;1.0101007437713494;9.999394033785654;1.2503936939449491;0.03501809668677321;0.035015350758669364;0.9427294637744787;-0.03300895850586627;0.9431936405922511;1.0099335542884722
81.67638;1.0600691451524906;0.9996260677826037;0.9430675732906172;0.013261813144743412;0.012512856273421545;1.060703034166508;1.010101050180323;9.999376525984;1.250393110966068;0.035018156279493055;0.035015391415090906;0.9427289275436234;-0.033008958230846264;0.9431914424216211;1.0099311112992813
81.68638;1.0600671518894205;0.9996258126263403;0.9430650433189511;0.013261827813575601;0.01251285882201735;1.0607050690804403;1.0101014000697845;9.99935937600357;1.2503926353856152;0.03501821527810156;0.03501543280187939;0.942728395147306;-0.03300895794947341;0.9431892792311506;1.0099287673742476
81.69638;1.0600650783098529;0.9996255108852048;0.9430624636652666;0.013261843884208264;0.012512861495458627;1.060707059972853;1.010101796751124;9.999342619860679;1.2503922628652817;0.0350182735809889;0.03501547481974734;0.9427278681198823;-0.03300895766368686;0.9431871579819113;1.0099265271541613
81.70638;1.0600629239186348;0.9996251642521126;0.9430598407275805;0.013261861351222447;0.01251286438250264;1.060709008416507;1.010102241447561;9.999326311432625;1.2503919866717093;0.03501833117328071;0.03501551737772824;0.9427273480946284;-0.03300895737509974;0.9431850854897488;1.0099243941567055
81.71638;1.0600606922540932;0.9996247729824361;0.943057179619974;0.013261880223564615;0.01251286755624887;1.060710915239371;1.0101027324528458;9.999310517022312;1.2503917983375359;0.03501838807676246;0.035015560384719965;0.9427268362102306;-0.033008957084911826;0.9431830665715726;1.0099223702899758
81.72638;1.060058391036403;0.999624337217953;0.9430544859420043;0.013261900529618337;0.01251287107223958;1.0607127795654205;1.0101032650274018;9.99929530066821;1.2503916900591672;0.03501844424000413;0.03501560372665867;0.9427263329400292;-0.03300895679409071;0.9431811040580848;1.0099204565229645
81.73638;1.060056030745658;0.9996238578062878;0.9430517671086279;0.013261922312245357;0.01251287497159834;1.060714598796755;1.0101038323019123;9.999280708523225;1.2503916569122173;0.03501849944307512;0.035015647268778496;0.9427258381601764;-0.03300895650360523;0.9431791992691526;1.0099186539954434
81.74638;1.060053621351346;0.999623335863541;0.943049031607897;0.013261945611976697;0.012512879296049722;1.0607163696839732;1.010104426351702;9.999266765109956;1.250391696709402;0.03501855330819658;0.03501569087518081;0.9427253508142683;-0.03300895621468784;0.9431773517165248;1.0099169646970108
81.75638;1.0600511693135908;0.9996227721680571;0.943046286981877;0.013261970453047616;0.01251288410416716;1.0607180881910683;1.010105039617704;9.99925347822233;1.2503918086584334;0.03501860540610476;0.035015734418292935;0.9427248686187056;-0.03300895592899058;0.943175558731917;1.0099153918322084
81.76638;1.060048677176145;0.9996221673587959;0.9430435393049379;0.013261996839304948;0.012512889479710701;1.0607197484569824;1.010105666634944;9.999240842584546;1.2503919920835798;0.03501865535179028;0.03501577779480367;0.9427243886583077;-0.03300895564836735;0.9431738156661017;1.009913939292486
81.77638;1.0600461452089056;0.9996215224961417;0.9430407947572086;0.01326202476636673;0.012512895532169468;1.060721343562946;1.0101063040487803;9.999228839200695;1.2503922452492917;0.035018702842122995;0.03501582095941084;0.9427239088396526;-0.033008955374446;0.943172117152782;1.0099126101641243
81.78638;1.0600435734376963;0.9996208392405239;0.9430380607005533;0.013262054247732823;0.012512902389358066;1.060722867511419;1.0101069490836359;9.999217435524546;1.250392564544265;0.035018747646359295;0.035015863918406054;0.9427234288456077;-0.03300895510847969;0.943170459304977;1.0099114066018642
81.79638;1.0600409636083536;0.9996201193258172;0.9430353451919289;0.013262085316324168;0.012512910176904321;1.060724316863486;1.0101075989112287;9.99920659065092;1.250392944313073;0.03501878955926905;0.03501590666808261;0.9427229494657973;-0.03300895485163078;0.9431688409201996;1.0099103311103323
81.80638;1.0600383206114499;0.9996193639735421;0.9430326566019304;0.01326211799587775;0.012512918988855913;1.0607256917729884;1.010108251120077;9.999196260288342;1.250393377094635;0.035018828369228025;0.03501594913783609;0.9427224718236858;-0.03300895460529877;0.9431672630279584;1.0099093865782471
81.81638;1.0600356518892677;0.9996185741848505;0.943030003949679;0.013262152283978187;0.012512928869891516;1.0607269956060676;1.0101089041183187;9.999186397891835;1.2503938537280177;0.035018863870494646;0.03501599118515212;0.9427219985058961;-0.03300895437109487;0.9431657283070909;1.0099085751317884
81.82638;1.0600329651830627;0.9996177509889297;0.9430273966076264;0.013262188149130737;0.012512939822900169;1.0607282334357833;1.0101095573826282;9.99917695376619;1.2503943638917645;0.03501889587080776;0.03501603264157092;0.9427215353903362;-0.03300895415037351;0.9431642406674419;1.0099078969346331
81.83638;1.0600302666673829;0.9996168948305902;0.9430248431673083;0.013262225527963193;0.01251295183266526;1.0607294105437244;1.0101102115990988;9.999167872045671;1.2503948986979148;0.03501892418995994;0.03501607335607243;0.9427210912422623;-0.03300895394356168;0.943162804244603;1.009907349177453
81.84638;1.0600275601416305;0.9996160051974315;0.9430223503225973;0.013262264336103103;0.012512964881956808;1.0607305310353492;1.010110868379131;9.9991590891048;1.2503954540488056;0.035018948684207005;0.035016113208101225;0.9427206746371395;-0.03300895374985633;0.9431614223078422;1.0099069263267595
81.85638;1.0600248470427627;0.9996150809511963;0.9430199217222489;0.013262304477620944;0.012512978945853718;1.0607315967544029;1.0101115294130942;9.999150536628743;1.2503960309408502;0.03501896929075353;0.03501615211884199;0.9427202910373749;-0.03300895356746959;0.9431600970194216;1.0099066214490577
81.86638;1.0600221270945367;0.9996141208474394;0.9430175576459502;0.013262345827814994;0.012512993978054996;1.0607326074743817;1.0101121952542835;9.999142146222741;1.2503966326445584;0.03501898605251013;0.03501619005356762;0.942719942356209;-0.03300895339409475;0.943158829740622;1.0099064271213198
81.87638;1.060019399070168;0.9996131244945021;0.9430152568931154;0.013262388220094316;0.012513009911370967;1.0607335631961243;1.0101128648363595;9.999133859054556;1.2503972625726079;0.03501899908301376;0.0350162270129622;0.9427196281371477;-0.033008953227466734;0.9431576206319406;1.0099063358700229
81.88638;1.0600166613854054;0.9996120935207151;0.9430130192898627;0.01326243146532056;0.012513026671121145;1.0607344669360574;1.0101135364361271;9.999125638036537;1.250397923743215;0.03501900850131715;0.035016263052407834;0.942719346626021;-0.03300895306596451;0.9431564677942792;1.0099063400623152
81.89638;1.06001391247421;0.9996110314032585;0.943010846326942;0.013262475379155978;0.012513044186509297;1.060735325190558;1.0101142089485762;9.999117464448723;1.2503986177576671;0.03501901439609894;0.035016298303432065;0.942719095474905;-0.033008952908875906;0.9431553678351597;1.0099064311548231
81.90638;1.060011150456645;0.9996099414965578;0.9430087404008192;0.013262519796125388;0.012513062399304676;1.060736146638318;1.0101148822924484;9.999109325638933;1.2503993444948147;0.03501901681867817;0.03501633294501092;0.9427188724190982;-0.03300895275609788;0.9431543173895922;1.0099065998334198
81.91638;1.0600083723638885;0.9996088252218357;0.9430067042417293;0.013262564573542175;0.01251308127017375;1.0607369413363512;1.0101155567360602;9.999101217750178;1.2504001039261805;0.03501901578070253;0.03501636713157783;0.9427186763701798;-0.03300895260762621;0.9431533128746616;1.0099068371263709
81.92638;1.0600055743114913;0.9996076823429915;0.9430047409093264;0.013262609591637565;0.012513100775744232;1.0607377205707549;1.010116231729492;9.999093157161916;1.2504008970567149;0.03501901124951585;0.03501640090786842;0.9427185085870082;-0.03300895246327859;0.9431523490132089;1.0099071346395305
81.93638;1.0600027526860805;0.9996065123882241;0.9430028540558065;0.013262654751606555;0.012513120904675752;1.0607384964990567;1.0101169052610506;9.99908518097039;1.2504017244229602;0.03501900314203994;0.03501643416634118;0.9427183724219044;-0.033008952322795354;0.9431514194597423;1.0099074838692246
81.94638;1.059999905306162;0.999605315236901;0.9430010478620394;0.013262699966906842;0.012513141655730337;1.060739280992675;1.0101175739540398;9.999077336794073;1.2504025844285294;0.035018991324676195;0.03501646667973876;0.9427182718741607;-0.033008952186128634;0.94315051913271;1.0099078756870796
81.95638;1.0599970325856243;0.9996040910825684;0.9429993266564743;0.013262745147162745;0.012513163024933107;1.060740084244516;1.0101182334986645;9.999069672356269;1.2504034733123581;0.03501897563596936;0.03501649815219332;0.942718210880246;-0.033008952053472804;0.9431496447484256;1.0099083000947555
81.96638;1.059994138226614;0.9996028409511554;0.9429976946231599;0.013262790179667597;0.012513184990851783;1.0607409142769582;1.0101188788373086;9.999062225232684;1.250404386443979;0.03501895592456643;0.03501652825624594;0.9427181931922539;-0.0330089519250535;0.9431487936808022;1.0099087470205617
81.97638;1.059991228362229;0.9996015672382511;0.9429961548504366;0.013262834918486158;0.01251320751729122;1.0607417769925414;1.0101195039435305;9.999055018335135;1.2504053198326508;0.03501893207291132;0.03501655668532283;0.9427182214588593;-0.033008951801123884;0.9431479638947746;1.0099092091019044
81.98638;1.059988310034793;0.9996002730956342;0.9429947080653736;0.013262879190868783;0.012513230562059835;1.0607426761992447;1.0101201022093595;9.999048073696956;1.2504062707844141;0.03501890401663036;0.03501658321249473;0.9427182963426811;-0.03300895168225537;0.9431471542379131;1.0099096839543764
81.99638;1.0599853901865066;0.9995989616252389;0.9429933533098267;0.013262922818391719;0.012513254069837354;1.0607436136373032;1.0101206675496501;9.999041428590223;1.2504072371615333;0.035018871751104366;0.035016607709850656;0.9427184169537094;-0.03300895156946012;0.9431463633882373;1.0099101727877777
82.00638;1.0599824745752728;0.9995976364643894;0.942992090312655;0.013262965640637277;0.01251327795533543;1.0607445886687281;1.0101211948861346;9.9990351348924;1.2504082164633228;0.03501883526977416;0.03501663012171741;0.9427185816363443;-0.03300895146382219;0.9431455891360623;1.0099106767038861
82.01638;1.0599795665341738;0.999596302791233;0.9429909209100283;0.013263007521988049;0.012513302100646924;1.0607455980687501;1.0101216802256203;9.999029252309393;1.2504092063239158;0.035018794487482206;0.03501665043625816;0.9427187881707827;-0.03300895136605988;0.9431448291279592;1.0099111943497996
82.02638;1.0599766669862796;0.999594967269296;0.9429898488568188;0.013263048334637172;0.012513326374756882;1.0607466367119969;1.0101221211475637;9.99902384260956;1.25041020567235;0.03501874924595582;0.03501666867464617;0.9427190334514761;-0.033008951276468065;0.943144081303141;1.0099117225837435
82.03638;1.0599737757481469;0.9995936372893532;0.9429888790905749;0.013263087940954004;0.01251335065578444;1.0607476984038562;1.0101225160749285;9.999018964816745;1.2504112150311637;0.035018699371412235;0.03501668487383047;0.9427193129530759;-0.03300895119499232;0.9431433433657785;1.0099122588946052
82.04638;1.0599708923499507;0.999592319696528;0.9429880170248216;0.013263126193768689;0.012513374835330493;1.060748776047031;1.010122861890558;9.999014675268759;1.2504122360664773;0.035018644735480026;0.035016699061252134;0.9427196212197476;-0.033008951121306744;0.9431426130286183;1.0099128031838234
82.05638;1.0599680157299387;0.9995910194801906;0.9429872683088703;0.013263162952932218;0.012513398810796609;1.0607498615676332;1.010123153101965;9.99901102180292;1.2504132708209932;0.03501858530414918;0.03501671123708761;0.9427199531478861;-0.033008951054842806;0.9431418893497052;1.0099133572339862
82.06638;1.0599651433414112;0.9995897403432527;0.9429866389612332;0.01326319811512318;0.012513422485420384;1.060750946312809;1.0101233833045182;9.999008028527086;1.2504143202494296;0.03501852114308364;0.035016721354292166;0.9427203039687498;-0.03300895099459996;0.9431411730010829;1.0099139226767961
82.07638;1.0599622705565397;0.9995884867704554;0.9429861348471167;0.013263231636816513;0.012513445775969816;1.0607520224457208;1.0101235462852072;9.999005692468216;1.250415382573523;0.035018452381201555;0.03501672929152951;0.9427206683756;-0.0330089509391013;0.9431404649788795;1.0099145003209427
82.08638;1.0599593918415857;0.9995872646035157;0.942985760492997;0.013263263525365;0.012513468608739153;1.0607530846920223;1.0101236362915478;9.9990039936159;1.2504164530318214;0.035018379157907766;0.03501673485503693;0.9427210408176923;-0.03300895088666802;0.9431397660093088;1.0099150911567594
82.09638;1.0599565031812508;0.999586079690762;0.9429855184255272;0.0132632938125371;0.012513490905287826;1.0607541309044488;1.0101236484979423;9.999002897429998;1.2504175252864373;0.035018301594977916;0.03501673783160178;0.9427214167429708;-0.03300895083558478;0.9431390774528551;1.0099156968414431
82.10638;1.059953603353284;0.9995849367389087;0.9429854090637856;0.013263322539932511;0.012513512581352288;1.060755160953245;1.010123579257347;9.999002352900538;1.250418592912739;0.03501821983586218;0.035016738059172756;0.9427217931715415;-0.033008950784138964;0.9431384019172299;1.0099163192033482
82.11638;1.059950693442031;0.9995838391225311;0.9429854303758708;0.013263349762632937;0.0125135335619908;1.0607561753660253;1.010123425641293;9.999002299937034;1.2504196491361572;0.03501813409835683;0.035016735463341636;0.9427221678100023;-0.03300895073085832;0.943137742777606;1.009916959783767
82.12638;1.0599477755544517;0.999582789307932;0.9429855777777821;0.013263375561970759;0.012513553786667965;1.0607571755609557;1.0101231852340873;9.999002677839721;1.250420685096334;0.0350180446674348;0.035016730043065894;0.94272253789527;-0.03300895067479985;0.9431371035525008;1.0099176200177125
82.13638;1.0599448520204249;0.9995817893508441;0.9429858453531468;0.013263400045070088;0.012513573187333725;1.060758164430524;1.0101228565196327;9.999003428314374;1.2504216897931055;0.035017951848913;0.03501672184246167;0.9427229005119968;-0.033008950615675846;0.9431364871696359;1.0099183018206526
82.14638;1.0599419256846627;0.9995808410450973;0.9429862276740941;0.013263423317616702;0.012513591664689988;1.060759145047836;1.0101224381982568;9.999004499640854;1.2504226533634801;0.035017855925508656;0.03501671094071709;0.9427232540963049;-0.03300895055392058;0.9431358950342498;1.0099190081337786
