time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.15638;1.0599390004773759;0.9995799463523823;0.9429867199969799;0.013263445459156193;0.0125136090965408;1.0607601187543356;1.010121927493472;9.999005852240677;1.2504235706282703;0.035017757147379966;0.03501669744597339;0.9427235990631887;-0.03300895049047306;0.943135327377437;1.009919743090354
82.16638;1.0599360814778305;0.9995791075536951;0.9429873166846826;0.013263466528661326;0.012513625368464192;1.0607610845387985;1.0101213201158699;9.999007463389175;1.2504244407930651;0.03501765575540708;0.035016681479899434;0.942723936558897;-0.03300895042617908;0.9431347849666422;1.00992051148372
82.17638;1.059933174240956;0.9995783262099511;0.9429880102116458;0.013263486577572418;0.01251364039678769;1.0607620398703939;1.0101206123558841;9.99900932571915;1.2504252633979847;0.03501755198026382;0.035016663177361844;0.942724266994951;-0.03300895036141786;0.9431342696924117;1.0099213178958362
82.18638;1.0599302840707927;0.9995776027441909;0.9429887917032762;0.013263505647400673;0.012513654136981573;1.060762982306558;1.0101198024307934;9.999011435525443;1.2504260351478518;0.03501744600457078;0.03501664270865405;0.9427245897326877;-0.03300895029620574;0.9431337832979317;1.0099221658529856
82.19638;1.0599274168578294;0.9995769376190939;0.9429896518861081;0.013263523768134442;0.01251366658440631;1.0607639103966915;1.0101188894933388;9.99901378424571;1.250426750598038;0.03501733793439518;0.035016620279959054;0.9427249033967962;-0.0330089502304432;0.9431333261685635;1.0099230572951887
82.20638;1.059924580907545;0.9995763322354505;0.9429905820051212;0.013263540966290841;0.012513677774890779;1.060764822941423;1.010117872424638;9.99901636029539;1.2504274038814902;0.03501722782346862;0.035016596100398006;0.9427252062155022;-0.03300895016410823;0.9431328972183194;1.0099239927288155
82.21638;1.0599217868605866;0.9995757887891573;0.942991574865818;0.013263557268981313;0.01251368778439599;1.0607657172278642;1.0101167502227286;9.999019151942543;1.2504279887283052;0.03501711574843229;0.03501657036443514;0.9427254962178898;-0.033008950097319384;0.9431324943751485;1.0099249710833118
82.22638;1.0599190454983058;0.9995753104297836;0.9429926251713423;0.013263572700925435;0.01251369671633743;1.060766588327826;1.010115522970532;9.99902214675813;1.250428498896695;0.03501700186430834;0.035016543279700885;0.9427257716762526;-0.033008950030157656;0.9431321147254202;1.0099259888497243
82.23638;1.0599163658236044;0.9995749016996465;0.9429937282920678;0.01326358728097443;0.012513704682532068;1.0607674309427246;1.0101141926171406;9.999025327587598;1.2504289295728057;0.03501688639160875;0.035016515097258234;0.9427260319449414;-0.03300894996260441;0.943131753970109;1.0099270401750677
82.24638;1.0599137545528903;0.9995745679499043;0.9429948782374541;0.013263601022128606;0.012513711794681736;1.0607682415386965;1.0101127635339036;9.999028668722993;1.250429276773533;0.035016769579942826;0.03501648608719521;0.9427262779167215;-0.033008949895011054;0.9431314062246409;1.0099281182135127
82.25638;1.0599112170707323;0.9995743143068656;0.9429960663854833;0.013263613936091307;0.012513718158033022;1.060769017927127;1.0101112412192048;9.99903213947963;1.2504295353242538;0.03501665170065184;0.035016456492042866;0.9427265116131455;-0.03300894982838721;0.9431310651217624;1.0099292161857445
82.26638;1.0599087588109701;0.9995741449802754;0.9429972814585112;0.013263626038435736;0.01251372385324719;1.0607697576082862;1.0101096290123595;9.999035713558333;1.250429698148416;0.03501653304743539;0.03501642651927795;0.9427267353008341;-0.03300894976389843;0.9431307252196675;1.0099303277969767
82.27638;1.0599063853672637;0.9995740627149485;0.942998510620493;0.013263637345140586;0.012513728919698128;1.060770457449694;1.0101079262972927;9.999039373505203;1.250429756790932;0.035016413914072696;0.03501639636523484;0.9427269508626388;-0.033008949702384216;0.9431303821519519;1.0099314479644894
82.28638;1.0599041013114294;0.9995740693644894;0.9429997414912712;0.01326364786052788;0.012513733353516018;1.0607711144642942;1.010106129600518;9.999043107143688;1.250429702101621;0.03501629457312127;0.03501636622241263;0.9427271595829092;-0.03300894964433487;0.9431300320449854;1.0099325740043676
82.29638;1.0599019093820006;0.9995741675020405;0.9430009638909398;0.0132636575704363;0.012513737111469149;1.0607717262579506;1.010104234587641;9.999046901400968;1.2504295255413322;0.035016175261920475;0.03501633625419027;0.9427273617645672;-0.033008949589944214;0.943129671231388;1.009933705641206
82.30638;1.0598998118080856;0.9995743609232721;0.9430021701532315;0.01326366644321189;0.012513740119506452;1.060772290920776;1.0101022379126718;9.99905073491409;1.2504292215059487;0.03501605616094261;0.03501630658054575;0.9427275561065676;-0.03300894953935312;0.9431292959224971;1.0099348434111333
82.31638;1.059897812865527;0.9995746539978619;0.9430033544790161;0.013263674434711242;0.012513742294309392;1.0607728070155438;1.0101001387799278;9.999054579896265;1.2504287886947;0.03501593739526987;0.03501627730805773;0.9427277396018239;-0.03300894949311977;0.9431289023089836;1.009935987498931
82.32638;1.0598959195537543;0.9995750511312274;0.9430045122555551;0.01326368150228915;0.012513743565452828;1.0607732738402722;1.0100979394537155;9.999058421652153;1.250428229248693;0.03501581904629089;0.035016248575285916;0.9427279084229995;-0.033008949452373905;0.9431284879526635;1.0099371377436002
82.33638;1.0598941401140132;0.9995755562420713;0.943005639590763;0.013263687619901455;0.012513743879609735;1.0607736913841808;1.010095644180952;9.999062273298112;1.2504275472860509;0.035015701122210544;0.03501622056131678;0.942728059240176;-0.03300894941837678;0.9431280529587507;1.0099382939737727
82.34638;1.0598924824698963;0.9995761725579689;0.9430067330191798;0.01326369278099751;0.01251374318767782;1.0607740602733506;1.0100932578060262;9.999066167893119;1.2504267476821784;0.035015583538074525;0.03501619344048883;0.942728189735522;-0.03300894939196126;0.9431275993681002;1.009939456261198
82.35638;1.059890953054386;0.999576902599139;0.9430077892038197;0.013263696994812014;0.012513741426305007;1.0607743823769367;1.0100907860923014;9.999070144191215;1.2504258347620356;0.035015466145271144;0.035016167328580546;0.9427282980009392;-0.03300894937356857;0.9431271302500882;1.0099406246590783
82.36638;1.0598895557781396;0.9995777471450683;0.9430088049137022;0.01326370028281742;0.012513738509492877;1.060774661128953;1.0100882372108466;9.999074240463873;1.2504248118149837;0.035015348757167865;0.03501614227603391;0.9427283816101477;-0.033008949363645346;0.943126649380865;1.0099417981760352
82.37638;1.059888291763854;0.9995787039188594;0.9430097778892772;0.013263702677371461;0.012513734340166614;1.060774900836353;1.0100856220523688;9.999078494019258;1.2504236815932759;0.035015231185102455;0.035016118293219864;0.9427284371159813;-0.033008949362534894;0.9431261598051505;1.009942973863937
82.38638;1.0598871597805934;0.999579767276269;0.9430107081221919;0.013263704224494044;0.012513728830622791;1.0607751060524375;1.0100829531092546;9.999082946831614;1.250422446120239;0.03501511331180923;0.03501609536199877;0.9427284606796348;-0.033008949370016825;0.9431256619027109;1.0099441469567987
82.39638;1.0598861565699864;0.9995809286616948;0.9430115981953399;0.01326370498357835;0.01251372192197687;1.0607752817953142;1.0100802436864575;9.999087653764033;1.250421105797663;0.0350149951131565;0.035016073431438914;0.9427284495044118;-0.03300894938535441;0.9431251534491136;1.0099453117306898
82.40638;1.0598852777440995;0.9995821774339128;0.9430124520855349;0.0132637050256187;0.012513713599269338;1.0607754339302635;1.0100775078825992;9.999092681205857;1.2504196598138275;0.035014876597524;0.03501605241204505;0.942728402771799;-0.03300894940782051;0.9431246310153425;1.0099464625172103
82.41638;1.0598845194651105;0.9995835015855128;0.9430132734668598;0.01326370443694324;0.012513703886979309;1.0607755689465574;1.0100747599461792;9.999098093977148;1.2504181080676025;0.035014757770395984;0.035016032197871444;0.9427283215652621;-0.03300894943693084;0.9431240908381814;1.0099475944494851
82.42638;1.0598838787139668;0.9995848878957379;0.9430140652350878;0.013263703314428126;0.012513692824833812;1.0607756930757484;1.0100720127319096;9.999103940679069;1.25041645278582;0.03501463867623456;0.03501601273047863;0.9427282079783994;-0.033008949472148205;0.9431235295349798;1.009948703252185
82.43638;1.0598833516844994;0.9995863222355446;0.9430148299630092;0.013263701743170701;0.012513680448196852;1.060775811272441;1.0100692766453896;9.999110245454041;1.2504146985760822;0.035014519452972064;0.03501599404065662;0.942728064180781;-0.03300894951246209;0.9431229451980343;1.009949784586342
82.44638;1.05988293272515;0.9995877911459212;0.943015569503854;0.013263699776323771;0.012513666785744396;1.0607759267272587;1.0100665592541775;9.99911700854674;1.2504128513115362;0.03501440033225935;0.03501597623075832;0.9427278921779914;-0.03300894955632654;0.9431223381442891;1.0099508339864642
82.45638;1.0598826150618594;0.9995892837419865;0.9430162839851618;0.013263697428792172;0.012513651867695213;1.060776040674917;1.010063865488664;9.999124215124775;1.2504109171416893;0.035014281601617764;0.035015959429405955;0.9427276937991025;-0.033008949602053556;0.9431217109264419;1.0099518468279738
82.46638;1.059882392101705;0.9995907920993683;0.9430169716361555;0.013263694668587189;0.012513635731103022;1.0607761521449413;1.0100611992157655;9.999131844617754;1.2504089020954525;0.03501416359074733;0.03501594373554135;0.942727470500341;-0.03300894964817591;0.9431210676800549;1.0099528180947952
82.47638;1.059882258133615;0.9995923102246977;0.9430176295204616;0.01326369140846167;0.012513618412710191;1.0607762585485665;1.0100585649130547;9.999139875915766;1.2504068119470337;0.03501404667352579;0.0350159291800393;0.9427272233855601;-0.03300894969334602;0.9431204131870811;1.0099537423817635
82.48638;1.0598822082666686;0.9995938330343836;0.9430182545213501;0.013263687525849457;0.01251359994112249;1.0607763571732363;1.010055967542325;9.99914829424444;1.250404652042044;0.035013931235032346;0.035015915728866816;0.9427269533278919;-0.03300894973605177;0.9431197522483955;1.0099546138838402
82.49638;1.0598822376417512;0.9995953563626657;0.9430188444590724;0.01326368290619052;0.012513580340556187;1.0607764461520217;1.010053411310463;9.999157097830157;1.250402427096394;0.035013817638656304;0.03501590331486184;0.9427266607311906;-0.03300894977472998;0.9431190893825173;1.0099554269983708
82.50638;1.0598823408564495;0.9995968774399496;0.9430193992191271;0.013263677477454598;0.012513559630889771;1.0607765246559642;1.0100508989448735;9.99916629477288;1.2504001411515877;0.03501370623808104;0.03501589188763853;0.942726345245224;-0.03300894980813518;0.9431184287340293;1.0099561773325139
82.51638;1.0598825124111868;0.9995983951951267;0.9430199211641637;0.013263671215737434;0.012513537821465418;1.060776592952983;1.0100484316896814;9.999175891671669;1.2503977971201774;0.03501359738476213;0.03501588145827114;0.9427260058944925;-0.03300894983526958;0.9431177741141195;1.0099568614422512
82.52638;1.0598827468911853;0.9995999106459024;0.9430204147154146;0.013263664125832346;0.012513514918311649;1.0607766522680016;1.0100460095782766;9.999185884238225;1.2503953957751748;0.035013491423686836;0.03501587211703387;0.9427256412485452;-0.03300894985502381;0.9431171287494661;1.0099574758211844
82.53638;1.0598830383424682;0.9996014266342421;0.9430208857097075;0.013263656228756176;0.012513490939426785;1.060776704471848;1.0100436322202975;9.99919625600932;1.2503929350428877;0.03501338872008425;0.035015864014607344;0.9427252487342038;-0.03300894986615504;0.9431164949118825;1.0099580172359006
82.54638;1.0598833805528163;0.99960294675739;0.9430213409353024;0.013263647569729491;0.012513465920470325;1.060776751785288;1.0100412997943786;9.99920698322202;1.250390409877992;0.0350132896719467;0.035015857301740345;0.9427248231253516;-0.03300894986750458;0.9431158743604592;1.0099584846891907
82.55638;1.05988376837176;0.99960447475235;0.9430217880622663;0.013263638217598595;0.012513439907219393;1.060776796209024;1.0100390133923798;9.99921803969381;1.2503878130316683;0.03501319466811706;0.03501585206790306;0.9427243561500784;-0.03300894985823889;0.943115269256321;1.0099588808856517
82.56638;1.0598841978898588;0.9996060141743327;0.9430222355782231;0.013263628242137017;0.012513412937935273;1.0607768390702264;1.010036774820663;9.999229399197358;1.2503851370454953;0.0350131040214772;0.035015848325579725;0.9427238382173734;-0.0330089498381826;0.9431146822890656;1.009959212001153
82.57638;1.0598846648134446;0.9996075676726963;0.9430226924002978;0.013263617692730987;0.012513385032676728;1.0607768811992886;1.010034586232244;9.999241036679548;1.250382376224043;0.03501301792186174;0.03501584604478938;0.9427232605143838;-0.03300894980789754;0.943114116196374;1.009959486922305
82.58638;1.0598851624208685;0.9996091363666803;0.9430231676012972;0.013263606599667497;0.012513356200952246;1.0607769226327475;1.0100324501997908;9.999252927682738;1.2503795268497804;0.035012936465965254;0.03501584521223055;0.9427226161858338;-0.03300894976827871;0.9431135736316515;1.009959716455408
82.59638;1.0598856803752357;0.9996107199023915;0.9430236703029311;0.013263594986079272;0.012513326451144776;1.0607769616389993;1.0100303704334548;9.999265047117758;1.250376586104486;0.03501285973675836;0.0350158458575004;0.9427219006065112;-0.03300894972028844;0.9431130576112642;1.0099599120005178
82.60638;1.0598862053130462;0.9996123169997504;0.9430242096510236;0.013263582868692116;0.01251329579043146;1.060776994760594;1.0100283515976354;9.999277368930258;1.2503735518416783;0.03501278781717779;0.03501584801001535;0.9427211106993265;-0.033008949665145726;0.9431125717825194;1.0099600841286844
82.61638;1.059886723191798;0.9996139259255992;0.9430247950543025;0.01326357025388885;0.012513264218741256;1.0607770184400245;1.0100263981429913;9.99928986185987;1.2503704232926192;0.03501272073698953;0.035015851632274705;0.9427202435767116;-0.03300894960449017;0.9431121199620645;1.0099602419771185
82.62638;1.0598872215097732;0.9996155448579824;0.9430254362500429;0.01326355714106479;0.012513231723437865;1.0607770309439097;1.0100245140352815;9.999302487222348;1.2503672009343951;0.03501265845349014;0.03501585659812756;0.9427192951598287;-0.03300894954026869;0.9431117056961495;1.0099603932373407
82.63638;1.059887689605829;0.9996171721103181;0.9430261428964463;0.013263543529870369;0.012513198285418662;1.0607770329610688;1.0100227031276545;9.999315208170165;1.2503638855547414;0.03501260087448115;0.03501586272287492;0.9427182596227077;-0.03300894947448267;0.9431113321289216;1.00996054424594
82.64638;1.0598881178791166;0.9996188059527272;0.9430269234795794;0.013263529425257416;0.012513163891984643;1.0607770265942809;1.010020969013671;9.999327995952198;1.2503604784348266;0.03501254786910808;0.03501586980029332;0.942717130419825;-0.03300894940901861;0.9431110018836307;1.0099607003306923
82.65638;1.0598884975500078;0.9996204448248291;0.9430277831903926;0.013263514835849975;0.012513128546006296;1.0607770143374144;1.0100193146637908;9.999340823264736;1.2503569831932109;0.03501249926604252;0.03501587761740173;0.9427159025419702;-0.03300894934571705;0.9431107174480677;1.0099608658819605
82.66638;1.05988882073354;0.9996220880393679;0.9430287225541732;0.013263499771456772;0.012513092273271373;1.0607769995978182;1.0100177418923004;9.999353658205782;1.2503534069040467;0.03501245484249352;0.03501588595623938;0.9427145738122548;-0.03300894928661233;0.9431104820350418;1.0099610435763058
82.67638;1.0598890802475964;0.9996237355542011;0.9430297391213545;0.01326348424979391;0.012513055123083658;1.0607769874698898;1.0100162504433714;9.999366465438746;1.2503497588013206;0.03501241431377897;0.03501589460023112;0.9427131439236682;-0.03300894923418016;0.9431102998902107;1.0099612334694053
82.68638;1.0598892693068298;0.999625386966269;0.9430308308873775;0.01326346830915628;0.012513017152932753;1.0607769841445884;1.0100148380823504;9.999379209978926;1.2503460485758553;0.035012377366043734;0.035015903363429586;0.9427116134150516;-0.03300894919123057;0.9431101757112141;1.0099614329113513
82.69638;1.059889381175625;0.9996270408683348;0.9430319982751285;0.013263452012574017;0.0125129784110737;1.0607769966518161;1.0100135023861097;9.999391859043728;1.2503422860033597;0.035012343704159544;0.03501591213158226;0.9427099843215124;-0.033008949160351075;0.9431101141671124;1.0099616367988649
82.70638;1.059889409178733;0.9996286945544355;0.9430332436284122;0.013263435436038126;0.01251293894203723;1.0607770333925688;1.0100122424141365;9.999404376919093;1.2503384806892213;0.03501231306158262;0.035015920860234806;0.9427082608840833;-0.033008949143611944;0.9431101197027675;1.00996183793836
82.71638;1.0598893475524764;0.999630343817087;0.9430345693654504;0.013263418658367495;0.012512898807872987;1.0607771032660207;1.0100110591959401;9.999416722214402;1.2503346414887153;0.03501228519376155;0.03501592952495804;0.9427064486766269;-0.033008949142983766;0.9431101956051576;1.009962028501718
82.72638;1.059889192003351;0.9996319830121835;0.943035976737192;0.013263401764229956;0.01251285809469428;1.0607772137715672;1.0100099549214876;9.999428860124441;1.2503307768668657;0.03501225986485383;0.03501593808496966;0.9427045529440641;-0.033008949160771524;0.9431103431346972;1.009962201572968
82.73638;1.0598889385447474;0.9996336056469631;0.9430374658625816;0.01326338483976014;0.012512816894791326;1.060777370247343;1.0100089308976916;9.999440775463107;1.2503268960293459;0.035012236806837876;0.035015946483338105;0.9427025778176018;-0.03300894919943944;0.9431105621676193;1.0099623517556948
82.74638;1.059888581912445;0.9996352051811424;0.9430390359004945;0.013263367959949158;0.012512775283109004;1.0607775763784069;1.0100079863968492;9.999452472604483;1.2503230090131412;0.035012215692039786;0.03501595465406057;0.9427005259892218;-0.03300894926121934;0.9431108526551676;1.0099624757317456
82.75638;1.0598881155271054;0.9996367757355672;0.9430406848095804;0.013263351192654621;0.012512733307305025;1.0607778346998513;1.0100071198381473;9.99946396704454;1.2503191254736215;0.03501219617154951;0.03501596252006511;0.9426983977382118;-0.033008949348010984;0.9431112155365324;1.0099625720721392
82.76638;1.0598875323512895;0.9996383128739432;0.9430424088224233;0.013263334611110998;0.01251269098795957;1.0607781462276473;1.010006330464092;9.99947527361038;1.2503152544264722;0.035012177939880984;0.03501596999616871;0.9426961908140431;-0.03300894946143801;0.9431116524923874;1.009962639841362
82.77638;1.05988682563582;0.9996398138175387;0.9430442021847126;0.01326331828966746;0.012512648328119474;1.0607785096946243;1.0100056187083462;9.999486402538496;1.2503114050961868;0.03501216077084364;0.03501597699953334;0.9426939024023133;-0.03300894960286169;0.9431121650950848;1.009962677839041
82.78638;1.0598859901368602;0.9996412765918058;0.9430460583051753;0.01326330229028741;0.012512605333887095;1.0607789218409016;1.0100049855362923;9.999497366575776;1.2503075865154276;0.0350121445386018;0.035015983456625634;0.9426915311409889;-0.033008949773472;0.9431127546952012;1.009962684955009
82.79638;1.0598850236581099;0.999642699092835;0.943047971488121;0.013263286660438574;0.012512562021466717;1.0607793788706914;1.010004431736204;9.999508181974242;1.2503038062978706;0.03501212922459594;0.03501598931981983;0.9426890772203226;-0.03300894997446467;0.9431134230632655;1.0099626601356952
82.80638;1.0598839274402154;0.99964407865837;0.9430499377508463;0.013263271441571597;0.012512518403568255;1.0607798777390687;1.0100039575132997;9.999518862659524;1.2503000704840168;0.035012114878854486;0.03501599459276032;0.9426865415663851;-0.033008950207142784;0.9431141726023949;1.0099626014659795
82.81638;1.0598827049365256;0.9996454120713519;0.9430519548089673;0.013263256682492109;0.012512474480777809;1.0607804164372776;1.0100035622498253;9.999529422387745;1.2502963845851327;0.03501210156313715;0.03501599932279043;0.9426839253863274;-0.03300895047290785;0.9431150058381401;1.0099625053359156
82.82638;1.0598813600544967;0.9996466966132614;0.9430540210759499;0.013263242451690879;0.01251243023869331;1.0607809936658705;1.0100032447073486;9.999539881517972;1.2502927547835447;0.035012089318800704;0.03501600354958384;0.9426812296160478;-0.033008950773123547;0.9431159247359577;1.0099623666163504
82.83638;1.0598798959213949;0.999647931602995;0.9430561340285635;0.013263228830551227;0.012512385636674813;1.0607816086128006;1.0100030033064793;9.999550268656728;1.25028918825935;0.0350120781462887;0.03501600726131988;0.9426784545669004;-0.03300895110881204;0.9431169302635938;1.009962180216464
82.84638;1.0598783150982438;0.9996491183727635;0.9430582893329872;0.013263215890530701;0.012512340602448192;1.060782260665237;1.010002835648714;9.99956062099463;1.2502856928537653;0.03501206799703941;0.03501601040588938;0.9426756007858285;-0.03300895148043673;0.9431180223807383;1.009961942760299
82.85638;1.059876621232697;0.999650258546891;0.9430604811690316;0.013263203680295257;0.012512295045483592;1.0607829487356344;1.0100027384093586;9.999570984773179;1.2502822764712953;0.03501205879005237;0.035016012945683274;0.9426726701237652;-0.03300895188815353;0.9431192003544695;1.0099616525246782
82.86638;1.059874820091031;0.999651352535778;0.9430627031212088;0.013263192228131923;0.01251224887463657;1.060783670754949;1.0100027084522964;9.999581409383905;1.2502789461993138;0.035012050417634506;0.03501601490300223;0.942669665414492;-0.03300895233229601;0.9431204630351373;1.009961308617533
82.87638;1.0598729188006606;0.9996523994019144;0.943064949043943;0.013263181548931325;0.012512202013277924;1.0607844242223254;1.0100027436090713;9.999591941411717;1.2502757072427682;0.035012042722612394;0.035016016363371545;0.9426665896344887;-0.0330089528135663;0.9431218092457825;1.00996091135752
82.88638;1.0598709247556468;0.9996533977300323;0.9430672137515043;0.013263171650789465;0.012512154413483441;1.06078520736064;1.0100028425283578;9.99960262289461;1.250272561759201;0.03501203547427216;0.03501601746579323;0.9426634461343676;-0.03300895333302272;0.9431232380386381;1.009960463170449
82.89638;1.0598688457668302;0.9996543462737075;0.9430694931960698;0.013263162541099854;0.012512106057527382;1.0607860194689127;1.010003004571432;9.999613479721994;1.250269508568911;0.035012028367055976;0.03501601839084442;0.9426602394535439;-0.03300895389218291;0.9431247479288859;1.0099599683332527
82.90638;1.0598666915487818;0.9996552440048864;0.9430717838185549;0.013263154229253218;0.012512056952242702;1.0607868607255262;1.010003229846463;9.999624504482734;1.2502665441529313;0.0350120210494154;0.03501601931387946;0.9426569757415426;-0.03300895449285325;0.9431263361775306;1.009959431900386
82.91638;1.0598644751685788;0.9996560903818718;0.9430740815055519;0.013263146722493319;0.012512007135746793;1.0607877322264545;1.0100035190586119;9.999635658368911;1.2502636637960443;0.03501201315656086;0.03501602035136143;0.9426536628571761;-0.033008955136411215;0.9431279992057253;1.0099588590732052
82.92638;1.0598622128583362;0.9996568853653639;0.943076380974117;0.01326314002562512;0.012511956687672715;1.0607886356305565;1.0100038734694163;9.999646888107671;1.2502608622089413;0.03501200433445009;0.03501602153641417;0.9426503098910972;-0.0330089558234062;0.9431297332017292;1.0099582546210568
82.93638;1.0598599223243195;0.9996576288271296;0.9430786763119283;0.013263134154737915;0.012511905726313055;1.060789572456746;1.0100042946862489;9.999658133742724;1.2502581338491012;0.03501199429534773;0.03501602281297818;0.9426469255607455;-0.03300895655396784;0.9431315349307394;1.009957621650341
82.94638;1.0598576207881092;0.9996583203838342;0.9430809621275151;0.013263129146715359;0.012511854398244157;1.0607905441639431;1.0100047836773633;9.999669328876152;1.250255473626113;0.03501198288169152;0.035016024053025625;0.942643516144181;-0.033008957328203;0.9431334024877829;1.009956960950147
82.95638;1.059855324026599;0.9996589589432621;0.9430832335765791;0.013263125042544989;0.012511802866986733;1.0607915527325886;1.0100053397045996;9.999680407394722;1.2502528775922326;0.03501197006321734;0.03501602508552046;0.9426400846984523;-0.03300895814605673;0.9431353341692987;1.0099562721327169
82.96638;1.0598530470132752;0.9996595417423958;0.9430854856803391;0.013263121861776993;0.012511751295999754;1.0607926006320354;1.0100059597831752;9.999691314418813;1.2502503426551588;0.035011955893730816;0.03501602572823859;0.9426366323668927;-0.033008959006997865;0.9431373267521799;1.0099555552652013
82.97638;1.0598508041928258;0.9996600653878964;0.9430877138383101;0.013263119602442796;0.012511699828414404;1.0607936902442243;1.0100066386829956;9.999702012626427;1.2502478663113579;0.03501194047519256;0.035016025844044396;0.9426331603080585;-0.033008959909904254;0.9431393760605228;1.0099548109208103
82.98638;1.0598486079761589;0.9996605285209417;0.9430899146094855;0.013263118261744877;0.012511648579688419;1.060794823397219;1.0100073697735181;9.99971248091804;1.250245447204703;0.03501192391433098;0.03501602537943757;0.942629670621811;-0.03300896085314155;0.9431414783427408;1.0099540391482822
82.99638;1.0598464677569897;0.9996609325893316;0.9430920850212351;0.013263117843943002;0.01251159765387999;1.0607960014927458;1.0100081461670674;9.999722709034554;1.250243086681201;0.035011906308322266;0.035016024325718806;0.9426261664455666;-0.03300896183456501;0.9431436298412044;1.0099532390671828
83.00638;1.059844390702292;0.9996612805732237;0.9430942213763295;0.01326311835512554;0.012511547166296464;1.0607972259681206;1.0100089612684953;9.999732689064885;1.2502407912505547;0.0350118877991121;0.03501602263794121;0.9426226519601734;-0.033008962851365876;0.9431458256771033;1.0099524091451522
83.01638;1.0598423830830406;0.9996615759679098;0.943096319274676;0.013263119809377581;0.012511497245792409;1.0607984981104381;1.010009808486584;9.999742403724339;1.2502385726310468;0.0350118686077973;0.03501602018986284;0.9426191323773406;-0.033008963900115866;0.9431480603304832;1.0099515475207081
83.02638;1.0598404516978635;0.9996618224095605;0.9430983749551657;0.013263122233707422;0.012511448025089723;1.0607998184348448;1.0100106803746083;9.999751823680457;1.2502364434488293;0.03501184896952825;0.03501601680489184;0.9426156135610622;-0.033008964977143174;0.9431503290962919;1.0099506517186456
83.03638;1.0598386049826134;0.999662023634542;0.9431003865522575;0.013263125655254063;0.012511399636186702;1.0608011863781366;1.010011568223597;9.999760916524057;1.2502344130951837;0.03501182904085729;0.035016012332974036;0.942612101168299;-0.03300896607894628;0.9431526283184908;1.0099497184137385
83.04638;1.0598368528890303;0.9996621838423843;0.9431023539381114;0.013263130092873828;0.012511352201081648;1.0608026002681832;1.0100124622057132;9.999769650614127;1.250232487205512;0.035011808879138726;0.03501600670852949;0.9426085997995977;-0.033008967202499025;0.943154954990411;1.0099487448403237
83.05638;1.059835205560012;0.9996623078925612;0.9431042774664435;0.013263135558504453;0.012511305823279632;1.060804057737988;1.010013351241813;9.999777995201034;1.2502306686501532;0.03501178849887432;0.03501599997079216;0.9426051124741541;-0.033008968345446525;0.9431573073059244;1.0099477301312223
83.06638;1.059833672096694;0.9996624009226271;0.9431061574469289;0.01326314205411917;0.012511260596811876;1.0608055558564093;1.0100142231519122;9.999785925732986;1.2502289584135238;0.035011767931043804;0.035015992275630244;0.9426016403988801;-0.03300896950608518;0.9431596851318822;1.0099466745986645
83.07638;1.0598322606334265;0.9996624677283659;0.9431079953009721;0.013263149569743405;0.012511216617861583;1.0608070900662894;1.0100150654267712;9.999793424591365;1.250227356963736;0.035011747230707956;0.03501598389152765;0.942598183589273;-0.03300897068309035;0.9431620895949332;1.0099455789882472
83.08638;1.059830978973811;0.9996625125769689;0.9431097945506987;0.013263158085767104;0.012511173980573812;1.0608086534576184;1.0100158658060747;9.999800478636951;1.2502258655263523;0.035011726453629925;0.03501597513455232;0.942594742085221;-0.033008971875148146;0.9431645220150916;1.0099444450280435
83.09638;1.0598298347845703;0.9996625397128683;0.9431115602131047;0.013263167575315716;0.012511132765434332;1.0608102375290134;1.0100166128497723;9.99980707995531;1.2502244862986807;0.03501170562607003;0.035015966283532485;0.9425913167574638;-0.03300897308067358;0.9431669822407094;1.009943275982433
83.10638;1.059828835718512;0.9996625538225498;0.9431132977548632;0.013263178003533849;0.012511093036404837;1.0608118333499819;1.010017297041426;9.999813217378488;1.2502232223374743;0.0350116847329831;0.03501595757434125;0.9425879100937694;-0.03300897429766396;0.9431694681612934;1.0099420767326817
83.11638;1.0598279891343587;0.9996625600176287;0.9431150120528315;0.013263189317590933;0.012511054850202485;1.0608134321619314;1.0100179115393846;9.999818858231508;1.250222077250038;0.03501166374858655;0.03501594926164516;0.9425845266692889;-0.033008975523843444;0.9431719772442516;1.0099408531435323
83.12638;1.0598273011016022;0.9996625635174651;0.943116706239267;0.013263201436906458;0.012511018264738619;1.060815025295649;1.010018451949594;9.999823937802956;1.2502210536068783;0.035011642668505365;0.03501594165236449;0.942581172058237;-0.033008976757114096;0.9431745076635992;1.009939610109612
83.13638;1.059826775803588;0.9996625690964397;0.9431183816579204;0.013263214258932865;0.012510983334418507;1.0608166041744287;1.0100189159856006;9.999828364885875;1.250220151093911;0.03501162151336014;0.035015935079587154;0.9425778512288951;-0.03300897799584272;0.9431770582011583;1.0099383496237997
83.14638;1.059826415821332;0.9996625808639792;0.9431200389472961;0.013263227675292187;0.012510950097822186;1.0608181611658163;1.0100193028125108;9.999832039718397;1.2502193664173433;0.03501160030856997;0.035015929860603;0.9425745680697338;-0.033008979238872305;0.9431796284950525;1.0099370705721673
83.15638;1.0598262229667703;0.9996626027797858;0.9431216785720952;0.013263241589112698;0.012510918571450012;1.060819690337277;1.0100196117569078;9.999834873315004;1.2502186950743923;0.03501157903434262;0.03501592627242288;0.9425713260177333;-0.03300898048543823;0.9431822197707302;1.0099357700315148
83.16638;1.0598261990601412;0.9996626390735504;0.9431233003816644;0.013263255927550765;0.012510888755666541;1.0608211871927358;1.0100198420822988;9.999836796757636;1.2502181335052693;0.03501155760037385;0.035015924552920616;0.9425681290938838;-0.03300898173490783;0.9431848355280236;1.0099344449532475
83.17638;1.0598263455947408;0.9996626937401645;0.9431249032350423;0.013263270635498408;0.012510860645980337;1.0608226479752048;1.0100199941186476;9.999837761208502;1.2502176800293872;0.035011535885759025;0.03501592493067387;0.9425649823718266;-0.03300898298661957;0.9431874820124198;1.0099330929332384
83.18638;1.059826662576114;0.9996627696310504;0.9431264854757784;0.013263285647040898;0.012510834240381638;1.0608240695004685;1.0100200699034678;9.999837734574122;1.2502173343913194;0.03501151377394021;0.035015927654706736;0.9425618912713339;-0.03300898424013838;0.9431901679692621;1.0099317120546836
83.19638;1.0598271473780092;0.9996628686203374;0.9431280456022079;0.013263300856197167;0.012510809538114778;1.0608254499661613;1.0100200724215644;9.99983669447925;1.2502170969136708;0.03501149113121867;0.035015932985414056;0.9425588604527707;-0.03300898549545381;0.9431929038414701;1.0099303009564233
83.20638;1.0598277934594451;0.9996629932469346;0.9431295819960905;0.013263316113576656;0.01251078652765253;1.0608267894876218;1.010020004337567;9.99983462199351;1.2502169682777293;0.03501146775076272;0.03501594116396316;0.9425558933373437;-0.033008986752556056;0.9431957009211903;1.0099288587175057
83.21638;1.059828590259824;0.9996631477787302;0.943131092654525;0.013263331253538959;0.012510765176007953;1.0608280888839046;1.010019867723119;9.999831501914482;1.2502169495744928;0.03501144333704207;0.035015952404958896;0.9425529922178469;-0.03300898801073903;0.9431985702816991;1.0099273842446053
83.22638;1.059829525938442;0.9996633373158385;0.9431325764455398;0.013263346127375234;0.012510745434557782;1.060829347926266;1.0100196647166158;9.999827326101826;1.2502170414261995;0.035011417586957444;0.03501596690628271;0.9425501587536886;-0.03300898926854206;0.9432015214903874;1.0099258765400494
83.23638;1.0598305905769343;0.9996635665412663;0.9431340347241126;0.013263360615365217;0.012510727251008812;1.0608305648764604;1.0100193977426934;9.99982210071523;1.2502172429726515;0.035011390289019534;0.03501598483268875;0.9425473947660881;-0.03300899052427775;0.9432045615553681;1.0099243356158942
83.24638;1.059831776465048;0.9996638393678291;0.9431354712871289;0.01326337462066597;0.012510710579121453;1.0608317372374267;1.01001906915079;9.999815854893695;1.2502175516614422;0.0350113613498538;0.035016006288542914;0.9425447029827216;-0.033008991776224426;0.9432076940167499;1.009922762846181
83.25638;1.0598330767184743;0.9996641591397437;0.9431368909428085;0.013263388061637462;0.012510695398943098;1.060832863009284;1.0100186814452063;9.999808636831446;1.250217963529412;0.03501133076483771;0.03501603133073371;0.9425420874661087;-0.033008993022238295;0.9432109183927044;1.0099211615517456
83.26638;1.0598344853747987;0.9996645288555701;0.9431382983383262;0.01326340086264447;0.01251068173259849;1.0608339415691934;1.010018238219595;9.999800500166911;1.2502184746528089;0.035011298578051374;0.03501606000103408;0.942539553130723;-0.03300899425930752;0.9432142310140705;1.0099195382579096
83.27638;1.0598359983414216;0.9996649506127565;0.9431396977026312;0.01326341294569365;0.012510669627939435;1.060834973480241;1.0100177443017375;9.999791496953835;1.2502190829558106;0.0350112648507977;0.035016092327150264;0.9425371041515417;-0.03300899548353587;0.9432176268637438;1.0099179033755028
83.28638;1.0598376124658526;0.9996654247731024;0.9431410927123985;0.01326342423555909;0.01251065912701706;1.060835959681749;1.0100172045740323;9.999781675593924;1.2502197882174826;0.035011229633566336;0.03501612828354186;0.9425347430169;-0.033008996690588016;0.9432211007676543;1.0099162706798148
83.29638;1.0598393238552297;0.9996659501430115;0.9431424858880922;0.013263434676116357;0.012510650251135996;1.060836900906431;1.0100166232771768;9.999771073944135;1.2502205910184137;0.03501119295124227;0.035016167756302015;0.9425324713817657;-0.033008997876210616;0.9432246473184257;1.009914656029599
83.30638;1.0598411285545328;0.9996665243072484;0.9431438783795961;0.013263444243142445;0.012510643006725265;1.0608377976392016;1.010016004847049;9.999759711124758;1.250221492377815;0.03501115482412216;0.03501621055559257;0.9425302910169967;-0.03300899903643054;0.9432282600401498;1.0099130760689874
83.31638;1.0598430240261134;0.9996671432929128;0.9431452707509204;0.013263452944786657;0.012510637394526578;1.0608386501224718;1.010015354183697;9.999747588615188;1.2502224942965787;0.03501111529548942;0.03501625644119693;0.9425282039043248;-0.033009000167427256;0.9432319306764954;1.0099115473053222
83.32638;1.0598450084807494;0.9996678018166368;0.9431466640308694;0.01326346081286659;0.012510633408788326;1.060839458427623;1.0100146752867893;9.999734698374317;1.2502236002215168;0.03501107441402129;0.03501630513205413;0.9425262125540385;-0.03300900126555195;0.9432356495013067;1.0099100852136276
83.33638;1.0598470796116721;0.9996684943717785;0.943148060406563;0.013263467898359764;0.012510631034500846;1.0608402229485927;1.0100139710030858;9.99972102506777;1.2502248136436356;0.03501103219521277;0.035016356327553934;0.9425243203304221;-0.033009002327656405;0.9432394066859111;1.0099087031058247
83.34638;1.0598492347549489;0.9996692159811449;0.9431494636137744;0.013263474272957843;0.012510630253619688;1.0608409443716451;1.0100132452156847;9.999706546105896;1.2502261354700899;0.03501098862226776;0.035016409744800185;0.9425225307842648;-0.033009003351201306;0.9432431930909002;1.009907411383644
83.35638;1.0598514710436027;0.9996699626806665;0.9431508787127615;0.013263480019890209;0.012510631052272422;1.060841622692612;1.0100125050257933;9.999691242062097;1.2502275640306115;0.035010943676887486;0.035016465146875106;0.9425208467298529;-0.033009004334109034;0.9432469993375943;1.0099062179363174
83.36638;1.0598537842762683;0.9996707320234632;0.9431523110050932;0.013263485210842986;0.012510633419229231;1.0608422564569104;1.0100117605358374;9.999675107741549;1.2502290980251272;0.03501089735660392;0.03501652234791334;0.9425192699385818;-0.03300900527479533;0.9432508149958853;1.0099051290296752
83.37638;1.0598561681206615;0.9996715231053213;0.9431537653667604;0.013263489891554877;0.012510637339961867;1.0608428434184558;1.010011022265654;9.999658150803794;1.2502307381189177;0.03501084966673422;0.03501658119715869;0.9425178007826425;-0.03300900617227162;0.9432546294098335;1.0099041496466914
83.38638;1.059858615204985;0.9996723363013102;0.9431552465614557;0.013263494098824958;0.012510642783908002;1.060843382453954;1.0100102988997819;9.999640388865995;1.2502324857824965;0.0350108006116893;0.035016641549112305;0.9425164376820144;-0.0330090070262471;0.9432584324141482;1.0099032839681426
83.39638;1.0598611191928788;0.9996731725789905;0.9431567587645845;0.013263497890030937;0.012510649685824257;1.0608438751759135;1.0100095970827345;9.999621853342209;1.2502343413593429;0.035010750213008056;0.0350167032263058;0.9425151771050104;-0.03300900783736838;0.9432622138555625;1.0099025363808445
83.40638;1.0598636761522549;0.9996740319363213;0.9431583037988119;0.013263501344847828;0.012510657946190839;1.0608443258626408;1.0100089210173415;9.999602592400652;1.2502363026410284;0.03501069853968324;0.03501676599925627;0.9425140143320387;-0.0330090086073707;0.9432659638188798;1.0099019114821464
83.41638;1.0598662845147417;0.9996749121373381;0.9431598800302488;0.013263504547915528;0.012510667457106146;1.0608447398717722;1.0100082713044454;9.999582672592549;1.2502383640923924;0.03501064571769735;0.0350168295994778;0.9425129446957516;-0.03300900933893962;0.9432696740372857;1.0099014126675931
83.42638;1.059868943928405;0.9996758092506991;0.9431614830578269;0.013263507583897924;0.012510678121356276;1.0608451225265214;1.010007645740458;9.999562182437481;1.2502405165781887;0.035010591905075696;0.035016893731442345;0.9425119642107319;-0.033009010035282116;0.943273338089194;1.0099010408290077
83.43638;1.0598716538532327;0.9996767192759826;0.9431631075327543;0.01326351054154492;0.012510689848012672;1.0608454799162004;1.0100070415421525;9.999541234792117;1.2502427481634455;0.035010537260554614;0.035016958077886524;0.9425110692089366;-0.03300901069945114;0.9432769498481033;1.0099007941940217
83.44638;1.0598744131045774;0.9996776389120494;0.9431647487841351;0.013263513507715272;0.012510702549720724;1.0608458198007515;1.0100064563509932;9.999519960677802;1.2502450461790011;0.03501048193782924;0.03501702233418252;0.9425102563781658;-0.03300901133383348;0.9432805020996773;1.0099006693527222
83.45638;1.059877220536094;0.9996785651721221;0.943166403184726;0.013263516554702126;0.012510716154873421;1.0608461509428506;1.010005887781722;9.999498495529254;1.2502473993435677;0.03501042607908958;0.03501708624299953;0.942509523136691;-0.033009011940242125;0.9432839864914997;1.0099006628930702
83.46638;1.0598800756371327;0.9996794950096414;0.9431680677102197;0.013263519741596414;0.012510730602933135;1.060846482409159;1.0100053322394293;9.999476978295402;1.2502497988923091;0.03501036979986351;0.03501714957827115;0.9425088671948313;-0.03300901252026073;0.9432873945504038;1.0099007725245044
83.47638;1.0598829785896147;0.9996804257564453;0.9431697397565717;0.013263523130635767;0.012510745815227185;1.060846823701637;1.0100047839797386;9.999455564512429;1.250252238317902;0.03501031319179251;0.03501721209369966;0.9425082860976867;-0.03300901307526985;0.9432907188511169;1.0099009968987367
83.48638;1.0598859299516261;0.9996813560780476;0.9431714170489475;0.013263526798565331;0.012510761689374908;1.0608471845936802;1.0100042353622805;9.99943442564857;1.250254712395602;0.03501025632873743;0.0350172734959785;0.942507777006462;-0.03300901360638972;0.9432939538011914;1.0099013347142898
83.49638;1.0598889299302905;0.999682286526144;0.9431730973706457;0.01326353083322181;0.012510778126146559;1.0608475746221862;1.010003677916253;9.999413729954831;1.2502572168006192;0.0350101992797665;0.03501733348152705;0.9425073356970592;-0.033009014114621614;0.9432970956253951;1.00990178415618
83.50638;1.0598919780924234;0.9996832191032365;0.9431747786646707;0.013263535326234813;0.012510795041359591;1.0608480027706353;1.0100031036221175;9.999393619839925;1.250259748228367;0.03501014214530188;0.03501739179882226;0.9425069559599769;-0.03300901460070321;0.9433001413830744;1.0099023422135216
83.51638;1.0598950740408142;0.9996841562857558;0.9431764594947989;0.01326354037306111;0.012510812356549406;1.0608484765317936;1.0100025057095523;9.999374193564389;1.2502623044089247;0.03501008508667857;0.03501744828440173;0.9425066311106138;-0.03300901506457539;0.9433030878604594;1.0099030036067285
83.52638;1.0598982179643184;0.9996851007004017;0.9431781391165425;0.013263546069172818;0.012510829999170778;1.0608490002442843;1.010001878615913;9.999355501156852;1.2502648840686765;0.035010028323068626;0.035017502880731424;0.9425063562315984;-0.03300901550512992;0.9433059313237423;1.0099037609059807
83.53638;1.059901410562756;0.9996860554564608;0.9431798170305977;0.013263552493501028;0.012510847910035075;1.0608495749249343;1.010001217886541;9.999337561332776;1.250267486120305;0.03500997209921094;0.035017555644112526;0.942506128809082;-0.03300901592059419;0.9433086682388522;1.0099046060097223
83.54638;1.0599046531460814;0.9996870238311931;0.9431814924046502;0.013263559699716324;0.012510866039916383;1.0608502005476468;1.0100005199273707;9.99932038380884;1.250270107717904;0.03500991666388293;0.03501760673566448;0.9425059477675238;-0.03300901630934833;0.9433112961472468;1.0099055311595588
83.55638;1.0599079475981235;0.9996880081481756;0.9431831632707611;0.013263567727971775;0.012510884345219075;1.0608508783645008;1.0099997814516037;9.99930397261764;1.2502727433414902;0.03500986228411768;0.03501765641795441;0.9425058122904585;-0.03300901667055465;0.9433138141885898;1.0099065294359648
83.56638;1.059911295573694;0.9996890091810261;0.9431848256580867;0.013263576621943775;0.012510902794452893;1.0608516110497064;1.009998999546119;9.999288315525911;1.2502753858706248;0.035009809256801444;0.03501770505039043;0.9425057212889476;-0.03300901700407096;0.9433162235581325;1.0099075956647392
83.57638;1.0599146980013847;0.9996900265877936;0.9431864739918258;0.013263586435743952;0.01251092137309875;1.0608524012575204;1.0099981718689142;9.99927338670959;1.2502780279319228;0.03500975789484613;0.03501775303541594;0.9425056738455855;-0.03300901731002483;0.9433185279375962;1.0099087268287088
83.58638;1.05991815537878;0.9996910592643107;0.943188103082432;0.013263597228722902;0.01251094007971835;1.06085325024049;1.0099972958387942;9.999259159447664;1.2502806634992254;0.035009708494887506;0.03501780074832117;0.9425056700579856;-0.03300901758854911;0.9433207331601335;1.0099099213813898
83.59638;1.059921667677825;0.9996921049903517;0.9431897096354238;0.013263609062891655;0.01251095891969558;1.0608541574620112;1.0099963682669866;9.999245603428282;1.250283289596632;0.035009661296786614;0.03501784852548822;0.9425057111935264;-0.033009017839527685;0.9433228456670453;1.0099111787059274
83.60638;1.0599252336591327;0.9996931604458748;0.9431912920798109;0.013263622014295567;0.012510977899213729;1.0608551212853736;1.0099953869397826;9.99923266911117;1.2502859064695921;0.035009616464540046;0.03501789668487569;0.9425057993865027;-0.033009018062326596;0.943324870881954;1.0099124991959876
83.61638;1.0599288505608682;0.9996942225608622;0.9431928497899272;0.01326363618385028;0.012510997019326132;1.0608561397855492;1.009994352097013;9.999220280050992;1.2502885164189634;0.03500957409247768;0.035017945515504745;0.9425059371899374;-0.033009018255834646;0.9433268129403953;1.0099138839834318
83.62638;1.0599325142442422;0.999695289740233;0.9431943821883587;0.013263651689280344;0.012511016268627906;1.0608572109749577;1.0099932658935573;9.999208342308236;1.2502911224166233;0.035009534217409086;0.035017995228675096;0.9425061265227247;-0.03300901841889359;0.9433286753879889;1.0099153340199618
83.63638;1.0599362194874284;0.9996963609563623;0.9431958875724042;0.013263668644050097;0.012511035619081883;1.0608583329513595;1.0099921311209457;9.999196763710751;1.2502937273143306;0.035009496844608176;0.035018045916171095;0.9425063681801507;-0.03300901855083364;0.9433304614290405;1.009916849277311
83.64638;1.0599399603703148;0.999697434471464;0.9431973628071781;0.013263687142994536;0.01251105503529737;1.0608595038677422;1.0099909504844362;9.999185468679622;1.2502963332268469;0.035009461990897627;0.03501809756786395;0.9425066626147547;-0.03300901865152116;0.9433321738270594;1.0099184282421338
83.65638;1.0599437303883288;0.9996985087720701;0.9431988043624668;0.013263707264540887;0.012511074486756231;1.060860721062584;1.0099897260789985;9.999174405020678;1.2502989408305474;0.03500942972602617;0.03501815011307175;0.9425070101682506;-0.03300901872073228;0.943333815364255;1.0099200675143796
83.66638;1.0599475229762547;0.9996995837116212;0.9432002094785491;0.01326372908452419;0.012511093947264447;1.0608619802917778;1.0099884590902246;9.999163544759467;1.250301550379152;0.03500940018362698;0.03501820342861611;0.9425074102628948;-0.03300901875769934;0.9433353889233597;1.0099217621929075
83.67638;1.059951333285052;0.9997006597855549;0.9432015771342466;0.013263752687814769;0.012511113394251731;1.0608632762339738;1.0099871503153928;9.99915287599261;1.25030416376686;0.035009373519972874;0.03501825734677924;0.9425078610948301;-0.0330090187615645;0.9433368964915556;1.0099235069592016
83.68638;1.0599551593788172;0.9997017375793792;0.9432029086571456;0.013263778163887617;0.012511132817861224;1.060864603472653;1.0099858007531806;9.999142388064438;1.2503067849995277;0.03500934984729543;0.035018311670394195;0.9425083604155505;-0.033009018732205145;0.9433383390064588;1.0099252968879586
83.69638;1.0599590011627202;0.9997028185360487;0.9432042071883493;0.013263805584157582;0.012511152228468292;1.0608659567069039;1.0099844115116656;9.999132059394627;1.2503094192785797;0.03500932919147169;0.03501836614554042;0.9425089067855719;-0.03300901867062082;0.9433397175906999;1.0099271279385222
83.70638;1.0599628588762293;0.9997039051580363;0.9432054767441113;0.013263834982182674;0.012511171651952976;1.0608673300002445;1.0099829837343164;9.999121851945091;1.2503120720359329;0.03500931150468763;0.035018420433994;0.9425095005500131;-0.03300901857888224;0.9433410341315491;1.0099289967553797
83.71638;1.0599667329234628;0.9997049998505769;0.9432067218024236;0.013263866354217857;0.012511191109551657;1.0608687154839413;1.0099815188654935;9.999111709980037;1.250314748449607;0.03500929671501078;0.03501847415639639;0.9425101436413389;-0.033009018459837204;0.9433422910202236;1.0099308993951135
83.72638;1.0599706235565736;0.9997061039070783;0.9432079469373458;0.013263899666770758;0.012511210599616355;1.0608701027620167;1.009980018868987;9.999101569082134;1.2503174534556447;0.03500928476127214;0.03501852696199511;0.9425108384576751;-0.033009018316627545;0.9433434911153415;1.0099328303182222
83.73638;1.059974529478462;0.9997072177175088;0.9432091560199303;0.013263934857751812;0.012511230108435778;1.0608714802873278;1.009978486221518;9.999091380275155;1.2503201914145656;0.0350092756152329;0.03501857856572638;0.9425115873198538;-0.03300901815221076;0.9433446375921647;1.009934782854104
83.74638;1.0599784470889757;0.9997083412354152;0.9432103510615869;0.013263971833538654;0.012511249641275845;1.0608728372401457;1.009976924166386;9.999081132276634;1.2503229648514498;0.03500926930460056;0.03501862875765122;0.942512392333999;-0.03300901796904389;0.9433457333861527;1.0099367504443717
