time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.75638;1.0599823710771032;0.9997094737021145;0.9432115313396795;0.01326401046847043;0.012511269235899935;1.0608741638378592;1.0099753370524163;9.999070853231126;1.2503257737437226;0.03500926588974215;0.035018677378938906;0.9425132553389807;-0.03300901776908646;0.9433467807057963;1.0099387276163947
83.76638;1.0599862954048846;0.9997106138406442;0.9432126933989521;0.013264050609660797;0.01251128894712046;1.0608754510949694;1.0099737298541882;9.999060594900204;1.250328616664756;0.0350092653790608;0.03501872428999409;0.9425141786909453;-0.033009017553969545;0.9433477812296734;1.0099407104595797
83.77638;1.0599902139586526;0.9997117607510988;0.9432138317956508;0.01326409208544751;0.012511308828405569;1.0608766906906375;1.009972107961159;9.99905041366216;1.2503314919099355;0.035009267663904636;0.03501876939660914;0.9425151653240865;-0.033009017324806614;0.943348737085885;1.0099426962325908
83.78638;1.0599941204646237;0.9997129133238123;0.9432149406874254;0.013264134717911569;0.012511328933550891;1.0608778743073688;1.009970477443131;9.999040360920512;1.2503343969045149;0.035009272535975314;0.03501881268116878;0.9425162169139207;-0.03300901708195398;0.9433496514811659;1.0099446823718343
83.79638;1.059998008255285;0.9997140689232289;0.9432160163075303;0.013264178329855707;0.012511349329218942;1.060878993451057;1.00996884424553;9.999030486532755;1.2503373272385478;0.03500927976135974;0.035018854159645514;0.9425173324024273;-0.033009016825436235;0.9433505279586705;1.0099466662658285
83.80638;1.0600018707884322;0.9997152242049995;0.9432170585311046;0.013264222735778642;0.012511370094111109;1.060880039955756;1.009967213416309;9.999020844319512;1.2503402764081055;0.03500928916747355;0.035018893838273266;0.94251850815575;-0.03300901655567552;0.9433513689688637;1.0099486458041045
83.81638;1.0600057019293214;0.9997163769984325;0.9432180701784085;0.013264267729091487;0.012511391305797107;1.0608810064211902;1.0099655892466528;9.999011489571801;1.2503432360513616;0.03500930069372736;0.035018931736438115;0.9425197390258808;-0.033009016273780424;0.943352174964504;1.0099506197184942
83.82638;1.06000949496827;0.9997175267899221;0.9432190555522504;0.013264313081705009;0.012511413032063674;1.0608818870902363;1.0099639749727536;9.999002474196685;1.2503461970136607;0.03500931435873833;0.035018967925583296;0.942521019864927;-0.03300901598139974;0.9433529443584288;1.0099525873833213
83.83638;1.060013242112429;0.9997186744340258;0.9432200191365299;0.01326435855672815;0.012511435323834492;1.060882678609485;1.0099623723337503;9.998993850131772;1.2503491506892814;0.03500933017845623;0.035019002517615895;0.942522346248595;-0.03300901568056558;0.9433536744556923;1.009954547722084
83.84638;1.0600169357094453;0.9997198220770968;0.9432209644233943;0.013264403926696183;0.012511458204512622;1.060883379306606;1.0099607820163676;9.998985681787484;1.2503520889020174;0.03500934813075185;0.03501903559519478;0.9425237140192121;-0.03300901537361686;0.9433543632209693;1.0099564978794977
83.85638;1.0600205691991067;0.9997209726490406;0.9432218942927367;0.013264448989538359;0.012511481666158097;1.0608839877581575;1.009959204248006;9.998978056210218;1.2503550030185375;0.035009368188109624;0.03501906716346844;0.9425251191779549;-0.03300901506305829;0.9433550104513188;1.009958433320669
83.86638;1.0600241366365961;0.9997221287984047;0.9432228125044702;0.01326449357902961;0.012511505679822642;1.0608845025197853;1.009957639189306;9.998971085208472;1.2503578847977799;0.03500939035639676;0.03501909716601242;0.9425265578444958;-0.03300901475136211;0.9433556172026095;1.009960349179184
83.87638;1.0600276322579423;0.9997232918915431;0.9432237239783009;0.01326453756693908;0.01251153021101268;1.0608849227198855;1.0099560878100273;9.998964901107687;1.2503607279571993;0.03500941469214967;0.03501912550569961;0.9425280252476914;-0.03300901444071838;0.9433561850445719;1.0099622412698017
83.88638;1.0600310503924195;0.9997244612743814;0.9432246344844446;0.013264580848491511;0.012511555224636636;1.0608852474579658;1.009954552390402;9.998959639679159;1.2503635276336624;0.035009441307316015;0.03501915206028434;0.9425295147586874;-0.03300901413284814;0.9433567166928053;1.0099641063222562
83.89638;1.0600343848798177;0.9997256338671273;0.9432255509814543;0.013264623315207787;0.012511580676918545;1.06088547447455;1.0099530357401145;9.99895541401639;1.250366278918976;0.035009470356697985;0.03501917671374402;0.9425310183404546;-0.033009013829078636;0.9433572162412336;1.0099659417979225
83.90638;1.0600376284870376;0.9997268043718519;0.9432264810204921;0.013264664840873653;0.012511606505158365;1.0608855998002795;1.0099515409864617;9.998952299335876;1.2503689764688122;0.03500950200012404;0.035019199372474163;0.9425325280051341;-0.033009013530524885;0.9433576875472455;1.0099677452186666
83.91638;1.0600407730578782;0.9997279660217372;0.9432274308630014;0.013264705295284064;0.012511632628294148;1.060885617933676;1.0099500731106628;9.998950333008096;1.250371614183427;0.03500953634627131;0.03501921996131034;0.9425340362341383;-0.033009013238205015;0.9433581325071011;1.0099695131726025
83.92638;1.0600438101558876;0.99972911152704;0.9432284045769128;0.013264744566154538;0.012511658962277314;1.0608855227492606;1.0099486396570476;9.998949520673456;1.2503741848725747;0.03500957340927148;0.03501923840405848;0.9425355351210436;-0.033009012953170956;0.943358550902002;1.009971240743855
83.93638;1.0600467312792254;0.9997302344400584;0.9432294044313269;0.013264782568758252;0.012511685438050747;1.0608853094332908;1.0099472487729748;9.99894985044632;1.250376681085544;0.035009613110468435;0.0350192545729508;0.9425370161508655;-0.03300901267654183;0.943358941546747;1.0099729218426388
83.94638;1.060049527346221;0.9997313304775727;0.9432304307544922;0.013264819253048963;0.012511712008504403;1.0608849756955192;1.0099459071278336;9.998951312744989;1.2503790966897623;0.03500965531109552;0.03501926824290892;0.9425384706761831;-0.03300901240948645;0.9433593039181712;1.0099745503522854
83.95638;1.0600521889797796;0.9997323973558258;0.9432314813921617;0.0132648546097497;0.012511738648466112;1.0608845214389693;1.0099446200634072;9.99895390956903;1.2503814282093597;0.03500969983077925;0.03501927910004556;0.9425398901908661;-0.033009012153529485;0.9433596392222934;1.0099761214816387
83.96638;1.0600547083521645;0.9997334334890966;0.9432325526227426;0.01326488865458049;0.012511765356255191;1.0608839477325995;1.0099433925900079;9.998957647833365;1.2503836751279076;0.03500974646200683;0.03501928679045905;0.9425412669592578;-0.03300901191082769;0.9433599498628296;1.0099776321540566
83.97638;1.0600570807218965;0.9997344375644328;0.9432336411850598;0.01326492139650766;0.012511792152227336;1.0608832560976662;1.009942229891647;9.99896252756377;1.250385839082747;0.035009795013821454;0.035019290975886345;0.9425425952948425;-0.03300901168376984;0.943360237916051;1.0099790802653907
83.98638;1.0600593039872281;0.9997354095369266;0.9432347452016103;0.013264952821074068;0.012511819072919678;1.060882448093754;1.0099411375946752;9.99896853727863;1.2503879227718113;0.03500984534459095;0.03501929136976626;0.9425438724366261;-0.03300901147429395;0.9433605043607799;1.00998046445251
83.99638;1.0600613772394152;0.9997363512016695;0.9432358635818989;0.013264982901279362;0.012511846165450466;1.0608815242960092;1.0099401214044976;9.998975653750566;1.2503899291616503;0.035009897349005656;0.035019287736719994;0.9425450980753759;-0.033009011283573336;0.9433607495867224;1.0099817844298287
84.00638;1.0600633005105968;0.9997372650851372;0.9432369952388506;0.013265011620639887;0.012511873479864417;1.0608804835571723;1.009939186075448;9.998983837294197;1.2503918615036733;0.03500995093077162;0.03501927989640443;0.9425462737721867;-0.033009011112122566;0.9433609745214913;1.0099830404877745
84.01638;1.0600650753339316;0.9997381534706342;0.9432381388778613;0.013265038988749974;0.012511901061412659;1.0608793239366434;1.0099383350431201;9.99899302976292;1.2503937237717764;0.03501000597908044;0.03501926775224447;0.9425474039945101;-0.03300901096014195;0.9433611813677772;1.0099842329712065
84.02638;1.0600667042373735;0.9997390191409465;0.9432392934764154;0.01326506504448582;0.012511928951974187;1.0608780442672443;1.0099375713973542;9.999003160521685;1.2503955203991224;0.03501006235445946;0.035019251280562595;0.9425484971864123;-0.033009010827833474;0.9433613729998839;1.0099853621305295
84.03638;1.0600681898092306;0.9997398661847572;0.9432404594089545;0.013265089849908497;0.0125119571980303;1.0608766454059595;1.009936898954488;9.999014149143296;1.2503972556358514;0.03501011989734835;0.03501923047789281;0.9425495646923303;-0.033009010715551255;0.9433615519817605;1.009986427515294
84.04638;1.060069534179227;0.9997406993135811;0.9432416393431949;0.013265113478819044;0.012511985844189182;1.0608751312037001;1.0099363220931927;9.999025904183782;1.2503989333038996;0.0350101784484276;0.03501920532960258;0.9425506186381567;-0.033009010623918235;0.9433617209298385;1.0099874281728758
84.05638;1.060070737935827;0.999741522477284;0.9432428379160733;0.013265136007022877;0.012512014912321411;1.060873508343197;1.009935844671423;9.999038331695617;1.2504005569018963;0.035010237870476434;0.03501917579259711;0.9425516706046146;-0.03300901055392016;0.9433618831579355;1.0099883636273874
84.06638;1.0600717989742536;0.9997423381839252;0.9432440607609335;0.013265157506980828;0.012512044403672927;1.0608717848193527;1.0099354688754654;9.999051348152658;1.2504021302117514;0.03501029806981042;0.035019141798453474;0.9425527309969696;-0.03300901050671336;0.9433620419744968;1.0099892337435163
84.07638;1.0600727129491967;0.9997431482060463;0.9432453138729664;0.013265178048260632;0.0125120743265235;1.060869968904496;1.0099351947181412;9.999064881703683;1.2504036576872148;0.035010359004267744;0.03501910330188935;0.9425538085733522;-0.033009010483187384;0.9433621998042491;1.0099900384896385
84.08638;1.0600734746892075;0.9997439545734641;0.9432466031882841;0.013265197708726197;0.012512104705993897;1.0608680696783104;1.0099350205807425;9.999078866930882;1.2504051432377352;0.03501042067108334;0.03501906031578645;0.9425549103618309;-0.033009010483814806;0.9433623583379557;1.009990778581616
84.09638;1.0600740790660694;0.999744759633504;0.9432479338918804;0.013265216587283236;0.012512135572443111;1.060866097542905;1.009934944261308;9.999093246766034;1.2504065888665996;0.035010483088661754;0.03501901290671973;0.942556041412636;-0.03300901050894191;0.94336251897449;1.009991455846026
84.10638;1.060074521614256;0.9997455655479424;0.9432493094740658;0.01326523479924982;0.012512166961002814;1.0608640636905131;1.0099349632654775;9.99910798215931;1.2504079955556155;0.03501054629754301;0.03501896117824692;0.9425572040448621;-0.033009010559082105;0.9433626830196541;1.0099920733100733
84.11638;1.0600747989761965;0.9997463732750257;0.9432507314137728;0.013265252459891637;0.012512198917224337;1.060861979446731;1.0099350740983695;9.999123059760665;1.2504093654400248;0.03501061035612523;0.03501890523965347;0.9425583981960289;-0.03300901063495763;0.9433628514423343;1.0099926351344781
84.12638;1.060074908686331;0.9997471818890952;0.9432521998983948;0.013265269673640778;0.012512231485984935;1.0608598560053644;1.009935272481573;9.999138487676207;1.250410702827733;0.035010675289577825;0.03501884517192722;0.9425596230670402;-0.033009010737376276;0.9433630241514068;1.0099931460943088
84.13638;1.0600748491877277;0.9997479896161956;0.943253714626045;0.013265286521117824;0.012512264693945436;1.0608577042486578;1.0099355546234414;9.999154279801791;1.250412013154935;0.03501074104732056;0.035018781019209334;0.9425608781566257;-0.03300901086699089;0.9433632004587508;1.009993611296607
84.14638;1.0600746203926468;0.9997487950015184;0.9432552747900605;0.013265303042876528;0.012512298541666595;1.0608555345261736;1.009935917384381;9.999170441402365;1.2504133013111027;0.03501080752330308;0.03501871280323638;0.9425621632280733;-0.03300901102398954;0.9433633810223886;1.0099940363794568
84.15638;1.0600742238443093;0.999749596767301;0.9432568779301559;0.013265319243574615;0.01251233300377323;1.0608533562640068;1.0099363580318157;9.999186967351116;1.2504145715953285;0.03501087459892287;0.03501864052783112;0.9425634780712979;-0.03300901120806122;0.9433635681129513;1.0099944277587762
84.16638;1.0600736621543465;0.9997503934921115;0.9432585186341637;0.013265335115044968;0.012512368034365126;1.06085117730672;1.0099368749815851;9.999203848195974;1.2504158286618587;0.035010942159616046;0.0350185641689515;0.9425648224167111;-0.03300901141883037;0.943363763693331;1.0099947931569913
84.17638;1.0600729379232865;0.999751183359655;0.9432601887253445;0.013265350649895334;0.012512403572228128;1.0608490038223182;1.0099374680889666;9.999221068471847;1.2504170774359515;0.03501101007718949;0.035018483694711416;0.9425661958589501;-0.03300901165642638;0.94336396834865;1.0099951423897124
84.18638;1.0600720529873138;0.9997519638574328;0.9432618785897658;0.013265365834508212;0.01251243954048755;1.0608468406506157;1.0099381378790186;9.999238593421342;1.250418322977002;0.035011078213683475;0.03501839912043282;0.9425675977807747;-0.03300901192170762;0.9433641817148747;1.0099954871891867
84.19638;1.060071008640541;0.9997527326139592;0.9432635785180966;0.013265380633933706;0.012512475849795876;1.060844690505817;1.0099388851481896;9.99925635823251;1.2504195715720192;0.03501114647866264;0.03501831053628434;0.9425690278123847;-0.03300901221586163;0.9433644033399456;1.009995840322871
84.20638;1.0600698064216407;0.9997534885457665;0.9432652798999501;0.013265394981541835;0.012512512408404645;1.0608425529225707;1.009939711120132;9.999274273900491;1.2504208317955028;0.035011214868060477;0.035018218073813924;0.9425704863519933;-0.03300901253976908;0.9433646335006962;1.0099962156115676
84.21638;1.0600684493537658;0.9997542313194985;0.9432669758391552;0.013265408781798473;0.012512549121603411;1.0608404248892593;1.0099406173969765;9.999292250447027;1.250422113738899;0.03501128346121823;0.03501812185016768;0.942571973706096;-0.033009012893883326;0.9433648730915819;1.00999662831558
84.22638;1.0600669432092522;0.9997549604735528;0.943268660705323;0.013265421928517934;0.012512585875244382;1.0608383022993766;1.0099416060237698;9.999310220912799;1.2504234260039135;0.03501135242660713;0.03501802196018369;0.9425734889018108;-0.03300901327833804;0.9433651225659194;1.0099970943531051
84.23638;1.060065296253708;0.9997556757668504;0.9432703295229374;0.013265434323313324;0.012512622524969593;1.0608361807763673;1.0099426793409298;9.999328141787037;1.2504247731937455;0.03501142201522044;0.03501791852369431;0.9425750300786765;-0.03300901369261464;0.9433653809621472;1.009997628323579
84.24638;1.0600635172663657;0.9997563775929761;0.9432719778612881;0.013265445877832656;0.012512658905751642;1.060834056114459;1.0099438387675703;9.99934597233543;1.2504261568109947;0.035011492505689266;0.03501781169942923;0.9425765956824315;-0.03300901413522101;0.9433656452254634;1.0099982423583644
84.25638;1.06006161367761;0.9997570669310225;0.9432736014911911;0.01326545650538454;0.012512694849816442;1.0608319250818583;1.009945083911888;9.99936366079139;1.2504275778897576;0.03501156414529002;0.03501770163593193;0.9425781851234056;-0.03300901460381639;0.9433659097806031;1.00999894705933
84.26638;1.0600595912063953;0.9997577451073864;0.9432751959024169;0.013265466118264237;0.012512730198770174;1.0608297858837785;1.0099464131748326;9.999381145648025;1.2504290383221335;0.03501163712313936;0.035017588433613564;0.9425797984393329;-0.0330090150953217;0.9433661668235443;1.00999975213845
84.27638;1.060057454830299;0.9997584131295657;0.943276756128565;0.013265474634143968;0.012512764809216132;1.0608276376479018;1.0099478246743174;9.999398360832611;1.2504305403879417;0.03501171156826162;0.035017472159253216;0.9425814353491301;-0.03300901560580342;0.943366407737318;1.0100006653714955
84.28638;1.0600552096046993;0.9997590709579774;0.9432782765892779;0.0132654819863153;0.012512798552335308;1.0608254806396011;1.0099493167544022;9.999415243666059;1.250432085815728;0.03501178757185781;0.03501735289571962;0.9425830950793013;-0.033009016130607076;0.9433666248724855;1.0100016918817727
84.29638;1.0600528599155206;0.9997597169527221;0.9432797512176974;0.01326548813297869;0.012512831310118766;1.060823317191776;1.009950887969654;9.99943174801335;1.2504336759118695;0.03501186518965079;0.035017230789294536;0.9425847767349338;-0.03300901666489266;0.943366812029849;1.010002834705857
84.30638;1.060050407988875;0.9997603470249419;0.943281174181686;0.013265493056158262;0.012512862973275316;1.0608211510897525;1.0099525366657265;9.9994478544023;1.250435312230456;0.035011944390399403;0.035017106062360616;0.9425864791263983;-0.03300901720401068;0.9433669637590304;1.010004095577244
84.31638;1.0600478533495281;0.9997609544407318;0.9432825407222124;0.01326549675052592;0.012512893438358505;1.0608189860940171;1.009954260851177;9.999463569907194;1.2504369961857054;0.035012025032784444;0.03501697900059389;0.9425882007590413;-0.03300901774345886;0.9433670747794197;1.0100054752578758
84.32638;1.060045193168446;0.9997615316012933;0.9432838477392355;0.013265499214765565;0.012512922603831567;1.0608168259220145;1.0099560581182259;9.99947892008608;1.2504387283153797;0.035012106896305295;0.035016849928976225;0.9425899406966404;-0.033009018278712575;0.9433671393295116;1.0100069739021678
84.33638;1.0600424223891523;0.9997620719962629;0.9432850942206126;0.013265500448085468;0.012512950375379795;1.060814675726877;1.0099579257608122;9.999493937794075;1.2504405082800059;0.03501218968684905;0.03501671916569103;0.9425916995358684;-0.03300901880516215;0.943367150672419;1.0100085914329409
84.34638;1.0600395340545123;0.9997625700132433;0.9432862812119873;0.013265500446272133;0.012512976681262476;1.0608125429640471;1.009959862038864;9.999508658981716;1.2504423346452347;0.035012273032676844;0.035016586985970356;0.9425934790480122;-0.03300901931821751;0.9433671017415189;1.0100103272864664
84.35638;1.060036521598263;0.9997630195961524;0.9432874110855306;0.01326549920115298;0.012513001478372034;1.0608104363637596;1.0099618673835742;9.999523128695694;1.250444204214436;0.035012356527857745;0.035016453651253866;0.9425952808817831;-0.03300901981340265;0.9433669859325968;1.0100121805873508
84.36638;1.0600333817609564;0.9997634136613472;0.943288486534156;0.013265496710586131;0.012513024742924567;1.0608083641180694;1.0099639439789827;9.999537397913075;1.2504461123423734;0.03501243980091118;0.035016319461966504;0.9425971062303358;-0.03300902028642828;0.9433667969510644;1.0100141518700774
84.37638;1.0600301147094038;0.9997637444348588;0.9432895099786722;0.013265492990913296;0.012513046457956634;1.0608063324574428;1.0099660944158386;9.999551507129333;1.250448053996504;0.03501252256276186;0.03501618475133185;0.9425989559332129;-0.03300902073359612;0.9433665282879516;1.0100162445781862
84.38638;1.0600267222413513;0.9997640043559166;0.9432904838397878;0.013265488082162543;0.012513066597289183;1.0608043449738647;1.0099683203934775;9.999565479122126;1.2504500235203848;0.03501260460420681;0.03501604983514823;0.9426008301546503;-0.033009021152316076;0.9433661732317628;1.0100184641276138
84.39638;1.060023206793066;0.9997641871176686;0.9432914107255952;0.013265482047828531;0.012513085111885766;1.0608024029723577;1.0099706221218008;9.999579323843346;1.2504520132045789;0.03501268577210836;0.03501591497864111;0.9426027287392802;-0.03300902154117477;0.9433657254542525;1.0100208153705823
84.40638;1.0600195712095635;0.9997642879062073;0.9432922932636703;0.013265474965639287;0.012513101937204903;1.0608005061997474;1.0099729988976183;9.999593042645346;1.250454012618586;0.03501276598249085;0.03501578037654959;0.9426046521871851;-0.033009021899671226;0.9433651791830792;1.0100233010596018
84.41638;1.0600158190403692;0.999764302908622;0.9432931344808586;0.01326546690935659;0.012513117010962969;1.0607986533050893;1.009975449587686;9.999606632130249;1.2504560092894224;0.03501284523785932;0.0350156461382239;0.94260660252733;-0.033009022227962745;0.9433645288341701;1.0100259220118892
84.42638;1.0600119553683491;0.9997642289050003;0.9432939375624889;0.013265457937983472;0.01251313027941689;1.0607968428773047;1.0099779719086566;9.999620092353165;1.2504579900072255;0.03501292360111772;0.0350155123246596;0.9426085837217558;-0.033009022526645476;0.9433637685326705;1.0100286776613439
84.43638;1.0600079868430865;0.9997640632464713;0.9432947045477937;0.013265448103743154;0.012513141702058223;1.060795074894952;1.0099805618809605;9.999633434103107;1.2504599416937399;0.035013001155243854;0.03501537901619566;0.9426106009128482;-0.033009022796680575;0.943362891649125;1.0100315661361128
84.44638;1.060003920298715;0.9997638039492208;0.943295435606089;0.013265437472097309;0.012513151261636159;1.0607933507594691;1.009983213930065;9.999646676438978;1.250461851673971;0.03501307797055266;0.03501524633827919;0.9426126592555185;-0.03300902303951199;0.9433618912429665;1.0100345842030463
84.45638;1.0599997612862264;0.9997634491241328;0.9432961289463774;0.013265426133904983;0.012513158960377552;1.0607916722166577;1.0099859205444932;9.999659839505325;1.250463708234814;0.03501315410061126;0.035015114465856166;0.9426147632499247;-0.033009023256896024;0.9433607615586402;1.0100377278743897
84.46638;1.0599955139999655;0.9997629963614006;0.9432967810410288;0.013265414197485231;0.012513164803393881;1.060790041110537;1.0099886724833147;9.999672941984274;1.2504655014972943;0.03501322961546784;0.03501498364959216;0.9426169159372657;-0.033009023450223725;0.9433594993383809;1.0100409933547438
84.47638;1.0599911828161805;0.9997624438600105;0.9432973878604871;0.013265401773195828;0.012513168791011118;1.0607884601603317;1.0099914603926659;9.999686003244188;1.2504672243874513;0.035013304604268415;0.035014854235706744;0.9426191181211141;-0.03300902362002389;0.9433581042281557;1.0100443771029248
84.48638;1.0599867739681208;0.9997617924873657;0.9432979464651922;0.013265388966395352;0.012513170922981022;1.0607869334397715;1.0099942762021543;9.999699049000506;1.2504688729376336;0.03501337911844977;0.03501472663815983;0.9426213683172199;-0.03300902376617554;0.943356578523457;1.0100478751203033
84.49638;1.0599822956011815;0.9997610463799068;0.9432984552924849;0.013265375877457214;0.012513171208339701;1.0607854657927134;1.0099971130495906;9.99971211500935;1.250470444513056;0.035013453133467674;0.03501460128266673;0.942623663220005;-0.033009023888380694;0.9433549268618424;1.0100514823518667
84.50638;1.0599777563552721;0.9997602119881037;0.9432989132740517;0.013265362602162347;0.012513169675343107;1.0607840620864533;1.0099999644928668;9.999725247718253;1.2504719356388352;0.035013526593801844;0.03501447857783663;0.9426259982572102;-0.03300902398629814;0.9433531564445806;1.010055192225787
84.51638;1.0599731639162213;0.9997592965268773;0.9432993192526223;0.013265349227130503;0.012513166372623931;1.0607827267445749;1.0100028244995765;9.999738509460958;1.25047334194393;0.03501359949955455;0.03501435891178131;0.9426283677132943;-0.03300902405940823;0.9433512777589059;1.010058996357869
84.52638;1.0599685249797357;0.999758306364082;0.943299671985599;0.01326533581895496;0.012513161367214497;1.0607814628588004;1.0100056881365107;9.999751980605746;1.250474659271659;0.03501367194795233;0.03501424263280859;0.9426307644732239;-0.03300902410697344;0.9433493046346533;1.0100628850862572
84.53638;1.0599638466671295;0.9997572464419875;0.9432999704548539;0.013265322416611049;0.012513154742117633;1.0607802717585808;1.0100085519320703;9.999765748712939;1.2504758838744046;0.0350137441165088;0.0350141300156734;0.9426331804818607;-0.03300902412819072;0.9433472531478961;1.0100668490265465
84.54638;1.0599591371317114;0.9997561209265055;0.9433002147173337;0.013265309036750314;0.01251314658173146;1.0607791537065234;1.0100114138211054;9.999779897287532;1.2504770112856551;0.03501381621971571;0.035014021234840396;0.9426356085319286;-0.03300902412228232;0.9433451407994778;1.0100708801461669
84.55638;1.0599544042055;0.9997549336632883;0.9433004068570702;0.013265295688843458;0.012513136958821638;1.060778108382922;1.0100142725744081;9.99979450819176;1.2504780356258356;0.03501388845322838;0.035013916359921855;0.9426380438773476;-0.033009024088534386;0.9433429862583474;1.0100749708157377
84.56638;1.0599496546684561;0.9997536881936028;0.9433005509723986;0.013265282386445436;0.012513125938810241;1.0607771349516317;1.0100171264807067;9.999809669438099;1.2504789507705865;0.035013960954332506;0.03501381538640103;0.9426404837774975;-0.033009024026481315;0.9433408081523595;1.0100791121447326
84.57638;1.0599448958174;0.9997523884517805;0.943300651747017;0.01326526914663037;0.012513113586530443;1.0607762327696932;1.0100199723176981;9.999825473254573;1.2504797518605113;0.03501403380086292;0.035013718267748135;0.9426429258270783;-0.03300902393576206;0.9433386234841411;1.0100832941270068
84.58638;1.0599401366247156;0.9997510392579627;0.9433007124716779;0.013265255980768347;0.012513099975869699;1.06077540251183;1.010022805738921;9.999842006602277;1.250480435503027;0.035014107038051294;0.03501362489744999;0.9426453668013478;-0.033009023815561186;0.9433364476592468;1.0100875075485367
84.59638;1.0599353865581032;0.999749645141003;0.9433007344121167;0.013265242882718043;0.012513085205017323;1.0607746462351084;1.0100256220402986;9.999859340943356;1.250480999372424;0.03501418071500557;0.035013535068574374;0.9426478021408037;-0.03300902366458912;0.9433342956467038;1.0100917453808151
84.60638;1.059930654103749;0.9997482094122363;0.9433007180407129;0.01326522983043711;0.012513069392679231;1.0607739660932356;1.0100284160536803;9.999877523119988;1.2504814423578032;0.03501425491141402;0.03501344848796458;0.942650226021752;-0.03300902348178782;0.943332182529855;1.0100960023540955
84.61638;1.0599259468211943;0.9997467348966739;0.9433006641507938;0.013265216805377662;0.012513052659829618;1.0607733637519605;1.0100311817876568;9.999896580443309;1.2504817651489146;0.035014329733383004;0.03501336485351226;0.9426526317775281;-0.03300902326684231;0.9433301231002418;1.0101002734095947
84.62638;1.0599212722493274;0.9997452245553731;0.9433005733808826;0.013265203801773321;0.012513035126890684;1.0607728414296607;1.0100339123139204;9.999916541434208;1.2504819704826597;0.03501440526913742;0.03501328392237869;0.9426550121629595;-0.0330090230199937;0.9433281316516767;1.010104552807276
84.63638;1.059916638923037;0.9997436815265676;0.9433004455478251;0.013265190813328743;0.012513016925520492;1.0607724025325158;1.0100365995923186;9.99993744581764;1.2504820625620519;0.035014481533925675;0.03501320552336632;0.9426573595378632;-0.03300902274159297;0.9433262225799418;1.0101088345907068
84.64638;1.0599120575039176;0.9997421093467596;0.9433002799388512;0.013265177822639975;0.012512998206386705;1.060772050546079;1.010039234163915;9.99995933437909;1.250482046002334;0.03501455843315196;0.03501312954275822;0.9426596655218447;-0.03300902243215645;0.9433244103409398;1.010113113158824
84.65638;1.0599075403055391;0.9997405124574356;0.9433000749806644;0.01326516481178101;0.012512979132740845;1.060771787643242;1.0100418050996118;9.999982234847538;1.250481925656989;0.035014635750907255;0.035013055901458305;0.9426619203122372;-0.033009022092892935;0.9433227081663853;1.0101173834460542
84.66638;1.0599030983194453;0.9997388968427285;0.9432998271788362;0.013265151782769566;0.012512959863913332;1.0607716147067068;1.0100443010700055;10.000006152567654;1.2504817072937975;0.03501471318632076;0.035012984514793344;0.9426641131822532;-0.033009021725866845;0.9433211270173206;1.010121641010494
84.67638;1.0598987393181478;0.9997372698557861;0.9432995315796963;0.013265138762603983;0.012512940545001844;1.0607715321057287;1.01004671220628;10.000031069940013;1.2504813974515967;0.0350147904221342;0.035012915265556;0.9426662337890858;-0.033009021333547404;0.9433196755696346;1.0101258813759197
84.68638;1.0598944691687842;0.999735639120076;0.9432991837978465;0.013265125787878394;0.012512921305739128;1.0607715396532833;1.0100490309706058;10.000056957402306;1.2504810028570867;0.0350148671663046;0.035012847986144915;0.9426682729522995;-0.033009020918309574;0.9433183607287139;1.010130098628788
84.69638;1.0598902935643508;0.9997340118267827;0.94329878114898;0.013265112897570834;0.01251290225758134;1.0607716354993648;1.0100512521667915;10.00008378624948;1.250480531017887;0.03501494315938229;0.03501278243713154;0.9426702231372422;-0.03300902048230153;0.9433171881124649;1.0101342847197574
84.70638;1.0598862181559647;0.9997323947021463;0.9432983215975667;0.013265100143701903;0.012512883494611202;1.0607718151112602;1.010053373153335;10.000111531948463;1.2504799910972832;0.03501501818834278;0.03501271833908063;0.9426720786898104;-0.03300902002760982;0.9433161624154748;1.010138430381609
84.71638;1.0598822482927461;0.9997307937295072;0.9432978023379816;0.013265087596920641;0.012512865106224576;1.0607720716765072;1.0100553934647831;10.000140167492008;1.2504793928586218;0.0350150921101962;0.03501265544133298;0.9426738354867096;-0.0330090195564165;0.9433152874964692;1.0101425268401847
84.72638;1.0598783893874195;0.9997292132369097;0.9432972199849323;0.01326507533721752;0.012512847184816163;1.0607723978832622;1.0100573139394609;10.000169654049126;1.2504787441291223;0.03501516485516588;0.035012593554253714;0.9426754907441033;-0.03300901907086173;0.9433145658640857;1.0101465669359888
84.73638;1.059874647183029;0.9997276549191897;0.9432965719206068;0.01326506343647018;0.012512829815744596;1.060772787671838;1.0100591363949445;10.000199938513836;1.2504780491121306;0.035015236420547394;0.035012532558062956;0.9426770434855525;-0.0330090185728029;0.943313997924419;1.010150545134713
84.74638;1.0598710278008936;0.9997261180580412;0.9432958573298356;0.013265051945412347;0.012512813066142147;1.060773236623927;1.0100608632454495;10.000230962207217;1.2504773087039955;0.03501530685718137;0.03501247241245701;0.942678494998643;-0.033009018063972134;0.9433135814756927;1.0101544565725675
84.75638;1.0598675379809006;0.9997246013371299;0.9432950770750252;0.013265040894271402;0.012512796985711934;1.060773740683539;1.0100624967005754;10.000262671257845;1.2504765226470829;0.03501537622444527;0.03501241315752422;0.9426798487390972;-0.033009017546406;0.9433133120226386;1.0101582957399522
84.76638;1.0598641850893094;0.9997231042001778;0.943294232837372;0.013265030298592986;0.012512781609136504;1.060774294444173;1.0100640381070538;10.000295015117706;1.2504756913758988;0.035015444554759176;0.03501235490146306;0.9426811095628614;-0.033009017022624106;0.9433131843742232;1.0101620560986426
84.77638;1.0598609768384069;0.9997216264883253;0.9432933263766881;0.013265020160653748;0.012512766957493057;1.060774891254746;1.010065487838744;10.00032793971909;1.2504748159352532;0.03501551185139933;0.03501229778510365;0.942682282334024;-0.03300901649544096;0.9433131938163083;1.010165731286418
84.78638;1.0598579207447298;0.9997201680723371;0.9432923594104384;0.013265010470635741;0.012512753050176562;1.0607755251638495;1.0100668455008086;10.000361389687384;1.2504738979899452;0.03501557809081918;0.03501224195442572;0.9426833705874267;-0.03300901596757803;0.9433133355564473;1.0101693165906165
84.79638;1.0598550232025767;0.9997187292104761;0.9432913342274405;0.013265001211889038;0.012512739921456436;1.0607761919441339;1.0100681095557538;10.00039531113051;1.2504729407859363;0.03501564324816729;0.03501218757954907;0.942684376233031;-0.03300901544139068;0.9433136040592683;1.010172809473579
84.80638;1.0598522887124957;0.9997173105892142;0.9432902542658032;0.013264992366113702;0.012512727620588998;1.0607768882449449;1.0100692770833624;10.000429646200386;1.2504719495766325;0.03501570733019559;0.03501213487226285;0.9426853009850579;-0.03300901491898823;0.9433139928566648;1.0101762094172575
84.81638;1.0598497198515797;0.9997159134685398;0.9432891241250025;0.013264983913473815;0.012512716189473727;1.0607776105956497;1.0100703446023203;10.000464332136865;1.2504709312080629;0.03501577034435015;0.035012084053616326;0.9426861489515594;-0.033009014402436865;0.9433144942788253;1.0101795170958836
84.82638;1.0598473179283565;0.9997145405503118;0.9432879495975598;0.013264975831452095;0.012512705639862667;1.0607783553695367;1.0100713091931472;10.000499310912698;1.250469892972702;0.03501583223407492;0.03501203530486012;0.9426869282832688;-0.03300901389345372;0.943315100055065;1.0101827330302953
84.83638;1.059845083692722;0.99971319621424;0.9432867377826931;0.013264968094654463;0.012512695956930898;1.0607791192672638;1.0100721697926107;10.000534534579165;1.250468841893787;0.03501589286936219;0.03501198876755492;0.9426876505082507;-0.033009013392853795;0.9433158023382361;1.010185857209427
84.84638;1.0598430176377882;0.9997118851540235;0.9432854968179951;0.013264960671306171;0.012512687121890638;1.0607798994056594;1.0100729281495182;10.000569955335386;1.2504677853765902;0.035015952096453265;0.035011944597410125;0.9426883286346674;-0.03300901290055558;0.943316593660418;1.010188890442164
84.85638;1.059841120261419;0.9997106105591581;0.9432842353837947;0.013264953522825399;0.012512679125349657;1.060780692816454;1.0100735878522804;10.000605514621329;1.2504667311603574;0.03501600979310986;0.03501190299802038;0.9426889758327981;-0.03300901241611159;0.9433174666585549;1.0101918353570172
84.86638;1.0598393925226053;0.999709373606496;0.9432829620551471;0.013264946610422627;0.012512671966620086;1.0607814959482482;1.0100741518647862;10.000641148968388;1.250465685642796;0.03501606590730647;0.035011864217357955;0.9426896043986271;-0.03300901193915875;0.9433184143189093;1.0101946954342362
84.87638;1.0598378355968967;0.9997081744755335;0.9432816847638194;0.013264939904259114;0.01251266565234139;1.0607823041748017;1.0100746206139686;10.000676804754672;1.250464652422059;0.035016120478328236;0.03501182854114026;0.9426902240532175;-0.03300901146960062;0.9433194301969547;1.0101974735636874
84.88638;1.0598364497978305;0.9997070136255807;0.9432804108433508;0.013264933394549896;0.012512660194543465;1.0607831115954607;1.0100749913384912;10.000712445656454;1.250463632333689;0.03501617361433493;0.035011796271152675;0.9426908412614187;-0.03300901100749923;0.9433205082194355;1.0102001710010169
84.89638;1.0598352337836092;0.9997058925340704;0.9432791471004767;0.013264927090628525;0.012512655599507849;1.0607839121476559;1.0100752586932378;10.000748055259729;1.2504626250156765;0.03501622543360716;0.035011767705029076;0.9426914608544469;-0.03300901055280093;0.9433216419561273;1.0102027869600188
84.90638;1.0598341844059722;0.9997048135162843;0.9432778993961147;0.013264920996728569;0.012512651852526455;1.0607847009332683;1.0100754165266017;10.000783636320485;1.2504616300047868;0.03501627603000757;0.035011743146683545;0.942692087521024;-0.03300901010538939;0.9433228243006172;1.0102053196312666
84.91638;1.0598332969033106;0.9997037787389366;0.9432766722753352;0.013264915091741653;0.012512648911750005;1.0607854742728122;1.0100754590959256;10.000819197444173;1.2504606458523924;0.035016325464636906;0.035011722907058465;0.9426927253729037;-0.03300900966528562;0.9433240478333413;1.010207767084122
84.92638;1.0598325650737501;0.9997027900178768;0.9432754692000368;0.013264909337830894;0.012512646713400804;1.0607862293382602;1.010075380901558;10.000854735668625;1.250459669736463;0.03501637374894399;0.035011707264774414;0.9426933773354473;-0.03300900923245706;0.9433253048522371;1.0102101267133543
84.93638;1.0598319815233732;0.9997018503767104;0.9432742932316184;0.013264903697025895;0.012512645183826823;1.0607869639904697;1.0100751770836855;10.000890225924877;1.250458698353901;0.03501642086274312;0.03501169641760232;0.9426940456085345;-0.03300900880663817;0.9433265878959678;1.0102123952791402
84.94638;1.0598315386849846;0.9997009652021795;0.9432731474008024;0.013264898137082579;0.012512644253069647;1.0607876766335624;1.010074844805269;10.00092561430457;1.2504577276378293;0.035016466839240826;0.03501169045604368;0.9426947323333463;-0.03300900838742343;0.9433278914035195;1.0102145706008256
84.95638;1.059831230124212;0.9997001406516217;0.9432720343168456;0.013264892634171828;0.012512643856458477;1.0607883658337387;1.0100743837423642;10.000960819402989;1.250456752258404;0.03501651182757952;0.03501168936600757;0.9426954399898271;-0.03300900797415968;0.9433292124374394;1.0102166528067633
84.96638;1.0598310510172517;0.999699381181115;0.9432709557389091;0.013264887169605812;0.012512643922061651;1.0607890292415372;1.0100737951422674;10.000995742245069;1.2504557671126328;0.035016556050639934;0.03501169305205601;0.9426961713503629;-0.0330090075657548;0.9433305494674004;1.0102186440806646
84.97638;1.0598309983038772;0.9996986891091494;0.9432699126100406;0.013264881720234645;0.012512644365253046;1.0607896625546587;1.010073080265346;10.00103027056588;1.2504547689639038;0.03501659972055865;0.035011701361422995;0.9426969285990741;-0.03300900716099187;0.9433319006664694;1.0102205482712308
84.98638;1.0598310712584174;0.9996980653447373;0.9432689053319502;0.013264876260154967;0.012512645095649654;1.060790259647854;1.0100722391317463;10.001064273894443;1.2504537563761633;0.03501664302176647;0.03501171410284661;0.9426977120344916;-0.033009006759169096;0.9433332631325453;1.0102223707834466
84.99638;1.0598312715812976;0.9996975096508764;0.9432679344819821;0.013264870774429656;0.012512646017310109;1.0607908135857942;1.010071270777583;10.001097602337104;1.2504527294354184;0.03501668614744129;0.03501173105702362;0.9426985193313927;-0.03300900636037132;0.9433346333662076;1.0102241173396944
85.00638;1.0598316018759972;0.9996970211079915;0.9432670011859156;0.013264865263825676;0.012512647022165934;1.0607913178314834;1.0100701744262524;10.001130095690298;1.2504516896390774;0.035016729292097794;0.035011751982624226;0.9426993458515797;-0.03300900596515154;0.9433360079977882;1.0102257920988935
85.01638;1.0598320635469698;0.9996965991300486;0.9432661063869794;0.013264859731814217;0.012512647998033583;1.060791767334276;1.0100689496775883;10.001161598221206;1.2504506387625365;0.03501677259513;0.035011776638744316;0.9427001853485822;-0.03300900557415503;0.9433373837095427;1.0102273976209426
85.02638;1.0598326564812202;0.9996962440790345;0.943265250306911;0.013264854162571175;0.012512648849897797;1.0607921588968334;1.010067596517426;10.001191970815357;1.2504495777120828;0.03501681611238373;0.03501180480181295;0.9427010303497567;-0.03300900518808727;0.9433387572595888;1.0102289366781316
85.03638;1.0598333801335578;0.9996959569294245;0.9432644323348474;0.013264848506327934;0.012512649513103798;1.060792490414955;1.0100661162409073;10.001221091813434;1.2504485062004094;0.035016859850477915;0.035011836251812825;0.9427018727280508;-0.03300900480778868;0.9433401262239023;1.010230413396577
85.04638;1.0598342338010032;0.9996957382695434;0.9432636506651205;0.013264842694591796;0.012512649953508792;1.0607927595032245;1.0100645115792588;10.0012488479443;1.2504474225085471;0.03501690383907568;0.035011870762991885;0.9427027046110654;-0.033009004434264036;0.9433414894857389;1.0102318321342296
85.05638;1.0598352164243379;0.9996955874196966;0.943262902303846;0.01326483667946291;0.012512650157277181;1.0607929622907601;1.010062785370837;10.001275129647809;1.2504463230886222;0.0350169481767347;0.035011908116212666;0.9427035184185646;-0.033009004068700255;0.9433428476914331;1.0102331954595953
85.06638;1.0598363270501383;0.9996955028635343;0.943262183271151;0.013264830451700625;0.01251265011422017;1.0607930933501117;1.0100609397836589;10.001299837826451;1.2504452021852346;0.035016992998904206;0.035011948101946924;0.942704305858551;-0.033009003712440504;0.9433442036057617;1.0102345036788916
85.07638;1.059837565315622;0.9996954840710611;0.9432614886291979;0.013264824026918186;0.012512649808831098;1.0607931469223493;1.0100589768117452;10.001322888895;1.2504440521280908;0.03501703840662876;0.0350119905084123;0.9427050579422667;-0.033009003366954;0.9433455613573699;1.0102357554204813
85.08638;1.0598389316167431;0.9996955326898348;0.9432608133200502;0.013264817440386056;0.012512649223266139;1.0607931177293755;1.0100568986041223;10.001344210742893;1.250442864081908;0.035017084424994155;0.03501203511398279;0.9427057667625665;-0.033009003033789355;0.9433469254719925;1.0102369478144646
85.09638;1.0598404275252395;0.9996956519059642;0.943260153271323;0.013264810752635066;0.012512648341752199;1.0607930006007915;1.0100547074253206;10.001363736355705;1.2504416282136943;0.03501713100755474;0.03501208168529069;0.9427064269257428;-0.033009002714431857;0.9433483004508344;1.0102380770225445
85.10638;1.059842056160185;0.9996958444937626;0.9432595048887598;0.013264804031334551;0.012512647151185009;1.060792790720633;1.0100524062977554;10.001381396261657;1.2504403340122565;0.03501717806086991;0.03501212999237168;0.9427070358079465;-0.03300900241011182;0.9433496905254573;1.0102391392218155
85.11638;1.0598438212562662;0.9996961103649704;0.9432588639249344;0.013264797317219454;0.012512645642806594;1.0607924854328228;1.0100500000860373;10.001397113649363;1.2504389715288904;0.03501722544516291;0.035012179835228585;0.942707593449398;-0.03300900212170185;0.9433510996192733;1.0102401311935763
85.12638;1.0598457252523061;0.9996964455879525;0.9432582260444977;0.013264790611088912;0.012512643817294293;1.0607920853705843;1.010047495819106;10.001410807633755;1.2504375322190995;0.03501727295538079;0.03501223104050919;0.9427081016917075;-0.033009001849768335;0.9433525311618542;1.010241050803691
85.13638;1.0598477687196173;0.9996968438248277;0.9432575881304281;0.013264783889459349;0.012512641687935375;1.0607915930230105;1.0100449018055564;10.001422401756368;1.2504360084213104;0.035017320336077004;0.03501228343163071;0.9427085625995241;-0.03300900159482726;0.9433539875912408;1.0102418968817959
85.14638;1.0598499513939879;0.9996972979915093;0.9432569481394514;0.013264777118253288;0.012512639280453652;1.0607910110064778;1.010042226816343;10.001431833186817;1.2504343926292698;0.03501736732638646;0.035012336794567916;0.9427089777888888;-0.033009001357766965;0.9433554696625962;1.0102426681296803
85.15638;1.0598522724465422;0.9996978007735424;0.9432563041801725;0.013264770250834548;0.012512636633912189;1.0607903428388643;1.0100394806184567;10.001439059891158;1.2504326776108274;0.035017413682429215;0.03501239084509771;0.9427093488413932;-0.03300900113996969;0.9433569754053117;1.0102433626588156
85.16638;1.059854729334484;0.9996983449537109;0.9432556548606273;0.013264763233458996;0.012512633798522101;1.0607895944350727;1.010036674124291;10.001444067879829;1.2504308563738684;0.035017459167232624;0.035012445240357765;0.9427096772837645;-0.03300900094294249;0.9433584996227784;1.0102439785708521
85.17638;1.0598573168301442;0.9996989239622922;0.9432550006593213;0.013264756017930798;0.0125126308246166;1.0607887734936126;1.0100338175426757;10.001446874864715;1.250428921492266;0.035017503544142056;0.03501249965182114;0.9427099647172823;-0.03300900076802504;0.9433600351303063;1.0102445144839247
85.18638;1.0598600270693284;0.9996995322900598;0.9432543441734211;0.013264748563224153;0.01251262775601814;1.060787887435448;1.0100309191043175;10.001447520125428;1.2504268653708155;0.03501754657894856;0.03501255383249062;0.9427102142746175;-0.033009000616391004;0.9433615749375528;1.0102449696170064
85.19638;1.0598628505693515;0.9997001660109756;0.9432536887247139;0.01326474083143167;0.012512624633813254;1.06078694183756;1.0100279860567278;10.001446049753666;1.250424681216797;0.035017588026080834;0.035012607622132874;0.9427104316904718;-0.03300900048899464;0.9433631136631051;1.0102453431770109
85.20638;1.0598657775753482;0.9997008235035869;0.9432530367510934;0.013264732787170415;0.012512621494360061;1.0607859401149051;1.0100250256067915;10.00144251500004;1.2504223628389586;0.03501762762850229;0.03501266090264874;0.9427106244334666;-0.033009000386400644;0.9433646479560986;1.0102456339965564
85.21638;1.059868798215317;0.9997015052545202;0.943252389236356;0.013264724398495856;0.012512618360924163;1.0607848837996416;1.010022044525736;10.001436977338813;1.2504199042960635;0.03501766514980077;0.035012713549133524;0.9427107995504085;-0.03300900030860487;0.9433661763882075;1.0102458419481224
85.22638;1.0598719020900007;0.9997022128882501;0.9432517463727154;0.013264715633489181;0.012512615243347874;1.0607837723047702;1.010019048321314;10.001429507700772;1.2504173010586062;0.03501770038754407;0.03501276543279584;0.9427109620872942;-0.03300900025498634;0.9433676990563756;1.0102459693699535
85.23638;1.0598750794756167;0.9997029488126209;0.9432511083116882;0.013264706457205922;0.012512612150014006;1.0607826026754499;1.0100160404623595;10.001420184768396;1.2504145511041345;0.03501773316321733;0.03501281646877993;0.9427111157461094;-0.033009000224588955;0.9433692173427429;1.0102460204162285
85.24638;1.059878322642429;0.9997037154683409;0.9432504749161672;0.013264696837159435;0.01251260910009333;1.0607813705308649;1.0100130217493506;10.001409091493931;1.2504116548742215;0.03501776332696864;0.035012866615108953;0.9427112643263165;-0.033009000216431036;0.9433707334378367;1.0102459996591053
85.25638;1.0598816249669774;0.9997045137491694;0.9432498449275286;0.013264686742964294;0.012512606122802536;1.0607800712950766;1.0100099897259014;10.001396306087774;1.2504086157307652;0.035017790768391274;0.03501291582515493;0.9427114118588488;-0.033009000229319206;0.9433722492383492;1.0102459114495281
85.26638;1.0598849797736425;0.9997053428233679;0.9432492155561093;0.013264676134795865;0.012512603256273415;1.0607787005082951;1.0100069384616204;10.001381903158192;1.2504054402248748;0.03501781541345941;0.03501296404021026;0.9427115621226878;-0.03300900026159266;0.9433737660923619;1.010245759743266
85.27638;1.0598883806053072;0.9997062012454102;0.9432485832123909;0.013264664958996742;0.012512600552817096;1.0607772540408156;1.0100038595228908;10.001365965424634;1.2504021360507982;0.035017837226055955;0.03501301120561416;0.942711717881185;-0.033009000311602595;0.9433752859470205;1.010245548124312
85.28638;1.059891821971389;0.9997070875614193;0.9432479451881952;0.013264653153469873;0.012512598070225874;1.0607757286612887;1.0100007436181622;10.001348586262594;1.2503987098057707;0.035017856212289894;0.03501305727427864;0.9427118799053793;-0.03300900037843238;0.9433768115328909;1.0102452805121793
85.29638;1.0598953001721887;0.9997080007325359;0.943247300574316;0.013264640653476328;0.01251259585061877;1.0607741221248546;1.0099975818799425;10.001329866352783;1.2503951669202844;0.03501787237879029;0.035013102216598355;0.9427120470230665;-0.033009000461828523;0.9433783447372448;1.0102449618879759
85.30638;1.0598988133798215;0.9997089406855806;0.9432466491273935;0.013264627394166891;0.012512593910550632;1.060772432794362;1.009994366411469;10.00130991626433;1.2503915119275353;0.03501788567130806;0.03501314603641298;0.9427122170044051;-0.03300900056158178;0.9433798858477103;1.010244597903305
85.31638;1.0599023604798328;0.9997099078678183;0.9432459892021684;0.01326461331485033;0.012512592247411088;1.06077065924145;1.0099910903170561;10.001288859520876;1.250387748255028;0.03501789598898275;0.0350131887715221;0.9427123875356401;-0.033009000677142325;0.9433814344770106;1.0102441942356701
85.32638;1.0599059403154913;0.9997109018278632;0.9432453167646725;0.013264598369774753;0.012512590847491435;1.0607687996069957;1.0099877479733457;10.001266829029671;1.2503838792245183;0.035017903271691894;0.03501323047258419;0.942712556959283;-0.0330090008076629;0.9433829897970255;1.010243756586962
85.33638;1.0599095517840085;0.9997119209060098;0.9432446263237598;0.013264582534656018;0.012512589686503954;1.060766850930646;1.0099843352441813;10.001243965392819;1.250379910019382;0.03501790757639807;0.0350132711753899;0.9427127237434684;-0.03300900095242648;0.943384549978836;1.0102432908953884
