time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.34638;1.0599131939633457;0.9997129641323258;0.9432439129007617;0.013264565798883961;0.012512588723717298;1.0607648090948996;1.0099808489266904;10.001220423945448;1.25037584872261;0.035017909078707075;0.03501331088596872;0.9427128852065655;-0.03300900111130549;0.9433861124863581;1.0102428034526931
85.35638;1.0599168657825995;0.9997140333511892;0.9432431735937603;0.013264548154211079;0.0125125878923176;1.060762669595468;1.009977285906798;10.001196373214825;1.2503717055950316;0.03501790799546031;0.03501334959737155;0.9427130377192833;-0.03300900128467533;0.9433876743646792;1.0102423007523698
85.36638;1.0599205647641619;0.9997151328990453;0.9432424078695887;0.013264529599222542;0.0125125871048598;1.060760429226133;1.0099736428173263;10.001171976044809;1.2503674912898763;0.03501790452034822;0.03501338732960573;0.9427131780701625;-0.0330090014731407;0.9433892318458609;1.0102417891531905
85.37638;1.059924285900949;0.9997162669733374;0.9432416160226238;0.013264510153224692;0.012512586286130408;1.0607580877705862;1.009969916343035;10.001147372352031;1.2503632150430555;0.035017898853377034;0.03501342415650475;0.9427133037892776;-0.033009001677734566;0.9433907803336044;1.0102412748772869
85.38638;1.0599280219962195;0.9997174379359018;0.9432407969712169;0.013264489857174959;0.012512585400247559;1.060755647453312;1.0099661037911711;10.001122675122712;1.2503588836392439;0.035017891253394516;0.03501346020746531;0.9427134127199175;-0.03300900190003891;0.9433923148743237;1.0102407640713575
85.39638;1.059931765123127;0.9997186473173599;0.9432399478767548;0.013264468761347317;0.012512584437369925;1.0607531099893497;1.0099622036600213;10.001097973064104;1.250354501756017;0.0350178820176502;0.03501349565610524;0.9427135031959273;-0.033009002141717425;0.943393831167616;1.010240262146446
85.40638;1.059935508148256;0.9997198972762468;0.943239065236293;0.013264446913700096;0.012512583379155583;1.0607504744212468;1.0099582156098996;10.001073336559262;1.2503500733316133;0.03501787143039146;0.03501353070937252;0.9427135740019992;-0.03300900240412009;0.9433953270989163;1.010239773413204
85.41638;1.059939245038484;0.9997211904609653;0.9432381451590879;0.013264424359668608;0.012512582187867067;1.06074773792354;1.0099541394558635;10.001048828000673;1.2503456026194164;0.03501785974624994;0.035013565597956355;0.9427136233647996;-0.033009002688287284;0.9433968031524025;1.0102393023643201
85.42638;1.0599429703888645;0.9997225292859463;0.9432371825503311;0.013264401146746646;0.012512580818697825;1.060744898136051;1.0099499740270372;10.001024509677482;1.2503410942642854;0.035017847178878396;0.03501360056940546;0.9427136481450535;-0.03300900299496324;0.9433982608244091;1.0102388545654712
85.43638;1.0599466795437777;0.999723916196738;0.9432361707236152;0.01326437731659804;0.0125125792181776;1.0607419544976489;1.0099457170940718;10.00100044284172;1.2503365531054664;0.03501783388073938;0.03501363588288664;0.9427136439321836;-0.033009003324520905;0.9433997010611515;1.0102384349834463
85.44638;1.0599503684698608;0.9997253541089017;0.9432351023273469;0.013264352897023643;0.012512577310942165;1.0607389080926473;1.009941366684741;10.000976680591581;1.2503319837222406;0.03501781997386036;0.035013671778450266;0.9427136052778227;-0.03300900367694168;0.943401124423669;1.0102380460506886
85.45638;1.0599540330416015;0.9997268451157341;0.9432339705946151;0.013264327919900183;0.01251257500301333;1.0607357617388025;1.0099369226925747;10.000953265082007;1.2503273897565477;0.03501780562695597;0.03501370845161606;0.9427135258969821;-0.03300900405176643;0.9434025314692283;1.0102376878569002
85.46638;1.0599576690321084;0.9997283884005997;0.943232769669672;0.013264302452231258;0.0125125721997641;1.0607325210409937;1.00993238754539;10.000930232346837;1.2503227747316314;0.03501779107797869;0.03501374608663696;0.9427133996059411;-0.03300900444793072;0.9434039221823037;1.0102373592423302
85.47638;1.059961273106251;0.999729980052377;0.9432314945740738;0.013264276602734064;0.012512568824626147;1.060729194606179;1.0099277655165158;10.000907612971192;1.2503181444377474;0.03501777659231023;0.03501378488550779;0.9427132213991245;-0.03300900486380069;0.9434052955232082;1.0102370586173564
85.48638;1.0599648441094975;0.9997316144815351;0.9432301421621762;0.013264250494690016;0.01251256483533817;1.0607257925031446;1.0099230611949228;10.000885431151612;1.2503135080521357;0.03501776245680978;0.0350138250331381;0.9427129875030146;-0.03300900529768557;0.9434066497423221;1.0102367845406672
85.49638;1.0599683832232498;0.9997332852463946;0.943228712316383;0.013264224238823022;0.012512560238269571;1.0607223244418742;1.0099182787841101;10.000863712230064;1.2503088765973274;0.035017749015189586;0.03501386664828449;0.9427126949753616;-0.033009005748288515;0.9434079828969283;1.010236535689812
85.50638;1.0599718920540906;0.9997349853139953;0.9432272072147365;0.01326419793756594;0.012512555088947015;1.0607187989392257;1.0099134231559554;10.000842491830353;1.2503042606287942;0.03501773667781772;0.03501390976592361;0.9427123415323718;-0.03300900621456402;0.9434092928073143;1.0102363104780347
85.51638;1.0599753701972139;0.999736707849088;0.9432256290907061;0.013264171697966095;0.012512549463190702;1.0607152235921966;1.0099085010882696;10.000821820175732;1.2502996685112349;0.03501772590625306;0.035013954358072266;0.9427119256863;-0.03300900669552004;0.9434105771899117;1.0102361073255601
85.52638;1.0599788148517504;0.9997384472703021;0.9432239788134535;0.013264145621542961;0.012512543422184866;1.0607116060179071;1.0099035208724156;10.000801758903966;1.2502951053951692;0.03501771717227373;0.03501400038384559;0.942711446898256;-0.03300900719038192;0.9434118350536803;1.010235925220157
85.53638;1.0599822221958106;0.9997401995919695;0.9432222558825496;0.013264119790263283;0.012512537005962922;1.0607079549119134;1.0098984910115647;10.000782368122264;1.2502905738057801;0.03501771088320552;0.03501404781652868;0.9427109049086718;-0.03300900769850289;0.943413068247375;1.010235763526257
85.54638;1.0599855879978588;0.9997419617377672;0.9432204591294742;0.013264094272336187;0.012512530243655699;1.0607042809697462;1.0098934197294271;10.00076369074594;1.2502860756282466;0.035017707343813646;0.03501409662959564;0.9427102990534239;-0.033009008218830224;0.9434142812624434;1.0102356212528418
85.55638;1.059988907352149;0.9997437304005474;0.9432185879107976;0.013264069137727298;0.012512523157814747;1.06070059687713;1.009888315555598;10.000745746387588;1.2502816141763962;0.035017706792712835;0.0350141467913588;0.9427096285283242;-0.03300900874969712;0.943415479007135;1.0102354963387383
85.56638;1.0599921745749767;0.9997455008722652;0.9432166435064631;0.013264044467326977;0.012512515766113688;1.0606969158396125;1.0098831879607288;10.0007285397428;1.2502771955178342;0.03501770944021361;0.03501419825669668;0.9427088925380055;-0.03300900928911148;0.9434166645230374;1.0102353855250823
85.57638;1.0599953830111706;0.9997472664355425;0.9432146296501817;0.013264020351546514;0.012512508084409818;1.060693250171871;1.0098780471398119;10.000712072735816;1.2502728279696986;0.035017715457477346;0.03501425092937585;0.9427080901945053;-0.033009009834911666;0.9434178383188386;1.0102352850956493
85.58638;1.0599985250861537;0.9997490190356189;0.9432125514720409;0.013263996886919434;0.012512500124196878;1.0606896111163144;1.009872903321214;10.000696351988372;1.2502685204508608;0.035017724938826156;0.035014304656893425;0.9427072209929768;-0.033009010384776515;0.9434189986214698;1.0102351917648305
85.59638;1.0600015928336073;0.9997507503723616;0.943210414191926;0.013263974178427566;0.012512491884808487;1.0606860089170795;1.009867766245774;10.000681396296526;1.250264282259776;0.03501773786682953;0.03501435926160473;0.942706285599933;-0.033009010936548205;0.9434201413542674;1.0102351027275696
85.60638;1.0600045783669039;0.999752452167883;0.9432082236859916;0.013263952334801076;0.012512483350682967;1.0606824529762873;1.009862644744369;10.000667236262952;1.2502601238108408;0.03501775411237651;0.035014414546109505;0.9427052863611706;-0.03300901148869116;0.9434212599074124;1.010235014407789
85.61638;1.0600074744191572;0.9997541158999479;0.9432059877959948;0.01326393145428253;0.01251247449345566;1.060678952769621;1.0098575465616793;10.000653896115455;1.2502560559709204;0.035017773481476513;0.03501447030081946;0.9427042268443209;-0.033009012040389245;0.9434223457475601;1.0102349207730033
85.62638;1.060010275032022;0.9997557323556269;0.9432037152704734;0.013263911625323697;0.01251246527348899;1.0606755184464323;1.0098524785113154;10.000641372951332;1.2502520888772124;0.03501779576542299;0.03501452633726291;0.9427031108466414;-0.03300901259116914;0.9434233898623894;1.0102348129085126
85.63638;1.0600129761093744;0.9997572909404995;0.9432014129969469;0.01326389294671133;0.012512455640317886;1.0606721601994182;1.0098474466966845;10.000629632712013;1.2502482324530189;0.03501782076307218;0.03501458250075836;0.9427019429543908;-0.03300901314029422;0.9434243837674582;1.0102346806170768
85.64638;1.0600155757016168;0.9997587800039949;0.9431990851014497;0.013263875543800107;0.01251244552383854;1.0606688872358774;1.0098424569943039;10.00061862572489;1.2502444975714813;0.03501784830376113;0.03501463865563028;0.942700729949047;-0.033009013686407414;0.9434253198202937;1.010234515089144
85.65638;1.0600180735142186;0.9997601884340298;0.9431967345997889;0.013263859558259683;0.01251243482319322;1.0606657069375873;1.0098375156962645;10.000608303731235;1.2502408956757824;0.035017878276812145;0.03501469467766068;0.9426994800136133;-0.033009014227563103;0.9434261918379883;1.010234310537062
85.66638;1.060020469593033;0.999761506212724;0.9431943649018236;0.013263845110535502;0.012512423419925594;1.060662624762421;1.0098326294295066;10.000598619675907;1.2502374380092622;0.035017910626326955;0.03501475045652883;0.9426982004145683;-0.03300901476145531;0.9434269962311079;1.0102340637255465
85.67638;1.0600227631646553;0.9997627232314169;0.9431919798967575;0.013263832265157543;0.01251241121155678;1.0606596458115536;1.0098278045028408;10.000589520697709;1.2502341361664566;0.035017945321299454;0.03501480588147861;0.9426968960114853;-0.0330090152857627;0.9434277324308287;1.0102337727786128
85.68638;1.0600249520165748;0.9997638280871449;0.9431895839685978;0.013263821027760915;0.012512398133472163;1.060656776592998;1.0098230466967053;10.000580951596374;1.2502310023079304;0.03501798232679238;0.035014860832118626;0.9426955690736794;-0.03300901579823329;0.9434284018633519;1.0102334370261874
85.69638;1.0600270322220886;0.9997648083550869;0.9431871822976534;0.013263811369555843;0.012512384157756596;1.0606540247035265;1.0098183609379299;10.000572865339995;1.2502280476787593;0.03501802155374365;0.03501491519137635;0.9426942207759708;-0.03300901629642613;0.9434290059803597;1.0102330576040364
85.70638;1.060028998881466;0.9997656523994144;0.9431847801180654;0.013263803248364523;0.012512369278503969;1.0606513979793626;1.0098137503077016;10.000565223702925;1.2502252816622375;0.0350180628273912;0.035014968831588424;0.9426928535574725;-0.0330090167778333;0.9434295447172732;1.0102326374356068
85.71638;1.0600308481703569;0.9997663510570437;0.9431823812656078;0.013263796604821736;0.012512353491725726;1.0606489050511725;1.0098092156409477;10.00055798424372;1.2502227127778116;0.03501810593446792;0.035015021590262076;0.9426914723057229;-0.033009017240517795;0.9434300166771223;1.010232180159149
85.72638;1.0600325785257658;0.99976689760749;0.9431799883923969;0.013263791347269733;0.012512336789816232;1.060646555861763;1.0098047564114188;10.000551092927905;1.2502203492656476;0.03501815067397752;0.03501507328732064;0.9426900841063187;-0.033009017683509945;0.9434304202811663;1.0102316889558312
85.73638;1.0600341893081335;0.9997672865501844;0.9431776046938091;0.013263787346379724;0.012512319183245866;1.0606443610515022;1.0098003724066404;10.000544489092702;1.2502181980553486;0.03501819684746348;0.03501512375200097;0.9426886975408706;-0.03300901810663927;0.9434307540908313;1.0102311667338548
85.74638;1.0600356789998024;0.9997675131443825;0.9431752340643638;0.013263784443088568;0.012512300720878698;1.0606423309583708;1.0097960651735192;10.000538106340185;1.250216263793365;0.03501824426567753;0.03501517284358514;0.9426873217788769;-0.03300901851022519;0.9434310164599035;1.0102306174818263
85.75638;1.060037045201335;0.9997675744297088;0.9431728794842941;0.013263782465770872;0.012512281487827247;1.0606404752302978;1.009791838115372;10.000531860669813;1.250214548013235;0.03501829277479352;0.035015220474496345;0.942685965560028;-0.03300901889492816;0.9434312059502624;1.0102300468315109
85.76638;1.0600382858619422;0.9997674702536347;0.9431705427059206;0.013263781250212858;0.01251226159714605;1.0606388030377167;1.0097876954020473;10.000525642753376;1.2502130480819487;0.035018342220905094;0.03501526661167144;0.9426846371623633;-0.03300901926167733;0.9434313222749153;1.010229460962599
85.77638;1.0600394005504261;0.9997672031404174;0.9431682257874349;0.013263780654859579;0.01251224118347541;1.060637322532232;1.0097836409139127;10.000519338957524;1.2502117574874314;0.03501839240196151;0.035015311269291645;0.9426833458905062;-0.03300901961155322;0.9434313663926143;1.0102288648716755
85.78638;1.0600403915022498;0.9997667774161755;0.9431659318243816;0.013263780571156762;0.012512220388677853;1.060636039308893;1.0097796780691046;10.000512866475761;1.2502106669226987;0.035018443084326355;0.0350153544975007;0.9426821034466921;-0.03300901994563583;0.9434313395336509;1.010228261086709
85.79638;1.0600412640024124;0.999766198371319;0.9431636640851694;0.013263780935225115;0.012512199347446252;1.0606349554906909;1.0097758099839462;10.000506186112126;1.2502097644166297;0.03501849406652832;0.035015396352103614;0.9426809233290542;-0.03300902026503617;0.9434312421033336;1.010227649371303
85.80638;1.060042025774787;0.9997654719253407;0.9431614252529209;0.013263781730530699;0.012512178190879608;1.060634070680943;1.0097720390148561;10.000499289338805;1.2502090359680282;0.035018545233476035;0.03501543687636154;0.9426798186608282;-0.0330090205709933;0.9434310734462921;1.0102270271729858
85.81638;1.0600426860272043;0.9997646047466873;0.9431592174218588;0.013263782966268935;0.012512157057274638;1.0606333838569537;1.009768366332411;10.000492172595749;1.2502084676684548;0.03501859653128325;0.03501547608994519;0.9426788007937751;-0.03300902086461567;0.9434308322928572;1.0102263899748052
85.82638;1.0600432546863243;0.9997636043633626;0.9431570423694038;0.013263784653055461;0.012512136090026042;1.0606328938955731;1.0097647923006006;10.000484814802373;1.2502080474318602;0.03501864787459179;0.035015513974496884;0.9426778795824486;-0.033009021146519775;0.9434305172128891;1.0102257324726163
85.83638;1.0600437417666055;0.9997624789500247;0.943154901486769;0.013263786797313428;0.012512115425681414;1.0606325985506624;1.009761316896019;10.000477178450751;1.2502077654716672;0.03501869909623407;0.03501555049913609;0.9426770632092272;-0.03300902141683814;0.9434301270532732;1.0102250512095163
85.84638;1.0600441570557384;0.999761236850201;0.9431527953909801;0.013263789397873227;0.012512095186415308;1.0606324937251221;1.0097579399887036;10.000469228564354;1.2502076141069727;0.03501874997541877;0.03501558566269589;0.9426763568575338;-0.03300902167529465;0.9434296612898799;1.0102243458425217
85.85638;1.060044510626899;0.9997598859832434;0.9431507244487267;0.013263792435179124;0.012512075481517861;1.0606325736981808;1.009754662507137;10.000460948304909;1.2502075870302356;0.03501880027897019;0.03501561949638068;0.9426757622806431;-0.033009021921110396;0.943429120189171;1.0102236177068546
85.86638;1.0600448133761566;0.9997584334849463;0.9431486903094353;0.01326379586550779;0.012512056410462866;1.0606328320015832;1.0097514882381353;10.0004523463299;1.2502076782619076;0.03501884977325486;0.03501565204661074;0.9426752788224437;-0.033009022153177935;0.9434285046368536;1.010222868122227
85.87638;1.0600450759860724;0.9997568861926301;0.9431466967481439;0.01326379962793005;0.012512038063383217;1.0606332621942018;1.0097484244591894;10.000443454811355;1.2502078818346622;0.035018898194555365;0.035015683352651386;0.9426749047247436;-0.03300902237051397;0.9434278157544082;1.0102220979364427
85.88638;1.0600453072002163;0.9997552514152814;0.943144748731296;0.01326380365611264;0.012512020517625342;1.0606338579674424;1.0097454807904274;10.00043431366808;1.2502081927571733;0.03501894520081422;0.03501571340293203;0.9426746380917097;-0.03300902257244514;0.943427055360575;1.0102213077729405
85.89638;1.0600455138088474;0.9997535364818335;0.9431428508115247;0.01326380788331007;0.0125120038287345;1.0606346130336373;1.0097426677564065;10.000424950717196;1.2502086080629942;0.035018990375568694;0.03501574210892858;0.9426744771196643;-0.03300902275856942;0.9434262270066903;1.0102204988128642
85.90638;1.0600457023866694;0.999751747591519;0.9431410064857846;0.01326381224257607;0.012511988026226935;1.0606355206285107;1.0097399963396658;10.000415372657592;1.2502091267113993;0.03501903327419118;0.03501576933535734;0.9426744194366714;-0.033009022928848615;0.9434253354467138;1.010219674337113
85.91638;1.0600458802231452;0.999749890170531;0.9431392181961322;0.013263816669595384;0.012511973124261867;1.0606365729504301;1.0097374782725272;10.000405570013907;1.2502097488179449;0.03501907344276648;0.03501579494525312;0.9426744613726773;-0.03300902308380804;0.9434243848298974;1.0102188409142752
85.92638;1.0600460540818524;0.9997479705885441;0.9431374871020476;0.013263821110965543;0.012511959134077308;1.0606377618216436;1.009735126187949;10.000395530568467;1.2502104749475487;0.03501911043047024;0.035015818812119945;0.9426745977376356;-0.033009023224587146;0.9434233783344649;1.01021800786412
85.93638;1.0600462291316504;0.9997459967556027;0.9431358130028602;0.013263825535507144;0.01251194606679514;1.0606390801347763;1.009732953092181;10.000385251148877;1.2502113044425296;0.03501914382793107;0.03501584080059131;0.9426748220586556;-0.033009023352674104;0.9434223192039032;1.0102171858057725
85.94638;1.0600464100006044;0.9997439772589766;0.9431341949061453;0.013263829940931173;0.012511933938698459;1.0606405223776163;1.009730971102766;10.000374738985192;1.250212233086629;0.03501917328565788;0.0350158607340368;0.9426751274389923;-0.0330090234696369;0.9434212112609695;1.0102163855761739
85.95638;1.0600466020427965;0.9997419209790984;0.94313263167329;0.013263834350681908;0.012511922780442207;1.0606420834706949;1.0097291899587133;10.00036400470208;1.250213253726144;0.03501919849609495;0.03501587838889571;0.9426755074711993;-0.03300902357717314;0.9434200588700727;1.010215617090173
85.96638;1.0600468114973067;0.9997398376372596;0.9431311219522022;0.013263838801320541;0.0125119126384711;1.0606437575995227;1.0097276162574207;10.00035306033418;1.2502143593099373;0.035019219177901434;0.035015893561256686;0.9426759564781098;-0.03300902367729905;0.9434188670061311;1.010214887963361
85.97638;1.0600470454345567;0.9997377375763656;0.943129663841992;0.01326384332953392;0.012511903570041947;1.0606455387936506;1.0097262539496217;10.000341928820552;1.2502155438232174;0.03501923507081509;0.03501590615351583;0.942676469591612;-0.03300902377239359;0.9434176411952843;1.010214202544413
85.98638;1.060047311406218;0.999735629903237;0.9431282551460323;0.013263847966552403;0.012511895640128326;1.0606474225546259;1.009725105798891;10.000330650040258;1.2502168018381998;0.03501924593219192;0.035015916171487964;0.9426770432305857;-0.03300902386491227;0.943416386715;1.0102135613414673
85.99638;1.060047616778715;0.9997335211467483;0.943126894083083;0.013263852732640628;0.012511888922537242;1.0606494069217736;1.0097241746048826;10.000319268220698;1.25021812896129;0.03501925154055797;0.035015923664452185;0.9426776758101882;-0.03300902395702557;0.9434151071591124;1.0102129613889317
86.00638;1.0600479682660946;0.9997314159789342;0.9431255798174952;0.01326385763011772;0.01251188349345121;1.060651491771567;1.0097234631367151;10.000307814610462;1.2502195218943106;0.03501925170651296;0.03501592872246424;0.9426783675938273;-0.03300902405052588;0.943413803565241;1.0102123980326874
86.01638;1.0600483716888591;0.9997293183550282;0.9431243120143119;0.013263862648187144;0.012511879411792928;1.0606536773442665;1.0097229732621689;10.000296308261094;1.2502209782588651;0.035019246304077094;0.03501593150427352;0.9426791188991049;-0.033009024146679965;0.9434124751619193;1.0102118664345827
86.02638;1.0600488324099044;0.9997272320409837;0.9431230893728713;0.013263867775921997;0.01251187670328984;1.0606559640304611;1.0097227048301727;10.000284768355812;1.2502224974572538;0.03501923532165554;0.0350159322216004;0.9426799284578665;-0.03300902424599081;0.9434111207770126;1.0102113613250452
86.03638;1.0600493562866513;0.9997251606706284;0.943121908829972;0.013263872999787788;0.012511875355245082;1.0606583529984646;1.0097226546024658;10.000273219096638;1.250224081187627;0.035019218868042046;0.0350159311091191;0.9426807940450448;-0.03300902434834039;0.943409739293781;1.01021087599654
86.04638;1.0600499496401654;0.9997231071546092;0.9431207665742257;0.01326387828521644;0.012511875316407328;1.0606608459910674;1.0097228164930372;10.000261685110274;1.2502257323895416;0.035019197115444003;0.03501592840448067;0.9426817144075642;-0.03300902445320931;0.9434083296564613;1.0102104023699268
86.05638;1.0600506180419171;0.9997210734401804;0.9431196598466376;0.013263883568379582;0.012511876506408368;1.0606634444870486;1.009723183040012;10.000250183847792;1.2502274535861218;0.03501917025803378;0.035015924325420646;0.9426826899914628;-0.033009024559593765;0.9434068908207066;1.0102099325603995
86.06638;1.0600513654663355;0.9997190615292696;0.9431185878498498;0.01326388876462641;0.012511878833931546;1.0606661496702643;1.0097237461741932;10.000238722312583;1.2502292454612995;0.03501913850198189;0.03501591907213732;0.9426837216175618;-0.03300902466616146;0.9434054214816867;1.0102094603363825
86.07638;1.0600521940687329;0.9997170748615128;0.9431175510714921;0.013263893777024475;0.012511882209438975;1.0606689628301464;1.009724497219352;10.000227305440589;1.2502311062059661;0.03501910202672075;0.035015912851042004;0.9426848087794886;-0.03300902477191219;0.9434039203882075;1.0102089807959738
86.08638;1.060053103893357;0.9997151192634292;0.9431165503954317;0.013263898506164535;0.012511886551224514;1.060671885170711;1.0097254274274567;10.000215951677525;1.250233032442407;0.03501906092935056;0.03501590585883008;0.9426859495538035;-0.03300902487673625;0.9434023869771345;1.0102084886400375
86.09638;1.0600540929041413;0.999713203649732;0.9431155873809219;0.013263902870663844;0.012511891794049494;1.060674917877388;1.009726528487629;10.000204700112919;1.2502350210449524;0.03501901522807379;0.035015898231036;0.9426871415393099;-0.033009024981372925;0.9434008216018525;1.0102079768053291
86.10638;1.0600551574319685;0.9997113401478036;0.9431146644597898;0.013263906821428464;0.012511897889468642;1.0606780629173513;1.0097277919153012;10.000193601705655;1.250237070238327;0.03501896493464105;0.035015890019350134;0.9426883823613409;-0.03300902508693868;0.943399225449167;1.0102074370431973
86.11638;1.0600562920267316;0.9997095430175832;0.9431137841083027;0.013263910333744633;0.012511904788515538;1.060681323284828;1.0097292080017115;10.000182707267808;1.250239179977255;0.03501891011671068;0.03501588121883207;0.9426896695273994;-0.03300902519445547;0.9433976001789524;1.0102068621237152
86.12638;1.0600574885250895;0.9997078272477335;0.9431129480710243;0.01326391338670156;0.012511912421355575;1.0606847018850347;1.0097307658205332;10.000172066074711;1.2502413520137123;0.035018850912212025;0.03501587180549418;0.9426909993977545;-0.03300902530461263;0.9433959471816945;1.0102062471532625
86.13638;1.060058736091748;0.9997062075472392;0.943112157203762;0.0132639159446745;0.012511920688301884;1.0606881994593367;1.0097324541512396;10.000161728487146;1.2502435895107222;0.035018787540037226;0.03501586175099803;0.9426923657023307;-0.033009025417698776;0.9433942665859798;1.0102055888678643
86.14638;1.0600600233191808;0.9997046967722455;0.943111412044993;0.013263917954437274;0.012511929469257227;1.060691812784036;1.0097342615123557;10.000151742785789;1.2502458967926602;0.03501872030998114;0.03501585102107718;0.9426937591506879;-0.03300902553355061;0.9433925566843018;1.0102048845985983
86.15638;1.0600613401998213;0.9997033041515758;0.9431107137934028;0.013263919357833113;0.012511938643859933;1.0606955345884788;1.0097361754203733;10.000142148502214;1.2502482794393217;0.03501864960289804;0.03501583955959537;0.9426951684076909;-0.03300902565157156;0.9433908140995183;1.0102041326999138
86.16638;1.0600626783329141;0.9997020353638286;0.9431100641425301;0.013263920095299808;0.01251194809966039;1.0606993548680557;1.0097381829016059;10.000132972939904;1.2502507445602873;0.035018575858496145;0.03501582727764134;0.9426965810943003;-0.03300902577084649;0.9433890342431933;1.010203334033564
86.17638;1.060064030535512;0.9997008945844296;0.9431094639867496;0.01326392008910407;0.012511957724344202;1.0607032625921466;1.009740272114122;10.000124237677213;1.2502533012063923;0.03501849958771896;0.03501581407135652;0.9426979845045658;-0.033009025890103065;0.9433872119131248;1.0102024925101516
86.18638;1.0600653902345398;0.9996998861937509;0.9431089131867653;0.0132639192342132;0.012511967399355386;1.060707247336166;1.009742433247233;10.000115968931238;1.2502559597076879;0.0350184213459961;0.03501579983098337;0.9426993666881794;-0.03300902600750184;0.9433853423565591;1.0102016146287238
86.19638;1.0600667511607476;0.9996990142456056;0.9431084118906097;0.013263917419010014;0.012511977001886538;1.0607112995480725;1.009744657954128;10.000108199040232;1.2502587297722925;0.035018341666536876;0.03501578441897037;0.9427007173687687;-0.03300902612057767;0.9433834225603053;1.0102007091198608
86.20638;1.0600681083062473;0.9996982805055749;0.943107961893797;0.013263914549699772;0.01251198641092528;1.0607154090667543;1.0097469380043542;10.000100966196346;1.250261619521938;0.03501826103320525;0.03501576764464945;0.9427020284069507;-0.033009026226579016;0.9433814519841117;1.0101997858388625
86.21638;1.0600694585210588;0.9996976837665716;0.9431075667614143;0.013263910552763084;0.012511995516461236;1.0607195634867896;1.0097492644742492;10.000094315564724;1.2502646357261296;0.03501817991893529;0.03501574926491829;0.9427032940640272;-0.03300902632302742;0.943379432685453;1.0101988540599869
86.22638;1.060070799379858;0.9996972213223759;0.9431072305616917;0.013263905374484741;0.012512004226332977;1.0607237481233707;1.0097516279117307;10.000088288361093;1.2502677837993788;0.03501809883636476;0.03501572901827549;0.942704510585939;-0.033009026407897324;0.9433773693393485;1.0101979216506078
86.23638;1.0600721270208022;0.9996968904289003;0.9431069569632855;0.013263898989158971;0.012512012466686654;1.060727947789023;1.009754018843273;10.000082905780404;1.2502710680063958;0.03501801831828333;0.03501570665837362;0.9427056751319738;-0.03300902647918325;0.9433752687191825;1.0101969945852047
86.24638;1.0600734343530909;0.9996966877713426;0.9431067495114207;0.013263891401710148;0.012512020183540798;1.0607321486062153;1.0097564285956457;10.000078167841197;1.2502744914085528;0.03501793882533834;0.03501568196654095;0.9427067847572909;-0.03300902653432333;0.9433731383806208;1.0101960765535523
86.25638;1.0600747116093805;0.999696607971855;0.9431066113654847;0.01326388263713933;0.012512027345070065;1.0607363383592328;1.009758850233013;10.000074073784951;1.250278054174486;0.035017860683658746;0.03501565476443863;0.9427078361812563;-0.033009026570086954;0.9433709860649899;1.0101951695645688
86.26638;1.0600759487099445;0.9996966434667096;0.9431065447886242;0.013263872725490278;0.012512033941380517;1.0607405056871593;1.009761278275861;10.000070650476497;1.2502817519278984;0.03501778408897201;0.035015624931488326;0.9427088262701665;-0.033009026583033126;0.9433688197675265;1.0101942749864716
86.27638;1.0600771360049428;0.99969678593787;0.9431065517095147;0.013263861702406989;0.012512039986551293;1.0607446392865458;1.0097637075943071;10.00006796176251;1.2502855760917189;0.03501770912875337;0.035015592411722855;0.9427097521478129;-0.03300902657011728;0.9433666466450548;1.0101933943144583
86.28638;1.060078262722793;0.9996970277007826;0.9431066336707806;0.013263849623175618;0.012512045516619536;1.060748727756259;1.0097661331466052;10.000066090296174;1.2502895157691547;0.03501763581505141;0.03501555721802331;0.9427106109219205;-0.03300902652896258;0.9433644718041349;1.0101925295737397
86.29638;1.06007931640472;0.9996973621711193;0.9431067904843455;0.013263836567052533;0.012512050579780574;1.0607527600299536;1.0097685505087641;10.00006510840697;1.2502935599170977;0.035017564125837605;0.03501551943349422;0.9427113998956821;-0.03300902645768785;0.9433622987925548;1.0101916830038393
86.30638;1.0600802849433024;0.9996977833054799;0.94310701989748;0.013263822622825897;0.012512055225961835;1.0607567264779099;1.0097709564522759;10.000065061051943;1.2502976985071517;0.03501749402747506;0.03501547918334974;0.9427121168089897;-0.03300902635480017;0.9433601309313441;1.0101908565389355
86.31638;1.0600811583115521;0.9996982844246872;0.9431073189354792;0.01326380786609665;0.012512059495773858;1.0607606201683533;1.0097733491201082;10.000065973024086;1.2503019216263147;0.03501742548541818;0.035015436589253116;0.9427127591749765;-0.03300902621941042;0.9433579719137006;1.0101900518296805
86.32638;1.0600819281764524;0.9996988576760127;0.94310768519592;0.013263792354665122;0.01251206341808383;1.0607644369684746;1.0097757276901063;10.000067861523247;1.2503062177154995;0.035017358481969366;0.03501539174055899;0.9427133235667102;-0.03300902605128925;0.943355825124487;1.0101892704128566
86.33638;1.0600825872779318;0.9996994944456205;0.9431081168243602;0.013263776147190848;0.012512067026378122;1.0607681740094959;1.0097780917078698;10.000070733678282;1.2503105741082283;0.03501729302920302;0.0350153446835569;0.942713806124154;-0.033009025850619385;0.9433536923857003;1.0101885138442677
86.34638;1.060083129151427;0.9997001863256605;0.9431086114715913;0.013263759313509458;0.01251207036711858;1.0607718279863783;1.0097804403283062;10.000074583610168;1.2503149795985447;0.03501722917472972;0.03501529542301448;0.942714203595757;-0.0330090256177064;0.9433515735220831;1.0101877841593558
86.35638;1.0600835483752558;0.9997009264348493;0.9431091654877743;0.013263741931232581;0.012512073474506304;1.060775395363069;1.00978277241142;10.000079400967245;1.2503194252871688;0.03501716700137197;0.03501524394332872;0.9427145138265021;-0.03300902535262848;0.9433494671636384;1.0101870840688119
86.36638;1.0600838423959205;0.9997017095473607;0.943109774006642;0.013263724094383226;0.012512076345069015;1.0607788742107456;1.0097850873658878;10.00008518218396;1.2503239028664728;0.0350171066051466;0.03501519024254129;0.9427147358248644;-0.03300902505491057;0.9433473715303405;1.0101864164118335
86.37638;1.0600840127931193;0.9997025306398518;0.9431104315744857;0.013263705923711133;0.012512078944091901;1.0607822653934;1.0097873852639716;10.000091943790904;1.2503284027711632;0.03501704808440715;0.03501513434818449;0.9427148696445494;-0.03300902472357791;0.9433452844309366;1.0101857838587243
86.38638;1.0600840632684052;0.9997033841122531;0.943111133337081;0.013263687557767993;0.012512081221820532;1.0607855720269195;1.0097896667094999;10.000099733307955;1.2503329141341373;0.03501699154925894;0.03501507630323763;0.9427149160766591;-0.03300902435764937;0.9433432035192322;1.010185189096624
86.39638;1.0600839961779214;0.9997042642605516;0.9431118764772803;0.013263669140137857;0.012512083124097295;1.0607887984170141;1.0097919333852157;10.00010862683269;1.250337426224989;0.035016937100748324;0.03501501615359149;0.9427148765590248;-0.03300902395672309;0.9433411272357397;1.010184634531465
86.40638;1.060083811703443;0.99970516582711;0.9431126602874088;0.013263650812679549;0.012512084598123708;1.060791949811553;1.0097941877540002;10.00011871202298;1.2503419295493967;0.03501688480914345;0.035014953957708234;0.9427147530807497;-0.03300902352122195;0.9433390556952082;1.0101841217693204
86.41638;1.0600835104731359;0.9997060843609802;0.9431134846606536;0.013263632713643374;0.012512085587946779;1.0607950323820292;1.0097964314276189;10.000130062539483;1.2503464166425993;0.035016834717817226;0.035014889805411134;0.942714547643588;-0.03300902305224205;0.9433369913940471;1.0101836517822795
86.42638;1.0600830961579366;0.9997070162325924;0.9431143485978339;0.013263614981975968;0.012512086032211512;1.0607980527676808;1.009798664675601;10.000142725687097;1.2503508829359142;0.035016786831248904;0.03501482382814483;0.9427142624853657;-0.03300902255149199;0.943334939279374;1.0101832250621756
86.43638;1.060082575270782;0.9997079580741729;0.9431152493825559;0.013263597760313939;0.012512085872563167;1.0608010178599818;1.0098008877423195;10.000156733391815;1.2503553255790207;0.03501674111093038;0.03501475617807183;0.9427139015569743;-0.033009022021438;0.9433329053060439;1.010182840913247
86.44638;1.0600819552426601;0.9997089061292149;0.943116182654128;0.013263581196570175;0.012512085061142845;1.0608039348922913;1.0098031018874225;10.000172117065706;1.2503597410200615;0.035016697507254425;0.0350146869860302;0.9427134709838588;-0.033009021465117847;0.9433308945082425;1.0101824970272735
86.45638;1.0600812433782214;0.9997098563191549;0.9431171434892978;0.013263565443241967;0.012512083567346111;1.0608068112272406;1.0098053099094422;10.000188912988499;1.2503641243923365;0.03501665598245013;0.0350146163585477;0.942712977248332;-0.03300902088555055;0.9433289104205304;1.0101821903429826
86.46638;1.0600804468908223;0.9997108046619341;0.9431181272019038;0.013263550646678769;0.012512081385979203;1.0608096537015512;1.0098075169610785;10.000207158322066;1.2503684700248086;0.03501661649367442;0.03501454440777372;0.9427124252272558;-0.03300902028536061;0.9433269557906345;1.010181918255086
86.47638;1.0600795718212666;0.9997117466864336;0.9431191292340343;0.013263536930056483;0.012512078527804773;1.0608124679355293;1.0098097307560407;10.000226884372069;1.250372772508806;0.03501657896082265;0.03501447125022293;0.9427118180238925;-0.03300901966699684;0.9433250334188515;1.0101816787930646
86.48638;1.0600786214312794;0.9997126763395443;0.943120145491344;0.013263524385064786;0.01251207498633664;1.0608152580682646;1.0098119606732465;10.000248113732216;1.2503770281685613;0.0350165432685204;0.03501439699824353;0.9427111579061558;-0.03300901903320779;0.9433231461621633;1.01018146967292
86.49638;1.0600775972672554;0.9997135861682732;0.9431211733603636;0.013263513082697942;0.012512070711873376;1.0608180264088432;1.0098142162685624;10.000270858080508;1.250381234551431;0.03501650930323671;0.03501432178874901;0.9427104469188566;-0.03300901838717591;0.9433212956048332;1.0101812873372242
86.50638;1.0600765024015681;0.9997144686356755;0.9431222117893339;0.013263503093857137;0.012512065617972672;1.0608207727997006;1.0098165056950854;10.000295117167886;1.2503853885085565;0.0350164769809569;0.035014245805661155;0.9427096868703656;-0.03300901773213915;0.9433194808187029;1.0101811267625984
86.51638;1.0600753432473489;0.9997153172483401;0.9431232602524972;0.01326349450581994;0.01251205961105392;1.0608234948115947;1.0098188346740804;10.000320881080361;1.2503894857328415;0.03501644625179617;0.03501416926145823;0.9427088794039307;-0.0330090170709805;0.9433176987937191;1.0101809820357395
86.52638;1.0600741288703692;0.9997161272200819;0.9431243181374038;0.013263487424781435;0.01251205261689083;1.0608261892102315;1.009821206261576;10.00034812953869;1.2503935216277358;0.035016417072416296;0.03501409237223941;0.9427080261098784;-0.03300901640621711;0.9433159454088845;1.0101808469539362
86.53638;1.0600728692130574;0.9997168960732252;0.9431253853348602;0.013263481960981708;0.012512044586260256;1.0608288534777424;1.009823621471392;10.000376831136315;1.250397491695237;0.035016389356307846;0.03501401536431804;0.9427071280653129;-0.03300901574001672;0.9433142163189575;1.0101807147017365
86.54638;1.0600715731148218;0.9997176239210559;0.9431264634354926;0.013263478213737597;0.012512035486641385;1.0608314861297943;1.0098260804722656;10.000406946800537;1.2504013912286764;0.03501636297143651;0.03501393850611983;0.9427061855114397;-0.03300901507394582;0.9433125083179248;1.0101805773504544
86.55638;1.0600702470076204;0.9997183128066806;0.9431275561402033;0.013263476268092248;0.012512025295409061;1.0608340862793577;1.009828583495945;10.000438428304673;1.2504052155431102;0.035016337792014685;0.03501386213219441;0.9427051986591013;-0.033009014408924404;0.9433108201870477;1.010180426245622
86.56638;1.060068895295625;0.9997189653661706;0.9431286682028317;0.013263476196377149;0.012512014005618433;1.0608366532430715;1.009831130923865;10.000471209461578;1.2504089607523021;0.03501631371473539;0.03501378664414823;0.9427041690588708;-0.03300901374567131;0.943309152775298;1.0101802521552492
86.57638;1.0600675217265194;0.9997195834009361;0.9431298038932344;0.013263478066101139;0.012512001647493711;1.060839185707783;1.0098337230274521;10.000505199541545;1.250412624221332;0.035016290612915786;0.03501371248415921;0.9427030998538327;-0.03300901308510679;0.9433075089417855;1.0101800445619538
86.58638;1.0600661305015573;0.999720167371014;0.9431309658303288;0.013263481953873845;0.012511988299875702;1.0608416806822802;1.0098363601684568;10.000540288403112;1.250416204732789;0.035016268304483636;0.03501364006782253;0.9427019946340955;-0.03300901242830379;0.9433058925415809;1.0101797914963526
86.59638;1.0600647266861598;0.999720717943815;0.9431321543633483;0.013263487950955624;0.012511974069027959;1.0608441336213355;1.0098390430704542;10.000576362767058;1.2504197024696317;0.0350162465810837;0.035013569694233485;0.9427008566921765;-0.03300901177641082;0.9433043061438983;1.0101794803084276
86.60638;1.0600633155311485;0.9997212378553841;0.9431333678785387;0.01326349615631633;0.01251195906205592;1.060846539550286;1.0098417727533262;10.000613314026534;1.2504231191046349;0.03501622525942103;0.03501350150804625;0.9426996891539516;-0.03300901113067956;0.943302749150279;1.010179098780157
86.61638;1.060061901443869;0.9997217317545808;0.9431346035521454;0.01326350667087619;0.012511943386304772;1.0608488937846403;1.0098445504430804;10.000651023887112;1.250426457833303;0.035016204200432006;0.035013435554470264;0.9426984951078156;-0.03300901049222732;0.9433012182640388;1.0101786364479572
86.62638;1.0600604879764068;0.9997222047199679;0.9431358574413307;0.013263519592674983;0.012511927157937365;1.060851191851864;1.0098473773156058;10.000689349787345;1.250429722344109;0.03501618329707768;0.035013371854498584;0.9426972778947447;-0.03300900986177352;0.9432997099619892;1.0101780855166238
86.63638;1.0600590781544368;0.99972266103921;0.9431371238393665;0.013263534997895846;0.012511910490692777;1.0608534288973637;1.009850254204451;10.000728129622255;1.250432915346841;0.035016162458517096;0.035013310431554714;0.9426960414582883;-0.0330090092395901;0.9432982224623556;1.0101774406903703
86.64638;1.0600576741964394;0.9997231044677867;0.9431383948476728;0.013263552917770975;0.012511893473594968;1.0608555993054327;1.0098531814872427;10.00076718520776;1.2504360382802855;0.03501614159491912;0.03501325131614847;0.9426947904861432;-0.03300900862536974;0.9432967560223151;1.0101766983829636
86.65638;1.060056277258963;0.9997235396974428;0.9431396605855346;0.013263573332432794;0.012511876167199489;1.0608576972968258;1.009856158976254;10.00080631980373;1.25043909196646;0.035016120615988904;0.035013194554857276;0.9426935301477983;-0.033009008018085095;0.9432953126733776;1.0101758558434117
86.66638;1.060054887533737;0.9997239727013667;0.943140909541789;0.013263596181713732;0.01251185862478223;1.0608597178849557;1.0098591861059572;10.00084533470658;1.2504420761407105;0.0350160994634055;0.03501314020330139;0.9426922648502483;-0.03300900741621259;0.9432938961331059;1.0101749102379107
86.67638;1.0600535044289225;0.9997244089875644;0.9431421293357993;0.013263621378385779;0.012511840918427946;1.0608616573758733;1.0098622620679922;10.000884052155394;1.2504449880464878;0.03501607814617339;0.03501308830608442;0.9426909975919721;-0.033009006818281485;0.9432925114826568;1.0101738582490396
86.68638;1.0600521269000134;0.9997248511202028;0.9431433077626497;0.013263648808933643;0.01251182314980159;1.0608635134548299;1.0098653853771575;10.00092231829624;1.250447822795644;0.03501605673327281;0.035013038897272315;0.9426897313880134;-0.03300900622334267;0.943291164649894;1.0101726964755455
86.69638;1.0600507538362411;0.9997252971397098;0.9431444332644133;0.013263678330101085;0.012511805440620522;1.0608652853665232;1.0098685538216787;10.000959994433092;1.250450574974995;0.03501603532741459;0.035012992007259755;0.9426884706215;-0.033009005631088245;0.9432898618940015;1.0101714218708235
86.70638;1.0600493843549754;0.9997257411350953;0.9431454958279578;0.01326370977482082;0.012511787911279318;1.0608669746526507;1.009871764555745;10.000996949233606;1.2504532396010073;0.03501601405315843;0.035012947632812416;0.9426872205770368;-0.03300900504170199;0.9432886087153829;1.01017003257029
86.71638;1.0600480182350758;0.9997261755840767;0.9431464881621705;0.013263742955221263;0.012511770665292396;1.0608685851086068;1.0098750132362155;10.001033054405404;1.2504558126262804;0.03501599302211754;0.03501290569005382;0.9426859863781102;-0.033009004455597145;0.9432874082200777;1.0101685299228893
86.72638;1.0600466561666193;0.9997265933271945;0.9431474050306903;0.01326377765726472;0.0125117537879837;1.0608701207757558;1.009878293380506;10.001068187417701;1.2504582911167155;0.035015972277840764;0.03501286601356311;0.9426847728884574;-0.03300900387325431;0.943286260285014;1.010166919685229
86.73638;1.0600452990366134;0.9997269885139587;0.9431482417990055;0.013263813640645642;0.012511737346800635;1.0608715839980112;1.0098815968123087;10.001102242217403;1.2504606732731012;0.035015951791824075;0.03501282840458912;0.9426835854172152;-0.03300900329534851;0.9432851622326746;1.0101652104623642
86.74638;1.0600439469384744;0.9997273570326842;0.943148993993702;0.013263850648153155;0.012511721395258375;1.0608729756626;1.0098849147032254;10.00113513889624;1.250462957908131;0.035015931513152396;0.03501279266775416;0.94268243004917;-0.033009002722841206;0.9432841098801489;1.0101634117126055
86.75638;1.0600425995135718;0.9997276959897821;0.9431496564746588;0.013263888418813473;0.012511705991531648;1.060874297176456;1.0098882390041277;10.001166820632688;1.2504651425562354;0.03501591141447615;0.035012758631250716;0.942681313316196;-0.033009002156719584;0.9432830980015788;1.0101615334748153
86.76638;1.0600412570930882;0.9997280029210887;0.9431502220937517;0.013263926698211838;0.012511691211561508;1.0608755523842694;1.009891563035063;10.001197239531496;1.2504672219743573;0.035015891511132775;0.03501272618432977;0.9426802417603204;-0.033009001597768074;0.9432821205780131;1.0101595862622887
86.77638;1.060039920732437;0.9997282760905942;0.9431506824224609;0.013263965241748587;0.012511677143112567;1.060876747620525;1.0098948805407708;10.001226346251954;1.2504691890383242;0.03501587185293905;0.035012695297741474;0.9426792217442665;-0.03300900104654499;0.9432811710320631;1.0101575799022509
86.78638;1.0600385910561108;0.9997285150727099;0.9431510304856017;0.013264003811803381;0.012511663872102903;1.0608778894967823;1.009898185234985;10.001254096637185;1.250471036561246;0.035015852503616454;0.035012666010732295;0.9426782593043388;-0.03300900050335947;0.9432802425042154;1.0101555223575327
86.79638;1.0600372673646175;0.9997287202427266;0.943151261986032;0.013264042180115131;0.012511651467913854;1.0608789820801048;1.0099014719163393;10.001280469611071;1.2504727581154234;0.03501583355109904;0.03501263842536168;0.9426773596578633;-0.0330089999684383;0.9432793283065467;1.0101534199623334
86.80638;1.0600359478714096;0.9997288917421562;0.9431513738062197;0.013264080147550343;0.012511639980461411;1.0608800256370217;1.0099047370818202;10.001305475691819;1.2504743480751386;0.035015815140087884;0.03501261269466798;0.9426765265201361;-0.03300899944225211;0.9432784220996212;1.010151279442407
86.81638;1.0600346301362595;0.9997290294965829;0.9431513627380117;0.013264117566525856;0.012511629450735256;1.0608810170039422;1.0099079776845967;10.001329147447773;1.2504758014121178;0.03501579746877992;0.035012588995950264;0.9426757614873191;-0.03300899892556832;0.9432775180596775;1.0101491091977006
86.82638;1.0600333107724575;0.9997291340595474;0.9431512263074433;0.013264154343945183;0.012511619911923172;1.0608819498627071;1.0099111896777968;10.001351520586653;1.250477113769464;0.035015780750785076;0.035012567522473954;0.9426750637172684;-0.03300899841921205;0.9432766121151934;1.0101469179166187
86.83638;1.0600319852296767;0.9997292065611058;0.9431509643625758;0.013264190424812451;0.012511611385086526;1.0608828150464373;1.009914368158129;10.001372619007332;1.250478282396472;0.035015765195533365;0.035012548469078066;0.9426744304186417;-0.03300899792392924;0.94327570338137;1.0101447133037889
86.84638;1.0600306481286768;0.9997292481937132;0.9431505800000781;0.013264225767383522;0.012511603890155433;1.0608836020638854;1.0099175086837544;10.001392451781292;1.2504793074139504;0.03501575103034076;0.03501253199978056;0.9426738582967651;-0.033008997440592755;0.9432747933179972;1.0101425028173885
86.85638;1.0600292940546923;0.9997292608707606;0.9431500789743916;0.013264260325146073;0.012511597458025629;1.0608843007832804;1.0099206082822672;10.001411018735304;1.250480192043543;0.035015738517761484;0.035012518249568005;0.9426733449873249;-0.03300899697051772;0.9432738828479164;1.010140294333507
86.86638;1.0600279183421102;0.999729248085891;0.9431494674387755;0.013264294048081215;0.012511592124285997;1.0608849019050246;1.009923665374535;10.001428319760423;1.2504809416652205;0.03501572791625108;0.035012507357703206;0.9426728889903265;-0.03300899651550581;0.9432729706992071;1.0101380952714911
86.87638;1.060026516869794;0.9997292143496863;0.9431487500344802;0.013264326895307455;0.012511587913526672;1.0608853967443748;1.009926678811051;10.00144436054662;1.2504815629656174;0.035015719419307985;0.035012499465020115;0.9426724884163136;-0.03300899607778216;0.9432720542549348;1.0101359111306067
86.88638;1.060025085812211;0.9997291641491781;0.9431479304748787;0.013264358840112322;0.012511584828174797;1.0608857771989628;1.0099296471680625;10.001459146291003;1.2504820636147553;0.035015713150246264;0.03501249466597657;0.9426721406054078;-0.033008995659896505;0.9432711307400358;1.010133745061388
86.89638;1.0600236220823733;0.9997291018107164;0.943147013411683;0.013264389864148006;0.012511582849584148;1.0608860356586078;1.0099325688564154;10.001472672678272;1.2504824520116382;0.035015709192784364;0.03501249297737812;0.942671842900552;-0.03300899526430026;0.943270197177814;1.0101315988698547
86.90638;1.060022123292969;0.9997290317018256;0.9431460047784567;0.013264419950233431;0.012511581950424752;1.0608861648639318;1.0099354422610702;10.001484925632866;1.2504827370217269;0.03501570758435213;0.03501249433518048;0.9426715928993775;-0.03300899489282704;0.9432692498433387;1.0101294743233895
86.91638;1.0600205876076714;0.9997289581567627;0.9431449106747459;0.013264449083444468;0.01251158210655871;1.0608861589817626;1.009938266109558;10.001495888475445;1.2504829276430458;0.035015708295735436;0.03501249860163056;0.9426713878653143;-0.03300899454641464;0.9432682842859518;1.0101273730478717
86.92638;1.060019013687339;0.9997288854979253;0.9431437366401056;0.013264477256125853;0.012511583301150231;1.0608860154683863;1.0099410402870788;10.001505550762399;1.2504830320702751;0.035015711241091575;0.03501250561467928;0.9426712244025321;-0.03300899422508273;0.9432672958717163;1.0101252949056847
