time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.93638;1.0600173997950406;0.9997288181533597;0.9431424876351732;0.013264504458002525;0.012511585524764654;1.0608857354436363;1.0099437654116734;10.001513908188336;1.25048305654824;0.03501571631104215;0.03501251525153271;0.9426710990366444;-0.033008993928187895;0.9432662800282524;1.0101232371688302
86.94638;1.0600157433314603;0.9997287608532252;0.9431411680588351;0.013264530659906557;0.012511588775522078;1.0608853222753016;1.0099464413496841;10.001520957131389;1.2504830050812947;0.035015723422061;0.035012527424833816;0.9426710089189292;-0.03300899365481883;0.9432652321899461;1.0101211951784925
86.95638;1.060014042148543;0.9997287188669144;0.9431397821493822;0.01326455581562963;0.012511593052108489;1.060884780200987;1.009949066959303;10.001526699013041;1.2504828797185366;0.03501573254065664;0.035012542054497185;0.9426709515382489;-0.0330089934040325;0.943264147824529;1.0101191629983564
86.96638;1.0600122960389826;0.9997286977247913;0.943138335456387;0.013264579876290221;0.012511598342329799;1.0608841144238772;1.0099516405645244;10.001531142152697;1.2504826813437293;0.035015743647905884;0.03501255909123988;0.9426709245172318;-0.033008993174889534;0.9432630222937972;1.0101171340833048
86.97638;1.0600105063972727;0.999728702863042;0.9431368355710406;0.013264602799714037;0.012511604624032313;1.0608833320007087;1.0099541596700141;10.001534288616165;1.2504824110138022;0.03501575668963443;0.035012578538277696;0.9426709264224193;-0.033008992966444765;0.9432618507270034;1.010115102264282
86.98638;1.0600086747204958;0.9997287400336907;0.9431352904778735;0.013264624555515355;0.01251161186951086;1.0608824415963127;1.0099566207396307;10.001536127042206;1.250482069680437;0.03501577156177917;0.03501260044001613;0.9426709568664792;-0.03300899277764553;0.9432606286629399;1.0101130624754477
86.99638;1.060006801563158;0.9997288154649917;0.9431337068241589;0.013264645128663792;0.012511620038734118;1.0608814522017123;1.0099590197908643;10.001536639636575;1.2504816561636876;0.03501578813233423;0.035012624888706836;0.9426710152568717;-0.0330089926070534;0.9432593530938556;1.010111011003186
87.00638;1.0600048862734293;0.9997289346542725;0.9431320897070798;0.013264664512939757;0.01251162907472821;1.060880372489416;1.009961352912859;10.001535814251968;1.2504811671233593;0.03501580626833849;0.03501265204130317;0.9426710995283752;-0.033008992452648246;0.9432580227120965;1.010108944948524
87.01638;1.0600029276039546;0.9997291011898154;0.943130443208564;0.013264682697196304;0.012511638907196018;1.060879210789568;1.0099636163797643;10.001533662024805;1.2504805995492276;0.03501582585566611;0.03501268212402112;0.9426712054339147;-0.033008992312003264;0.9432566376756585;1.0101068612840416
87.02638;1.0600009248024862;0.9997293173409826;0.9431287717464933;0.013264699660433808;0.012511649459528538;1.0608779749294248;1.0099658073862021;10.00153022386182;1.2504799522690067;0.035015846832685;0.03501271543420455;0.9426713268509876;-0.033008992182747166;0.943255199879803;1.010104756337111
87.03638;1.0599988782529128;0.999729585634259;0.9431270811633419;0.013264715375506364;0.012511660662114675;1.0608766720308438;1.009967925061211;10.001525552511469;1.2504792259587374;0.0350158692213742;0.035012752326408915;0.942671457117082;-0.03300899206300089;0.9432537134541166;1.0101026255308099
87.04638;1.0599967896931999;0.9997299097692424;0.9431253782312293;0.01326472980648431;0.012511672461022518;1.0608753084474716;1.0099699701240952;10.001519696731176;1.2504784234753141;0.03501589313518804;0.035012793179405394;0.9426715897508235;-0.03300899195153978;0.9432521845208753;1.0101004635944801
87.05638;1.059994662104486;0.999730294539357;0.9431236699787421;0.013264742901224931;0.0125116848138587;1.060873890348047;1.009971943612014;10.001512704053615;1.2504775502178487;0.03501591878432921;0.03501283835978953;0.9426717185338649;-0.03300899184764918;0.9432506198978772;1.0100982657969593
87.06638;1.059992499016124;0.9997307448823726;0.943121963574281;0.013264754591125834;0.012511697686057914;1.060872424627639;1.0099738467533492;10.0015046243179;1.250476613738369;0.03501594647247956;0.03501288818377911;0.9426718383528051;-0.033008991750838636;0.9432490262204848;1.010096029339963
87.07638;1.0599903038888399;0.9997312645247208;0.9431202659376425;0.01326476479702862;0.012511711052824542;1.0608709185030423;1.0099756819608732;10.001495505682142;1.250475623038999;0.03501597655708608;0.03501294287059021;0.9426719457336656;-0.03300899166070429;0.9432474106798351;1.0100937537814039
87.08638;1.0599880802265205;0.9997318553295155;0.9431185830494077;0.013264773436559728;0.012511724896664408;1.0608693784939769;1.0099774531876111;10.001485393112807;1.2504745878477224;0.0350160093911624;0.03501300250399856;0.9426720377613222;-0.03300899157715284;0.9432457816213877;1.0100914404462524
87.09638;1.0599858322987494;0.9997325176227314;0.9431169193384586;0.013264780429418022;0.012511739199015038;1.060867810836111;1.009979165153732;10.00147433411777;1.2504735174146255;0.03501604528592123;0.03501306704615455;0.9426721103882776;-0.03300899150059035;0.9432441476878458;1.0100890909931726
87.10638;1.059983566176803;0.9997332507470372;0.9431152771748218;0.013264785702817743;0.012511753934464518;1.0608662221936147;1.009980822302065;10.001462385413262;1.2504724193946424;0.03501608449690723;0.03501313638821123;0.942672157864222;-0.033008991431612705;0.9432425170109981;1.0100867060352356
87.11638;1.0599812895738614;0.9997340533302329;0.9431136562703852;0.013264789201680467;0.012511769063603222;1.0608646191910145;1.0099824283315135;10.00144961227954;1.2504713002064523;0.03501612722171702;0.03501321036922211;0.9426721739369055;-0.03300899137061046;0.943240897034617;1.0100842857621737
87.12638;1.0599790100411428;0.9997349236147284;0.9431120536885641;0.013264790889675962;0.012511784528555317;1.0608630075041297;1.0099839857845834;10.001436079775175;1.2504701663705113;0.035016173610015654;0.035013288760699056;0.9426721534869679;-0.03300899131769581;0.9432392939466713;1.010081831948937
87.13638;1.059976734220616;0.999735859673168;0.9431104650225186;0.013264790738783377;0.012511800266275401;1.060861390870473;1.0099854953176142;10.00142184288958;1.2504690253947597;0.03501622377749151;0.035013371270347045;0.942672093050286;-0.0330089912727913;0.9432377122341636;1.0100793485293
87.14638;1.0599744689909365;0.9997368587918908;0.9431088855097199;0.013264788732785823;0.012511816222424662;1.0608597704829767;1.009986956080142;10.001406943817345;1.250467886064077;0.03501627780948052;0.035013457593539146;0.9426719903721701;-0.03300899123592465;0.9432361556375205;1.0100768407444114
87.15638;1.0599722225808297;0.9997379173352213;0.9431073104209843;0.013264784883151423;0.012511832349660367;1.0608581456887167;1.0099883671145267;10.001391414480409;1.250466758594035;0.03501633575765441;0.035013547465886044;0.9426718433997126;-0.033008991207694724;0.9432346286001364;1.0100743147185376
87.16638;1.0599700043940374;0.9997390321347688;0.9431057353443066;0.013264779232750224;0.01251184860882123;1.0608565150395888;1.0099897279369328;10.001375277850327;1.2504656539993235;0.03501639763654218;0.035013640654488525;0.9426716486703197;-0.03300899118930292;0.9432331362286455;1.0100717777639987
87.17638;1.0599678232912637;0.9997402014653574;0.943104156606961;0.01326477184480921;0.012511864976077704;1.0608548763826298;1.0099910384150366;10.001358550436526;1.250464582431403;0.03501646340718031;0.0350137369217817;0.9426714004611465;-0.03300899118196573;0.9432316833586072;1.0100692383731267
87.18638;1.0599656858291924;0.9997414243792547;0.9431025714641086;0.013264762790156114;0.012511881438114795;1.060853227028222;1.009992298823323;10.00134124651468;1.2504635524022873;0.03501653296052457;0.03501383602063695;0.9426710922530366;-0.03300899118632509;0.9432302748949732;1.01006670482116
87.19638;1.0599635960664326;0.9997426997781903;0.9431009778473142;0.013264752145631163;0.012511897979197885;1.060851564899778;1.0099935096871289;10.00132337949968;1.2504625718400464;0.03501660614007762;0.03501393769744689;0.9426707191957729;-0.03300899120242918;0.9432289167757404;1.010064183398048
87.20638;1.0599615561596267;0.9997440263192933;0.9430993745282715;0.013264740000096588;0.012511914571313142;1.0608498891977576;1.0099946709928123;10.00130496490544;1.2504616496873702;0.0350166827798381;0.03501404166202238;0.9426702792407538;-0.03300899123035736;0.943227615636305;1.0100616784918095
87.21638;1.0599595667031134;0.9997454030181419;0.9430977616761754;0.013264726455122399;0.012511931168165735;1.0608481996645736;1.0099957810589917;10.001286028610975;1.250460796351141;0.03501676271458226;0.03501414756842814;0.9426697727724287;-0.03300899127092335;0.9432263777424271;1.0100591936918606
87.22638;1.0599576272459794;0.9997468301602394;0.9430961408974362;0.013264711623670633;0.012511947710739612;1.0608464958120893;1.0099968358151226;10.001266606177959;1.2504600223215854;0.0350168457867846;0.03501425505897549;0.9426692016426198;-0.033008991325647594;0.9432252083708667;1.0100567314029558
87.23638;1.0599557372864157;0.999748309504486;0.9430945154037457;0.013264695629066924;0.012511964138631784;1.0608447771909295;1.009997829034146;10.001246725090223;1.2504593362971863;0.03501693186644015;0.03501436381608564;0.9426685677392805;-0.033008991395873245;0.9432241116443696;1.0100542916184696
87.24638;1.0599538969460123;0.9997498431220863;0.9430928901511213;0.013264678598593595;0.012511980390296808;1.0608430441116194;1.0099987532107604;10.001226392656825;1.2504587442675297;0.03501702085690206;0.035014473563415166;0.9426678717196744;-0.03300899148178944;0.9432230907765652;1.0100518723239245
87.25638;1.0599521070257272;0.9997514318466983;0.9430912707854168;0.013264660657133566;0.01251199640305691;1.0608412981580406;1.0099996000704927;10.001205609391421;1.2504582493269332;0.03501711269316619;0.035014584046858394;0.942667113146872;-0.03300899158208574;0.9432221485291857;1.0100494717856525
87.26638;1.059950368773818;0.9997530742508726;0.943089662795764;0.013264641926599648;0.012512012123996712;1.060839541826519;1.0100003607130044;10.001184397849832;1.2504578513980387;0.03501720735608443;0.035014695047679706;0.9426662914740437;-0.033008991694203536;0.9432212870152721;1.0100470904912577
87.27638;1.059948683540966;0.9997547665438239;0.9430880725608835;0.01326462252720343;0.012512027518741196;1.060837776901435;1.0100010263026014;10.001162823404416;1.2504575471423744;0.03501730487104454;0.03501480641639367;0.9426654064137151;-0.033008991814931006;0.9432205067148958;1.0100447309671288
87.28638;1.0599470527782067;0.9997565039080142;0.9430865086199315;0.013264602581151426;0.012512042564930126;1.0608360036565172;1.0100015887205824;10.001140985420006;1.2504573312523706;0.0350174052696857;0.035014918065035115;0.9426644575407144;-0.03300899194114335;0.9432198058284109;1.0100423965251473
87.29638;1.0599454779063542;0.999758282243003;0.943084981333732;0.013264582222810477;0.012512057235614498;1.0608342227343954;1.0100020407784642;10.001118984911145;1.2504571984333768;0.0350175085486252;0.03501502990721444;0.9426634439168284;-0.03300899207031453;0.9432191806039479;1.010040090638128
87.30638;1.0599439594203066;0.9997600985648332;0.9430835017954878;0.013264561609737067;0.012512071494805608;1.0608324372136182;1.0100023770694186;10.001096902719553;1.2504571433008482;0.03501761463211159;0.03501514180467258;0.9426623647610782;-0.033008992200580706;0.9432186262816972;1.0100378166410262
87.31638;1.0599424967440039;0.9997619504182665;0.9430820804883714;0.013264540927362022;0.01251208530695772;1.0608306520499025;1.010002594946339;10.001074799490729;1.2504571579616939;0.03501772335114543;0.0350152535691177;0.9426612209487049;-0.03300899233058825;0.9432181382306533;1.010035577223875
87.32638;1.0599410893294914;0.9997638356199353;0.9430807257347126;0.0132645203816577;0.012512098638728531;1.0608288727460033;1.0100026941915743;10.001052719723933;1.2504572305928394;0.035017834485143784;0.035015365000904;0.9426600155425133;-0.033008992459558316;0.943217712763319;1.0100333744029082
87.33638;1.0599397368368786;0.9997657523098105;0.9430794440548512;0.013264500173665766;0.01251211145256465;1.0608271054413319;1.0100026758376126;10.001030691562518;1.2504573467626563;0.03501794782655517;0.03501547591126231;0.9426587530621762;-0.033008992587489724;0.9432173471943035;1.0100312098437998
87.34638;1.0599384381276595;0.9997676987398854;0.9430782428444314;0.013264480472217335;0.012512123705301113;1.060825356941223;1.010002541691901;10.001008728029941;1.2504574923358518;0.03501806318748805;0.03501558610362239;0.9426574388117797;-0.03300899271506403;0.9432170395825177;1.0100290842316324
87.35638;1.0599371908254052;0.9997696729330183;0.9430771317669651;0.013264461408389083;0.012512135355262927;1.0608236337702968;1.0100022951389889;10.00098683500804;1.2504576565080532;0.03501818038120871;0.035015695348755295;0.9426560781686627;-0.033008992843315085;0.9432167886821945;1.0100269960100374
87.36638;1.0599359916693603;0.9997716720616682;0.9430761212063672;0.013264443080857688;0.012512146373308707;1.0608219419608296;1.0100019414628811;10.000965020732796;1.2504578333344223;0.03501829924804345;0.0350158034150736;0.9426546754817601;-0.033008992973333415;0.9432165936528862;1.010024941381284
87.37638;1.0599348369030637;0.9997736913233124;0.9430752202964361;0.013264425555489111;0.01251215674831259;1.0608202879489594;1.010001486675445;10.00094329651276;1.250458020521665;0.03501841968661368;0.0350159101405397;0.942653233733807;-0.033008993106011214;0.9432164532816665;1.0100229155829743
87.38638;1.0599337224007988;0.9997757234755171;0.9430744362576501;0.013264408869592959;0.01251216649244413;1.0608186782070494;1.010000937004572;10.000921671617274;1.250458216324655;0.03501854163323318;0.035016015488752064;0.9426517551838789;-0.03300899324183736;0.94321636585376;1.0100209137297327
87.39638;1.0599326439322174;0.9997777599974238;0.9430737744490757;0.013264393048367521;0.012512175651981053;1.060817117363299;1.0100002994677209;10.000900150788489;1.2504584171067201;0.03501866502120406;0.035016119554044864;0.9426502421731034;-0.03300899338088421;0.9432163299184216;1.0100189309511987
87.40638;1.059931598233698;0.9997797930422031;0.9430732387744829;0.013264378114609315;0.012512184306585076;1.0608156083840574;1.0099995819122385;10.000878736180054;1.250458617478802;0.0350187897498744;0.03501622248742029;0.9426486980439365;-0.03300899352291018;0.943216344373221;1.0100169624965218
87.41638;1.059930584451865;0.9997818167574947;0.9430728325729817;0.01326436407727538;0.012512192554394449;1.0608141552756523;1.0099987929409358;10.00085743782727;1.2504588121133176;0.03501891564791939;0.03501632439747702;0.9426471269537954;-0.033008993667318055;0.9432164079924411;1.0100150036664932
87.42638;1.0599296044716509;0.999783827309819;0.9430725591120597;0.013264350921703536;0.012512200498104852;1.0608127643741205;1.0099979422719025;10.000836287602834;1.250458997054952;0.03501904245883591;0.03501642532614016;0.9426455317640778;-0.033008993813164446;0.943216520035752;1.0100130493028168
87.43638;1.0599286610565242;0.9997858226672758;0.9430724214823849;0.013264338619460997;0.012512208232708488;1.060811442859248;1.009997040862411;10.000815339694888;1.250459169809382;0.03501916989530933;0.03501652528850904;0.9426439131487636;-0.03300899395958636;0.9432166813613;1.0100110930944188
87.44638;1.0599277549506527;0.9997878030062347;0.9430724233559672;0.013264327142537743;0.012512215838455234;1.0608101962406657;1.0099961002662032;10.000794660066285;1.2504593285578023;0.035019297698585646;0.03501662428651618;0.9426422716404482;-0.03300899410636913;0.9432168941635044;1.0100091273975234
87.45638;1.05992688369748;0.9997897697561222;0.9430725698362803;0.013264316475458464;0.012512223392658865;1.06080902676171;1.0099951314116151;10.000774321615644;1.25045947132059;0.035019425622738055;0.035016722265907185;0.9426406092490969;-0.03300899425394286;0.9432171607451361;1.0100071439595457
87.46638;1.0599260425447754;0.9997917228188563;0.9430728661407962;0.013264306618671924;0.0125122309896285;1.0608079337660907;1.0099941437525572;10.000754410076949;1.2504595964202134;0.03501955339905084;0.03501681909451485;0.9426389286526293;-0.03300899440275238;0.9432174834377461;1.0100051351372712
87.47638;1.0599252260457142;0.9997936594431917;0.9430733151514432;0.013264297574407601;0.01251223874368471;1.060806914974049;1.009993144872154;10.000735029722085;1.25045970334102;0.035019680727983095;0.035016914620346916;0.9426372320940792;-0.03300899455277435;0.9432178654006682;1.0100030951720245
87.48638;1.0599244298265584;0.9997955754795379;0.9430739164638923;0.013264289340669116;0.012512246777208712;1.0608059675910249;1.0099921402877807;10.000716294835629;1.250459791623314;0.03501980726306168;0.035017008741487915;0.9426355218341169;-0.03300899470360524;0.9432183101924166;1.0100010208221102
87.49638;1.0599236515101782;0.9997974659139803;0.9430746671957062;0.013264281920260537;0.012512255211760507;1.0608050894046732;1.0099911338227454;10.000698313766115;1.2504598595122423;0.03501993259547662;0.035017101434833525;0.9426338014377941;-0.033008994854709366;0.9432188204424943;1.0099989109427716
87.50638;1.0599228901555777;0.999799324075116;0.9430755630895956;0.01326427531539681;0.012512264165010953;1.0608042792632542;1.0099901278896461;10.000681178773238;1.2504599049680867;0.0350200562696269;0.03501719277441504;0.9426320762166958;-0.03300899500544796;0.9432193971040703;1.009996766078208
87.51638;1.0599221449242069;0.9998011411923019;0.943076599110826;0.013264269512675016;0.01251227374692704;1.0608035362512536;1.0099891233994196;10.000664959264725;1.250459927251385;0.03502017780804608;0.03501728292509768;0.942630352290729;-0.03300899515503809;0.9432200393288689;1.0099945878806234
87.52638;1.0599214140698916;0.9998029068708746;0.9430777695490351;0.013264264482599682;0.012512284057106138;1.0608028584412816;1.0099881201476928;10.000649700244201;1.2504599271956482;0.03502029673208239;0.03501737207957406;0.9426286348385818;-0.03300899530257329;0.9432207449520016;1.0099923771561672
87.53638;1.0599206953436462;0.9998046103339395;0.9430790676141165;0.013264260186138686;0.012512295188514488;1.0608022426155175;1.0099871177732356;10.00063543128807;1.2504599073565394;0.0350204125879088;0.03501746038576973;0.9426269266977606;-0.03300899544698123;0.9432215115130744;1.0099901322956173
87.54638;1.0599199867841604;0.9998062417704803;0.9430804849966387;0.01326425657818168;0.012512307231337984;1.0608016854317173;1.0099861167664623;10.00062217486778;1.250459873474435;0.035020524965947555;0.03501754793922106;0.9426252286074456;-0.033008995587086774;0.9432223371257225;1.0099878502773434
87.55638;1.0599192856921311;0.9998077931580135;0.9430820123189302;0.013264253613659552;0.012512320263547847;1.0608011848702792;1.0099851186036441;10.000609947244783;1.2504598356882626;0.03502063351573324;0.03501763484559279;0.9426235405606544;-0.03300899572191195;0.9432232207950763;1.0099855288906407
87.56638;1.0599185870098653;0.9998092588588464;0.9430836402981051;0.013264251247017378;0.012512334336129641;1.0608007399240902;1.009984124522752;10.000598765531029;1.2504598069767676;0.035020737963382356;0.035017721272301065;0.9426218627772616;-0.033008995850826735;0.9432241618419708;1.0099831681328924
87.57638;1.0599178839588204;0.9998106359028262;0.9430853605158189;0.013264249423410514;0.012512349477131242;1.0608003486697999;1.0099831341162866;10.000588662959276;1.2504598001879452;0.035020838103979414;0.03501780743281302;0.9426201962063783;-0.03300899597344976;0.9432251587135986;1.009980770601426
87.58638;1.0599171702321672;0.9998119234782122;0.9430871655369137;0.013264248083342225;0.012512365711075448;1.0608000073238542;1.009982144689536;10.000579693326076;1.2504598266224474;0.03502093377702367;0.03501789352840999;0.9426185429950321;-0.033008996089640884;0.943226208753859;1.009978340628137
87.59638;1.059916441375113;0.9998131225527267;0.94308904859676;0.013264247178653711;0.012512383071331129;1.0607997115634369;1.009981150950704;10.000571918364262;1.2504598960232978;0.03502102485463779;0.03501797969163746;0.9426169069227749;-0.03300899619950812;0.9432273090604851;1.0099758821562583
87.60638;1.0599156951945967;0.9998142364287502;0.9430910029356586;0.013264246676376414;0.012512401598154865;1.060799458586606;1.0099801448416375;10.00056539091488;1.2504600165127235;0.03502111122268544;0.03501806597250079;0.9426152934754739;-0.03300899630319177;0.9432284570351649;1.0099733970361544
87.61638;1.0599149312007998;0.999815270636928;0.9430930213451868;0.013264246546531957;0.012512421323537611;1.0607992477968105;1.009979116095995;10.000560143835337;1.250460194264945;0.03502119275349121;0.03501815236841141;0.9426137093259225;-0.033008996400645065;0.943229650555042;1.0099708849338958
87.62638;1.0599141484166459;0.9998162309836373;0.9430950962903543;0.01326424675762498;0.01251244225470325;1.0607990798832716;1.0099780538229808;10.000556185041853;1.2504604326745539;0.0350212693010702;0.03501823885411859;0.9426121615786309;-0.03300899649151036;0.943230888007363;1.0099683439601221
87.63638;1.0599133432521275;0.9998171213250586;0.9430972200402779;0.01326424728996798;0.012512464380985498;1.0607989559969522;1.0099769481608913;10.000553492305155;1.25046073166832;0.03502134072191976;0.03501832540240864;0.9426106571128434;-0.033008996574950336;0.9432321680173674;1.0099657711872032
87.64638;1.0599125094800987;0.9998179428052375;0.9430993846288707;0.013264248136989171;0.012512487698874213;1.0607988780417352;1.0099757906773963;10.000552007601009;1.2504610885975427;0.035021406891924865;0.035018412006444184;0.9426092022239053;-0.033008996649626074;0.9432334890317018;1.0099631635286297
87.65638;1.0599116396832797;0.9998186946503034;0.9431015822335154;0.01326424928351636;0.012512512219952423;1.0607988490145905;1.00997457392222;10.000551645339954;1.2504614996721044;0.035021467690280694;0.0350184986835146;0.9426078030554556;-0.03300899671400057;0.9432348489552427;1.0099605184453468
87.66638;1.0599107270207617;0.9998193757580082;0.9431038055359003;0.013264250691053999;0.012512537958375676;1.0607988725058626;1.0099732915677126;10.000552319415846;1.2504619605751437;0.03502152296910822;0.03501858544138451;0.9426064664792991;-0.03300899676681066;0.9432362452158235;1.0099578335253903
87.67638;1.0599097665427253;0.9998199857193003;0.9431060473736705;0.013264252302290861;0.012512564922096054;1.060798951940621;1.0099719390343345;10.000553968166287;1.250462466864216;0.03502157253800086;0.03501867223112809;0.9426051997385759;-0.03300899680738051;0.9432376751622205;1.0099551060312681
87.68638;1.0599087552265207;0.9998205245170855;0.9431083003662728;0.013264254048799821;0.012512593110941852;1.0607990897808501;1.0099705134151258;10.000556557194004;1.2504630145031903;0.03502161616940275;0.035018758926964155;0.9426040086327938;-0.033008996835442256;0.9432391361658267;1.0099523333235887
87.69638;1.0599076912929366;0.9998209923875955;0.9431105575356473;0.013264255858766626;0.012512622515121842;1.0607992868023257;1.0099690123644216;10.000560067458048;1.2504635995094173;0.035021653626603186;0.0350188453287515;0.9426028965618366;-0.03300899685062066;0.94324062572964;1.0099495131593466
87.70638;1.0599065745133434;0.9998213906150599;0.94311281372228;0.0132642576719198;0.01251265311894084;1.0607995422480623;1.0099674327873804;10.000564483898406;1.2504642161792554;0.03502168470163826;0.03501893116370043;0.9426018655390555;-0.03300899685215908;0.9432421417418303;1.0099466435851707
87.71638;1.0599054073256866;0.9998217215421045;0.9431150661349211;0.013264259449091022;0.012512684908319116;1.0607998544345942;1.0099657706618093;10.000569790966427;1.2504648558680045;0.03502170925182122;0.035019016106516185;0.9426009174799083;-0.03300899683910161;0.9432436821204933;1.0099437237442341
87.72638;1.0599041945800765;0.9998219875778465;0.9431173135887071;0.013264261170402143;0.012512717870939381;1.060800220555737;1.0099640218867572;10.000575973838181;1.2504655077752551;0.03502172722120199;0.035019099826593354;0.9426000541702667;-0.03300899681056114;0.9432452446317088;1.0099407553486779
87.73638;1.0599029419240855;0.9998221906379201;0.9431195554411841;0.013264262836101626;0.012512751988606944;1.0608006366353269;1.0099621831971273;10.000583012427747;1.2504661601312579;0.03502173863300214;0.03501918201698866;0.9425992763871102;-0.033008996765717745;0.943246827582258;1.0099377428750536
87.74638;1.059901655010909;0.9998223318141168;0.9431217905193215;0.01326426446756228;0.012512787233100177;1.0608010991554297;1.0099602530509608;10.000590872904054;1.2504668009005064;0.0350217435712558;0.03501926240007886;0.9425985831658076;-0.03300899670382499;0.9432484299871966;1.0099346923446408
87.75638;1.059900339883464;0.9998224113294614;0.9431240169146837;0.013264266107692978;0.012512823567163824;1.0608016063223284;1.0099582317790243;10.000599516852699;1.2504674180667357;0.03502174216881595;0.035019340743314045;0.9425979717397963;-0.033008996624346774;0.9432500514160715;1.0099316101732891
87.76638;1.0598990031823072;0.999822429964877;0.943126232561471;0.013264267827615568;0.01251286094300393;1.0608021570450488;1.0099561207672247;10.000608914170046;1.250467998546537;0.03502173460324675;0.03501941685723175;0.9425974387683375;-0.033008996526925266;0.9432516923164946;1.009928503102782
87.77638;1.0598976516391878;0.9998223907515125;0.9431284347481652;0.013264269719381196;0.012512899303103318;1.0608027496814625;1.0099539221192722;10.000619037488281;1.2504685274851006;0.03502172110898681;0.0350194905534547;0.9425969816997509;-0.03300899641134286;0.943253353774063;1.0099253787560996
87.78638;1.0598962912999443;0.9998222986338269;0.9431306194772031;0.013264271865678105;0.012512938586826118;1.0608033819590483;1.0099516392591752;10.000629849985621;1.2504689903823334;0.035021701988429785;0.03501956162282128;0.9425965982431764;-0.03300899627752128;0.9432550371225995;1.0099222453390428
87.79638;1.0598949270674858;0.9998221589996308;0.943132782416972;0.013264274317820074;0.012512978730143301;1.0608040510721881;1.0099492769700222;10.000641303279954;1.250469375416423;0.03502167758780805;0.035019629878344;0.9425962849118157;-0.03300899612535109;0.9432567438202438;1.0099191105528595
87.80638;1.0598935633334932;0.9998219774936091;0.9431349201161348;0.013264277105828184;0.012513019661679942;1.06080475345593;1.0099468398556097;10.000653343653726;1.2504696730068128;0.035021648252462415;0.0350196952066766;0.942596036671067;-0.0330089959546029;0.9432584748555412;1.0099159813286676
87.81638;1.0598922050974904;0.9998217606094516;0.9431370303258353;0.013264280264336455;0.012513061306754211;1.060805484681402;1.0099443309274359;10.000665917012732;1.2504698741012183;0.03502161430493764;0.03501975757045082;0.9425958476263943;-0.03300899576493497;0.9432602304746935;1.009912864653103
87.82638;1.059890857626419;0.9998215149229397;0.9431391119451085;0.013264283841828504;0.01251310359014823;1.0608062394989415;1.009941751978561;10.000678972630075;1.2504699693771124;0.03502157606121161;0.03501981697867463;0.9425957118632204;-0.033008995555798774;0.9432620101796617;1.0099097682399392
87.83638;1.0598895255078653;0.999821245398166;0.9431411648359785;0.013264287888733246;0.012513146431007658;1.0608070114804304;1.009939104982205;10.000692473498072;1.2504699492878073;0.0350215338574914;0.035019873428147046;0.9425956242026807;-0.033008995326523134;0.9432638120390199;1.0099067006617888
87.84638;1.0598882133011969;0.9998209543616888;0.9431431895429966;0.013264292447482662;0.012513189736542384;1.0608077925798014;1.0099363939548485;10.000706405106158;1.2504698039305646;0.03502148805291197;0.03501992682685524;0.9425955807427071;-0.03300899507656294;0.9432656326899912;1.0099036715401386
87.85638;1.0598869264124335;0.9998206412080984;0.9431451868081904;0.013264297557618111;0.012513233398076973;1.0608085730809256;1.0099336264814593;10.000720773083993;1.2504695227080638;0.03502143900934357;0.03501997696790958;0.9425955784549177;-0.03300899480540279;0.9432674690106546;1.0099006911982547
87.86638;1.0598856698301333;0.9998203029867333;0.9431471568098845;0.013264303269410017;0.012513277290370545;1.0608093417949385;1.0099308129928013;10.000735597492968;1.2504690945905792;0.035021387061308695;0.03502002356663785;0.9425956138120829;-0.03300899451222533;0.9432693194169294;1.0098977687534307
87.87638;1.0598844459926855;0.9998199360321645;0.9431490990814122;0.013264309651340485;0.012513321275627787;1.0608100870571024;1.0099279649652126;10.000750910581182;1.2504685093420764;0.03502133247871305;0.03502006630096349;0.9425956821668264;-0.03300899419586044;0.9432711837088278;1.0098949100927193
87.88638;1.0598832548319208;0.999819537157381;0.9431510137546063;0.013264316781943161;0.012513365207671165;1.0608107983239126;1.009925094853284;10.000766754121992;1.250467759607343;0.03502127543001495;0.035020104832580286;0.9425957787073131;-0.03300899385501532;0.9432730629367304;1.0098921179593043
87.89638;1.0598820959439645;0.9998191034277646;0.9431529028328314;0.013264324732487367;0.012513408935863642;1.0608114667051103;1.0099222168314188;10.000783166488292;1.2504668428523682;0.035021215976382344;0.03502013883709456;0.9425958994633507;-0.03300899348865786;0.9432749599497432;1.009889393742265
87.90638;1.0598809702649332;0.9998186319080865;0.9431547703933627;0.013264333557073592;0.012513452313979202;1.0608120845983566;1.009919346095147;10.000800164283664;1.2504657609505023;0.035021154125120725;0.0350201680378;0.9425960416625202;-0.03300899309647925;0.9432768803390295;1.0098867389285884
87.91638;1.0598798797639484;0.9998181203170434;0.9431566221460844;0.01326434330220178;0.012513495203231013;1.060812645640675;1.0099164971176504;10.000817733482123;1.2504645175585372;0.03502108990295539;0.0350201921981121;0.9425962040045838;-0.03300899267898516;0.943278833020469;1.0098841552781312
87.92638;1.0598788250602487;0.9998175674147514;0.9431584643636182;0.013264354019249502;0.012513537468475179;1.0608131443935072;1.0099136826621948;10.000835831966716;1.2504631169010345;0.03502102338213046;0.03502021108329166;0.9425963861996901;-0.03300899223714831;0.9432808287407753;1.0098816442775174
87.93638;1.0598778030576375;0.9998169722699101;0.9431603024268654;0.013264365751599914;0.012513578987139902;1.060813575879513;1.0099109140737093;10.000854403614793;1.2504615648581463;0.035020954649890385;0.035020224450405604;0.9425965876808343;-0.03300899177211875;0.9432828768211963;1.0098792064475495
87.94638;1.059876807318521;0.9998163332330057;0.9431621405065814;0.013264378509354543;0.012513619668084487;1.0608139362268472;1.0099082015877812;10.000873394468796;1.2504598693726736;0.035020883771556585;0.03502023207698999;0.9425968068303575;-0.0330089912851029;0.9432849830936911;1.0098768412363823
87.95638;1.0598758294855422;0.9998156481938834;0.9431639826120667;0.013264392254423706;0.012513659463630035;1.0608142239154017;1.00990555396794;10.000892758577827;1.2504580393640659;0.035020810810904794;0.03502023380701776;0.9425970411624591;-0.033008990777332665;0.9432871499765945;1.0098745479100322
87.96638;1.0598748590618192;0.9998149160027764;0.9431658334834262;0.01326440689493924;0.012513698369192455;1.060814440479478;1.0099029786341558;10.000912460717984;1.2504560836537837;0.035020735886718606;0.035020229596482086;0.9425972885140345;-0.03300899025027254;0.9432893774544321;1.0098723260590654
87.97638;1.0598738833448627;0.9998141370343535;0.9431676986867044;0.013264422299705423;0.0125137364102651;1.060814590064912;1.009900482179859;10.00093247567032;1.2504540104446997;0.03502065918059771;0.03502021952314075;0.9425975485990817;-0.03300898970596443;0.943291664635155;1.009870175492557
87.98638;1.0598728892554388;0.9998133124979472;0.9431695839521593;0.013264438327176832;0.01251377361896023;1.0608146775009044;1.00989806924887;10.000952780406056;1.2504518272269698;0.03502058090062269;0.03502020374349084;0.94259782331547;-0.033008989147106114;0.9432940108185985;1.0098680967571942
87.99638;1.0598718650206087;0.9998124440614043;0.9431714937678735;0.013264454834885456;0.012513810012680598;1.0608147062982558;1.0098957409126805;10.000973349338475;1.2504495411023406;0.035020501255149446;0.035020182441978624;0.9425981163229117;-0.03300898857675824;0.9432964151172096;1.00986609164515
88.00638;1.0598708005140198;0.9998115343434972;0.9431734305552725;0.013264471672116408;0.012513845595067852;1.0608146785255717;1.0098934951820868;10.000994156865707;1.2504471591710409;0.03502042042790004;0.035020155847655735;0.942598433162139;-0.03300898799800758;0.9432988758997345;1.0098641629641527
88.01638;1.0598696873711697;0.9998105871402723;0.9431753956791411;0.013264488676165698;0.012513880370517679;1.0608145959230992;1.0098913282203161;10.001015180852662;1.2504446886375387;0.03502033855534051;0.035020124296111774;0.9425987809150307;-0.03300898741375286;0.943301390454031;1.0098623137077298
88.02638;1.0598685189139014;0.9998096066164759;0.9431773909553282;0.013264505670180353;0.012513914342530203;1.0608144602394591;1.0098892346388915;10.001036398483272;1.2504421374449939;0.03502025573754437;0.03502008821653633;0.9425991670336823;-0.03300898682659797;0.9433039544924839;1.0098605457480043
88.03638;1.0598672894428818;0.9998085962929828;0.9431794185130118;0.013264522467156273;0.012513947501682159;1.060814272626478;1.0098872078852972;10.001057778259337;1.2504395157600265;0.03502017206521944;0.03502004803581499;0.9425995987273363;-0.033008986238961494;0.9433065627733694;1.009858859336826
88.04638;1.0598659938037662;0.9998075588351736;0.9431814799012473;0.013264538884868005;0.012513979826986833;1.0608140332293599;1.0098852409075434;10.001079282250258;1.250436836622261;0.035020087640490395;0.035020004096067696;0.942600082861436;-0.03300898565346275;0.943309211429534;1.0098572541838335
88.05638;1.0598646279292228;0.9998064965778998;0.943183576335306;0.013264554759335872;0.012514011300165679;1.0608137412197804;1.0098833265651432;10.001100879117068;1.2504341147527525;0.035020002592125;0.03501995662302295;0.9426006254464598;-0.03300898507332955;0.9433118995458417;1.0098557305276332
88.06638;1.0598631892830888;0.9998054120951818;0.9431857089255685;0.013264569946232796;0.01251404192333169;1.060813394864913;1.0098814577976893;10.001122552238414;1.250431364695509;0.035019917066144095;0.03501990574565292;0.9426012314658265;-0.03300898450241451;0.9433146280912673;1.0098542887807869
88.07638;1.05986167633131;0.999804308087533;0.9431878774524627;0.013264584307250396;0.012514071724175183;1.060812991817024;1.0098796277084452;10.00114429541929;1.2504285990833326;0.0350198311928584;0.03501985153914506;0.9426019057783271;-0.03300898394480751;0.9433173978098327;1.0098529285319289
88.08638;1.059860087895977;0.9998031865608095;0.9431900789542118;0.013264597690883605;0.012514100737122485;1.0608125305316936;1.0098778298819857;10.001166109533683;1.2504258269922761;0.03501974507558804;0.035019794047333984;0.9426026538968902;-0.033008983404393455;0.9433202075300697;1.0098516483353728
88.09638;1.0598584229607408;0.9998020482956141;0.9431923078610264;0.01326460993463568;0.012514128984087011;1.0608120123430103;1.009876058414804;10.001188002437459;1.2504230541187122;0.03501965882251481;0.035019733318015576;0.9426034812966979;-0.033008982884553735;0.9433230528936557;1.009850446643089
88.10638;1.0598566810710968;0.9998008933387179;0.9431945575305446;0.013264620889998097;0.012514156473924903;1.06081144188379;1.0098743073481609;10.001209979272236;1.2504202852416824;0.03501957257932438;0.0350196694599022;0.9426043915976586;-0.033008982388083905;0.9433259261736338;1.0098493228920697
88.11638;1.0598548634961233;0.9997997219997383;0.9431968219159163;0.01326463043010924;0.012514183210746344;1.0608108250443484;1.009872570592367;10.001232034541163;1.250417525781421;0.03501948650707617;0.03501960265515952;0.9426053850469405;-0.03300898191726962;0.9433288175018022;1.0098482776517388
88.12638;1.0598529736691107;0.9997985354205874;0.9431990966370952;0.013264638432001416;0.012514209200573324;1.0608101663436071;1.0098708423438079;10.001254161257815;1.2504147815138493;0.035019400725339496;0.035019533137670526;0.942606458100934;-0.033008981473904374;0.9433317164026451;1.0098473118593356
88.13638;1.0598510158350922;0.9997973353659969;0.9432013792911395;0.013264644771526207;0.012514234447792568;1.0608094679167492;1.0098691172528278;10.001276363852085;1.2504120579310836;0.035019315306389555;0.03501946118055216;0.9426076038000809;-0.0330089810592412;0.943334612487802;1.0098464258157682
88.14638;1.0598489935041868;0.9997961233971724;0.943203668824706;0.013264649337382457;0.012514258953502416;1.0608087302589466;1.0098673906146844;10.001298656637271;1.2504093593562011;0.03501923034079092;0.035019387082251746;0.9426088125943488;-0.03300898067409277;0.9433374951791466;1.0098456191296405
88.15638;1.0598469093040943;0.999794900324445;0.9432059642797449;0.013264652042804963;0.012514282732779852;1.0608079528258312;1.009865659014272;10.00132104894453;1.25040668862892;0.03501914598398739;0.03501931114830593;0.9426100735286386;-0.03300898031908709;0.9433403530283394;1.0098448915892466
88.16638;1.059844766272048;0.9997936669001919;0.943208264192666;0.01326465283350838;0.012514305821750657;1.0608071335668474;1.0098639210962763;10.00134353535598;1.250404047879105;0.03501906241533928;0.03501923367553308;0.9426113753919358;-0.0330089799947706;0.9433431736611222;1.009844243069746
88.17638;1.059842569646248;0.9997924245179326;0.9432105670804285;0.013264651689834218;0.012514328258611974;1.0608062688130588;1.0098621774475263;10.0013661016076;1.2504014388096685;0.0350189797721572;0.03501915494856705;0.9426127075803731;-0.03300897970155896;0.943345945052945;1.0098436721696924
88.18638;1.059840327764917;0.9997911749461653;0.943212871760532;0.013264648615420694;0.012514350079964529;1.0608053546266378;1.0098604301057474;10.001388733963156;1.2503988624364757;0.03501889814301275;0.035019075252489346;0.942614060629568;-0.03300897943981595;0.9433486568044047;1.0098431752066104
88.19638;1.0598380515921957;0.9997899207412486;0.9432151773806972;0.01326464361903778;0.012514371335311919;1.0608043883105922;1.0098586830053797;10.001411418808622;1.2503963193456127;0.03501881758525415;0.03501899484966078;0.9426154261933776;-0.033008979209839064;0.9433512997805094;1.0098427468784736
88.20638;1.0598357534348049;0.9997886658797795;0.9432174841116094;0.013264636702065685;0.012514392078060151;1.0608033682325386;1.0098569422749646;10.001434134564644;1.2503938104824701;0.035018738104697564;0.03501891392399312;0.9426167966138412;-0.03300897901157823;0.9433538656515383;1.0098423821981415
88.21638;1.059833445487598;0.999787414730861;0.9432197939589227;0.013264627857167671;0.012514412344222734;1.0608022929991672;1.0098552150623696;10.001456846294985;1.250391338453655;0.035018659630604305;0.0350188325928076;0.9426181649058174;-0.033008978844558556;0.9433563482917479;1.0098420777597517
88.22638;1.0598311386457724;0.999786170908602;0.9432221106065374;0.013264617074436873;0.012514432153102599;1.0608011617857418;1.0098535074220278;10.001479509256889;1.2503889084144977;0.03501858202665478;0.03501875097455025;0.942619525538955;-0.03300897870815321;0.9433587453138974;1.0098418317253395
88.23638;1.059828842211584;0.999784937309284;0.9432244384249937;0.013264604346262417;0.012514451519864963;1.0607999744384207;1.0098518222866606;10.001502074248718;1.2503865276518544;0.03501850510571254;0.035018669219193395;0.9426208748787378;-0.033008978601718295;0.9433610575531769;1.0098416435455528
88.24638;1.059826564941232;0.9997837160814634;0.9432267818171118;0.013264589669146416;0.012514470455379565;1.0607987303623876;1.0098501587053654;10.0015244845541;1.2503842046153897;0.035018428637401185;0.035018587525220496;0.9426222106261574;-0.03300897852444556;0.9433632873410067;1.009841513409789
88.25638;1.05982431622387;0.999782508399888;0.9432291450116921;0.01326457305243777;0.012514488955182972;1.06079742749214;1.009848512616104;10.001546670828313;1.2503819478230564;0.03501835238567896;0.03501850616914491;0.9426235312350091;-0.033008978475486915;0.9433654372826108;1.0098414409868985
88.26638;1.059822105874619;0.9997813149129261;0.9432315316477426;0.013264554532230318;0.012514506996150586;1.0607960614503755;1.0098468775466631;10.001568556217483;1.2503797648888628;0.03501827615986604;0.035018425493528724;0.9426248359772489;-0.03300897845433657;0.943367509911505;1.0098414243123368
88.27638;1.0598199431510669;0.9997801366424472;0.9432339452704055;0.013264534175954837;0.012514524541981143;1.0607946249000495;1.0098452448232698;10.00159007021465;1.2503776627681884;0.03501819982209382;0.03501834586058886;0.9426261255069719;-0.03300897846056435;0.943369507764821;1.00984145955639
88.28638;1.0598178364410247;0.9997789754662482;0.9432363905096984;0.013264512080270796;0.012514541545838033;1.060793108487498;1.0098436051407698;10.001611160222888;1.2503756487862958;0.03501812325786674;0.03501826760942219;0.9426274020903254;-0.033008978493097016;0.9433714333610927;1.009841541392347
88.29638;1.059815794196131;0.9997778340103788;0.9432388725612195;0.013264488369284384;0.012514557949366172;1.0607915030847574;1.0098419512536405;10.001631791452859;1.2503737306880114;0.035018046363998516;0.03501819102359896;0.9426286686922083;-0.03300897855025608;0.9433732886834186;1.009841663641647
88.30638;1.0598138267358144;0.9997767154716813;0.9432413959296995;0.013264463183157948;0.012514573678883001;1.060789801073936;1.0098402790533996;10.001651935790369;1.2503719154961122;0.03501796905509012;0.03501811634020591;0.9426299278319775;-0.033008978630557094;0.9433750744680153;1.009841819529584
88.31638;1.059811947317202;0.9997756234534733;0.9432439647378167;0.013264436659983603;0.0125145886387799;1.0607879962297606;1.0098385864890227;10.00167155955525;1.2503702083470851;0.03501789125777505;0.035018043793580804;0.9426311814450207;-0.033008978733259184;0.9433767901046894;1.0098420012855607
88.32638;1.0598101711800354;0.9997745616197039;0.9432465832194633;0.01326440893063315;0.012514602711213879;1.0607860833552645;1.0098368722780704;10.001690621463553;1.2503686123086961;0.03501781290328152;0.03501797361370643;0.942632431197493;-0.033008978858239904;0.9433784341599385;1.0098422003097483
88.33638;1.0598085134447075;0.9997735329699075;0.9432492549241782;0.013264380118425028;0.012514615771399491;1.0607840576729624;1.0098351353297932;10.001709085240774;1.250367128590068;0.03501773393499363;0.03501790596563643;0.9426336784297757;-0.03300897900548084;0.9433800048192241;1.0098424084468736
88.34638;1.0598069874997367;0.9997725386136377;0.9432519821769427;0.01326435032817176;0.012514627709156846;1.0607819144225656;1.0098333745934378;10.001726934230563;1.2503657564365045;0.03501765433280391;0.035017840909366944;0.9426349240106747;-0.033008979174617474;0.9433814998753257;1.0098426194733572
88.35638;1.05980560440033;0.9997715768702992;0.9432547666197568;0.013264319640009641;0.01251463843373244;1.0607796498790207;1.00983158953953;10.001744171310815;1.2503644935742346;0.03501757414506095;0.035017778411262565;0.9426361685029075;-0.033008979365027794;0.9433829165579759;1.0098428298652986
88.36638;1.0598043731701507;0.9997706438658729;0.9432576097970845;0.013264288115604516;0.012514647864351481;1.0607772625252192;1.0098297810133463;10.001760809172184;1.2503633372597787;0.035017493489752034;0.035017718371076555;0.9426374125923689;-0.03300897957637309;0.9433842516524164;1.0098430380107386
88.37638;1.059803302075546;0.9997697352364093;0.9432605130467698;0.01326425580297006;0.012514655932895675;1.0607747527357945;1.0098279515162718;10.00177686489032;1.2503622852858551;0.03501741252101274;0.03501766063060313;0.9426386575161879;-0.033008979808880186;0.9433855017952718;1.0098432423126864
88.38638;1.0598023998027166;0.9997688476903418;0.9432634765230332;0.013264222735620104;0.012514662599240533;1.060772122051333;1.009826104634652;10.001792360167896;1.2503613363652777;0.03501733140836298;0.03501760497727436;0.9426399053206868;-0.033008980063098776;0.9433866636809515;1.0098434401098397
88.39638;1.0598016752995474;0.9997679803985897;0.9432664984117456;0.013264188931727436;0.012514667853732871;1.0607693730242913;1.0098242440491672;10.001807319895613;1.2503604892313431;0.03501725033238632;0.03501755119495722;0.9426411589375615;-0.03300898033969539;0.9433877341222903;1.009843628319038
88.40638;1.0598011375146434;0.9997671360028464;0.9432695755228555;0.013264154392349662;0.012514671697142226;1.060766508712242;1.0098223725871671;10.001821759549836;1.2503597418914505;0.0350171694652128;0.035017499122524345;0.9426424216846728;-0.033008980639698336;0.9433887100521237;1.0098438043716134
88.41638;1.0598007957035416;0.9997663200082887;0.9432727046105147;0.013264119094650025;0.012514674119298231;1.0607635312450976;1.0098204914416486;10.00183566800662;1.2503590928768176;0.035017088939073765;0.03501744864046123;0.942643696079978;-0.03300898096476446;0.9433895886258227;1.0098439661983212
88.42638;1.0598006585607047;0.9997655390128626;0.9432758832161369;0.013264082989392767;0.012514675098985628;1.0607604408395825;1.00981860052549;10.001849007222992;1.2503585431191644;0.03501700882950701;0.03501739963759397;0.9426449831446085;-0.0330089813170158;0.9433903669958831;1.0098441127957096
88.43638;1.0598007322734047;0.9997647999271022;0.9432791094002145;0.013264046006062494;0.012514674614585037;1.060757236611797;1.0098166998637574;10.001861726085872;1.2503580959180696;0.03501692915572097;0.03501735202736363;0.9426462827801252;-0.03300898169864827;0.9433910420197154;1.0098442456676031
88.44638;1.0598010194949263;0.9997641103789718;0.9432823807294398;0.013264008053923323;0.012514672644801621;1.0607539184087327;1.0098147895325047;10.001873768255981;1.2503577551266247;0.03501684987329292;0.03501730576970816;0.9426475944486572;-0.033008982111583415;0.9433916113322464;1.0098443684879748
88.45638;1.0598015198865587;0.9997634787411913;0.9432856939005028;0.013263969023446709;0.012514669163003493;1.0607504879943677;1.0098128683062435;10.001885073634995;1.2503575233586564;0.03501677087571131;0.03501726085202751;0.9426489179664534;-0.033008982557256115;0.9433920748483736;1.0098444851424722
88.46638;1.0598022317044717;0.9997629140507907;0.9432890457271582;0.013263928799912672;0.012514664136414153;1.060746949373773;1.0098109331759426;10.001895581754203;1.250357401207482;0.03501669204318449;0.03501721726289907;0.9426502542404462;-0.03300898303663296;0.943392434219755;1.0098445987184406
88.47638;1.0598031526599374;0.9997624260954778;0.9432924337998795;0.013263887287330833;0.012514657529608045;1.0607433090474188;1.0098089802359327;10.001905237477834;1.250357387883125;0.03501661330314768;0.03501717498402841;0.942651604989832;-0.0330089835503589;0.9433926909355596;1.0098447116437976
88.48638;1.0598042787918218;0.9997620241614958;0.9432958550643087;0.013263844433775505;0.012514649309746015;1.0607395761936014;1.0098070066281937;10.001913994307351;1.2503574824961494;0.03501653464236989;0.035017133987655207;0.9426529714203645;-0.033008984098841176;0.9433928454617224;1.0098448258006647
88.49638;1.0598056034998171;0.9997617150797949;0.9432993042289313;0.013263800241653618;0.012514639453674092;1.0607357626770815;1.0098050115123849;10.001921810745745;1.2503576841416786;0.03501645608039748;0.035017094243627506;0.9426543532923994;-0.03300898468226295;0.9433928975816435;1.0098449426417908
88.50638;1.0598071182438318;0.9997615029495337;0.9433027739170124;0.013263754756030763;0.012514627951936374;1.060731882805576;1.009802994529475;10.001928644143135;1.2503579909041729;0.035016377652653884;0.035017055722771834;0.9426557495557931;-0.03300898530060056;0.9433928470671606;1.0098450634960279
88.51638;1.0598088128055598;0.99976139008506;0.9433062551008237;0.013263708045612608;0.012514614806252267;1.0607279526414994;1.0098009541079396;10.001934446633946;1.2503583992078444;0.03501629940939359;0.035017018390218806;0.9426571601768318;-0.03300898595373568;0.9433926942242759;1.0098451890673559
