time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.52638;1.0598106744153248;0.999761377102143;0.9433097369226693;0.01326366018550608;0.012514600025871219;1.0607239892117828;1.0097988880693303;10.001939165443263;1.2503589031798683;0.03501622141403201;0.0350169822237908;0.942658587419643;-0.033008986641585525;0.9433924393468589;1.0098453188337848
88.53638;1.059812688051694;0.9997614627738571;0.943313206871034;0.01326361125015054;0.012514583632109557;1.0607200095028995;1.0097967955323772;10.001942749134077;1.2503594938064624;0.0350161437611272;0.035016947221570935;0.9426600352853455;-0.033008987363977935;0.9433920813950323;1.0098454521690021
88.54638;1.0598148378975463;0.9997616448357793;0.9433166514301444;0.013263561323817355;0.012514565665318975;1.060716029385599;1.0097946780475697;10.001945149996896;1.25036015953161;0.03501606661108432;0.03501691335142523;0.9426615081727427;-0.03300898812050637;0.9433916171561947;1.009845589681937
88.55638;1.059817107684797;0.9997619201958767;0.9433200562225228;0.013263510507311154;0.012514546174272147;1.060712063237034;1.00979253942747;10.001946321434687;1.2503608880781207;0.03501599018909788;0.03501688051081933;0.9426630101298621;-0.03300898891064289;0.9433910411351579;1.0098457332519915
88.56638;1.0598194803323409;0.9997622842637887;0.9433234060449432;0.013263458907322959;0.012514525199015213;1.0607081241710843;1.0097903846478995;10.001946223832295;1.250361666799004;0.03501591474222281;0.035016848533757056;0.9426645446527072;-0.033008989733611695;0.9433903469082724;1.0098458858093544
88.57638;1.0598219376997284;0.999762731321536;0.9433266862048224;0.013263406626144933;0.012514502772993407;1.0607042244152298;1.009788218564571;10.001944832275601;1.2503624819579664;0.03501584050687431;0.03501681719517536;0.9426661149579986;-0.03300899058801208;0.9433895292751356;1.009846050603803
88.58638;1.0598244599060065;0.9997632558544135;0.9433298840419777;0.013263353763420261;0.01251447893573173;1.0607003754165745;1.0097860449684315;10.001942133221117;1.2503633193388688;0.03501576772375842;0.03501678621236764;0.9426677246684209;-0.03300899147192062;0.9433885850629659;1.009846229769873
88.59638;1.0598270256501292;0.9997638530841017;0.9433329888436068;0.013263300429455994;0.012514453739139545;1.0606965878394976;1.009783866420092;10.001938119623759;1.250364165237291;0.03501569667024803;0.03501675527107672;0.9426693784891402;-0.03300899238333994;0.9433875130446536;1.0098464241328213
88.60638;1.0598296142310955;0.9997645182833309;0.9433359908953358;0.013263246757345085;0.012514427243285919;1.0606928719842608;1.0097816852472665;10.001932789430459;1.2503650063548897;0.03501562764821236;0.03501672405956801;0.9426710820142375;-0.033008993320343245;0.9433863140998622;1.0098466342623476
88.61638;1.0598322070249628;0.9997652467132971;0.9433388807543399;0.013263192893254491;0.012514399505343663;1.060689237586;1.0097795043303943;10.001926142084342;1.2503658294891862;0.03501556094063877;0.035016692290919214;0.9426728406879872;-0.03300899428106438;0.9433849908222325;1.0098468608997104
88.62638;1.0598347877823693;0.9997660352881602;0.9433416489720122;0.013263138975914385;0.012514370572700741;1.0606856927728865;1.0097773265632994;10.001918178744056;1.2503666217753862;0.03501549678914409;0.03501665970294344;0.9426746591480717;-0.03300899526371707;0.9433835459628711;1.0098471048895001
88.63638;1.0598373429618326;0.9997668840447942;0.9433442864232013;0.013263085127316571;0.012514340480525977;1.0606822441926025;1.009775153819999;10.00190890978427;1.250367371249931;0.035015435385968824;0.035016626029777204;0.942676540820418;-0.033008996266423465;0.9433819807717927;1.0098473675393855
88.64638;1.0598398616869167;0.9997677957325651;0.9433467852400235;0.01326303144620832;0.012514309252780255;1.0606788977852086;1.009772986047818;10.001898360230486;1.2503680673750603;0.03501537686017911;0.03501659099562908;0.9426784875106612;-0.033008997287167406;0.9433802950258244;1.0098476511724757
88.65638;1.0598423347310786;0.9997687743892455;0.9433491399950312;0.013262978004167671;0.012514276914843603;1.0606756577564462;1.0097708211236822;10.00188656611008;1.250368701375688;0.03501532126084241;0.03501655436962942;0.9426804996244267;-0.033008998324113824;0.9433784892206368;1.0098479590833647
88.66638;1.059844753984668;0.9997698245076033;0.943351348016038;0.013262924857918912;0.012514243506169328;1.0606725249756592;1.0097686560565655;10.00187356642378;1.2503692664040866;0.03501526854055623;0.03501651601843482;0.9426825766028193;-0.0330089993757927;0.9433765669704066;1.0098482942626217
88.67638;1.059847113127095;0.9997709509429029;0.9433534081564632;0.013262872063835095;0.012514209074549872;1.0606694978777447;1.0097664884531026;10.00185939945437;1.2503697575047794;0.03501521855083516;0.03501647590717195;0.9426847169531382;-0.0330090004408971;0.9433745352561362;1.0098486578408314
88.68638;1.0598494080614598;0.9997721583529584;0.9433553193200731;0.013262819677411273;0.012514173660985069;1.060666575236542;1.0097643171312611;10.001844107190239;1.250370171474398;0.035015171067864545;0.035016434085911374;0.9426869177299901;-0.033009001517993325;0.9433724026020174;1.0098490489527623
88.69638;1.059851636609412;0.9997734499818822;0.9433570803110486;0.013262767750692841;0.012514137290868994;1.0606637576605655;1.009762142578344;10.001827738680939;1.250370506358574;0.0350151258339113;0.03501639069138484;0.9426891739103959;-0.033009002605491757;0.9433701771559347;1.0098494656325112
88.70638;1.0598537980317286;0.999774827007623;0.9433586905945373;0.013262716344855256;0.012514099970508823;1.06066104682183;1.0097599679122993;10.001810343263166;1.2503707602788576;0.035015082587939166;0.03501634595236008;0.9426914785500833;-0.033009003701850524;0.9433678661046996;1.0098499052745729
88.71638;1.0598558924505281;0.9997762885279764;0.9433601506159185;0.013262665546940866;0.012514061689187547;1.0606584440248181;1.009757799267578;10.00179196853268;1.2503709302520674;0.03501504109147199;0.03501630017674552;0.9426938231797027;-0.0330090048056394;0.9433654760120606;1.0098503645800119
88.72638;1.0598579204532403;0.9997778312346272;0.9433614618132853;0.013262615466113315;0.012514022431993267;1.0606559497075756;1.0097556448890808;10.001772672587675;1.2503710114266071;0.03501500114228049;0.035016253711801434;0.9426961978681442;-0.03300900591540473;0.9433630127768778;1.0098508397456083
88.73638;1.0598598828502959;0.9997794496205863;0.9433626266863226;0.013262566213360978;0.012513982189241803;1.060653563771189;1.0097535136708908;10.001752532609032;1.2503709966215255;0.03501496257093687;0.03501620691218923;0.9426985918338131;-0.033009007029423325;0.943360481094888;1.0098513273321736
88.74638;1.0598617805749126;0.999781137658589;0.9433636483010904;0.01326251788662256;0.012513940950453186;1.0606512855639338;1.0097514141044939;10.00173163757958;1.2503708769591757;0.035014925256589696;0.035016160147982346;0.9427009943288536;-0.03300900814540104;0.9433578845037153;1.009851825377531
88.75638;1.0598636148261242;0.9997828900714154;0.9433645299773422;0.013262470562289507;0.012513898703678023;1.060649113585369;1.0097493544033844;10.001710072320938;1.2503706439085178;0.03501488914271964;0.03501611381390816;0.9427033947388963;-0.033009009260417825;0.943355226363767;1.0098523333773244
88.76638;1.0598653864124845;0.9997847023053787;0.9433652756553093;0.013262424295227154;0.012513855453830602;1.0606470460909099;1.009747342651981;10.001687906549645;1.2503702908623031;0.035014854196548546;0.03501606831301748;0.9427057827265172;-0.0330090103712181;0.9433525106281246;1.0098528511125102
88.77638;1.0598670944257413;0.9997865708347387;0.943365889589489;0.013262379135576612;0.012513811240385463;1.0606450823073548;1.009745385479301;10.001665198374157;1.2503698130611307;0.03501482035649466;0.035016024052306735;0.9427081496895272;-0.03300901147464314;0.9433497412214175;1.0098533779879735
88.78638;1.0598687360183698;0.9997884932821667;0.9433663757520069;0.013262335141900334;0.012513766136823154;1.060643223245569;1.0097434872069346;10.001642007228801;1.2503692071456758;0.03501478752747121;0.03501598144223759;0.9427104902519131;-0.03300901256798903;0.943346920427494;1.0098539127646278
88.79638;1.0598703074714622;0.9997904668554256;0.9433667380568236;0.013262292376104049;0.012513720235822087;1.0606414716908308;1.0097416511255077;10.001618400784356;1.2503684708173437;0.03501475560033217;0.03501594086696137;0.9427128016749897;-0.03300901364911028;0.9433440482857652;1.0098544524804178
88.80638;1.0598718051134166;0.9997924864270024;0.9433669803832839;0.013262250901517057;0.012513673632046288;1.060639830820727;1.0097398810365286;10.00159445029103;1.2503676018698548;0.03501472447791053;0.035015902664986144;0.9427150819637061;-0.033009014716318175;0.9433411240719699;1.009854991696146
88.81638;1.0598732252410388;0.9997945441784492;0.9433671059408375;0.013262210795417725;0.012513626414550972;1.0606383023683204;1.0097381814346233;10.001570218069016;1.2503665975095468;0.035014694096351114;0.035015867156603146;0.9427173287753225;-0.03300901576832844;0.9433381480399962;1.0098555234953837
88.82638;1.0598745637673888;0.999796630727848;0.9433671172229227;0.013262172155377755;0.012513578677006584;1.0606368864361617;1.0097365567509018;10.00154574086304;1.2503654552613765;0.035014664412203717;0.0350158346772189;0.9427195393340293;-0.0330090168043494;0.9433351214337125;1.0098560412179762
88.83638;1.0598758162835902;0.9997987362693818;0.9433670168368783;0.013262135086407731;0.012513530532495341;1.060635582649101;1.0097350103932334;10.001521022981441;1.2503641740353673;0.03501463537894684;0.035015805556142005;0.9427217103113198;-0.03300901782404865;0.9433320449386632;1.0098565398191985
88.84638;1.0598769780922062;0.999800850418345;0.9433668080700127;0.013262099683963934;0.012513482113248217;1.0606343907511615;1.0097335438254769;10.001496046470397;1.2503627536191089;0.035014606952272445;0.035015780053595624;0.9427238379245264;-0.033009018827300306;0.9433289170382217;1.0098570166834335
88.85638;1.0598780444038332;0.999802961319551;0.943366494754501;0.01326206602213142;0.012513433553926792;1.0606333104352852;1.009732156427622;10.001470784984138;1.2503611941511479;0.03501457909580771;0.03501575832213962;0.9427259191572848;-0.033009019814117836;0.9433257339114762;1.0098574717327273
88.86638;1.0598790114464296;0.9998050562205139;0.9433660814351914;0.013262034145790925;0.012513384964256927;1.0606323411917582;1.0097308470792246;10.001445211147077;1.2503594970695031;0.03501455175629983;0.035015740404155324;0.9427279529834647;-0.03300902078484757;0.9433224913573076;1.0098579069349862
88.87638;1.0598798781105274;0.9998071237112086;0.9433655743899584;0.013262004075719978;0.012513336409323018;1.0606314817362585;1.0097296163063518;10.001419299331097;1.2503576659817301;0.03501452483707945;0.03501572625670576;0.9427299397272244;-0.03300902174017678;0.9433191871848915;1.0098583252862683
88.88638;1.0598806465510207;0.9998091548374476;0.9433649820787088;0.01326197582410469;0.01251328791702403;1.0606307290099317;1.0097284671845403;10.001393028863648;1.2503557062949784;0.03501449819093065;0.035015715812587826;0.942731878974971;-0.03300902268085897;0.9433158218715274;1.0098587298022283
88.89638;1.0598813203920099;0.9998111420929781;0.9433643138640462;0.013261949407097434;0.012513239504435768;1.0606300785448521;1.009727404982597;10.001366383806191;1.2503536240937254;0.03501447161419394;0.03501570902737043;0.9427337686051758;-0.033009023607425844;0.9433123974369622;1.0098591230959033
88.90638;1.0598819017893268;0.9998130781676022;0.9433635784575546;0.013261924848763217;0.012513191200326993;1.060629525922392;1.0097264360362381;10.001339346309086;1.2503514249315395;0.0350144448408253;0.03501570586200694;0.9427356058462781;-0.03300902452003076;0.9433089163593699;1.009859507192142
88.91638;1.0598823902907444;0.9998149552232509;0.9433627839494506;0.01326190216697525;0.012513143045484914;1.060629067742456;1.0097255664642129;10.001311895053744;1.2503491134679663;0.03501441756490076;0.035015706237198505;0.9427373885576573;-0.033009025418485285;0.9433053813603638;1.0098598834243433
88.92638;1.0598827839312635;0.9998167644417899;0.9433619392013588;0.013261881345709686;0.01251309507209722;1.0606287028860417;1.0097248013771074;10.00128401171931;1.2503466936532037;0.035014389494782396;0.03501571000918492;0.9427391157527776;-0.03300902630245074;0.9433017954531397;1.009860252633067
88.93638;1.0598830804619228;0.9998184965805015;0.9433610545434746;0.013261862328493686;0.012513047294247726;1.0606284334251586;1.0097241444986778;10.001255682483498;1.250344168794662;0.03501436039716569;0.03501571697308303;0.9427407873457787;-0.03300902717158703;0.9432981618903402;1.0098606152726586
88.94638;1.0598832777372351;0.9998201432106865;0.9433601406531359;0.01326184504109453;0.012512999729579083;1.0606282632164754;1.0097235981912467;10.001226888767805;1.2503415427182245;0.03501433009806826;0.03501572687971448;0.9427424037342185;-0.03300902802552956;0.9432944841859086;1.0098609711670519
88.95638;1.059883373957779;0.9998216965826323;0.9433592072456946;0.013261829405228532;0.012512952414290129;1.0606281955616352;1.0097231640143636;10.001197600972853;1.2503388215709161;0.035014298453219794;0.0350157394567601;0.9427439665725204;-0.033009028863807216;0.9432907662804707;1.0098613197188986
88.96638;1.0598833680860393;0.9998231484485443;0.9433582629201289;0.01326181533546898;0.012512905380510319;1.0606282319601779;1.0097228434721908;10.001167787320151;1.2503360136493056;0.03501426532235829;0.03501575443126386;0.9427454798737045;-0.03300902968583145;0.9432870128899307;1.0098616604722608
88.97638;1.0598832603236337;0.9998244898921481;0.943357315351676;0.013261802737972042;0.012512858636176162;1.060628371738065;1.0097226383151685;10.001137424735969;1.2503331278023182;0.035014230568018355;0.03501577154893394;0.9427469500168292;-0.03300903049099396;0.9432832295865687;1.0098619928130461
88.98638;1.0598830528634984;0.9998257117244603;0.9433563708180749;0.013261791506185637;0.012512812178471576;1.0606286115911543;1.0097225499243283;10.001106499471225;1.2503301727701535;0.03501419406913837;0.035015790584987834;0.9427483854307254;-0.03300903127872316;0.9432794218604845;1.0098623150455652
88.99638;1.0598827507240127;0.9998268046614942;0.9433554334767944;0.013261781523534584;0.012512766009025983;1.060628945461194;1.009722578380588;10.001075001890344;1.2503271572724421;0.03501415572682686;0.03501581133749108;0.9427497961587067;-0.03300903204842785;0.9432755939738563;1.0098626237237551
89.00638;1.0598823616599005;0.9998277599207523;0.9433545053453575;0.013261772686451885;0.012512720133872146;1.0606293662044968;1.0097227223669418;10.001042921131594;1.250324090244969;0.03501411546214077;0.03501583361794656;0.9427511927074941;-0.0330090327996021;0.9432717491362359;1.009862913703865
89.01638;1.0598818945678663;0.9998285701460957;0.9433535869031195;0.013261764920346968;0.012512674569795346;1.0606298679364285;1.0097229796595415;10.00101024611094;1.250320981059564;0.03501407323507677;0.03501585726953813;0.9427525849175407;-0.03300903353199668;0.9432678905600737;1.0098631794402468
89.02638;1.059881357391893;0.9998292299126166;0.9433526776955854;0.013261758166942538;0.012512629354124359;1.0606304466591367;1.0097233473099378;10.000976972009054;1.2503178388164309;0.03501402906947839;0.035015882189940103;0.9427539814346508;-0.033009034245464634;0.9432640218926642;1.0098634164810698
89.03638;1.059880755912331;0.9998297353849017;0.9433517765921983;0.013261752370292007;0.01251258453942794;1.060631099618208;1.0097238216809499;10.000943104386014;1.2503146713010689;0.03501398303063039;0.03501590832274066;0.9427553892547743;-0.03300903493977301;0.9432601466488716;1.009863621033542
89.04638;1.0598800934866062;0.9998300838137099;0.9433508818572599;0.013261747489972203;0.012512540185058525;1.0606318248102231;1.0097243988025437;10.000908662257617;1.2503114848957855;0.035013935191164476;0.03501593563066274;0.9427568130816267;-0.03300903561471379;0.9432562674372418;1.0098637882808335
89.05638;1.0598793708535146;0.999830273754027;0.9433499910369039;0.013261743518246641;0.01251249635579521;1.0606326205604115;1.0097250749655997;10.000873679549592;1.2503082849835792;0.03501388563280298;0.03501596407436551;0.9427582550081903;-0.03300903626998452;0.9432523855965574;1.009863911997992
89.06638;1.0598785857404398;0.9998303051763615;0.9433491005482683;0.013261740478981826;0.012512453114363461;1.0606334848583845;1.0097258469605073;10.000838192267183;1.250305076755981;0.03501383445823601;0.03501599360748689;0.9427597153136369;-0.03300903690475952;0.9432485009884088;1.0098639854056017
89.07638;1.0598777335364493;0.9998301785872484;0.9433482056987272;0.01326173842762702;0.012512410512752608;1.0606344151640905;1.0097267116927262;10.000802218725553;1.250301867226303;0.03501378181835778;0.03501602417832664;0.9427611940123742;-0.033009037517817495;0.9432446122142925;1.0098640017841665
89.08638;1.0598768094241604;0.9998298936317465;0.9433473014195903;0.013261737458204189;0.01251236859353412;1.0606354092879076;1.0097276660178318;10.000765764294732;1.250298666692952;0.03501372793846782;0.0350160557152997;0.9427626914830524;-0.033009038108145275;0.9432407178600891;1.009863954462403
89.09638;1.0598758103045607;0.9998294486286807;0.943346383106413;0.013261737695458195;0.012512327394205857;1.0606364664814725;1.009728706844694;10.000728848111605;1.2502954875064085;0.035013673083669615;0.03501608809496349;0.942764207955071;-0.033009038674958274;0.9432368177722692;1.0098638365312256
89.10638;1.0598747357235299;0.9998288420094532;0.9433454470806484;0.013261739264984624;0.01251228695314649;1.0606375875984573;1.009729830792866;10.000691518802942;1.250292342144994;0.03501361750361846;0.03501612112287698;0.9427657431310416;-0.03300903921717133;0.9432329129584327;1.0098636410912076
89.11638;1.059873587867292;0.9998280737423295;0.9433444904741166;0.013261742266884863;0.012512247314139571;1.060638774348765;1.009731034464267;10.000653850161827;1.2502892432602273;0.035013561415781776;0.03501615456550544;0.9427672959664121;-0.03300903973309607;0.9432290043621383;1.009863362253306
89.12638;1.0598723709351423;0.9998271448761431;0.9433435104780751;0.013261746775192785;0.01251220852234381;1.0606400285518351;1.0097323161463614;10.000615929659991;1.2502862044722356;0.035013505001100564;0.035016188222684985;0.9427688646240605;-0.03300904022052162;0.9432250920577813;1.0098629959127878
89.13638;1.059871091209239;0.9998260567239338;0.9433425031427053;0.013261752846047489;0.012512170612146392;1.0606413517423563;1.0097336772951062;10.0005778478826;1.2502832396109627;0.03501344840583989;0.03501622197527139;0.9427704475011353;-0.03300904067713788;0.9432211762685557;1.0098625392357292
89.14638;1.059869757602701;0.9998248108449959;0.9433414629478748;0.013261760514886905;0.012512133590645238;1.0606427448163687;1.009735122372575;10.000539687810639;1.2502803613994167;0.035013391766608636;0.03501625577532934;0.9427720444034042;-0.033009041101070384;0.9432172590783996;1.0098619894243632
89.15638;1.0598683808568887;0.9998234090573296;0.943340383716861;0.013261769797652617;0.01251209743175403;1.0606442083681098;1.009736657875997;10.000501521065916;1.250277580909069;0.035013335238651584;0.03501628962292152;0.9427736563854667;-0.03300904149089713;0.9432133441452736;1.0098613432841002
89.16638;1.0598669716991407;0.999821853341071;0.9433392595371922;0.013261780714535586;0.012512062090093083;1.06064574343926;1.0097382915069315;10.000463411788594;1.2502749069029317;0.0350132790020127;0.03501632358061611;0.9427752850384167;-0.03300904184528944;0.9432094354852832;1.0098605975191677
89.17638;1.0598655399051884;0.9998201454881157;0.9433380849466106;0.013261793314473629;0.012512027516496507;1.0606473510816212;1.0097400310606435;10.000425412127075;1.2502723455278526;0.0350132232413288;0.03501635779564339;0.9427769325461991;-0.033009042163002426;0.9432055378904124;1.0098597488622176
89.18638;1.0598640944433237;0.9998182863779118;0.9433368548408684;0.013261807664769946;0.012511993663802809;1.0606490317705912;1.0097418835034822;10.000387558734314;1.250269901428034;0.03501316813338617;0.03501639248314742;0.9427786020432861;-0.03300904244320873;0.9432016578371843;1.009858793973397
89.19638;1.0598626438097307;0.9998162761800877;0.9433355645428485;0.013261823816714547;0.012511960494040584;1.0606507859746048;1.0097438551578335;10.000349885357556;1.2502675796547105;0.035013113860207924;0.03501642791375862;0.9427802969181774;-0.033009042685767875;0.9431978037905949;1.0098577294037252
89.20638;1.059861196343113;0.9998141158048091;0.9433342098373928;0.01326184178408733;0.01251192798786221;1.0606526145704058;1.0097459516587057;10.000312432068764;1.250265386207993;0.035013060603533465;0.03501646442751546;0.9427820192012493;-0.03300904289116231;0.9431939861566858;1.0098565520509062
89.21638;1.0598597602707804;0.9998118077266618;0.9433327866929038;0.013261861548936184;0.01251189614867503;1.0606545184382186;1.009748177551032;10.000275241143024;1.250263325846937;0.035013008511135896;0.03501650242212629;0.9427837683678311;-0.033009043060145356;0.9431902160635668;1.009855259864196
89.22638;1.0598583432911095;0.9998093555030144;0.943331291098042;0.013261883083388559;0.012511864998426745;1.0606564977840076;1.0097505378650902;10.000238359030105;1.2502614004888883;0.03501295768666645;0.03501654230541279;0.9427855409099412;-0.033009043193559545;0.9431865038439883;1.0098538518805122
89.23638;1.0598569521153531;0.9998067628784018;0.9433297192167327;0.013261906364713498;0.012511834566701421;1.0606585517034612;1.0097530402944965;10.000201850028086;1.2502596106864767;0.03501290820732598;0.03501658442304474;0.9427873305471811;-0.033009043292435;0.9431828588897924;1.0098523277683216
89.24638;1.0598555926539839;0.9998040330178011;0.9433280678078632;0.013261931374281043;0.012511804886747323;1.0606606782988008;1.0097556948717745;10.00016580081386;1.250257956801886;0.03501286012488169;0.03501662898461104;0.9427891293937826;-0.03300904335804938;0.9431792898330948;1.0098506877482156
89.25638;1.059854270473693;0.9998011689573962;0.9433263348542225;0.013261958086689734;0.012511776002369857;1.0606628750134794;1.009758512108778;10.00013030326936;1.2502564379814098;0.03501281346308375;0.03501667606052395;0.942790929435545;-0.033009043391897204;0.9431758043837661;1.0098489330526959
89.26638;1.0598529904502512;0.999798175149597;0.9433245200396388;0.013261986463775119;0.012511747976027566;1.0606651392108557;1.009761501616547;10.000095435814758;1.2502550509665482;0.035012768240033396;0.035016725653940046;0.9427927229789372;-0.03300904339570138;0.9431724095669448;1.009847066426205
89.27638;1.0598517558456129;0.9997950578588244;0.943322624805407;0.013262016468485887;0.012511720898175772;1.0606674694032272;1.0097646714512927;10.00006126674791;1.250253789808285;0.03501272448427392;0.035016777757698646;0.9427945019517056;-0.03300904337153869;0.9431691117335362;1.0098450922118472
89.28638;1.0598505677547834;0.9997918243559792;0.9433206516745878;0.013262048080407901;0.012511694893090872;1.0606698656905162;1.0097680276806629;10.000027869160188;1.2502526469361541;0.03501268222633459;0.03501683235844402;0.9427962570069637;-0.033009043321858327;0.9431659160271381;1.0098430161053176
89.29638;1.0598494258396554;0.9997884829736107;0.9433186029883452;0.013262081287703327;0.012511670110022197;1.0606723283148893;1.0097715740498305;9.99999532523109;1.25025161617202;0.0350126414927759;0.0350168894185234;0.9427979775567112;-0.03300904324915221;0.9431628264420766;1.0098408447107563
89.30638;1.0598483304239208;0.9997850441840591;0.9433164801829076;0.013262116070193938;0.012511646705188987;1.0606748569271551;1.0097753119172153;9.999963722014863;1.2502506956602855;0.03501260232728879;0.035016948856173756;0.942799653001705;-0.03300904315563656;0.9431598460932012;1.0098385848980795
89.31638;1.0598472839023751;0.9997815212801833;0.9433142842029487;0.013262152395460055;0.01251162482457591;1.060677451722891;1.0097792402424943;9.999933151992;1.250249887841807;0.03501256481271485;0.03501701053514243;0.9428012741859314;-0.03300904304317345;0.9431569766276319;1.0098362432356442
89.32638;1.059846290588781;0.9997779301542155;0.9433120160752724;0.01326219022652103;0.012511604591211395;1.0606801140295035;1.0097833558212963;9.999903716480883;1.250249196857872;0.03501252904150642;0.03501707426834709;0.9428028340959079;-0.03300904291322341;0.9431542182308417;1.0098338256970916
89.33638;1.0598453563952548;0.9997742880956179;0.9433096766521961;0.013262229526599436;0.01251158610111239;1.0606828461856506;1.0097876537807353;9.999875521416167;1.2502486250628093;0.03501249506087818;0.035017139826594254;0.9428043274050769;-0.03300904276680865;0.9431515709014495;1.0098313376270196
89.34638;1.0598444882031175;0.9997706113806791;0.9433072662206308;0.013262270253879046;0.012511569426732707;1.0606856517439864;1.009792127783352;9.99984866799188;1.2502481699934644;0.0350124628585755;0.03501720696364994;0.9428057492744886;-0.03300904260449189;0.9431490345360799;1.0098287841352465
89.35638;1.0598436924438766;0.9997669135716936;0.9433047850771934;0.013262312359327974;0.012511554624369306;1.060688534560189;1.009796770339681;9.99982324685717;1.2502478242145714;0.03501243237670622;0.035017275469315254;0.9428070944958933;-0.03300904242641566;0.9431466076618225;1.0098261709364669
89.36638;1.059842973708757;0.9997632062052204;0.9433022343888093;0.013262355796523463;0.012511541740374185;1.0606914963906198;1.0098015734787689;9.99979933092341;1.2502475782729492;0.0350124035195308;0.035017345215474414;0.9428083576613631;-0.0330090422324067;0.9431442875387656;1.0098235053516056
89.37638;1.0598423339409788;0.9997594993624658;0.9432996160783615;0.013262400533071667;0.012511530808108452;1.0606945353890573;1.009806528618725;9.999776967745069;1.250247423258951;0.03501237617633923;0.03501741616661217;0.9428095340287197;-0.03300904202190635;0.9431420718640521;1.0098207966511794
89.38638;1.0598417726538008;0.9997558008798989;0.9432969324166617;0.013262446555033894;0.01251152183843879;1.0606976460377904;1.0098116254647518;9.999756185343706;1.2502473510123655;0.035012350262254764;0.03501748835182304;0.9428106199811545;-0.03300904179381081;0.9431399601286118;1.0098180545639346
89.39638;1.0598412879610037;0.9997521166626473;0.9432941867088223;0.01326249386684041;0.012511514810181788;1.060700819096933;1.0098168512632695;9.99973700437525;1.2502473534836744;0.03501232572876264;0.03501756180143435;0.942811612830861;-0.033009041546679815;0.9431379534814975;1.0098152867774375
89.40638;1.0598408774988761;0.9997484523713077;0.9432913846471697;0.01326254248587149;0.012511509664796838;1.0607040428194678;1.009822191052362;9.999719438072452;1.25024742259499;0.03501230253055098;0.03501763649657138;0.9428125109863096;-0.03300904127930969;0.9431360536567857;1.0098124984813674
89.41638;1.0598405389118117;0.9997448148093607;0.9432885348467775;0.013262592427538957;0.01251150631744669;1.0607073059449723;1.0098276288901675;9.999703482810258;1.250247550319005;0.035012280592584044;0.03501771236710796;0.9428133145089737;-0.03300904099109922;0.9431342624781271;1.0098096948775694
89.42638;1.0598402701283138;0.9997412127677753;0.9432856479164714;0.013262643693259074;0.012511504677751634;1.060710599341777;1.0098331497420483;9.999689110753996;1.250247729017457;0.035012259819133494;0.035017789312334034;0.9428140252208335;-0.03300904068201096;0.9431325817255207;1.0098068833052967
89.43638;1.0598400699247097;0.9997376575088485;0.9432827349663547;0.013262696272385285;0.012511504651479013;1.0607139152732452;1.0098387415441694;9.999676264598767;1.250247952144025;0.035012240127574264;0.03501786722095042;0.9428146463780577;-0.03300904035249601;0.9431310120834248;1.00980407219499
89.44638;1.0598399384954078;0.9997341624514117;0.9432798068169505;0.013262750146111264;0.012511506132146672;1.060717246417424;1.0098443964814;9.999664851330303;1.2502482137741238;0.035012221460200964;0.03501794598240396;0.9428151820554183;-0.03300904000345271;0.9431295517677831;1.009801268868778
89.45638;1.059839877058194;0.999730741950106;0.9432768740472331;0.013262805286649292;0.012511509017015431;1.0607205861263314;1.0098501097929886;9.999654740672915;1.2502485067829627;0.035012203777209455;0.03501802548928346;0.9428156363788317;-0.03300903963600851;0.9431281963373783;1.0097984790203955
89.46638;1.0598398872534947;0.9997274100108816;0.9432739473962247;0.01326286165793247;0.01251151323048174;1.0607239293565396;1.0098558771818276;9.999645774353592;1.2502488220017718;0.035012187049940385;0.035018105642512655;0.9428160132730607;-0.03300903925123888;0.9431269401674782;1.009795707238231
89.47638;1.059839971263771;0.9997241796292218;0.943271037797165;0.013262919217582447;0.0125115187200564;1.0607272724894359;1.0098616944248813;9.99963777720646;1.2502491484743505;0.03501217124901798;0.0350181863605518;0.942816316858577;-0.033009038850097094;0.9431257781249545;1.0097929570819686
89.48638;1.059840131141608;0.999721062401493;0.9432681559821104;0.013262977915859472;0.012511525441029129;1.0607306118426145;1.0098675591462607;9.999630558208938;1.2502494737699428;0.03501215633538866;0.03501826758445005;0.9428165520035734;-0.03300903843356077;0.9431247058743282;1.009790231112407
89.49638;1.0598403672428445;0.9997180674890238;0.9432653126283017;0.013263037692183087;0.012511533348739563;1.060733942568407;1.0098734717662874;9.99962391116149;1.250249784739783;0.035012142267718774;0.03501834927477024;0.9428167247827587;-0.03300903800280983;0.9431237198046127;1.0097875314416713
89.50638;1.0598406781212504;0.9997152003829015;0.943262518724807;0.013263098473103243;0.012511542386736638;1.0607372585037136;1.0098794351625449;9.99961763037212;1.2502500679761333;0.03501212901572468;0.03501843139642346;0.9428168426269281;-0.033009037559246474;0.9431228175061551;1.0097848601442851
89.51638;1.059841061567054;0.9997124635443342;0.9432597850270127;0.013263160169598342;0.012511552471637693;1.06074055246264;1.0098854538411761;9.999611527967353;1.2502503094420279;0.035012116575575986;0.035018513898262854;0.9428169139199875;-0.03300903710431478;0.9431219979920071;1.0097822192263117
89.52638;1.059841514924038;0.9997098587988474;0.9432571211397675;0.013263222668319419;0.012511563491321735;1.060743817116802;1.0098915321664346;9.999605431050325;1.2502504947652782;0.03501210498624808;0.0350185966968465;0.9428169473140855;-0.033009036639337574;0.9431212610471961;1.0097796103738648
89.53638;1.0598420352555689;0.999707389213059;0.9432545352175304;0.013263285826900366;0.012511575319859015;1.0607470459075403;1.0098976723764381;9.999599173557364;1.250250610894504;0.03501209432238844;0.035018679665452114;0.9428169511280037;-0.03300903616540056;0.9431206060325675;1.0097770345222168
89.54638;1.0598426198781683;0.9997050597253933;0.9432520342061889;0.013263349488782529;0.01251158783659434;1.0607502330501777;1.0099038739773754;9.999592604809981;1.2502506476399575;0.03501208468071386;0.03501876263682954;0.9428169329484531;-0.03300903568319984;0.9431200311603742;1.009774491835728
89.55638;1.059843266566197;0.999702877089343;0.943249624550254;0.013263413505802572;0.0125116009339996;1.0607533729948058;1.009910133788015;9.999585599942847;1.250250597474902;0.03501207619286845;0.03501884541740096;0.9428168995758982;-0.03300903519304133;0.943119533835803;1.009771982367894
89.56638;1.0598439738324896;0.9997008493257062;0.9432473134018516;0.013263477742935452;0.012511614506139123;1.0607564598066668;1.0099164456915481;9.999578058382534;1.2502504537823411;0.03501206902753424;0.03501892779734723;0.9428168569062532;-0.033009034694997205;0.9431191114912969;1.009769507036883
89.57638;1.0598447412515524;0.9996989848565437;0.9432451090218422;0.01326354206795497;0.012511628427896264;1.0607594868939703;1.009922801078561;9.99956990211979;1.250250209126341;0.035012063356985854;0.03501900955698135;0.9428168098056217;-0.03300903418904898;0.9431187617976505;1.0097670687560927
89.58638;1.0598455685481571;0.9996972920911594;0.943243019325489;0.01326360634657106;0.012511642550246348;1.060762447941451;1.0099291903447283;9.999561076855507;1.2502498544756286;0.03501205934204653;0.03501909048389953;0.942816763050587;-0.03300903367512855;0.9431184821930313;1.0097646731406378
89.59638;1.0598464536825372;0.9996957794935668;0.9432410505018977;0.013263670445424477;0.01251165672000105;1.0607653385166558;1.0099356041573893;9.999551550138191;1.2502493790544984;0.03501205716798498;0.035019170392084124;0.9428167223738912;-0.033009033153024926;0.9431182698376641;1.0097623279374661
89.60638;1.0598473912986106;0.9996944555048309;0.9432392070509613;0.013263734233203763;0.012511670799172052;1.0607681566885194;1.0099420334333635;9.999541311860016;1.250248771100152;0.03501205707095381;0.03501924909606353;0.9428166937615703;-0.0330090326223303;0.943118122480885;1.009760041393612
89.61638;1.0598483726081365;0.9996933285390394;0.9432374916282528;0.0132637975720946;0.012511684665049354;1.0607709026627272;1.0099484688761584;9.99953037371644;1.2502480199857389;0.03501205930298183;0.03501932634989416;0.9428166822135333;-0.033009032082552264;0.9431180396437588;1.0097578207055513
89.62638;1.05984938646735;0.9996924066562081;0.9432359046178084;0.01326386030507867;0.012511698207719872;1.0607735786435033;1.0099549012574833;9.999518759515933;1.2502471186507265;0.035012064076177414;0.035019401831817475;0.942816691703783;-0.03300903153328082;0.9431180231481257;1.0097556715310392
89.63638;1.0598504195397263;0.9996916964587842;0.9432344446015161;0.013263922260664815;0.01251171133834443;1.0607761888954412;1.0099613220397665;9.999506499112888;1.2502460647703764;0.035012071528061454;0.03501947519299674;0.9428167256714377;-0.033009030974360185;0.9431180766755789;1.0097535991739028
89.64638;1.0598514557198926;0.9996912022228404;0.9432331086424515;0.01326398327579078;0.012511723995551295;1.0607787392070338;1.0099677237241507;9.999493629367706;1.2502448601816685;0.03501208169238618;0.035019546129155324;0.9428167869357897;-0.033009030405967296;0.9431182045555679;1.0097516103744428
89.65638;1.059852477175461;0.9996909255009636;0.9432318919974171;0.013264043211874863;0.012511736141942422;1.060781235388934;1.009974099811129;9.99948019203679;1.2502435092144435;0.035012094484601144;0.03501961443778953;0.9428168770563485;-0.03300902982838087;0.943118409836044;1.00974971362079
89.66638;1.059853466660478;0.9996908644956723;0.9432307891835187;0.013264101952055346;0.012511747753148663;1.0607836814747347;1.0099804442354814;9.999466231407407;1.2502420169535757;0.0350121097386653;0.03501968001808048;0.942816996054986;-0.03300902924162129;0.9431186926797288;1.0097479183975973
89.67638;1.059854409609761;0.9996910135104574;0.9432297958865963;0.013264159388691747;0.012511758800220305;1.0607860793685684;1.0099867504956446;9.999451788132056;1.2502403887507985;0.03501212725714906;0.035019742819308454;0.9428171431119287;-0.033009028645534906;0.9431190503859525;1.009746234715315
89.68638;1.0598552951954783;0.9996913637564318;0.9432289093609753;0.013264215417121668;0.012511769236648906;1.060788430014158;1.009993010914147;9.999436890802338;1.2502386308743256;0.03501214681940147;0.035019802801434984;0.9428173174864365;-0.03300902804032302;0.9431194783805349;1.0097446724216304
89.69638;1.0598561158655468;0.9996919054788415;0.9432281281129916;0.013264269941772471;0.0125117790031003;1.0607907344132737;1.0099992159974522;9.999421563130877;1.2502367502903529;0.0350121681731949;0.0350198599267282;0.9428175187203569;-0.03300902742664926;0.9431199711709474;1.0097432395433965
89.70638;1.0598568667111241;0.9996926289074539;0.9432274519952172;0.013264322887380296;0.012511788040952924;1.0607929942906575;1.010005354339762;9.999405835611896;1.250234753627206;0.03501219104165312;0.035019914161343584;0.9428177463150732;-0.03300902680500092;0.943120523232847;1.0097419409402284
89.71638;1.0598575458736856;0.9996935232962726;0.9432268819010844;0.013264374202496952;0.01251179630116996;1.0607952124650328;1.0100114136457328;9.999389736746497;1.2502326472832794;0.03501221514103154;0.03501996547961705;0.9428179996591765;-0.033009026175158176;0.9431211293871117;1.0097407794129298
89.72638;1.0598581549597406;0.9996945766646206;0.9432264193054067;0.013264423845763122;0.01251180374994681;1.0607973920324312;1.0100173816816511;9.999373274722725;1.250230437906015;0.03501224020392095;0.03502001385859256;0.9428182787429746;-0.03300902553649676;0.943121784292579;1.009739757709374
89.73638;1.0598586983677158;0.9996957770914219;0.9432260659695999;0.013264471767404168;0.012511810377273686;1.0607995347050927;1.010023246200778;9.999356432151863;1.250228131190139;0.035012266003544165;0.0350200592672183;0.9428185852822404;-0.033009024888720005;0.9431224814635434;1.0097388787816062
89.74638;1.0598591817630574;0.999697113678092;0.9432258235744748;0.013264517899336617;0.012511816205676941;1.0608016400018914;1.0100289946262244;9.999339178445378;1.25022573079747;0.035012292355192064;0.035020101677679376;0.9428189230486416;-0.03300902423217525;0.9431232130072222;1.0097381450473755
89.75638;1.0598596106714833;0.999698576584123;0.9432256937867124;0.013264562148363825;0.012511821291073129;1.060803706045897;1.0100346143752164;9.999321487687775;1.2502232400679334;0.03501231908230728;0.03502014108012183;0.9428192968846073;-0.033009023567751275;0.9431239707561236;1.0097375574135998
89.76638;1.0598599904682855;0.9997001569439183;0.9432256785106625;0.013264604398534935;0.012511825716189612;1.0608057309396526;1.0100400937257026;9.999303344072157;1.2502206642214833;0.035012345987247825;0.035020177469383025;0.9428197113504401;-0.03300902289688807;0.9431247474329846;1.0097371146311438
89.77638;1.0598603275087812;0.9997018468678054;0.9432257795749756;0.013264644530161471;0.012511829583003476;1.0608077134965204;1.0100454221029629;9.999284739296856;1.2502180103233087;0.03501237284170288;0.03502021083473536;0.9428201698700666;-0.03300902222158793;0.9431255368185145;1.0097368138748986
89.78638;1.0598606287849135;0.9997036400598507;0.9432259982290527;0.013264682441844021;0.012511833003639805;1.0608096529281332;1.0100505900009997;9.99926567751252;1.2502152871674288;0.03501239938003741;0.03502024115923394;0.9428206740760697;-0.033009021544116224;0.9431263333982852;1.0097366516785908
89.79638;1.0598609001417718;0.999705533264148;0.9432263349536072;0.01326471806192124;0.012511836085424393;1.0608115478945441;1.0100555894345722;9.99924617945183;1.250212506217023;0.03501242531766036;0.03502026839631894;0.9428212234950762;-0.03300902086674322;0.9431271320624952;1.009736624734707
89.80638;1.0598611462090408;0.999707526422807;0.9432267897928304;0.013264751342286583;0.012511838921527794;1.0608133956812031;1.0100604138901652;9.999226272950384;1.250209681632053;0.035012450391975994;0.03502029245561573;0.9428218157670459;-0.03300902019179786;0.9431279281006766;1.0097367305863965
89.81638;1.0598613718329286;0.9997096202929542;0.9432273630563983;0.013264782239667606;0.01251184159645593;1.060815191700769;1.010065057493496;9.999205979718827;1.2502068297988846;0.0350124743882691;0.03502031322813482;0.9428224464726388;-0.03300901952168335;0.9431287173383021;1.009736967165079
89.82638;1.0598615825007385;0.9997118140886584;0.9432280552790484;0.013264810705716716;0.012511844189091438;1.0608169293702578;1.010069514518545;9.999185311224771;1.25020396867771;0.03501249714588252;0.03502033060553401;0.9428231088307002;-0.03300901885878701;0.9431294963232553;1.0097373315693197
89.83638;1.0598617837429394;0.9997141055175948;0.9432288661436335;0.01326483669404569;0.0125118467687537;1.06081860082626;1.010073779544502;9.999164273526752;1.250201115446692;0.03501251855258822;0.03502034446358173;0.9428237942534206;-0.033009018205589186;0.9431302624517288;1.0097378199958198
89.84638;1.0598619807766179;0.9997164921712842;0.9432297934256888;0.013264860169695546;0.012511849394547381;1.060820198441959;1.0100778480848165;9.99914287691202;1.2501982839847094;0.03501253852978022;0.03502035464857747;0.9428244929040284;-0.033009017564784686;0.9431310140188452;1.0097384287844773
89.85638;1.0598621780985114;0.999718972558061;0.9432308329859682;0.01326488111066498;0.012511852112010197;1.0608217160112023;1.010081717322315;9.999121143882666;1.2501954848261085;0.03501255702638536;0.035020360997464445;0.9428251938093396;-0.0330090169391812;0.9431317504291595;1.009739155354769
89.86638;1.0598623781110537;0.9997215465445247;0.9432319800787144;0.01326489950422431;0.01251185495303384;1.0608231487855657;1.010085386184226;9.999099107444808;1.250192726887635;0.03501257403115117;0.03502036336785563;0.9428258856082367;-0.03300901633162406;0.9431324722172464;1.0097399987569589
89.87638;1.0598625798967685;0.9997242152637343;0.9432332305291956;0.0132649153369855;0.012511857949285688;1.0608244934695243;1.0100888545405777;9.999076802520964;1.250190018587858;0.03501258957629921;0.03502036165744754;0.9428265578333663;-0.033009015744921856;0.9431331809197343;1.0097409595488818
89.88638;1.0598627792261877;0.9997269803635708;0.9432345804190994;0.013264928584124567;0.012511861140390311;1.0608257487023949;1.0100921227026287;9.999054264573976;1.2501873675907522;0.03501260371619468;0.03502035581560186;0.9428272018827518;-0.033009015181696175;0.9431338794102749;1.009742038836386
89.89638;1.0598629690870618;0.9997298432119431;0.9432360252785603;0.013264939216551152;0.012511864564500836;1.060826914366305;1.0100951919647443;9.99903153753155;1.250184780333797;0.035012616507010715;0.03502034583779807;0.9428278116280687;-0.03300901464429222;0.9431345722417142;1.0097432372489372
89.90638;1.0598631410399002;0.9997328047876302;0.9432375598069657;0.013264947219091128;0.012511868244449456;1.06082799009138;1.0100980652106941;9.999008681227085;1.2501822623455956;0.03501262801515196;0.03502033175570226;0.9428283834964353;-0.03300901413462608;0.9431352652776075;1.0097445542490209
89.91638;1.0598632875165124;0.9997358657570411;0.9432391778965321;0.013264952594851987;0.012511872179857372;1.060828974635952;1.0101007464957534;9.998985777834474;1.2501798191382154;0.03501263834063019;0.03502031365879742;0.9428289155363385;-0.03300901365398734;0.9431359645991375;1.0097459874527972
89.92638;1.0598634031751535;0.9997390261597308;0.9432408729894105;0.01326495536587452;0.012511876348920115;1.0608298651952406;1.0101032400523515;9.998962934625421;1.2501774569782798;0.035012647604853446;0.035020291719354335;0.9428294056790844;-0.03300901320298289;0.9431366750856065;1.0097475323020948
89.93638;1.0598634844538484;0.9997422849417338;0.9432426379148207;0.013264955588220136;0.012511880719455424;1.060830656776972;1.0101055503442256;9.998940275892432;1.2501751832053347;0.03501265590079577;0.035020266176609784;0.9428298503672231;-0.033009012781624096;0.9431373994360635;1.0097491826647031
89.94638;1.0598635286053841;0.9997456391596102;0.9432444636917411;0.013264953361053615;0.012511885259303553;1.0608313436313868;1.0101076831935902;9.998917929441149;1.25017300576941;0.03501266325948609;0.035020237313583266;0.9428302446137428;-0.03300901238961489;0.9431381383555869;1.0097509313394741
89.95638;1.0598635336228381;0.9997490830856497;0.9432463398795267;0.013264948812957904;0.012511889939831895;1.0608319217898023;1.0101096461477053;9.998896015143407;1.2501709321931989;0.03501266964788699;0.035020205444412894;0.9428305829728143;-0.03300901202680319;0.9431388917157353;1.0097527694836734
89.96638;1.0598634987178848;0.9997526082311903;0.9432482572972882;0.013264942076203634;0.012511894735802416;1.0608323906020483;1.01011144725266;9.998874641840942;1.2501689689804922;0.03501267498562618;0.03502017088272107;0.9428308600971004;-0.033009011693353865;0.9431396593654359;1.0097546864819227
89.97638;1.0598634239693614;0.9997562041036996;0.9432502095878658;0.013264933260307756;0.012511899626448697;1.0608327531085104;1.0101130933278797;9.998853914229214;1.2501671213977743;0.03501267917797285;0.03502013391411986;0.9428310711100857;-0.03300901138944327;0.9431404407693494;1.009756671190157
89.98638;1.0598633094462808;0.9997598589547564;0.9432521922814419;0.013264922440433154;0.012511904600023774;1.060833015330042;1.0101145890273917;9.998833933338332;1.2501653928453633;0.03501268214482178;0.03502009479784051;0.9428312126677802;-0.03300901111494626;0.943141234442207;1.0097587133219688
89.99638;1.0598631554547278;0.9997635602761841;0.9432542015844376;0.013264909670229424;0.012511909659480487;1.0608331852516404;1.0101159369402657;9.998814786417041;1.2501637844690328;0.03501268381487314;0.03502005376886424;0.9428312841542396;-0.033009010869523535;0.943142038391003;1.0097608043642463
90.00638;1.0598629641010573;0.9997672947012658;0.9432562337104198;0.013264895005154126;0.012511914826967615;1.0608332726881553;1.010117138811224;9.9987965417449;1.2501622959050374;0.035012684093947394;0.03502001103973032;0.9428312879163525;-0.033009010653064844;0.9431428508717152;1.009762937699361
90.01638;1.0598627402458902;0.999771047634311;0.943258283822662;0.013264878517475973;0.0125119201392401;1.0608332889876553;1.0101181971537092;9.998779251181519;1.2501609258721686;0.035012682857997725;0.03501996681629777;0.942831228447857;-0.033009010466207966;0.9431436704511746;1.009765107564614
90.02638;1.0598624904990408;0.9997748034268367;0.9432603446119454;0.01326486029656749;0.012511925629454631;1.060833246055495;1.0101191158678176;9.99876295687256;1.250159671604368;0.03501267997934689;0.03501992131562335;0.9428311111208847;-0.03300901031043612;0.943144495995194;1.009767308155362
90.03638;1.0598622216682347;0.9997785458559342;0.9432624061989262;0.013264840439123078;0.012511931315905596;1.0608331559475155;1.0101198997874634;9.998747698006728;1.2501585288996981;0.03501267533446052;0.03501987478995136;0.9428309408804482;-0.03300901018755687;0.9431453267978659;1.0097695339992536
90.04638;1.059861940203791;0.9997822586486174;0.943264458257874;0.013264819035870184;0.012511937211820064;1.0608330309872245;1.010120553713815;9.998733510019042;1.2501574935109794;0.03501266877970189;0.03501982754162412;0.9428307212616294;-0.033009010099134276;0.9431461621327861;1.0097717804475324
90.05638;1.0598616526958005;0.9997859262009577;0.9432664921515956;0.013264796162325933;0.012511943340184148;1.0608328838303724;1.0101210813139727;9.998720419510667;1.2501565623096398;0.035012660152669337;0.03501977990230281;0.9428304538491212;-0.0330090100463733;0.9431470002870812;1.0097740434381486
90.06638;1.0598613668629646;0.9997895339164011;0.9432685004769082;0.013264771878820369;0.012511949732928749;1.0608327274365361;1.0101214842552166;9.998708444616177;1.250155734210517;0.035012649328279154;0.03501973221862433;0.9428301382883179;-0.03300901003021159;0.9431478380431677;1.0097763192282672
90.07638;1.0598610910966746;0.9997930680085134;0.9432704747902487;0.013264746231966346;0.012511956415455721;1.0608325746507676;1.0101217617844243;9.998697600105587;1.250155011336949;0.03501263627624461;0.0350196848685827;0.9428297731495099;-0.03300901005141683;0.9431486710045984;1.0097786042301675
90.08638;1.0598608323793606;0.9997965149751176;0.9432724046597395;0.013264719255283922;0.012511963401908386;1.060832437126301;1.0101219110228232;9.998687899810232;1.2501543991098656;0.03501262106763424;0.03501963825478329;0.9428293571339379;-0.033009010110748534;0.9431494938473216;1.009780895003523
90.09638;1.059860595767663;0.9997998612796677;0.9432742794134183;0.013264690980626432;0.012511970705512144;1.0608323241280224;1.0101219278795985;9.99867935673675;1.2501539045446453;0.03501260383547738;0.0350195927509742;0.94282888984645;-0.0330090102088564;0.9431503002011573;1.009783188956425
90.10638;1.0598603863173273;0.9998030942447982;0.9432760904457815;0.013264661454513499;0.012511978334801289;1.0608322426165726;1.0101218078922842;9.998671984561964;1.2501535337606597;0.03501258472994213;0.03501954864749729;0.9428283720757359;-0.03300901034588264;0.9431510830499861;1.0097854848587375
90.11638;1.0598602109365038;0.9998062032092483;0.9432778316354279;0.013264630736488677;0.012511986281311878;1.0608321989812017;1.0101215469279838;9.998665800249366;1.2501532907970836;0.035012563913863634;0.0350195061437093;0.9428278060028654;-0.03300901052134788;0.9431518356113426;1.0097877824005341
