time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.12638;1.0598600784870669;0.9998091799938302;0.9432794980054765;0.013264598875588634;0.012511994533815726;1.0608322002512574;1.010121141812794;9.998660829245376;1.2501531788751914;0.0350125416051009;0.03501946537257331;0.9428271953753696;-0.03300901073434559;0.9431525516871961;1.0097900818562378
90.13638;1.0598599985764705;0.9998120193138146;0.9432810842138204;0.013264565889882314;0.012512003102927147;1.0608322531294871;1.0101205902458148;9.99865710783374;1.250153202091589;0.0350125181152603;0.03501942640090379;0.9428265448847534;-0.033009010983463934;0.9431532257441906;1.0097923839492688
90.14638;1.059859980244737;0.9998147186188377;0.9432825841214872;0.013264531771065966;0.01251201202147977;1.060832362916545;1.010119890184804;9.998654673389437;1.250153365499237;0.03501249383131373;0.035019389207236254;0.9428258585653916;-0.03300901126642404;0.9431538536753951;1.0097946891306027
90.15638;1.059860030796671;0.999817277058712;0.9432839912342054;0.01326449650733867;0.012512021329790323;1.0608325342294638;1.0101190397780242;9.998653551858412;1.2501536743832493;0.03501246915251968;0.035019353693854276;0.9428251381249131;-0.03300901157998184;0.9431544333957556;1.0097969968111422
90.16638;1.0598601547148516;0.999819694707941;0.9432852988912483;0.01326446010536561;0.012512031055408386;1.0608327718594888;1.010118038531866;9.998653756350887;1.2501541342086984;0.035012444430252504;0.03501931973592111;0.9428243823070667;-0.03300901192020487;0.9431549641542192;1.0097993054579124
90.17638;1.05986035376135;0.9998219729350379;0.943286500338672;0.01326442259713062;0.012512041190149505;1.060833080803681;1.010116889014847;9.998655295207797;1.2501547511278996;0.03501241993072118;0.03501928721682312;0.9428235878129972;-0.03300901228292811;0.943155445667985;1.009801613321849
90.18638;1.0598606283677623;0.9998241152698348;0.9432875897453178;0.013264384028470825;0.012512051685378786;1.0608334662034118;1.0101155970706335;9.998658180702241;1.2501555316201751;0.03501239583532241;0.03501925603064568;0.942822750615439;-0.033009012664273855;0.9431558785576536;1.0098039189890422
90.19638;1.0598609787566138;0.9998261261837247;0.9432885641391835;0.013264344443641;0.01251206246989964;1.06083393265001;1.01011417021421;9.998662433097305;1.250156480762718;0.035012372278919665;0.03501922607080281;0.9428218660202375;-0.033009013060776776;0.9431562653101538;1.009806221791369
90.20638;1.0598614053626467;0.9998280074715861;0.9432894247111856;0.013264303886007026;0.012512073474378407;1.0608344831609968;1.01011261631327;9.998668079713722;1.250157601093873;0.03501234939517286;0.03501919722693875;0.942820928383071;-0.03300901346902145;0.9431566105024048;1.0098085224256557
90.21638;1.0598619089359687;0.9998297561511819;0.9432901758973415;0.013264262411833825;0.012512084645919836;1.0608351192978243;1.0101109436627085;9.998675145355659;1.2501588936363501;0.03501232734010558;0.035019169399337344;0.942819932433428;-0.033009013885391125;0.9431569204425292;1.0098108234298886
90.22638;1.0598624901040277;0.9998313662704538;0.9432908230215802;0.013264220086585003;0.012512095940916568;1.0608358416865493;1.010109161709568;9.99868363568228;1.2501603591321395;0.03501230627032816;0.03501914250577954;0.9428188751847043;-0.03300901430608425;0.943157202154538;1.0098131292811243
90.23638;1.0598631485275236;0.9998328324575242;0.9432913705272636;0.013264176964433733;0.012512107308863409;1.0608366497547885;1.0101072813761112;9.998693531383902;1.2501619974832636;0.03501228629650945;0.03501911647389165;0.942817755839158;-0.03300901472710047;0.943157462279773;1.0098154464210027
90.24638;1.0598638829140774;0.9998341519421586;0.9432918210670356;0.013264133092085753;0.012512118689728936;1.060837541601546;1.0101053141799718;9.998704806184776;1.250163806482498;0.035012267473922186;0.035019091254570915;0.9428165742176949;-0.03300901514402348;0.9431577071231099;1.0098177834569286
90.25638;1.05986469240371;0.9998353243632251;0.9432921751064575;0.013264088534096132;0.012512130022622059;1.0608385143339674;1.0101032705859592;9.998717454838694;1.2501657810769262;0.03501224983655197;0.03501906683924278;0.9428153303481719;-0.033009015551792635;0.9431579425570319;1.0098201513626255
90.26638;1.0598655776655;0.9998363507560765;0.9432924311362103;0.013264043379799672;0.012512141248596963;1.060839563866004;1.0101011593856184;9.998731506723786;1.2501679135067079;0.035012233425587264;0.03501904324769234;0.9428140249625114;-0.03300901594492294;0.9431581733424997;1.0098225629159734
90.27638;1.0598665402539023;0.9998372326975942;0.943292586316762;0.013263997726546604;0.012512152309549083;1.0608406848062024;1.0100989885139764;9.998747022237085;1.2501701945958468;0.03501221829158416;0.035019020511440443;0.9428126589245335;-0.03300901631798609;0.9431584043127667;1.00982503075238
90.28638;1.0598675809350366;0.9998379720148729;0.9432926376351024;0.013263951659008792;0.01251216316335256;1.0608418718802846;1.0100967656980566;9.998764080995246;1.2501726155062192;0.035012204492786754;0.0350189986600535;0.9428112324012149;-0.03300901666580258;0.9431586425251081;1.009827564887207
90.29638;1.0598686986759396;0.9998385714177582;0.9432925828647967;0.013263905240509237;0.012512173803969314;1.0608431219496741;1.010094498646435;9.998782762238868;1.2501751686543838;0.03501219208917398;0.035018977690410104;0.9428097454002726;-0.03300901698342665;0.9431588969773137;1.0098301717053058
90.30638;1.0598698913457698;0.9998390353396676;0.9432924203937701;0.01326385852389775;0.012512184252895478;1.0608444344630663;1.0100921955056146;9.998803121580107;1.2501778469140974;0.035012181104661096;0.03501895754429853;0.9428081986170457;-0.03300901726614703;0.9431591769716371;1.0098328554257527
90.31638;1.0598711575217046;0.9998393698926071;0.9432921489933344;0.013263811574484877;0.012512194536010997;1.06084581017241;1.0100898647245387;9.998825173321656;1.2501806421988904;0.03501217148088585;0.035018938141230686;0.9428065936763474;-0.0330090175096562;0.9431594917686149;1.0098356209945483
90.32638;1.0598724973903708;0.9998395821742121;0.9432917685165448;0.013263764483310488;0.012512204678161906;1.0608472494061505;1.0100875139150118;9.998848881703955;1.2501835455870924;0.0350121630862233;0.035018919442921535;0.9428049336954718;-0.03300901771046221;0.9431598507223323;1.0098384760979544
90.33638;1.059873911747866;0.9998396791492495;0.9432912802832841;0.01326371735251029;0.012512214703690653;1.0608487509300033;1.0100851491112997;9.998874160778653;1.2501865484615136;0.03501215578083194;0.035018901468955706;0.9428032239315826;-0.03300901786615145;0.9431602628175411;1.0098414305316528
90.34638;1.0598754002039474;0.9998396664181651;0.9432906859467162;0.013263670273905974;0.012512224632812898;1.0608503119959645;1.0100827749201586;9.99890088125659;1.2501896427428167;0.03501214944965831;0.03501888424701835;0.9428014715953367;-0.033009017975324996;0.9431607360319447;1.0098444937085642
90.35638;1.0598769602324503;0.9998395481363735;0.9432899863598131;0.013263623334294202;0.012512234488757623;1.060851928922698;1.0100803942744048;9.99892888146513;1.250192820159931;0.035012143952911495;0.03501886776308247;0.9427996853859977;-0.033009018037486536;0.9431612770310492;1.0098476728865402
90.36638;1.0598785879036419;0.9998393279577846;0.9432891821661107;0.013263576624459638;0.012512244310252359;1.0608535967248043;1.0100780074118068;9.998957977856909;1.2501960720491931;0.03501213906581714;0.03501885195277145;0.9427978751467024;-0.03300901805294584;0.9431618914828028;1.0098509736077053
90.37638;1.0598802791758868;0.9998390095172913;0.9432882746780584;0.013263530226571695;0.012512254151709814;1.0608553083717478;1.0100756115441192;9.998987970712335;1.2501993906920978;0.035012134483524665;0.03501883671982795;0.9427960512762505;-0.033009018022732164;0.9431625847015247;1.0098544012145405
90.38638;1.0598820303035366;0.9998385965744345;0.9432872657592515;0.01326348420773508;0.012512264072653904;1.0608570556901646;1.0100732021563494;9.999018650470239;1.2502027704700907;0.03501212988285997;0.0350188219587541;0.9427942240310125;-0.03300901794864123;0.9431633617068192;1.0098579607419105
90.39638;1.0598838380732964;0.9998380939113983;0.9432861581109006;0.013263438631127241;0.012512274130481503;1.060858830819903;1.0100707749859867;9.999049810250309;1.2502062066663597;0.035012124994544806;0.035018807556965355;0.9427924031661202;-0.033009017833202856;0.9431642263436992;1.009861655044368
90.40638;1.059885699918053;0.9998375081259002;0.9432849562297903;0.013263393560594978;0.012512284376608998;1.0608606255406283;1.010068326978866;9.999081252750699;1.2502096934599256;0.035012119642124535;0.03501879338354128;0.9427905983919713;-0.03300901767928826;0.9431651807864764;1.0098654839941597
90.41638;1.059887612937318;0.9998368471874237;0.943283666605678;0.013263349051432822;0.012512294846770912;1.060862430370661;1.0100658558731532;9.999112784045414;1.2502132232888634;0.035012113742952565;0.035018779290342555;0.9427888201759885;-0.033009017489652695;0.9431662263658515;1.0098694450353782
90.42638;1.0598895727804383;0.999836118947921;0.9432822974916771;0.013263305142014115;0.012512305552596996;1.0608642364906868;1.0100633598775983;9.999144205039016;1.2502167866559892;0.03501210729038492;0.03501876510874933;0.942787079504161;-0.03300901726687381;0.9431673640509854;1.0098735332850126
90.43638;1.0598915735788208;0.9998353291981;0.943280859484795;0.01326326185713472;0.01251231648078159;1.0608660379136967;1.0100608388022252;9.999175307947004;1.2502203718013478;0.03501210031228507;0.03501875065574663;0.9427853866840875;-0.033009017013610135;0.9431685931971675;1.0098777413680156
90.44638;1.059893608932092;0.9998344807576824;0.9432793665532418;0.013263219221726165;0.012512327602349294;1.0608678311868203;1.01005829537565;9.999205883622821;1.250223965649868;0.03501209281652845;0.03501873576499451;0.942783750286813;-0.03300901673267287;0.9431699105947089;1.0098820595062088
90.45638;1.059895673073253;0.9998335742849761;0.943277835889637;0.013263177273473903;0.012512338891824617;1.060869614456406;1.0100557345696264;9.999235744350889;1.2502275557424776;0.035012084773748786;0.035018720292392704;0.9427821768872615;-0.033009016426884315;0.9431713117122068;1.0098864755593724
90.46638;1.0598977608208588;0.9998326096613049;0.9432762859427368;0.013263136061281216;0.012512350332339195;1.0608713870226227;1.0100531623760949;9.999264745184488;1.2502311310366778;0.035012076156736426;0.03501870410362501;0.9427806718524829;-0.03300901609914171;0.9431727921897158;1.0098909752878167
90.47638;1.0598998662398156;0.9998315870595851;0.9432747340883639;0.013263095630676546;0.012512361902065007;1.0608731486139233;1.0100505858539188;9.999292783520616;1.250234681832167;0.0350120669910676;0.035018687080990284;0.942779240139885;-0.03300901575252859;0.9431743477012307;1.0098955431219578
90.48638;1.0599019816795592;0.9998305074511988;0.9432731955829059;0.013263056007150184;0.01251237356983669;1.0608748984085155;1.0100480132165008;9.999319779999228;1.2502382003243693;0.03501205737026057;0.035018669124731845;0.942777886303866;-0.03300901539008501;0.9431759731430872;1.0099001629086826
90.49638;1.059904098415024;0.9998293725869976;0.9432716839565171;0.013263017189288089;0.012512385304509058;1.0608766343983804;1.010045453358518;9.999345658236585;1.2502416810336718;0.03501204742710741;0.03501865014523584;0.9427766144683227;-0.0330090150144756;0.9431776622455674;1.0099048182179429
90.50638;1.059906207890835;0.9998281849811679;0.9432702117026059;0.013262979161039265;0.012512397083266041;1.060878353357335;1.0100429149722339;9.999370336477263;1.2502451202512999;0.03501203728943474;0.03501863006808581;0.9427754284172906;-0.03300901462802452;0.9431794080072826;1.0099094926978764
90.51638;1.0599083025517086;0.9998269480382683;0.9432687899604539;0.013262941913337427;0.012512408892300172;1.0608800510415544;1.0100404051343765;9.999393731691146;1.2502485145143325;0.03501202707765774;0.03501860884958543;0.9427743318703151;-0.03300901423310892;0.9431812038223646;1.0099141710639397
90.52638;1.0599103764664102;0.9998256658479985;0.9432674275166512;0.013262905453520834;0.012512420721115613;1.0608817228595921;1.0100379280893326;9.99941577165202;1.250251859233704;0.03501201693993098;0.03501858650196684;0.9427733289453077;-0.03300901383244121;0.9431830442518516;1.0099188404681183
90.53638;1.0599124251539225;0.9998243426555342;0.9432661309719387;0.013262869792125582;0.01251243255116709;1.0608833652340504;1.0100354849120792;9.999436408057207;1.2502551495113743;0.035012007054622755;0.03501856311498899;0.9427724235946183;-0.033009013428897706;0.9431849252100486;1.0099234908336416
90.54638;1.0599144443558357;0.9998229823703122;0.9432649063422573;0.01326283491870716;0.012512444341513702;1.0608849762319545;1.010033074226589;9.9994556238186;1.2502583821513442;0.035011997603591485;0.03501853885172784;0.9427716183848981;-0.033009013024978294;0.9431868440297811;1.0099281133534057
90.55638;1.0599164290764012;0.9998215883342562;0.9432637599253154;0.013262800794644574;0.012512456024016249;1.060886555340599;1.0100306936418133;9.99947343000453;1.2502615564666835;0.03501198876786039;0.035018513928475346;0.9427709141737938;-0.03300901262234431;0.9431887988709102;1.0099326996302505
90.56638;1.0599183741852054;0.9998201631349672;0.9432626973974092;0.013262767367338026;0.012512467510825086;1.0608881033784923;1.0100283405903074;9.99948984688481;1.2502646738088885;0.03501198072576436;0.03501848858616065;0.9427703102323076;-0.0330090122219697;0.9431907873148754;1.009937243257804
90.57638;1.0599202760965833;0.999818708178695;0.9432617222779514;0.013262734581872826;0.012512478706488476;1.0608896220824657;1.0100260119861786;9.999504886584106;1.250267737008708;0.035011973622640594;0.03501846305997205;0.9427698038357358;-0.03300901182472922;0.9431928052608065;1.0099417407215727
90.58638;1.0599221332996347;0.9998172236600796;0.943260835149693;0.013262702381680728;0.01251248952278109;1.0608911136723693;1.0100237043320601;9.999518563096565;1.2502707509758613;0.03501196755130263;0.03501843756160255;0.9427693902956326;-0.033009011431601926;0.9431948471300483;1.009946189526006
90.59638;1.0599239453435072;0.9998157093886364;0.9432600342281589;0.01326267071131551;0.012512499890466494;1.0608925809202008;1.010021415129784;9.999530910851997;1.2502737236413113;0.035011962582890487;0.035018412250641624;0.9427690641778066;-0.03300901104344821;0.9431969070059653;1.0099505862478046
90.60638;1.059925712435192;0.9998141660953408;0.9432593160966258;0.013262639528914884;0.012512509756304207;1.060894026849065;1.010019143833303;9.999541978649445;1.2502766648013293;0.035011958814826896;0.03501838719626675;0.9427688199869223;-0.033009010661015595;0.9431989796896839;1.009954926794652
90.61638;1.0599274359150705;0.9998125963505547;0.9432586753594445;0.01326260881696047;0.01251251906388185;1.0608954540754856;1.0100168914507026;9.99955180312779;1.2502795838703498;0.03501195636659462;0.035018362372628724;0.9427686516969018;-0.033009010285206676;0.9432010612555586;1.0099592076707267
90.62638;1.0599291175690124;0.999811003951373;0.9432581039765451;0.013262578574695276;0.012512527738338481;1.0608968645639945;1.0100146601705402;9.999560391738823;1.2502824891799529;0.03501195532686267;0.03501833769108028;0.9427685529146573;-0.03300900991738572;0.9432031486679949;1.0099634262984463
90.63638;1.059930758018484;0.9998093921861334;0.943257591586946;0.013262548798843022;0.012512535694776079;1.060898259893129;1.0100124530939794;9.999567735425346;1.2502853878378968;0.03501195572960053;0.0350183130506224;0.9427685176036051;-0.03300900955960702;0.943205238766841;1.0099675807048705
90.64638;1.0599323566985335;0.9998077624922787;0.9432571273601685;0.013262519481867078;0.012512542861621791;1.0608996421367904;1.010010273247136;9.999573835880753;1.2502882854075912;0.03501195757837315;0.03501828838157542;0.9427685401801228;-0.033009009214374684;0.9432073280066159;1.0099716697990864
90.65638;1.0599339133238255;0.9998061145645224;0.9432567025136778;0.0132624906298472;0.012512549195248473;1.0609010146852578;1.0100081236617;9.999578723732373;1.2502911864952821;0.035011960870631;0.03501826364786845;0.9427686156450591;-0.03300900888394896;0.9432094131293584;1.0099756937966111
90.66638;1.0599354281003313;0.9998044480988791;0.9432563114790466;0.013262462265254635;0.012512554668307703;1.0609023819563494;1.0100060086290148;9.999582465352505;1.2502940950046835;0.035011965606090274;0.03501823880644649;0.942768739994211;-0.03300900856983173;0.943211491770574;1.0099796542778465
90.67638;1.0599368998893077;0.9998027641093751;0.9432559508643554;0.013262434410434976;0.012512559235161324;1.0609037484374553;1.0100039327688737;9.9995851559812;1.2502970136264524;0.03501197179978029;0.0350182137704156;0.9427689108973175;-0.03300900827268162;0.9432135624792465;1.0099835543990785
90.68638;1.059938324729516;0.9998010642378208;0.9432556176538474;0.013262407082475385;0.012512562812553986;1.0609051176395503;1.0100018984902994;9.999586902336125;1.2502999439467901;0.03501197949148706;0.03501818842295724;0.9427691289503941;-0.033009007992428806;0.9432156238940373;1.0099873985246015
90.69638;1.059939696286892;0.9997993500681492;0.9432553085164989;0.013262380302348699;0.012512565304578824;1.060906491300955;1.0099999055575206;9.999587809660111;1.2503028864166528;0.035011988731509215;0.035018162658810005;0.9427693972050875;-0.03300900772856549;0.9432176733449813;1.0099911906766168
90.70638;1.0599410071614386;0.9997976239107615;0.9432550202046582;0.013262354101411558;0.012512566635542628;1.0609078695480683;1.0099979528854235;9.999587970486646;1.2503058398468816;0.03501199956892174;0.035018136403814966;0.9427697180985435;-0.03300900748068564;0.9432197065220368;1.0099949333683655
90.71638;1.0599422504115663;0.9997958895997264;0.9432547493990077;0.013262328524533995;0.012512566749225407;1.0609092515032768;1.0099960401097792;9.999587453103018;1.250308801642436;0.035012012079324334;0.035018109624569256;0.942770091420325;-0.03300900724896045;0.9432217189762968;1.0099986276604558
90.72638;1.0599434210027157;0.9997941526361303;0.9432544917853609;0.013262303630835734;0.012512565602136424;1.0609106349013158;1.009994167842128;9.999586303490108;1.2503117687591703;0.035012026392946975;0.0350180823430728;0.942770514771284;-0.033009007034275326;0.9432237076733445;1.0100022737756236
90.73638;1.0599445165244095;0.999792420325497;0.9432542420359594;0.013262279492587948;0.012512563176702187;1.0609120151550797;1.0099923371451174;9.999584556198347;1.250314738761276;0.03501204264537051;0.03501805461378191;0.9427709841437066;-0.03300900683821754;0.9432256708378937;1.010005871524556
90.74638;1.0599455372012796;0.9997907014024598;0.9432539949388833;0.013262256203214383;0.012512559485346379;1.0609133857582687;1.009990549095994;9.999582239692941;1.2503177103850425;0.03501206088596063;0.035018026463275294;0.9427714936999075;-0.03300900666308628;0.9432276069127754;1.010009419945977
90.75638;1.0599464849102416;0.9997890049328522;0.9432537464323958;0.013262233879693119;0.012512554555954875;1.0609147398326912;1.009988804947322;9.999579376041506;1.2503206830107207;0.035012081048980265;0.03501799785436243;0.9427720362177044;-0.03300900651166693;0.9432295139587089;1.0100129169804752
90.76638;1.0599473617985122;0.9997873395517616;0.9432534938617222;0.013262212636612253;0.012512548428542599;1.0609160712322285;1.0099871062563504;9.999575981038515;1.2503236555987534;0.03501210300828309;0.03501796869789572;0.9427726043621284;-0.033009006386670744;0.9432313889541897;1.0100163601600485
90.77638;1.059948170068763;0.9997857132746636;0.9432532355898164;0.013262192560673113;0.012512541166981195;1.060917374625241;1.0099854545622917;9.999572067165593;1.2503266266330992;0.035012126649544145;0.035017938892682725;0.9427731905884967;-0.03300900629025836;0.9432332274749827;1.0100197473842467
90.78638;1.0599489123773798;0.9997841331521707;0.9432529707740838;0.013262173710657377;0.012512532864962757;1.0609186448551198;1.0099838519411393;9.999567639914394;1.2503295953254085;0.035012151908601435;0.03501790834959547;0.9427737856530044;-0.033009006223940714;0.9432350246357074;1.0100230767476521
90.79638;1.0599495913823338;0.9997826049110146;0.9432526999081845;0.013262156122234187;0.012512523641323223;1.0609198766067953;1.009982302278636;9.999562688861442;1.250332562541826;0.03501217878617823;0.03501787697896835;0.9427743789118386;-0.033009006188748975;0.9432367756845237;1.0100263457771004
90.80638;1.0599502087613462;0.9997811336479495;0.9432524256142094;0.013262139812383507;0.012512513628811117;1.0609210648256882;1.0099808110791813;9.999557194942213;1.2503355309472568;0.035012207326394595;0.035017844673268794;0.9427749608399316;-0.033009006185494204;0.9432384759555246;1.0100295511685007
90.81638;1.0599507648346738;0.9997797248865501;0.9432521524773948;0.013262124795312708;0.012512502961072444;1.060922205258649;1.0099793839950328;9.999551148013989;1.2503385042073445;0.035012237564012394;0.03501781128520689;0.9427755245877928;-0.0330090062148482;0.9432401216370334;1.0100326892899358
90.82638;1.0599512588552549;0.9997783841406575;0.9432518856976055;0.0132621110956008;0.012512491764184301;1.0609232945477358;1.0099780257571382;9.999544550774107;1.2503414846353633;0.03501226950814187;0.03501777658910778;0.9427760658861286;-0.03300900627713967;0.9432417106903176;1.0100357568268377
90.83638;1.0599516894714474;0.9997771154466728;0.9432516299186485;0.013262098744900336;0.012512480155461055;1.0609243293886716;1.0099767396729777;9.999537411891371;1.2503444713917389;0.03501230315363244;0.03501774027569615;0.9427765832259871;-0.03300900637227087;0.9432432424535276;1.0100387513254403
90.84638;1.0599520555981106;0.9997759205883354;0.9432513897144819;0.013262087771175367;0.01251246825110993;1.0609253052275096;1.0099755274618167;9.999529740186667;1.250347460802987;0.03501233847330247;0.03501770199294595;0.9427770782009788;-0.033009006499881303;0.9432447161717413;1.0100416711381641
90.85638;1.0599523577948502;0.999774799422061;0.9432511712826426;0.013262078186518953;0.012512456180196457;1.060926215962728;1.0099743894524809;9.999521542851584;1.2503504468082418;0.03501237540912271;0.035017661366715816;0.9427775544437679;-0.033009006659392624;0.9432461297621509;1.010044514514127
90.86638;1.0599525992426102;0.9997737508176856;0.9432509826591952;0.013262069981196783;0.012512444099624438;1.0609270547088923;1.009973325026748;9.999512823685821;1.2503534209228215;0.035012413882880324;0.035017618001818726;0.9427780152503569;-0.03300900685012802;0.943247479732772;1.0100472787393309
90.87638;1.05995278559867;0.9997727736170904;0.9432508318163618;0.013262063130935621;0.012512432202568508;1.0609278144779062;1.0099723332057395;9.999503576233948;1.25035637312827;0.03501245382485855;0.035017571530220386;0.9427784616982317;-0.03300900707164308;0.9432487623405553;1.0100499597811714
90.88638;1.0599529243553023;0.9997718672625968;0.9432507251909037;0.013262057608165347;0.012512420711956525;1.0609284884053922;1.0099714126799173;9.999493780207562;1.2503592930343304;0.0350124951937158;0.035017521681294884;0.9427788924084501;-0.033009007323715145;0.9432499754253643;1.0100525524063924
90.89638;1.059953023985658;0.9997710319279239;0.9432506674716101;0.013262053391762606;0.012512409862821315;1.0609290694967757;1.0099705613154628;9.999483407718499;1.2503621692867037;0.03501253795934732;0.035017468286149676;0.9427793043156263;-0.03300900760596782;0.943251120029168;1.010055050808491
90.90638;1.0599530920475613;0.9997702676373171;0.9432506617573972;0.01326205047415563;0.012512399881858075;1.0609295506413579;1.0099697764806423;9.999472433472649;1.250364988233301;0.03501258208844491;0.03501741123822823;0.9427796935337238;-0.03300900791768993;0.9432522008356501;1.0100574491817247
90.91638;1.059953133275896;0.9997695728606237;0.9432507101032176;0.013262048863994092;0.012512390963918036;1.0609299259055915;1.009969055740927;9.999460843083485;1.2503677350886333;0.03501262756780967;0.03501735048703223;0.9427800560817886;-0.03300900825787274;0.9432532249849148;1.010059742094088
90.92638;1.0599531496102437;0.9997689440148837;0.9432508141390811;0.013262048591988207;0.012512383252771124;1.0609301916152152;1.0099683970008013;9.999448632295;1.250370397340479;0.03501267442578738;0.03501728604193866;0.9427803883218294;-0.03300900862507759;0.9432542002182949;1.0100619246694251
90.93638;1.0599531414778907;0.9997683762260811;0.9432509750264464;0.013262049717755228;0.01251237684110212;1.0609303458403714;1.0099677990797236;9.999435797709383;1.2503729670107508;0.0350127227227459;0.03501721796970977;0.9427806871475034;-0.03300900901723884;0.943255133703237;1.0100639915242953
90.94638;1.0599531086370304;0.9997678647706458;0.9432511931961625;0.013262052321013556;0.012512371779785567;1.0609303880958751;1.00996726273328;9.999422329050628;1.2503754401108846;0.03501277253208152;0.03501714642736922;0.942780949971888;-0.033009009431757164;0.9432560317404152;1.01006593489121
90.95638;1.059953050308055;0.9997674060639026;0.9432514689146795;0.013262056472878814;0.012512368076474501;1.0609303202479337;1.0099667913135038;9.999408208444182;1.2503778146638551;0.035012823931809836;0.03501707168744719;0.9427811745775574;-0.03300900986573725;0.9432568996412823;1.0100677445092252
90.96638;1.059952965236426;0.999766997619291;0.9432518034448336;0.013262062208455093;0.012512365693044487;1.060930146477585;1.0099663916042865;9.9993934217196;1.2503800896821113;0.03501287698989541;0.03501699408637725;0.9427813594866175;-0.03300901031619037;0.9432577413623806;1.0100694098037784
90.97638;1.0599528523030235;0.9997666376184112;0.9432521992660312;0.013262069521833083;0.012512364561552145;1.0609298712862911;1.0099660745201855;9.999377972435012;1.2503822647600717;0.03501293170788354;0.03501691395651547;0.9427815042178402;-0.033009010780241356;0.9432585593318238;1.0100709217343586
90.98638;1.0599527113800262;0.9997663242854831;0.9432526589271594;0.013262078375406458;0.012512364613683529;1.0609294975725496;1.0099658541626297;9.999361878887694;1.2503843385579534;0.035012987951305787;0.03501683162711382;0.9427816083698146;-0.03300901125514506;0.9432593549524433;1.0100722727464533
90.99638;1.0599525433646462;0.9997660552834697;0.9432531840167988;0.013262088711204403;0.012512365792996041;1.0609290264377618;1.009965745184899;9.99934516494537;1.2503863079519746;0.035013045446257426;0.03501674743670938;0.9427816710921674;-0.033009011737961155;0.9432601296600995;1.0100734564017935
91.00638;1.059952349491484;0.9997658280114096;0.9432537749435476;0.013262100467129147;0.012512368035919779;1.0609284579359544;1.0099657598320675;9.999327862155868;1.2503881693990293;0.03501310383948663;0.03501666168058923;0.9427816919734064;-0.03300901222527581;0.9432608856721864;1.0100744675279856
91.01638;1.0599521309695825;0.9997656405615485;0.9432544305861956;0.013262113591725926;0.012512371251830218;1.060927791496166;1.0099659062504134;9.999310012966363;1.2503899202028057;0.035013162745615264;0.035016574561535986;0.9427816719443735;-0.03300901271335109;0.9432616259694718;1.0100753014099846
91.02638;1.0599518890153117;0.9997654923897987;0.9432551478169636;0.013262128042233123;0.012512375325060198;1.0609270265129396;1.0099661890808633;9.999291665904305;1.2503915582936838;0.03501322174740776;0.03501648622345536;0.9427816131751169;-0.0330090131985978;0.9432623541770002;1.0100759519568223
91.03638;1.059951624951048;0.9997653848963407;0.9432559214898755;0.013262143767877639;0.01251238012864699;1.0609261636777452;1.0099666117893926;9.999272866326352;1.2503930821170595;0.03501328037798176;0.03501639680883952;0.9427815181135272;-0.03300901367800313;0.9432630748573761;1.010076410931879
91.04638;1.059951339988434;0.9997653219205843;0.9432567443893918;0.013262160698165255;0.012512385540718138;1.0609252056398968;1.0099671786339344;9.99925365125994;1.2503944917647083;0.035013338125574944;0.03501630644349108;0.942781388490613;-0.03300901414916758;0.9432637936598287;1.010076669564193
91.05638;1.059951034153455;0.9997653092404679;0.943257607283206;0.01326217875432166;0.012512391455956888;1.0609241561870537;1.0099678947120685;9.999234054224408;1.2503957900641598;0.03501339447528901;0.03501621517271172;0.9427812246689162;-0.03300901460999419;0.9432645159137347;1.0100767207251065
91.06638;1.059950705393179;0.9997653537524579;0.9432584999827062;0.013262197877394157;0.012512397783315345;1.0609230194700778;1.0099687646968183;9.999214111449701;1.2503969826637562;0.035013448964275204;0.035016122954717496;0.9427810252569765;-0.033009015058476775;0.9432652439553122;1.0100765595019408
91.07638;1.0599503501118361;0.9997654632198582;0.9432594128568926;0.0132622180414177;0.012512404440558676;1.060921800366649;1.0099697914387127;9.999193862959391;1.2503980781184612;0.03501350121656974;0.035016029737289886;0.9427807873418679;-0.033009015492891126;0.9432659758716841;1.0100761835761405
91.08638;1.0599499641917565;0.9997656455326231;0.943260337437872;0.013262239241061288;0.012512411356615188;1.0609205051518797;1.0099709753132973;9.999173355132914;1.2503990879576565;0.03501355095377836;0.03501593554352443;0.942780507447413;-0.03300901591209037;0.9432667069923277;1.0100755943021942
91.09638;1.0599495437235293;0.9997659077543032;0.9432612658251551;0.01326226147439841;0.012512418468613654;1.0609191411876957;1.0099723148473194;9.999152645135323;1.2504000255092815;0.03501359798839504;0.03501584049409703;0.9427801826911985;-0.0330090163154977;0.9432674322480876;1.010074796421338
91.10638;1.0599490855802935;0.9997662562817499;0.9432621894413316;0.013262284734437066;0.01251242571353509;1.0609177159374268;1.0099738078850762;9.999131799400534;1.250400904105869;0.03501364219581741;0.03501574477365631;0.9427798109799481;-0.033009016702942685;0.9432681470023591;1.0100737959343642
91.11638;1.0599485873574703;0.9997666974067099;0.9432630980569345;0.013262309010899878;0.01251243303096797;1.060916236870371;1.0099754526808713;9.999110885717695;1.2504017364576703;0.035013683489273764;0.03501564860273164;0.9427793900181505;-0.03300901707466813;0.9432688465267227;1.0100725982690215
91.12638;1.0599480469466502;0.9997672370458193;0.9432639804160918;0.01326233429338428;0.012512440363116708;1.060914711724428;1.009977248838785;9.999089967554733;1.2504025347108345;0.035013721821682116;0.03501555221730023;0.9427789165098478;-0.033009017431333186;0.9432695257032299;1.0100712081001622
91.13638;1.0599474627277718;0.999767879607001;0.9432648260033786;0.01326236056506627;0.012512447640036815;1.060913147546255;1.0099791974435863;9.999069105602937;1.2504033097774165;0.035013757177898515;0.03501545582043684;0.9427783860783883;-0.03300901777358037;0.9432701797792197;1.0100696297513505
91.14638;1.0599468339509914;0.999768627208919;0.9432656255732578;0.013262387798557672;0.012512454774827994;1.0609115494978547;1.0099813008334237;9.999048355456921;1.250404071005358;0.035013789544912695;0.035015359533832294;0.9427777935768938;-0.0330090181014909;0.9432708059807656;1.0100678668179337
91.15638;1.0599461605296372;0.9997694799088548;0.9432663702640883;0.013262415962951404;0.012512461677404557;1.0609099209519246;1.0099835625806568;9.99902775366848;1.2504048267608838;0.03501381889410348;0.03501526340335774;0.9427771340453889;-0.03300901841469533;0.943271404548369;1.0100659219545303
91.16638;1.0599454432753563;0.9997704359256557;0.9432670512294283;0.013262445028798739;0.01251246826543319;1.0609082642240646;1.0099859865782004;9.999007310789759;1.250405584216217;0.0350138451713087;0.035015167446373556;0.942776403873326;-0.03300901871292739;0.9432719777802171;1.0100637983871008
91.17638;1.0599446848796266;0.9997714918143167;0.9432676606313561;0.013262474965499305;0.012512474467950813;1.06090658103929;1.0099885755925868;9.998987018284332;1.2504063483548096;0.03501386829580113;0.03501507167849128;0.9427756007723942;-0.033009018996206646;0.9432725278614992;1.0100615014969023
91.18638;1.0599438897705686;0.9997726433838108;0.9432681934154226;0.013262505738898825;0.012512480231452168;1.0609048737085782;1.0099913307684365;9.998966851779953;1.2504071217108474;0.035013888185392535;0.035014976112941076;0.9427747230980075;-0.033009019264673575;0.9432730558621191;1.0100590378939878
91.19638;1.0599430629423248;0.9997738867873986;0.9432686482486126;0.013262537316345501;0.012512485527220136;1.0609031466950811;1.0099942514833924;9.99894677701229;1.2504079047038648;0.03501390477993495;0.03501488075746245;0.9427737703594491;-0.03300901951852671;0.9432735622404013;1.0100564137219599
91.20638;1.0599422096450088;0.9997752190797392;0.9432690267673101;0.013262569673282442;0.012512490355944351;1.0609014057712356;1.009997335016272;9.99892676622787;1.250408695910349;0.03501391804420543;0.03501478559859677;0.9427727438762303;-0.0330090197578618;0.9432740467143037;1.010053634866629
91.21638;1.0599413358169887;0.9997766382937173;0.9432693325386644;0.013262602784046293;0.012512494743434431;1.060899655533656;1.0100005771921852;9.998906809104305;1.2504094930677214;0.03501392797332387;0.03501469059526424;0.9427716457609603;-0.03300901998232099;0.9432745075171389;1.0100507081149528
91.22638;1.0599404476619787;0.9997781431968241;0.9432695703334907;0.013262636605943496;0.012512498723463833;1.060897898962681;1.0100039738859008;9.998886915377904;1.2504102950351497;0.035013934592653735;0.03501459570022771;0.9427704776690067;-0.033009020191047504;0.9432749417831088;1.010047641366473
91.23638;1.0599395499774968;0.9997797333264922;0.9432697449002732;0.013262671083761998;0.012512502322774188;1.0608961390305296;1.010007521955057;9.998867111721399;1.2504111028222527;0.03501393792599234;0.03501450087175646;0.9427692408973692;-0.033009020383144405;0.9432753464412467;1.010044442545218
91.24638;1.05993864527946;0.9997814093005679;0.9432698596703738;0.013262706166780353;0.012512505564707201;1.0608943796695716;1.0100112191784374;9.99884742935985;1.250411918837587;0.03501393796110498;0.035014406078484876;0.9427679369885084;-0.033009020558079444;0.9432757188817436;1.0100411185271725
91.25638;1.0599377352751487;0.9997831720158054;0.94326991599903;0.013262741810583472;0.012512508483951908;1.0608926249515904;1.0100150632921985;9.99882788912924;1.25041274549424;0.035013934644091436;0.035014311327415726;0.9427665677651028;-0.03300902071541761;0.9432760578009954;1.0100376750802613
91.26638;1.059936822777535;0.9997850210185428;0.9432699129481837;0.01326277796724408;0.012512511134010347;1.060890877532181;1.0100190505590496;9.998808494788165;1.2504135838472976;0.03501392788982573;0.035014216684276435;0.9427651346863258;-0.03300902085431268;0.9432763632809827;1.0100341170836573
91.27638;1.0599359117845455;0.9997869541364813;0.9432698479847005;0.013262814589785371;0.01251251357875445;1.0608891380869427;1.0100231750408621;9.998789239637315;1.2504144330599516;0.035013917613653;0.0350141222334083;0.9427636384492525;-0.03300902097354057;0.9432766357912952;1.0100304488636909
91.28638;1.0599350064687962;0.9997889681967694;0.9432697182395742;0.013262851648196477;0.012512515867305963;1.0608874058286912;1.0100274290611477;9.998770124596804;1.2504152917814944;0.0350139037788645;0.03501402801821603;0.9427620800502841;-0.033009021071681605;0.9432768756981693;1.0100266752895424
91.29638;1.0599341107094848;0.9997910593318492;0.9432695211402945;0.013262889128504308;0.012512518005970258;1.0608856784671992;1.010031803381017;9.998751173103765;1.250416160192345;0.03501388639847047;0.03501393405351533;0.9427604624971874;-0.033009021146881194;0.9432770837458598;1.0100228029050475
91.30638;1.0599332277414737;0.9997932234815524;0.9432692542778333;0.013262927014358083;0.01251251994774122;1.0608839517274855;1.010036286053542;9.998732421806187;1.2504170398907408;0.03501386550397124;0.035013840384162824;0.9427587908073011;-0.03300902119677488;0.943277261421096;1.0100188398255938
91.31638;1.0599323591949754;0.999795457469333;0.943268914811474;0.013262965276863697;0.012512521602452647;1.0608822201455537;1.010040861572669;9.998713891055745;1.2504179314706778;0.03501384115870996;0.03501374712917371;0.9427570704222918;-0.03300902121914663;0.9432774108009572;1.0100147946934839
91.32638;1.0599315048156697;0.9997977592995373;0.9432684986278598;0.013263003877368841;0.012512522862403942;1.0608804786729875;1.0100455116085574;9.998695568710035;1.2504188330518857;0.03501381348028756;0.03501365451419228;0.9427553067714863;-0.033009021212682225;0.9432775339238374;1.0100106762284335
91.33638;1.0599306636327097;0.9998001278004234;0.9432680008151133;0.013263042764000595;0.012512523628733752;1.0608787234275376;1.0100502167464673;9.998677424603578;1.2504197411479243;0.03501378261478329;0.03501356286061277;0.9427535063802271;-0.03300902117691595;0.9432776317820948;1.010006494090384
91.34638;1.0599298349262014;0.9998025625562932;0.9432674177485344;0.01326308186651696;0.012512523818465375;1.0608769511943934;1.0100549582229916;9.9986594351082;1.250420651369362;0.035013748726361774;0.03501347251700159;0.9427516772112112;-0.033009021111546404;0.9432777039540295;1.010002259793119
91.35638;1.0599290181337464;0.9998050636876894;0.9432667484691543;0.013263121112013021;0.012512523359692967;1.0608751585234455;1.0100597188336122;9.998641592786564;1.2504215579931817;0.03501371203950996;0.03501338380152939;0.9427498275249301;-0.03300902101602442;0.9432777490280049;1.0099979866100464
91.36638;1.0599282127449934;0.999807630970097;0.9432659946752963;0.013263160446547862;0.01251252219486381;1.0608733420998533;1.0100644835417893;9.998623897304682;1.2504224540836757;0.0350136728594493;0.0350132969830545;0.9427479647802368;-0.033009020889679594;0.9432777651745269;1.0099936889017944
91.37638;1.0599274181795113;0.9998102621927856;0.9432651601732515;0.013263199834303739;0.012512520289883812;1.0608715005370908;1.0100692404809273;9.998606343355956;1.250423332354354;0.03501363153173493;0.03501321227328323;0.9427460954375046;-0.033009020731929586;0.9432777509426485;1.009989381367009
91.38638;1.0599266335191357;0.9998129513765088;0.9432642493135605;0.013263239239944262;0.012512517635611163;1.060869635093059;1.0100739813922026;9.998588922445101;1.2504241853898286;0.03501358839101396;0.035013129829801794;0.9427442246511373;-0.03300902054230051;0.9432777057002245;1.009985078805528
91.39638;1.0599258582434412;0.9998156885751996;0.9432632648734723;0.013263278618827265;0.012512514240196811;1.0608677484298952;1.0100787011743229;9.998571636108881;1.2504250053695511;0.035013543757679434;0.0350130497655614;0.9427423555872707;-0.03300902032035154;0.9432776289572709;1.0099807964259908
91.40638;1.0599250928885937;0.9998184614628488;0.9432622078233379;0.013263317921467037;0.012512510116119755;1.0608658434944334;1.0100833972802847;9.998554506185737;1.2504257845458058;0.035013497972251235;0.035012972157218235;0.9427404897448999;-0.033009020065767676;0.9432775189634586;1.0099765496790822
91.41638;1.0599243379437868;0.999821256730836;0.9432610791396803;0.013263357090816651;0.012512505263535475;1.0608639234203432;1.0100880688318326;9.998537567178111;1.2504265159251229;0.03501345138188292;0.03501289706599186;0.9427386283380124;-0.03300901977853781;0.9432773718360682;1.0099723530860414
91.42638;1.0599235930623867;0.9998240604197262;0.9432598810396128;0.013263396050458919;0.0125124996591274;1.0608619921744442;1.0100927154757622;9.998520842368405;1.2504271932194915;0.03501340428151429;0.03501282454648814;0.942736773393352;-0.033009019458861304;0.9432771820614186;1.0099682189459682
91.43638;1.0599228582682667;0.9998268583197863;0.943258616768963;0.01326343470786235;0.01251249325877189;1.0608600558133097;1.0100973368458108;9.998504331067513;1.2504278106286684;0.03501335690469318;0.03501275461696602;0.9427349278847097;-0.03300901910696683;0.9432769438279343;1.0099641573299394
91.44638;1.059922135292084;0.9998296370281055;0.9432572900469902;0.013263472969423783;0.012512486009203268;1.060858122601402;1.0101019326958418;9.998488017062188;1.2504283629145363;0.035013309464080815;0.035012687244376874;0.9427330951063234;-0.03300901872300367;0.9432766522502636;1.009960177336805
91.45638;1.0599214276459625;0.999832384567742;0.9432559048210467;0.01326351074682718;0.012512477868088553;1.0608562013297218;1.0101065029826444;9.998471876059776;1.250428845677997;0.035013262208022186;0.03501262239396913;0.9427312779285816;-0.033009018306938524;0.9432763036991368;1.0099562879811812
91.46638;1.059920740284277;0.9998350899249142;0.9432544654153682;0.013263547950688081;0.012512468825764376;1.060854300512333;1.0101110473486197;9.99845587586683;1.2504292558880044;0.03501321546737806;0.03501256009435887;0.9427294787676065;-0.03300901785858863;0.9432758954308621;1.0099524975856087
91.47638;1.0599200795147112;0.9998377424175962;0.9432529767131523;0.013263584483464088;0.012512458901416319;1.0608524291777035;1.010115564055143;9.998439980910755;1.250429591897666;0.03501316962632523;0.03501250045003055;0.9427277008033939;-0.033009017377577415;0.9432754250053201;1.0099488128665086
91.48638;1.0599194524453377;0.9998403318419381;0.9432514442400375;0.01326362024490533;0.012512448123970914;1.0608505970093693;1.0101200496302045;9.998424157044965;1.2504298522822221;0.035013125042867105;0.035012443601601516;0.9427259493606236;-0.033009016863095174;0.943274889154485;1.0099452393431199
91.49638;1.0599188655820933;0.9998428493668339;0.9432498740799974;0.013263655145322717;0.01251243653148812;1.0608488138883352;1.0101244999241383;9.998408374067488;1.2504300354992006;0.03501308200256454;0.03501238967365127;0.9427242313463268;-0.03300901631390771;0.943274283004905;1.0099417822183827
91.50638;1.0599183232268403;0.9998452881937593;0.9432482720764875;0.013263689114914452;0.01251242417715251;1.060847090198408;1.010128911252683;9.998392613296733;1.2504301412793597;0.035013040709158075;0.035012338759812786;0.9427225532860658;-0.033009015728737975;0.9432736007755863;1.0099384465172287
91.51638;1.0599178262186593;0.999847643039752;0.9432466428666975;0.013263722101602794;0.012512411123618184;1.0608454368708302;1.0101332806554157;9.998376869170514;1.2504301709988004;0.035013001302108625;0.03501229094550877;0.942720920480206;-0.03300901510656625;0.9432728369505888;1.0099352368687273
91.52638;1.0599173719913608;0.9998499090308351;0.9432449900526951;0.013263754059231667;0.012512397428520358;1.0608438643979445;1.0101376056135503;9.99836113604282;1.250430125901096;0.03501296390823592;0.035012246316862033;0.9427193376535987;-0.03300901444655576;0.9432719865260951;1.0099321571597741
91.53638;1.059916956208339;0.9998520817580505;0.9432433175257061;0.013263784943806388;0.012512383132944713;1.0608423823926896;1.010141883360161;9.998345401382176;1.2504300058331026;0.03501292868796146;0.035012204970542665;0.9427178097909236;-0.033009013747787024;0.9432710445869712;1.0099292098602373
91.54638;1.0599165737680611;0.9998541586262553;0.943241630840272;0.013263814722069694;0.012512368267663271;1.0608410001927902;1.0101461100374811;9.998329650492705;1.2504298103864004;0.03501289582524085;0.03501216704438697;0.9427163422311827;-0.03300901300915838;0.943270006179138;1.009926395481734
91.55638;1.0599162188963387;0.9998561391458041;0.943239937978288;0.013263843371632862;0.0125123528635776;1.0608397270026475;1.0101502806368863;9.998313861589816;1.2504295402727212;0.03501286548257157;0.035012132715211204;0.9427149398626538;-0.03300901222969687;0.9432688664131118;1.0099237128039276
91.56638;1.0599158868790342;0.9998580233715132;0.9432382495357006;0.013263870859817827;0.012512336951145415;1.060838571440622;1.0101543898518621;9.99829799715523;1.2504291970262162;0.03501283776713403;0.03501210216321011;0.9427136059284414;-0.03300901140892322;0.9432676207898767;1.0099211592872206
91.57638;1.0599155764459363;0.999859810291854;0.9432365779916101;0.013263897118540542;0.012512320563574075;1.0608375416608473;1.0101584330825915;9.998282008869602;1.250428782440807;0.035012812715700455;0.03501207555737921;0.9427123413045657;-0.03300901054670788;0.9432662659764723;1.009918730947312
91.58638;1.0599152896749384;0.9998614970133115;0.9432349357407597;0.013263922040231883;0.012512303754375852;1.060836645879929;1.0101624067099968;9.998265854021799;1.2504282984355486;0.03501279030000685;0.035012053057560895;0.9427111449312703;-0.0330090096428592;0.9432648001888093;1.009916422770429
91.59638;1.0599150302393645;0.9998630785815181;0.9432333333003026;0.013263945492924796;0.012512286617728083;1.0608358926480133;1.010166307379648;9.998249514236807;1.2504277465304396;0.035012770442246766;0.03501203480069377;0.9427100149989962;-0.03300900869697765;0.943263222627218;1.009914230270475
91.60638;1.0599148026620315;0.9998645482437972;0.9432317797425464;0.013263967334515781;0.012512269292949258;1.0608352909358603;1.0101701314970626;9.998232997095784;1.25042712688687;0.035012753033952126;0.03501202088663121;0.9427089501336892;-0.03300900770842425;0.9432615327779338;1.0099121502845045
91.61638;1.0599146125166512;0.9998658976289;0.9432302843299443;0.013263987416145649;0.01251225194634015;1.060834849849294;1.0101738754457248;9.998216313321713;1.2504264378273016;0.03501273797719529;0.03501201138063358;0.9427079503307031;-0.0330090066760394;0.9432597305660833;1.009910179969819
91.62638;1.0599144655836972;0.9998671171537327;0.9432288567980912;0.013264005578297797;0.01251223474263313;1.0608345776540848;1.0101775359484517;9.99819945594769;1.2504256770966382;0.03501272522288181;0.035012006301399196;0.9427070172349865;-0.033009005598069144;0.9432578170887934;1.0099083155501225
91.63638;1.0599143659004395;0.9998681973228778;0.9432275063549219;0.01326402164805873;0.01251221783230926;1.0608344804206211;1.0101811106106822;9.998182401190554;1.2504248438088112;0.03501271476469123;0.03501200557849322;0.9427061535008256;-0.0330090044728952;0.9432557947865862;1.0099065519000456
91.64638;1.059914314943596;0.9998691301423194;0.943226240788109;0.013264035446585531;0.012512201362001738;1.0608345611199643;1.0101845982825606;9.998165120777195;1.250423938508099;0.0350127066260954;0.035012009016365774;0.9427053618294211;-0.03300900329991367;0.9432536667348731;1.0099048826697345
91.65638;1.0599143122936414;0.9998699097578411;0.9432250662852599;0.013264046806158974;0.012512185480286648;1.060834819919834;1.0101879989044247;9.998147592315295;1.2504229623006082;0.035012700886020924;0.035012016306484164;0.9427046445589735;-0.03300900207965325;0.9432514356312138;1.009903300885359
91.66638;1.0599143556528337;0.9998705322555894;0.9432239874653571;0.01326405558486073;0.01251217032579398;1.060835255326085;1.0101913132882951;9.998129806230544;1.2504219172628315;0.03501269770333979;0.03501202709636363;0.9427040039745214;-0.033009000813421514;0.9432491033108117;1.0099017999125945
91.67638;1.0599144397627864;0.9998709943901817;0.9432230067010472;0.01326406167356164;0.012512156018484296;1.060835865096381;1.010194542856616;9.998111767396239;1.2504208070154477;0.03501269729170283;0.03501204107620767;0.9427034430383591;-0.033008999503100246;0.9432466713721251;1.0099003734619145
91.68638;1.0599145564376429;0.9998712922596793;0.9432221232158032;0.01326406499688758;0.012512142667263165;1.0608366465182653;1.010197689610347;9.9980934911061;1.250419635388538;0.03501269986823951;0.03501205800989496;0.9427029658155156;-0.03300899815106875;0.9432441423005542;1.009899014373283
91.69638;1.0599146963360186;0.9998714214046169;0.9432213332042914;0.013264065510443979;0.012512130375275918;1.0608375965275836;1.0102007568810867;9.998075002154645;1.250418403757401;0.03501270562771832;0.035012077687018105;0.942702577040394;-0.03300899676011156;0.9432415198864026;1.0098977140954228
91.70638;1.059914850030728;0.999871377825738;0.9432206307830865;0.013264063199733025;0.012512119229634442;1.0608387122319942;1.0102037498313126;9.998056335932906;1.2504171098112125;0.03501271475973866;0.035012099856476915;0.9427022816306643;-0.03300899533333948;0.9432388085409701;1.0098964632034946
91.71638;1.0599150076370891;0.9998711591447991;0.943220008892477;0.013264058076651857;0.012512109299474132;1.0608399915260252;1.0102066744564626;9.998037532926405;1.2504157490044756;0.035012727480925716;0.035012124215699894;0.942702084093247;-0.03300899387400664;0.9432360121563054;1.0098952518045208
