time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.72638;1.0599151583116742;0.9998707656775543;0.9432194603949868;0.013264050167229043;0.01251210065246889;1.0608414327285796;1.0102095362076398;9.998018631782626;1.2504143169267337;0.03501274404740493;0.035012150463557976;0.9427019870652353;-0.03300899238531045;0.9432331335361922;1.0098940696688228
91.73638;1.059915289887615;0.9998702003599875;0.9432189796819815;0.013264039505719435;0.012512093356098423;1.0608430329022163;1.0102123396224054;9.997999670094295;1.2504128105074395;0.03501276473523231;0.03501217833963895;0.9427019904794929;-0.033008990870532745;0.9432301746913023;1.0098929063683735
91.74638;1.0599153887543515;0.9998694673282666;0.9432185640025004;0.013264026139036256;0.012512087454635;1.0608447860973633;1.0102150879458949;9.997980695185893;1.2504112278282562;0.035012789783788446;0.03501220759854725;0.9427020924990298;-0.033008989333377696;0.9432271370730885;1.0098917517490273
91.75638;1.0599154401699167;0.9998685712223471;0.9432182139778266;0.013264010119982548;0.012512082957468817;1.0608466826562652;1.0102177819778309;9.997961773517565;1.2504095673475624;0.03501281933370301;0.03501223796754985;0.9427022908579934;-0.033008987777981294;0.9432240210012398;1.009890596352276
91.76638;1.0599154292819946;0.9998675177687503;0.9432179335707471;0.013263991498442453;0.012512079847357737;1.0608487089002043;1.010220419685806;9.997942980030988;1.2504078275094603;0.03501285342770468;0.035012269121111696;0.9427025832197753;-0.0330089862085017;0.9432208250452151;1.0098894313254256
91.77638;1.0599153428113883;0.9998663142141869;0.9432177292266265;0.01326397033379351;0.012512078091912678;1.0608508471985238;1.010222997940298;9.997924378509957;1.250406007723799;0.0350128920710695;0.03501230064942205;0.9427029666620782;-0.0330089846287252;0.943217546529517;1.0098882488273597
91.78638;1.0599151704338994;0.9998649694304005;0.9432176080041903;0.013263946712329883;0.012512077660182652;1.0608530777504572;1.0102255150550858;9.997906017345983;1.250404109954319;0.0350129352763156;0.03501233204716091;0.9427034374701251;-0.033008983042119217;0.9432141833039382;1.009887043373161
91.79638;1.0599149054689505;0.9998634935378894;0.9432175760857677;0.013263920750894921;0.012512078538450967;1.0608553810146581;1.01022797104663;9.99788793562341;1.2504021388411015;0.03501298307366688;0.03501236276111433;0.9427039914640261;-0.03300898145222802;0.943210735466056;1.00988581331056
91.80638;1.0599145442469624;0.9998618968483268;0.9432176385318565;0.013263892593088474;0.012512080726116395;1.0608577389142555;1.0102303657767786;9.99787017021921;1.2504001003980219;0.035013035522824615;0.035012392248119105;0.9427046237602015;-0.03300897986292579;0.9432072054024323;1.0098845621241355
91.81638;1.0599140840364343;0.9998601889061873;0.9432177992787851;0.013263862408124225;0.0125120842192017;1.0608601352688458;1.0102326984516334;9.9978527646557;1.2503980008081526;0.03501309271208383;0.0350124200107975;0.9427053286389123;-0.033008978278394926;0.9432035962090448;1.0098832983736272
91.82638;1.0599135215193938;0.9998583778161209;0.9432180605878188;0.013263830397752183;0.012512089004120512;1.0608625561636469;1.010234968669795;9.99783577506157;1.2503958456938935;0.035013154709893586;0.03501244563633555;0.9427061001755078;-0.03300897670299789;0.9431999102353116;1.009882032992158
91.83638;1.059912853041681;0.9998564702308711;0.943218422231159;0.013263796801084516;0.012512095065352868;1.060864989879157;1.0102371764163396;9.997819271311037;1.2503936395531146;0.03501322150900123;0.03501246880420261;0.9427069318870146;-0.03300897514109768;0.9431961492485827;1.0098807763768103
91.84638;1.059912076503732;0.9998544726270281;0.9432188811942619;0.013263761880012956;0.012512102401368814;1.060867426318016;1.0102393211542204;9.997803330542503;1.2503913855387512;0.03501329302530876;0.03501248922636275;0.9427078157470475;-0.03300897359690594;0.9431923156271994;1.009879537734192
91.85638;1.0599111934802767;0.9998523924964945;0.9432194326321214;0.01326372589327384;0.012512111038986935;1.0608698569111257;1.010241402175857;9.99778801870247;1.2503890858363138;0.035013369133453924;0.03501250657461938;0.9427087426734522;-0.03300897207434068;0.9431884130265202;1.0098783252982533
91.86638;1.0599102090631642;0.9998502382987734;0.9432200717637832;0.013263689086289268;0.012512121025690161;1.0608722749134367;1.0102434199239032;9.997773374129254;1.2503867424112245;0.035013449680764634;0.035012520457571444;0.9427097038957977;-0.03300897057683761;0.9431844463472482;1.0098771463545917
91.87638;1.0599091300025483;0.9998480189969746;0.9432207949096649;0.013263651698733761;0.0125121323977825;1.060874674870451;1.0102453758800078;9.997759413344607;1.2503843582078;0.03501353445714317;0.03501253044541858;0.9427106916635475;-0.033008969107397354;0.9431804218182244;1.0098760072699737
91.88638;1.0599079633445767;0.9998457434507801;0.943221598478116;0.013263613959407065;0.0125121451513515;1.0608770519485806;1.0102472707370203;9.997746148979948;1.2503819383800818;0.03501362315192302;0.035012536091328664;0.9427116996838885;-0.03300896766899682;0.943176347835968;1.0098749131811788
91.89638;1.0599067155452335;0.9998434194652007;0.9432224772878852;0.013263576071594178;0.012512159233387611;1.0608794021463892;1.010249103015028;9.997733597574186;1.2503794903453083;0.03501371535671766;0.035012536931344235;0.9427127238989544;-0.033008966264846375;0.943172235676828;1.0098738681068606
91.90638;1.0599053923378836;0.9998410526760437;0.9432234243567398;0.01326353823176683;0.012512174552608231;1.0608817228784242;1.0102508694057315;9.997721780694715;1.2503770226285102;0.03501381062026294;0.03501253251171289;0.9427137626915275;-0.03300896489812052;0.9431680982944176;1.0098728761907423
91.91638;1.0599039998270188;0.9998386458398332;0.9432244320736671;0.01326350066692386;0.012512191005161453;1.060884013504102;1.0102525657607115;9.99771072704153;1.2503745433451052;0.03501390850274236;0.03501252243566397;0.9427148164481042;-0.03300896357174625;0.9431639486267802;1.00987194287478
91.92638;1.059902545347542;0.9998361995293822;0.9432254926914063;0.013263463632464787;0.012512208496495144;1.0608862749898589;1.0102541876620483;9.99770047045114;1.2503720596560717;0.03501400861526889;0.03501250637635444;0.9427158870137345;-0.03300896228869175;0.9431597997308221;1.0098710747787252
91.93638;1.0599010373387885;0.9998337134016395;0.9432265978428407;0.013263427378633853;0.012512226945309218;1.0608885085181428;1.010255731482485;9.997691045342641;1.2503695790962435;0.03501411065773992;0.03501248409421076;0.9427169761974108;-0.033008961052133926;0.943155664560368;1.0098702783772036
91.94638;1.0598994851235655;0.9998311867932465;0.94322773895827;0.013263392129519111;0.012512246278889513;1.060890714562689;1.0102571953949693;9.997682484720395;1.250367111375211;0.03501421441037606;0.035012455479606;0.9427180838208707;-0.03300895986513449;0.9431515535208915;1.009869559120946
91.95638;1.0598978988738823;0.9998286198443298;0.9432289086076183;0.013263358074662675;0.012512266427477929;1.0608928926340462;1.0102585784136449;9.997674813815856;1.250364668869549;0.035014319658695496;0.03501242054763778;0.9427192069618178;-0.03300895873031797;0.9431474725964534;1.0098689222391888
91.96638;1.059896289058439;0.9998260150175837;0.9432301012953924;0.013263325363741418;0.012512287319560592;1.0608950411085245;1.0102598794151185;9.99766803978802;1.2503622654321194;0.03501442614764669;0.035012379396680546;0.9427203404327941;-0.03300895764988386;0.9431434246072911;1.0098683736821183
91.97638;1.0598946650841374;0.9998233770683169;0.9432313132655528;0.013263294115230423;0.012512308881609967;1.0608971577863349;1.0102610983377183;9.9976621587839;1.2503599143328337;0.03501453361269288;0.035012332197939464;0.9427214777650501;-0.033008956625715964;0.9431394122484177;1.0098679196463523
91.98638;1.0598930342082737;0.9998207120462688;0.9432325416529936;0.013263264436067122;0.01251233104122616;1.0608992410693403;1.0102622368908274;9.997657176580043;1.2503576270484795;0.03501464180935468;0.03501227919539575;0.942722611905965;-0.033008955659320896;0.9431354392958582;1.009867565268949
91.99638;1.059891401736383;0.9998180268256007;0.94323378355199;0.013263236431052731;0.012512353733325593;1.0609012905434472;1.010263296819659;9.997653108729482;1.2503554133220622;0.03501475051284152;0.03501222069919434;0.9427237351088358;-0.033008954751704386;0.9431315090871062;1.009867313122328
92.00638;1.059889772112437;0.9998153288217297;0.9432350355275213;0.013263210195902892;0.01251237690299199;1.0609033060772504;1.0102642782856426;9.997649963964907;1.2503532810145652;0.035014859532186526;0.035012157068609044;0.9427248385251498;-0.03300895390329491;0.943127623663036;1.0098671619126351
92.01638;1.05988814959826;0.9998126251099196;0.9432362938172268;0.013263185804974273;0.012512400501923487;1.060905286000694;1.0102651807786578;9.997647741735081;1.2503512351368695;0.03501496873066198;0.035012088668017353;0.9427259125169789;-0.033008953113833416;0.9431237851189568;1.0098671064326317
92.02638;1.0598865381677671;0.9998099217224093;0.9432375549987638;0.013263163300336602;0.012512424492218895;1.060907226400669;1.010266005292449;9.997646444778406;1.2503492777710257;0.03501507801438206;0.03501201585201784;0.9427269481892128;-0.03300895238241475;0.9431199970101072;1.0098671390350975
92.03638;1.0598849417962857;0.9998072245770315;0.9432388166586366;0.013263142686520001;0.012512448857434936;1.0609091219661133;1.0102667553955544;9.997646090590093;1.2503474101110343;0.03501518729264777;0.03501193900518372;0.9427279391309533;-0.033008951707814746;0.9431162644552658;1.0098672514030487
92.04638;1.0598833646318;0.9998045409069856;0.9432400776280429;0.013263123930799273;0.012512473599603478;1.0609109669365206;1.0102674367674813;9.997646706644069;1.2503456345468729;0.03501529643154767;0.03501185855885866;0.9427288813327497;-0.0330089510888137;0.9431125934502034;1.0098674352161205
92.05638;1.0598818101031329;0.9998018791509675;0.9432413374665405;0.013263106962588837;0.012512498719540958;1.0609127562050074;1.0102680560286896;9.997648305999025;1.2503439546002602;0.035015405236683665;0.035011774952482394;0.9427297710867883;-0.0330089505244099;0.9431089902450118;1.0098676816227066
92.06638;1.059880280824552;0.9997992480400346;0.9432425956547271;0.013263091677237564;0.012512524205873581;1.0609144868652445;1.010268620287794;9.997650867906323;1.2503423737818087;0.03501551349822058;0.0350116885943257;0.9427306029755265;-0.03300895001396844;0.9431054607324814;1.0098679810239586
92.07638;1.0598787795708653;0.9997966560576821;0.9432438512082378;0.01326307795518686;0.012512550040443242;1.0609161583749684;1.0102691378979356;9.997654346187158;1.2503408952979822;0.03501562105264385;0.03501159986483755;0.9427313694323899;-0.03300894955719708;0.9431020098294515;1.0098683238330417
92.08638;1.059877309204028;0.9997941111017669;0.9432451024370946;0.013263065686850015;0.012512576205493882;1.060917770565636;1.0102696185432642;9.997658689666363;1.2503395226467569;0.035015727812880135;0.03501150913536371;0.9427320614099594;-0.03300894915398036;0.9430986417612566;1.0098687008446545
92.09638;1.0598758717742343;0.9997916205104223;0.9432463465477764;0.0132630547802128;0.012512602691195862;1.0609193214547783;1.010270072254202;9.997663847082679;1.2503382600384962;0.035015833773794566;0.03501141675745899;0.9427326691040162;-0.03300894880416795;0.9430953605375696;1.009869102802446
92.10638;1.0598744684340498;0.9997891912840373;0.943247579440572;0.013263045157207425;0.012512629502372714;1.060920806466287;1.010270508931501;9.997669763192501;1.2503371117072575;0.03501593897060774;0.035011323040577975;0.9427331831882677;-0.03300894850747567;0.9430921698018557;1.0098695201720305
92.11638;1.059873100180927;0.9997868294943582;0.943248795639142;0.013263036752542768;0.012512656656062578;1.0609222189937964;1.0102709375304737;9.99767637985217;1.2503360801665382;0.03501604340284366;0.035011228249195316;0.9427335969022032;-0.03300894826357091;0.9430890735143097;1.0098699429289466
92.12638;1.059871768359429;0.9997845391984659;0.9432499885439255;0.013263029495204066;0.012512684165811545;1.0609235517464952;1.0102713642120202;9.997683628454098;1.2503351649859578;0.035016146998875994;0.035011132589697645;0.9427339070964795;-0.033008948072142684;0.9430860768080429;1.0098703602996004
92.13638;1.0598704745931589;0.9997823222953728;0.943251151270366;0.013263023282728903;0.012512712020797711;1.0609247983793282;1.0102717914173567;9.997691417421255;1.2503343629016384;0.03501624961979849;0.03501103617745609;0.9427341136654187;-0.03300894793294311;0.9430831848056883;1.0098707615603666
92.14638;1.0598692204357827;0.9997801796191659;0.9432522773398432;0.013263017988654409;0.012512740187289246;1.0609259546704686;1.0102722187901874;9.997699643683866;1.2503336688734503;0.03501635105400673;0.03501093904336405;0.9427342189529725;-0.033008947845916396;0.9430804011515698;1.0098711372927418
92.15638;1.0598680066978017;0.9997781125137539;0.9432533609222803;0.013263013490259802;0.012512768633232951;1.0609270184447028;1.0102726448207984;9.997708221821313;1.250333078473904;0.0350164510305302;0.035010841176231;0.9427342273761309;-0.03300894781121164;0.9430777287521582;1.0098714796604586
92.16638;1.0598668330920153;0.9997761234862792;0.9432543966260234;0.01326300967979799;0.012512797346649982;1.0609279882758416;1.0102730674484135;9.997717095161597;1.2503325909441652;0.03501654928169476;0.035010742542151675;0.9427341447925831;-0.03300894782891511;0.9430751712599097;1.0098717820663934
92.17638;1.0598656988410695;0.9997742149712382;0.9432553792159782;0.01326300645889818;0.01251282634372708;1.0609288622333826;1.0102734836507437;9.997726223786943;1.250332210215952;0.035016645593823045;0.03501064311299524;0.9427339779364265;-0.033008947898881404;0.943072733027998;1.0098720388390197
92.18638;1.0598646027656768;0.9997723880426548;0.9432563043387817;0.01326300373430881;0.012512855665930588;1.0609296383672813;1.0102738899573462;9.997735574656424;1.250331943074099;0.03501673979454521;0.03501054293263278;0.9427337341699807;-0.033008948020834025;0.9430704177343048;1.0098722449627806
92.19638;1.0598635417775795;0.9997706431892518;0.9432571694276227;0.01326300142139259;0.012512885362019499;1.060930316076034;1.010274283316665;9.997745122475935;1.250331797118496;0.03501683171728743;0.035010442154977124;0.9427334214303376;-0.033008948194401366;0.9430682271360515;1.009872395844134
92.20638;1.0598625095754066;0.9997689819644408;0.9432579733704196;0.01326299945640099;0.01251291547337374;1.0609308959272274;1.0102746607300532;9.997754849739453;1.2503317800962277;0.03501692120616049;0.03501034101259026;0.9427330479359795;-0.03300894841909032;0.9430661607212536;1.0098724865732485
92.21638;1.0598614972972273;0.9997674074471092;0.9432587158067609;0.013262997814097453;0.01251294603058272;1.0609313787750096;1.0102750189120353;9.99776474459003;1.2503318994482466;0.03501700813154783;0.03501023973676266;0.9427326213720754;-0.033008948694296575;0.9430642163213456;1.0098725110238735
92.22638;1.0598604957908868;0.9997659235897706;0.943259396865859;0.01326299650522246;0.012512977052319971;1.0609317654124897;1.010275355024683;9.997774804438667;1.250332161921603;0.035017092342993335;0.03501013848919969;0.9427321482761818;-0.03300894901928109;0.9430623911781991;1.0098724625951212
92.23638;1.0598594982791087;0.9997645345442907;0.9432600168142461;0.013262995539831707;0.012513008544158374;1.0609320560541264;1.0102756672896895;9.99778504214168;1.2503325733260335;0.035017173612616526;0.035010037352430835;0.9427316345520056;-0.0330089493931123;0.9430606825463859;1.0098723362332116
92.24638;1.0598585017187783;0.9997632439007282;0.9432605760488224;0.013262994892586429;0.012513040496045643;1.060932249877044;1.010275954263479;9.997795486639617;1.2503331373955628;0.035017251660538484;0.03500993634446501;0.9427310865135564;-0.03300894981445816;0.9430590877218328;1.0098721294353166
92.25638;1.0598575060963706;0.9997620537097878;0.9432610759974656;0.013262994502137661;0.012513072879461223;1.060932344575014;1.0102762130862948;9.99780618075636;1.2503338546360538;0.035017326222297605;0.035009835435618954;0.9427305109218691;-0.033008950281479967;0.9430576041757281;1.0098718416755805
92.26638;1.0598565133241284;0.9997609645240793;0.9432615193128082;0.013262994294128912;0.012513105650987082;1.0609323358798768;1.010276438295351;9.997817182589811;1.250334722545016;0.03501739706868636;0.03500973460101375;0.9427299142400142;-0.03300895079205147;0.9430562298922487;1.0098714728276539
92.27638;1.0598555267424472;0.9997599764803196;0.9432619084437036;0.01326299420970884;0.01251313875958137;1.0609322182235859;1.0102766220600277;9.997828570594663;1.2503357364530174;0.03501746396705575;0.035009633879549605;0.9427293024142444;-0.033008951343884506;0.9430549631076676;1.0098710214291524
92.28638;1.0598545500708962;0.9997590894822331;0.9432622444055241;0.013262994217922704;0.012513172152022725;1.0609319861616957;1.0102767547243159;9.997840445504533;1.2503368906172876;0.03501752664338208;0.0350095333756088;0.9427286807620131;-0.03300895193467342;0.9430538016694937;1.0098704845307886
92.29638;1.059853586078004;0.9997583024320684;0.9432625268860595;0.013262994301943073;0.012513205783960514;1.060931634953819;1.0102768251746517;9.997852924743848;1.250338179797206;0.03501758479741229;0.03500943322175413;0.9427280536720238;-0.03300895256248743;0.9430527427777888;1.009869859027266
92.30638;1.0598526364919132;0.9997576134107875;0.9432627548177943;0.013262994446296085;0.01251323963827956;1.0609311607420662;1.0102768222719074;9.997866133562052;1.250339599720707;0.035017638175989324;0.03500933355260268;0.9427274252761559;-0.033008953225976766;0.9430517826295967;1.0098691421519055
92.31638;1.0598517027257046;0.9997570203776577;0.9432629269484176;0.013262994639368765;0.012513273738161626;1.0609305609922233;1.0102767368548837;9.99788019119407;1.2503411456994087;0.03501768665328503;0.03500923450225124;0.9427268001987561;-0.03300895392420397;0.9430509162404759;1.00986833101503
92.32638;1.0598507865291333;0.9997565207129239;0.9432630426489669;0.013262994870411509;0.012513308142288912;1.0609298341206923;1.0102765624915788;9.997895192864087;1.2503428121648803;0.035017730240010654;0.0350091362197876;0.9427261827122742;-0.03300895465630005;0.943050138106952;1.0098674226779338
92.33638;1.0598498902691258;0.9997561103405135;0.943263102331654;0.013262995120890176;0.012513342919525336;1.0609289785915053;1.0102762948940087;9.997911202032128;1.2503445940492208;0.03501776901307724;0.03500903888732871;0.9427255755238266;-0.03300895542123846;0.9430494431039776;1.0098664146786467
92.34638;1.0598490161270697;0.9997557836824484;0.9432631070041141;0.013262995366595011;0.01251337811634836;1.0609279927057913;1.0102759308158713;9.997928256553871;1.2503464866456238;0.03501780304057177;0.035008942721813034;0.9427249794164674;-0.033008956217790875;0.94304882701145;1.0098653055658593
92.35638;1.059848164868153;0.9997555343494675;0.9432630577192719;0.013262995578671522;0.012513413739508946;1.0609268749433198;1.010275467170508;9.99794638095949;1.2503484831506189;0.03501783235583805;0.03500884796213533;0.9427243933009224;-0.03300895704433017;0.9430482863099389;1.009864095296281
92.36638;1.059847335895574;0.9997553560841812;0.9432629552328554;0.013262995721273999;0.012513449765744289;1.0609256246583953;1.010274900630307;9.99796559766814;1.250350573299545;0.035017856950597726;0.03500875485393471;0.9427238143936975;-0.03300895789850647;0.9430478172982338;1.0098627850553585
92.37638;1.0598465280397575;0.9997552433620676;0.9432627996691012;0.013262995762024063;0.012513486160013755;1.0609242427001975;1.0102742275198144;9.997985930833806;1.2503527445311426;0.035017876742438746;0.03500866363308644;0.9427232385529121;-0.03300895877729355;0.9430474153470858;1.0098613772989888
92.38638;1.0598457390579967;0.9997551911037352;0.9432625905685438;0.013262995680392783;0.01251352287704299;1.0609227307776918;1.0102734443982404;9.998007405469346;1.2503549836335228;0.03501789155739379;0.03500857451849311;0.942722661267029;-0.033008959677328496;0.9430470749870151;1.0098598766123412
92.39638;1.0598449639775844;0.9997551933549389;0.9432623275982102;0.013262995461054791;0.012513559852561553;1.0609210902173996;1.0102725490596194;9.9980300483716;1.2503572770582787;0.03501790118671081;0.03500848771185261;0.942722079346514;-0.03300896059505973;0.9430467909553737;1.0098582893727788
92.40638;1.059844194557677;0.9997552419378435;0.9432620116731271;0.013262995092505128;0.01251359700076205;1.0609193222939466;1.0102715405498435;9.998053889458241;1.2503596106188222;0.03501790547267049;0.03500840337521279;0.9427214918824879;-0.03300896152683375;0.943046559447099;1.0098566220195002
92.41638;1.0598434208127816;0.9997553268471205;0.9432616456226923;0.013262994574843142;0.012513634219858726;1.0609174294006043;1.0102704181602877;9.998078955554979;1.2503619704868585;0.035017904340890575;0.035008321617066934;0.9427208998440388;-0.0330089624691205;0.9430463780334298;1.0098548806345558
92.42638;1.0598426329455866;0.9997554381136352;0.9432612336159089;0.013262993915585242;0.01251367139900712;1.0609154145816422;1.0102691809221362;9.998105255221464;1.2503643446111459;0.03501789777422565;0.035008242522874405;0.9427203054232298;-0.03300896341861806;0.943046244374882;1.0098530715041607
92.43638;1.0598418227617625;0.9997555667388947;0.9432607799583917;0.013262993119976788;0.012513708418467592;1.0609132803251806;1.0102678280286967;9.998132768566935;1.250366722167772;0.035017885783285144;0.0350081661872805;0.9427197112829162;-0.0330089643722356;0.9430461556437242;1.009851200670631
92.44638;1.05984098497019;0.9997557043338181;0.9432602884169914;0.013262992198002758;0.012513745147630664;1.0609110290025834;1.0102663591156682;9.998161452457719;1.2503690924291289;0.03501786841453261;0.035008092731196455;0.9427191191684438;-0.033008965327086956;0.9430461087210563;1.0098492731183284
92.45638;1.0598401170201937;0.9997558430033654;0.9432597623707861;0.013262991179352647;0.012513781443588301;1.0609086646571901;1.0102647737654908;9.998191251211468;1.250371444942686;0.03501784577753631;0.035008022313563515;0.9427185289923511;-0.03300896628056048;0.94304610026543;1.0098472927131064
92.46638;1.0598392173075344;0.9997559755374212;0.9432592050202876;0.013262990116246737;0.012513817140522644;1.0609061942872606;1.010263070805761;9.998222102563398;1.2503737692332997;0.035017818044521185;0.035007955122648315;0.9427179392637942;-0.03300896723056825;0.9430461269294894;1.0098452626943655
92.47638;1.0598382842754537;0.9997560950504341;0.9432586191380706;0.013262989071809214;0.012513852046095774;1.060903627346929;1.0102612487652751;9.99825394119468;1.2503760539404138;0.035017785407738686;0.03500789136261411;0.9427173475554905;-0.03300896817562849;0.9430461855780452;1.0098431861616899
92.48638;1.059837316561509;0.9997561942422813;0.9432580073527077;0.01326298811195686;0.01251388596320013;1.0609009738891568;1.010259307477458;9.998286699475447;1.2503782878498921;0.03501774803310459;0.03500783126910131;0.9427167503156646;-0.03300896911449525;0.9430462732708882;1.009841066640492
92.49638;1.0598363136113433;0.9997562657947952;0.9432573733049187;0.01326298731084652;0.012513918711256754;1.0608982428120486;1.0102572487408987;9.998320305000709;1.2503804619045533;0.03501770604511963;0.03500777513739933;0.9427161432835025;-0.033008970045885266;0.9430463874481957;1.0098389087257402
92.50638;1.0598352768302373;0.9997563043626476;0.9432567219983587;0.013262986751470453;0.012513950126655838;1.0608954407268323;1.0102550757701803;9.998354678265924;1.250382569820085;0.0350176595218221;0.03500772329807779;0.9427155226988332;-0.03300897096865168;0.9430465264432378;1.0098367179596386
92.51638;1.0598342091468471;0.9997563081101664;0.9432560585634593;0.013262986517481628;0.012513980056231687;1.0608925715464779;1.0102527929393965;9.998389730477857;1.2503846072662148;0.03501760850083302;0.03500767604375613;0.9427148857912282;-0.03300897188181611;0.9430466902603186;1.009834500274801
92.52638;1.0598331133793961;0.9997562783329288;0.943255386773304;0.013262986691436043;0.012514008358904552;1.0608896368129206;1.0102504053849646;9.998425371229498;1.250386570758566;0.03501755301169297;0.03500763359853428;0.9427142297905322;-0.03300897278412599;0.9430468811885395;1.0098322620642493
92.53638;1.0598319921896848;0.9997562182171463;0.9432547081177504;0.013262987358213671;0.01251403491575475;1.0608866361787397;1.0102479181260073;9.998461531216657;1.2503884578101976;0.035017493095182574;0.03500759614670639;0.9427135504639128;-0.033008973673764416;0.9430471034723096;1.0098300105531148
92.54638;1.0598308489084056;0.9997561321064194;0.9432540215887416;0.01326298861364178;0.012514059632762349;1.060883567831364;1.0102453359885266;9.998498176111928;1.2503902678614753;0.03501742879593686;0.03500756386725369;0.9427128416392526;-0.033008974548532515;0.9430473623791353;1.009827754365721
92.55638;1.05982968761751;0.9997560248435352;0.9432533247948162;0.013262990576927204;0.012514082428805794;1.0608804287971432;1.010242664102423;9.998535297157439;1.2503920021759483;0.035017360154107814;0.035007536949517894;0.9427120958796479;-0.033008975406033855;0.9430476634437847;1.0098255041749853
92.56638;1.0598285129979321;0.9997559008893505;0.9432526155140393;0.013262993384752914;0.012514103224452636;1.0608772150479522;1.0102399077849142;9.998572901523579;1.250393663405091;0.035017287200861606;0.03500751558156649;0.9427113054046937;-0.03300897624379753;0.9430480118541675;1.009823272039642
92.57638;1.0598273308041606;0.999755764097993;0.9432518918893301;0.013262997168905463;0.012514121941783595;1.0608739222878198;1.010237072122438;9.998611018822977;1.2503952549315531;0.03501720995708073;0.03500749993301637;0.9427104626618285;-0.03300897705966785;0.9430484121936586;1.009821069723778
92.58638;1.0598261480830902;0.9997556175992974;0.943251151334292;0.013263002041777496;0.012514138502499269;1.0608705474343125;1.010234161986556;9.998649703801668;1.2503967788692099;0.03501712844642531;0.03500749015025531;0.9427095603980866;-0.03300897785211837;0.9430488684784325;1.0098189082328313
92.59638;1.0598249717803367;0.9997554633444733;0.943250389822002;0.013263008088733602;0.012514152814065163;1.0608670893725884;1.010231182445475;9.998689020892174;1.2503982346212044;0.035017042713674486;0.035007486351309784;0.9427085914567289;-0.033008978620040534;0.9430493836294974;1.0098167986233142
92.60638;1.059823807042523;0.9997553024993904;0.94324960244335;0.013263015367119647;0.012514164764640786;1.0608635487294003;1.0102281387827736;9.998729025095159;1.2503996203022225;0.0350169528104831;0.03500748862765069;0.9427075493554102;-0.033008979362425854;0.9430499589156172;1.0098147513113136
92.61638;1.059822656929715;0.9997551365650393;0.9432487841652654;0.013263023916277338;0.01251417423774519;1.060859928000387;1.0102250357947453;9.998769747948383;1.2504009353732601;0.03501685875382068;0.035007497037392914;0.9427064295413361;-0.033008980078383876;0.9430505945887594;1.009812773567823
92.62638;1.0598215225335874;0.9997549681451721;0.9432479301739707;0.013263033761434737;0.012514181123445775;1.0608562326880533;1.0102218773059213;9.998811183152435;1.2504021813984805;0.03501676052716876;0.03500751157602209;0.9427052293670659;-0.033008980767283744;0.9430512909976404;1.0098108687414897
92.63638;1.0598204021449085;0.9997548006936311;0.9432470365034838;0.013263044899323905;0.012514185324590026;1.0608524719769181;1.0102186667841861;9.998853279391735;1.2504033609809047;0.03501665814314593;0.03500753218171422;0.9427039466543989;-0.0330089814288004;0.9430520486121358;1.0098090377527158
92.64638;1.0598192901609047;0.9997546371109061;0.9432461012251343;0.013263057281989543;0.01251418677303133;1.0608486580561758;1.0102154087223028;9.998895956221125;1.2504044763726971;0.035016551679430664;0.03500755878360864;0.9427025785589894;-0.03300898206273066;0.9430528670820527;1.0098072805511586
92.65638;1.0598181774320519;0.9997544786780901;0.9432451255909716;0.013263070831445477;0.01251418544575902;1.060844804859145;1.0102121089872949;9.998939129572666;1.2504055284540512;0.03501644123919786;0.035007591325489064;0.9427011213221708;-0.033008982668562774;0.9430537448116723;1.009805597451177
92.66638;1.0598170534841946;0.9997543255140853;0.9432441139776603;0.013263085480680782;0.01251418137005577;1.0608409264814436;1.0102087733085023;9.99898272040556;1.2504065170833578;0.03501632692199084;0.035007629760702146;0.9426995708459379;-0.03300898324522618;0.9430546793979284;1.0098039900238227
92.67638;1.0598159088609729;0.9997541774037225;0.9432430725687191;0.013263101193999477;0.01251417461679999;1.0608370365777267;1.0102054057856016;9.999026650321927;1.2504074428612046;0.03501620885760978;0.035007674044183035;0.94269792367853;-0.03300898379127959;0.9430556682503998;1.009802460669651
92.68638;1.0598147358683896;0.9997540339998449;0.9432420077810864;0.013263117952562612;0.012514165281270022;1.0608331501201516;1.0102020090458628;9.999070841493069;1.2504083089183493;0.03501608722773251;0.03500772410930764;0.9426961776408028;-0.033008984305313904;0.9430567089351752;1.0098010120735654
92.69638;1.0598135282240417;0.9997538952917496;0.943240925288336;0.013263135736482731;0.012514153461960513;1.060829284967084;1.010198585570642;9.999115226629561;1.2504091207747432;0.0350159622538565;0.03500777984216642;0.9426943324121275;-0.03300898478643419;0.9430577990500466;1.0097996470524628
92.70638;1.0598122804093544;0.9997537627198018;0.9432398302866761;0.013263154525351928;0.012514139250973192;1.0608254607357257;1.0101951389007522;9.999159760436656;1.2504098836296305;0.035015834203119;0.035007841085292125;0.9426923896840118;-0.03300898523465225;0.9430589359685894;1.0097983680668983
92.71638;1.0598109868316983;0.9997536395273723;0.9432387278135831;0.013263174311380167;0.012514122734050183;1.060821696841528;1.0101916739751524;9.999204417077625;1.2504106000554212;0.03501570339487426;0.035007907667619374;0.9426903514234479;-0.03300898565075118;0.9430601166639958;1.0097971768690295
92.72638;1.0598096416918825;0.9997535299530184;0.9432376214682379;0.013263195113779507;0.012514103992169744;1.0608180116635568;1.0101881968377908;9.999249173313084;1.2504112707054866;0.03501557019095893;0.0350079794328818;0.9426882181099236;-0.033008986035613454;0.9430613375112455;1.0097960744624963
92.73638;1.0598082397069362;0.9997534386760426;0.9432365122097721;0.013263216985430867;0.012514083106467322;1.0608144223968656;1.0101847143179312;9.999293993968326;1.2504118959338055;0.035015434988490385;0.035008056242715774;0.9426859898756577;-0.033008986389762816;0.9430625939985982;1.0097950609544628
92.74638;1.0598067767360801;0.9997533708109432;0.9432353991943523;0.013263240001197312;0.012514060162222933;1.0608109445437865;1.0101812334846034;9.999338829557352;1.2504124754660144;0.03501529819832938;0.03500813794388111;0.9426836686220186;-0.03300898671356767;0.943063880353654;1.009794135944492
92.75638;1.0598052503335804;0.9997533315985093;0.9432342808531312;0.013263264234139495;0.012514035242744224;1.0608075902342053;1.010177760534337;9.99938361813871;1.2504130071527837;0.03501516019835985;0.0350082243253236;0.9426812582014578;-0.03300898700756669;0.9430651894994099;1.0097932995421326
92.76638;1.0598036603317655;0.9997533259178922;0.943233154866638;0.013263289741855077;0.012514008425656831;1.0608043665346851;1.0101743001428458;9.999428283046063;1.2504134872780794;0.035015021280650274;0.035008315112659026;0.9426787637026436;-0.03300898727227835;0.9430665136121544;1.009792552515957
92.77638;1.0598020086835924;0.9997533582425572;0.943232019040711;0.013263316567158224;0.012513979794222965;1.0608012763092391;1.0101708557079743;9.99947273440965;1.250413912627802;0.03501488162659417;0.03500841000581099;0.9426761912568842;-0.033008987507785095;0.9430678449807288;1.0097918950763638
92.78638;1.0598002985187425;0.9997534327587928;0.9432308733459502;0.013263344740278422;0.012513949451210492;1.0607983214974104;1.0101674293125005;9.999516880885677;1.2504142826699203;0.03501474133526809;0.03500850872319623;0.9426735476796793;-0.033008987713777256;0.9430691765372164;1.009791325893658
92.79638;1.0597985336772269;0.9997535531093287;0.9432297203054321;0.01326337427702666;0.012513917519712902;1.0607955059811796;1.0101640215727228;9.999560641050103;1.2504146002018879;0.03501460047058507;0.03500861100321698;0.942670839745952;-0.033008987890011436;0.9430705016307339;1.0097908422794803
92.80638;1.0597967193297748;0.9997537221927677;0.9432285629249862;0.013263405173603787;0.012513884132126786;1.060792835847163;1.0101606324158263;9.999603945767305;1.2504148698712403;0.035014459085782594;0.035008716569258407;0.9426680739880272;-0.03300898803659411;0.9430718137613477;1.009790440729801
92.81638;1.0597948626908078;0.9997539420391592;0.9432274025517587;0.013263437397636005;0.01251384941288867;1.0607903174215834;1.0101572620394697;9.999646733703552;1.2504150957554439;0.0350143172212739;0.03500882513419219;0.9426652566773359;-0.03300898815379286;0.9430731070290009;1.0097901173310817
92.82638;1.0597929730313231;0.999754213293755;0.9432262384758248;0.013263470883662488;0.012513813463770434;1.0607879559418227;1.0101539107990716;9.999688947183083;1.2504152803335877;0.03501417487868593;0.035008936441311145;0.9426623933786612;-0.03300898824148028;0.9430743765275228;1.0097898682782072
92.83638;1.0597910613618446;0.9997545353833271;0.9432250688058428;0.0132635055434169;0.01251377636791319;1.0607857561639338;1.0101505785266962;9.999730531406769;1.2504154249003523;0.035014032003071384;0.035009050269483595;0.9426594891071068;-0.03300898829858911;0.9430756181615191;1.0097896903755537
92.84638;1.0597891398033785;0.9997549077194264;0.943223892143112;0.013263541280438497;0.012513738206098905;1.0607837230316068;1.010147264257445;9.999771432673198;1.2504155295166237;0.03501388851221979;0.03500916640208603;0.9426565492641149;-0.033008988323173824;0.9430768284877251;1.0097895809767132
92.85638;1.0597872203865464;0.9997553304635162;0.9432227095067807;0.013263577995744336;0.012513699063674277;1.0607818611107265;1.01014396595866;9.99981160230967;1.250415592712891;0.03501374434703575;0.03500928458539963;0.9426535800178274;-0.033008988313107876;0.9430780050484303;1.009789537887097
92.86638;1.0597853145774294;0.9997558047648604;0.9432215248268401;0.013263615587332874;0.012513659025327658;1.0607801731280466;1.0101406800719255;9.999851010177563;1.250415612151502;0.035013599484874244;0.0350094044861463;0.942650587915018;-0.03300898826669133;0.9430791470288613;1.009789559976581
92.87638;1.0597834341711476;0.9997563328251875;0.9432203443253697;0.013263653947502983;0.012513618166393438;1.060778658859142;1.0101374016095797;9.999889646634893;1.2504155862067465;0.035013453921958745;0.035009525684952705;0.9426475796069729;-0.03300898818288171;0.9430802550406869;1.0097896472368901
92.88638;1.0597815912958888;0.9997569172294469;0.9432191766990408;0.013263692956370626;0.012513576549160244;1.0607773155885702;1.0101341249236888;9.999927504252351;1.2504155156574472;0.03501330767223552;0.0350096477214032;0.9426445619809204;-0.03300898806132562;0.9430813295297378;1.0097897995202323
92.89638;1.0597797967028872;0.9997575603031004;0.943218033364513;0.013263732476920214;0.012513534230534572;1.0607761395386133;1.0101308447953996;9.999964564982298;1.250415404373303;0.035013160780043205;0.035009770156519675;0.9426415421429281;-0.03300898790215261;0.9430823698035419;1.0097900155553072
92.90638;1.059778058866594;0.9997582642397044;0.9432169269817231;0.013263772364969121;0.012513491282271126;1.0607751265647618;1.0101275573439092;10.000000806479488;1.2504152581967019;0.03501301332390066;0.035009892616672034;0.9426385268524657;-0.033008987705604356;0.9430833746988441;1.009790293076794
92.91638;1.0597763851607849;0.9997590313152216;0.9432158691114156;0.013263812485504567;0.012513447813399496;1.060774271723379;1.0101242599534093;10.000036207255507;1.250415082317433;0.035012865412373896;0.035010014795557286;0.9426355220544437;-0.033008987471751655;0.9430843429361194;1.0097906287276925
92.92638;1.059774783720174;0.999759863921957;0.9432148687916415;0.01326385271919676;0.012513403976824149;1.0607735688589954;1.0101209502626236;10.000070741636137;1.2504148795938224;0.03501271719087525;0.03501013642379206;0.9426325332183719;-0.033008987200362626;0.9430852722989902;1.0097910174974698
92.93638;1.0597732644569975;0.9997607642878681;0.9432139321891612;0.01326389296061844;0.012513359958999404;1.0607730106292952;1.0101176251308341;10.000104377399758;1.2504146519889316;0.03501256885305008;0.03501025723682611;0.9426295657672054;-0.033008986890958616;0.9430861593800931;1.0097914538005162
92.94638;1.0597718383108803;0.999761733661062;0.9432130629936715;0.013263933108392108;0.012513315967198891;1.0607725884341925;1.0101142803647192;10.00013707620797;1.2504144028239979;0.035012420603009235;0.03501037694074317;0.9426266251416928;-0.03300898654299628;0.9430870011015939;1.00979193383375
92.95638;1.059770514768936;0.9997627709908412;0.9432122632267826;0.013263973063081233;0.012513272217697768;1.0607722926344425;1.0101109118289862;10.000168793373277;1.2504141367802581;0.035012272587560705;0.035010495201598935;0.9426237171471283;-0.03300898615601325;0.9430877964330937;1.0097924561821954
92.96638;1.0597692999514219;0.9997638716687904;0.9432115334898036;0.013264012745603794;0.012513228917827518;1.0607721134230481;1.010107517391098;10.00019948551297;1.250413858822798;0.03501212487440588;0.03501061170853752;0.9426208484032265;-0.03300898572983468;0.9430885462446709;1.009793020445725
92.97638;1.059768197123425;0.9997650279037131;0.9432108727450449;0.013264052105873869;0.012513186245966661;1.0607720416331077;1.0101040974455564;10.000229125046252;1.25041357359303;0.035011977475749495;0.03501072626526901;0.9426180261200412;-0.033008985264727314;0.9430892525399373;1.0097936262253422
92.98638;1.0597672078721438;0.9997662310266069;0.9432102786783128;0.013264091106420428;0.012513144345415584;1.0607720691433753;1.0101006530575931;10.000257708195189;1.2504132845439442;0.03501183037386074;0.03501083881476201;0.9426152572684673;-0.033008984761328776;0.9430899189154043;1.0097942733221612
92.99638;1.059766332467899;0.9997674738704894;0.9432097482033385;0.013264129707755786;0.012513103334812089;1.0607721893062687;1.0100971839259585;10.000285249903179;1.2504129936960424;0.035011683525925194;0.035010949379510804;0.9426125482172979;-0.03300898422063808;0.9430905508659969;1.009794961584853
93.00638;1.0597655702730102;0.9997687514066936;0.9432092774400065;0.01326416786825039;0.012513063324754922;1.0607723976189816;1.0100936883447187;10.000311770928786;1.2504127038888218;0.03501153687139199;0.03501105798719438;0.9426099051280744;-0.03300898364425623;0.9430911549105992;1.0097956897102056
93.01638;1.0597649202756418;0.9997700595625452;0.9432088620095916;0.01326420554830115;0.012513024431977335;1.060772691823801;1.0100901650060201;10.00033728619323;1.2504124216091532;0.03501139036187441;0.03501116464948513;0.9426073340347375;-0.03300898303477405;0.9430917377783489;1.0097964547049039
93.02638;1.0597643810835735;0.9997713938316021;0.9432084978645936;0.013264242719709862;0.012512986773717247;1.060773070598415;1.0100866148768506;10.00036179790326;1.2504121567239455;0.03501124400311889;0.03501126938866552;0.9426048406783574;-0.033008982395838875;0.943092306316731;1.0097972526887098
93.03638;1.0597639501647613;0.9997727490282677;0.9432081816396739;0.013264279373082282;0.012512950444796552;1.0607735319070986;1.0100830412878816;10.000385291646122;1.2504119196010486;0.03501109790378595;0.03501137227221485;0.9426024310028094;-0.033008981731555274;0.9430928682778144;1.0097980795073818
93.04638;1.059763623208288;0.9997741201545789;0.9432079105927789;0.013264315500588588;0.01251291551478808;1.0607740727995796;1.0100794487670686;10.00040773607288;1.2504117191952382;0.03501095227818118;0.03501147341426652;0.9426001116960551;-0.03300898104579569;0.9430934333340597;1.0097989305810857
93.05638;1.0597633951686312;0.9997755034117716;0.9432076826029503;0.013264351070824803;0.012512882052584036;1.0607746906215132;1.0100758422944924;10.000429093733954;1.2504115630558597;0.03501080738019792;0.035011572937873416;0.9425978898215396;-0.033008980341938006;0.943094012909466;1.0097998013454945
93.06638;1.059763261752426;0.9997768961391131;0.9432074959786269;0.013264386032662862;0.012512850149417129;1.060775383711922;1.0100722271276137;10.00044933980471;1.2504114572751701;0.03501066345839262;0.03501167096204789;0.942595771782895;-0.033008979622839794;0.9430946191228087;1.0098006882979589
93.07638;1.0597632187887924;0.9997782955280122;0.943207348690468;0.013264420344221744;0.01251281992288908;1.0607761503702045;1.010068608722167;10.00046846680796;1.2504114059494895;0.03501052077779223;0.03501176762608354;0.942593762156538;-0.033008978890979916;0.9430952637777864;1.009801589238493
93.08638;1.0597632607589915;0.9997796977524138;0.9432072367828529;0.013264453999048288;0.01251279149585976;1.060776987530119;1.0100649921625404;10.000486472418633;1.2504114120236132;0.035010379648110115;0.03501186308036777;0.9425918630929975;-0.03300897814882412;0.9430959574217044;1.0098025028967181
93.09638;1.0597633809390354;0.9997810985985793;0.9432071538991461;0.013264487031501982;0.012512764958837406;1.0607778908881214;1.0100613813640975;10.000503351806602;1.2504114792988081;0.03501024041221094;0.03501195745914579;0.9425900751625089;-0.03300897739909371;0.943096708291941;1.0098034284749389
93.10638;1.0597635724035235;0.9997824943669027;0.9432070934226363;0.013264519499821992;0.012512740348113506;1.0607788559904612;1.010057779120326;10.000519098962792;1.2504116126366298;0.035010103407910706;0.03501205090636635;0.9425883986229798;-0.03300897664461539;0.9430975215834041;1.0098043649470851
93.11638;1.059763828447499;0.9997838821262391;0.9432070503113147;0.013264551462310623;0.012512717658876014;1.0607798788363234;1.0100541879006104;10.000533707543175;1.2504118162885873;0.0350099689302191;0.035012143622382676;0.942586833085191;-0.03300897588796438;0.9430983997261381;1.0098053106928304
93.12638;1.0597641428049172;0.9997852600774171;0.9432070205976669;0.01326458296575215;0.012512696869622772;1.0607809553317946;1.0100506106922162;10.000547174227266;1.2504120930811673;0.03500983723080799;0.035012235855608094;0.9425853769415333;-0.03300897513131792;0.9430993432960324;1.0098062636380851
93.13638;1.0597645100372968;0.9997866282817863;0.9432070003241082;0.013264614044930399;0.012512677945599794;1.0607820805870898;1.0100470513708926;10.000559508014481;1.250412445009767;0.035009708566542896;0.03501232784991172;0.9425840287057846;-0.03300897437648419;0.9431003523958729;1.0098072215874745
93.14638;1.059764925937806;0.9997879887780796;0.94320698545688;0.01326464471883894;0.012512660823825572;1.060783249257431;1.0100435144984765;10.000570741327326;1.250412874055724;0.03500958323789901;0.03501241981083404;0.9425827881162361;-0.03300897362488321;0.943101428252533;1.0098081832553587
93.15638;1.059765388098856;0.9997893449429108;0.9432069728752571;0.013264674987381674;0.012512645407901837;1.0607844559487067;1.0100400048389009;10.000580934730513;1.2504133827221346;0.03500946156983446;0.03501251191334159;0.9425816555499166;-0.03300897287763539;0.9431025732050428;1.0098091496692874
93.16638;1.0597658960087364;0.9997907011062661;0.9432069616319179;0.013264704836308431;0.012512631587858602;1.060785694574942;1.0100365266791989;10.000590162417549;1.250413974833608;0.03500934385500348;0.03501260432562309;0.9425806314688456;-0.03300897213589546;0.9431037891828362;1.0098101245692528
93.17638;1.0597664500210981;0.9997920624947089;0.9432069532233934;0.01326473423819487;0.012512619267334378;1.0607869575826434;1.0100330835060998;10.000598487979598;1.2504146561913676;0.035009230298309046;0.035012697197612214;0.9425797159828032;-0.03300897140109105;0.943105076842432;1.009811113495068
93.18638;1.0597670501650265;0.999793435054356;0.9432069503974847;0.013264763148663776;0.012512608368505535;1.0607882364398598;1.0100296786935072;10.000605957153036;1.2504154334735245;0.03500912100976375;0.035012790617185374;0.9425789084919577;-0.033008970674785955;0.9431064354804993;1.0098121228935475
93.19638;1.0597676955190782;0.9997948249998643;0.9432069554369825;0.013264791512256055;0.012512598816009484;1.0607895230958693;1.0100263164860857;10.000612605706282;1.2504163124656922;0.03500901603929192;0.035012884605990904;0.9425782085431103;-0.03300896995832688;0.9431078625592041;1.0098131602543912
93.20638;1.0597683837649723;0.9997962379364181;0.943206969276853;0.01326481927854557;0.01251259052785191;1.0607908108735726;1.0100230021899335;10.000618466407243;1.2504172982167256;0.035008915365017976;0.035012979154314255;0.9425776171869538;-0.03300896925257869;0.9431093529468402;1.0098142341605552
93.21638;1.0597691111080645;0.9997976780426446;0.9432069914346072;0.013264846420968002;0.012512583417855248;1.060792094336298;1.0100197415942374;10.000623577022843;1.2504183962071123;0.03500881885114217;0.03501307423209681;0.9425771376653884;-0.03300896855794613;0.9431108989193691;1.0098153534497132
93.22638;1.0597698725886286;0.9997991477816908;0.943207019948327;0.01326487294331237;0.012512577394113973;1.0607933687024222;1.0100165402621621;10.000627989039046;1.2504196123613989;0.03500872628838913;0.035013169773817396;0.9425767751525279;-0.03300896787456419;0.9431124910270456;1.0098165263635321
93.23638;1.059770662554692;0.99980064797002;0.9432070513770753;0.013264898862766451;0.01251257235648778;1.0607946293933495;1.0100134030909054;10.000631764874242;1.2504209522871528;0.0350086374881747;0.035013265656564;0.9425765350624447;-0.03300896720252075;0.9431141189885659;1.0098177599162586
93.24638;1.0597714757996357;0.9998021782472835;0.9432070809515323;0.013264924185897612;0.012512568204513592;1.060795872024983;1.0100103340039104;10.0006349659506;1.2504224203009495;0.035008552311302406;0.03501336165768583;0.9425764206589564;-0.03300896654218338;0.9431157722844913;1.009819059474305
93.25638;1.0597723086387814;0.9998037377172959;0.9432071029704566;0.013264948895704362;0.012512564849135049;1.0607970925567691;1.0100073356459573;10.000637649103973;1.2504240179690143;0.035008470610321626;0.03501345742922469;0.9425764319699602;-0.0330089658944841;0.9431174408802534;1.0098204294960482
93.26638;1.0597731589347108;0.9998053249759237;0.9432071114031455;0.013264972953089392;0.012512562216344414;1.0607982870974326;1.010004409169145;10.000639875866144;1.250425743388008;0.03500839216496518;0.035013552546508564;0.9425765665853255;-0.03300896526085828;0.9431191167829037;1.0098218752832222
93.27638;1.0597740259444566;0.9998069375746259;0.9432070995407533;0.01326499630927631;0.012512560248447897;1.0607994517271875;1.0100015543003187;10.000641717676956;1.2504275923516734;0.03500831667568749;0.035013646589167315;0.9425768211453522;-0.03300896464281538;0.9431207953396266;1.0098234040993601
93.28638;1.0597749101873277;0.9998085714513321;0.9432070593811002;0.013265018918122914;0.012512558907427267;1.0608005832821497;1.009998770245226;10.000643246322978;1.250429559882692;0.035008243793723345;0.03501373919712311;0.9425771922964145;-0.0330089640415257;0.9431224742939234;1.0098250245311475
93.29638;1.0597758129763355;0.9998102208368905;0.9432069823941543;0.013265040744153134;0.01251255816063434;1.0608016799456124;1.0099960573816513;10.000644525709397;1.2504316401751248;0.035008173169673876;0.03501383009351832;0.9425776770760766;-0.03300896345772616;0.9431241518264646;1.009826744311918
93.30638;1.0597767362045383;0.9998118793787235;0.9432068603710839;0.013265061766442912;0.012512557949346019;1.0608027399711073;1.0099934184179569;10.000645616482206;1.250433824943686;0.03500810452706433;0.03501391908150345;0.9425782730255247;-0.033008962891689024;0.9431258260241387;1.0098285686083195
93.31638;1.0597776819682692;0.9998135417932235;0.9432066856419644;0.013265081977033489;0.012512558176455489;1.0608037602734892;1.0099908577232615;10.000646582557154;1.250436101691657;0.03500803770172219;0.03501400603950495;0.9425789781247104;-0.03300896234322387;0.9431274955961727;1.0098305006140407
