time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.32638;1.059778651630433;0.9998152041168941;0.9432064516390487;0.013265101378049909;0.01251255872185703;1.0608047369121203;1.0099883795836524;10.000647486066995;1.2504384536966524;0.03500797262531518;0.0350140908998378;0.9425797911069692;-0.03300896181185159;0.9431291609445449;1.0098325431042243
93.33638;1.0597796453685664;0.9998168622528968;0.9432061533836968;0.013265119977356165;0.01251255946908948;1.0608056668085324;1.0099859877307957;10.000648367913561;1.250440861582785;0.03500790931822812;0.03501417357818328;0.9425807119044303;-0.03300896129684855;0.9431308251915563;1.0098346987423796
93.34638;1.0597806623983381;0.9998185107461677;0.9432057874012995;0.013265137780716866;0.012512560325666989;1.0608065490843157;1.0099836864535776;10.00064923267354;1.250443304678828;0.03500784788567423;0.03501425392473008;0.9425817410237763;-0.0330089607970698;0.943132493904251;1.009836969209455
93.35638;1.0597817009337192;0.9998201429283162;0.9432053510583812;0.013265154780895629;0.012512561216239415;1.0608073847391395;1.00998148120182;10.000650056212848;1.2504457622156997;0.035007788474877524;0.0350143317659735;0.9425828780958092;-0.033008960310759033;0.9431341731336115;1.0098393538268904
93.36638;1.0597827577589416;0.9998217513835168;0.9432048411361333;0.013265170950125933;0.01251256206663358;1.0608081751546459;1.0099793781831206;10.000650805526085;1.2504482148931666;0.0350077312342914;0.03501440696072453;0.9425841211354214;-0.033008959835668476;0.9431358674781607;1.0098418482888625
93.37638;1.0597838281621677;0.9998233283827126;0.9432042526965516;0.01326518624480846;0.012512562806468322;1.0608089210658254;1.0099773836303727;10.000651455803755;1.250450645402036;0.03500767630668276;0.035014479398320364;0.9425854667743929;-0.03300895936965618;0.9431375796727838;1.0098444450400579
93.38638;1.0597849066354719;0.9998248662191432;0.9432035794985227;0.013265200612807764;0.012512563368929587;1.0608096220068854;1.0099755022119636;10.000652000113764;1.2504530378392587;0.03500762382135936;0.03501454898588414;0.9425869100741131;-0.03300895891124034;0.9431393114516851;1.0098471352322422
93.39638;1.059785987780484;0.9998263565479704;0.9432028150536389;0.013265213997848255;0.01251256367813174;1.0608102756163797;1.0099737356016576;10.00065244500175;1.250455377254301;0.035007573859984285;0.03501461566835623;0.9425884437096737;-0.03300895845959533;0.9431410646483411;1.0098499098360239
93.40638;1.0597870663851876;0.9998277898528585;0.9432019534730532;0.01326522635242805;0.012512563646589927;1.0608108770288187;1.0099720828177856;10.000652797164955;1.250457649264165;0.03500752642346893;0.03501467945038992;0.9425900582929961;-0.03300895801417789;0.9431428420161587;1.0098527596393077
93.41638;1.0597881367243458;0.9998291562685087;0.9432009906494925;0.013265237646661649;0.012512563176335405;1.0608114182503676;1.0099705408687485;10.000653059793912;1.2504598398683315;0.03500748145410639;0.035014740394343755;0.9425917441298723;-0.03300895757446637;0.9431446472240004;1.0098556759829487
93.42638;1.0597891917089415;0.9998304467796871;0.9431999249949619;0.013265247855416506;0.012512562150930828;1.0608118884899853;1.0099691044993675;10.000653240432568;1.2504619358415427;0.03500743890688068;0.03501479861000959;0.942593492504475;-0.03300895713999124;0.9431464840647406;1.009858651951877
93.43638;1.0597902224642386;0.9998316543403777;0.9431987569421781;0.013265256948951828;0.012512560431039887;1.0608122761886343;1.0099677665190765;10.000653354847527;1.2504639248372265;0.035007398783921985;0.03501485424560897;0.9425952955378115;-0.033008956710532375;0.9431483563793135;1.0098616826318143
93.44638;1.059791219489774;0.9998327743182113;0.9431974887308698;0.013265264904278559;0.012512557863571744;1.0608125705522344;1.009966519282833;10.000653419810352;1.2504657952054425;0.035007361106891025;0.03501490747697417;0.9425971455993634;-0.033008956286403546;0.9431502690497111;1.0098647641141312
93.45638;1.0597921746308174;0.9998338035537596;0.9431961251180164;0.013265271711034048;0.012512554301027904;1.0608127617485386;1.009965355457321;10.000653445970324;1.250467537371736;0.03500732591382808;0.03501495849308527;0.9425990349657174;-0.033008955868565816;0.943152228265842;1.0098678921820072
93.46638;1.0597930818473051;0.9998347397160426;0.9431946731988606;0.013265277364251564;0.01251254961392122;1.0608128409625464;1.0099642673040599;10.0006534399456;1.2504691459957238;0.03500729331367169;0.03501500749006313;0.9426009556217373;-0.03300895545842344;0.9431542401121455;1.0098710621352658
93.47638;1.0597939371664662;0.9998355812379385;0.9431931406875144;0.013265281863188247;0.012512543681897038;1.0608128003431876;1.0099632460315557;10.000653408487842;1.2504706198815956;0.03500726352057217;0.0350150546783547;0.9426028996658979;-0.03300895505749095;0.9431563090231487;1.0098742695927645
93.48638;1.0597947388383115;0.999836325993399;0.9431915345858976;0.01326528521704474;0.01251253637973103;1.060812632810614;1.009962281913357;10.000653360943465;1.2504719605472516;0.03500723680097501;0.035015100268227586;0.9426048598995965;-0.03300895466709882;0.9431584378009966;1.0098775108686462
93.49638;1.059795487331837;0.9998369699768302;0.9431898617292418;0.013265287451399372;0.012512527576048363;1.0608123321130933;1.00996136468485;10.000653311303;1.250473172302381;0.03500721338040916;0.03501514442796183;0.9426068295546287;-0.033008954288337194;0.9431606287061637;1.00988078223718
93.50638;1.0597961849809454;0.9998375077457732;0.9431881300243923;0.013265288616632565;0.012512517138330887;1.060811893576128;1.0099604840951277;10.000653276490645;1.2504742629629242;0.03500719342593502;0.03501518725613322;0.9426088019842441;-0.03300895392214825;0.9431628840828021;1.0098840790024879
93.51638;1.05979683595555;0.9998379333324936;0.9431863479713859;0.013265288792166112;0.012512504948510746;1.0608113151589567;1.0099596301938836;10.000653274000571;1.2504752432075432;0.03500717708828975;0.03501522877865893;0.9426107711079299;-0.03300895356919313;0.943165206012403;1.009887395467965
93.52638;1.0597974462121673;0.9998382409440882;0.9431845222990636;0.013265288080141107;0.01251249093109522;1.0608105976735802;1.0099587935386503;10.000653322496438;1.2504761254809613;0.0350071645040773;0.0350152689583091;0.942612731732917;-0.03300895322954637;0.9431675958115247;1.0098907252364375
93.53638;1.0597980220522993;0.9998384261279236;0.9431826565340174;0.013265286586379738;0.012512475059404424;1.060809744429759;1.009957965925556;10.000653440140452;1.2504769232728152;0.03500715578199857;0.035015307700180236;0.9426146792099184;-0.03300895290251014;0.94317005392766;1.0098940613124558
93.54638;1.0597985681185225;0.9998384868546837;0.9431807520796034;0.013265284398171767;0.012512457329979224;1.060808760531025;1.009957140570799;10.00065363961277;1.2504776497869985;0.03500715101847799;0.03501534485125768;0.942616609006945;-0.03300895258681372;0.9431725796543472;1.009897396307915
93.55638;1.0597990870755265;0.9998384235361737;0.9431788098808714;0.013265281582583766;0.012512437740208349;1.0608076515537623;1.0099563115400298;10.000653925567784;1.2504783166001219;0.035007150326311284;0.03501538023650197;0.9426185169934259;-0.03300895228118499;0.9431751707669036;1.009900723108263
93.56638;1.0597995808195304;0.9998382380613945;0.9431768307794646;0.01326527820063804;0.012512416282073432;1.0608064226704073;1.009955473572584;10.0006542963643;1.2504789338066737;0.03500715385614367;0.03501541371184673;0.942620400694832;-0.03300895198472653;0.9431778241722254;1.0099040364044702
93.57638;1.0598000514436403;0.9998379326263952;0.9431748149557437;0.013265274315480554;0.012512392944342166;1.060805078631866;1.0099546219009958;10.000654745710898;1.2504795108787217;0.035007161775173525;0.03501544514881052;0.942622260559175;-0.033008951696755016;0.9431805371362405;1.009907333977992
93.58638;1.059800501352399;0.9998375089716978;0.9431727615258271;0.013265269995799212;0.012512367727289203;1.060803623808363;1.009953751694817;10.000655258455215;1.250480056308683;0.03500717421381014;0.03501547438822474;0.942624099788658;-0.03300895141655147;0.9431833080416208;1.0099106158495654
93.59638;1.0598009329724776;0.9998369684521295;0.9431706683764377;0.013265265314970267;0.012512340664211882;1.0608020618586382;1.0099528578243055;10.000655803285701;1.2504805753658068;0.03500719123940937;0.035015501274080485;0.9426259232576518;-0.03300895114341623;0.9431861366637483;1.0099138824438987
93.60638;1.0598013481212667;0.9998363133674846;0.9431685319488;0.01326526034356682;0.012512311828413804;1.0608003953843115;1.009951935278982;10.000656333467651;1.2504810678595457;0.03500721286634109;0.03501552572965087;0.9426277370754925;-0.0330089508768823;0.9431890233805507;1.0099171342102724
93.61638;1.0598017466558838;0.9998355485354488;0.9431663471424886;0.01326525514579346;0.012512281318380284;1.0607986262156421;1.0099509803933466;10.00065679860431;1.2504815294156963;0.035007239075375333;0.03501554776094624;0.9426295479225444;-0.033008950616776646;0.943191967555953;1.0099203723289507
93.62638;1.0598021251941454;0.9998346811274857;0.9431641070432566;0.013265249785450729;0.012512249228546482;1.0607967560839913;1.0099499925887896;10.00065715977731;1.250481955437174;0.03500726980942341;0.035015567409364;0.9426313611010892;-0.033008950363059134;0.9431949672169438;1.009923599247628
93.63638;1.0598024776432684;0.9998337195891616;0.9431618028042129;0.013265244336070011;0.01251221561911623;1.060794787423926;1.009948974917773;10.000657398409635;1.2504823424941296;0.035007304938578086;0.03501558473630791;0.9426331792258859;-0.03300895011570848;0.9431980204044309;1.0099268187258263
93.64638;1.0598027974579263;0.9998326738039955;0.9431594250272859;0.013265238879581335;0.012512180508128112;1.060792724425668;1.0099479323533722;10.000657513426571;1.2504826868746233;0.03500734424746315;0.035015599830495805;0.9426350029150491;-0.033008949874774665;0.9432011263834011;1.0099300351695117
93.65638;1.0598030798995846;0.9998315555729982;0.9431569654571608;0.013265233485296226;0.012512143892244811;1.0607905736256005;1.0099468700232845;10.000657513017066;1.2504829840531253;0.035007387475859665;0.03501561280775281;0.9426368322279445;-0.033008949640287104;0.9432042855964577;1.009933252831991
93.66638;1.0598033231818405;0.9998303776761417;0.9431544172764312;0.013265228189777491;0.012512105772554322;1.0607883428239386;1.0099457934804217;10.000657410454563;1.250483229071457;0.035007434356182074;0.03501562381096109;0.9426386673712325;-0.03300894941203556;0.943207498622724;1.0099364761146365
93.67638;1.0598035280309075;0.9998291524755676;0.9431517757865908;0.013265222994301292;0.012512066168018348;1.0607860385774464;1.0099447093089637;10.0006572250903;1.2504834165117509;0.03500748459907925;0.03501563299623743;0.9426405085300767;-0.03300894918965737;0.9432107649838098;1.0099397108576178
93.68638;1.0598036960346424;0.9998278916191101;0.9431490400088235;0.013265217878764158;0.01251202512079179;1.0607836648078024;1.0099436245073765;10.000656985624449;1.2504835402895715;0.03500753787539341;0.03501564048623408;0.9426423559226333;-0.033008948972967925;0.9432140826401816;1.0099429650536509
93.69638;1.0598038279876991;0.9998266065464385;0.9431462126815541;0.013265212826953301;0.012511982694644685;1.0607812241660237;1.0099425460731735;10.000656731815594;1.250483593149184;0.03500759383693518;0.03501564634235473;0.9426442107008196;-0.033008948762118434;0.9432174482653686;1.009946248055217
93.70638;1.0598039230732104;0.9998253089100466;0.9431432985824229;0.013265207839684707;0.012511938967755695;1.0607787211378497;1.0099414814465966;10.000656508969097;1.2504835665745602;0.03500765213870256;0.035015650609147554;0.9426460761810683;-0.03300894855746967;0.9432208570077685;1.0099495685310271
93.71638;1.0598039791249183;0.9998240108315852;0.9431403032803222;0.013265202919308855;0.012511894030681493;1.0607761642675269;1.0099404385789965;10.000656351934955;1.250483452023636;0.03500771245091753;0.035015653372841;0.9426479579568584;-0.033008948359305824;0.9432243010968707;1.0099529319777407
93.72638;1.0598039933207033;0.9998227252778338;0.9431372331183202;0.013265198046598465;0.012511847985677881;1.0607735652419092;1.009939424940837;10.000656271576013;1.2504832421221157;0.03500777447846809;0.035015654770180635;0.9426498619463995;-0.03300894816756796;0.943227769002633;1.0099563391167936
93.73638;1.0598039623535498;0.9998214661908724;0.9431340959299434;0.013265193171665093;0.012511800936033884;1.0607709363068996;1.0099384460202143;10.00065626315853;1.2504829305564604;0.03500783796096461;0.03501565497496847;0.9426517923842976;-0.033008947981797064;0.9432312464109062;1.0099597863812413
93.74638;1.059803881962016;0.9998202475343054;0.9431309013546894;0.013265188214802376;0.012511752976004572;1.0607682885599452;1.0099375050006145;10.000656327757516;1.2504825110772562;0.03500790263976543;0.03501565419007559;0.9426537520647668;-0.03300894780119531;0.9432347182241365;1.0099632681319275
93.75638;1.0598037462552268;0.9998190815295321;0.943127660491793;0.013265183074393694;0.012511704192065426;1.0607656307895885;1.0099366044167404;10.000656478224267;1.250481976568062;0.03500796822936312;0.03501565265378782;0.9426557440603928;-0.03300894762463278;0.9432381701060731;1.0099667787024311
93.76638;1.059803547883814;0.9998179774967934;0.943124385785601;0.013265177648913407;0.012511654664510473;1.0607629686349451;1.009935747683126;10.000656724863402;1.250481318963951;0.035008034422681036;0.03501565066948568;0.9426577728339607;-0.033008947450738256;0.943241588759399;1.0099703133802165
93.77638;1.059803279480123;0.9998169420745278;0.9431210911448951;0.01326517185900622;0.012511604462389248;1.0607603053185228;1.0099349388969117;10.000657064985974;1.2504805297787438;0.035008100914358846;0.035015648615669935;0.9426598441036995;-0.033008947278095495;0.9432449619695062;1.0099738691641458
93.78638;1.05980293480097;0.9998159801058543;0.9431177915780379;0.013265165651632138;0.012511553638046586;1.0607576438194388;1.0099341823794437;10.000657487712337;1.2504796007104397;0.035008167416472474;0.03501564689628834;0.9426619644890443;-0.03300894710528756;0.9432482791625014;1.0099774452209744
93.79638;1.059802508862528;0.9998150953098267;0.9431145021767181;0.013265158994038606;0.01251150222450638;1.0607549883519287;1.009933482521235;10.000657978913587;1.2504785242749923;0.03500823365923829;0.035015645881661;0.9426641414460023;-0.033008946930895726;0.9432515314303923;1.0099810420907915
93.80638;1.0598019980813613;0.99981429048986;0.943111237035748;0.013265151862269403;0.012511450234609516;1.0607523439566686;1.0099328429116332;10.000658518659325;1.2504772939065327;0.035008299375052836;0.035015645896088375;0.9426663829207882;-0.03300894675378353;0.9432547111326991;1.0099846599208824
93.81638;1.0598014008841072;0.9998135670789623;0.9431080089468682;0.01326514422357032;0.012511397665813703;1.0607497157320473;1.0099322659087338;10.000659077827695;1.2504759040685567;0.035008364287642674;0.03501564722244412;0.9426686970061373;-0.03300894657337476;0.9432578120781597;1.009988297069217
93.82638;1.0598007184910914;0.9998129243646793;0.9431048297722103;0.013265136021067226;0.012511344514907798;1.0607471092515077;1.0099317530133956;10.000659621395899;1.2504743518911174;0.03500842813075216;0.03501565008164753;0.9426710924074425;-0.033008946389406976;0.9432608295399852;1.00999195040206
93.83638;1.0597999553362984;0.999812359066494;0.9431017104288418;0.013265127166079613;0.012511290795025321;1.0607445309636536;1.0099313045239209;10.000660119123223;1.2504726379175644;0.03500849068121434;0.03501565461183716;0.9426735788239103;-0.03300894620149848;0.9432637593642383;1.009995616491072
93.84638;1.0597991189628004;0.9998118658281595;0.9430986600959105;0.013265117549391874;0.012511236543166321;1.0607419868126617;1.0099309196090314;10.000660550344861;1.2504707637032162;0.035008551773471196;0.035015660897418144;0.9426761655768547;-0.033008946008962904;0.94326659741144;1.0099992916368299
93.85638;1.0597982188710355;0.9998114392466181;0.9430956857295218;0.0132651070714579;0.012511181819894936;1.0607394803763677;1.0099305973858315;10.000660900848256;1.2504687297674857;0.035008611272164314;0.03501566903434087;0.9426788593499962;-0.033008945810770504;0.9432693403400622;1.0100029710488212
93.86638;1.0597972644816396;0.9998110759798338;0.9430927926193936;0.013265095660829847;0.012511126712093283;1.06073701281846;1.0099303372295694;10.000661171108202;1.250466536543415;0.03500866902650807;0.03501567915190615;0.9426816637363344;-0.033008945605813494;0.9432719867483064;1.0100066489125858
93.87638;1.0597962644723486;0.999810774344532;0.9430899851180985;0.013265083266721286;0.012511071333113908;1.060734583976002;1.0099301388137507;10.000661395683817;1.2504641863032853;0.03500872486878298;0.03501569136118018;0.9426845808822296;-0.03300894539335298;0.9432745378178837;1.0100103194146692
93.88638;1.0597952276405087;0.999810532589808;0.9430872667698709;0.01326506984627118;0.012511015806376357;1.0607321934516316;1.0099300026082043;10.000661650334692;1.2504616836563587;0.03500877865179756;0.03501570569560166;0.9426876126031876;-0.03300894517302511;0.9432769972482425;1.0100139772185972
93.89638;1.0597941630641912;0.999810348886948;0.9430846405262227;0.013265055361110698;0.0125109602427328;1.060729841955962;1.0099299291764963;10.000662036952235;1.2504590351280322;0.03500883025144105;0.035015722096305234;0.9426907599952495;-0.03300894494454247;0.9432793702898634;1.01001761705396
93.90638;1.0597930797206045;0.9998102222622192;0.9430821099111626;0.013265039774596052;0.012510904728968918;1.0607275321761052;1.009929917253906;10.000662652585515;1.2504562491615194;0.03500887952734332;0.03501574042839256;0.9426940232046646;-0.03300894470769679;0.9432816632031571;1.01002123358602
93.91638;1.0597919874120167;0.9998101520128536;0.9430796803183961;0.013265023049441306;0.012510849323774264;1.0607252687385338;1.0099299630165397;10.000663556119802;1.250453335900759;0.0350089263082454;0.03501576051550309;0.9426974013447795;-0.03300894446253886;0.9432838833210961;1.0100248217973704
93.92638;1.0597908984272766;0.9998101360622988;0.9430773589642876;0.013265005158515314;0.01251079405544699;1.0607230574345694;1.009930061264766;10.000664759917408;1.2504503066282249;0.03500897042092448;0.03501578218796611;0.9427008920619346;-0.03300894420923994;0.9432860379716682;1.0100283771944973
93.93638;1.0597898274000508;0.9998101698600687;0.9430751537210399;0.01326498609671049;0.012510738926772668;1.0607209037106184;1.009930206931021;10.000666254326374;1.2504471733489317;0.035009011716219736;0.03501580531726189;0.9427044919533871;-0.03300894394767491;0.9432881330890003;1.0100318956784515
93.94638;1.0597887892904818;0.9998102463700045;0.943073071939811;0.013264965878426497;0.012510683930519784;1.060718812223594;1.0099303959678831;10.00066803121143;1.25044394783206;0.03500905006307983;0.03501582981772564;0.9427081970903043;-0.03300894367709294;0.9432901729574571;1.010035373434534
93.95638;1.0597877976470071;0.9998103571842146;0.9430711198759297;0.013264944528026101;0.012510629068895485;1.0607167883013682;1.0099306260052066;10.000670090948772;1.2504406404847557;0.0350090853373228;0.03501585562351538;0.9427120021622403;-0.03300894339606929;0.9432921605797769;1.0100388069733222
93.96638;1.059786863875467;0.999810493583628;0.943069302669123;0.013264922065650222;0.012510574363671917;1.060714838599172;1.0099308965004559;10.000672449352145;1.2504372602261875;0.03500911743234249;0.035015882675716724;0.9427158997346858;-0.03300894310285268;0.9432940984164363;1.0100421933409653
93.97638;1.059785997078974;0.9998106466614333;0.9430676239606374;0.013264898496273294;0.012510519853870706;1.060712969607992;1.0099312075588418;10.000675139565164;1.2504338146171772;0.03500914626427455;0.03501591092319069;0.9427198809946129;-0.033008942796019965;0.9432959892257499;1.0100455300992859
93.98638;1.0597852040320803;0.9998108076042879;0.9430660854814426;0.013264873818591172;0.01251046558817114;1.0607111858359772;1.0099315585345752;10.000678197066852;1.250430309129431;0.03500917175221513;0.035015940291606124;0.9427239366799511;-0.03300894247483591;0.9432978365015439;1.0100488146075555
93.99638;1.0597844890956565;0.9998109684186541;0.9430646877889747;0.01326484804169778;0.01251041161789625;1.0607094891212472;1.0099319482008204;10.000681641835598;1.250426746592264;0.03500919382541018;0.035015970635048174;0.9427280571601804;-0.03300894213902851;0.9432996439429912;1.0100520433686349
94.00638;1.0597838544312244;0.9998111219283535;0.9430634310308854;0.013264821197719056;0.012510357997784532;1.0607078795795497;1.0099323754645841;10.000685472174746;1.250423127682825;0.03500921247610258;0.035016001729827856;0.9427322324612648;-0.03300894178846226;0.9433014134823262;1.0100552121177635
94.01638;1.059783300159378;0.9998112609410494;0.9430623147692834;0.013264793358777768;0.01251030479206869;1.060706357349411;1.0099328387264808;10.000689666540989;1.2504194517002132;0.0350092277783828;0.03501603331645339;0.9427364525355318;-0.033008941423044356;0.9433031439132171;1.010058315651868
94.02638;1.0597828240723295;0.9998113775919095;0.9430613380283703;0.013264764637129438;0.01251025207208271;1.060704922982373;1.0099333348412551;10.000694186547822;1.2504157173539556;0.035009239833138035;0.035016065140172525;0.9427407072345271;-0.033008941042795545;0.9433048318877786;1.0100613466783954
94.03638;1.0597824220150964;0.9998114632422306;0.9430604999818134;0.013264735148369658;0.01251019990312;1.0607035761965586;1.009933859465879;10.00069898253854;1.2504119236852314;0.03500924870240543;0.03501609695896307;0.9427449863114058;-0.03300894064787506;0.943306473212408;1.0100642954410637
94.04638;1.0597820892486405;0.9998115090555861;0.9430598004053761;0.013264704979139712;0.012510148336044873;1.0607023144132646;1.0099344081257087;10.000704007776145;1.2504080710093635;0.035009254398549586;0.035016128540232;0.9427492796257336;-0.0330089402384679;0.9433080632637345;1.0100671517767998
94.05638;1.0597818215157366;0.9998115071779524;0.9430592391740682;0.013264674197027544;0.012510097416549392;1.0607011322824622;1.0099349765430583;10.0007092357208;1.2504041616990869;0.035009256934645926;0.03501615966134409;0.9427535771502905;-0.03300893981478602;0.9433095980085033;1.010069908152435
94.06638;1.0597816152884534;0.9998114514834416;0.9430588150892624;0.013264642873393257;0.01251004719496343;1.0607000225221452;1.0099355605819962;10.000714662011644;1.2504002006303352;0.03500925638475359;0.035016190125534245;0.9427578691601695;-0.033008939377233516;0.9433110754762911;1.0100725608476089
94.07638;1.0597814676027666;0.999811337795478;0.9430585254935916;0.013264611085124865;0.012509997714701697;1.0606989766161445;1.0099361567003953;10.000720294750833;1.2503961953737592;0.03500925289732731;0.03501621979561173;0.9427621467804478;-0.03300893892657318;0.9433124961472256;1.0100751088650415
94.08638;1.059781375774668;0.9998111641743;0.9430583669715061;0.013264578912930437;0.012509948993648387;1.060697985179496;1.0099367625333906;10.00072615017375;1.250392155969644;0.03500924667275345;0.035016248602978056;0.9427664025671432;-0.033008938464011726;0.9433138624127654;1.0100775529235522
94.09638;1.0597813371450082;0.9998109305900779;0.9430583356730784;0.013264546454855315;0.012509901023572457;1.060697039756601;1.009937377357897;10.000732242706297;1.2503880943094157;0.035009237939555245;0.035016276514494765;0.9427706309910676;-0.03300893799116711;0.9433151784819108;1.010079895643244
94.10638;1.059781348499015;0.9998106378670002;0.9430584270384456;0.013264513824801831;0.01250985378687712;1.0606961354701143;1.0099380024225424;10.000738560351449;1.2503840232913246;0.035009226923304375;0.03501630348855445;0.9427748283441699;-0.033008937510061676;0.9433164508436638;1.0100821420419028
94.11638;1.0597814046192524;0.9998102868279477;0.9430586356264115;0.013264481121087045;0.012509807270897356;1.0606952720375407;1.0099386402501667;10.000745050185087;1.2503799554054498;0.03500921380918731;0.035016329448258665;0.9427789920823739;-0.03300893702317749;0.9433176876876792;1.010084299291722
94.12638;1.059781497120337;0.9998098777042103;0.9430589551080486;0.013264448413929087;0.012509761475306311;1.06069445204449;1.0099392934077993;10.000751635314828;1.2503759015666425;0.03500919872797859;0.03501635428796741;0.9427831203839729;-0.03300893653343185;0.943318896852038;1.010086375307238
94.13638;1.0597816155615312;0.9998094098362097;0.9430593788130919;0.01326441577504532;0.012509716419105794;1.0606936779556557;1.009939964089634;10.000758242806459;1.2503718719293686;0.03500918178150938;0.035016377902355435;0.9427872116797016;-0.03300893604402091;0.9433200843519354;1.0100883773142448
94.14638;1.059781750355379;0.9998088822449811;0.9430599007345838;0.013264383303312447;0.012509672134505436;1.0606929497677577;1.0099406541373013;10.000764809365306;1.2503678778037337;0.035009163088203725;0.035016400201394064;0.9427912636750276;-0.033008935558236016;0.9433212544990648;1.0100903112002293
94.15638;1.0597818949785516;0.999808294564086;0.9430605161666458;0.01326435111815375;0.012509628644719804;1.0606922637294927;1.0099413650911206;10.000771271854488;1.250363931917775;0.03500914279550002;0.035016421108084325;0.942795272535627;-0.033008935079316175;0.9433224103391169;1.010092181163456
94.16638;1.0597820464899161;0.99980764707289;0.9430612216438902;0.013264319340392261;0.01250958595149327;1.060691612714694;1.0099420977408438;10.000777566993365;1.2503600468184928;0.03500912102241926;0.03501644057173859;0.9427992326935849;-0.03300893461015025;0.9433235536009964;1.0100939893570362
94.17638;1.0597822049289387;0.9998069400011943;0.9430620139393165;0.013264288076806258;0.012509544046989082;1.0606909882400652;1.0099428506848351;10.000783638208798;1.2503562331961817;0.035009097786325105;0.03501645859659637;0.9428031372719696;-0.03300893415302333;0.9433246842406904;1.0100957356115159
94.18638;1.059782371492532;0.9998061735042134;0.9430628887288083;0.013264257412244095;0.012509502933051846;1.0606903826915113;1.0099436198584966;10.000789438169244;1.2503524990233044;0.03500907302194524;0.03501647522838807;0.9428069787358387;-0.033008933709935635;0.9433258001456805;1.0100974178896818
94.19638;1.059782546043137;0.9998053484921378;0.9430638404727124;0.013264227411871561;0.01250946262945851;1.060689790485186;1.009944399903843;10.00079493182329;1.2503488498291362;0.03500904668852977;0.03501649048585017;0.942810749373275;-0.033008933283135374;0.943326898149397;1.010099033676847
94.20638;1.0597827258608952;0.9998044670376616;0.9430648636130682;0.013264198124996936;0.012509423174737466;1.0606892079473111;1.009945185175624;10.00080010687627;1.2503452900835559;0.035009018827615805;0.035016504323212926;0.9428144416846322;-0.033008932875130924;0.9433279758996381;1.0101005818141497
94.21638;1.0597829058128203;0.9998035318279804;0.943065953546126;0.013264169588250206;0.01250938462007199;1.0606886332771628;1.0099459696296977;10.000804979062522;1.2503418250323852;0.03500898953507645;0.03501651666375112;0.9428180480571199;-0.03300893248828911;0.9433290321889318;1.0101020639913227
94.22638;1.059783078853107;0.9998025455372834;0.9430671062464664;0.013264141837198543;0.012509347009347065;1.0606880667360805;1.0099467468591112;10.00080957974965;1.2503384612948012;0.03500895895255628;0.03501652744288305;0.9428215604187612;-0.03300893212451944;0.9433300654669889;1.0101034844954473
94.23638;1.059783236815391;0.9998015106737601;0.94306831749456;0.013264114912139626;0.012509310357771112;1.0606875095301789;1.0099475101674127;10.000813936944468;1.2503352051171013;0.03500892728453567;0.03501653661564823;0.9428249712286265;-0.03300893178524047;0.9433310730412247;1.0101048486474338
94.24638;1.0597833711203002;0.9998004296789823;0.9430695836070296;0.013264088844125752;0.012509274647465395;1.0606869623072919;1.0099482519648244;10.000818065678253;1.2503320606844817;0.0350088947653102;0.0350165441593165;0.9428282741857547;-0.033008931471604525;0.9433320518680386;1.0101061620023137
94.25638;1.0597834729615636;0.9997993055232316;0.9430709029700919;0.013264063641803804;0.012509239838211669;1.060686424921882;1.0099489633812404;10.000821966309708;1.2503290306766102;0.03500886160425795;0.03501655011557802;0.9428314637664815;-0.033008931184811026;0.9433329993889035;1.0101074303944495
94.26638;1.0597835333806878;0.9997981423824331;0.9430722758518949;0.013264039288917834;0.012509205876607038;1.0606858970636373;1.0099496349501145;10.000825622842566;1.250326117511777;0.035008827964198096;0.03501655461437792;0.9428345348664751;-0.03300893092620312;0.9433339131970612;1.0101086597070994
94.27638;1.059783543569657;0.9997969452299503;0.9430737023265012;0.013264015742559958;0.012509172699222184;1.060685378997995;1.0099502581324789;10.000829005316287;1.2503233233036815;0.03500879396355103;0.03501655780341937;0.9428374825423012;-0.03300893069702259;0.9433347897410186;1.010109855341661
94.28638;1.0597834957867547;0.9997957190377791;0.9430751804531567;0.013263992936855065;0.012509140239683397;1.0606848720019821;1.0099508268373207;10.000832076077492;1.2503206486093197;0.0350087596957574;0.03501655976961402;0.9428403019043329;-0.033008930498049996;0.9433356235564664;1.0101110218464717
94.29638;1.0597833842066249;0.9997944688141263;0.9430767055846532;0.013263970794564985;0.012509108433334389;1.060684378462315;1.009951337802165;10.000834789493362;1.2503180918868215;0.035008725262066054;0.0350165605411891;0.9428429882502997;-0.033008930329427644;0.9433364078432738;1.0101121629070218
94.30638;1.0597832046437805;0.9997931998749542;0.9430782699353598;0.013263949235771306;0.012509077213175943;1.0606839016943828;1.0099517896512045;10.000837091811004;1.250315651339498;0.035008690804207335;0.03501656010925092;0.942845536689647;-0.033008930190819345;0.9433371351773203;1.0101132819646113
94.31638;1.0597829543199497;0.9997919178240005;0.9430798626686688;0.013263928177703473;0.012509046513798873;1.060683444760145;1.0099521817343082;10.000838930221606;1.250313327426124;0.03500865652495895;0.035016558429001615;0.9428479422168597;-0.03300893008178413;0.9433377975206506;1.0101143829078454
94.32638;1.059782633077331;0.9997906288299169;0.9430814710207074;0.013263907534900057;0.012509016286918057;1.0606830085887273;1.0099525136654572;10.000840258394062;1.25031112267561;0.03500862266682204;0.03501655543363845;0.9428502010186396;-0.03300893000189764;0.9433383859690065;1.0101154695109225
94.33638;1.0597822448603826;0.9997893400073269;0.9430830812841549;0.013263887228509097;0.012508986505031313;1.0606825913811102;1.0099527851881405;10.000841029536243;1.2503090386770435;0.03500858946178041;0.03501655105861841;0.9428523112055034;-0.033008929950384465;0.9433388908556476;1.0101165444287286
94.34638;1.0597817975188215;0.9997880590552527;0.9430846791095291;0.013263867189513247;0.012508957147318403;1.0606821896307752;1.0099529955455977;10.000841188285618;1.2503070734357369;0.0350085571179869;0.03501654523496435;0.9428542724869877;-0.033008929925805806;0.9433393025785841;1.0101176097103604
94.35638;1.0597813013507598;0.9997867936601476;0.9430862499192653;0.013263847347792235;0.012508928191528868;1.060681799626166;1.0099531428432638;10.000840671927863;1.250305221641313;0.03500852583547969;0.035016537854870494;0.9428560864464763;-0.033008929926402954;0.9433396128159212;1.0101186677187113
94.36638;1.0597807683322624;0.9997855515276401;0.9430877797662531;0.013263827631676725;0.012508899613468051;1.0606814190168907;1.0099532249225667;10.000839416911303;1.2503034768064962;0.03500849579767986;0.035016528769055234;0.9428577572066893;-0.03300892995071246;0.9433398154869442;1.0101197203521075
94.37638;1.0597802120360986;0.9997843406730735;0.9430892562725248;0.013263807983289199;0.012508871381426331;1.0606810470363952;1.0099532414434282;10.000837370636546;1.2503018325466837;0.035008467168184614;0.03501651783103062;0.9428592915727037;-0.03300892999769855;0.943339906707147;1.0101207675989032
94.38638;1.0597796466954583;0.9997831694771983;0.943090669307146;0.013263788365262104;0.01250884345584694;1.0606806828765625;1.0099531947492657;10.000834510320828;1.2503002825083145;0.035008440129788265;0.035016504944288485;0.9428606989271155;-0.03300893006639001;0.9433398836812869;1.010121807327404
94.39638;1.0597790856611795;0.9997820460045799;0.9430920112499499;0.013263768759102292;0.012508815794478071;1.0606803251747245;1.0099530880743797;10.000830849692726;1.250298820295197;0.03500841490807459;0.03501649007793334;0.9428619907162011;-0.03300893015543379;0.943339744153781;1.010122836198883
94.40638;1.0597785406515763;0.999780976739885;0.9430932765114386;0.013263749168404051;0.012508788353693338;1.0606799733295473;1.009952923348541;10.000826421135294;1.2502974395451276;0.03500839172943348;0.03501647324443546;0.9428631792040261;-0.03300893026273801;0.9433394869974355;1.0101238505868402
94.41638;1.0597780216789268;0.9997799663922851;0.9430944607740693;0.01326372961506249;0.012508761093213807;1.0606796274918822;1.0099527016721475;10.000821254492775;1.2502961332338942;0.035008370753415445;0.0350164544441551;0.9428642761752188;-0.03300893038540517;0.943339112168995;1.010124846534974
94.42638;1.05977753702143;0.9997790187989003;0.9430955611513643;0.013263710118241503;0.012508733985135601;1.0606792869846344;1.009952424765232;10.000815371469677;1.2502948929255333;0.03500835205139373;0.035016433611063345;0.9428652927447108;-0.03300893052019613;0.9433386195349943;1.0101258189518492
94.43638;1.0597770930704946;0.9997781371175936;0.9430965773486581;0.013263690669735121;0.01250870701604784;1.060678950128745;1.0099520948362606;10.000808788389607;1.2502937090404058;0.035008335657304386;0.03501641062629405;0.9428662394749842;-0.03300893066410701;0.9433380081621981;1.0101267618211496
94.44638;1.0597766939066071;0.9997773233579657;0.9430975129318653;0.013263671221103147;0.012508680186800184;1.060678615643901;1.0099517142228815;10.000801519215067;1.2502925715743272;0.035008321624858965;0.035016385376842755;0.9428671255034038;-0.033008930814467756;0.9433372768570595;1.010127669889956
94.45638;1.0597763413814356;0.9997765781688213;0.9430983755275641;0.013263651690258381;0.012508653523052601;1.060678283256358;1.0099512858017243;10.00079358263703;1.2502914710081416;0.035008310035057964;0.03501635777284995;0.9428679581707616;-0.033008930968825685;0.9433364254021723;1.0101285398841027
94.46638;1.0597760362134783;0.9997759008819426;0.943099175416219;0.013263631979787102;0.01250862708280976;1.0606779530883723;1.0099508129295627;10.0007850115154;1.2502903989515588;0.03500830099314027;0.03501632774573901;0.942868743645488;-0.0330089311250216;0.94333545510483;1.0101293701520515
94.47638;1.0597757790958253;0.999775290197699;0.9430999234484959;0.013263611989736307;0.012508600944498991;1.0606776249088292;1.0099502984462436;10.000775855327849;1.250289347609269;0.03500829463777721;0.035016295264982504;0.9428694870690909;-0.03300893128129666;0.9433343676014186;1.0101301595305343
94.48638;1.059775571180257;0.9997747450626159;0.9431006293840597;0.013263591630730619;0.0125085751890856;1.0606772976512413;1.0099497442171328;10.000766176569796;1.2502883094518211;0.03500829112826173;0.03501626033598743;0.9428701927047752;-0.033008931436274196;0.943333163480465;1.010130906681331
94.49638;1.0597754141400517;0.9997742645855395;0.9431013011106354;0.013263570841419188;0.012508549889560926;1.0606769693451603;1.0099491522799529;10.00075604728668;1.2502872783001737;0.035008290604722665;0.03501622299395149;0.942870864757433;-0.03300893158903361;0.9433318423664977;1.0101316104711904
94.50638;1.0597753095343874;0.9997738476964114;0.9431019449426382;0.013263549589948541;0.012508525107647363;1.0606766377939825;1.0099485261169718;10.000745546104094;1.2502862504051198;0.035008293165346004;0.03501618333503136;0.9428715077306467;-0.033008931739269214;0.9433304033108246;1.0101322708291927
94.51638;1.0597752573445294;0.9997734934890071;0.9431025665863505;0.01326352785906;0.01250850089498617;1.0606763017901304;1.0099478707489293;10.000734755649388;1.2502852247363625;0.03500829889237191;0.035016141548349665;0.9428721259596243;-0.033008931886975935;0.9433288445357628;1.0101328892393924
94.52638;1.05977525511474;0.9997732014930554;0.9431031715837532;0.013263505637934303;0.012508477297044377;1.060675962261956;1.0099471924521766;10.000723756211968;1.2502842025270477;0.035008307894872796;0.03501609790132121;0.9428727236314957;-0.03300893203183637;0.9433271632154755;1.0101334684383259
94.53638;1.059775298761107;0.999772971252307;0.9431037650268711;0.01326348292622654;0.012508454362699439;1.0606756230986745;1.0099464983740967;10.00071261464664;1.2502831858199406;0.03500832031276181;0.035016052695760226;0.942873305325112;-0.033008932173214905;0.9433253560815328;1.0101340114587791
94.54638;1.0597753838466848;0.999772802220633;0.9431043519662496;0.013263459734444448;0.012508432156305111;1.0606752912957182;1.0099457952127306;10.000701377326452;1.250282176185443;0.03500833628255113;0.03501600622653794;0.942873875482853;-0.03300893231049607;0.9433234207482065;1.0101345206449854
94.55638;1.059775505919338;0.9997726943354645;0.943104938822106;0.013263436074639671;0.012508410758271254;1.0606749761624334;1.0099450874033042;10.000690070559012;1.2502811750601504;0.03500835592215076;0.035015958755829996;0.9428744372237491;-0.033008932443187526;0.9433213567046027;1.0101349973057803
94.56638;1.0597756602735664;0.9997726480971891;0.9431055339244531;0.013263411961467329;0.012508390250996128;1.0606746878505329;1.0099443767053076;10.000678705148383;1.2502801847316098;0.03500837936688639;0.03501591052105197;0.9428749923085654;-0.0330089325712359;0.9433191655405693;1.010135442237118
94.57638;1.0597758423088002;0.9997726644119924;0.9431061461785698;0.013263387435006976;0.012508370708080951;1.0606744356801605;1.0099436636564731;10.000667280963953;1.250279207445305;0.03500840682718145;0.035015861767024516;0.9428755419669859;-0.033008932695378974;0.9433168505312617;1.0101358566126277
94.58638;1.0597760481802814;0.9997727448768445;0.9431067834048619;0.013263362579836293;0.012508352199215674;1.0606742270702194;1.0099429490847749;10.000655787894448;1.2502782428525037;0.035008438622860266;0.03501581276919107;0.942876087250081;-0.03300893281683898;0.9433144157238905;1.0101362423685523
94.59638;1.0597762746243384;0.9997728916353408;0.9431074519022027;0.013263337520537868;0.012508334795919014;1.060674067440654;1.0099422342415738;10.00064420557917;1.2502772877179236;0.03500847516499175;0.03501576384145656;0.9428766285611964;-0.033008932937009135;0.943311865468407;1.0101366019563924
94.60638;1.0597765188570543;0.9997731069842188;0.9431081570420506;0.013263312404999174;0.01250831856083415;1.0606739603143922;1.0099415202981459;10.000632511693272;1.2502763389478577;0.035008516897930726;0.03501571532326483;0.9428771651251667;-0.03300893305767805;0.9433092047041511;1.010136937721703
94.61638;1.0597767792188977;0.9997733933044223;0.9431089039674406;0.013263287384085356;0.012508303537002989;1.0606739072468523;1.009940808068061;10.000620698919183;1.2502753956251964;0.03500856423176059;0.03501566755499144;0.9428776958488309;-0.03300893318104155;0.9433064392071072;1.010137250272753
94.62638;1.059777055019396;0.9997737524535292;0.9431096981189545;0.013263262592780935;0.012508289760060671;1.0606739078409195;1.0099400980042883;10.000608782416245;1.250274458015938;0.0350086174796126;0.03501562087104288;0.9428782210106299;-0.03300893330926947;0.9433035756541481;1.010137536717841
94.63638;1.0597773450848558;0.9997741846987167;0.9431105456531712;0.013263238143259694;0.012508277269764091;1.0606739595367873;1.0099393906089975;10.000596787538406;1.2502735255619388;0.03500867682465286;0.03501557561688549;0.9428787426974752;-0.03300893344417162;0.943300621415832;1.0101377916044783
94.64638;1.059777646810104;0.9997746884868143;0.9431114533101213;0.013263214137127787;0.012508266102606878;1.0606740576803906;1.0099386876577863;10.000584729573026;1.2502725959733432;0.03500874233252456;0.03501553218002174;0.9428792641831134;-0.03300893358698202;0.9432975842206403;1.010138009856255
94.65638;1.0597779560169909;0.9997752609174747;0.9431124278909068;0.013263190682330573;0.012508256287141917;1.060674197027895;1.0099379931331074;10.000572600406842;1.2502716655415202;0.035008813984319036;0.03501549101603416;0.9428797889307512;-0.033008933738359045;0.9432944718061624;1.010138188000384
94.66638;1.059778266667418;0.9997758985906712;0.9431134759189019;0.013263167894620115;0.01250824784072933;1.0606743733613566;1.0099373125305102;10.000560371841441;1.2502707303646101;0.03500889171904368;0.03501545262491435;0.9428803195401362;-0.03300893389867795;0.9432912915233462;1.010138323286997
94.67638;1.0597785715701793;0.9997765987813226;0.9431146031271871;0.013263145887674235;0.012508240755407369;1.060674583886473;1.0099366509678687;10.000548009539326;1.2502697882154805;0.035008975468010364;0.03501541748951885;0.9428808575374275;-0.033008934067975726;0.9432880503017033;1.010138413119691
94.68638;1.059778864456743;0.9997773593391488;0.9431158135308938;0.013263124769330142;0.012508234994729923;1.0606748271095698;1.00993601190168;10.00053548069887;1.2502688391230885;0.03500906515208455;0.03501538602915998;0.9428814033201189;-0.03300893424559691;0.9432847547760633;1.010138455254664
94.69638;1.0597791407525643;0.9997781774553213;0.9431171086870188;0.013263104641023218;0.012508230511948763;1.060675101856236;1.0099353972912049;10.000522751000497;1.250267883357704;0.03500916068070227;0.035015358575220305;0.9428819554945179;-0.033008934430276186;0.9432814114080986;1.010138447845584
94.70638;1.0597793967224447;0.9997790496164551;0.9431184876873844;0.013263085585868532;0.01250822726707894;1.060675405262261;1.0099348078383525;10.000509779243712;1.2502669194849516;0.035009261985818406;0.035015335372641114;0.9428825112124112;-0.033008934620438;0.9432780269540508;1.0101383893088562
94.71638;1.0597796292105879;0.9997799723387368;0.9431199474517108;0.013263067659563388;0.012508225233778238;1.0606757318174425;1.0099342424205617;10.000496521831998;1.2502659449134146;0.03500936902360968;0.0350153166083133;0.9428830680160257;-0.03300893481433721;0.9432746085932173;1.0101382778840464
94.72638;1.0597798350627907;0.9997809420672649;0.9431214831089983;0.013263050897042982;0.012508224410207547;1.0606760741635897;1.009933697825514;10.000482946509063;1.2502649569900985;0.03500948172294056;0.035015302433337094;0.9428836248679844;-0.03300893501037868;0.9432711633881583;1.0101381109623762
94.73638;1.0597800089843958;0.9997819541869881;0.9431230892434497;0.013263035316634315;0.01250822482820266;1.060676423890768;1.0099331691867512;10.000469034299497;1.25026395266805;0.03500959996686662;0.0350152929635744;0.9428841814390767;-0.033008935207584834;0.9432676981184969;1.010137885315412
94.74638;1.0597801424351743;0.9997830025390156;0.9431247612937662;0.013263020923840392;0.01250822653914893;1.0606767717059995;1.0099326505385908;10.00045476538969;1.250262927948683;0.03500972361755196;0.03501528826469746;0.9428847374032409;-0.033008935405641246;0.9432642199815895;1.010137597955116
94.75638;1.059780224985391;0.9997840807153434;0.9431264955035981;0.013263007728853662;0.012508229588935861;1.0606771078162018;1.009932135890757;10.000440113628159;1.2502618786284174;0.035009852499112384;0.0350152883395079;0.9428852923246228;-0.03300893560446185;0.9432607379826567;1.0101372459493843
94.76638;1.059780246257875;0.9997851833833736;0.9431282877620943;0.013262995761147974;0.012508234008264198;1.0606774225596014;1.009931620746587;10.000425057372347;1.2502608014213032;0.03500998634895687;0.03501529314394602;0.9428858451264222;-0.03300893580379432;0.9432572640969058;1.0101368257646848
94.77638;1.0597801973045784;0.9997863058781968;0.9431301327548086;0.013262985068345117;0.012508239815673618;1.0606777065100343;1.0099311024708428;10.000409590360293;1.2502596937085368;0.03501012483372341;0.03501530262713282;0.9428863934584454;-0.03300893600320278;0.9432538122461053;1.0101363343294087
94.78638;1.0597800707702518;0.9997874434856889;0.9431320243443654;0.013262975707025145;0.012508247021792615;1.0606779504245532;1.0099305790596438;10.000393726829557;1.2502585524380534;0.03501026761478037;0.03501531675156308;0.9428869341875027;-0.0330089362022404;0.9432503953062019;1.0101357713062078
94.79638;1.0597798592452594;0.99978859171146;0.9431339567461035;0.013262967731274765;0.012508255636838727;1.0606781466332864;1.0099300479676903;10.000377506517678;1.2502573733184668;0.035010414378684226;0.035015335467950395;0.9428874645168721;-0.033008936400533755;0.9432470233245802;1.010135139704914
94.80638;1.0597795537624337;0.9997897465730087;0.9431359249846311;0.01326296118075095;0.012508265678828791;1.060678291708823;1.0099295061939315;10.00036099908327;1.2502561509433656;0.03501056482588879;0.035015358683238726;0.9428879821959626;-0.03300893659786095;0.9432437042774307;1.0101344444910085
94.81638;1.0597791447535017;0.9997909038627366;0.943137924156301;0.013262956072913466;0.012508277166853054;1.0606783877226205;1.0099289507609193;10.00034430149928;1.2502548804677176;0.03501071865011027;0.0350153862411415;0.9428884847647199;-0.033008936794348034;0.9432404457179825;1.0101336916692731
94.82638;1.059778624543468;0.9997920588142901;0.9431399484194791;0.013262952408145786;0.012508290103510698;1.0606784404067298;1.0099283786987407;10.00032752523589;1.250253558974788;0.03501087551835457;0.035015417888549207;0.942888969016566;-0.033008936990681616;0.9432372560753756;1.0101328888624312
94.83638;1.0597779888576961;0.9997932074285506;0.943141990399631;0.013262950183387003;0.012508304470806876;1.0606784560600995;1.00992778696337;10.000310776682525;1.2502521848218349;0.03501103503922001;0.03501545326563789;0.9428894314782184;-0.03300893718822035;0.9432341450117715;1.01013204571566
94.84638;1.0597772368472869;0.9997943474889006;0.9431440412154409;0.013262949400513015;0.012508320241605723;1.0606784405041765;1.0099271723479606;10.000294142307506;1.2502507567726873;0.035011196724444416;0.035015491968181274;0.9428898689722831;-0.033008937388748466;0.9432311228541902;1.0101311726687827
94.85638;1.0597763712868011;0.9997954778368059;0.9431460914514739;0.013262950070357478;0.012508337389369437;1.0606784002563547;1.0099265313089185;10.0002776930289;1.2502492739186521;0.03501135999350317;0.03501553362015283;0.9428902781035894;-0.03300893759374972;0.9432282001357183;1.0101302793234797
94.86638;1.0597753987094143;0.9997965967882568;0.9431481325685139;0.013262952217928704;0.012508355890039131;1.0606783429297304;1.0099258600642114;10.000261498921205;1.2502477357133908;0.035011524233431256;0.0350155778793516;0.9428906549020978;-0.033008937803777255;0.9432253870850714;1.0101293739071622
94.87638;1.0597743278202605;0.9997977008243347;0.9431501572032993;0.013262955884877158;0.012508375723088307;1.0606782762324032;1.0099251547826977;10.000245629243041;1.25024614255027;0.03501168884759151;0.03501562439528201;0.9428909958666586;-0.033008938018561605;0.943222692423317;1.010128462816008
94.88638;1.0597731672971291;0.9997987843532494;0.9431521586695097;0.013262961125123778;0.012508396875504268;1.060678207862602;1.009924411793038;10.00023014382809;1.2502444966073232;0.03501185326060431;0.03501567277461015;0.9428912991253302;-0.03300893823768637;0.9432201224120345;1.0101275497824804
94.89638;1.059771925197035;0.9997998407150465;0.9431541318966615;0.013262967997023922;0.012508419338324762;1.060678146488431;1.0099236279706123;10.000215098173813;1.25024280149471;0.03501201694303892;0.03501572257781414;0.9428915636571064;-0.03300893846102158;0.9432176810255638;1.010126636440519
94.90638;1.0597706097957005;0.9998008638022274;0.9431560753451113;0.013262976557986922;0.012508443090688545;1.0606781014225624;1.0099228006164318;10.000200551981145;1.250241061113163;0.035012179480247964;0.0350157733556277;0.9428917874139433;-0.03300893868861978;0.9432153706728379;1.0101257244295447
